Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/22 12:17,20,21.8,20.9,20.7,21,1,1,1,1,1,29.7,29.1,26.8,29.2,30.3,21,21,21,21,21,7,7,7,7,7,1092,752,752,412,1160,350,350,100,100,100,22.86368421,28.68578947,1.238721719,60600,5.049583333,22.25,22.75,22.3,21.83,22.63,22.5,21.97,21.6,26.2,22.1,24.47,22.93,22.6,21.93,21.7,24.1,23.8,22.9,23.85,28.05,29,27.73,29.73,23.75,29.6,27.1,30.5,29.6,29.8,24.77,33.17,32.03,28,26.6,24.8,29.03,32.2,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75066.5362,6.255480635,1228,140,350,100
2020/10/22 12:23,19.9,21.7,20.8,20.8,20.9,1,1,1,1,1,29.7,29.2,26.9,29.4,30.3,21,21,21,21,21,8,8,8,8,8,1092,752,752,412,1160,350,350,100,100,100,22.87105263,28.70894737,1.241994088,60490,5.045416667,22.25,22.75,22.15,21.77,22.7,22.6,22.03,21.6,26.2,22,24.53,22.9,22.57,21.8,21.7,24.2,23.95,22.9,23.95,28.05,29,27.67,29.73,23.75,29.7,27.2,30.5,29.6,29.7,24.8,33.23,32.07,27.97,26.6,24.8,29.07,32.3,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75128.2224,6.258114942,1228,140,350,100
2020/10/22 12:28,20,21.7,20.9,20.9,21,1,1,1,1,1,29.8,29.2,26.9,29.5,30.3,21,21,21,21,21,9,9,9,9,9,1092,752,752,412,1160,350,350,100,100,100,22.87736842,28.72947368,1.239938225,60600,5.045416667,22.25,22.75,22.25,21.77,22.67,22.7,22,21.6,26.3,22,24.63,22.87,22.53,21.8,21.7,24.1,23.95,22.9,23.9,28.05,29.17,27.7,29.73,23.85,29.6,27.23,30.5,29.8,29.9,24.83,33.13,32.07,27.97,26.4,24.9,29.2,32.2,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75140.25642,6.261186618,1228,140,350,100
2020/10/22 12:34,20,21.8,21.2,20.9,21,1,1,1,1,1,29.7,29.2,27.1,29.5,30.4,21,21,21,21,21,10,10,10,10,10,1092,752,752,412,1160,350,350,100,100,100,22.96157895,28.81578947,1.239107683,60640,5.051666667,22.3,22.8,22.35,21.93,22.7,22.7,22.1,21.6,26.4,22.2,24.67,22.97,22.7,22,21.7,24.3,24,22.9,23.95,28.05,29.17,27.8,29.83,23.85,29.6,27.4,30.8,29.9,30,24.9,33.33,32.07,27.97,26.7,24.9,29.2,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75139.48992,6.261656097,1228,140,350,100
2020/10/22 12:39,20,22.1,21,21,21.2,1,1,1,1,1,29.8,29.4,27.1,29.6,30.4,21,21,21,21,21,11,11,11,11,11,1092,752,752,412,1160,350,350,100,100,100,23.06,28.90421053,1.238632566,60700,5.055833333,22.4,23,22.45,22.1,22.8,22.7,22.17,21.6,26.6,22.4,24.73,23.1,22.77,22.07,21.9,24.3,24.1,23,23.95,28.3,29.3,27.87,29.97,24,29.9,27.4,30.8,29.9,29.9,24.97,33.4,32.17,28.07,26.8,24.9,29.23,32.4,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75184.99676,6.263520278,1228,140,350,100
2020/10/22 12:44,19.9,22.2,21,20.9,21.2,1,1,1,1,1,29.7,29.4,27.1,29.8,30.4,21,21,21,21,21,12,12,12,12,12,1092,752,752,412,1160,350,350,100,100,100,23.03736842,28.94263158,1.237144724,60970,5.069583333,22.5,22.9,22.35,21.97,22.77,22.8,22.2,21.6,26.4,22.2,24.8,23.07,22.7,22,21.7,24.5,24.1,23,24.15,28.3,29.23,27.8,29.97,24,29.9,27.47,30.8,29.9,30.1,24.97,33.47,32.2,28.1,26.8,25.1,29.4,32.4,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75428.71384,6.275571275,1228,140,350,100
2020/10/22 12:50,20.3,22.3,21.2,21,21.3,1,1,1,1,1,29.7,29.4,27.3,29.7,30.5,21,21,21,21,21,13,13,13,13,13,1092,752,752,412,1160,350,350,100,100,100,23.12842105,29.02157895,1.237044615,61030,5.083333333,22.5,23,22.45,22,22.93,22.8,22.3,21.6,26.6,22.4,24.87,23.2,22.77,22.07,21.9,24.5,24.2,23.2,24.15,28.3,29.33,27.93,30.03,24.05,30.1,27.57,31,30.1,30.1,25.1,33.47,32.3,28.13,26.8,25.1,29.47,32.5,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75496.83284,6.288564445,1228,140,350,100
2020/10/22 12:55,20.4,23.1,21.3,21.3,21.3,1,1,1,1,1,29.9,29.7,27.3,29.5,30.6,21,21,21,21,21,14,14,14,14,14,1092,752,752,412,1160,350,350,100,100,100,23.19684211,29.08105263,1.239432157,60270,5.054166667,22.7,23.05,22.55,22.07,22.97,23,22.43,21.6,26.6,22.4,25,23.13,22.77,22.17,21.9,24.5,24.3,23.4,24.2,28.4,29.33,27.93,30.03,24.15,30.1,27.67,31,30.1,30.1,25.13,33.57,32.33,28.17,26.8,25.1,29.5,32.9,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74700.57608,6.258225372,1228,140,350,100
2020/10/22 13:01,20.2,22.2,20.9,21.2,21.2,1,1,1,1,1,29.8,29.5,27.8,29.7,30.5,21,21,21,21,21,15,15,15,15,15,1092,752,752,412,1160,350,350,100,100,100,23.10473684,29.00526316,1.253205921,60380,5.027083333,22.35,22.7,22.55,22,23.13,23,22.4,21.6,27.2,22.2,25,22.83,22.5,21.93,21.7,24.6,24.3,23.2,23.8,28.25,29.17,27.87,29.9,24.15,30,27.67,31.2,30.1,30.1,25.13,33.4,32.33,28.17,26.8,25.1,29.43,32.4,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75668.5735,6.265381232,1228,140,350,100
2020/10/22 13:06,15.3,21.2,20.4,21.4,20.8,1,1,1,1,1,29.8,29.4,27,31.4,29.9,21,21,21,21,21,16,16,16,16,16,1092,752,752,412,1160,350,350,100,100,100,22.85315789,28.84157895,1.276525546,60270,5.027083333,21.65,21.85,21.85,21.27,23.2,22.8,22.33,21.6,27.8,21.9,24.87,22.47,22.17,21.8,21.6,24.5,24.1,23,23.45,27.85,28.63,27.37,29.47,24.1,29.9,27.67,31,30.3,29.7,25.1,33.2,31.93,28.1,26.8,25.2,29.4,32.3,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76936.19468,6.358532008,1228,140,350,100
2020/10/22 13:12,19.2,20.7,20.8,21.7,20.9,1,1,1,1,1,29.6,29.2,26.9,30.6,30.3,21,21,21,21,21,17,17,17,17,17,1092,752,752,412,1160,350,350,100,100,100,22.78263158,28.83421053,1.236947568,60380,5.027083333,21.45,21.8,21.85,21.17,23.17,22.8,22.23,21.6,28,21.5,24.93,22.27,22.13,21.67,21.4,24.7,23.95,22.9,23.35,27.65,28.63,27.17,29.6,24.1,29.9,27.67,31,30.3,29.7,25.1,33.2,31.93,28.1,26.8,25.3,29.5,32.2,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74686.89414,6.317628701,1228,140,350,100
2020/10/22 13:17,20.8,21.3,21.6,21.6,21.7,1,1,1,1,1,29.8,29.4,27,30.4,30.9,21,21,21,21,21,18,18,18,18,18,1092,752,752,412,1160,350,350,100,100,100,23.21421053,29.00263158,1.245436143,60920,5.054166667,21.9,22.6,22.95,22.57,23.4,23,22.5,21.6,28.2,22.4,24.93,22.97,22.83,22.07,21.9,24.7,24.1,23,23.45,28.4,29.33,27.97,30.63,24.15,30.1,27.67,31,30.3,29.9,25.17,33.23,31.73,28.03,26.4,25.3,29.67,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75871.96986,6.273286,1228,140,350,100
2020/10/22 13:23,21.4,20.5,20.5,21.6,21.7,1,1,1,1,1,30,29.5,26.9,29.8,30.9,21,21,21,21,21,19,19,19,19,19,1092,752,752,412,1160,350,350,100,100,100,23.28368421,29.03526316,1.244274337,61230,5.089583333,21.95,22.9,23.35,22.87,23.33,23,22.5,21.6,28.4,22.4,24.9,22.97,22.77,22.4,22.2,24.7,24,22.9,23.25,28.5,29.53,28.33,31.03,24.15,30.1,27.67,31,30.3,29.9,25.1,33.23,31.73,28.03,26.4,25.3,29.5,32.2,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76186.91768,6.335786981,1228,140,350,100
2020/10/22 13:28,23.1,18.4,20.3,21.8,27.9,1,1,1,1,0,30.9,30.6,27.4,30,31,20,20,20,20,20,20,20,20,20,-1,1092,752,752,412,1160,350,350,100,100,100,23.58157895,29.02157895,1.221455385,60860,5.087083333,21.9,23.5,23.8,23.57,23.1,22.8,22.3,21.6,28.4,22.7,24.83,23.2,23.27,24.33,25.3,24.5,23.7,22.5,22.75,28.2,30.03,28.9,31.17,24.15,30.1,27.67,31,30.3,29.9,25.1,33.23,31.73,28.03,26.4,25.3,29.27,31.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74337.77474,6.271862184,1228,140,350,100
2020/10/22 13:34,20,18.5,20.3,21.9,25.5,1,1,1,1,0,31.8,29.9,26.7,30.7,31,20,20,20,20,20,21,21,21,21,-2,1092,752,752,412,1160,350,350,100,100,100,23.75526316,29.15105263,1.281953607,60480,5.055833333,21.6,24.1,24.5,23.93,23.2,22.8,22.37,21.6,28.4,22.6,25,23.6,23.87,25.03,25.7,24.7,23.6,22.2,22.55,28.05,30.53,29.37,30.47,24.15,30.1,27.67,30.8,30.3,29.3,25.3,33.83,32.3,29.43,26.9,25.3,29.3,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77532.55416,6.327930371,1228,140,350,100
2020/10/22 13:39,19.4,18.1,20.4,21.7,25,1,1,1,1,0,30.9,30.4,26.2,29.7,30.8,20,20,20,20,20,22,22,22,22,-3,1092,752,752,412,1160,350,350,100,100,100,23.39315789,29.05263158,1.257588454,60750,5.05125,20.8,23.15,23,22,23.17,23,22.43,21.6,28.4,22,25.13,23.37,23.57,24.6,25.3,24.7,23.5,22.2,22.55,27.55,30.03,28.5,30.07,24.15,30.1,27.67,30.8,30.3,29.3,25.4,33.83,32.3,29.43,26.9,25.4,29.4,31.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76398.49858,6.413793864,1228,140,350,100
2020/10/22 13:45,18.5,18,19.5,21.3,24.5,1,1,1,1,0,30.8,29.8,26,29.7,30.7,20,20,20,20,20,23,23,23,23,-4,1092,752,752,412,1160,350,350,100,100,100,23.18526316,28.92842105,1.266712258,60160,5.037916667,20.45,22.65,22.35,21.37,23.07,22.8,22.3,21.6,28.2,21.7,25.07,23.2,23.43,24.43,25.3,24.7,23.45,22,22.45,27.05,29.6,28.1,29.67,24.15,30.1,27.67,30.8,30.3,29.3,25.3,33.83,32.3,29.43,26.9,25.3,29.17,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76205.40944,6.358496168,1228,140,350,100
2020/10/22 13:50,19.8,19,19.5,21.3,25,1,1,1,1,0,30.9,29.9,26.1,29.6,30.6,20,20,20,20,20,24,24,24,24,-5,1092,752,752,412,1160,350,350,100,100,100,23.19631579,28.92631579,1.26229024,60540,5.029166667,20.65,22.7,22.35,21.43,22.97,22.8,22.23,21.6,28.2,21.7,25.07,23.13,23.37,24.53,25.3,24.7,23.45,22,22.55,27.05,29.5,28.07,29.63,24.15,30.1,27.67,30.8,30.3,29.3,25.3,33.83,32.3,29.43,26.9,25.3,29,31.5,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76419.05116,6.359352525,1228,140,350,100
2020/10/22 13:56,18.8,18.4,19.6,15.3,24.7,1,1,1,1,0,30.8,30.2,26.4,29.5,30.5,20,20,20,20,20,25,25,25,25,-6,1092,752,752,412,1160,350,350,100,100,100,22.74315789,28.51947368,1.269168787,59890,5.017916667,20.45,22.5,22.1,21.1,21.97,21.5,20.37,21.6,28.2,21.5,24.23,23.03,23.27,24.6,25.3,23.9,22.8,21.5,22.2,26.95,29.37,27.8,29.43,23.2,28.7,26.53,29.4,30.3,28.4,24.8,33.23,32.4,30.33,28,24.6,28.63,30.8,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76010.51866,6.351232076,1228,140,350,100
2020/10/22 14:01,19.1,18.5,19.8,21,24.9,1,1,1,1,0,31,30.3,26.2,29.6,30.5,20,20,20,20,20,26,26,26,26,-7,1092,752,752,412,1160,350,350,100,100,100,22.95526316,28.65684211,1.249710336,60050,4.9975,20.45,22.65,22.25,21.33,22.43,22.1,21.63,21.6,28,21.5,24.5,23.1,23.43,24.73,25.7,23.9,22.85,21.7,22.3,27.1,29.43,27.8,29.57,23.65,29.4,26.77,29.8,30.1,28.5,24.9,33.23,32.4,30.43,27.9,24.9,28.73,31,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75045.10566,6.293984347,1228,140,350,100
2020/10/22 14:07,19.5,18.7,19.9,20.9,24.9,1,1,1,1,0,30.9,29.8,26.1,29.7,30.5,20,20,20,20,20,27,27,27,27,-8,1092,752,752,412,1160,350,350,100,100,100,23.15736842,28.88789474,1.246685682,60380,5.017916667,20.65,22.7,22.35,21.5,22.8,22.7,22.03,21.6,28.1,21.7,24.8,23.13,23.5,24.73,25.7,24.5,23.25,21.8,22.45,27.1,29.5,28,29.63,23.95,29.6,27.23,30.5,30.3,28.8,25.1,33.5,32.5,30.5,28,25.1,28.93,31.4,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75274.88146,6.263332797,1228,140,350,100
2020/10/22 14:12,18.7,18.7,20.2,21.2,24.9,1,1,1,1,0,31.1,29.9,26.4,29.7,30.5,20,20,20,20,20,28,28,28,28,-9,1092,752,752,412,1160,350,350,100,100,100,23.27368421,28.97315789,1.251476026,60600,5.040833333,20.75,22.9,22.55,21.63,22.97,22.7,22.07,21.6,28.2,21.9,24.97,23.23,23.53,24.9,25.9,24.5,23.35,22,22.55,27.2,29.5,28.07,29.63,24.05,29.9,27.37,30.5,30.3,28.8,25.23,33.5,32.67,30.57,28,25.3,29.1,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75839.4472,6.296430361,1228,140,350,100
2020/10/22 14:18,19.4,18.5,19.9,21.6,24.8,1,1,1,1,0,31.3,30,26.4,29.8,30.6,20,20,20,20,20,29,29,29,29,-10,1092,752,752,412,1160,350,350,100,100,100,23.26368421,29.07105263,1.248683027,60210,5.03375,20.65,22.7,22.35,21.43,23.07,22.8,22.2,21.6,28.2,21.9,25,23.23,23.5,24.83,25.7,24.7,23.5,22,22.65,27.2,29.6,28,29.73,24.15,30.1,27.5,30.8,30.5,28.8,25.3,33.6,32.77,30.57,28.2,25.3,29.23,31.5,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75183.20508,6.292610512,1228,140,350,100
2020/10/22 14:23,19.2,18.8,20.4,21.6,24.9,1,1,1,1,0,31,30.2,26.2,30.2,30.6,20,20,20,20,20,30,30,30,30,-11,1092,752,752,412,1160,350,350,100,100,100,23.38052632,29.16,1.245608969,60430,5.026666667,20.8,22.9,22.55,21.7,23.1,23,22.23,21.6,28.2,22,25.13,23.43,23.57,24.97,25.9,24.7,23.5,22.2,22.75,27.3,29.67,28.17,29.9,24.25,30.1,27.67,30.8,30.5,29,25.37,33.6,32.87,30.67,28.2,25.5,29.27,31.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75272.15,6.268973128,1228,140,350,100
2020/10/22 14:29,19,18.5,19.4,21.4,24.7,1,1,1,1,0,30.9,29.8,26.2,30,30.6,20,20,20,20,20,31,31,31,31,-12,1092,752,752,412,1160,350,350,100,100,100,23.26947368,29.11473684,1.250913855,60150,5.024166667,20.65,22.75,22.25,21.33,23.13,23,22.3,21.6,28.2,21.7,25.13,23.23,23.43,24.87,25.7,24.7,23.5,22,22.65,27.2,29.57,28.03,29.67,24.25,30.2,27.7,31,30.5,28.8,25.43,33.63,32.8,30.6,28,25.4,29.27,31.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75242.46838,6.271442433,1228,140,350,100
2020/10/22 14:34,18.5,18.5,19.5,21.3,24.9,1,1,1,1,0,31.3,29.6,26.4,30,30.6,20,20,20,20,20,32,32,32,32,-13,1092,752,752,412,1160,350,350,100,100,100,23.24052632,29.04473684,1.258091731,60390,5.0225,20.65,22.8,22.35,21.57,22.9,22.7,22.13,21.6,28.2,21.7,25,23.17,23.53,24.97,25.9,24.7,23.45,21.8,22.45,27,29.6,28,29.73,24.25,30.1,27.73,30.8,30.5,28.8,25.3,33.6,32.77,30.67,28,25.3,29,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75976.15962,6.300776167,1228,140,350,100
2020/10/22 14:40,19.5,18.7,19.8,21.6,25.1,1,1,1,1,0,31.3,30.2,26.2,29.8,30.6,20,20,20,20,20,33,33,33,33,-14,1092,752,752,412,1160,350,350,100,100,100,23.29842105,29.07105263,1.256839169,60120,5.02125,20.75,22.8,22.55,21.77,23.1,22.8,22.23,21.6,28.2,21.7,25,23.17,23.47,24.93,25.9,24.7,23.45,22,22.55,27.1,29.6,28.07,29.83,24.25,30.1,27.73,30.8,30.5,28.8,25.3,33.6,32.77,30.67,28,25.3,29.1,31.4,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75561.17086,6.314055437,1228,140,350,100
2020/10/22 14:45,19.2,18.4,19.5,21.4,24.9,1,1,1,1,0,31,30,26,29.8,30.6,20,20,20,20,20,34,34,34,34,-15,1092,752,752,412,1160,350,350,100,100,100,23.26736842,29.07052632,1.256631031,59150,4.969583333,20.65,22.7,22.35,21.57,23.1,22.8,22.17,21.6,28.2,21.7,25.07,23.1,23.47,25,25.9,24.7,23.45,22,22.55,27.1,29.53,28,29.83,24.25,30.1,27.73,30.8,30.5,28.8,25.3,33.6,32.77,30.67,28,25.3,29.03,31.4,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74329.72546,6.245454013,1228,140,350,100
2020/10/22 14:51,19.8,18.7,19.6,21.8,25,1,1,1,1,0,30.7,29.8,26.2,29.9,30.6,20,20,20,20,20,35,35,35,35,-16,1092,752,752,412,1160,350,350,100,100,100,23.26842105,29.06052632,1.253066842,60160,4.97125,20.65,22.9,22.55,21.63,23.03,22.8,22.23,21.6,28.2,21.7,25.07,23.1,23.47,24.97,25.9,24.7,23.35,21.8,22.45,27.1,29.6,28,29.83,24.25,30.1,27.73,30.8,30.5,28.8,25.3,33.6,32.77,30.67,28,25.3,29.07,31.4,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75384.50124,6.238092779,1228,140,350,100
2020/10/22 14:56,19.5,18.5,17.9,21.3,25,1,1,1,1,0,31,30,26.5,30.5,30.6,20,20,20,20,20,36,36,36,36,-17,1092,752,752,412,1160,350,350,100,100,100,23.22473684,29.05526316,1.27046726,59090,4.96875,20.55,22.8,22.45,21.63,23,22.8,22.13,21.6,28.2,21.5,25.1,22.97,23.37,24.97,25.9,24.7,23.35,21.8,22.45,27,29.53,28,29.83,24.25,30.1,27.73,30.8,30.5,28.8,25.3,33.6,32.77,30.67,28,25.5,29.1,31.3,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75071.9104,6.269017152,1228,140,350,100
2020/10/22 15:02,19.6,18.5,17.9,21.2,25.3,1,1,1,1,0,31.4,30.5,26.9,31.4,30.6,20,20,20,20,20,37,37,37,37,-18,1092,752,752,412,1160,350,350,100,100,100,23.18368421,29.06157895,1.233740197,59260,4.93125,20.15,22.5,22.55,21.57,22.5,22.5,22.07,21.6,28.4,21.5,25.3,22.93,22.8,25.57,26.3,24.8,23.35,21.7,22.4,26.8,29.37,28.07,29.9,24.25,30.1,27.73,30.8,30.5,28.8,25.57,33.6,32.77,30.67,28,25.9,28.87,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73111.44408,6.174306437,1228,140,350,100
2020/10/22 15:08,15.7,15.2,20.5,18.3,17.9,1,1,1,1,1,28.9,27.8,25.2,27.9,29.5,18,18,18,18,18,38,38,38,38,1,1092,752,752,412,1160,350,350,100,100,100,22.40210526,27.90684211,1.516193737,58700,4.915,20.8,21.35,22,21.57,21.43,21.3,21.17,21.6,26.8,22.6,22.97,23.03,22.97,24.6,23.5,23.4,22.15,21.2,21.2,26.4,28.33,27.23,28.63,22.5,27.5,26.57,29.6,30.3,28.6,23.83,31.97,31.5,30.1,28.5,22.9,27.87,30.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89000.57236,6.754667352,1228,140,350,100
2020/10/22 15:13,16.3,15.5,17.4,20.3,16.9,1,1,1,1,1,27.8,27.6,23.8,28,29,18,18,18,18,18,39,39,39,39,2,1092,752,752,412,1160,350,350,100,100,100,20.32947368,26.54736842,1.36197044,58650,4.889583333,18,19.35,19.4,18.73,20.23,20.1,19.87,21.6,26.2,18.9,22.87,20.37,20.17,19.57,18.4,22.3,21,19.6,19.6,24.85,26.43,25.2,27.4,21.65,27,25.2,28.3,29.5,26.4,23.53,30.37,29.47,27.2,26.4,23.1,26.77,28.8,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79879.5663,7.036672444,1228,140,350,100
2020/10/22 15:18,16.3,16.2,17.3,17.6,18,1,1,1,1,1,27.6,26.2,24,27.7,28.1,18,18,18,18,18,40,40,40,40,3,1092,752,752,412,1160,350,350,100,100,100,20.04157895,25.99578947,1.360804727,58560,4.88375,18.15,19.2,19.5,19.03,19.27,19.3,18.83,21.6,25.8,18.9,22.13,19.73,19.7,19.9,19.6,21.6,20.45,19.1,19,24.7,26.2,25.03,27.13,20.65,26.3,24.5,27.6,28.6,26.1,22.87,29.8,28.8,26.57,25.5,22.2,26.57,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79688.7248,6.648678796,1228,140,350,100
2020/10/22 15:24,15.9,16.9,17.4,18.4,18.3,1,1,1,1,1,26.9,26.5,24.3,28.1,28,18,18,18,18,18,41,41,41,41,4,1092,752,752,412,1160,350,350,100,100,100,19.90578947,25.80789474,1.325925753,59790,4.93125,18.3,19.05,19.3,19,19.2,19.3,18.9,21.6,25.4,18.6,22.17,19.37,19.37,19.4,19.1,21.5,20.35,19.2,19.1,24.4,25.9,24.8,27.07,20.6,26.3,24.33,27.5,28,26,22.77,29.67,28.47,26.1,24.8,22.4,26.47,28.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79277.10076,6.623576065,1228,140,350,100
2020/10/22 15:29,17.3,16,17.4,18.4,18.1,1,1,1,1,1,27.1,26.4,23.9,28,27.7,18,18,18,18,18,42,42,42,42,5,1092,752,752,412,1160,350,350,100,100,100,19.83421053,25.71526316,1.313408731,59070,4.9525,18.15,19.1,19.4,18.97,19.27,19.3,18.93,21.6,25.4,18.6,21.9,19.3,19.23,19.3,19,21.5,20.1,18.9,18.9,24.4,25.83,24.73,27.07,20.55,26.3,24.13,27.5,27.8,26,22.57,29.57,28.47,25.93,24.5,22.2,26.37,28.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77583.05374,6.535839771,1228,140,350,100
2020/10/22 15:35,17,15.9,17.3,18.3,18,1,1,1,1,1,26.5,25.9,23.5,27.9,27.4,18,18,18,18,18,43,43,43,43,6,1092,752,752,412,1160,350,350,100,100,100,19.68894737,25.51631579,1.311194887,59570,4.943333333,18,18.8,19.25,18.7,19.23,19.2,18.77,21.6,25,18.5,21.73,19.13,19.1,19.03,18.8,21.5,20.05,18.9,18.8,24.2,25.57,24.53,26.8,20.45,26.1,24.13,27.3,27.6,25.8,22.3,29.33,28.23,25.6,24.1,22.1,26.27,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78107.87944,6.487122216,1228,140,350,100
2020/10/22 15:40,17.4,16.6,17.6,18.3,18,1,1,1,1,1,26.4,26,23.5,28.2,27.5,18,18,18,18,18,44,44,44,44,7,1092,752,752,412,1160,350,350,100,100,100,19.70894737,25.49526316,1.309301583,59620,4.96625,18.15,18.85,19.3,18.73,19.2,19.2,18.77,21.6,25,18.5,21.67,19.17,19.1,19.03,18.8,21.3,20.05,19.1,18.95,24.3,25.63,24.47,26.87,20.45,26.1,24.07,27.3,27.4,25.8,22.23,29.43,28.23,25.53,23.8,22.1,26.2,28.4,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78060.56036,6.507018325,1228,140,350,100
2020/10/22 15:46,17,16.5,17.3,18.3,18,1,1,1,1,1,26.5,26.1,23.7,28.1,27.4,18,18,18,18,18,45,45,45,45,8,1092,752,752,412,1160,350,350,100,100,100,19.68157895,25.44263158,1.306159419,59300,4.955,18.05,18.9,19.25,18.7,19.33,19.2,18.83,21.6,24.8,18.5,21.53,19.13,19.1,19.03,18.8,21.3,20.05,18.9,18.95,24.2,25.57,24.47,26.8,20.45,26.1,24,27.3,27.2,25.8,22.13,29.37,28.13,25.33,23.7,22.1,26.23,28.4,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77455.25352,6.479825578,1228,140,350,100
2020/10/22 15:52,16.8,16.3,17,18.1,17.9,1,1,1,1,1,26.1,26,23.6,27.7,27.3,18,18,18,18,18,46,46,46,46,9,1092,752,752,412,1160,350,350,100,100,100,19.59526316,25.36947368,1.304843626,59580,4.953333333,18,18.7,19.1,18.57,19.13,19.2,18.7,21.6,24.8,18.5,21.53,19.1,18.93,18.9,18.7,21.1,20.05,18.9,18.8,24.2,25.43,24.27,26.67,20.35,26.1,24.07,27.3,27.2,25.6,22.1,29.23,28.13,25.27,23.5,22,26.23,28.3,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77742.58322,6.466576531,1228,140,350,100
2020/10/22 15:57,16.8,16.3,17,18.1,17.7,1,1,1,1,1,26.3,25.9,23.7,27.9,27.1,18,18,18,18,18,47,47,47,47,10,1092,752,752,412,1160,350,350,100,100,100,19.53736842,25.27368421,1.303890515,59140,4.946666667,17.95,18.6,19,18.5,19.23,19.2,18.67,21.6,24.7,18.3,21.37,19.07,18.9,18.77,18.5,21.1,20.05,18.9,18.8,24.1,25.37,24.23,26.53,20.35,25.9,23.9,27.1,27,25.6,22.03,29.23,27.93,25.2,23.5,21.9,26,28.4,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77112.08508,6.452277846,1228,140,350,100
2020/10/22 16:02,17.3,15.2,17.7,18.1,17.7,1,1,1,1,1,26.5,25.8,22.9,27.7,27.1,18,18,18,18,18,48,48,48,48,11,1092,752,752,412,1160,350,350,100,100,100,19.59105263,25.31789474,1.311585476,60060,4.966666667,18,18.8,19.1,18.57,19.2,19.2,18.67,21.6,24.7,18.5,21.4,19.17,18.97,18.8,18.7,21.1,20.05,18.9,18.8,24.15,25.43,24.27,26.6,20.35,26.1,23.9,27.1,27,26,21.97,29.37,28.03,25.1,23.4,21.9,26.1,28.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78773.82366,6.495246197,1228,140,350,100
2020/10/22 16:08,17,14.9,18,18,17.7,1,1,1,1,1,26.4,25.7,23.1,26.7,27.1,18,18,18,18,18,49,49,49,49,12,1092,752,752,412,1160,350,350,100,100,100,19.44210526,25.22578947,1.274250872,59680,4.989166667,17.9,18.8,19.1,18.63,19.13,18.9,18.37,21.6,24.1,18.6,21.37,19.33,19.07,18.9,18.7,20.8,19.65,18.1,18.35,24.05,25.37,24.3,26.67,20.3,25.9,23.67,26.9,26.8,26.4,21.77,29.63,28.23,25.1,23.5,21.6,25.6,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76047.29204,6.450879821,1228,140,350,100
2020/10/22 16:14,17.6,18.8,18.4,18.5,18.1,1,1,1,1,1,26.6,26.1,24,27.3,27.5,18,18,18,18,18,50,50,50,50,13,1092,752,752,412,1160,350,350,100,100,100,19.94526316,25.69421053,1.265722643,59680,4.973333333,18.7,19.4,19.3,18.93,19.9,19.6,19.03,21.6,24.1,19.1,21.67,19.73,19.53,19.07,18.8,21.1,20.35,19.4,19.65,24.7,25.8,24.6,26.97,20.75,26.5,24.07,27.5,26.8,26.8,22.07,29.97,28.73,25.03,23.7,22.1,26.23,29,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75538.32736,6.316067475,1228,140,350,100
2020/10/22 16:19,17.6,20,17.9,18.5,18,1,1,1,1,1,26.4,26.5,24.1,28.5,27.5,18,18,18,18,18,51,51,51,51,14,1092,752,752,412,1160,350,350,100,100,100,20.19315789,25.86421053,1.288613075,58970,4.94375,19.15,19.5,19.4,18.97,20.1,20,19.3,21.6,24.4,19.2,21.83,19.8,19.57,19.1,19,21.5,20.9,20,20.35,24.9,25.93,24.67,26.87,21.05,26.7,24.37,27.7,26.8,26.8,22.23,30.03,28.8,25.1,23.9,22.2,26.6,29.4,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75989.51306,6.313660017,1228,140,350,100
2020/10/22 16:25,17.3,19.8,17.7,18.4,18,1,1,1,1,1,26.4,26.2,23.8,28,27.5,18,18,18,18,18,52,52,52,52,15,1092,752,752,412,1160,350,350,100,100,100,20.06631579,25.78421053,1.281868524,58920,4.912083333,18.9,19.4,19.35,18.8,19.9,19.6,19.07,21.6,24.7,18.9,21.73,19.67,19.37,19.07,18.8,21.6,20.85,19.8,20.15,24.75,25.87,24.53,26.87,20.95,26.5,24.3,27.7,27,26.6,22.23,29.73,28.6,25.1,24.1,22.2,26.57,29.3,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75527.69342,6.313216937,1228,140,350,100
2020/10/22 16:30,17.3,16,17.4,18.3,18,1,1,1,1,1,26.7,26.1,23.6,28.2,27.3,18,18,18,18,18,53,53,53,53,16,1092,752,752,412,1160,350,350,100,100,100,19.95894737,25.60157895,1.306894868,59840,4.948333333,18.6,19.25,19.25,18.77,19.67,19.5,19.03,21.6,25,18.8,21.73,19.47,19.23,18.97,18.7,21.5,20.65,19.7,19.8,24.8,25.77,24.47,26.67,20.75,26.3,24.17,27.5,27.2,26,22.17,29.6,28.3,25.03,23.9,22.1,26.47,28.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78204.58888,6.405511762,1228,140,350,100
2020/10/22 16:35,17.3,16.9,17.4,18.1,17.9,1,1,1,1,1,26.1,26,23.7,28,27.1,18,18,18,18,18,54,54,54,54,17,1092,752,752,412,1160,350,350,100,100,100,19.73684211,25.44263158,1.29866707,59260,4.9625,18.2,19,19.25,18.63,19.33,19.3,18.87,21.6,24.8,18.6,21.47,19.37,19.03,18.9,18.7,21.3,20.25,19.2,19.2,24.4,25.57,24.33,26.63,20.55,26.1,24.1,27.3,27.1,26,22.03,29.37,28.13,24.9,23.9,22,26.3,28.5,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76959.01054,6.465149976,1228,140,350,100
2020/10/22 16:41,17.2,16.3,17.7,18,17.7,1,1,1,1,1,26.1,25.8,23.6,27.8,27.1,18,18,18,18,18,55,55,55,55,18,1092,752,752,412,1160,350,350,100,100,100,19.56631579,25.28473684,1.297306669,59190,4.935416667,18,18.7,19.05,18.43,19.23,19.2,18.7,21.6,24.7,18.5,21.37,19.1,18.9,18.73,18.5,21.1,20.1,18.9,18.95,24.2,25.37,24.27,26.47,20.4,25.9,23.97,27.1,27,25.8,21.97,29.2,28.03,24.83,23.7,21.9,26.03,28.2,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76787.58172,6.406108011,1228,140,350,100
2020/10/22 16:46,24.3,17.4,18.5,18.5,24.5,0,1,1,1,0,27.9,26.7,24.1,27.5,27.8,18,18,18,18,18,-1,56,56,56,-1,1092,752,752,412,1160,350,350,100,100,100,20.35631579,25.79105263,1.184083203,58930,4.921666667,19.1,20.25,20.65,20.63,19.47,19.4,18.83,21.6,24.7,19.5,21.53,19.77,19.77,20.57,21.1,21.2,20.25,19.2,19.25,25.25,26.8,25.63,27.4,20.75,26.3,24.03,27.1,27,26.1,22.07,30.13,28.6,25.7,23.9,22.2,26.2,28.7,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69778.02314,6.106900203,1228,140,350,100
2020/10/22 16:52,25,16.5,18.5,18.8,26,0,1,1,1,0,28.2,28.1,25,29.2,28.4,18,18,18,18,18,-2,57,57,57,-2,1092,752,752,412,1160,350,350,100,100,100,21.51631579,26.87315789,1.206401561,59620,4.939583333,19.05,21.1,21.8,22.27,20.1,20.5,19.83,21.6,25.6,19.2,23.03,22,21.73,22.5,23.8,22.3,21.5,20,20.9,25.8,28.23,26.97,29.6,21.5,26.9,24.6,28.3,27.4,27,23.2,31.43,29.73,27.33,24.8,23.3,27,29.7,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71925.66104,5.904320174,1228,140,350,100
2020/10/22 16:57,25.9,17,18.4,19.4,27,0,1,1,1,0,28.5,28.7,24.9,29.7,29.1,18,18,18,18,18,-3,58,58,58,-3,1092,752,752,412,1160,350,350,100,100,100,22.09684211,27.42842105,1.229532209,59130,4.947916667,19.1,21.6,22.7,23.33,20.3,20.6,20.1,21.6,26.2,19.4,23.67,22.87,22.7,23.57,25.5,23,22,20.2,21.4,25.95,29.03,27.93,30.17,21.8,27.3,24.93,28.8,28,27.4,23.73,32.17,30.53,28.4,25.4,23.8,27.43,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72702.2395,6.026162523,1228,140,350,100
2020/10/22 17:03,26.7,17.2,18.5,19.1,27.9,0,1,1,1,0,28.7,28.9,24.9,30.2,29.5,18,18,18,18,18,-4,59,59,59,-4,1092,752,752,412,1160,350,350,100,100,100,22.41,27.68052632,1.259753581,58710,4.91,19.35,22.05,23.35,23.97,20.37,20.8,20.1,21.6,26.4,19.5,23.93,23.2,23.27,24.2,26.7,23.2,22.15,20.2,21.45,26.25,29.43,28.33,30.47,21.9,27.4,25,28.8,28.4,27.4,24.07,32.57,30.87,28.87,25.8,24,27.7,30.1,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73960.13272,6.110932176,1228,140,350,100
2020/10/22 17:08,27.4,17,18.5,19,28.4,0,1,1,1,0,29,29.1,24.3,30.3,29.8,18,18,18,18,18,-5,60,60,60,-5,1092,752,752,412,1160,350,350,100,100,100,22.58052632,27.85684211,1.282904052,59190,4.9125,19.55,22.35,23.7,24.4,20.37,20.8,20.1,21.6,26.6,19.7,24.13,23.3,23.6,24.33,27.3,23.2,22.3,20.3,21.4,26.45,29.8,28.8,30.77,21.9,27.5,25.03,28.9,28.6,27.4,24.23,32.6,31.17,29.13,26,24.2,27.87,30.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75935.09084,6.245634315,1228,140,350,100
2020/10/22 17:14,27.9,17,18,19.1,28.7,0,1,1,1,0,29.1,29,25,30.3,29.9,18,18,18,18,18,-6,61,61,61,-6,1092,752,752,412,1160,350,350,100,100,100,22.59526316,27.86,1.258476755,59360,4.939583333,19.4,22.45,24.1,24.73,20.33,20.6,20.07,21.6,26.6,19.4,24.17,23.23,23.6,24.43,27.9,23.2,22.1,20.2,21.2,26.4,29.9,28.87,30.93,21.9,27.3,25.03,28.8,28.8,27.2,24.37,32.57,31.17,29.2,26.2,24.2,27.73,30.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74703.18018,6.276594626,1228,140,350,100
2020/10/22 17:19,28.3,16.5,18,18.4,28.9,0,1,1,1,0,29.1,29.2,24.3,30,29.9,18,18,18,18,18,-7,62,62,62,-7,1092,752,752,412,1160,350,350,100,100,100,22.43947368,27.72315789,1.260923976,59470,4.95125,19.05,22.35,24.1,24.7,19.93,20.3,19.67,21.6,26.6,19.1,24.2,23,23.57,24.53,28.1,23,21.85,19.8,20.9,26.25,29.9,29.03,30.93,21.65,27.1,24.77,28.5,28.8,26.9,24.3,32.37,31.03,29.27,26,24.2,27.47,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74987.14886,6.237097043,1228,140,350,100
2020/10/22 17:25,28.5,17,17.9,18.5,29,0,1,1,1,0,29.2,29.5,25.3,30.3,30,18,18,18,18,18,-8,63,63,63,-8,1092,752,752,412,1160,350,350,100,100,100,22.58631579,27.84,1.25141007,59630,4.9625,19.3,22.45,24.25,24.9,20.03,20.5,19.73,21.6,26.6,19.2,24.37,23.2,23.73,24.73,28.3,23.2,21.95,20,21.1,26.4,30.1,29.27,31.13,21.65,27.1,24.83,28.5,29,27,24.37,32.53,31.07,29.47,26.2,24.2,27.67,30,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74621.58246,6.233697138,1228,140,350,100
2020/10/22 17:30,28.8,16.9,17.7,18.5,29.2,0,1,1,1,0,29.3,29.4,25.2,29.6,30.2,18,18,18,18,18,-9,64,64,64,-9,1092,752,752,412,1160,350,350,100,100,100,22.56263158,27.88526316,1.247618348,60100,4.98875,19.2,22.45,24.2,24.93,19.93,20.3,19.73,21.6,26.6,19.1,24.37,23.17,23.73,24.93,28.5,23.2,21.85,19.8,21.1,26.4,30.1,29.27,31.17,21.65,27.3,24.83,28.8,29,27,24.43,32.53,31.17,29.53,26.4,24.2,27.67,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74981.86272,6.233476883,1228,140,350,100
2020/10/22 17:36,29,17.2,17.9,18.7,29.3,0,1,1,1,0,29.4,29.6,25,30.4,30.3,18,18,18,18,18,-10,65,65,65,-10,1092,752,752,412,1160,350,350,100,100,100,22.64210526,27.92736842,1.250201978,59950,5.002083333,19.3,22.65,24.35,24.97,20.03,20.5,19.87,21.6,26.8,19.1,24.37,23.13,23.73,24.8,28.8,23.2,21.95,20,21.05,26.4,30.27,29.33,31.2,21.75,27.2,24.83,28.8,29,27,24.47,32.63,31.17,29.53,26.4,24.4,27.67,30.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74949.60856,6.247144637,1228,140,350,100
2020/10/22 17:41,29.1,16.8,17.7,18.7,29.4,0,1,1,1,0,29.4,29.8,25.3,30.2,30.3,18,18,18,18,18,-11,66,66,66,-11,1092,752,752,412,1160,350,350,100,100,100,22.63052632,27.95842105,1.252523912,60220,5.007083333,19.1,22.65,24.4,25.13,20.03,20.5,19.73,21.6,26.8,19.1,24.43,23.23,23.83,24.8,28.8,23.2,21.85,19.8,21,26.5,30.33,29.47,31.27,21.65,27.3,24.83,28.8,29.2,27,24.47,32.63,31.33,29.6,26.4,24.4,27.73,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75426.98996,6.265691605,1228,140,350,100
2020/10/22 17:47,29.2,16.9,17.4,18.7,29.4,0,1,1,1,0,29.4,30.2,25.2,29.8,30.4,18,18,18,18,18,-12,67,67,67,-12,1092,752,752,412,1160,350,350,100,100,100,22.63263158,27.99052632,1.254583872,59900,5.005,19.2,22.65,24.4,25.17,20.03,20.5,19.8,21.6,26.8,18.9,24.57,23.3,23.83,24.87,28.8,23.2,21.75,19.8,20.85,26.4,30.33,29.47,31.4,21.75,27.3,24.87,28.8,29.2,27,24.53,32.63,31.27,29.67,26.4,24.4,27.8,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75149.57392,6.274023495,1228,140,350,100
2020/10/22 17:52,29.3,16.6,17.4,18.8,29.6,0,1,1,1,0,29.5,29.5,24.8,30,30.4,18,18,18,18,18,-13,68,68,68,-13,1092,752,752,412,1160,350,350,100,100,100,22.67105263,28.03421053,1.25358225,60270,5.007083333,19.2,22.75,24.6,25.23,20.03,20.5,19.87,21.6,26.8,18.9,24.57,23.23,23.8,24.97,28.9,23.2,21.85,19.8,20.95,26.55,30.5,29.53,31.33,21.75,27.3,24.9,28.8,29.2,27,24.53,32.63,31.43,29.8,26.6,24.4,27.77,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75553.40222,6.279290672,1228,140,350,100
2020/10/22 17:58,29.4,17,17.7,18.7,29.7,0,1,1,1,0,29.6,29.8,25.5,30.3,30.5,18,18,18,18,18,-14,69,69,69,-14,1092,752,752,412,1160,350,350,100,100,100,22.72631579,28.06157895,1.260549313,60910,5.049166667,19.3,22.75,24.6,25.27,20.1,20.5,19.93,21.6,26.8,19.2,24.57,23.3,24,25.03,28.9,23.2,21.95,19.8,21,26.55,30.57,29.53,31.5,21.75,27.3,24.97,28.8,29.2,27,24.67,32.7,31.43,29.8,26.4,24.4,27.8,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76780.05866,6.347227537,1228,140,350,100
2020/10/22 18:03,29.4,17,17.4,15.5,29.7,0,1,1,1,0,29.5,30.6,25.2,30.4,30.6,18,18,18,18,18,-15,70,70,70,-15,1092,752,752,412,1160,350,350,100,100,100,22.62789474,27.99789474,1.245027195,60760,5.069583333,19.3,22.75,24.5,25.47,19.33,20.1,19.03,21.6,26.8,18.9,24.5,23.37,24.03,25.2,29.2,23,21.85,19.8,21.2,26.7,30.6,29.7,31.63,21.3,27.1,24.63,28.3,29.2,27,24.53,32.77,31.47,29.9,26.8,24.2,27.8,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75647.85236,6.351162959,1228,140,350,100
2020/10/22 18:09,29.6,17.7,16.6,23.6,29.8,0,1,1,1,0,29.8,29.9,25.3,30.7,30.8,18,18,18,18,18,-16,71,71,71,-16,1092,752,752,412,1160,350,350,100,100,100,23.22631579,28.44,1.266776488,60650,5.05875,19.5,22.95,24.9,25.57,21.53,22,21.7,21.6,27,19.2,25.03,23.3,24.2,25.37,29.4,23.7,22.65,20.5,21.2,26.75,30.8,29.8,31.77,22.7,27.9,25.6,29.4,29.5,27.2,24.97,32.9,31.7,30.2,27,24.9,27.77,30.8,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76829.99398,6.353243597,1228,140,350,100
2020/10/22 18:14,29.7,16.9,16.3,17,30,0,1,1,1,0,29.7,29.4,24.3,30.2,30.8,18,18,18,18,18,-17,72,72,72,-17,1092,752,752,412,1160,350,350,100,100,100,22.57210526,28.02210526,1.303975396,61030,5.07,19.1,22.8,24.7,25.23,20.07,20,19.47,21.6,26.6,19.2,24.13,22.67,23.83,24.77,29.2,23.2,22.15,19.8,20.35,26.3,30.43,29.67,31.7,21.8,26.9,24.73,28.8,29.6,27,24.6,32.6,31.73,29.83,27,24,27.23,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79581.6184,6.517150516,1228,140,350,100
2020/10/22 18:20,29.4,16.6,16.8,16.9,29.8,0,1,1,1,0,29.5,29.4,24.8,29.9,30.6,18,18,18,18,18,-18,73,73,73,-18,1092,752,752,412,1160,350,350,100,100,100,22.31473684,27.71421053,1.274192166,61290,5.096666667,19.1,22.65,24.5,25.17,19.23,19.5,18.73,21.6,26.6,19.1,23.9,22.6,23.67,24.73,29.2,22.5,21.55,19.4,20.25,26.25,30.27,29.63,31.47,21.05,26.4,24.1,28.1,29.2,26.8,24.23,32.57,31.3,29.6,26.6,23.8,27.3,29.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78095.23788,6.569869012,1228,140,350,100
2020/10/22 18:25,29.6,18.4,17.7,19.4,29.8,0,1,1,1,0,29.7,29.8,25.6,30.9,30.7,19,19,19,19,19,-19,74,74,74,-19,1092,752,752,412,1160,350,350,100,100,100,22.99842105,28.28368421,1.263516692,61080,5.09875,20,23.05,24.85,25.47,20.5,21,20.27,21.6,26.8,19.9,24.53,23.27,24.13,25,29.2,23.4,22.25,20.3,21.45,26.85,30.63,29.9,31.77,22,27.3,25,28.9,29.2,27.6,24.57,33.07,31.63,30.03,26.8,24.6,27.97,30.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77175.59956,6.469618227,1228,140,350,100
2020/10/22 18:31,29.8,18,17.3,19.2,30,0,1,1,1,0,29.9,29.7,25.7,30.9,30.8,19,19,19,19,19,-20,75,75,75,-20,1092,752,752,412,1160,350,350,100,100,100,23.23263158,28.49263158,1.2477535,60490,5.065416667,20.2,23.35,25.15,25.8,20.63,21,20.3,21.6,27.2,20.2,24.63,23.8,24.53,25.33,29.4,23.6,22.5,20.5,21.7,27.3,30.87,30.03,31.87,22.15,27.6,25.17,29.2,29.5,27.8,24.77,33.17,31.8,30.13,27,24.8,28.37,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75476.6092,6.360508698,1228,140,350,100
2020/10/22 18:36,29.9,18.1,18.1,19,30.1,0,1,1,1,0,30,30.7,26.1,31.1,30.9,19,19,19,19,19,-21,76,76,76,-21,1092,752,752,412,1160,350,350,100,100,100,23.21105263,28.54315789,1.244251925,61060,5.064583333,20.25,23.45,25.05,25.83,20.43,20.8,19.97,21.6,27.3,19.9,24.8,23.87,24.43,25.53,29.4,23.6,22.5,20.5,21.8,27.3,31,30.13,31.97,22.05,27.5,25.1,29.2,29.6,27.8,24.9,33.3,31.87,30.37,27,24.8,28.33,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75974.02254,6.310442989,1228,140,350,100
2020/10/22 18:42,30,17.9,18.5,19.4,30.1,0,1,1,1,0,30,30.2,25.9,31.3,31,19,19,19,19,19,-22,77,77,77,-22,1092,752,752,412,1160,350,350,100,100,100,23.23315789,28.54105263,1.246104275,61230,5.095416667,20.15,23.45,25.15,25.87,20.5,21,20.2,21.6,27.4,19.7,24.9,23.73,24.43,25.6,29.5,23.6,22.5,20.4,21.75,27.3,31,30.13,31.97,22.05,27.5,25.23,29.2,29.6,27.8,24.9,33.23,31.87,30.37,27,24.8,28.3,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76298.96474,6.344707803,1228,140,350,100
2020/10/22 18:47,30,18.3,19.2,19.2,30.2,0,1,1,1,0,30.2,30.5,26.2,31.4,31,19,19,19,19,19,-23,78,78,78,-23,1092,752,752,412,1160,350,350,100,100,100,23.33263158,28.67421053,1.243013627,61400,5.109583333,20.35,23.55,25.25,26,20.57,21,20.2,21.6,27.4,20,24.97,23.93,24.53,25.67,29.6,23.7,22.6,20.5,21.9,27.3,31.23,30.17,31.97,22.25,27.7,25.23,29.2,29.9,28,25.03,33.5,32.07,30.5,27,24.8,28.53,31,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76321.03668,6.359166726,1228,140,350,100
2020/10/22 18:52,30.1,18.4,19.5,19.6,30.3,0,1,1,1,0,30.3,31,26.4,31.5,31.3,19,19,19,19,19,-24,79,79,79,-24,1092,752,752,412,1160,350,350,100,100,100,23.51105263,28.82210526,1.242476421,61130,5.105416667,20.55,23.7,25.45,26.13,20.8,21.1,20.37,21.6,27.6,20.2,25.17,24.23,24.73,25.83,29.6,23.9,22.8,20.8,22.15,27.45,31.23,30.37,32.23,22.4,27.9,25.5,29.4,29.9,28,25.1,33.67,32.17,30.57,27.2,25,28.63,31.3,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75952.58362,6.344734179,1228,140,350,100
2020/10/22 18:58,30.2,18.3,21.2,19.4,30.5,0,1,1,1,0,30.4,30.5,26.1,31.5,31.3,19,19,19,19,19,-25,80,80,80,-25,1092,752,752,412,1160,350,350,100,100,100,23.47263158,28.82842105,1.252200517,61830,5.123333333,20.45,23.7,25.55,26.13,20.73,21.1,20.33,21.6,27.4,20.2,25.1,24.07,24.8,25.87,29.8,23.8,22.8,20.7,21.85,27.55,31.33,30.37,32.23,22.4,27.9,25.43,29.4,30.1,28,25.17,33.73,32.23,30.57,27.3,24.9,28.63,31,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77423.55796,6.390672566,1228,140,350,100
2020/10/22 19:03,30.3,18.3,19.1,19.4,30.5,0,1,1,1,0,30.4,30.2,26.3,31.3,31.3,19,19,19,19,19,-26,81,81,81,-26,1092,752,752,412,1160,350,350,100,100,100,23.35421053,28.80315789,1.256247469,62150,5.165833333,20.25,23.6,25.45,26.2,20.7,21.1,20.37,21.6,27,20,25.1,23.63,24.63,25.6,29.7,23.7,22.7,20.7,21.7,27.45,31.27,30.4,32.3,22.4,27.9,25.43,29.4,30.1,27.8,25.17,33.5,32.3,30.57,27.2,24.9,28.7,31.1,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78075.7802,6.47913909,1228,140,350,100
2020/10/22 19:09,30.3,18.3,17.4,19.5,30.5,0,1,1,1,0,30.4,30.6,26.1,31.4,31.3,19,19,19,19,19,-27,82,82,82,-27,1092,752,752,412,1160,350,350,100,100,100,23.33736842,28.79421053,1.245127059,61830,5.165833333,20.25,23.6,25.45,26.13,20.67,21.1,20.37,21.6,27.2,19.9,25.07,23.77,24.63,25.47,29.8,23.7,22.55,20.5,21.65,27.45,31.47,30.47,32.23,22.4,27.9,25.4,29.4,30.1,27.8,25.17,33.57,32.2,30.57,27.2,24.9,28.53,31,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76986.20604,6.460916093,1228,140,350,100
2020/10/22 19:14,30.3,18,17.9,19.4,30.5,0,1,1,1,0,30.4,30.5,25.7,31.4,31.3,19,19,19,19,19,-28,83,83,83,-28,1092,752,752,412,1160,350,350,100,100,100,23.34105263,28.77631579,1.254866868,61870,5.154166667,20.25,23.6,25.45,26.2,20.67,21.1,20.3,21.6,27.4,19.9,25.1,23.73,24.6,25.53,29.8,23.7,22.5,20.5,21.55,27.45,31.23,30.47,32.23,22.4,27.9,25.5,29.4,30.1,27.7,25.17,33.4,32.13,30.57,27.2,24.9,28.53,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77638.61314,6.442700799,1228,140,350,100
2020/10/22 19:20,30.3,18.1,17.6,19.5,30.5,0,1,1,1,0,30.4,30.4,25.8,31.4,31.3,19,19,19,19,19,-29,84,84,84,-29,1092,752,752,412,1160,350,350,100,100,100,23.33473684,28.79421053,1.251846832,61940,5.15875,20.25,23.6,25.45,26.07,20.63,21.1,20.33,21.6,27.4,19.9,25.17,23.7,24.63,25.53,29.8,23.7,22.45,20.5,21.55,27.45,31.23,30.47,32.37,22.4,27.9,25.47,29.4,30.1,27.8,25.3,33.57,32.13,30.57,27.2,24.9,28.53,30.9,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77539.39276,6.465750246,1228,140,350,100
2020/10/22 19:25,30.3,18.3,18.5,19.5,30.5,0,1,1,1,0,30.4,30.7,26.2,31.5,31.4,19,19,19,19,19,-30,85,85,85,-30,1092,752,752,412,1160,350,350,100,100,100,23.44263158,28.85157895,1.24319999,62040,5.165833333,20.4,23.75,25.55,26.13,20.8,21.1,20.43,21.6,27.4,20.2,25.23,23.9,24.8,25.67,29.8,23.7,22.55,20.7,21.7,27.45,31.4,30.53,32.4,22.4,27.9,25.5,29.4,30.1,27.8,25.3,33.63,32.4,30.57,27.3,25.1,28.6,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77128.12736,6.444480005,1228,140,350,100
