Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/22 19:31,30.3,18.1,18.5,19.5,30.6,0,1,1,1,0,30.5,30.5,26.7,31.5,31.5,19,19,19,19,19,-31,86,86,86,-31,1092,752,752,412,1160,350,350,100,100,100,23.44526316,28.89473684,1.242164485,62200,5.176666667,20.35,23.75,25.55,26.13,20.8,21.1,20.43,21.6,27.6,20,25.23,23.87,24.7,25.7,29.8,23.8,22.65,20.7,21.7,27.45,31.47,30.5,32.47,22.4,27.9,25.57,29.4,30.1,28,25.3,33.63,32.4,30.67,27.4,25.1,28.77,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77262.63098,6.432948264,1228,140,350,100
2020/10/22 19:36,30.5,18.4,18.8,19.6,30.6,0,1,1,1,0,30.5,30.4,26.1,31.6,31.5,19,19,19,19,19,-32,87,87,87,-32,1092,752,752,412,1160,350,350,100,100,100,23.46631579,28.93052632,1.245126064,62150,5.18125,20.4,23.75,25.55,26.2,20.83,21.1,20.5,21.6,27.6,20,25.23,23.97,24.73,25.7,29.8,23.9,22.6,20.7,21.7,27.65,31.47,30.53,32.43,22.4,27.9,25.63,29.6,30.1,27.8,25.3,33.77,32.4,30.67,27.4,25.1,28.7,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77384.58486,6.443633993,1228,140,350,100
2020/10/22 19:42,30.5,18.4,18.4,19.6,30.7,0,1,1,1,0,30.6,30.6,26.8,31.6,31.5,19,19,19,19,19,-33,88,88,88,-33,1092,752,752,412,1160,350,350,100,100,100,23.54210526,29.01789474,1.243220989,62270,5.184166667,20.45,23.9,25.65,26.27,20.8,21.2,20.5,21.6,27.6,20.2,25.3,24.07,24.93,25.73,30.1,23.9,22.65,20.7,21.75,27.65,31.57,30.67,32.57,22.55,28.1,25.63,29.6,30.3,28,25.37,33.9,32.53,30.73,27.4,25.1,28.77,31.3,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77415.371,6.449998161,1228,140,350,100
2020/10/22 19:47,30.6,18.3,18.7,19.8,30.7,0,1,1,1,0,30.6,30.6,26.1,31.5,31.5,19,19,19,19,19,-34,89,89,89,-34,1092,752,752,412,1160,350,350,100,100,100,23.58315789,29.04684211,1.243305304,61990,5.1775,20.55,23.9,25.55,26.27,20.9,21.3,20.57,21.6,27.6,20.4,25.37,24.17,24.93,25.87,30.1,23.9,22.65,20.7,21.75,27.75,31.57,30.7,32.57,22.55,28.1,25.63,29.6,30.3,28,25.4,33.93,32.6,30.83,27.4,25.1,28.93,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77072.49578,6.436994449,1228,140,350,100
2020/10/22 19:53,30.6,18.5,18.4,19.5,30.7,0,1,1,1,0,30.6,30.6,26.2,31.4,31.6,19,19,19,19,19,-35,90,90,90,-35,1092,752,752,412,1160,350,350,100,100,100,23.54894737,29.03894737,1.24339651,62220,5.175416667,20.45,23.9,25.65,26.27,20.87,21.1,20.5,21.6,27.6,20.2,25.33,24.07,24.87,25.87,30.1,23.9,22.7,20.7,21.75,27.7,31.57,30.67,32.63,22.55,28.1,25.63,29.6,30.3,28,25.5,33.83,32.57,30.83,27.4,25.1,28.83,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77364.13086,6.434859443,1228,140,350,100
2020/10/22 19:58,30.7,18.4,18.5,19.6,30.7,0,1,1,1,0,30.7,30.8,26.4,31.6,31.6,19,19,19,19,19,-36,91,91,91,-36,1092,752,752,412,1160,350,350,100,100,100,23.59947368,29.07210526,1.243975445,62370,5.19125,20.45,23.9,25.75,26.27,20.87,21.3,20.53,21.6,27.6,20.4,25.37,24.17,25,25.93,30.1,23.9,22.8,20.7,21.75,27.65,31.63,30.7,32.6,22.55,28.1,25.7,29.6,30.3,28,25.5,33.9,32.6,30.87,27.6,25.3,28.8,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77586.74852,6.456286641,1228,140,350,100
2020/10/22 20:04,18.3,20.4,19.9,21.2,19.4,1,1,1,1,1,31,29.1,27.3,29.8,31.7,21,21,21,21,21,1,92,92,92,1,1092,752,752,412,1160,350,350,100,100,100,23.57736842,29.09157895,1.289651696,62640,5.20875,23.15,24.65,25.65,25.07,20.97,21.5,20.87,21.6,24.8,23.6,24.27,25.07,25.97,25.7,24.9,23.7,22.95,21.5,22.05,29.1,31.63,30.53,31.7,22.5,27.7,25.97,29.6,30.1,30.1,24.87,33.9,33.03,31.17,28.6,24,28.57,31,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80783.78224,6.598772115,1228,140,350,100
2020/10/22 20:09,22.1,22.1,22.7,23.1,21.9,1,1,1,1,1,30.8,29.9,28.6,30.4,31.7,21,21,21,21,21,2,93,93,93,2,1092,752,752,412,1160,350,350,100,100,100,23.44421053,29.45368421,1.231765162,62260,5.204166667,22.7,23.35,23.55,23.03,23.07,23,22.63,21.6,26.2,23.1,25.33,24.2,24.23,22.3,21.6,24.7,24.05,23.2,23.6,28.8,30.5,29,31.13,24.1,29.6,27.33,31,30.1,30.3,25.37,33.93,32.9,29.43,27.8,25.3,29.4,33.1,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76689.69896,6.56139505,1228,140,350,100
2020/10/22 20:15,19.8,21.7,20.3,22.7,18.4,1,1,1,1,1,30,29.5,27.1,31.3,31.1,21,21,21,21,21,3,94,94,94,3,1092,752,752,412,1160,350,350,100,100,100,23.26368421,29.19157895,1.288134026,62590,5.202083333,22.6,23.05,23.35,23,22.77,22.8,22.43,21.6,26.6,22.6,25.13,23.2,23.23,22.9,22.6,24.5,23.85,22.7,23.1,28.5,29.93,28.77,30.63,23.9,29.6,27.47,31,30.3,29.5,25.23,33.4,32.47,29.47,28,25.1,29.4,32.4,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80624.3087,6.554750319,1228,140,350,100
2020/10/22 20:20,20.7,21.4,20.3,22.7,21.2,1,1,1,1,1,30,29.6,26.7,31.6,30.9,21,21,21,21,21,4,95,95,95,4,1092,752,752,412,1160,350,350,100,100,100,22.78157895,28.99157895,1.220198977,62970,5.231666667,21.8,22.4,22.35,21.77,23,22.8,22.37,21.6,27.6,21.7,25,22.43,22.6,21.03,20.7,24.7,23.8,22.4,22.8,28.15,29.3,27.9,30.2,24,29.9,27.6,31,30.3,29.3,25.23,33.23,32.07,28.13,27.8,25.3,29.53,32.2,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76835.9296,6.560843262,1228,140,350,100
2020/10/22 20:26,20.5,21,20.7,22.1,22.4,1,1,1,1,1,30.3,29.7,27,31.1,31,21,21,21,21,21,5,96,96,96,5,1092,752,752,412,1160,350,350,100,100,100,23.06526316,29.09473684,1.236649126,62690,5.235833333,22.1,22.85,22.7,22.37,22.97,22.8,22.33,21.6,27.8,22.2,24.97,22.7,22.83,22.17,22.2,24.8,23.8,22.3,22.75,28.5,29.37,28.2,30.33,24.1,29.9,27.53,31,30.3,29.4,25.3,33.4,32.27,28.6,27.4,25.3,29.8,32.4,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77525.53372,6.431727638,1228,140,350,100
2020/10/22 20:31,20.4,20.9,20.5,21.9,20.9,1,1,1,1,1,30.3,29.4,27,30.9,30.7,21,21,21,21,21,6,97,97,97,6,1092,752,752,412,1160,350,350,100,100,100,23.05315789,29.00842105,1.247356805,61450,5.1725,22.1,22.75,22.8,22.33,22.57,22.7,22.07,21.6,27.8,22.2,24.87,22.7,22.77,22.8,22.9,24.7,23.6,22.2,22.55,28.25,29.43,28.27,30.33,23.9,29.8,27.43,31,30.3,29.4,25.17,33.3,32.07,28.97,27.4,25.1,29.47,32.2,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76650.07568,6.423983725,1228,140,350,100
2020/10/22 20:37,20.2,20.8,20.3,21.6,20.5,1,1,1,1,1,29.7,29.1,26.7,30.2,30.5,21,21,21,21,21,7,98,98,98,7,1092,752,752,412,1160,350,350,100,100,100,22.79894737,28.74,1.251089764,61730,5.1325,21.9,22.35,22.55,22.03,22.47,22.5,21.83,21.6,27.6,22,24.6,22.43,22.4,22.27,22.1,24.5,23.4,22.2,22.45,27.85,28.93,27.87,29.93,23.75,29.4,27.23,30.5,30.3,29.3,25.03,32.87,31.73,28.63,27.2,25.1,29.27,32,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77229.77112,6.411660283,1228,140,350,100
2020/10/22 20:42,20,20.4,20,21.4,21,1,1,1,1,1,29.5,29.1,26.7,30.4,30.5,21,21,21,21,21,8,99,99,99,8,1092,752,752,412,1160,350,350,100,100,100,22.55473684,28.52105263,1.246926274,61810,5.1475,21.6,22.05,22.25,21.7,22.3,22.2,21.7,21.6,27.4,21.7,24.43,22.23,22.2,21.93,21.7,24.3,23.2,21.8,22.25,27.7,28.73,27.67,29.73,23.55,29.4,27.03,30.5,30.1,29,24.83,32.63,31.5,28.27,27,24.9,29.03,31.5,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77072.51302,6.429261839,1228,140,350,100
2020/10/22 20:47,15.3,20.2,20.2,21.3,20.7,1,1,1,1,1,29.4,28.9,26.8,31,30,21,21,21,21,21,9,100,100,100,9,1092,752,752,412,1160,350,350,100,100,100,22.33947368,28.39157895,1.27112517,61720,5.147083333,21.05,21.5,21.8,21.2,22.4,22.1,21.7,21.6,27.4,21.4,24.37,21.9,21.8,21.63,21.4,24.2,23.15,21.8,22.05,27.5,28.37,27.23,29.47,23.55,29.2,26.93,30.3,30,29,24.83,32.53,31.23,28.1,26.8,24.9,29.03,31.5,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78453.8455,6.480264938,1228,140,350,100
2020/10/22 20:53,17.3,20.2,20.3,21.4,21,1,1,1,1,1,29.5,28.6,26.6,31.6,29.8,21,21,21,21,21,10,101,101,101,10,1092,752,752,412,1160,350,350,100,100,100,22.15842105,28.34052632,1.223684952,62140,5.160833333,20.6,20.95,21.1,20.17,22.47,22.3,21.83,21.6,27.4,21,24.43,21.67,21.57,21.37,21.2,24.3,23.2,21.8,22.05,27.05,28,26.57,28.93,23.65,29.4,27.13,30.5,29.9,29,24.83,32.57,31.17,27.97,26.6,24.9,29.27,31.5,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76039.78292,6.437234517,1228,140,350,100
2020/10/22 20:58,20.5,20.7,21.2,21.6,21.2,1,1,1,1,1,29.8,29.3,26.7,31.3,30.5,21,21,21,21,21,11,102,102,102,11,1092,752,752,412,1160,350,350,100,100,100,22.66684211,28.71421053,1.2263267,61900,5.168333333,21.45,22.1,22.45,21.87,22.77,22.5,22,21.6,27.4,21.9,24.6,22.27,22.13,21.73,21.7,24.5,23.4,22,22.3,27.85,28.87,27.53,30.17,23.85,29.6,27.37,30.8,29.9,29.4,24.87,33.03,31.63,28.1,26.6,25.1,29.57,31.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75909.62276,6.331225237,1228,140,350,100
2020/10/22 21:04,21.3,20.9,20.9,21.8,21.4,1,1,1,1,1,30,29.4,26.9,31.6,30.9,21,21,21,21,21,12,103,103,103,12,1092,752,752,412,1160,350,350,100,100,100,22.94315789,28.94894737,1.226163376,62100,5.166666667,21.9,22.5,23,22.43,22.97,22.7,22.2,21.6,27.6,22.2,24.67,22.67,22.53,22,21.9,24.7,23.6,22.2,22.55,28.4,29.3,28.07,30.83,24,29.9,27.5,30.8,30.1,29.7,25.03,33.3,31.8,28.17,26.6,25.1,29.7,32,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76144.74566,6.335598684,1228,140,350,100
2020/10/22 21:09,21.4,20.8,21,21.9,21.4,1,1,1,1,1,30,29.5,26.9,31.7,30.9,21,21,21,21,21,13,104,104,104,13,1092,752,752,412,1160,350,350,100,100,100,23.05263158,29.08052632,1.226351192,61930,5.167916667,21.95,22.7,23.15,22.67,23.07,22.8,22.3,21.6,27.6,22.4,24.8,22.87,22.57,22.17,22.1,24.7,23.7,22.3,22.55,28.5,29.53,28.33,31.13,24.1,29.9,27.57,31,30.3,29.7,25.1,33.4,31.97,28.4,26.8,25.3,29.7,32,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75947.9293,6.33719479,1228,140,350,100
2020/10/22 21:15,22.1,20.8,21.2,22.1,21.7,1,1,1,1,1,30.2,29.7,27.1,31.3,31.1,21,21,21,21,21,14,105,105,105,14,1092,752,752,412,1160,350,350,100,100,100,23.15473684,29.16947368,1.224617348,62210,5.1725,22.15,22.85,23.45,22.9,23.13,22.8,22.4,21.6,27.6,22.6,24.87,22.97,22.77,22.3,22.2,24.7,23.8,22.3,22.55,28.6,29.7,28.53,31.3,24.15,30.1,27.73,31,30.3,29.7,25.2,33.57,32.1,28.47,26.8,25.3,29.77,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76183.44522,6.338807272,1228,140,350,100
2020/10/22 21:20,22.4,20.5,21.3,22.1,21.9,1,1,1,1,1,30.4,29.7,27.1,31,31.3,21,21,21,21,21,15,106,106,106,15,1092,752,752,412,1160,350,350,100,100,100,23.23578947,29.24421053,1.234933429,62700,5.204583333,22.3,23.2,23.65,23.13,23.13,22.8,22.47,21.6,27.6,22.6,24.93,23.07,22.9,22.4,22.2,24.8,23.8,22.3,22.6,28.7,29.83,28.7,31.5,24.15,30.1,27.8,31,30.3,29.9,25.23,33.63,32.17,28.53,27,25.3,29.8,32.2,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77430.32602,6.400573802,1228,140,350,100
2020/10/22 21:26,21.7,15.5,20.9,21.7,21.4,1,1,1,1,1,29.8,29.3,26.9,30,31,21,21,21,21,21,16,107,107,107,16,1092,752,752,412,1160,350,350,100,100,100,22.84368421,29.00105263,1.240635139,62380,5.211666667,21.4,23,23.45,23.1,22.73,22.3,21.87,21.6,27.6,22.4,24.63,22.93,22.77,22.4,22.1,24.3,23.1,20.9,21.45,28.3,29.7,28.73,31.57,23.85,29.9,27.4,30.8,30.3,29.9,24.97,33.6,32.2,28.63,26.8,24.9,29.1,30.8,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77390.81996,6.450881083,1228,140,350,100
2020/10/22 21:31,22.7,21.6,21.6,22.1,21.7,1,1,1,1,1,30.5,29.6,27.7,31.5,31.3,21,21,21,21,21,17,108,108,108,17,1092,752,752,412,1160,350,350,100,100,100,23.14421053,29.28263158,1.211935105,62640,5.209166667,22.15,23.15,23.5,23.17,23.13,22.8,22.2,21.6,27.6,22.6,24.87,23.07,23.07,22.43,22.1,24.5,23.6,21.8,22.4,28.5,29.9,28.9,31.73,24.15,30.3,27.43,31,30.3,30.3,25.17,33.83,32.43,28.7,26.6,25.3,29.43,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75915.61496,6.387768122,1228,140,350,100
2020/10/22 21:37,20.5,22.2,20.9,22.1,21.2,1,1,1,1,1,29.9,29.7,27.5,30,31,21,21,21,21,21,18,109,109,109,18,1092,752,752,412,1160,350,350,100,100,100,23.38315789,29.33578947,1.228318024,61400,5.168333333,22.8,23.45,23.45,23.23,23.27,23,22.27,21.6,27.4,22.7,25,23.43,23.23,22.4,22.2,24.7,24,22.7,23.45,28.8,29.97,28.87,31.33,24.35,30.1,27.7,31,30.3,30.3,25.27,33.77,32.63,28.53,27,25.3,29.43,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75418.72666,6.305597568,1228,140,350,100
2020/10/22 21:42,20.4,20.2,18.4,20.8,25.1,1,1,1,1,0,29.8,28.9,25.7,29.5,30.8,18,18,18,18,18,19,110,110,110,-1,1092,752,752,412,1160,350,350,100,100,100,23.34421053,28.75842105,1.455992682,61460,5.119166667,22.8,23.55,23.8,23.4,22.5,22.3,21.83,21.6,25.9,22.9,24.13,23.27,23.33,24.23,24.8,24.1,23.4,22.7,23,28.5,29.87,29,30.33,23.55,28.6,26.83,30.3,30.1,28.8,24.7,33.1,32.03,28.7,27,24.6,28.37,32.4,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89485.31026,6.871001538,1228,140,350,100
2020/10/22 21:48,15.2,19,17.4,15.5,21.4,1,1,1,1,0,28.5,27.7,24.1,28.1,30.2,18,18,18,18,18,20,111,111,111,-2,1092,752,752,412,1160,350,350,100,100,100,20.48473684,26.83157895,1.277780164,61240,5.1125,18.95,20.4,19.85,18.43,19.37,18.9,17.97,21.6,25.8,18.6,22.27,20.4,20.77,21.8,22.1,22.1,20.85,19.4,19.65,26.25,27.7,26.17,27.83,21.15,26.7,24.3,27.5,29.5,26.6,23.3,31.17,30.03,27.9,26.6,22.9,26.9,29.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78251.25726,6.989023647,1228,140,350,100
2020/10/22 21:53,15.9,15.6,16.6,16.6,20.7,1,1,1,1,0,28.5,27.3,23.3,28.1,30.2,18,18,18,18,18,21,112,112,112,-3,1092,752,752,412,1160,350,350,100,100,100,20.24315789,26.46157895,1.309232149,61390,5.109583333,18.3,19.8,19.5,18.57,19.17,19,18.3,21.6,25.8,18.6,22.17,19.93,20.3,20.93,21.4,22,20.55,19.2,19.5,25.5,27.4,25.77,27.4,20.7,26.1,24.13,27.3,28.8,25.6,23,30.67,29.8,27.6,26.6,22.9,26.77,29.4,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80373.7616,6.609375786,1228,140,350,100
2020/10/22 21:59,16.8,16.2,16.8,17.7,21.7,1,1,1,1,0,28.6,27.4,23.3,28.2,29.9,18,18,18,18,18,22,113,113,113,-4,1092,752,752,412,1160,350,350,100,100,100,20.43157895,26.50578947,1.310452057,61460,5.11875,18.3,20,19.75,19.07,19.63,19.5,18.83,21.6,25.6,18.8,22.3,19.93,20.37,21.47,22.1,22,20.55,19.1,19.3,25.25,27.4,25.73,27.63,21.1,26.5,24.27,27.7,28.4,25.8,22.93,30.77,29.8,27.8,26.4,22.9,26.83,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80540.3834,6.704756042,1228,140,350,100
2020/10/22 22:04,17.7,16.8,17.2,17.6,22.2,1,1,1,1,0,28.6,27.6,23.5,28,29.7,18,18,18,18,18,23,114,114,114,-5,1092,752,752,412,1160,350,350,100,100,100,20.36,26.40315789,1.284302679,61780,5.135,18.2,19.8,19.75,18.83,19.6,19.2,18.47,21.6,25.6,18.8,22.07,19.9,20.5,21.67,22.3,21.9,20.5,18.9,19.25,25,27.33,25.67,27.63,21,26.4,24.07,27.3,28,25.8,22.83,30.7,29.8,27.93,26.2,22.8,26.7,29.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79344.21952,6.661858455,1228,140,350,100
2020/10/22 22:09,17,16.5,17,18.1,22.4,1,1,1,1,0,28.3,27.4,23.4,27.8,29.6,18,18,18,18,18,24,115,115,115,-6,1092,752,752,412,1160,350,350,100,100,100,20.45157895,26.44631579,1.27912579,61720,5.145833333,18.2,19.95,19.85,19.07,19.5,19.3,18.73,21.6,25.6,18.9,22.13,20.07,20.6,21.93,22.6,22,20.4,18.9,19.25,25.1,27.5,25.67,27.8,21,26.4,24.07,27.4,28,25.8,22.77,30.73,29.9,28.17,26.2,22.8,26.7,29.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78947.64378,6.595494304,1228,140,350,100
2020/10/22 22:15,16.9,16.8,16.9,18.3,22.6,1,1,1,1,0,28.4,27.5,23.5,28.1,29.5,18,18,18,18,18,25,116,116,116,-7,1092,752,752,412,1160,350,350,100,100,100,20.50421053,26.46631579,1.26716992,62040,5.156666667,18.3,20.1,20,19.23,19.57,19.3,18.7,21.6,25.4,18.9,22.1,20.13,20.7,22.1,22.9,22,20.4,18.9,19.25,25.1,27.57,25.73,27.87,21,26.5,24.13,27.4,28,25.8,22.77,30.73,29.87,28.23,26.4,22.8,26.63,29.3,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78615.22182,6.5651194,1228,140,350,100
2020/10/22 22:21,17.6,16.5,17.4,18.4,22.8,1,1,1,1,0,28.6,27.6,23.7,28.2,29.5,18,18,18,18,18,26,117,117,117,-8,1092,752,752,412,1160,350,350,100,100,100,20.68105263,26.56052632,1.269639181,62160,5.175,18.45,20.2,20.25,19.43,19.83,19.5,18.93,21.6,25.6,19.2,22.23,20.37,20.83,22.37,23.1,22,20.6,19.1,19.35,25.25,27.7,25.97,27.97,21.05,26.7,24.23,27.5,28,25.9,22.77,30.87,29.97,28.3,26.4,22.9,26.77,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78920.77152,6.563999722,1228,140,350,100
2020/10/22 22:26,18,16.6,17.4,18.4,22.9,1,1,1,1,0,29.1,27.6,23.6,28.1,29.5,18,18,18,18,18,27,118,118,118,-9,1092,752,752,412,1160,350,350,100,100,100,20.73263158,26.61736842,1.265087024,62260,5.184166667,18.45,20.35,20.35,19.53,19.9,19.6,18.97,21.6,25.6,19.2,22.27,20.43,20.9,22.37,23.3,22,20.6,19.1,19.4,25.25,27.7,26,27.97,21.25,26.7,24.37,27.7,28,26,22.83,31.03,30.03,28.43,26.6,22.9,26.7,29.3,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78764.3181,6.570212067,1228,140,350,100
2020/10/22 22:31,18,16.6,17.3,18.4,23.1,1,1,1,1,0,28.9,27.7,23.6,28.1,29.4,18,18,18,18,18,28,119,119,119,-10,1092,752,752,412,1160,350,350,100,100,100,20.74736842,26.68473684,1.267866989,62380,5.193333333,18.45,20.35,20.35,19.53,19.9,19.6,18.97,21.6,25.6,19.2,22.3,20.47,21.03,22.4,23.3,22,20.65,19.1,19.4,25.35,27.77,26.07,28.03,21.25,26.9,24.37,27.7,28,26,22.93,31.07,30.17,28.53,26.6,22.9,26.9,29.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79089.5428,6.577244204,1228,140,350,100
2020/10/22 22:37,17.4,16.8,17.4,18.5,22.9,1,1,1,1,0,28.7,27.7,23.7,28.2,29.4,18,18,18,18,18,29,120,120,120,-11,1092,752,752,412,1160,350,350,100,100,100,20.83631579,26.69736842,1.269860985,61990,5.182083333,18.6,20.4,20.5,19.67,19.9,19.6,19.03,21.6,25.6,19.4,22.37,20.57,21.1,22.5,23.5,22.1,20.75,19.2,19.5,25.45,27.83,26.07,28.03,21.25,26.7,24.37,27.7,28,26.2,22.93,31.1,30.13,28.63,26.6,22.9,26.83,29.4,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78718.68248,6.57534272,1228,140,350,100
2020/10/22 22:42,16.9,16.6,17.6,18.5,22.7,1,1,1,1,0,28.4,27.6,23.7,27.9,29.4,18,18,18,18,18,30,121,121,121,-12,1092,752,752,412,1160,350,350,100,100,100,20.76315789,26.66526316,1.277291466,61830,5.159166667,18.45,20.35,20.35,19.43,19.97,19.6,19.03,21.6,25.6,19.3,22.3,20.47,21,22.5,23.3,22,20.75,19.1,19.4,25.45,27.77,26,27.87,21.25,26.9,24.37,27.7,28,26,22.83,31.03,30.17,28.63,26.6,22.8,26.8,29.4,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78974.93134,6.570567243,1228,140,350,100
2020/10/22 22:48,17.9,16.8,17.6,18.5,22.7,1,1,1,1,0,28.9,27.7,23.7,28,29.3,18,18,18,18,18,31,122,122,122,-13,1092,752,752,412,1160,350,350,100,100,100,20.72526316,26.63,1.268958599,62260,5.170416667,18.45,20.3,20.25,19.33,19.9,19.6,19.03,21.6,25.6,19.2,22.23,20.47,21,22.37,23.3,22,20.65,19.1,19.4,25.45,27.77,25.93,27.87,21.25,26.7,24.37,27.7,28,26,22.8,31.1,30.13,28.43,26.4,22.8,26.77,29.4,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79005.36238,6.582512238,1228,140,350,100
2020/10/22 22:53,17.9,16.6,17.4,18.4,22.9,1,1,1,1,0,28.5,27.7,23.8,28.1,29.3,18,18,18,18,18,32,123,123,123,-14,1092,752,752,412,1160,350,350,100,100,100,20.75894737,26.67315789,1.268262743,62210,5.18625,18.45,20.35,20.35,19.5,19.9,19.6,18.97,21.6,25.6,19.2,22.23,20.47,20.97,22.53,23.5,22,20.7,19.1,19.4,25.45,27.77,26.07,27.97,21.25,26.9,24.37,27.7,28,26,22.77,31.1,30.13,28.57,26.6,22.9,26.77,29.3,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78898.62524,6.579332818,1228,140,350,100
2020/10/22 22:59,18,16.6,17.4,18.4,22.9,1,1,1,1,0,29,27.8,23.5,28,29.2,18,18,18,18,18,33,124,124,124,-15,1092,752,752,412,1160,350,350,100,100,100,20.75631579,26.65315789,1.27052852,62270,5.186666667,18.45,20.4,20.35,19.5,19.9,19.6,18.97,21.6,25.6,19.2,22.23,20.47,20.97,22.53,23.5,22,20.6,19.1,19.4,25.45,27.77,26.07,27.97,21.25,26.7,24.37,27.7,28,26,22.77,31.1,30.13,28.63,26.6,22.8,26.8,29.3,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79115.81096,6.583934842,1228,140,350,100
2020/10/22 23:04,17.7,16.8,17.4,18.4,22.8,1,1,1,1,0,28.4,27.8,24,28.1,29.2,18,18,18,18,18,34,125,125,125,-16,1092,752,752,412,1160,350,350,100,100,100,20.78736842,26.67631579,1.272053873,62380,5.19375,18.45,20.4,20.45,19.6,19.9,19.6,19.03,21.6,25.6,19.4,22.23,20.53,21,22.57,23.5,22,20.6,19.1,19.4,25.35,27.87,26.1,28.07,21.25,26.9,24.37,27.7,28,26,22.77,31.03,30.17,28.63,26.7,22.8,26.77,29.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79350.7206,6.602772148,1228,140,350,100
2020/10/22 23:10,18,16.9,17.7,18.5,23.1,1,1,1,1,0,28.5,27.8,23.8,27.8,29.2,18,18,18,18,18,35,126,126,126,-17,1092,752,752,412,1160,350,350,100,100,100,20.81578947,26.67473684,1.269294552,62110,5.187083333,18.6,20.4,20.5,19.6,19.97,19.6,19.03,21.6,25.6,19.4,22.3,20.6,21.13,22.57,23.5,22,20.6,19.1,19.4,25.3,27.9,26.1,28.07,21.25,26.7,24.37,27.7,28,26,22.77,31.1,30.23,28.63,26.6,22.8,26.9,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78835.88464,6.591108552,1228,140,350,100
2020/10/22 23:15,18,16.8,17.6,18.4,22.9,1,1,1,1,0,29,27.7,23.8,27.9,29.2,18,18,18,18,18,36,127,127,127,-18,1092,752,752,412,1160,350,350,100,100,100,20.82315789,26.67842105,1.266685281,62310,5.184166667,18.6,20.4,20.5,19.6,20,19.6,19.03,21.6,25.6,19.4,22.3,20.53,21.03,22.6,23.5,22,20.75,19.1,19.5,25.35,27.83,26.1,27.97,21.25,26.9,24.37,27.7,28,26,22.8,31.1,30.13,28.63,26.6,22.8,26.83,29.4,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78927.15988,6.573460188,1228,140,350,100
2020/10/22 23:21,23.8,14.3,15.3,25.9,23.6,0,1,1,0,0,28.9,27.8,23,27.5,29.2,16,16,16,16,16,-1,128,128,-1,-19,1092,752,752,412,1160,350,350,100,100,100,20.91789474,26.60210526,1.254150231,61890,5.175,18.25,21.05,21.75,21.6,20.5,20.8,20.6,21.6,24.5,18.8,22.4,19.93,20.73,22.03,23,22.1,20.15,18.9,18.75,24.7,27.83,26.57,27.97,21.9,27.3,24.87,28.3,28,25.1,23.03,30.3,29.73,28.17,27,23.1,25.87,29.3,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77619.3578,6.52277157,1228,140,350,100
2020/10/22 23:26,27.4,14.9,15.3,25.5,27.5,0,1,1,0,0,29.4,29.8,24.2,27.8,30.2,16,16,16,16,16,-2,129,129,-2,-20,1092,752,752,412,1160,350,350,100,100,100,21.84526316,27.54157895,1.244601226,62310,5.175,17.75,20.95,22.65,23.5,21.57,22,20.67,21.6,25.2,18.6,22.6,21.37,22.17,24.43,27,22.5,21.15,19.5,19.85,24.85,28.83,27.83,30.73,22.95,29.2,26.07,29.2,28.6,26,23.2,32.1,30.57,29.33,27,22.9,27.83,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77551.10238,6.465435841,1228,140,350,100
2020/10/22 23:32,28.3,15.2,16,26.3,28.7,0,1,1,0,0,29.7,30.5,24.7,28.2,30.7,16,16,16,16,16,-3,130,130,-3,-21,1092,752,752,412,1160,350,350,100,100,100,22.44052632,28.08421053,1.2793218,61890,5.175,17.7,21.1,23.2,24.63,22.2,23,21.13,21.6,26,18.5,22.83,22.2,23.23,25.8,28.5,22.9,21.85,19.7,20.3,24.95,29.2,28.7,31.5,23.55,30.3,26.8,29.6,29.2,26.4,23.4,32.7,31.37,30.23,27.2,23.3,28.5,29,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79177.22618,6.530347023,1228,140,350,100
2020/10/22 23:37,29,15.3,15.7,27.2,29.2,0,1,1,0,0,29.9,30.8,24.3,28.4,31.1,16,16,16,16,16,-4,131,131,-4,-22,1092,752,752,412,1160,350,350,100,100,100,22.73578947,28.20947368,1.296795862,61710,5.15,17.7,21.25,23.65,25.03,22.63,23.2,21.27,21.6,26.4,18.5,23.2,22.57,23.73,26.5,29.2,23.2,22.25,19.8,20.3,25,29.53,29.17,31.83,23.65,30.3,26.87,29.7,29.2,26.4,23.53,32.87,31.43,30.3,27.2,23.5,28.67,29,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80025.27264,6.633437451,1228,140,350,100
2020/10/22 23:43,29.3,14.9,14.6,27.7,29.6,0,1,1,0,0,30,30.7,24.9,28.6,31.4,16,16,16,16,16,-5,132,132,-5,-23,1092,752,752,412,1160,350,350,100,100,100,22.83789474,28.24,1.296732009,62110,5.159166667,17.65,21.2,23.75,25.47,22.77,23.4,21.4,21.6,26.4,18.5,23.27,22.43,24.03,26.9,29.8,23.2,22.35,19.7,20.1,24.9,29.6,29.27,32.1,23.65,30.3,26.87,29.7,29.2,26.4,23.67,32.87,31.43,30.3,27.2,23.5,28.87,29,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80540.0251,6.690220739,1228,140,350,100
2020/10/22 23:48,29.7,14.9,14.7,28.2,29.9,0,1,1,0,0,30.3,30.9,23.6,28.9,31.6,16,16,16,16,16,-6,133,133,-6,-24,1092,752,752,412,1160,350,350,100,100,100,22.98105263,28.25789474,1.30015383,62110,5.175833333,17.6,21.25,24.1,25.8,22.97,23.7,21.6,21.6,26.6,18.5,23.2,22.57,24.23,27.17,30.1,23.4,22.5,19.7,20.05,24.9,29.87,29.47,32.27,23.65,30.3,26.87,29.7,29.2,26.4,23.53,32.87,31.43,30.3,27.2,23.5,28.87,29,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80752.55436,6.720524144,1228,140,350,100
2020/10/22 23:54,30,14.7,14.6,28.5,30.1,0,1,1,0,0,30.4,30.8,24.4,28.9,31.8,16,16,16,16,16,-7,134,134,-7,-25,1092,752,752,412,1160,350,350,100,100,100,23.06578947,28.28368421,1.297632308,62270,5.1825,17.65,21.35,24.2,26,23.2,23.7,21.7,21.6,26.7,18.6,23.2,22.6,24.33,27.37,30.3,23.6,22.6,19.7,19.85,24.9,29.9,29.53,32.27,23.65,30.3,26.87,29.7,29.2,26.4,23.57,32.87,31.43,30.3,27.2,23.7,29.07,29,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80803.5638,6.731504923,1228,140,350,100
2020/10/22 23:59,30.1,14.7,14.7,28.8,30.2,0,1,1,0,0,30.5,30.9,24.1,29,32,16,16,16,16,16,-8,135,135,-8,-26,1092,752,752,412,1160,350,350,100,100,100,23.13,28.30789474,1.294185746,62530,5.2,17.6,21.45,24.3,26.13,23.33,23.8,21.67,21.6,26.8,18.6,23.23,22.73,24.43,27.6,30.5,23.6,22.6,19.5,20,24.9,29.93,29.63,32.43,23.65,30.3,26.87,29.7,29.2,26.4,23.6,32.87,31.43,30.3,27.2,23.7,29.07,28.9,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80925.43472,6.738708272,1228,140,350,100
2020/10/23 0:04,30.3,14.7,14.9,28.9,30.3,0,1,1,0,0,30.6,31.3,24.3,29.2,32.1,16,16,16,16,16,-9,136,136,-9,-27,1092,752,752,412,1160,350,350,100,100,100,23.21,28.32526316,1.295636277,62370,5.204166667,17.55,21.55,24.4,26.2,23.47,23.9,21.73,21.6,26.9,18.6,23.2,22.77,24.57,27.7,30.8,23.6,22.75,19.7,20,24.9,29.93,29.8,32.53,23.65,30.3,26.87,29.7,29.2,26.4,23.6,32.87,31.43,30.3,27.2,23.7,29.07,29,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80808.8346,6.738927888,1228,140,350,100
2020/10/23 0:10,30.6,14.9,14.9,29.1,30.5,0,1,1,0,0,30.8,31.3,24.8,29.3,32.2,16,16,16,16,16,-10,137,137,-10,-28,1092,752,752,412,1160,350,350,100,100,100,23.35263158,28.34842105,1.295406037,62420,5.199583333,17.8,21.7,24.5,26.3,23.6,24.3,21.87,21.6,27,18.8,23.33,22.83,24.67,27.8,31,23.8,22.95,19.8,20.05,24.9,30.07,29.8,32.53,23.65,30.3,26.87,29.7,29.2,26.4,23.6,32.87,31.43,30.3,27.2,23.8,29.3,29,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80859.24484,6.736169977,1228,140,350,100
2020/10/23 0:15,30.7,14.7,14.7,29.2,30.7,0,1,1,0,0,30.8,31.5,24.7,29.3,32.2,16,16,16,16,16,-11,138,138,-11,-29,1092,752,752,412,1160,350,350,100,100,100,23.41421053,28.39736842,1.296791374,62530,5.20625,17.8,21.7,24.6,26.57,23.63,24.5,21.8,21.6,27.2,18.8,23.33,23,24.77,27.87,31,23.7,23.05,19.8,20.15,25.1,30.13,30.03,32.63,23.65,30.3,26.87,29.7,29.2,26.4,23.67,32.87,31.43,30.3,27.2,23.8,29.4,29,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81088.36462,6.747817061,1228,140,350,100
2020/10/23 0:21,30.8,14.7,14.9,29.3,30.8,0,1,1,0,0,30.9,31.6,25,29.4,32.5,16,16,16,16,16,-12,139,139,-12,-30,1092,752,752,412,1160,350,350,100,100,100,23.52894737,28.44526316,1.293554502,62910,5.226666667,17.85,21.8,24.8,26.73,23.77,24.3,21.93,21.6,27.2,18.9,23.47,23.1,25.03,28.17,31.2,23.9,23.1,20,20.2,25.1,30.2,30.07,32.8,23.65,30.3,26.87,29.7,29.2,26.4,23.8,32.87,31.43,30.3,27.2,24,29.5,29.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81377.51372,6.769411597,1228,140,350,100
2020/10/23 0:26,30.9,14.9,15.2,29.4,30.9,0,1,1,0,0,31,31.7,24.9,29.5,32.6,16,16,16,16,16,-13,140,140,-13,-31,1092,752,752,412,1160,350,350,100,100,100,23.57684211,28.48368421,1.293376109,62690,5.233333333,17.9,21.7,24.9,26.97,23.8,24.5,21.97,21.6,27.4,18.9,23.57,23.2,24.97,28.23,31.2,23.8,23.25,20,20.1,25.2,30.2,30.2,33,23.65,30.3,26.87,29.7,29.2,26.4,23.8,32.87,31.43,30.3,27.2,24,29.7,29.3,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81081.74826,6.769135916,1228,140,350,100
2020/10/23 0:32,31,14.9,15.3,29.6,30.9,0,1,1,0,0,31,31.6,24.3,29.5,32.6,16,16,16,16,16,-14,141,141,-14,-32,1092,752,752,412,1160,350,350,100,100,100,23.57473684,28.49473684,1.311919994,62810,5.229166667,17.85,21.9,24.8,26.9,23.83,24.3,21.97,21.6,27.4,18.9,23.47,23.1,24.97,28.13,31.5,24.1,23.1,19.9,20.2,25.25,30.43,30.2,32.9,23.65,30.3,26.87,29.7,29.2,26.4,23.93,32.87,31.43,30.3,27.2,24,29.6,29.3,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82401.69482,6.811810128,1228,140,350,100
2020/10/23 0:37,31,14.7,14.6,29.6,31,0,1,1,0,0,31,31.6,24,29.6,32.6,16,16,16,16,16,-15,142,142,-15,-33,1092,752,752,412,1160,350,350,100,100,100,23.52842105,29.14684211,1.306047736,62760,5.232083333,17.8,21.8,24.85,26.5,23.77,24.3,21.83,21.6,27.4,18.8,23.63,23.07,24.97,28.17,31.5,23.9,23.15,19.8,20.2,25.15,30.3,30.13,32.8,25.15,31.7,28.3,30.5,31,26.4,24,34.1,32.9,31.93,28.6,24,29.7,29.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81967.55594,6.848718782,1228,140,350,100
2020/10/23 0:43,31,15,15.5,29.6,31,0,1,1,0,0,31,31.7,24.2,29.6,32.7,16,16,16,16,16,-16,143,143,-16,-34,1092,752,752,412,1160,350,350,100,100,100,23.55105263,29.14315789,1.304254367,62690,5.227083333,17.8,21.85,25,26.73,23.9,24.5,21.9,21.6,27.4,18.6,23.53,23,24.83,28.23,31.5,23.9,23.2,19.8,20.2,25.1,30.3,30.13,32.87,25.15,31.7,28.3,30.5,31,26.4,23.87,34.1,32.9,31.93,28.6,24,29.7,29.3,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81763.70628,6.822135926,1228,140,350,100
2020/10/23 0:48,31.1,15,14.6,29.7,31,0,1,1,0,0,31.1,31.6,23.8,29.6,32.6,16,16,16,16,16,-17,144,144,-17,-35,1092,752,752,412,1160,350,350,100,100,100,23.53263158,29.14368421,1.305689231,62760,5.227083333,17.8,21.85,24.9,26.7,23.77,24.4,21.87,21.6,27.4,18.8,23.6,23,24.8,28.23,31.5,23.9,23.2,19.7,20.1,25.15,30.2,30.2,32.8,25.15,31.7,28.3,30.5,31,26.4,23.87,34.1,32.9,31.93,28.6,24,29.7,29.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81945.05614,6.821198434,1228,140,350,100
2020/10/23 0:54,31.1,14.9,14.6,29.7,31.1,0,1,1,0,0,31,31.7,24.7,29.6,32.7,16,16,16,16,16,-18,145,145,-18,-36,1092,752,752,412,1160,350,350,100,100,100,23.57789474,29.15,1.304115312,62910,5.23625,17.8,21.85,25,26.67,23.9,24.5,21.97,21.6,27.4,18.9,23.6,22.93,24.83,28.23,31.5,24.1,23.2,19.8,20.2,25.1,30.23,30.2,32.97,25.15,31.7,28.3,30.5,31,26.4,24,34.1,32.9,31.93,28.6,24,29.57,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82041.8943,6.832789602,1228,140,350,100
2020/10/23 0:59,31.1,15,15.3,29.8,31.1,0,1,1,0,0,31.3,31.9,24.7,29.8,32.8,17,17,17,17,17,-19,146,146,-19,-37,1092,752,752,412,1160,350,350,100,100,100,23.70789474,29.19578947,1.292086807,62910,5.2425,17.9,22.05,25.1,26.93,23.97,24.7,22,21.6,27.5,19.1,23.67,23.23,25.1,28.3,31.5,24.1,23.45,20,20.25,25.25,30.4,30.33,33.03,25.15,31.7,28.3,30.5,31,26.4,24,34.1,32.9,31.93,28.6,24,29.83,29.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81285.18106,6.805294807,1228,140,350,100
2020/10/23 1:05,31.2,15.2,15.2,29.9,31.2,0,1,1,0,0,31.4,31.7,24.4,29.8,32.9,17,17,17,17,17,-20,147,147,-20,-38,1092,752,752,412,1160,350,350,100,100,100,23.80947368,29.24,1.293168934,62910,5.2425,18.1,22.1,25.25,27.17,24.13,24.7,22.1,21.6,27.4,19.2,23.77,23.33,25.13,28.5,31.7,24.1,23.45,20.2,20.45,25.35,30.5,30.43,33.13,25.15,31.7,28.3,30.5,31,26.4,24,34.1,32.9,31.93,28.6,24.2,29.8,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81353.25764,6.776601612,1228,140,350,100
2020/10/23 1:10,31.3,15.2,15.2,29.9,31.2,0,1,1,0,0,31.5,31.9,25,29.9,33,17,17,17,17,17,-21,148,148,-21,-39,1092,752,752,412,1160,350,350,100,100,100,23.88315789,29.29894737,1.290710162,63120,5.25125,18.1,22.05,25.35,27.3,24.17,24.8,22.2,21.6,27.6,19.2,23.77,23.4,25.27,28.67,31.7,24.3,23.55,20.2,20.55,25.6,30.57,30.5,33.23,25.15,31.7,28.3,30.5,31,26.4,24.13,34.1,32.9,31.93,28.6,24.2,30,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81469.62544,6.784286795,1228,140,350,100
2020/10/23 1:16,31.5,15,15.2,30,31.3,0,1,1,0,0,31.5,32,25.3,30,33,17,17,17,17,17,-22,149,149,-22,-40,1092,752,752,412,1160,350,350,100,100,100,23.94105263,29.30894737,1.291184448,63390,5.27125,18.2,22.2,25.35,27.13,24.23,24.9,22.2,21.6,27.6,19.4,23.7,23.47,25.33,28.77,31.9,24.3,23.65,20.3,20.65,25.55,30.57,30.57,33.23,25.15,31.7,28.3,30.5,31,26.4,24.13,34.1,32.9,31.93,28.6,24.2,30.07,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81848.18214,6.804908649,1228,140,350,100
2020/10/23 1:21,31.5,15.2,15.2,30.1,31.5,0,1,1,0,0,31.6,31.9,25,30.2,33.1,17,17,17,17,17,-23,150,150,-23,-41,1092,752,752,412,1160,350,350,100,100,100,23.98789474,29.34210526,1.291756727,63020,5.267083333,18.2,22.2,25.35,27.33,24.27,24.8,22.27,21.6,27.8,19.3,23.87,23.6,25.4,28.73,31.9,24.5,23.8,20.3,20.55,25.6,30.73,30.63,33.23,25.15,31.7,28.3,30.5,31,26.4,24.1,34.1,32.9,31.93,28.6,24.4,30.23,29.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81406.50894,6.802278795,1228,140,350,100
2020/10/23 1:27,31.5,15.2,15.2,30.1,31.5,0,1,1,0,0,31.6,32,25,30,33.3,17,17,17,17,17,-24,151,151,-24,-42,1092,752,752,412,1160,350,350,100,100,100,24.03263158,29.34842105,1.302247669,61450,5.18625,18.3,22.4,25.45,27.27,24.33,25,22.27,21.6,27.8,19.4,23.9,23.6,25.43,28.67,31.9,24.5,23.8,20.3,20.7,25.6,30.7,30.7,33.3,25.15,31.7,28.3,30.5,31,26.4,24.2,34.1,32.9,31.93,28.6,24.4,30.17,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80023.11926,6.726234508,1228,140,350,100
2020/10/23 1:32,31.5,15.5,16.3,30.1,31.5,0,1,1,0,0,31.6,32,25.8,30,33.1,17,17,17,17,17,-25,152,152,-25,-43,1092,752,752,412,1160,350,350,100,100,100,24.11105263,29.35526316,1.306537234,61400,5.11875,18.4,22.5,25.45,27.37,24.43,25.2,22.47,21.6,28,19.5,23.87,23.77,25.53,28.87,31.9,24.5,23.8,20.3,20.65,25.7,30.7,30.7,33.23,25.15,31.7,28.3,30.5,31,26.4,24.2,34.1,32.9,31.93,28.6,24.6,30.07,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80221.38618,6.676854393,1228,140,350,100
2020/10/23 1:37,31.5,15.3,15.6,30.2,31.5,0,1,1,0,0,31.7,32.2,25,30.2,33.1,17,17,17,17,17,-26,153,153,-26,-44,1092,752,752,412,1160,350,350,100,100,100,24.17842105,29.36,1.307965693,61830,5.134583333,18.5,22.5,25.55,27.63,24.43,25.4,22.6,21.6,28,19.5,23.9,23.83,25.67,28.93,31.9,24.3,23.95,20.5,20.7,25.65,30.7,30.67,33.37,25.15,31.7,28.3,30.5,31,26.4,24.2,34.1,32.9,31.93,28.6,24.4,30.2,29.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80871.51882,6.712204375,1228,140,350,100
2020/10/23 1:43,31.5,15.3,15.7,30.2,31.5,0,1,1,0,0,31.6,32.1,25.5,30.2,33.3,17,17,17,17,17,-27,154,154,-27,-45,1092,752,752,412,1160,350,350,100,100,100,24.15368421,29.39,1.305137802,61510,5.139166667,18.45,22.45,25.45,27.47,24.53,25.2,22.53,21.6,28,19.4,23.97,23.83,25.67,28.87,31.9,24.5,24.05,20.5,20.55,25.7,30.8,30.73,33.37,25.15,31.7,28.3,30.5,31,26.4,24.33,34.1,32.9,31.93,28.6,24.6,30.33,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80279.02618,6.714606042,1228,140,350,100
2020/10/23 1:48,31.5,15.2,15.6,30.3,31.5,0,1,1,0,0,31.7,32.1,24.7,30.2,33.3,17,17,17,17,17,-28,155,155,-28,-46,1092,752,752,412,1160,350,350,100,100,100,24.19263158,29.39631579,1.30155958,61990,5.145833333,18.45,22.6,25.55,27.5,24.57,25.4,22.57,21.6,28,19.5,23.9,23.83,25.67,28.87,31.9,24.6,24.1,20.5,20.55,25.65,30.9,30.87,33.33,25.15,31.7,28.3,30.5,31,26.4,24.33,34.1,32.9,31.93,28.6,24.6,30.3,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80683.67836,6.706779356,1228,140,350,100
2020/10/23 1:54,31.7,15.3,15.2,30.2,31.5,0,1,1,0,0,31.7,31.9,25.2,30.2,33.3,17,17,17,17,17,-29,156,156,-29,-47,1092,752,752,412,1160,350,350,100,100,100,24.16578947,29.38315789,1.292940416,62040,5.167916667,18.35,22.4,25.65,27.47,24.5,25.2,22.6,21.6,27.8,19.4,23.93,23.77,25.5,28.93,32.2,24.7,24,20.4,20.75,25.6,30.8,30.8,33.3,25.15,31.7,28.3,30.5,31,26.4,24.27,34.1,32.9,31.93,28.6,24.6,30.23,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80214.02342,6.704070908,1228,140,350,100
2020/10/23 1:59,31.7,15.3,15.2,30.2,31.7,0,1,1,0,0,31.8,32.2,25.2,30.3,33.3,17,17,17,17,17,-30,157,157,-30,-48,1092,752,752,412,1160,350,350,100,100,100,24.18421053,29.38052632,1.296429055,61780,5.159166667,18.25,22.5,25.75,27.53,24.6,25.2,22.6,21.6,28,19.4,23.97,23.8,25.5,29,32.2,24.5,24.15,20.3,20.65,25.55,30.9,30.87,33.33,25.15,31.7,28.3,30.5,31,26.4,24.3,34.1,32.9,31.93,28.6,24.6,30.13,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80093.38702,6.679475435,1228,140,350,100
2020/10/23 2:05,31.8,15,15.2,30.2,31.5,0,1,1,0,0,31.8,32.2,24.9,30.2,33.3,17,17,17,17,17,-31,158,158,-31,-49,1092,752,752,412,1160,350,350,100,100,100,24.22263158,29.38,1.294212759,62040,5.159166667,18.25,22.5,25.75,27.6,24.7,25.4,22.63,21.6,28,19.4,23.83,23.8,25.6,29.07,32.2,24.7,24.15,20.4,20.65,25.6,30.9,30.87,33.4,25.15,31.7,28.3,30.5,31,26.4,24.07,34.1,32.9,31.93,28.6,24.6,30.23,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80292.9596,6.682764442,1228,140,350,100
2020/10/23 2:10,31.8,15.2,15.2,30.2,31.7,0,1,1,0,0,31.8,32,24.9,30.2,33.3,17,17,17,17,17,-32,159,159,-32,-50,1092,752,752,412,1160,350,350,100,100,100,24.18473684,29.40157895,1.295640409,61870,5.162916667,18.25,22.5,25.55,27.47,24.63,25.4,22.53,21.6,28,19.4,23.83,23.8,25.67,29.13,32.2,24.5,24.05,20.3,20.7,25.65,30.9,30.87,33.5,25.15,31.7,28.3,30.5,31,26.4,24.2,34.1,32.9,31.93,28.6,24.6,30.33,29.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80161.27208,6.685592987,1228,140,350,100
2020/10/23 2:16,31.8,15.2,15.2,30.3,31.7,0,1,1,0,0,31.8,32,25.4,30.4,33.4,17,17,17,17,17,-33,160,160,-33,-51,1092,752,752,412,1160,350,350,100,100,100,24.25368421,29.39052632,1.296455734,61610,5.145,18.3,22.6,25.65,27.6,24.73,25.6,22.5,21.6,28,19.4,23.9,23.9,25.67,29.07,32.2,24.7,24.15,20.5,20.75,25.55,30.9,30.87,33.53,25.15,31.7,28.3,30.5,31,26.4,24.23,34.1,32.9,31.93,28.6,24.6,30.13,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79874.63778,6.668162911,1228,140,350,100
2020/10/23 2:21,31.9,15.2,15.9,30.3,31.7,0,1,1,0,0,31.8,32.2,25.3,30.3,33.4,17,17,17,17,17,-34,161,161,-34,-52,1092,752,752,412,1160,350,350,100,100,100,24.25631579,29.40157895,1.298715527,61820,5.142916667,18.3,22.55,25.75,27.63,24.77,25.4,22.57,21.6,28,19.5,23.93,23.83,25.67,29.07,32.2,24.8,24.05,20.5,20.75,25.65,30.9,30.87,33.53,25.15,31.7,28.3,30.5,31,26.4,24.27,34.1,32.9,31.93,28.6,24.6,30.13,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80286.59388,6.673384652,1228,140,350,100
2020/10/23 2:27,31.8,15.3,15.6,30.5,31.8,0,1,1,0,0,31.8,32.1,25.5,30.3,33.5,17,17,17,17,17,-35,162,162,-35,-53,1092,752,752,412,1160,350,350,100,100,100,24.32263158,29.43684211,1.297635002,61720,5.1475,18.5,22.6,25.75,27.7,24.8,25.6,22.7,21.6,28,19.7,23.97,23.97,25.87,29.07,32.2,24.7,24.15,20.5,20.75,25.65,31,30.93,33.47,25.15,31.7,28.3,30.5,31,26.4,24.27,34.1,32.9,31.93,28.6,24.8,30.4,29.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80090.0323,6.682359424,1228,140,350,100
2020/10/23 2:32,31.9,15.3,15.3,30.5,31.8,0,1,1,0,0,31.9,32.6,25.3,30.4,33.5,17,17,17,17,17,-36,163,163,-36,-54,1092,752,752,412,1160,350,350,100,100,100,24.38631579,29.47947368,1.297819199,62000,5.155,18.65,22.7,25.75,27.7,24.8,25.6,22.73,21.6,28.2,19.7,24.03,24.13,25.87,29.13,32.2,24.7,24.2,20.7,20.95,25.75,31.1,31.1,33.57,25.15,31.7,28.3,30.5,31,26.4,24.37,34.1,32.9,31.93,28.6,24.8,30.47,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80464.79034,6.689784277,1228,140,350,100
2020/10/23 2:38,17.4,14.1,14.9,16,19.6,1,1,1,1,1,29.8,29.1,26.3,27.4,31.5,18,18,18,18,18,1,164,164,1,1,1092,752,752,412,1160,350,350,100,100,100,22.54736842,28.23315789,1.490089451,62320,5.18,21.35,23,25.5,26,20.7,20,19.57,21.6,24.8,21.5,22.47,23.1,24.63,27.03,25.6,23,20.85,18.9,18.8,26.95,30.5,30.53,32.07,21.75,27.3,26.4,29.2,31.5,26.6,23.37,32.1,32.1,32.03,30,22.2,27.1,28.6,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,92862.37456,7.221965204,1228,140,350,100
