Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/23 2:43,17.4,15.2,16.8,18.4,15.9,1,1,1,1,1,27.9,27.7,24.2,28.1,30.4,18,18,18,18,18,2,165,165,2,2,1092,752,752,412,1160,350,350,100,100,100,20.21315789,26.67368421,1.267432123,62330,5.19375,18.15,19.35,20.7,20.43,19.23,19.3,18.9,21.6,25.2,18.6,22.9,20.23,20.83,20.13,18.2,22.1,20.25,18.9,19.05,24.75,27.27,26.5,29,21.15,26.9,24.9,27.7,29.9,26,23.33,30.67,30.07,28.13,26.4,22.8,26.53,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78999.04424,7.16089245,1228,140,350,100
2020/10/23 2:49,16.6,15.5,16.9,18.7,21.4,1,1,1,1,1,28.4,26.7,25.2,27.5,29.8,18,18,18,18,18,3,166,166,3,3,1092,752,752,412,1160,350,350,100,100,100,20.79315789,26.56631579,1.316976857,62420,5.197916667,19.2,20.55,21.1,21.1,19.47,19.6,19.17,21.6,26,19.6,22.67,20.13,20.7,21.83,22.1,22,20.2,19.1,18.95,25.3,27.37,26.6,28.73,21.15,26.7,24.97,28.1,29.2,26,23.2,30.57,29.8,27.9,26.2,22.2,26.4,28.6,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82205.6954,6.716864152,1228,140,350,100
2020/10/23 2:54,16.5,15.9,17,19.8,13.8,1,1,1,1,1,26.9,26.6,24.3,28.4,28.6,18,18,18,18,18,4,167,167,4,4,1092,752,752,412,1160,350,350,100,100,100,19.90842105,26.08368421,1.29004245,62090,5.187916667,18.2,19,19.75,19.03,19.47,19.5,19.2,21.6,25.8,18.6,22.63,19.3,19.5,19.13,17.9,21.7,20.1,18.9,18.95,24.7,26.33,25.43,27.8,21,26.9,24.77,28.1,28.5,25.8,23,29.73,28.9,26.4,25.2,22.4,26.3,28.5,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80098.73572,6.76268463,1228,140,350,100
2020/10/23 3:00,16.8,16.3,17.4,19.2,20.7,1,1,1,1,1,27.4,26.5,24.8,28.1,28.6,18,18,18,18,18,5,168,168,5,5,1092,752,752,412,1160,350,350,100,100,100,20.08157895,26.13421053,1.300275346,61940,5.167916667,18.35,19.3,19.65,19.1,19.6,19.6,19.23,21.6,25.8,18.8,22.43,19.4,19.57,19.47,19.3,21.8,20.25,19.2,19.1,24.75,26.2,25.3,27.73,21,26.9,24.9,28.1,28.2,26.2,22.93,30.07,28.97,26.3,24.8,22.5,26.67,28.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80539.05496,6.693241278,1228,140,350,100
2020/10/23 3:05,17.7,16.6,17.3,18.7,18,1,1,1,1,1,27.1,26.4,23.5,28,28.3,18,18,18,18,18,6,169,169,6,6,1092,752,752,412,1160,350,350,100,100,100,19.86684211,25.93736842,1.273576935,62060,5.166666667,18.25,19,19.5,18.83,19.5,19.5,18.97,21.6,25.6,18.6,22.17,19.23,19.3,18.97,18.5,21.6,20.2,19.1,19.05,24.6,26.03,24.9,27.4,20.75,26.6,24.57,27.9,28,26.2,22.73,29.8,28.8,25.93,24.6,22.4,26.53,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79038.1846,6.649051648,1228,140,350,100
2020/10/23 3:10,17.2,16.6,17.3,18.3,15.7,1,1,1,1,1,26.6,26,23.7,27.7,28,18,18,18,18,18,7,170,170,7,7,1092,752,752,412,1160,350,350,100,100,100,20.02210526,25.81263158,1.313506231,62270,5.180416667,18.6,19.3,19.7,19.13,19.17,19.3,18.8,21.6,25.4,19.1,21.87,19.47,19.5,20.03,19.9,21.3,20.05,19.1,19.1,24.7,26.1,25.03,27.3,20.55,26.4,24.43,27.7,27.8,26,22.5,29.7,28.73,26.2,24.5,21.9,26.3,28.6,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81792.03298,6.701259066,1228,140,350,100
2020/10/23 3:16,17.7,16.8,13.4,14.4,20.4,1,1,1,1,1,27.1,26.5,23.4,27.6,28.1,18,18,18,18,18,8,171,171,8,8,1092,752,752,412,1160,350,350,100,100,100,19.48736842,25.47157895,1.313342096,62150,5.184166667,17.95,19.05,19.4,18.87,18.43,18.7,18.03,21.6,25.4,18.2,21.93,18.8,18.67,18.53,18.2,21.3,19.8,18.6,18.8,24.4,25.83,24.9,27.4,19.9,25.9,23.87,26.9,27.6,25.3,22.5,29.43,28.3,25.6,23.9,22.1,26.1,27.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81624.21126,6.809010177,1228,140,350,100
2020/10/23 3:21,17.6,17.2,18.3,15.7,16,1,1,1,1,1,27.3,26.1,23.4,27.4,28.1,18,18,18,18,18,9,172,172,9,9,1092,752,752,412,1160,350,350,100,100,100,19.67947368,25.39631579,1.245138741,62480,5.192916667,18.55,19.3,19.95,19.4,17.83,18.3,17.57,21.6,25,18.9,21.67,19.37,19.5,19.57,19.1,20.5,19.8,18.9,19.1,24.8,26.27,25.2,27.53,19.5,25.3,23.13,26.4,27.2,26.3,22.07,29.57,28.43,26.03,24.1,21.5,25.73,27.8,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77796.26856,6.642519993,1228,140,350,100
2020/10/23 3:27,17.9,17.7,20.4,19.6,20.9,1,1,1,1,1,28,26.7,24.4,28.1,28.7,18,18,18,18,18,10,173,173,10,10,1092,752,752,412,1160,350,350,100,100,100,20.76894737,26.30789474,1.255910874,62590,5.21125,19.5,20.15,20.4,20.1,19.67,20,19.47,21.6,25.2,20.4,22.57,20.63,20.5,20.77,20.9,21.5,20.85,20.2,20.2,25.55,26.93,25.77,27.9,20.9,27,24.4,27.9,27.2,28.2,22.77,30.73,29.23,26.27,24.5,22.6,26.47,29,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78607.46162,6.516822091,1228,140,350,100
2020/10/23 3:32,17.2,18,20.9,19.6,15.6,1,1,1,1,1,27.7,27.4,24.4,29.1,28.5,18,18,18,18,18,11,174,174,11,11,1092,752,752,412,1160,350,350,100,100,100,20.57947368,26.46210526,1.240534517,62210,5.2,19.1,19.55,20.1,19.4,20.27,20.5,19.83,21.6,25.4,19.9,23.03,20.9,20.13,18.9,18,22,21.25,20.5,20.65,25.4,26.7,25.47,27.73,21.45,27.3,25,28.3,27.4,28.2,23.2,30.7,29.5,26.03,24.5,22.6,26.83,29.4,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77173.6523,6.490879747,1228,140,350,100
2020/10/23 3:38,17.4,17.2,18.8,19.8,17.3,1,1,1,1,1,27.6,27,24.2,28.4,28.5,18,18,18,18,18,12,175,175,12,12,1092,752,752,412,1160,350,350,100,100,100,20.68157895,26.44736842,1.262565377,62480,5.195416667,19.25,19.85,20.25,19.67,20.27,20.3,19.83,21.6,25,19.9,22.67,20.6,20.13,19.83,19.6,22.1,21.35,20.3,20.45,25.55,26.73,25.53,27.67,21.5,27.2,25.13,28.3,27.8,27.6,23.13,30.7,29.63,26.2,24.6,22.4,26.73,29.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78885.08478,6.502447378,1228,140,350,100
2020/10/23 3:43,17.6,17,17.4,20.2,19.5,1,1,1,1,1,27.4,26.8,24.2,27.1,28.2,18,18,18,18,18,13,176,176,13,13,1092,752,752,412,1160,350,350,100,100,100,20.53315789,26.38789474,1.299384827,62320,5.2,19,19.75,19.95,19.27,20.03,20.1,19.93,21.6,24.3,19.7,22.73,20.37,19.97,19.73,19.7,22,21.35,20.3,20.35,25.4,26.57,25.23,27.4,21.3,26.9,25.2,28.5,28,27.4,23.07,30.63,29.5,25.93,24.4,22.6,26.67,29.9,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80977.6624,6.660947799,1228,140,350,100
2020/10/23 3:49,17.3,17,17.6,20,19.2,1,1,1,1,1,27.1,26.7,24.4,27.4,27.9,18,18,18,18,18,14,177,177,14,14,1092,752,752,412,1160,350,350,100,100,100,20.02368421,26.03631579,1.256741997,62330,5.19375,18.4,19.25,19.45,18.7,19.8,20,19.57,21.6,24.5,18.8,22.63,19.53,19.3,18.57,18,22,20.8,19.7,19.85,24.85,26.03,24.73,27.1,21.15,27.1,24.83,28.3,28,26.4,23.07,30.2,29.03,25.4,23.8,22.4,26.47,29.3,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78332.72866,6.637932961,1228,140,350,100
2020/10/23 3:54,16.9,16.8,17.2,19.9,15.9,1,1,1,1,1,26.6,26.3,23.8,27.7,28,18,18,18,18,18,15,178,178,15,15,1092,752,752,412,1160,350,350,100,100,100,20.19578947,25.99736842,1.286569179,62530,5.2025,18.75,19.35,19.85,19.27,19.67,19.8,19.33,21.6,24.1,19.1,22.4,19.7,19.57,19.83,19.4,21.8,20.75,19.7,19.75,25.05,26.37,25.1,27.27,21.1,26.9,24.7,28.1,27.8,26.4,22.8,30.03,28.93,25.83,24.1,22.1,26.2,29,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80449.17076,6.615912476,1228,140,350,100
2020/10/23 4:00,18,17,17.6,19.6,21.2,1,1,1,1,1,27.5,26.6,24.2,27.3,28,18,18,18,18,18,16,179,179,16,16,1092,752,752,412,1160,350,350,100,100,100,20.19,26.04315789,1.270618382,62700,5.217916667,18.65,19.55,19.7,19.1,19.77,20,19.47,21.6,24.5,18.9,22.6,19.57,19.47,19.33,19.3,22,20.65,19.7,19.75,25.05,26.3,25.1,27.4,21.1,27.1,24.83,28.1,27.8,26.4,22.9,30.27,28.97,25.6,24.1,22.1,26.27,29,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79667.77256,6.671539305,1228,140,350,100
2020/10/23 4:05,16.8,16.9,17.2,19.8,15,1,1,1,1,1,26.7,26.6,23.5,27.4,27.9,18,18,18,18,18,17,180,180,17,17,1092,752,752,412,1160,350,350,100,100,100,19.93526316,25.84263158,1.261977685,62530,5.217916667,18.35,19.05,19.45,18.73,19.57,19.8,19.27,21.6,24.3,18.8,22.33,19.47,19.3,19,18.4,21.8,20.5,19.5,19.55,24.75,25.9,24.8,27.07,20.9,26.9,24.63,27.9,27.6,26.2,22.83,29.9,28.8,25.53,23.9,22.2,26.2,28.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78911.46464,6.607468217,1228,140,350,100
2020/10/23 4:11,17.4,16.9,17.4,19.9,19.4,1,1,1,1,1,26.9,26.3,24.3,27.1,27.8,18,18,18,18,18,18,181,181,18,18,1092,752,752,412,1160,350,350,100,100,100,20.31421053,25.97105263,1.293165311,62220,5.197916667,18.95,19.7,19.9,19.43,19.6,19.8,19.27,21.6,24.5,19.2,22.47,19.67,19.6,20.23,20.6,21.6,20.5,19.7,19.65,25.15,26.4,25.17,27.33,20.9,26.9,24.7,28.1,27.6,26.3,22.73,30.17,29.03,25.9,24.1,21.9,26.2,28.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80460.74568,6.640508763,1228,140,350,100
2020/10/23 4:16,24.3,19.6,21.9,24.3,21,0,1,1,0,1,29.1,28,25.8,27,29.3,19,19,19,19,19,-1,182,182,-1,19,1092,752,752,412,1160,350,350,100,100,100,20.98947368,27.00157895,1.170315184,62700,5.205,19.5,20.5,20.85,20.33,21.37,21.5,20.83,21.6,25,20,22.4,20.67,20.33,19.27,18.8,22.5,21.5,20.8,21.05,25.85,27.2,25.93,28.4,22.75,28.9,25.93,29.6,27.8,28.1,22.97,31.33,29.77,25.93,24.6,23.1,27.4,30.1,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73378.76206,6.409979489,1228,140,350,100
2020/10/23 4:21,21.4,18.1,17.3,25.6,19.8,0,1,1,0,1,28.9,28.7,25.9,27.3,30,19,19,19,19,19,-2,183,183,-2,20,1092,752,752,412,1160,350,350,100,100,100,22.46421053,28.14684211,1.261897721,62430,5.21375,20.75,22.3,22.25,22.9,22.5,22.5,21.83,21.6,25.8,21.7,23.23,22.43,22.5,22.13,22.4,23.2,22.7,21.7,22.4,26.95,28.83,27.83,30.83,23.35,30.1,27.33,30.8,28.6,28.5,23.63,32.6,31.07,27.47,25.4,23.3,28.63,30.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78780.2747,6.339959865,1228,140,350,100
2020/10/23 4:27,20.8,18.8,18,26.7,18.1,0,1,1,0,1,29.5,29.3,26.1,27.9,30.7,19,19,19,19,19,-3,184,184,-3,21,1092,752,752,412,1160,350,350,100,100,100,22.31157895,28.35842105,1.194026127,61990,5.184166667,20.15,21.95,21.7,22.7,22.9,23.4,22.03,21.6,26.6,20.5,23.57,22.37,22.77,21.13,19.1,23.6,23.15,21.8,22.9,26.8,28.73,27.67,31.3,23.8,30.3,27.57,31,28.6,28.8,23.93,32.77,30.87,27.6,25.6,24,29.27,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74017.6796,6.366581429,1228,140,350,100
2020/10/23 4:32,22.4,18.4,18.3,27.4,21.3,0,1,1,0,1,29.8,29.6,26,28.1,30.6,19,19,19,19,19,-4,185,185,-4,22,1092,752,752,412,1160,350,350,100,100,100,22.87526316,28.54631579,1.244415433,62210,5.175,20.8,22.55,22.65,24.03,23.13,23.4,22,21.6,26.6,21.2,23.8,22.67,23.03,22.37,22.4,24.1,23.5,21.8,23,27.2,29.43,28.57,32.03,23.8,30.3,27.57,31,28.6,28.8,24.2,32.77,30.87,27.6,25.6,24.2,29.47,31,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77415.08408,6.309698487,1228,140,350,100
2020/10/23 4:38,22.3,18.7,18.5,27.9,21,0,1,1,0,1,30.2,29.8,26.2,28.4,31,19,19,19,19,19,-5,186,186,-5,23,1092,752,752,412,1160,350,350,100,100,100,22.84368421,28.59263158,1.209212249,62210,5.184166667,20.45,22.4,22.5,23.67,23.6,23.9,22.3,21.6,27,20.9,24.2,22.83,23.33,21.7,20.1,24.3,23.75,22.2,23.3,26.95,29.33,28.37,32,23.8,30.3,27.57,31,28.6,28.8,24.37,32.77,30.87,27.6,25.6,24.6,30,31,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75225.09404,6.360007422,1228,140,350,100
2020/10/23 4:43,20.8,17.9,18.3,28.2,17,0,1,1,0,1,30.3,29.9,25.9,28.5,31.1,19,19,19,19,19,-6,187,187,-6,24,1092,752,752,412,1160,350,350,100,100,100,22.77736842,28.61052632,1.212987363,62250,5.185833333,20.15,22.3,22.7,23.97,23.57,23.7,22.03,21.6,27,20.9,24.17,22.83,23.17,21.33,20.2,24.3,23.75,22,23.1,26.95,29.47,28.6,32.17,23.8,30.3,27.57,31,28.6,28.8,24.5,32.77,30.87,27.6,25.6,24.6,29.8,31,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75508.46332,6.28056489,1228,140,350,100
2020/10/23 4:49,21.2,17.9,18.1,28.5,18.4,0,1,1,0,1,30.4,29.7,25.7,28.7,30.9,19,19,19,19,19,-7,188,188,-7,25,1092,752,752,412,1160,350,350,100,100,100,22.90684211,28.66842105,1.228271223,62430,5.195,20.3,22.5,22.85,24.27,23.6,23.7,22.03,21.6,27,20.9,24.3,22.73,23.17,21.63,21.1,24.5,23.95,22,23.1,27.1,29.53,28.73,32.4,23.8,30.3,27.57,31,28.6,28.8,24.57,32.77,30.87,27.6,25.6,24.8,30.13,31,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76680.97246,6.341226491,1228,140,350,100
2020/10/23 4:54,21.3,18,18.3,28.7,18.5,0,1,1,0,1,30.5,29.8,26.2,28.9,31.1,19,19,19,19,19,-8,189,189,-8,26,1092,752,752,412,1160,350,350,100,100,100,22.84578947,28.66684211,1.213432482,61940,5.182083333,20.15,22.3,22.7,24.1,23.8,23.9,22.13,21.6,27,20.8,24.43,22.77,23.27,21.17,20.4,24.5,23.95,22,23.1,27,29.43,28.7,32.4,23.8,30.3,27.57,31,28.6,28.8,24.6,32.77,30.87,27.6,25.6,24.8,30.2,31,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75160.00794,6.326707517,1228,140,350,100
2020/10/23 5:00,21.3,17.9,18.1,28.9,18.8,0,1,1,0,1,30.7,30,25.8,29,31.1,19,19,19,19,19,-9,190,190,-9,27,1092,752,752,412,1160,350,350,100,100,100,22.90789474,28.69315789,1.215999294,61940,5.161666667,20.15,22.4,22.7,24.17,23.87,24,22.23,21.6,27,20.9,24.43,22.9,23.3,21.2,20.6,24.7,24,22,23.1,27,29.53,28.73,32.4,23.8,30.3,27.57,31,28.6,28.8,24.73,32.77,30.87,27.6,25.6,24.9,30.2,31,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75318.99626,6.269958508,1228,140,350,100
2020/10/23 5:05,21.6,18,18.7,29,19.2,0,1,1,0,1,30.8,30.2,26.2,29.1,31.3,19,19,19,19,19,-10,191,191,-10,28,1092,752,752,412,1160,350,350,100,100,100,23.03421053,28.73631579,1.22071741,61830,5.157083333,20.2,22.4,22.85,24.27,24.07,24.2,22.37,21.6,27.2,21,24.6,23.1,23.57,21.37,20.7,24.7,24.15,22,23.3,27.1,29.57,28.8,32.57,23.8,30.3,27.57,31,28.6,28.8,24.87,32.77,30.87,27.6,25.6,24.9,30.3,31,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75476.95746,6.283164738,1228,140,350,100
2020/10/23 5:11,21.7,14.7,18.4,29.2,19.5,0,1,1,0,1,30.9,30.2,25.5,29,31.3,19,19,19,19,19,-11,192,192,-11,29,1092,752,752,412,1160,350,350,100,100,100,22.99789474,28.70894737,1.233578557,61890,5.155,20,22.5,22.9,24.33,24,24.1,22.37,21.6,27.3,21,24.4,23.3,23.63,21.33,20.7,24.7,24.05,21.7,23.05,27.1,29.63,28.87,32.63,23.8,30.3,27.57,31,28.6,28.8,24.73,32.77,30.87,27.6,25.6,24.8,30.23,30.8,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76346.17688,6.325963931,1228,140,350,100
2020/10/23 5:16,22.2,21.7,19.1,29.3,20,0,1,1,0,1,31.1,30.7,26.7,29.3,31.6,19,19,19,19,19,-12,193,193,-12,30,1092,752,752,412,1160,350,350,100,100,100,23.47315789,28.89421053,1.196147525,61620,5.14625,21.15,23.05,22.95,24.5,24.07,24.4,23.03,21.6,27.8,21.9,24.97,23.77,24.17,21.53,20.9,24.8,25,22.3,24.1,27.85,29.93,29.1,32.9,23.8,30.3,27.57,31,28.6,28.8,25,32.77,30.87,27.6,25.6,24.8,30.8,31.1,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73706.61052,6.252199475,1228,140,350,100
2020/10/23 5:22,21.7,19.2,19,29.6,19.8,0,1,1,0,1,31.1,30.9,26.8,29.6,31.7,19,19,19,19,19,-13,194,194,-13,31,1092,752,752,412,1160,350,350,100,100,100,23.62526316,29.06052632,1.280718512,61560,5.1325,21.55,22.85,23.1,24.4,24.77,24.8,23.03,21.6,27.6,21.7,25.37,23.33,23.73,21.4,20.9,25.4,25.55,23.6,24.2,27.95,30.23,29.13,32.8,23.8,30.3,27.57,31,28.6,28.8,25.43,32.77,30.87,27.6,25.6,25.8,31.1,32.4,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78841.0316,6.356151755,1228,140,350,100
2020/10/23 5:27,21.6,17.4,18.4,29.6,19.4,0,1,1,0,1,30.9,30,26.1,29.3,31.3,19,19,19,19,19,-14,195,195,-14,32,1092,752,752,412,1160,350,350,100,100,100,22.88210526,28.66315789,1.280142085,61820,5.140833333,19.6,22.15,22.85,24.1,24.47,24.3,21.97,21.6,26.8,20.9,24.23,22.9,23.27,21.17,20.6,25.2,24.45,22,22.2,26.65,29.6,28.87,32.47,23.8,30.3,27.57,31,28.6,28.8,24.7,32.77,30.87,27.6,25.6,25.1,30.17,30.9,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79138.38372,6.582475638,1228,140,350,100
2020/10/23 5:33,21.4,17.6,18.1,29.4,19.2,0,1,1,0,1,30.8,29.9,26.1,29.1,31,19,19,19,19,19,-15,196,196,-15,33,1092,752,752,412,1160,350,350,100,100,100,22.69631579,28.55315789,1.252681513,61490,5.137916667,19.25,21.95,22.7,24,24.4,24.2,21.77,21.6,26.6,20.5,24.07,22.77,23.27,21,20.4,25,24,21.7,22.05,26.2,29.37,28.67,32.3,23.8,30.3,27.57,31,28.6,28.8,24.53,32.77,30.87,27.6,25.6,25,29.93,30.6,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77027.38624,6.506907082,1228,140,350,100
2020/10/23 5:38,21.4,17.2,18.4,29.3,19.4,0,1,1,0,1,30.8,29.9,26,29.1,31.1,19,19,19,19,19,-16,197,197,-16,34,1092,752,752,412,1160,350,350,100,100,100,22.73684211,28.55736842,1.240723549,61610,5.129166667,19.2,22,22.7,23.97,24.33,24.3,21.77,21.6,26.8,20.7,24.2,22.83,23.27,21.13,20.6,24.8,23.9,21.7,22.2,26.2,29.37,28.67,32.4,23.8,30.3,27.57,31,28.6,28.8,24.6,32.77,30.87,27.6,25.6,24.9,29.97,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76440.97784,6.39451517,1228,140,350,100
2020/10/23 5:44,21.7,17.2,18.5,29.3,19.5,0,1,1,0,1,30.9,29.9,25.6,29.1,31.4,19,19,19,19,19,-17,198,198,-17,35,1092,752,752,412,1160,350,350,100,100,100,22.80947368,28.60315789,1.233288392,61780,5.14125,19.35,22.05,22.8,24.03,24.4,24.3,21.97,21.6,26.8,20.9,24.23,23,23.47,21.13,20.6,24.8,23.85,21.7,22.4,26.25,29.4,28.73,32.57,23.8,30.3,27.57,31,28.6,28.8,24.6,32.77,30.87,27.6,25.6,25.1,30.07,30.8,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76192.55686,6.359730613,1228,140,350,100
2020/10/23 5:49,21.7,17,18.5,29.3,19.5,0,1,1,0,1,30.8,30.2,26.1,29.1,31.1,19,19,19,19,19,-18,199,199,-18,36,1092,752,752,412,1160,350,350,100,100,100,22.91105263,28.64631579,1.232224174,61780,5.148333333,19.55,22.25,22.8,24.17,24.33,24.5,22,21.6,26.8,21,24.53,23.17,23.53,21.23,20.7,24.8,23.85,21.8,22.7,26.4,29.43,28.87,32.57,23.8,30.3,27.57,31,28.6,28.8,24.8,32.77,30.87,27.6,25.6,25.1,30.17,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76126.80948,6.346640264,1228,140,350,100
2020/10/23 5:55,16.5,16.5,18.3,17.3,19.9,1,1,1,1,1,29.1,29,25,29.2,29.8,20,20,20,20,20,1,200,200,1,37,1092,752,752,412,1160,350,350,100,100,100,22.24315789,28.28263158,1.347535064,61330,5.129583333,20.55,22.05,22.8,22.5,22.2,22.1,21.07,21.6,25.4,21.5,24.13,22.4,22.97,21.4,21.2,24.1,22.7,21,20.95,26.55,28.87,28.4,30.5,23.8,30.3,27.57,31,28.6,28.8,24.5,32.77,30.87,27.6,25.6,23.8,28.27,31,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82644.32548,6.615463957,1228,140,350,100
2020/10/23 6:00,19.9,21.4,20.4,20.4,23.6,1,1,1,1,1,29.6,28.6,26.4,29.3,29.9,20,20,20,20,20,2,201,201,2,38,1092,752,752,412,1160,350,350,100,100,100,22.05736842,28.05052632,1.251636718,61510,5.118333333,20.7,21.35,21.4,21.1,21.4,21.5,20.7,21.6,26.4,21.4,24.4,21.77,22.1,21.87,22.2,23.4,22.55,21.4,21.85,26.5,28.37,27.2,29.83,22.9,29,26.43,29.6,29.6,28.8,24.53,32.5,30.87,27.9,26,24.4,28.63,31,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76988.17452,6.651354167,1228,140,350,100
2020/10/23 6:06,20.3,19,19.5,20.7,16.2,1,1,1,1,1,28.9,28.5,25.9,29.2,30,20,20,20,20,20,3,202,202,3,39,1092,752,752,412,1160,350,350,100,100,100,22.08421053,28.01789474,1.231167762,61400,5.12125,20.7,21.75,22.2,21.9,21.87,21.6,21.13,21.6,27,21.2,24.23,21.77,21.8,20.9,20.2,23.7,22.7,21.5,21.85,27.05,28.37,27.43,30.2,23.1,29,26.63,29.8,29.5,28.4,24.37,32.23,30.9,27.5,25.8,24.4,28.43,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75593.7006,6.35757813,1228,140,350,100
2020/10/23 6:11,17.4,19,19.8,20.9,22.3,1,1,1,1,1,29.4,28.3,26.7,28.9,29.7,20,20,20,20,20,4,203,203,4,40,1092,752,752,412,1160,350,350,100,100,100,22.36526316,28.09631579,1.296063534,61350,5.114583333,21.2,22.15,22.4,22.17,21.57,21.6,21.13,21.6,26.6,21.7,24.2,21.97,21.93,22.17,22.6,23.7,22.8,21.7,21.75,27.4,28.73,27.8,29.9,23,28.7,26.6,29.8,29.6,28.6,24.43,32.5,31.2,27.8,26.2,24.2,28.2,31,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79513.49784,6.462799935,1228,140,350,100
2020/10/23 6:17,18.4,19.4,19.6,21.2,19.8,1,1,1,1,1,28.6,28.5,25.5,30.6,29.7,20,20,20,20,20,5,204,204,5,41,1092,752,752,412,1160,350,350,100,100,100,21.67421053,27.87631579,1.20900287,61340,5.112083333,19.95,20.55,20.85,20.23,22.2,21.8,21.33,21.6,27.2,20.4,24.23,21.37,21.1,20.1,19.4,23.7,22.7,21.3,21.8,26.45,27.8,26.63,29.2,23.25,29.2,26.63,30.1,29.5,28.4,24.47,32,30.63,27.13,25.8,24.6,28.43,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74160.23602,6.403072244,1228,140,350,100
2020/10/23 6:22,22.8,19.9,20,21.2,20.5,1,1,1,1,1,29.4,28.6,27.6,29.4,30.3,20,20,20,20,20,6,205,205,6,42,1092,752,752,412,1160,350,350,100,100,100,22.71736842,28.30631579,1.267699521,61130,5.102916667,21.55,22.55,22.8,22.63,22.43,22.1,21.63,21.6,27.4,22.2,24.23,22.17,22.17,22.47,22.8,23.9,22.95,21.8,22.25,27.5,28.9,27.8,30.17,23.45,29.4,26.93,30.3,29.6,29,24.47,32.63,31.3,27.9,26,24.6,28.5,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77494.4717,6.318946155,1228,140,350,100
2020/10/23 6:28,21.3,19.6,20,21.2,20.9,1,1,1,1,1,29.3,28.9,26.6,29.2,30.3,20,20,20,20,20,7,206,206,7,43,1092,752,752,412,1160,350,350,100,100,100,22.25157895,28.20473684,1.213632758,60820,5.08125,20.95,21.75,22.25,22.1,22.47,22.1,21.63,21.6,27.2,21.4,24.3,22.03,21.73,20.47,20.1,23.9,22.95,21.7,22.15,27.15,28.6,27.57,30.1,23.45,29.4,27,30.3,29.6,28.8,24.53,32.4,31.1,27.23,26,24.6,28.53,31,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73813.14436,6.304484002,1228,140,350,100
2020/10/23 6:33,19,19.2,19.6,20.8,18.5,1,1,1,1,1,29.2,28.4,26.5,29,29.7,20,20,20,20,20,8,207,207,8,44,1092,752,752,412,1160,350,350,100,100,100,22.28052632,27.98789474,1.247345093,61130,5.08125,21.1,21.75,22.25,21.97,21.7,21.8,21.37,21.6,26.6,21.5,24.17,22.03,21.87,21.77,21.7,23.7,22.8,21.7,21.95,27.15,28.5,27.53,29.5,23.1,28.7,26.73,29.8,29.6,28.4,24.43,32.2,31.03,27.73,26.2,24,28.2,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76250.20556,6.25263958,1228,140,350,100
2020/10/23 6:38,20.4,19.2,19.8,21.2,23.6,1,1,1,1,1,29.1,28.2,26.5,29,29.9,20,20,20,20,20,9,208,208,9,45,1092,752,752,412,1160,350,350,100,100,100,22.26736842,27.99315789,1.263776737,61130,5.094166667,21.25,22.1,22.3,21.97,21.67,21.8,21.2,21.6,26.6,21.4,24.37,21.87,21.77,21.43,21.6,23.7,22.8,21.7,21.95,27.4,28.63,27.47,29.6,23,28.7,26.57,29.8,29.5,28.6,24.5,32.4,31.03,27.57,26,24,28.13,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77254.67192,6.396036562,1228,140,350,100
2020/10/23 6:44,19.1,19.1,19.5,21,16.6,1,1,1,1,1,28.1,28.3,25.6,29.2,29.5,20,20,20,20,20,10,209,209,10,46,1092,752,752,412,1160,350,350,100,100,100,21.83526316,27.74789474,1.24222778,60750,5.078333333,20.65,21.25,21.6,21.03,21.43,21.6,21.17,21.6,26.4,20.9,24.17,21.6,21.4,20.67,19.9,23.6,22.65,21.5,21.75,26.75,28.07,26.97,29.2,22.8,28.6,26.43,29.7,29.5,28.2,24.5,31.9,30.63,27.13,25.8,24,28.1,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75465.33766,6.363333733,1228,140,350,100
2020/10/23 6:49,19.4,19.4,19.6,20.9,16.6,1,1,1,1,1,28.7,28.4,25.3,29.2,29.6,20,20,20,20,20,11,210,210,11,47,1092,752,752,412,1160,350,350,100,100,100,21.89105263,27.79368421,1.260481338,60700,5.060416667,20.55,21.4,21.55,21.27,21.8,21.8,21.2,21.6,26.6,20.9,24.3,21.63,21.43,20.4,20.2,23.6,22.65,21.3,21.75,26.85,28.03,27.03,29.27,22.9,28.7,26.5,29.8,29.2,28.4,24.43,32.07,30.83,27.2,25.8,24.2,28.07,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76511.2172,6.332356452,1228,140,350,100
2020/10/23 6:55,18.8,19,19.5,20.9,17.3,1,1,1,1,1,28.4,28.2,25.7,28.9,29.3,20,20,20,20,20,12,211,211,12,48,1092,752,752,412,1160,350,350,100,100,100,21.48421053,27.58631579,1.226081337,60650,5.05625,19.95,20.75,20.95,20.47,22,21.6,21.2,21.6,26.8,20.2,24.1,21.33,21,18.7,18.4,23.6,22.55,21.3,21.7,26.35,27.57,26.37,28.7,22.95,28.7,26.43,29.8,29.2,28.2,24.37,31.7,30.6,26.13,25.6,24.4,28.17,30.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74361.83306,6.286377094,1228,140,350,100
2020/10/23 7:00,19.5,19.4,19.9,20.8,20.7,1,1,1,1,1,28.9,28.5,25.8,29.4,29.7,20,20,20,20,20,13,212,212,13,49,1092,752,752,412,1160,350,350,100,100,100,21.98263158,27.84947368,1.219689056,60270,5.038333333,20.55,21.45,21.4,21.3,22.23,21.9,21.4,21.6,27,21,24.13,21.73,21.43,20.3,20.4,23.7,22.8,21.5,21.85,26.85,27.97,26.83,29.17,23.15,29,26.6,29.8,29.5,28.5,24.37,32.1,30.9,26.8,25.8,24.4,28.27,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73510.6594,6.161353853,1228,140,350,100
2020/10/23 7:06,19.8,19.5,20.3,20.8,21.2,1,1,1,1,1,29.6,28.5,26.1,29,29.9,20,20,20,20,20,14,213,213,14,50,1092,752,752,412,1160,350,350,100,100,100,22.30631579,28.05736842,1.221104554,59990,5.010833333,20.95,21.85,21.9,21.83,22.47,22,21.47,21.6,27.2,21.4,24.2,22.07,21.9,21.33,21.4,23.7,22.8,21.7,22.05,27.2,28.3,27.17,29.5,23.35,29.2,26.7,29.8,29.5,28.8,24.37,32.3,31.2,27.47,26,24.6,28.43,30.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73254.06222,6.115196734,1228,140,350,100
2020/10/23 7:11,20.2,19.6,20.3,21,21.6,1,1,1,1,1,29.7,28.6,26.3,29.2,30,20,20,20,20,20,15,214,214,15,51,1092,752,752,412,1160,350,350,100,100,100,22.47894737,28.18368421,1.22413559,59940,4.997083333,21.15,22.15,22.2,22.03,22.47,22.1,21.57,21.6,27.2,21.7,24.23,22.4,22.13,21.67,21.7,23.9,22.95,21.8,22.15,27.25,28.43,27.33,29.67,23.45,29.2,26.93,30.1,29.5,28.8,24.47,32.5,31.33,27.9,26.4,24.6,28.43,30.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73374.68724,6.109531228,1228,140,350,100
2020/10/23 7:17,19.6,19.5,20.2,21,21.6,1,1,1,1,1,29.4,28.6,26.7,29,30,20,20,20,20,20,16,215,215,16,52,1092,752,752,412,1160,350,350,100,100,100,22.49157895,28.21157895,1.229114171,59830,4.990416667,21.15,22.1,22.05,21.8,22.53,22.1,21.7,21.6,27.2,21.7,24.23,22.4,22.23,21.9,21.9,23.9,22.95,21.7,22.2,27.35,28.43,27.3,29.5,23.45,29.2,27,30.1,29.6,28.8,24.53,32.43,31.47,28.03,26.4,24.6,28.5,30.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73537.90086,6.121357838,1228,140,350,100
2020/10/23 7:22,19.6,19.4,20.2,20.9,22.8,1,1,1,1,1,29.6,28.5,26.4,28.5,30,20,20,20,20,20,17,216,216,17,53,1092,752,752,412,1160,350,350,100,100,100,22.55526316,28.20368421,1.250014361,59740,4.982083333,21.25,22.15,22.15,21.87,22.4,22.1,21.63,21.6,27.2,21.8,24.3,22.4,22.27,22.13,22.4,23.9,22.95,21.8,22.25,27.25,28.5,27.4,29.53,23.45,29,26.87,30,29.6,28.8,24.53,32.43,31.47,28.17,26.6,24.6,28.4,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74675.85792,6.175573282,1228,140,350,100
2020/10/23 7:28,19.5,19.2,20,20.8,23.5,1,1,1,1,1,29.5,28.5,26.4,28.5,29.8,20,20,20,20,20,18,217,217,18,54,1092,752,752,412,1160,350,350,100,100,100,22.34210526,28.00105263,1.252768241,59680,4.975833333,21.05,21.8,21.95,21.6,22.17,22,21.43,21.6,27,21.5,24.2,22.2,22.03,21.87,21.7,23.8,22.85,21.7,22.05,27.15,28.3,27.17,29.2,23.2,28.7,26.63,29.8,29.5,28.7,24.37,32.4,31.17,27.97,26.4,24.4,28.13,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74765.20864,6.226711107,1228,140,350,100
2020/10/23 7:33,18.3,18.1,18.4,21.3,15.6,1,1,1,1,1,27.8,27.9,25.6,29.6,29.1,19,19,19,19,19,19,218,218,19,55,1092,752,752,412,1160,350,350,100,100,100,21.56368421,27.41368421,1.280119028,59470,4.964583333,20.15,20.85,21.25,20.5,21.4,21.3,21.03,21.6,26.6,20.5,23.77,21.3,21.13,20.83,19.7,23.4,22.3,21,21.1,26.35,27.63,26.43,28.5,22.65,28.3,26.23,29.4,29.2,27.6,24.07,31.3,30.27,27.33,26.2,24,27.73,30.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76128.6786,6.287245302,1228,140,350,100
2020/10/23 7:39,18.4,18.1,18.1,20.4,20.8,1,1,1,1,1,27.8,27.4,25.3,29,28.9,19,19,19,19,19,20,219,219,20,56,1092,752,752,412,1160,350,350,100,100,100,21.33,27.15315789,1.281523552,59580,4.960416667,19.85,20.6,20.85,20.2,21.2,21,20.73,21.6,26.6,20.2,23.33,20.87,20.77,20.57,20.6,23.2,21.9,20.5,20.7,26.05,27.2,26.07,28.13,22.3,28.1,25.93,29.2,29,27.3,23.8,31.23,30.03,26.63,26,23.7,27.77,29.9,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76353.17322,6.353410492,1228,140,350,100
2020/10/23 7:44,18.3,18,18.5,20,21.4,1,1,1,1,1,27.8,27.5,25.8,29.3,28.5,19,19,19,19,19,21,220,220,21,57,1092,752,752,412,1160,350,350,100,100,100,21.01052632,26.87210526,1.268165783,59680,4.969166667,19.45,20.2,20.5,19.83,21.07,20.8,20.37,21.6,26.2,19.9,23.17,20.53,20.43,20.1,19.9,22.8,21.7,20.3,20.35,25.7,26.87,25.67,27.83,22.2,27.9,25.7,28.9,28.8,27.2,23.63,30.77,29.67,26.3,25.3,23.6,27.53,29.5,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75684.13396,6.334887799,1228,140,350,100
2020/10/23 7:50,18.1,17.7,18.1,20.3,15.3,1,1,1,1,1,27.4,27.4,25,29.4,28.4,19,19,19,19,19,22,221,221,22,58,1092,752,752,412,1160,350,350,100,100,100,20.79157895,26.70421053,1.259816154,58710,4.932916667,19.2,19.95,20.25,19.47,20.93,20.6,20.27,21.6,26.2,19.5,22.9,20.47,20.23,19.67,19.1,22.7,21.55,20.2,20.25,25.5,26.57,25.47,27.73,22.05,27.7,25.5,28.8,28.6,27,23.47,30.63,29.3,25.93,25.6,23.5,27.4,29.4,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73963.80638,6.235330847,1228,140,350,100
2020/10/23 7:55,18.3,17.7,18.4,19.6,20.7,1,1,1,1,1,27.8,26.7,25.5,28.6,28.2,19,19,19,19,19,23,222,222,23,59,1092,752,752,412,1160,350,350,100,100,100,21.09052632,26.68263158,1.281787664,58550,4.885833333,19.65,20.6,20.6,20.17,20.67,20.5,20.1,21.6,26,20.2,22.73,20.53,20.5,20.97,21.4,22.7,21.4,20.2,20.2,25.7,26.93,25.77,27.87,21.9,27.5,25.37,28.5,28.4,27.1,23.33,30.8,29.43,26.43,25.2,23.3,27.17,29.3,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75048.66772,6.208853088,1228,140,350,100
2020/10/23 8:01,17.7,18.3,18.1,19.5,19.2,1,1,1,1,1,27.3,26.8,24.9,29.3,28.2,19,19,19,19,19,24,223,223,24,60,1092,752,752,412,1160,350,350,100,100,100,20.65263158,26.47210526,1.245554497,58430,4.874166667,19.25,19.85,20.15,19.43,20.73,20.5,20,21.6,26,19.5,22.73,20.33,20.13,19.3,18.8,22.5,21.4,20,20.2,25.3,26.37,25.23,27.6,21.8,27.3,25.07,28.3,28.2,27,23.2,30.4,29.2,25.8,25,23.3,27.3,29.3,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72777.74924,6.15943404,1228,140,350,100
2020/10/23 8:06,18,18,18.3,19.4,17.3,1,1,1,1,1,27.1,26.8,25,29,28.1,19,19,19,19,19,25,224,224,25,61,1092,752,752,412,1160,350,350,100,100,100,20.82421053,26.44105263,1.27115228,58810,4.885,19.55,20.05,20.45,19.9,20.47,20.3,19.83,21.6,25.6,19.9,22.6,20.5,20.33,20.43,20.2,22.4,21.35,20,20.2,25.35,26.5,25.47,27.6,21.65,27.1,25.07,28.3,28.2,27,23.07,30.4,29.23,26.27,25,22.9,27.1,29,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74756.4656,6.147258952,1228,140,350,100
2020/10/23 8:12,18.3,18.3,19,19.4,21.9,1,1,1,1,1,27.5,26.7,25.3,28.5,28.2,19,19,19,19,19,26,225,225,26,62,1092,752,752,412,1160,350,350,100,100,100,20.95368421,26.52368421,1.27154177,59460,4.927916667,19.8,20.5,20.5,20.03,20.57,20.5,19.93,21.6,25.6,20.1,22.57,20.53,20.37,20.57,20.9,22.3,21.35,20.2,20.2,25.5,26.73,25.6,27.73,21.75,27.3,25.1,28.3,28,27.2,23.07,30.67,29.37,26.33,24.8,23.1,27.13,29.3,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75605.87364,6.265097468,1228,140,350,100
2020/10/23 8:17,18.3,18,18.5,19.5,16,1,1,1,1,1,27.1,26.8,24.5,29.1,28.1,19,19,19,19,19,27,226,226,27,63,1092,752,752,412,1160,350,350,100,100,100,20.61,26.45315789,1.249907287,59470,4.955416667,19.35,19.85,20.15,19.43,20.63,20.5,19.87,21.6,25.6,19.7,22.53,20.4,20.1,19.33,18.7,22.3,21.35,20,20.2,25.4,26.43,25.23,27.53,21.75,27.3,25.07,28.3,28,27,23,30.47,29.1,25.73,25.4,23.1,27.17,29.4,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74331.98634,6.247410833,1228,140,350,100
2020/10/23 8:23,18.4,18.3,19,19.6,19.4,1,1,1,1,1,27.7,26.9,25.2,28.4,28.4,19,19,19,19,19,28,227,227,28,64,1092,752,752,412,1160,350,350,100,100,100,21.09473684,26.60210526,1.278423294,59530,4.958333333,19.85,20.7,20.75,20.43,20.67,20.5,20,21.6,25.6,20.4,22.57,20.73,20.6,20.9,21.2,22.3,21.45,20.2,20.35,25.8,27,25.9,27.93,21.75,27.3,25.13,28.3,28,27.2,23,30.8,29.47,26.43,25.2,22.9,27.1,29.3,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76104.53868,6.268188543,1228,140,350,100
2020/10/23 8:28,18.4,18.1,19,19.6,22.2,1,1,1,1,1,27.4,26.5,25.4,28.7,28.2,19,19,19,19,19,29,228,228,29,65,1092,752,752,412,1160,350,350,100,100,100,20.84,26.51473684,1.264877554,59840,4.97375,19.65,20.35,20.5,19.97,20.7,20.5,20,21.6,25.6,19.9,22.5,20.53,20.33,19.83,19.7,22.4,21.35,20.2,20.35,25.6,26.7,25.57,27.73,21.75,27.3,25.13,28.3,28,27.2,23,30.6,29.37,26.13,24.8,23.1,27.17,29.3,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75690.27282,6.324783813,1228,140,350,100
2020/10/23 8:34,17.9,18,17.7,19.4,14.9,1,1,1,1,1,27,26.8,24.9,28.6,28,19,19,19,19,19,30,229,229,30,66,1092,752,752,412,1160,350,350,100,100,100,20.61684211,26.38,1.277550728,59460,4.970833333,19.4,19.95,20.25,19.6,20.57,20.3,19.83,21.6,25.6,19.5,22.5,20.4,20.17,19.4,18.8,22.3,21.35,20,20.2,25.4,26.4,25.3,27.47,21.65,27.3,25,28.3,28,27,22.93,30.43,29.2,25.87,24.6,22.9,27.07,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75963.16628,6.318893296,1228,140,350,100
2020/10/23 8:39,18.4,17.9,14.9,19.2,19.2,1,1,1,1,1,27.3,26.7,24.4,28.3,28.2,19,19,19,19,19,31,230,230,31,67,1092,752,752,412,1160,350,350,100,100,100,20.59894737,26.18052632,1.268827737,59040,4.9375,19.3,20.3,20.5,20.2,19.8,19.8,19.5,21.6,25.4,19.7,22.43,19.93,19.67,20.6,20.7,22.1,20.9,19.4,19.55,25.35,26.8,25.6,27.87,21.25,26.7,24.77,27.9,27.8,26,22.87,30.13,28.8,26.33,24.8,22.8,26.83,28.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74911.58958,6.286448161,1228,140,350,100
2020/10/23 8:45,19,19.2,20.3,20,22.4,1,1,1,1,1,28,27.1,25.4,28.9,28.5,19,19,19,19,19,32,231,231,32,68,1092,752,752,412,1160,350,350,100,100,100,21.09368421,26.62052632,1.244180097,58920,4.915,20.15,20.7,21,20.7,20.5,20.5,20.13,21.6,25.6,20.2,22.9,20.5,20.37,20.43,20.6,22.5,21.5,20.3,20.6,25.65,27.1,25.97,28.2,21.7,27.5,25.2,28.3,27.8,27.6,23.2,30.77,29.23,26.27,24.8,23.3,27.3,29,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73307.0913,6.17577837,1228,140,350,100
2020/10/23 8:51,18,18.5,20,20,15.7,1,1,1,1,1,27.6,27.5,25.5,29.4,28.4,19,19,19,19,19,33,232,232,33,69,1092,752,752,412,1160,350,350,100,100,100,21.02736842,26.74631579,1.241896323,59030,4.914583333,19.7,20.1,20.7,20.1,21,21,20.43,21.6,25.8,20.2,23.03,21.17,20.57,19.57,18.8,22.7,21.75,20.5,20.8,25.7,26.8,25.67,27.83,22.1,27.5,25.47,28.5,28,28,23.4,30.97,29.37,26,25,23.5,27.5,29.3,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73309.13992,6.109009634,1228,140,350,100
2020/10/23 8:56,18.5,18.7,20.7,19.8,19.6,1,1,1,1,1,27.9,27.1,25.6,29.1,28.7,19,19,19,19,19,34,233,233,34,70,1092,752,752,412,1160,350,350,100,100,100,21.42157895,26.98578947,1.267624324,58480,4.89625,20.05,20.7,21,20.7,20.93,21,20.4,21.6,25.9,20.9,23.03,21.5,20.97,20.83,21.1,22.8,21.95,20.7,20.95,26.1,27.27,26.17,28.07,22.15,27.5,25.5,28.8,28.2,28.6,23.5,31.3,29.83,26.47,25.2,23.5,27.77,29.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74130.67046,6.143325432,1228,140,350,100
2020/10/23 9:02,18.5,18.7,20.9,19.6,21.8,1,1,1,1,1,28.1,27.6,25.7,29.2,28.6,19,19,19,19,19,35,234,234,35,71,1092,752,752,412,1160,350,350,100,100,100,21.35947368,26.97421053,1.265951565,58480,4.873333333,19.95,20.5,20.9,20.53,20.93,21,20.4,21.6,26,20.7,23.2,21.5,20.87,20.5,20.6,23,21.95,20.7,21,26,27.13,26,28.07,22.15,27.5,25.53,28.8,28.2,28.6,23.57,31.2,29.83,26.33,25.2,23.7,27.77,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74032.84752,6.173479916,1228,140,350,100
2020/10/23 9:07,17.9,18.3,21.4,13.4,15.6,1,1,1,1,1,27.4,27.3,24.8,28.3,28.4,19,19,19,19,19,36,235,235,36,72,1092,752,752,412,1160,350,350,100,100,100,20.75736842,26.48684211,1.258715026,59300,4.9075,19.7,20.1,20.7,19.97,19.8,19.3,18.57,21.6,26,20.4,22.27,21.6,20.7,19.53,19,22,21.7,20.5,20.95,25.8,27,25.83,27.87,21.15,26.3,24.47,27.5,28,28.4,22.93,31.07,29.53,26.17,25,22.8,27.23,29,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74641.80106,6.194777024,1228,140,350,100
2020/10/23 9:13,20.7,20.5,22.1,19.1,21.4,1,1,1,1,1,28.4,28.3,26.5,28.5,29.9,21,21,21,21,21,37,236,236,37,73,1092,752,752,412,1160,350,350,100,100,100,21.74315789,27.34473684,1.184509492,59300,4.941666667,20.55,21.3,21.45,21.27,21.33,21.1,20.37,21.6,25.9,21.6,23.07,22.57,21.73,20.83,20.7,22.7,22.15,21,21.9,26.55,28.03,26.6,29.23,22.4,28.1,25.47,28.8,28,29.3,23.4,32.07,30.47,26.97,25,23.7,27.63,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70241.41286,6.03680058,1228,140,350,100
2020/10/23 9:19,20,21.3,23.6,20.2,21.4,1,1,1,1,1,29.7,28.9,27.1,29,30.3,21,21,21,21,21,38,237,237,38,74,1092,752,752,412,1160,350,350,100,100,100,22.88736842,28.30842105,1.210125785,58770,4.919583333,22.15,22.5,22.8,22.87,22.3,22.3,21.63,21.6,26.2,22.9,24,23.67,23.07,22.17,22.2,23.7,23.25,22.3,23.25,28,29.07,27.83,30.07,23.25,29,26.5,29.7,28.6,30.3,24.07,32.93,31.47,27.97,26,24.4,28.43,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71119.0924,5.890021053,1228,140,350,100
2020/10/23 9:24,20.8,21.6,21.7,20.4,20.7,1,1,1,1,1,29.7,28.9,27.5,29.1,30.4,21,21,21,21,21,39,238,238,39,75,1092,752,752,412,1160,350,350,100,100,100,23.08684211,28.57526316,1.206102196,59140,4.912916667,22.6,22.9,23.05,22.83,22.5,22.5,21.83,21.6,26.2,22.9,24.23,23.73,23.1,22.33,22.2,24.1,23.7,22.7,23.65,28.2,29.2,28.13,30.1,23.55,29.2,26.83,30.1,29,30.3,24.33,33.13,31.83,28.17,26.4,24.6,28.73,31.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71328.8839,5.935332346,1228,140,350,100
2020/10/23 9:30,20.4,21.7,22.2,20.8,20.4,1,1,1,1,1,29.8,29.1,27.3,29.3,30.4,21,21,21,21,21,40,239,239,40,76,1092,752,752,412,1160,350,350,100,100,100,23.13736842,28.73052632,1.218318306,60050,4.96625,22.55,22.9,23.05,22.77,22.7,22.7,22.07,21.6,26.2,22.7,24.47,23.6,23.03,22.27,22.2,24.1,23.95,22.9,23.85,28.3,29.27,28.13,30.3,23.75,29.4,27.03,30.3,29.2,30.3,24.53,33.23,31.97,28.23,26.6,24.8,28.87,32,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73160.01428,6.020370758,1228,140,350,100
2020/10/23 9:36,20.5,21.6,21.8,21,20.9,1,1,1,1,1,29.6,29.3,27.4,29.4,30.5,21,21,21,21,21,41,240,240,41,77,1092,752,752,412,1160,350,350,100,100,100,23.06,28.75684211,1.220778109,59950,5,22.45,22.8,22.85,22.53,22.63,22.7,22.17,21.6,26.4,22.6,24.6,23.33,22.83,21.9,21.7,24.3,24,22.9,23.85,28.25,29.2,28.03,30.1,23.8,29.5,27.1,30.5,29.5,30.3,24.67,33.23,31.9,28.1,26.6,24.8,29.07,32,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73185.64762,6.097735913,1228,140,350,100
2020/10/23 9:41,20.5,21.7,21.6,21.2,21.7,1,1,1,1,1,29.6,29.2,27.1,29.8,30.4,21,21,21,21,21,42,241,241,42,78,1092,752,752,412,1160,350,350,100,100,100,23.08052632,28.84,1.227502841,59680,4.984583333,22.5,22.8,22.75,22.47,22.9,22.8,22.23,21.6,26.4,22.6,24.67,23.3,22.83,21.83,21.7,24.3,24,22.9,23.95,28.3,29.37,28.03,30.3,23.9,29.6,27.3,30.5,29.6,30.3,24.83,33.33,31.97,27.97,26.6,24.9,29.13,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73257.36954,6.101792382,1228,140,350,100
2020/10/23 9:47,20.4,19.5,20.9,20.9,21.7,1,1,1,1,1,29.7,29.3,27.1,29.7,30.5,21,21,21,21,21,43,242,242,43,79,1092,752,752,412,1160,350,350,100,100,100,23.00736842,28.77263158,1.251358686,59890,4.982083333,22.35,22.9,22.75,22.4,22.63,22.7,22.17,21.6,26.4,22.4,24.67,23.23,22.77,21.87,21.6,24.3,23.95,22.7,23.75,28.15,29.3,27.97,30.17,23.8,29.6,27.3,30.5,29.6,30.1,24.73,33.2,32.03,27.97,26.7,24.9,28.93,32,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74943.87168,6.175051717,1228,140,350,100
2020/10/23 9:53,20.3,16.5,20.8,20.7,21.2,1,1,1,1,1,29.8,29.1,26.8,29.7,30,21,21,21,21,21,44,243,243,44,80,1092,752,752,412,1160,350,350,100,100,100,22.48684211,28.27210526,1.227137617,59420,4.97125,21.55,22.5,22.65,22.27,21.6,21.8,21.43,21.6,26,22,24.63,22.97,22.47,21.83,21.6,23.7,23,21.3,22.35,27.65,29,27.87,29.83,23.1,28.6,26.7,29.8,29.6,29.4,24.63,33.03,31.83,28.03,26.4,24.3,28.2,30.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72916.5172,6.160849537,1228,140,350,100
