Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/23 9:59,20.8,21,21.8,21,21.6,1,1,1,1,1,30.2,29.3,27.4,29.4,30.5,21,21,21,21,21,45,244,244,45,81,1092,752,752,412,1160,350,350,100,100,100,22.90368421,28.67157895,1.216728924,60980,5.016666667,22.1,22.75,22.8,22.57,22.5,22.5,21.93,21.6,26,22.5,24.6,23.27,22.93,22.07,21.9,23.9,23.6,22.3,23.35,27.95,29.2,28.03,30.1,23.65,29.4,26.93,30.3,29.5,30.1,24.77,33.23,32,28.23,26.6,24.8,28.8,31.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74196.12976,6.129693623,1228,140,350,100
2020/10/23 10:04,20.7,21.6,21.2,21.3,20.9,1,1,1,1,1,29.7,29.2,27.1,29.7,30.5,21,21,21,21,21,46,245,245,46,82,1092,752,752,412,1160,350,350,100,100,100,23.05631579,28.87368421,1.226495285,60670,5.06875,22.4,22.9,22.9,22.5,22.73,22.7,22.17,21.6,26.3,22.4,24.67,23.2,22.87,22.03,21.7,24.3,23.9,22.9,23.9,28.3,29.4,28.13,30.37,23.9,29.9,27.23,30.5,29.6,30.1,24.77,33.4,32.07,28.23,26.8,24.9,29.1,32,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74411.46894,6.191983279,1228,140,350,100
2020/10/23 10:10,20.7,21.4,21.3,21.3,20.9,1,1,1,1,1,30,29.3,27,29.6,30.6,21,21,21,21,21,47,246,246,47,83,1092,752,752,412,1160,350,350,100,100,100,23.08894737,28.96631579,1.225400506,60760,5.059583333,22.45,23,22.9,22.5,22.77,22.8,22.27,21.6,26.4,22.4,24.73,23.23,22.87,21.97,21.7,24.3,24,22.9,23.9,28.3,29.47,28.23,30.37,23.9,29.9,27.43,30.8,29.9,30.3,24.9,33.53,32.27,28.1,26.8,24.9,29.13,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74455.33476,6.202783488,1228,140,350,100
2020/10/23 10:16,19.4,21.4,21.3,21.3,20.8,1,1,1,1,1,29.8,29.4,27.5,29.6,30.6,21,21,21,21,21,48,247,247,48,84,1092,752,752,412,1160,350,350,100,100,100,23.12157895,29.01105263,1.241848828,60440,5.05,22.5,23,22.85,22.4,22.77,22.8,22.33,21.6,26.6,22.4,24.87,23.27,22.87,21.9,21.7,24.5,24,22.9,24.05,28.4,29.5,28.17,30.37,24,30.1,27.47,30.8,29.9,30.3,24.9,33.5,32.27,28.13,26.8,25.1,29.27,32.3,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75057.34316,6.229694913,1228,140,350,100
2020/10/23 10:21,16.3,21.7,20.5,21.7,21,1,1,1,1,1,29.4,29.3,26.7,30.7,30.3,21,21,21,21,21,49,248,248,49,85,1092,752,752,412,1160,350,350,100,100,100,22.72526316,28.80315789,1.224937968,60440,5.036666667,21.55,21.85,21.25,20.8,23.27,22.8,22.27,21.6,26.6,21.7,24.87,22.63,22.37,21.77,21.4,24.5,23.95,22.7,23.9,27.85,28.63,27.07,29.3,24.15,30.1,27.53,30.9,30.1,30.1,24.9,33.13,31.83,27.9,27,25.1,29.27,32.2,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74035.25076,6.212191413,1228,140,350,100
2020/10/23 10:27,21.2,21.8,21.7,21.4,21.3,1,1,1,1,1,30,29.6,27.6,30.3,31,21,21,21,21,21,50,249,249,50,86,1092,752,752,412,1160,350,350,100,100,100,23.28526316,29.23052632,1.211205228,60760,5.05,22.35,23,22.75,22.47,23.53,23.2,22.57,21.6,27,22.6,25,23.1,23.07,22.23,21.9,24.7,24.2,23,24.15,28.4,29.57,28.07,30.73,24.35,30.6,27.8,31.2,30.1,30.6,25.1,33.53,32.23,28.3,27.2,25.3,29.57,32.4,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73592.82966,6.151170018,1228,140,350,100
2020/10/23 10:32,21.4,21.9,21.9,21.6,21.6,1,1,1,1,1,30.2,29.8,27.6,31,31.1,21,21,21,21,21,51,250,250,51,87,1092,752,752,412,1160,350,350,100,100,100,23.55052632,29.48421053,1.21967953,60750,5.062916667,22.75,23.45,23.25,23.03,23.7,23.4,22.8,21.6,27.2,22.9,25.13,23.5,23.47,22.43,22.1,24.8,24.4,23.2,24.35,28.95,30.03,28.57,31.27,24.65,30.8,28.17,31.5,30.3,30.8,25.23,33.83,32.6,28.63,26.8,25.5,29.67,32.4,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74095.53142,6.153681712,1228,140,350,100
2020/10/23 10:38,21.9,22.1,20.9,21.8,21.7,1,1,1,1,1,30.4,29.9,27.7,30.3,31.5,21,21,21,21,21,52,251,251,52,88,1092,752,752,412,1160,350,350,100,100,100,23.69894737,29.57684211,1.220829806,60760,5.062916667,23.05,23.75,23.55,23.27,23.83,23.6,22.97,21.6,27.4,23,25.27,23.53,23.53,22.53,22.2,25,24.5,23.2,24.5,29.15,30.23,28.93,31.33,24.65,30.8,28.2,31.5,30.5,30.6,25.37,33.97,32.73,28.7,26.8,25.5,29.77,32.7,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74177.619,6.178047934,1228,140,350,100
2020/10/23 10:44,21.9,22.3,21.3,21.9,21.6,1,1,1,1,1,30.4,30.2,27.9,30.5,31.5,21,21,21,21,21,53,252,252,53,89,1092,752,752,412,1160,350,350,100,100,100,23.78473684,29.69736842,1.22276654,60910,5.069583333,23.15,23.85,23.7,23.43,23.87,23.6,22.9,21.6,27.4,23.1,25.4,23.63,23.6,22.73,22.4,25,24.6,23.4,24.55,29.25,30.43,29.13,31.73,24.75,31,28.3,31.5,30.8,30.6,25.43,34.13,32.8,28.87,26.8,25.5,29.93,32.7,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74478.70998,6.194013707,1228,140,350,100
2020/10/23 10:49,23.2,22.2,21.2,21.8,21.3,1,1,1,1,1,30.4,30,28,30.3,31.4,21,21,21,21,21,54,253,253,54,90,1092,752,752,412,1160,350,350,100,100,100,23.78,29.67947368,1.242987167,60650,5.065,23.3,24.05,24,23.73,23.57,23.4,22.83,21.6,27.4,23.1,25.33,23.63,23.5,22.53,22.2,25,24.7,23.4,24.55,29.25,30.5,29.3,31.6,24.55,30.8,28.17,31.5,30.8,30.6,25.43,34.07,32.87,28.67,27,25.5,29.8,32.9,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75387.17166,6.244411735,1228,140,350,100
2020/10/23 10:55,24.7,22.6,21.3,22.3,27.9,1,1,1,1,0,31.9,30.7,28.9,30.7,31.4,21,21,21,21,21,55,254,254,55,-1,1092,752,752,412,1160,350,350,100,100,100,24.33052632,29.80578947,1.195111679,60650,5.054166667,23.95,24.7,24.45,24.1,23.9,23.6,22.97,21.6,27.6,24.2,25.5,24.13,24.1,24.53,25.2,25,24.6,23.4,24.75,29.6,30.77,29.5,31.3,24.85,30.8,28.07,31.5,30.5,30.6,25.43,34.53,33,29.33,27.2,25.7,29.9,32.9,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72483.52336,6.161278959,1228,140,350,100
2020/10/23 11:00,16.8,23.2,21.6,22.6,25,1,1,1,1,0,31.3,31,28.6,32.4,31.3,21,21,21,21,21,56,255,255,56,-2,1092,752,752,412,1160,350,350,100,100,100,24.56736842,30.21789474,1.219507827,60550,5.05,23.95,24.55,24,23.07,24.43,24.1,23.37,21.6,28.4,23.8,25.93,24.53,24.73,25.17,25.5,25.6,25.05,23.8,25.2,29.9,31.07,29.47,30.63,25.2,31.3,28.57,31.9,31,30.6,25.97,35.03,33.63,30.07,28.9,26.3,30.27,33.1,31.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73841.1989,6.096863428,1228,140,350,100
2020/10/23 11:06,22.9,22.4,21.4,23.2,25.6,1,1,1,1,0,32.2,31.3,28.2,31.7,31.3,21,21,21,21,21,57,256,256,57,-3,1092,752,752,412,1160,350,350,100,100,100,24.75631579,30.32263158,1.257657848,60750,5.054166667,23.75,24.4,23.8,23.1,24.6,24.5,23.87,21.6,29.1,23.5,26.27,24.73,24.67,25.13,26.1,26,25.55,24.3,25.4,29.9,31.17,29.33,30.43,25.2,31.3,28.57,31.9,31,30.6,26.3,35.03,33.63,30.07,28.9,26.5,30.8,33.8,31.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76402.71424,6.260163048,1228,140,350,100
2020/10/23 11:12,20.8,23.1,20.2,22.8,25.1,1,1,1,1,0,31.9,31,27.8,31.4,31.3,21,21,21,21,21,58,257,257,58,-4,1092,752,752,412,1160,350,350,100,100,100,24.34052632,30.17210526,1.250773758,60710,5.060833333,22.8,23.9,23.25,22.33,24.23,24.1,23.6,21.6,29.3,22.9,26.07,24.2,24.27,25.07,25.9,25.8,25,23.7,24.45,29.2,30.8,29,30.37,25.2,31.3,28.57,31.9,31,30.6,26.23,35.03,33.63,30.07,28.9,26.5,30.5,33.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75934.47482,6.347382878,1228,140,350,100
2020/10/23 11:17,19.9,18.5,20.4,22.6,25.3,1,1,1,1,0,31.1,30.5,26.8,30.8,31.1,21,21,21,21,21,59,258,258,59,-5,1092,752,752,412,1160,350,350,100,100,100,23.94157895,29.84842105,1.223467254,60710,5.059166667,21.4,23.45,23,22,23.93,23.7,23.2,21.6,29.1,22.6,25.8,23.9,23.93,25.03,26.1,25.6,24.4,22.8,23.35,28.55,30.63,28.7,30.07,25,31,28.57,31.7,31.5,29.7,26,34.43,33.43,30.8,28.5,26.1,29.97,32.2,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74276.697,6.258798826,1228,140,350,100
2020/10/23 11:22,19.5,18.5,20.4,22.6,25.1,1,1,1,1,0,31.5,30.7,26.7,30.6,31,21,21,21,21,21,60,259,259,60,-6,1092,752,752,412,1160,350,350,100,100,100,23.95789474,29.83473684,1.227884438,60600,5.054583333,21.4,23.45,23.1,22.07,23.87,23.7,23.2,21.6,29.1,22.6,25.73,23.9,24,25.13,26.1,25.6,24.3,22.9,23.45,28.25,30.37,28.77,30.2,25,31,28.5,31.7,31.5,29.7,25.97,34.37,33.4,30.83,28.5,26.1,29.93,32.4,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74409.79692,6.19527058,1228,140,350,100
2020/10/23 11:28,20.8,19.8,20.7,22.6,25.6,1,1,1,1,0,32.1,30.7,27.4,30.5,31,21,21,21,21,21,61,260,260,61,-7,1092,752,752,412,1160,350,350,100,100,100,24.04526316,29.85789474,1.233351306,60700,5.054166667,21.6,23.6,23.25,22.3,23.87,23.7,23.17,21.6,29.1,22.6,25.73,24.03,24.13,25.43,26.5,25.6,24.3,22.9,23.45,28.1,30.47,28.93,30.3,25,31,28.5,31.7,31.5,29.7,25.97,34.37,33.43,31.1,28.5,26.1,29.93,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74864.4243,6.219759218,1228,140,350,100
2020/10/23 11:34,20.5,19.4,20.5,22.6,25.7,1,1,1,1,0,31.5,30.7,26.8,30.6,31,21,21,21,21,21,62,261,261,62,-8,1092,752,752,412,1160,350,350,100,100,100,24.00684211,29.82368421,1.231039977,60960,5.069166667,21.5,23.55,23.25,22.33,23.87,23.7,23.13,21.6,29.1,22.6,25.67,24,24.2,25.43,26.5,25.4,24.25,22.7,23.35,27.95,30.43,28.8,30.23,25,31,28.5,31.7,31.5,29.7,25.97,34.37,33.43,31.1,28.5,26.1,29.87,32.2,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75044.19698,6.246192553,1228,140,350,100
2020/10/23 11:39,20.8,19.2,20.3,22.3,25.7,1,1,1,1,0,31.7,30.9,26.9,30.4,31,21,21,21,21,21,63,262,262,63,-9,1092,752,752,412,1160,350,350,100,100,100,23.94,29.79421053,1.234991823,60120,5.045,21.3,23.55,23.15,22.13,23.73,23.6,23.03,21.6,29.1,22.6,25.67,23.9,24.23,25.47,26.5,25.4,24.15,22.5,23.25,27.95,30.27,28.8,30.3,25,31,28.5,31.7,31.5,29.7,25.97,34.37,33.43,31.1,28.5,26.1,29.9,32,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74247.70842,6.220496058,1228,140,350,100
2020/10/23 11:44,20.3,19.6,20.4,22.3,25.7,1,1,1,1,0,31.5,30.7,27.1,30.7,31,21,21,21,21,21,64,263,263,64,-10,1092,752,752,412,1160,350,350,100,100,100,23.95947368,29.77947368,1.234507497,60550,5.027916667,21.4,23.55,23.15,22.27,23.73,23.6,23.03,21.6,28.8,22.6,25.73,23.97,24.23,25.57,26.7,25.4,24.15,22.5,23.25,27.95,30.33,28.73,30.3,25,31,28.5,31.7,31.5,29.7,25.97,34.37,33.43,31.1,28.5,26.1,29.7,32,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74749.42892,6.208214056,1228,140,350,100
2020/10/23 11:50,20.8,19.8,20.5,22.3,25.9,1,1,1,1,0,31.6,30.8,27.1,30.4,31,21,21,21,21,21,65,264,264,65,-11,1092,752,752,412,1160,350,350,100,100,100,23.95157895,29.80894737,1.229551851,60580,5.047083333,21.4,23.55,23.15,22.2,23.27,23.4,22.87,21.6,29.1,22.4,26.27,23.87,24.23,25.57,26.7,25.6,24.15,22.5,23.25,27.95,30.37,28.77,30.37,25,31,28.5,31.7,31.5,29.7,26.17,34.37,33.43,31.1,28.5,26.1,29.77,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74486.25116,6.218153337,1228,140,350,100
2020/10/23 11:55,20.8,20,20.5,22.6,25.9,1,1,1,1,0,31.7,30.7,27,30.7,31,21,21,21,21,21,66,265,265,66,-12,1092,752,752,412,1160,350,350,100,100,100,24.06578947,29.82684211,1.22740126,61030,5.067083333,21.6,23.65,23.25,22.33,23.93,23.6,23.1,21.6,29.1,22.6,25.87,23.97,24.3,25.7,26.7,25.6,24.2,22.7,23.45,28,30.37,28.87,30.37,25,31,28.5,31.7,31.5,29.7,25.97,34.37,33.43,31.1,28.5,26.1,29.9,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74908.29892,6.22477292,1228,140,350,100
2020/10/23 12:01,20.7,20,20.4,23.6,25.9,1,1,1,1,0,31.7,30.7,27.1,31,31.1,21,21,21,21,21,67,266,266,67,-13,1092,752,752,412,1160,350,350,100,100,100,24.07315789,29.86631579,1.226703975,61190,5.0925,21.6,23.65,23.25,22.27,23.93,23.7,23.27,21.6,29.1,22.6,25.87,23.97,24.3,25.63,26.7,25.6,24.3,22.7,23.35,28.1,30.4,28.87,30.33,25,31,28.5,31.7,31.5,29.7,26.03,34.37,33.43,31.1,28.5,26.3,29.93,32.4,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75062.01624,6.248763132,1228,140,350,100
2020/10/23 12:06,20.7,19.8,20.5,23.8,25.6,1,1,1,1,0,31.5,30.6,27,31.4,31.1,21,21,21,21,21,68,267,267,68,-14,1092,752,752,412,1160,350,350,100,100,100,24.02052632,29.89421053,1.237138119,61720,5.12125,21.6,23.55,23.25,22.33,23.9,23.7,23.2,21.6,29.1,22.6,25.8,23.77,24.27,25.57,26.5,25.6,24.4,22.5,23.15,28.1,30.53,28.8,30.23,25,31,28.5,31.7,31.5,29.7,26.07,34.37,33.43,31.1,28.5,26.3,29.93,32.9,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76356.16468,6.309090872,1228,140,350,100
2020/10/23 12:12,20.4,19.8,20.4,23.1,25.5,1,1,1,1,0,31.5,30.5,26.8,31.5,31,21,21,21,21,21,69,268,268,69,-15,1092,752,752,412,1160,350,350,100,100,100,23.78789474,29.83578947,1.237401329,61660,5.140833333,21.45,23.25,23.1,22.13,23.57,23.2,22.67,21.6,28.8,22.4,25.6,23.63,24.1,25.37,26.5,25.4,24.05,22.3,22.85,28.35,30.47,28.67,30.13,25,31,28.5,31.7,31.5,29.7,25.83,34.37,33.43,31.1,28.5,26.1,29.93,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76298.16596,6.36059711,1228,140,350,100
2020/10/23 12:17,20.5,19.6,20.4,22.1,25.5,1,1,1,1,0,31.5,30.5,26.5,31.8,31,21,21,21,21,21,70,269,269,70,-16,1092,752,752,412,1160,350,350,100,100,100,23.67526316,29.80894737,1.234992519,61500,5.131666667,21.4,23.15,23.1,21.97,23.47,23,22.43,21.6,28.8,22.4,25.43,23.6,24.03,25.2,26.3,25.2,23.85,22.2,22.7,28.3,30.4,28.67,30.13,25,31,28.5,31.7,31.5,29.7,25.8,34.37,33.43,31.1,28.5,25.9,29.87,32.4,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75952.03992,6.343758578,1228,140,350,100
2020/10/23 12:23,20.5,19.8,20.3,22.2,25.5,1,1,1,1,0,31.1,30.5,26.5,31.1,31,21,21,21,21,21,71,270,270,71,-17,1092,752,752,412,1160,350,350,100,100,100,23.68526316,29.79473684,1.234485292,60970,5.102916667,21.4,23.15,23.1,21.97,23.47,23,22.4,21.6,28.8,22.4,25.43,23.6,24.03,25.27,26.3,25.2,23.95,22.2,22.75,28.2,30.4,28.67,30,25,31,28.5,31.7,31.5,29.7,25.73,34.37,33.43,31.1,28.5,25.9,29.77,32.5,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75266.56828,6.300775342,1228,140,350,100
2020/10/23 12:28,20,19.8,20.3,22.4,25.6,1,1,1,1,0,31.5,30.5,26.5,31,31,21,21,21,21,21,72,271,271,72,-18,1092,752,752,412,1160,350,350,100,100,100,23.72894737,29.79105263,1.235796499,61180,5.089583333,21.5,23.25,23.1,22.2,23.47,23,22.4,21.6,28.8,22.4,25.43,23.67,24.13,25.4,26.5,25.2,23.85,22.2,22.75,28.3,30.4,28.67,30.13,25,31,28.5,31.7,31.5,29.7,25.63,34.37,33.43,31.1,28.5,25.9,29.73,32.3,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75606.02984,6.286358255,1228,140,350,100
2020/10/23 12:34,27.5,16.3,16.6,29,26.7,0,1,1,0,0,32,30.6,26.3,30,31,17,17,17,17,17,-1,272,272,-1,-19,1092,752,752,412,1160,350,350,100,100,100,23.63421053,29.66789474,1.359897834,60860,5.085,21,24.05,24.65,24.47,23.2,23.2,22.57,21.6,26.9,22,24.83,23.13,23.87,25.13,26.3,24.8,23.3,22,22.05,27.55,30.97,29.57,30.5,25,31,28.5,31.7,31.5,29.7,25.4,34.37,33.43,31.1,28.5,25.1,29.53,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82763.38218,6.598725501,1228,140,350,100
2020/10/23 12:39,29.8,14.9,14.4,28.9,29.2,0,1,1,0,0,31.1,31,24.3,29.4,31.6,17,17,17,17,17,-2,273,273,-2,-20,1092,752,752,412,1160,350,350,100,100,100,23.13684211,29.45842105,1.308180622,61660,5.105,18.1,22.2,24.3,24.87,23.27,23.6,21.7,21.6,27.2,19.2,24.13,22.47,23.63,26.33,29.2,24.3,22.65,20.3,20.55,25.85,30.27,29.63,31.9,25,31,28.5,31.7,31.5,29.7,24.73,34.37,33.43,31.1,28.5,24.6,29.53,29.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80662.41718,6.809408307,1228,140,350,100
2020/10/23 12:45,30,15,14.6,29,30,0,1,1,0,0,30.9,31,24.8,29.4,31.9,17,17,17,17,17,-3,274,274,-3,-21,1092,752,752,412,1160,350,350,100,100,100,23.15263158,29.35052632,1.302166079,61290,5.122916667,17.55,21.5,24.1,25.43,23.37,24.1,21.73,21.6,27.2,18.5,23.83,22.47,24.2,27.17,30.3,24.1,22.75,19.8,20.2,25.15,30.07,29.67,32.3,25,31,28.5,31.7,31.5,29.7,24.3,34.37,33.43,31.1,28.5,24.4,29.4,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79809.759,6.686340674,1228,140,350,100
2020/10/23 12:50,30.3,14.9,14.6,29.2,30.3,0,1,1,0,0,30.9,31.5,24.4,29.5,32.1,17,17,17,17,17,-4,275,275,-4,-22,1092,752,752,412,1160,350,350,100,100,100,23.31052632,29.36315789,1.294604884,61180,5.102916667,17.55,21.55,24.4,25.87,23.63,24.5,21.67,21.6,27.2,18.6,23.8,22.73,24.47,27.63,30.8,24.1,23.05,19.8,19.95,25.1,30.07,29.8,32.5,25,31,28.5,31.7,31.5,29.7,24.3,34.37,33.43,31.1,28.5,24.4,29.53,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79203.92682,6.625570242,1228,140,350,100
2020/10/23 12:56,30.6,14.9,14.7,29.4,30.6,0,1,1,0,0,31,31.5,24.3,29.5,32.4,17,17,17,17,17,-5,276,276,-5,-23,1092,752,752,412,1160,350,350,100,100,100,23.48473684,29.40578947,1.299651624,61730,5.12125,17.75,21.65,24.6,26.23,23.83,24.5,21.97,21.6,27.2,18.8,23.83,23,24.7,28,31,24.3,23.05,20,20.2,25.1,30.2,30.07,32.77,25,31,28.5,31.7,31.5,29.7,24.27,34.37,33.43,31.1,28.5,24.4,29.53,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80227.49478,6.6429759,1228,140,350,100
2020/10/23 13:01,30.8,15,14.7,29.6,30.8,0,1,1,0,0,31.1,31.7,24.4,29.6,32.5,17,17,17,17,17,-6,277,277,-6,-24,1092,752,752,412,1160,350,350,100,100,100,23.60157895,29.44105263,1.299908182,61550,5.136666667,17.85,21.85,24.7,26.4,23.93,24.7,22.1,21.6,27.4,18.9,23.97,23.13,24.9,28.2,31.2,24.1,23.05,20,20.45,25.25,30.3,30.2,32.97,25,31,28.5,31.7,31.5,29.7,24.33,34.37,33.43,31.1,28.5,24.4,29.53,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80009.34858,6.67653514,1228,140,350,100
2020/10/23 13:07,30.9,15.3,15,29.6,30.9,0,1,1,0,0,31.3,31.6,25.3,29.7,32.7,17,17,17,17,17,-7,278,278,-7,-25,1092,752,752,412,1160,350,350,100,100,100,23.72894737,29.45526316,1.305740545,61130,5.111666667,17.95,21.95,24.85,26.87,24.07,24.8,22.2,21.6,27.4,19.1,23.9,23.3,25.13,28.23,31.2,24.3,23.25,20.2,20.55,25.25,30.43,30.3,32.97,25,31,28.5,31.7,31.5,29.7,24.27,34.37,33.43,31.1,28.5,24.4,29.63,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79819.9195,6.659552837,1228,140,350,100
2020/10/23 13:12,31,15.2,16,29.7,31.1,0,1,1,0,0,31.3,31.9,25.2,29.7,32.7,17,17,17,17,17,-8,279,279,-8,-26,1092,752,752,412,1160,350,350,100,100,100,23.83263158,29.49157895,1.300802433,61830,5.123333333,18.2,22,24.9,27.17,24.13,24.8,22.27,21.6,27.6,19.2,23.97,23.4,25.23,28.5,31.5,24.3,23.35,20.2,20.5,25.4,30.5,30.37,32.97,25,31,28.5,31.7,31.5,29.7,24.33,34.37,33.43,31.1,28.5,24.6,29.7,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80428.61442,6.677022247,1228,140,350,100
2020/10/23 13:18,31.1,15.2,15.6,29.8,31.2,0,1,1,0,0,31.5,31.9,25,29.8,32.9,17,17,17,17,17,-9,280,280,-9,-27,1092,752,752,412,1160,350,350,100,100,100,23.96526316,29.55684211,1.300893902,62110,5.164166667,18.25,22.2,25.25,27.17,24.17,24.8,22.53,21.6,27.6,19.5,24.13,23.6,25.37,28.57,31.5,24.7,23.45,20.3,20.65,25.6,30.57,30.47,33.2,25,31,28.5,31.7,31.5,29.7,24.47,34.37,33.43,31.1,28.5,24.6,29.9,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80798.52026,6.717797278,1228,140,350,100
2020/10/23 13:23,31.2,15.3,15.9,29.9,31.3,0,1,1,0,0,31.5,32,25,29.9,32.9,17,17,17,17,17,-10,281,281,-10,-28,1092,752,752,412,1160,350,350,100,100,100,23.96894737,29.56578947,1.298525467,61930,5.168333333,18.25,22.3,25.35,27.17,24.23,24.8,22.4,21.6,27.6,19.4,24.07,23.57,25.3,28.77,31.7,24.6,23.45,20.3,20.55,25.55,30.7,30.57,33.13,25,31,28.5,31.7,31.5,29.7,24.4,34.37,33.43,31.1,28.5,24.6,29.97,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80417.68216,6.717341767,1228,140,350,100
2020/10/23 13:28,31.3,15.5,16.5,29.9,31.3,0,1,1,0,0,31.5,32,25,30,32.9,17,17,17,17,17,-11,282,282,-11,-29,1092,752,752,412,1160,350,350,100,100,100,24.02473684,29.58421053,1.29646369,62160,5.170416667,18.3,22.3,25.45,27.27,24.3,25,22.5,21.6,27.8,19.5,24.03,23.67,25.43,28.77,31.7,24.4,23.6,20.3,20.55,25.6,30.73,30.7,33.17,25,31,28.5,31.7,31.5,29.7,24.4,34.37,33.43,31.1,28.5,24.6,30.1,29.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80588.18296,6.708577713,1228,140,350,100
2020/10/23 13:34,31.5,15,14.9,30,31.5,0,1,1,0,0,31.5,31.6,24.8,30,33,17,17,17,17,17,-12,283,283,-12,-30,1092,752,752,412,1160,350,350,100,100,100,24.03157895,29.61473684,1.314347789,60220,5.099166667,18.2,22.4,25.35,27.33,24.3,25,22.5,21.6,27.8,19.4,24.17,23.6,25.37,28.83,31.7,24.5,23.55,20.3,20.7,25.65,30.73,30.73,33.27,25,31,28.5,31.7,31.5,29.7,24.47,34.37,33.43,31.1,28.5,24.8,30,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79150.02386,6.655758618,1228,140,350,100
2020/10/23 13:39,31.5,15,14.9,30,31.5,0,1,1,0,0,31.5,31.9,24.8,29.9,33,17,17,17,17,17,-13,284,284,-13,-31,1092,752,752,412,1160,350,350,100,100,100,24.05842105,29.56105263,1.314004172,60750,5.040416667,18.25,22.4,25.35,27.33,24.33,25,22.47,21.6,27.8,19.4,24.2,23.63,25.33,28.87,31.9,24.5,23.65,20.3,20.8,25.6,30.77,30.63,33.13,25,31,28.5,31.7,31.5,29.7,24.53,34.37,33.43,31.1,28.5,24.6,29.87,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79825.75344,6.623990721,1228,140,350,100
2020/10/23 13:45,31.3,15.2,15,30,31.5,0,1,1,0,0,31.5,31.8,24.3,29.9,33,17,17,17,17,17,-14,285,285,-14,-32,1092,752,752,412,1160,350,350,100,100,100,24.05684211,29.59315789,1.305907235,62370,5.13,18.25,22.3,25.45,27.23,24.3,24.8,22.53,21.6,27.8,19.4,24.3,23.6,25.47,29,31.9,24.6,23.45,20.3,20.8,25.6,30.73,30.67,33.1,25,31,28.5,31.7,31.5,29.7,24.6,34.37,33.43,31.1,28.5,24.8,29.87,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81449.43422,6.719799486,1228,140,350,100
2020/10/23 13:50,31.5,15,15.2,30,31.5,0,1,1,0,0,31.6,31.8,25,29.9,33.1,17,17,17,17,17,-15,286,286,-15,-33,1092,752,752,412,1160,350,350,100,100,100,24.08210526,29.58368421,1.315868191,60430,5.116666667,18.3,22.5,25.55,27.33,24.3,25,22.53,21.6,27.8,19.4,24.1,23.57,25.53,29,31.9,24.6,23.55,20.3,20.7,25.6,30.73,30.63,33.3,25,31,28.5,31.7,31.5,29.7,24.47,34.37,33.43,31.1,28.5,24.6,29.93,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79517.91478,6.706972875,1228,140,350,100
2020/10/23 13:56,31.5,15,15,30,31.5,0,1,1,0,0,31.5,32,24.4,29.9,33,17,17,17,17,17,-16,287,287,-16,-34,1092,752,752,412,1160,350,350,100,100,100,24.08368421,29.54526316,1.311336764,60380,5.03375,18.25,22.4,25.55,27.37,24.43,25,22.53,21.6,27.9,19.4,24.13,23.53,25.5,29,31.9,24.5,23.55,20.3,20.75,25.6,30.73,30.6,33.13,25,31,28.5,31.7,31.5,29.7,24.4,34.37,33.43,31.1,28.5,24.6,29.87,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79178.51384,6.612351193,1228,140,350,100
2020/10/23 14:01,31.5,14.9,15,29.9,31.5,0,1,1,0,0,31.5,31.8,24.7,29.8,33,17,17,17,17,17,-17,288,288,-17,-35,1092,752,752,412,1160,350,350,100,100,100,23.99421053,29.53263158,1.311887566,60270,5.027083333,18.1,22.35,25.55,27.27,24.3,25,22.37,21.6,27.8,19.2,24.1,23.5,25.4,29,31.9,24.3,23.55,20.2,20.4,25.5,30.63,30.63,33.13,25,31,28.5,31.7,31.5,29.7,24.43,34.37,33.43,31.1,28.5,24.6,29.87,29.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79067.4636,6.593582393,1228,140,350,100
2020/10/23 14:07,31.3,15,15.2,29.9,31.5,0,1,1,0,0,31.5,31.9,24.9,29.7,33,17,17,17,17,17,-18,289,289,-18,-36,1092,752,752,412,1160,350,350,100,100,100,23.95894737,29.52,1.314948284,60270,5.0225,18.2,22.3,25.35,27.07,24.3,24.8,22.33,21.6,27.8,19.2,24.07,23.47,25.4,28.83,31.8,24.5,23.55,20.2,20.45,25.35,30.63,30.6,33.2,25,31,28.5,31.7,31.5,29.7,24.33,34.37,33.43,31.1,28.5,24.6,29.87,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79251.93306,6.596641527,1228,140,350,100
2020/10/23 14:12,23.6,14.3,14.6,29.6,20.5,0,1,1,0,1,30.6,29.4,26.5,28.7,31.8,17,17,17,17,17,-19,290,290,-19,1,1092,752,752,412,1160,350,350,100,100,100,23.30263158,29.29842105,1.398057789,60980,5.052083333,19.15,23.35,25.1,26.9,23.47,23.6,20.87,21.6,26,20.9,23.17,23.03,24.53,27.53,26.5,24.7,22.75,19.8,19.8,25.8,30.37,30.3,33.37,25,31,28.5,31.7,31.5,29.7,23.7,34.37,33.43,31.1,28.5,24.4,28.6,28.6,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85253.56396,6.854395709,1228,140,350,100
2020/10/23 14:18,19.2,14,15,28.9,16.8,0,1,1,0,1,30.2,28.6,23.6,28.1,30.2,17,17,17,17,17,-20,291,291,-20,2,1092,752,752,412,1160,350,350,100,100,100,21.37421053,28.81263158,1.347298516,60230,5.050416667,17.35,21.2,22.55,24.13,23.17,22.7,19.67,21.6,24.8,18.8,22.47,20.97,21.83,21.07,18.7,24.1,22.15,19.4,19.45,24.4,28.57,28.1,31.67,25,31,28.5,31.7,31.5,29.7,23.17,34.37,33.43,31.1,28.5,24,28.13,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81147.7896,6.933389732,1228,140,350,100
2020/10/23 14:23,19,14.3,15.5,28.4,16.8,0,1,1,0,1,29.8,28.3,23.8,27.7,29.7,17,17,17,17,17,-21,292,292,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.99578947,28.63947368,1.308023937,60430,5.0275,17.05,20.45,21.45,23.1,22.93,22.7,19.6,21.6,24.7,18.3,22.23,20.53,21.43,19.8,18.5,23.9,21.95,19.2,19.5,23.85,27.9,27.37,31.13,25,31,28.5,31.7,31.5,29.7,22.93,34.37,33.43,31.1,28.5,23.7,28,28,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79043.88654,6.674653172,1228,140,350,100
2020/10/23 14:29,19.2,15.2,16,28.1,17,0,1,1,0,1,29.5,28.3,23.1,27.7,29.6,17,17,17,17,17,-22,293,293,-22,4,1092,752,752,412,1160,350,350,100,100,100,20.94315789,28.61157895,1.312268533,61180,5.067083333,17.1,20.3,21.1,22.7,22.93,22.5,19.67,21.6,24.7,18.3,22.2,20.47,21.33,19.57,18.5,23.9,21.9,19.4,19.75,23.85,27.57,27.13,30.97,25,31,28.5,31.7,31.5,29.7,22.9,34.37,33.43,31.1,28.5,23.7,27.97,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80284.58888,6.638686476,1228,140,350,100
2020/10/23 14:34,19.5,15.2,16,28,17,0,1,1,0,1,29.4,28.3,23.6,27.6,29.7,17,17,17,17,17,-23,294,294,-23,5,1092,752,752,412,1160,350,350,100,100,100,20.96842105,28.65526316,1.295158362,61460,5.11,17.2,20.05,21,22.57,22.97,22.5,19.77,21.6,24.7,18.5,22.37,20.47,21.3,19.5,18.5,23.7,21.95,19.7,20.05,23.95,27.57,27.03,30.9,25,31,28.5,31.7,31.5,29.7,22.9,34.37,33.43,31.1,28.5,23.8,28.1,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79600.43296,6.66187591,1228,140,350,100
2020/10/23 14:40,19.6,15.3,16.2,27.9,17.6,0,1,1,0,1,29.4,28,24.3,27.5,29.6,17,17,17,17,17,-24,295,295,-24,6,1092,752,752,412,1160,350,350,100,100,100,21.01578947,28.66052632,1.296025909,61010,5.102916667,17.3,20.05,21,22.5,22.93,22.7,19.9,21.6,24.8,18.5,22.37,20.57,21.33,19.5,18.7,23.7,21.95,19.7,20.2,23.95,27.57,27.03,30.93,25,31,28.5,31.7,31.5,29.7,22.97,34.37,33.43,31.1,28.5,23.7,28.2,28.6,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79070.54072,6.61129057,1228,140,350,100
2020/10/23 14:45,19.9,15.2,16.2,27.7,17.6,0,1,1,0,1,29.3,28.2,24,27.5,29.4,17,17,17,17,17,-25,296,296,-25,7,1092,752,752,412,1160,350,350,100,100,100,20.98578947,28.62631579,1.285470052,61450,5.1025,17.2,20.05,20.9,22.5,22.9,22.7,19.77,21.6,24.7,18.5,22.2,20.6,21.33,19.53,18.8,23.7,21.95,19.7,20.1,24,27.4,26.97,30.73,25,31,28.5,31.7,31.5,29.7,22.8,34.37,33.43,31.1,28.5,23.7,28.13,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78992.13472,6.58594481,1228,140,350,100
2020/10/23 14:51,19.9,15.3,15.2,27.7,17.9,0,1,1,0,1,29.2,28.1,23.5,27.5,29.5,17,17,17,17,17,-26,297,297,-26,8,1092,752,752,412,1160,350,350,100,100,100,21.08368421,28.67473684,1.267438257,61460,5.12125,17.4,20.2,20.95,22.53,22.9,22.7,19.9,21.6,24.8,18.6,22.47,20.7,21.47,19.67,19,23.6,21.95,19.8,20.35,24.15,27.5,27.03,30.97,25,31,28.5,31.7,31.5,29.7,22.97,34.37,33.43,31.1,28.5,23.7,28.2,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77896.7553,6.537037084,1228,140,350,100
2020/10/23 14:56,20,15.3,16.5,27.7,18,0,1,1,0,1,29.2,28.1,23.5,27.5,29.6,17,17,17,17,17,-27,298,298,-27,9,1092,752,752,412,1160,350,350,100,100,100,21.15368421,28.70315789,1.280290679,61520,5.124166667,17.5,20.35,21.05,22.53,22.87,22.7,19.97,21.6,24.8,18.8,22.5,20.83,21.5,19.87,19.1,23.7,22.05,19.8,20.4,24.3,27.7,27.13,30.97,25,31,28.5,31.7,31.5,29.7,23.03,34.37,33.43,31.1,28.5,23.7,28.13,28.6,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78763.48256,6.527509911,1228,140,350,100
2020/10/23 15:02,20,15.5,16.5,27.6,17.9,0,1,1,0,1,29.2,28.4,23.5,27.6,29.6,17,17,17,17,17,-28,299,299,-28,10,1092,752,752,412,1160,350,350,100,100,100,21.14473684,28.72157895,1.281042048,61460,5.124166667,17.5,20.35,21.1,22.57,22.83,22.7,20,21.6,24.8,18.8,22.37,20.87,21.43,19.83,19.1,23.7,22.1,19.8,20.3,24.3,27.63,27.2,30.97,25,31,28.5,31.7,31.5,29.7,22.97,34.37,33.43,31.1,28.5,23.7,28.27,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78732.84426,6.562346951,1228,140,350,100
2020/10/23 15:07,20,15.3,16.5,27.6,17.7,0,1,1,0,1,29.2,28.1,23.7,27.5,29.6,17,17,17,17,17,-29,300,300,-29,11,1092,752,752,412,1160,350,350,100,100,100,21.12894737,28.70368421,1.279468461,61570,5.12625,17.5,20.2,21,22.53,22.9,22.7,19.97,21.6,24.8,18.8,22.4,20.87,21.43,19.8,19.1,23.6,22.05,19.8,20.4,24.3,27.67,27.13,30.97,25,31,28.5,31.7,31.5,29.7,22.9,34.37,33.43,31.1,28.5,23.7,28.27,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78776.87314,6.562904892,1228,140,350,100
2020/10/23 15:13,20,15.5,16.5,27.6,17.7,0,1,1,0,1,29.2,28.3,24.2,27.5,29.6,17,17,17,17,17,-30,301,301,-30,12,1092,752,752,412,1160,350,350,100,100,100,21.13368421,28.70894737,1.281981499,61450,5.125833333,17.5,20.25,21,22.57,22.93,22.7,19.97,21.6,24.9,18.8,22.27,20.87,21.4,19.73,19.1,23.6,22.15,19.8,20.4,24.3,27.67,27.13,30.97,25,31,28.5,31.7,31.5,29.7,22.83,34.37,33.43,31.1,28.5,23.7,28.27,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78777.76314,6.564776512,1228,140,350,100
2020/10/23 15:18,20,15.3,17,27.6,17.7,0,1,1,0,1,29.2,28.2,24.2,27.4,29.6,17,17,17,17,17,-31,302,302,-31,13,1092,752,752,412,1160,350,350,100,100,100,21.10315789,28.69,1.281275415,61390,5.118333333,17.45,20.2,20.95,22.57,22.9,22.7,20,21.6,24.8,18.8,22.3,20.8,21.37,19.77,19.1,23.4,22.05,19.8,20.4,24.3,27.57,27.07,30.9,25,31,28.5,31.7,31.5,29.7,22.9,34.37,33.43,31.1,28.5,23.7,28.2,28.6,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78657.49774,6.559802537,1228,140,350,100
2020/10/23 15:24,19.8,15.6,16.9,27.6,17.6,0,1,1,0,1,29.2,28.3,24.2,27.5,29.4,17,17,17,17,17,-32,303,303,-32,14,1092,752,752,412,1160,350,350,100,100,100,21.13105263,28.68947368,1.272139558,61490,5.12,17.5,20.25,20.95,22.53,22.87,22.7,19.97,21.6,24.8,18.8,22.43,20.87,21.5,19.77,19,23.7,22.05,19.8,20.4,24.2,27.63,27.1,30.97,25,31,28.5,31.7,31.5,29.7,22.87,34.37,33.43,31.1,28.5,23.7,28.13,28.6,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78223.8614,6.536723298,1228,140,350,100
2020/10/23 15:29,19.8,15,16.3,27.5,17.7,0,1,1,0,1,29.2,27.9,23.8,27.4,29.3,17,17,17,17,17,-33,304,304,-33,15,1092,752,752,412,1160,350,350,100,100,100,21.07473684,28.67210526,1.281305397,61400,5.120416667,17.35,20.2,20.95,22.47,22.8,22.5,19.97,21.6,24.8,18.8,22.37,20.83,21.4,19.63,19,23.6,21.95,19.8,20.4,24.2,27.57,27.07,30.9,25,31,28.5,31.7,31.5,29.7,22.9,34.37,33.43,31.1,28.5,23.7,28.13,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78672.15136,6.537333865,1228,140,350,100
2020/10/23 15:34,19.6,15.3,16.5,27.5,17.7,0,1,1,0,1,29.1,28.1,23.8,27.4,29.4,17,17,17,17,17,-34,305,305,-34,16,1092,752,752,412,1160,350,350,100,100,100,21.01473684,28.63368421,1.278787802,61550,5.122916667,17.35,20.2,20.85,22.43,22.77,22.5,19.97,21.6,24.7,18.6,22.3,20.63,21.2,19.53,19,23.6,21.95,19.8,20.3,24.05,27.5,27.03,30.8,25,31,28.5,31.7,31.5,29.7,22.83,34.37,33.43,31.1,28.5,23.7,28.1,28.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78709.3892,6.55756419,1228,140,350,100
2020/10/23 15:40,19.9,15.3,16.3,27.5,17.9,0,1,1,0,1,29.1,28,23.6,27.4,29.4,17,17,17,17,17,-35,306,306,-35,17,1092,752,752,412,1160,350,350,100,100,100,21,28.63789474,1.277126611,61620,5.132083333,17.35,20.15,20.85,22.43,22.8,22.5,19.8,21.6,24.7,18.6,22.2,20.77,21.2,19.5,19,23.6,21.95,19.8,20.2,24.15,27.47,27.03,30.73,25,31,28.5,31.7,31.5,29.7,22.8,34.37,33.43,31.1,28.5,23.7,28.07,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78696.54176,6.558580457,1228,140,350,100
2020/10/23 15:45,19.8,15,16.2,27.5,17.9,0,1,1,0,1,29,28.1,24,27.4,29.4,17,17,17,17,17,-36,307,307,-36,18,1092,752,752,412,1160,350,350,100,100,100,20.99736842,28.63157895,1.277971385,61770,5.14125,17.35,20.1,20.85,22.43,22.77,22.5,19.87,21.6,24.7,18.6,22.2,20.63,21.27,19.63,19,23.6,21.95,19.7,20.2,24.1,27.53,26.97,30.87,25,31,28.5,31.7,31.5,29.7,22.83,34.37,33.43,31.1,28.5,23.5,28.03,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78940.29248,6.568201427,1228,140,350,100
2020/10/23 15:51,23.3,19.6,21.7,27.6,23.7,0,1,1,0,1,29.8,29.7,26.2,28,30.9,19,19,19,19,19,-37,308,308,-37,19,1092,752,752,412,1160,350,350,100,100,100,22.36684211,29.23105263,1.147023106,61510,5.136666667,19.4,21.35,21.55,23.37,23.7,23.7,21.67,21.6,26.4,21.4,23.77,23.37,22.67,21.47,19.9,23.9,22.9,20.7,22.15,26.05,28.6,27.9,32.27,25,31,28.5,31.7,31.5,29.7,23.87,34.37,33.43,31.1,28.5,24.4,29.17,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70553.39128,6.22890349,1228,140,350,100
2020/10/23 15:56,21.2,17.9,19.1,28.1,20.5,0,1,1,0,1,29.8,29.7,25.4,28.1,30.8,19,19,19,19,19,-38,309,309,-38,20,1092,752,752,412,1160,350,350,100,100,100,23.30947368,29.62210526,1.363338628,61230,5.114166667,20.75,22.7,22.9,24,24.1,23.9,22.8,21.6,26.4,22.7,24.5,23.67,23.53,22.53,22.2,24.7,24.1,22.7,23.1,27.2,29.5,28.83,32.33,25,31,28.5,31.7,31.5,29.7,24.63,34.37,33.43,31.1,28.5,24.8,29.9,31.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83477.22422,6.417942313,1228,140,350,100
2020/10/23 16:02,20.3,19.4,18.3,28.1,16.3,0,1,1,0,1,29.9,29.7,25.8,28.3,31,19,19,19,19,19,-39,310,310,-39,21,1092,752,752,412,1160,350,350,100,100,100,22.38210526,29.35,1.238261829,61020,5.09375,19.6,21.6,21.9,23.33,23.53,23.6,21.63,21.6,26.4,20.7,24.2,22.63,22.47,20.87,19,24.4,23.6,21.7,22.5,26.55,28.9,28.1,31.9,25,31,28.5,31.7,31.5,29.7,24.3,34.37,33.43,31.1,28.5,24.6,29.5,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75558.73682,6.626498377,1228,140,350,100
2020/10/23 16:07,22.7,16.9,15.5,28.4,21,0,1,1,0,1,30,29.6,26.6,28.4,30.7,19,19,19,19,19,-40,311,311,-40,22,1092,752,752,412,1160,350,350,100,100,100,22.78157895,29.42631579,1.250206136,61770,5.11625,19.55,22.05,22.8,24.3,23.97,23.6,21.43,21.6,26.2,21.9,23.9,22.97,22.93,22.2,22.1,24.5,23.55,21.3,22,26.5,29.4,28.9,32.63,25,31,28.5,31.7,31.5,29.7,24.2,34.37,33.43,31.1,28.5,24.8,29.3,30.1,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77225.23302,6.365998743,1228,140,350,100
2020/10/23 16:13,22.8,17,23.8,28.7,22.3,0,1,1,0,1,30.6,30.4,26,28.6,31.5,19,19,19,19,19,-41,312,312,-41,23,1092,752,752,412,1160,350,350,100,100,100,23.27842105,29.66631579,1.239937974,61230,5.125,20.05,22.55,23,24.27,24.57,24.5,22.8,21.6,26.8,22.6,24.6,23.8,24.23,21.87,21.1,24.8,24.15,22.2,22.8,26.95,29.7,29.17,33,25,31,28.5,31.7,31.5,29.7,24.7,34.37,33.43,31.1,28.5,25.1,29.97,31,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75921.40212,6.381109798,1228,140,350,100
2020/10/23 16:18,21.3,16.8,16.8,28.7,17,0,1,1,0,1,30.5,29.7,25,28.5,31.3,19,19,19,19,19,-42,313,313,-42,24,1092,752,752,412,1160,350,350,100,100,100,22.76368421,29.55842105,1.239596236,60870,5.0875,19.25,22.6,22.45,23.77,23.9,23.9,22.4,21.6,27,21.4,24.47,22.9,23.47,21.2,19.6,24.3,23.9,21.8,22.6,26.55,29.5,28.73,32.33,25,31,28.5,31.7,31.5,29.7,24.73,34.37,33.43,31.1,28.5,24.6,29.87,31,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75454.2229,6.307317709,1228,140,350,100
2020/10/23 16:24,21.4,16.8,17.7,28.7,18.7,0,1,1,0,1,30.5,29.8,25.6,28.6,30.9,19,19,19,19,19,-43,314,314,-43,25,1092,752,752,412,1160,350,350,100,100,100,22.87473684,29.52210526,1.275057559,60920,5.074583333,19.75,22.55,22.85,24.3,23.67,23.8,21.9,21.6,26.6,21,24.3,22.73,23.17,22.1,21.8,24.7,23.7,21.7,22.4,26.45,29.5,28.97,32.53,25,31,28.5,31.7,31.5,29.7,24.53,34.37,33.43,31.1,28.5,24.8,29.77,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77676.50652,6.380447059,1228,140,350,100
2020/10/23 16:29,22.6,16.8,18,28.7,21,0,1,1,0,1,30.5,29.8,25.8,28.6,30.9,19,19,19,19,19,-44,315,315,-44,26,1092,752,752,412,1160,350,350,100,100,100,22.86052632,29.54105263,1.269505229,60920,5.076666667,19.7,22.4,22.75,24.27,23.8,23.9,21.93,21.6,26.7,20.9,24.3,22.77,23.33,22,21.6,24.5,23.7,21.7,22.5,26.5,29.57,28.97,32.63,25,31,28.5,31.7,31.5,29.7,24.57,34.37,33.43,31.1,28.5,24.9,29.77,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77338.25856,6.458948545,1228,140,350,100
2020/10/23 16:35,21.8,17,18.1,28.8,19.2,0,1,1,0,1,30.6,29.8,26.1,28.7,31.3,19,19,19,19,19,-45,316,316,-45,27,1092,752,752,412,1160,350,350,100,100,100,22.79368421,29.51315789,1.254022167,61070,5.082916667,19.55,22.3,22.8,24.2,24,24.1,21.9,21.6,26.8,20.7,24.37,22.77,23.27,21.27,20.7,24.7,23.75,21.7,22.6,26.35,29.43,28.77,32.47,25,31,28.5,31.7,31.5,29.7,24.53,34.37,33.43,31.1,28.5,24.9,29.87,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76583.13372,6.413391345,1228,140,350,100
2020/10/23 16:40,21.9,17,18.5,28.9,19.2,0,1,1,0,1,30.6,30,25.8,28.9,31,19,19,19,19,19,-46,317,317,-46,28,1092,752,752,412,1160,350,350,100,100,100,22.83947368,29.55368421,1.245734029,61450,5.105,19.6,22.25,22.85,24.27,24,24.1,22.03,21.6,26.8,20.7,24.37,22.8,23.3,21.33,20.9,24.7,23.85,21.8,22.7,26.35,29.43,28.8,32.63,25,31,28.5,31.7,31.5,29.7,24.67,34.37,33.43,31.1,28.5,25.1,29.97,30.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76550.35608,6.380562075,1228,140,350,100
2020/10/23 16:46,21.9,17.2,18.5,28.9,19.5,0,1,1,0,1,30.7,29.9,26.1,28.9,31.4,19,19,19,19,19,-47,318,318,-47,29,1092,752,752,412,1160,350,350,100,100,100,22.88263158,29.60210526,1.240357118,61070,5.105,19.65,22.25,22.85,24.27,24.13,24.1,22.03,21.6,26.8,20.9,24.4,22.93,23.43,21.33,20.9,24.8,23.85,21.8,22.75,26.5,29.47,28.87,32.73,25,31,28.5,31.7,31.5,29.7,24.67,34.37,33.43,31.1,28.5,25.1,30.03,30.8,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75748.60918,6.345790219,1228,140,350,100
2020/10/23 16:51,21.8,17.2,18.5,29,19.5,0,1,1,0,1,30.8,30,25.9,29,31.1,19,19,19,19,19,-48,319,319,-48,30,1092,752,752,412,1160,350,350,100,100,100,22.93,29.61421053,1.237147979,61450,5.105,19.65,22.35,22.9,24.27,24.2,24.3,22.03,21.6,26.8,20.9,24.5,22.97,23.57,21.33,20.7,24.8,23.95,22,22.85,26.4,29.67,28.87,32.63,25,31,28.5,31.7,31.5,29.7,24.8,34.37,33.43,31.1,28.5,25.1,30.13,30.9,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76022.7433,6.323806353,1228,140,350,100
2020/10/23 16:57,21.8,17.3,18.7,29,19.2,0,1,1,0,1,30.9,30.2,26,29.1,31.4,19,19,19,19,19,-49,320,320,-49,31,1092,752,752,412,1160,350,350,100,100,100,22.94631579,29.63526316,1.238691835,60910,5.098333333,19.65,22.35,22.9,24.2,24.27,24.3,22.17,21.6,27,20.9,24.5,23.03,23.53,21.23,20.6,24.8,24.05,22,22.9,26.5,29.6,28.87,32.6,25,31,28.5,31.7,31.5,29.7,24.73,34.37,33.43,31.1,28.5,25.3,30.2,31,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75448.71968,6.311310958,1228,140,350,100
2020/10/23 17:02,21.7,17.2,18.7,29.1,19.2,0,1,1,0,1,31,30,25.9,29.1,31,19,19,19,19,19,-50,321,321,-50,32,1092,752,752,412,1160,350,350,100,100,100,22.94894737,29.63315789,1.23257517,61130,5.085,19.65,22.35,22.85,24.27,24.33,24.3,22.1,21.6,27,20.9,24.5,23.03,23.53,21.27,20.6,24.8,24.05,22,22.9,26.5,29.53,28.87,32.73,25,31,28.5,31.7,31.5,29.7,24.87,34.37,33.43,31.1,28.5,25.3,30.2,30.8,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75347.32014,6.283168326,1228,140,350,100
2020/10/23 17:08,21.9,17.4,18.7,29.1,19.6,0,1,1,0,1,30.9,30.2,25.9,29.1,31.3,19,19,19,19,19,-51,322,322,-51,33,1092,752,752,412,1160,350,350,100,100,100,23.01157895,29.66473684,1.235551008,60960,5.087083333,19.65,22.4,22.85,24.27,24.37,24.5,22.23,21.6,27,21,24.63,23.17,23.57,21.23,20.6,24.8,24.15,22.2,23,26.5,29.63,29,32.73,25,31,28.5,31.7,31.5,29.7,24.87,34.37,33.43,31.1,28.5,25.3,30.27,31,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75319.18944,6.277771233,1228,140,350,100
