Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/24 0:26,31,15.9,15.5,29.3,31.1,0,1,1,0,0,31.1,31.9,25,29.9,32.6,17,17,17,17,17,-23,402,402,-5,-23,1092,752,752,412,1160,350,350,100,100,100,23.92894737,29.12842105,1.279191533,63440,5.265,18.75,22.55,25.35,26.83,23.93,24.5,22.33,21.6,27.4,19.4,24.33,23.73,25.5,28,31.2,24.5,23.25,20.5,21,26.2,30.87,30.67,33,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.8,29.9,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81151.91086,6.713868378,1228,140,350,100
2020/10/24 0:31,31.2,15.9,15.3,29.4,31.2,0,1,1,0,0,31.3,32,24.8,29.9,32.7,17,17,17,17,17,-24,403,403,-6,-24,1092,752,752,412,1160,350,350,100,100,100,23.96421053,29.11263158,1.284421948,61510,5.20625,18.75,22.5,25.35,26.87,24.07,24.6,22.37,21.6,27.6,19.4,24.4,23.67,25.57,28.17,31.2,24.5,23.2,20.5,21,26.2,30.87,30.73,33.13,24.25,30.6,27.23,30.5,29.6,27.4,24.7,33.9,32.33,30.73,27.8,24.6,29.9,29.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79004.79404,6.673196038,1228,140,350,100
2020/10/24 0:37,31.2,16,15.3,29.6,31.2,0,1,1,0,0,31.3,32.1,25.3,30,32.7,17,17,17,17,17,-25,404,404,-7,-25,1092,752,752,412,1160,350,350,100,100,100,23.99315789,29.06421053,1.285315203,61400,5.12125,18.7,22.55,25.4,26.87,24.13,24.8,22.33,21.6,27.8,19.4,24.27,23.67,25.7,28.2,31.5,24.5,23.2,20.3,20.95,26.1,30.77,30.57,32.9,24.25,30.6,27.23,30.5,29.6,27.4,24.6,33.9,32.33,30.73,27.8,24.8,29.77,29.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78918.35348,6.580131147,1228,140,350,100
2020/10/24 0:42,31.3,15.9,15.9,29.7,31.3,0,1,1,0,0,31.4,31.9,24.7,29.8,32.8,17,17,17,17,17,-26,405,405,-8,-26,1092,752,752,412,1160,350,350,100,100,100,24.03789474,29.07842105,1.277806554,61870,5.13625,18.7,22.65,25.45,26.87,24.23,24.8,22.47,21.6,27.8,19.5,24.33,23.67,25.77,28.33,31.5,24.6,23.2,20.3,20.95,26.05,30.87,30.63,32.97,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.8,29.77,29.7,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79057.8915,6.582343541,1228,140,350,100
2020/10/24 0:48,31.3,15.9,15.6,29.7,31.5,0,1,1,0,0,31.5,31.8,25,29.9,32.9,17,17,17,17,17,-27,406,406,-9,-27,1092,752,752,412,1160,350,350,100,100,100,24.11526316,29.09052632,1.279673673,61990,5.160833333,18.7,22.65,25.55,27,24.37,24.8,22.53,21.6,27.8,19.5,24.33,23.77,25.87,28.37,31.7,24.7,23.35,20.5,21.1,26.05,30.9,30.73,33.03,24.25,30.6,27.23,30.5,29.6,27.4,24.67,33.9,32.33,30.73,27.8,24.8,29.8,29.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79326.97096,6.599369269,1228,140,350,100
2020/10/24 0:53,31.5,15.9,15.3,29.7,31.5,0,1,1,0,0,31.5,32,25,29.9,32.9,17,17,17,17,17,-28,407,407,-10,-28,1092,752,752,412,1160,350,350,100,100,100,24.16210526,29.10263158,1.277153235,61980,5.165416667,18.8,22.75,25.55,27.17,24.5,25,22.6,21.6,27.8,19.5,24.33,23.9,25.9,28.43,31.7,24.7,23.35,20.5,21,26.15,30.93,30.8,33.13,24.25,30.6,27.23,30.5,29.6,27.4,24.6,33.9,32.33,30.73,27.8,24.8,29.87,29.7,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79157.95748,6.603538685,1228,140,350,100
2020/10/24 0:59,31.5,16,15.5,29.8,31.5,0,1,1,0,0,31.6,32.2,25.3,30,33,17,17,17,17,17,-29,408,408,-11,-29,1092,752,752,412,1160,350,350,100,100,100,24.24105263,29.13736842,1.280605695,61990,5.165416667,18.9,22.8,25.65,27.07,24.7,25,22.7,21.6,28,19.7,24.47,23.97,26,28.57,31.7,24.7,23.45,20.5,21.1,26.2,31,30.8,33.2,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.8,29.87,29.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79384.74706,6.605946023,1228,140,350,100
2020/10/24 1:04,31.5,15.9,15.6,29.8,31.7,0,1,1,0,0,31.7,32,25,30,33,17,17,17,17,17,-30,409,409,-12,-30,1092,752,752,412,1160,350,350,100,100,100,24.29105263,29.15157895,1.280347818,61730,5.155,18.9,22.8,25.75,27.3,24.67,25,22.8,21.6,28,19.7,24.53,24.07,26.03,28.73,31.9,24.7,23.35,20.5,21.2,26.2,31.1,30.8,33.17,24.25,30.6,27.23,30.5,29.6,27.4,24.87,33.9,32.33,30.73,27.8,24.8,29.93,29.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79035.8708,6.600859077,1228,140,350,100
2020/10/24 1:10,31.7,15.7,15.7,29.9,31.8,0,1,1,0,0,31.6,32.4,24.9,30,33.1,17,17,17,17,17,-31,410,410,-13,-31,1092,752,752,412,1160,350,350,100,100,100,24.27789474,29.15263158,1.2858684,61840,5.14875,18.9,22.85,25.65,27.3,24.63,25,22.77,21.6,28,19.7,24.53,23.97,26.1,28.73,31.9,24.7,23.45,20.5,21,26.2,31.1,30.8,33.23,24.25,30.6,27.23,30.5,29.6,27.4,24.8,33.9,32.33,30.73,27.8,24.8,30,29.9,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79518.10188,6.606415528,1228,140,350,100
2020/10/24 1:15,31.7,15.7,16,29.9,31.8,0,1,1,0,0,31.7,32.4,24.9,30.2,33.3,17,17,17,17,17,-32,411,411,-14,-32,1092,752,752,412,1160,350,350,100,100,100,24.33105263,29.16368421,1.288505292,61820,5.1525,18.9,22.85,25.75,27.3,24.77,25.2,22.8,21.6,28,19.9,24.5,24.07,25.97,28.73,31.9,24.7,23.55,20.7,21.1,26.2,31.07,30.9,33.3,24.25,30.6,27.23,30.5,29.6,27.4,24.8,33.9,32.33,30.73,27.8,24.8,30.03,29.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79655.39714,6.632229126,1228,140,350,100
2020/10/24 1:21,31.8,15.9,15.5,29.9,31.9,0,1,1,0,0,31.7,32.5,24.8,30.2,33.3,17,17,17,17,17,-33,412,412,-15,-33,1092,752,752,412,1160,350,350,100,100,100,24.31315789,29.17105263,1.284751047,61990,5.15875,18.9,22.85,25.75,27.33,24.7,25,22.87,21.6,28,19.7,24.6,24.07,26.03,28.8,31.9,24.7,23.45,20.7,21,26.15,31.03,30.87,33.33,24.25,30.6,27.23,30.5,29.6,27.4,24.93,33.9,32.33,30.73,27.8,24.9,30.03,29.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79641.71742,6.637379773,1228,140,350,100
2020/10/24 1:26,31.8,15.9,15.7,29.9,31.9,0,1,1,0,0,31.7,32.4,24.8,30,33.3,17,17,17,17,17,-34,413,413,-16,-34,1092,752,752,412,1160,350,350,100,100,100,24.26578947,29.16631579,1.287692036,62160,5.172916667,18.85,22.7,25.65,27.3,24.7,25,22.77,21.6,28,19.7,24.57,23.93,26,28.73,31.9,24.7,23.45,20.5,21,26.15,31.1,30.87,33.33,24.25,30.6,27.23,30.5,29.6,27.4,24.87,33.9,32.33,30.73,27.8,24.9,29.97,29.9,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80042.93698,6.653527267,1228,140,350,100
2020/10/24 1:32,31.8,15.5,15.6,29.9,31.9,0,1,1,0,0,31.7,32.4,24.7,30,33.3,17,17,17,17,17,-35,414,414,-17,-35,1092,752,752,412,1160,350,350,100,100,100,24.30526316,29.17,1.292633336,62050,5.175416667,18.7,22.8,25.75,27.37,24.63,25,22.83,21.6,28.2,19.7,24.57,23.97,26.03,28.8,32.2,24.8,23.4,20.5,20.95,26.15,31.1,30.9,33.3,24.25,30.6,27.23,30.5,29.6,27.4,24.87,33.9,32.33,30.73,27.8,24.9,29.97,30,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80207.89848,6.677118144,1228,140,350,100
2020/10/24 1:37,31.8,15.7,15.5,29.9,31.9,0,1,1,0,0,31.7,32.1,25.4,30,33.3,17,17,17,17,17,-36,415,415,-18,-36,1092,752,752,412,1160,350,350,100,100,100,24.28789474,29.16052632,1.295412654,62040,5.170416667,18.8,22.8,25.75,27.27,24.67,25,22.9,21.6,28,19.7,24.5,23.9,26.03,28.8,32.2,25,23.35,20.3,20.9,26.15,31.07,30.93,33.33,24.25,30.6,27.23,30.5,29.6,27.4,24.8,33.9,32.33,30.73,27.8,24.9,30.03,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80367.40106,6.690637481,1228,140,350,100
2020/10/24 1:43,31.8,15.5,15.3,29.9,31.9,0,1,1,0,0,31.7,31.9,24.4,30,33.3,17,17,17,17,17,-37,416,416,-19,-37,1092,752,752,412,1160,350,350,100,100,100,24.22894737,29.14894737,1.293407693,62160,5.175,18.7,22.7,25.75,27.3,24.63,25,22.77,21.6,28,19.5,24.5,23.83,25.87,28.8,32.2,24.8,23.35,20.3,20.75,26.05,31.03,30.87,33.37,24.25,30.6,27.23,30.5,29.6,27.4,24.8,33.9,32.33,30.73,27.8,24.9,29.97,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80398.22222,6.698567637,1228,140,350,100
2020/10/24 1:48,31.8,15.5,15.3,29.9,31.9,0,1,1,0,0,31.8,32.4,25,30,33.3,17,17,17,17,17,-38,417,417,-20,-38,1092,752,752,412,1160,350,350,100,100,100,24.21736842,29.15315789,1.296562606,62110,5.177916667,18.7,22.75,25.7,27.23,24.7,25,22.7,21.6,28,19.5,24.47,23.73,25.83,28.77,32.2,24.8,23.3,20.3,20.85,26.05,31.03,30.93,33.33,24.25,30.6,27.23,30.5,29.6,27.4,24.8,33.9,32.33,30.73,27.8,24.9,29.93,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80529.50346,6.705321903,1228,140,350,100
2020/10/24 1:53,31.8,15.5,15.5,29.9,31.9,0,1,1,0,0,31.8,32.1,24.7,30,33.3,17,17,17,17,17,-39,418,418,-21,-39,1092,752,752,412,1160,350,350,100,100,100,24.25842105,29.15210526,1.295882116,62210,5.18,18.7,22.7,25.75,27.43,24.63,25.2,22.8,21.6,27.8,19.7,24.57,23.9,25.9,28.73,32.2,24.7,23.3,20.4,20.9,25.95,31,31,33.37,24.25,30.6,27.23,30.5,29.6,27.4,24.9,33.9,32.33,30.73,27.8,24.8,29.93,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80616.82642,6.714430412,1228,140,350,100
2020/10/24 1:59,31.8,15.6,15.5,29.9,32,0,1,1,0,0,31.8,32,24.7,30,33.4,17,17,17,17,17,-40,419,419,-22,-40,1092,752,752,412,1160,350,350,100,100,100,24.27684211,29.15736842,1.294943571,62650,5.2025,18.7,22.85,25.75,27.37,24.57,25,22.83,21.6,28,19.7,24.63,23.9,25.83,28.73,32.2,24.8,23.35,20.5,20.95,26.05,30.93,30.93,33.4,24.25,30.6,27.23,30.5,29.6,27.4,24.87,33.9,32.33,30.73,27.8,24.9,29.97,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81128.2147,6.739376713,1228,140,350,100
2020/10/24 2:04,31.9,15.6,15.3,29.9,32,0,1,1,0,0,31.8,32.4,25.3,30.2,33.3,17,17,17,17,17,-41,420,420,-23,-41,1092,752,752,412,1160,350,350,100,100,100,24.23473684,29.14368421,1.297502668,61990,5.193333333,18.7,22.7,25.65,27.23,24.6,25,22.7,21.6,28,19.5,24.6,23.8,25.9,28.73,32.2,24.8,23.35,20.5,20.9,25.95,30.97,30.9,33.43,24.25,30.6,27.23,30.5,29.6,27.4,24.87,33.9,32.33,30.73,27.8,24.9,29.97,29.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80432.19038,6.731683545,1228,140,350,100
2020/10/24 2:10,31.9,15.6,15.5,29.9,32,0,1,1,0,0,31.8,32.4,24.7,30,33.4,17,17,17,17,17,-42,421,421,-24,-42,1092,752,752,412,1160,350,350,100,100,100,24.23052632,29.13894737,1.294326567,62260,5.177083333,18.7,22.7,25.65,27.27,24.6,25.2,22.7,21.6,28,19.5,24.47,23.67,25.87,28.8,32.2,24.8,23.45,20.3,20.9,25.95,30.87,30.9,33.47,24.25,30.6,27.23,30.5,29.6,27.4,24.77,33.9,32.33,30.73,27.8,24.9,30.07,29.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80584.77208,6.709040102,1228,140,350,100
2020/10/24 2:15,31.8,15.5,15.3,29.9,31.9,0,1,1,0,0,31.8,32.4,24.8,30.2,33.3,17,17,17,17,17,-43,422,422,-25,-43,1092,752,752,412,1160,350,350,100,100,100,24.18789474,29.13473684,1.29668798,62600,5.2025,18.65,22.7,25.65,27.07,24.63,25,22.67,21.6,28,19.4,24.47,23.73,25.87,28.73,32.2,24.7,23.3,20.3,20.9,25.95,30.87,31,33.27,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.9,29.93,29.9,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81172.66754,6.739893317,1228,140,350,100
2020/10/24 2:21,31.8,15.5,14.9,29.9,32,0,1,1,0,0,31.7,31.9,24.2,30.2,33.3,17,17,17,17,17,-44,423,423,-26,-44,1092,752,752,412,1160,350,350,100,100,100,24.15947368,29.12263158,1.29727887,62420,5.209166667,18.6,22.65,25.65,27.17,24.57,25,22.63,21.6,28,19.4,24.4,23.63,25.8,28.73,32.2,24.7,23.3,20.3,20.7,26,30.87,30.9,33.43,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.8,29.93,29.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80976.14708,6.756200609,1228,140,350,100
2020/10/24 2:26,31.8,15.6,14.9,29.9,32,0,1,1,0,0,31.7,32.2,24.7,30,33.3,17,17,17,17,17,-45,424,424,-27,-45,1092,752,752,412,1160,350,350,100,100,100,24.13368421,29.11736842,1.300456696,62100,5.188333333,18.6,22.65,25.55,27.27,24.57,24.8,22.53,21.6,27.8,19.4,24.4,23.67,25.77,28.73,32.2,24.7,23.3,20.3,20.7,26.05,30.87,30.8,33.37,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.9,29.87,29.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80758.36082,6.738937829,1228,140,350,100
2020/10/24 2:32,31.8,15.5,15,29.9,32,0,1,1,0,0,31.7,32.4,25.2,30,33.3,17,17,17,17,17,-46,425,425,-28,-46,1092,752,752,412,1160,350,350,100,100,100,24.16473684,29.11684211,1.297278799,62590,5.195416667,18.6,22.55,25.65,27.3,24.63,25,22.57,21.6,28,19.4,24.4,23.67,25.73,28.73,32.2,24.8,23.3,20.3,20.7,25.95,30.87,30.8,33.37,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.8,30.03,29.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81196.68,6.748126701,1228,140,350,100
2020/10/24 2:37,31.8,15.3,15.2,29.9,32,0,1,1,0,0,31.7,32.1,24.5,30,33.3,17,17,17,17,17,-47,426,426,-29,-47,1092,752,752,412,1160,350,350,100,100,100,24.15368421,29.11210526,1.298811601,62470,5.210833333,18.65,22.65,25.55,27.2,24.63,25,22.6,21.6,28,19.4,24.4,23.57,25.67,28.8,32.2,24.8,23.3,20.3,20.6,25.95,30.87,30.87,33.37,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.8,30.03,29.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81136.7607,6.763893362,1228,140,350,100
2020/10/24 2:43,31.8,15.7,15,29.9,32,0,1,1,0,0,31.7,32,25.2,30,33.4,17,17,17,17,17,-48,427,427,-30,-48,1092,752,752,412,1160,350,350,100,100,100,24.17368421,29.10842105,1.301526008,62320,5.199583333,18.6,22.6,25.55,27.17,24.6,25.2,22.67,21.6,28,19.4,24.4,23.7,25.73,28.73,32.2,24.7,23.45,20.3,20.7,25.95,30.87,30.87,33.3,24.25,30.6,27.23,30.5,29.6,27.4,24.73,33.9,32.33,30.73,27.8,24.8,29.97,29.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81111.10082,6.760327563,1228,140,350,100
2020/10/24 2:48,31.8,15.6,14.9,29.9,32,0,1,1,0,0,31.7,32.1,25.3,30.2,33.4,17,17,17,17,17,-49,428,428,-31,-49,1092,752,752,412,1160,350,350,100,100,100,24.13631579,29.75947368,1.300671211,62210,5.18875,18.6,22.6,25.65,27.2,24.57,25,22.6,21.6,28,19.2,24.33,23.6,25.67,28.77,32.2,24.7,23.4,20.2,20.7,25.85,30.8,30.8,33.43,25.8,32.4,28.93,31,31.7,27,24.73,34.53,33.33,32.63,29.3,24.8,30.1,29.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80914.75602,6.751077368,1228,140,350,100
2020/10/24 2:54,31.8,15.5,14.9,29.9,32,0,1,1,0,0,31.7,32,25,30.2,33.4,17,17,17,17,17,-50,429,429,-32,-50,1092,752,752,412,1160,350,350,100,100,100,24.14,29.76421053,1.299076146,62540,5.197916667,18.6,22.6,25.55,27.33,24.63,25,22.6,21.6,28,19.2,24.3,23.5,25.6,28.8,32.2,24.8,23.35,20.3,20.7,25.95,30.87,30.8,33.37,25.8,32.4,29,31,31.7,27,24.67,34.57,33.3,32.53,29.3,24.9,30.13,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81244.22218,6.756624092,1228,140,350,100
2020/10/24 2:59,31.8,15.6,15.2,30,32,0,1,1,0,0,31.7,32.2,25.3,30.2,33.3,17,17,17,17,17,-51,430,430,-33,-51,1092,752,752,412,1160,350,350,100,100,100,24.16368421,29.81368421,1.298726895,62370,5.204583333,18.6,22.65,25.6,27.2,24.57,25,22.6,21.6,28,19.2,24.37,23.67,25.67,28.73,32.2,24.8,23.55,20.3,20.8,25.95,30.87,30.87,33.43,25.8,32.4,29,31.2,31.7,27.1,24.67,34.67,33.47,32.73,29.4,24.8,30.2,29.7,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81001.59642,6.760242442,1228,140,350,100
2020/10/24 3:05,31.8,15.5,14.9,30,32,0,1,1,0,0,31.7,32.2,25.2,30,33.3,17,17,17,17,17,-52,431,431,-34,-52,1092,752,752,412,1160,350,350,100,100,100,24.15631579,29.80315789,1.298178895,62210,5.190833333,18.55,22.65,25.6,27.13,24.57,25,22.53,21.6,28,19.2,24.27,23.67,25.77,28.73,32.2,25,23.55,20.3,20.65,25.95,30.87,30.87,33.43,25.8,32.4,29,31.2,31.7,27.1,24.67,34.67,33.47,32.73,29.4,24.8,30,29.7,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80759.70906,6.740054395,1228,140,350,100
2020/10/24 3:10,31.8,15.7,15,29.9,32,0,1,1,0,0,31.7,32.2,24.5,30,33.3,17,17,17,17,17,-53,432,432,-35,-53,1092,752,752,412,1160,350,350,100,100,100,24.12578947,29.80736842,1.302479182,62320,5.18875,18.6,22.5,25.65,27.2,24.57,24.9,22.5,21.6,28,19.2,24.37,23.63,25.67,28.8,32.2,24.7,23.45,20.3,20.55,25.8,30.8,30.87,33.47,25.8,32.4,29,31.2,31.7,27.1,24.73,34.67,33.47,32.73,29.4,24.8,30.13,29.7,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81170.50264,6.747092154,1228,140,350,100
2020/10/24 3:16,31.8,15.7,15.3,29.9,32,0,1,1,0,0,31.7,32.4,24.8,30,33.4,17,17,17,17,17,-54,433,433,-36,-54,1092,752,752,412,1160,350,350,100,100,100,24.18631579,29.79473684,1.296134184,62420,5.1975,18.65,22.6,25.55,27.13,24.63,25,22.6,21.6,28,19.5,24.3,23.73,25.8,28.8,32.2,24.8,23.6,20.3,20.75,25.95,30.87,30.87,33.37,25.8,32.4,29,31.2,31.7,27.1,24.53,34.67,33.47,32.73,29.4,24.8,30.07,29.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80904.69578,6.753133267,1228,140,350,100
2020/10/24 3:21,31.8,15.6,15.5,29.9,32,0,1,1,0,0,31.7,32.4,25.3,30.3,33.4,17,17,17,17,17,-55,434,434,-37,-55,1092,752,752,412,1160,350,350,100,100,100,24.24368421,29.82315789,1.293711958,62420,5.201666667,18.7,22.65,25.65,27.23,24.63,25,22.7,21.6,28,19.5,24.5,23.77,25.87,28.93,32.2,24.8,23.55,20.5,20.85,25.95,30.87,30.8,33.53,25.8,32.4,29,31,31.7,27.1,24.87,34.63,33.53,32.63,29.3,24.9,30.1,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80753.50042,6.735758175,1228,140,350,100
2020/10/24 3:27,31.9,15.7,15.5,29.9,32,0,1,1,0,0,31.8,32.4,24.8,30.2,33.3,17,17,17,17,17,-56,435,435,-38,-56,1092,752,752,412,1160,350,350,100,100,100,24.24157895,29.87789474,1.295058729,62320,5.1975,18.7,22.6,25.65,27.2,24.53,25.2,22.63,21.6,28,19.5,24.5,23.9,25.93,28.9,32.2,24.7,23.55,20.5,20.8,25.95,30.87,30.87,33.43,26,32.4,29,31.2,31.9,27.2,24.87,34.67,33.53,32.73,29.5,24.9,30.13,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80708.05998,6.727565017,1228,140,350,100
2020/10/24 3:32,31.9,15.7,15.5,30,32,0,1,1,0,0,31.8,32.1,25,30.2,33.4,17,17,17,17,17,-57,436,436,-39,-57,1092,752,752,412,1160,350,350,100,100,100,24.27052632,29.87421053,1.295364295,62540,5.2025,18.7,22.65,25.75,27.37,24.7,25.2,22.7,21.6,28,19.5,24.33,23.9,25.87,28.97,32.2,24.8,23.6,20.5,20.8,25.95,30.93,30.87,33.53,26,32.4,29,31.2,31.9,27.2,24.67,34.67,33.53,32.73,29.5,24.9,30.1,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81012.08304,6.738339293,1228,140,350,100
2020/10/24 3:38,31.9,15.6,15.5,30,32.1,0,1,1,0,0,31.8,32.2,25,30.3,33.4,17,17,17,17,17,-58,437,437,-40,-58,1092,752,752,412,1160,350,350,100,100,100,24.25105263,29.86842105,1.296294256,62640,5.215833333,18.65,22.6,25.75,27.33,24.57,25.2,22.73,21.6,28,19.5,24.43,23.83,25.93,29,32.2,24.7,23.55,20.5,20.7,25.95,30.93,30.93,33.53,26,32.4,29,31.2,31.9,27.2,24.73,34.67,33.53,32.73,29.5,24.8,30.1,29.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81199.87218,6.758831467,1228,140,350,100
2020/10/24 3:43,31.9,15.7,15.5,30,32,0,1,1,0,0,31.8,32.5,25.9,30.3,33.5,17,17,17,17,17,-59,438,438,-41,-59,1092,752,752,412,1160,350,350,100,100,100,24.25263158,29.87631579,1.290821589,62860,5.229166667,18.7,22.7,25.7,27.37,24.7,25.2,22.7,21.6,28,19.5,24.37,23.83,25.8,28.93,32.2,24.7,23.65,20.5,20.65,26.05,30.97,30.9,33.47,26,32.4,29,31.2,31.9,27.2,24.73,34.67,33.53,32.73,29.5,24.9,30.13,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81141.04508,6.764204886,1228,140,350,100
2020/10/24 3:49,31.9,15.7,15.5,30,32.1,0,1,1,0,0,31.9,32.2,25.3,30.3,33.4,17,17,17,17,17,-60,439,439,-42,-60,1092,752,752,412,1160,350,350,100,100,100,24.29578947,29.92684211,1.291356017,62480,5.2225,18.6,22.65,25.85,27.5,24.7,25.2,22.7,21.6,28.2,19.5,24.33,23.77,25.87,29,32.4,24.8,23.65,20.5,20.8,25.95,31.03,31,33.63,26,32.5,29.13,31.2,31.9,27.2,24.67,34.77,33.6,32.83,29.5,24.9,30.23,29.9,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80683.92396,6.742707043,1228,140,350,100
2020/10/24 3:54,31.9,15.7,15.5,30,32.1,0,1,1,0,0,31.9,32.6,25.3,30.3,33.5,17,17,17,17,17,-61,440,440,-43,-61,1092,752,752,412,1160,350,350,100,100,100,24.28263158,29.92473684,1.294034115,62430,5.204583333,18.7,22.7,25.75,27.37,24.7,25.2,22.73,21.6,28.2,19.5,24.43,23.77,25.87,28.9,32.4,24.7,23.55,20.5,20.8,25.95,31.03,31,33.53,26,32.5,29.13,31.2,31.9,27.2,24.87,34.77,33.6,32.83,29.5,24.9,30.13,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80786.5498,6.727936407,1228,140,350,100
2020/10/24 4:00,32,15.6,15.3,30,32.1,0,1,1,0,0,31.9,32,25.5,30.3,33.5,17,17,17,17,17,-62,441,441,-44,-62,1092,752,752,412,1160,350,350,100,100,100,24.30736842,29.94789474,1.291514623,62790,5.2175,18.65,22.7,25.85,27.57,24.73,25.3,22.67,21.6,28,19.5,24.37,23.8,25.8,29.1,32.4,24.8,23.65,20.5,20.85,26.05,31.03,31,33.57,26,32.7,29.13,31.2,31.9,27.2,24.67,34.8,33.57,32.83,29.5,24.9,30.23,29.9,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81094.20318,6.745031374,1228,140,350,100
2020/10/24 4:05,32,15.3,15.3,30,32.1,0,1,1,0,0,31.9,32.4,24.9,30.3,33.5,17,17,17,17,17,-63,442,442,-45,-63,1092,752,752,412,1160,350,350,100,100,100,24.32736842,29.92526316,1.301174301,62470,5.219166667,18.65,22.7,26.05,27.53,24.77,25.2,22.63,21.6,28.2,19.5,24.47,23.8,25.8,29.07,32.4,24.8,23.65,20.5,20.9,25.95,31.07,31,33.6,26,32.4,29,31.2,31.9,27.2,24.73,34.87,33.6,32.83,29.5,24.9,30.23,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81284.35858,6.765773407,1228,140,350,100
2020/10/24 4:10,32,15.3,15.5,30,32.1,0,1,1,0,0,31.9,32.2,25,30.3,33.5,17,17,17,17,17,-64,443,443,-46,-64,1092,752,752,412,1160,350,350,100,100,100,24.29526316,29.89157895,1.299758859,62750,5.2175,18.6,22.65,25.75,27.5,24.8,25.2,22.6,21.6,28.2,19.5,24.33,23.83,25.93,29.07,32.4,25,23.55,20.3,20.8,25.85,30.93,31,33.53,26,32.4,29,31.2,31.9,27.2,24.67,34.87,33.6,32.83,29.5,24.9,30.13,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81559.86842,6.785176125,1228,140,350,100
2020/10/24 4:16,31.9,15.3,15.3,30,32.1,0,1,1,0,0,31.8,32.1,25.5,30.3,33.5,17,17,17,17,17,-65,444,444,-47,-65,1092,752,752,412,1160,350,350,100,100,100,24.23157895,29.87947368,1.309090143,62430,5.215833333,18.55,22.65,25.65,27.47,24.8,25.2,22.47,21.6,28.2,19.4,24.27,23.63,25.83,28.93,32.4,24.8,23.65,20.3,20.6,25.85,30.93,30.93,33.5,26,32.4,29,31.2,31.9,27.2,24.67,34.67,33.57,32.83,29.5,24.9,30.23,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81726.49762,6.803598585,1228,140,350,100
2020/10/24 4:21,31.9,15.2,14.9,30,32.1,0,1,1,0,0,31.8,32.1,24.7,30.3,33.4,17,17,17,17,17,-66,445,445,-48,-66,1092,752,752,412,1160,350,350,100,100,100,24.18631579,29.80947368,1.308274744,62600,5.209583333,18.5,22.6,25.65,27.3,24.7,25.2,22.4,21.6,28.2,19.4,24.13,23.57,25.67,28.87,32.4,24.8,23.65,20.3,20.6,25.85,30.83,30.87,33.47,26,32.4,29,31,31.9,27,24.47,34.6,33.53,32.73,29.5,24.9,30.2,29.7,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81897.99896,6.817687358,1228,140,350,100
2020/10/24 4:27,31.9,15.5,15.7,30,32,0,1,1,0,0,31.8,32.1,24.8,30.3,33.4,17,17,17,17,17,-67,446,446,-49,-67,1092,752,752,412,1160,350,350,100,100,100,24.19736842,29.83578947,1.297847222,62920,5.23,18.4,22.6,25.75,27.43,24.77,25,22.57,21.6,28,19.4,24.17,23.73,25.8,28.93,32.4,24.8,23.8,20.3,20.3,25.85,30.8,30.87,33.53,26,32.4,29,31,31.9,27.2,24.53,34.67,33.53,32.73,29.5,24.9,30.3,29.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81660.5472,6.814939423,1228,140,350,100
2020/10/24 4:32,31.9,15.3,16,30,32.1,0,1,1,0,0,31.8,32.1,24.7,30.3,33.4,17,17,17,17,17,-68,447,447,-50,-68,1092,752,752,412,1160,350,350,100,100,100,24.19736842,29.86894737,1.306045907,62860,5.240833333,18.45,22.55,25.75,27.37,24.73,25,22.6,21.6,28,19.4,24.23,23.77,25.8,28.9,32.4,24.7,23.7,20.3,20.5,25.95,30.8,30.93,33.5,26.1,32.4,29,31.2,31.9,27.2,24.6,34.67,33.53,32.73,29.5,24.9,30.2,29.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82098.04572,6.823274705,1228,140,350,100
2020/10/24 4:38,31.9,15.5,15.6,30,32.1,0,1,1,0,0,31.8,32.5,25,30.4,33.4,17,17,17,17,17,-69,448,448,-51,-69,1092,752,752,412,1160,350,350,100,100,100,24.27,29.90578947,1.308082758,63070,5.247083333,18.6,22.65,25.75,27.73,24.77,25.2,22.6,21.6,28.2,19.5,24.37,23.7,25.83,28.93,32.3,24.7,23.7,20.3,20.7,25.95,30.87,30.93,33.63,26,32.4,29,31.2,31.9,27.2,24.73,34.67,33.57,32.73,29.5,24.9,30.23,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82500.77954,6.858284386,1228,140,350,100
2020/10/24 4:43,31.9,15.5,15.3,30,32.1,0,1,1,0,0,31.9,32.1,24.8,30.3,33.4,17,17,17,17,17,-70,449,449,-52,-70,1092,752,752,412,1160,350,350,100,100,100,24.21947368,29.85842105,1.307964169,62850,5.246666667,18.4,22.6,25.75,27.47,24.67,25.2,22.6,21.6,28.2,19.4,24.23,23.6,25.73,28.87,32.4,24.7,23.75,20.3,20.7,25.85,30.73,30.87,33.47,26,32.4,29.03,31.2,31.9,27.2,24.6,34.67,33.53,32.83,29.5,24.9,30.2,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82205.548,6.862763648,1228,140,350,100
2020/10/24 4:49,31.9,15.5,16.3,30,32.1,0,1,1,0,0,31.8,32.1,25,30.3,33.4,17,17,17,17,17,-71,450,450,-53,-71,1092,752,752,412,1160,350,350,100,100,100,24.24421053,29.89105263,1.306745518,62810,5.235833333,18.6,22.65,25.85,27.67,24.7,25,22.63,21.6,28,19.4,24.37,23.77,25.67,28.93,32.3,24.8,23.7,20.3,20.7,25.95,30.9,30.93,33.63,26,32.4,29.03,31.2,31.9,27.2,24.6,34.67,33.53,32.83,29.5,24.9,30.23,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82076.686,6.845093083,1228,140,350,100
2020/10/24 4:54,31.9,15.5,16.6,30,32.1,0,1,1,0,0,31.9,32.2,24.7,30.3,33.4,17,17,17,17,17,-72,451,451,-54,-72,1092,752,752,412,1160,350,350,100,100,100,24.25210526,29.89526316,1.310193094,62640,5.227083333,18.6,22.7,25.65,27.4,24.63,25.2,22.63,21.6,28.2,19.5,24.3,23.77,25.83,28.93,32.2,24.8,23.75,20.3,20.8,25.85,30.93,30.93,33.6,25.9,32.4,29.1,31.2,31.9,27.2,24.67,34.77,33.6,32.83,29.5,24.9,30.23,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82070.49542,6.839465892,1228,140,350,100
2020/10/24 5:00,18.4,15.2,15.7,29.7,20.2,1,1,1,0,1,31.1,29.1,25.2,29.2,31.6,18,18,18,18,18,1,452,452,-55,1,1092,752,752,412,1160,350,350,100,100,100,23.40947368,29.55736842,1.465276244,62490,5.21375,21.95,23.75,26.3,26.57,22.67,22.4,20.63,21.6,25.4,22,23.27,23.63,25.13,26.83,25.4,24.1,22.65,20.4,20.1,27.75,30.8,30.47,32.2,26,32.4,29.1,31.2,31.9,27.2,23.57,34.77,33.63,32.77,29.5,23.8,28.13,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,91565.11252,7.234816997,1228,140,350,100
2020/10/24 5:05,17.9,14.9,16.5,29,15.6,1,1,1,0,1,29,28.3,25.5,27.8,30.8,18,18,18,18,18,2,453,453,-56,2,1092,752,752,412,1160,350,350,100,100,100,20.99736842,28.84947368,1.307982621,62540,5.209583333,18.75,20.35,21.3,20.63,22.83,21.3,19.73,21.6,24.7,19.1,22.63,20.9,21.7,20.13,18.5,23.6,21.7,19.8,19.7,25.35,27.83,27,29.33,26,32.4,29.1,31.2,31.9,27.2,23.13,34.77,33.63,32.77,29.5,23.8,27.63,29,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81801.2331,7.223597734,1228,140,350,100
2020/10/24 5:11,16.3,15.7,17,28.4,21.6,1,1,1,0,1,29,28.3,25,27.3,30.3,18,18,18,18,18,3,454,454,-57,3,1092,752,752,412,1160,350,350,100,100,100,21.21631579,28.77157895,1.31967629,62650,5.21625,19.3,20.65,20.9,20.6,22.33,21,19.7,21.6,24.5,19.9,22.6,20.6,21.03,21.9,22.1,23.4,21.5,19.8,19.7,25.75,27.67,26.57,28.83,26,32.4,29.1,31.2,31.9,27.2,22.97,34.77,33.63,32.77,29.5,23.7,27.23,29.1,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82677.7196,6.853289696,1228,140,350,100
2020/10/24 5:16,17.3,15.6,17.3,27.9,13.4,1,1,1,0,1,27.6,28,24.2,26.9,29.6,18,18,18,18,18,4,455,455,-58,4,1092,752,752,412,1160,350,350,100,100,100,20.40789474,26.97052632,1.283727855,62530,5.215833333,18.5,19.65,20.15,19.47,22.33,21,19.43,21.6,24.3,18.9,22.03,19.93,20.13,19.23,17.7,23,21.05,19.7,19.65,25.15,26.83,25.73,28.2,23.95,28.7,26.07,29.2,29.5,26.6,22.67,30.97,30.07,26.87,26.2,23.5,27.2,28.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80271.5028,6.789550933,1228,140,350,100
2020/10/24 5:22,16.3,15.5,17.3,27.5,21.2,1,1,1,0,1,28.1,28,24.9,26.8,29.4,18,18,18,18,18,5,456,456,-59,5,1092,752,752,412,1160,350,350,100,100,100,20.71210526,27.06052632,1.280264351,62590,5.213333333,18.8,19.95,20.25,19.83,22.53,21.3,19.67,21.6,24.5,19.2,22.03,20.2,20.2,19.87,19.6,23,21.35,19.8,19.85,25.35,26.93,25.87,28.23,24.1,29,26.1,29.4,29.5,26.6,22.73,30.97,30.07,26.53,26.2,23.5,27.37,29,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80131.74576,6.68346869,1228,140,350,100
2020/10/24 5:27,12.3,16,17.2,27.3,15,1,1,1,0,1,27.8,27.8,23.7,26.8,29.1,18,18,18,18,18,6,457,457,-60,6,1092,752,752,412,1160,350,350,100,100,100,20.46473684,26.90210526,1.274123962,62490,5.211666667,18.2,19,19.5,19.1,22.47,21.5,19.63,21.6,24.5,18.9,21.97,20.03,20,19.63,18.7,23,21.25,19.8,20.05,25,26.63,25.4,27.8,24,29,26.07,29.5,29.2,26.6,22.67,30.97,29.87,26.6,25.6,23.3,27.33,28.9,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79620.00636,6.656323005,1228,140,350,100
2020/10/24 5:33,15.9,16.3,17.9,27.2,18.1,1,1,1,0,1,28.1,27.7,24.7,26.9,29.1,18,18,18,18,18,7,458,458,-61,7,1092,752,752,412,1160,350,350,100,100,100,20.89105263,27.02052632,1.261248195,62480,5.207083333,18.55,19.8,19.8,19.33,22.4,21,19.9,21.6,25,19.4,22.6,20.2,20.4,20.6,20.4,23.6,21.6,20.3,20.45,25.15,26.73,25.3,27.8,24,29,26.07,29.5,29.2,26.6,23.1,30.97,29.87,26.6,25.6,23.8,27.63,29.4,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78802.78724,6.600949733,1228,140,350,100
2020/10/24 5:38,20.5,16.8,18.3,27.2,18.3,1,1,1,0,1,28.4,28.4,24.8,27.3,29.4,18,18,18,18,18,8,459,459,-62,8,1092,752,752,412,1160,350,350,100,100,100,21.28736842,27.30368421,1.242835025,62760,5.218333333,19.05,20.55,20.95,20.43,22.73,21.3,20.27,21.6,25.4,20,22.83,20.83,21.07,20.4,19.6,23.9,21.9,20.7,20.95,25.9,27.5,26.33,28.97,24,29,26.07,29.5,29.2,26.6,23.23,30.97,29.87,26.6,25.6,24.2,28,29.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78000.32618,6.533463059,1228,140,350,100
2020/10/24 5:44,18.3,16.6,18.3,27.3,18.4,1,1,1,0,1,28.2,27.9,24.8,26.9,29.5,18,18,18,18,18,9,460,460,-63,9,1092,752,752,412,1160,350,350,100,100,100,21.32473684,27.30526316,1.258362909,62650,5.225416667,19.6,20.6,21.45,20.93,22.77,21.8,20.3,21.6,25,20,22.4,21.03,21.07,19.97,19.6,23.6,22,20.7,20.75,26.05,27.67,26.67,28.87,24,29,26.07,29.5,29.2,26.6,23.03,30.97,29.87,26.6,25.6,23.8,28,29.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78836.43628,6.534865102,1228,140,350,100
2020/10/24 5:49,20.8,16.6,18.3,27.2,18.3,1,1,1,0,1,28.6,28.3,25,26.8,29.6,18,18,18,18,18,10,461,461,-64,10,1092,752,752,412,1160,350,350,100,100,100,21.36894737,27.27947368,1.2857507,62740,5.224583333,19.75,21,21.7,21.2,22.73,22,20.37,21.6,24.8,20.2,22.3,21.23,21.2,19.83,19.6,23.2,21.9,20.7,20.7,26.1,27.67,26.73,28.7,24,29,26.07,29.5,29.2,26.6,22.83,30.97,29.87,26.6,25.6,23.7,28,29.9,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80667.99892,6.646018133,1228,140,350,100
2020/10/24 5:55,16.8,16.3,17.9,27,18,1,1,1,0,1,27,28,24.7,26.7,29,18,18,18,18,18,11,462,462,-65,11,1092,752,752,412,1160,350,350,100,100,100,20.73,27.13473684,1.261252676,62580,5.221666667,18.85,19.6,20,19.53,22.47,21.6,20,21.6,24.8,19.2,22.07,20.47,20.2,19.23,18.8,23,21.7,20.3,20.45,25.45,26.87,25.8,27.97,23.8,29.4,26.53,29.8,29.5,27.1,22.8,31.2,30.07,25.83,25.8,23.5,27.67,29.4,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78929.19246,6.649882974,1228,140,350,100
2020/10/24 6:00,15.2,16.3,17.7,26.9,17.9,1,1,1,0,1,27.8,27.7,23.9,26.5,28.9,18,18,18,18,18,12,463,463,-66,12,1092,752,752,412,1160,350,350,100,100,100,20.69052632,27.00631579,1.27933676,62260,5.201666667,19.05,19.7,20.15,19.57,22.37,21.8,19.93,21.6,24.7,19.2,21.8,20.4,20.27,19.13,18.8,22.7,21.5,20.2,20.25,25.55,26.83,25.67,27.8,23.7,29.4,26.27,29.6,29.5,27,22.47,30.97,30.07,25.73,25.4,23.3,27.53,29.4,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79651.50666,6.60752913,1228,140,350,100
2020/10/24 6:06,19.4,16.5,17.6,26.8,18,1,1,1,0,1,27.9,27.9,24.3,26.5,28.9,18,18,18,18,18,13,464,464,-67,13,1092,752,752,412,1160,350,350,100,100,100,20.70894737,26.99105263,1.281601043,62430,5.195416667,18.95,20,20.45,19.87,22.23,21.5,19.87,21.6,24.6,19.2,21.83,20.3,20.17,19.2,19,22.8,21.5,20.2,20.2,25.4,26.8,25.73,27.87,23.65,29.4,26.27,29.6,29.2,27,22.5,31.07,29.87,25.77,25.6,23.3,27.47,29.4,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80010.3531,6.65257749,1228,140,350,100
2020/10/24 6:11,18.7,16.3,17.4,26.7,18.3,1,1,1,0,1,27,27.8,24.8,26.4,28.9,18,18,18,18,18,14,465,465,-68,14,1092,752,752,412,1160,350,350,100,100,100,20.50684211,26.85315789,1.254064208,62320,5.197916667,18.55,19.3,19.85,19.3,22.23,21.3,19.73,21.6,24.7,18.9,21.83,20.17,19.97,19.1,18.8,22.8,21.35,20,20.15,25.05,26.57,25.33,27.67,23.65,29,26.1,29.6,29.2,26.8,22.53,30.9,29.77,25.57,25.6,23.3,27.4,29.3,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78153.28142,6.590151438,1228,140,350,100
2020/10/24 6:17,15.2,16.2,17.4,26.6,18,1,1,1,0,1,27.7,27.4,23.9,26.3,28.4,18,18,18,18,18,15,466,466,-69,15,1092,752,752,412,1160,350,350,100,100,100,20.58631579,26.82473684,1.266336307,62270,5.19125,18.8,19.5,19.95,19.5,22.17,21.5,19.87,21.6,24.6,19.1,21.73,20.23,20.07,19.27,19,22.7,21.4,20,20.15,25.25,26.63,25.33,27.53,23.55,29.2,26.07,29.4,29.2,27,22.4,30.67,29.77,25.6,25.2,23.3,27.4,29.3,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78854.76184,6.542001803,1228,140,350,100
2020/10/24 6:22,16.6,16.2,17.6,26.6,18.1,1,1,1,0,1,27.8,27.6,24.2,26.3,28.5,18,18,18,18,18,16,467,467,-70,16,1092,752,752,412,1160,350,350,100,100,100,20.54789474,26.82052632,1.271570745,62540,5.200416667,18.8,19.55,20.1,19.57,22.1,21.3,19.73,21.6,24.5,19,21.73,20.13,19.9,19.2,19,22.7,21.35,20,20.15,25.2,26.63,25.4,27.6,23.55,29,26.07,29.6,29,27,22.37,30.87,29.8,25.63,25,23.3,27.4,29.3,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79524.0344,6.59911651,1228,140,350,100
2020/10/24 6:28,16.9,16,17.4,26.5,18.1,1,1,1,0,1,27.5,27.1,24.2,26.2,28.6,18,18,18,18,18,17,468,468,-71,17,1092,752,752,412,1160,350,350,100,100,100,20.48526316,26.71157895,1.267232361,62160,5.195833333,18.65,19.45,19.9,19.5,22.03,21.1,19.63,21.6,24.5,18.9,21.73,20.1,19.8,19.13,19,22.7,21.35,20,20.15,25.15,26.53,25.33,27.53,23.4,29,25.97,29.4,29,26.8,22.37,30.67,29.67,25.5,24.8,23.1,27.23,29.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78771.16356,6.595633248,1228,140,350,100
2020/10/24 6:33,17.3,16.2,17.2,26.5,18,1,1,1,0,1,27.6,27.3,23.9,26.2,28.6,18,18,18,18,18,18,469,469,-72,18,1092,752,752,412,1160,350,350,100,100,100,20.40210526,26.64052632,1.262561734,61950,5.17125,18.55,19.35,19.8,19.4,22.07,21.1,19.6,21.6,24.3,18.8,21.7,19.97,19.77,19.13,18.8,22.7,21.25,19.8,19.95,25.1,26.47,25.27,27.43,23.4,28.7,25.9,29.4,29,26.8,22.3,30.67,29.6,25.43,24.6,23.1,27.3,29,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78215.69942,6.541119291,1228,140,350,100
2020/10/24 6:39,16.9,14.7,17.4,26.3,25.6,1,1,1,0,0,28.6,27.4,24.4,26.1,28.5,17,17,17,17,17,19,470,470,-73,-1,1092,752,752,412,1160,350,350,100,100,100,20.72736842,26.57210526,1.224421393,62100,5.16875,19,19.95,20.15,19.8,21.6,20.6,19.43,21.6,23.9,19.9,21.83,20.33,20,21.03,21.6,22.7,21,19.7,19.7,25.25,26.73,25.4,27.43,22.9,28.3,25.73,29.2,28.8,26.8,22.3,30.83,29.7,25.9,24.6,22.9,26.9,28.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76036.56852,6.427177831,1228,140,350,100
2020/10/24 6:44,16.6,15.3,17.4,26.6,23.1,1,1,1,0,0,29.6,28.1,24.2,26.9,28.7,17,17,17,17,17,20,471,471,-74,-2,1092,752,752,412,1160,350,350,100,100,100,21.31315789,27.23789474,1.239516023,61930,5.167916667,18.3,20.5,20.45,19.47,22.47,22.1,20.2,21.6,25,19.4,22.43,21.1,21.1,22.43,22.9,23,21.6,20.2,20.7,25.3,27.43,25.87,27.97,23.85,29.4,26.33,29.7,28.8,26.8,22.87,31.7,30.53,27.7,25.8,23.5,27.87,29,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76763.22728,6.366658158,1228,140,350,100
2020/10/24 6:50,16.5,15.3,17.4,26.9,22.8,1,1,1,0,0,30,28.3,24.5,27.4,28.9,17,17,17,17,17,21,472,472,-75,-3,1092,752,752,412,1160,350,350,100,100,100,21.58736842,27.34578947,1.240767564,61770,5.154166667,18.3,20.85,20.45,19.57,22.87,22.5,20.37,21.6,25.4,19.4,22.63,21.37,21.53,22.97,23.7,23.4,21.95,20.3,21,25.35,27.67,26.03,28.27,23.85,29.4,26.33,29.7,28.8,26.8,23.17,31.7,30.53,27.7,25.8,23.7,28.1,29.3,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76642.21244,6.391893322,1228,140,350,100
2020/10/24 6:55,16.5,15.3,17.3,27.2,22.8,1,1,1,0,0,30.4,28.4,24.7,27.6,29.1,17,17,17,17,17,22,473,473,-76,-4,1092,752,752,412,1160,350,350,100,100,100,21.72315789,27.39315789,1.250603869,61460,5.134583333,18.3,20.95,20.5,19.53,23.07,22.7,20.43,21.6,25.6,19.4,22.77,21.47,21.8,23.47,24,23.6,22.2,20.3,21.05,25.3,27.93,26.2,28.33,23.85,29.4,26.33,29.7,28.8,26.8,23.27,31.7,30.53,27.7,25.8,23.8,28.33,29.3,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76862.11378,6.396013592,1228,140,350,100
2020/10/24 7:01,15.9,15.3,17.3,27.4,22.8,1,1,1,0,0,30.4,28.4,24.5,27.7,29.2,17,17,17,17,17,23,474,474,-77,-5,1092,752,752,412,1160,350,350,100,100,100,21.78526316,27.41947368,1.255057572,61190,5.110416667,18.3,21,20.5,19.43,23.23,22.8,20.47,21.6,25.8,19.4,22.73,21.53,21.93,23.6,24.2,23.6,22.35,20.3,21.15,25.3,28,26.23,28.4,23.85,29.4,26.33,29.7,28.8,26.8,23.33,31.7,30.53,27.7,25.8,23.8,28.47,29.4,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76796.97282,6.402461942,1228,140,350,100
2020/10/24 7:06,15.9,15.2,17.3,27.4,22.8,1,1,1,0,0,30.2,28.4,24.7,27.7,29.2,17,17,17,17,17,24,475,475,-78,-6,1092,752,752,412,1160,350,350,100,100,100,21.78578947,27.40263158,1.2591206,61180,5.09875,18.2,20.85,20.35,19.23,23.3,22.8,20.47,21.6,25.8,19.4,22.77,21.47,21.97,23.67,24.4,23.9,22.3,20.3,21.15,25.2,27.97,26.1,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.27,31.7,30.53,27.7,25.8,24,28.47,29.3,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77032.99832,6.409582131,1228,140,350,100
2020/10/24 7:11,16,15.3,17.6,27.5,22.8,1,1,1,0,0,30.3,28.4,24.7,27.8,29.3,17,17,17,17,17,25,476,476,-79,-7,1092,752,752,412,1160,350,350,100,100,100,21.84315789,27.39947368,1.261287413,60700,5.078333333,18.2,20.9,20.35,19.23,23.3,23,20.53,21.6,26,19.4,22.9,21.47,21.97,23.87,24.6,23.9,22.35,20.3,21.15,25.15,27.87,26.07,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.33,31.7,30.53,27.7,25.8,24,28.53,29.3,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76560.14596,6.399714345,1228,140,350,100
2020/10/24 7:17,15.7,15.2,16.9,27.6,22.7,1,1,1,0,0,30.2,28.5,24.7,27.9,29.3,17,17,17,17,17,26,477,477,-80,-8,1092,752,752,412,1160,350,350,100,100,100,21.83052632,27.38315789,1.262924429,60770,5.06125,18.2,20.85,20.35,19.23,23.3,23.2,20.5,21.6,26,19.2,22.87,21.4,21.9,23.93,24.7,23.7,22.4,20.3,21.15,25.1,27.87,26.07,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.33,31.7,30.53,27.7,25.8,23.8,28.47,29.3,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76747.91758,6.387835981,1228,140,350,100
2020/10/24 7:22,16,15.2,16.9,27.6,22.9,1,1,1,0,0,30.3,28.4,24.4,27.7,29.4,17,17,17,17,17,27,478,478,-81,-9,1092,752,752,412,1160,350,350,100,100,100,21.80789474,27.38842105,1.262472365,61030,5.075,18.2,20.9,20.35,19.33,23.27,22.8,20.4,21.6,25.8,19.1,22.83,21.43,21.97,24.07,24.8,23.7,22.35,20.3,21.15,25.1,27.87,26.1,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.4,31.7,30.53,27.7,25.8,23.8,28.47,29.3,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77048.68842,6.408191917,1228,140,350,100
2020/10/24 7:28,15.9,15,16.8,27.6,22.7,1,1,1,0,0,30,28.2,24.4,27.7,29.4,17,17,17,17,17,28,479,479,-82,-10,1092,752,752,412,1160,350,350,100,100,100,21.77947368,27.35210526,1.264760655,60430,5.060833333,18.15,20.9,20.35,19.23,23.3,22.8,20.4,21.6,26,19.1,22.73,21.4,21.93,24.07,24.6,23.7,22.4,20.2,20.95,25.1,27.8,26.07,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.27,31.7,30.53,27.7,25.8,23.8,28.37,29,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76429.48638,6.39492395,1228,140,350,100
2020/10/24 7:33,15.7,15.2,16.5,27.6,22.7,1,1,1,0,0,30.2,28.3,24.3,27.8,29.4,17,17,17,17,17,29,480,480,-83,-11,1092,752,752,412,1160,350,350,100,100,100,21.77842105,27.34157895,1.265802441,60430,5.035833333,18.15,20.85,20.35,19.23,23.23,22.8,20.43,21.6,25.8,19.1,22.77,21.33,21.97,24.03,24.8,23.9,22.3,20.2,20.95,25.05,27.7,26,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.33,31.7,30.53,27.7,25.8,23.8,28.33,29,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76492.4415,6.371746995,1228,140,350,100
