Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/24 7:39,15.9,15.2,16.8,27.6,22.7,1,1,1,0,0,30,28.4,24.5,27.8,29.4,17,17,17,17,17,30,481,481,-84,-12,1092,752,752,412,1160,350,350,100,100,100,21.74421053,27.33315789,1.265405932,60220,5.027083333,18.1,20.85,20.35,19.23,23.27,22.8,20.43,21.6,25.8,19.1,22.73,21.3,21.93,24,24.6,23.7,22.2,20.2,20.95,24.95,27.7,26,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.33,31.7,30.53,27.7,25.8,23.8,28.37,29,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76202.7452,6.362299446,1228,140,350,100
2020/10/24 7:44,15.7,15,16.9,27.6,22.7,1,1,1,0,0,30.2,28.3,24.5,27.7,29.4,17,17,17,17,17,31,482,482,-85,-13,1092,752,752,412,1160,350,350,100,100,100,21.77,27.33842105,1.26317555,60550,5.032083333,18.15,20.85,20.35,19.23,23.3,22.8,20.43,21.6,25.8,19.1,22.77,21.3,21.93,24.07,24.8,23.7,22.2,20.2,21.05,25.05,27.7,26,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.33,31.7,30.53,27.7,25.8,23.8,28.37,29,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76485.27956,6.362001032,1228,140,350,100
2020/10/24 7:50,15.9,15.2,16.8,27.6,22.7,1,1,1,0,0,29.9,28.3,24.4,27.7,29.4,17,17,17,17,17,32,483,483,-86,-14,1092,752,752,412,1160,350,350,100,100,100,21.77157895,27.34473684,1.26614878,60160,5.029583333,18.15,20.85,20.35,19.23,23.33,22.8,20.37,21.6,26,19.1,22.8,21.33,21.93,24.07,24.6,23.7,22.3,20.2,20.95,24.95,27.8,26,28.3,23.85,29.4,26.33,29.7,28.8,26.8,23.33,31.7,30.53,27.7,25.8,23.8,28.43,29,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76171.5106,6.36069959,1228,140,350,100
2020/10/24 7:55,15.7,15.2,16.8,27.6,22.8,1,1,1,0,0,30.3,28.3,24.5,27.8,29.4,17,17,17,17,17,33,484,484,-87,-15,1092,752,752,412,1160,350,350,100,100,100,21.79157895,27.31947368,1.264008707,60060,5.009166667,18.15,20.85,20.35,19.23,23.3,23,20.4,21.6,25.9,19.1,22.73,21.3,22,24.23,24.8,23.7,22.25,20.2,20.95,25,27.63,26,28.2,23.85,29.4,26.33,29.7,28.8,26.8,23.33,31.7,30.53,27.7,25.8,23.8,28.33,28.9,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75916.36296,6.336994732,1228,140,350,100
2020/10/24 8:01,15.7,15.2,16.6,27.6,22.4,1,1,1,0,0,30,28.3,24.1,27.6,29.4,17,17,17,17,17,34,485,485,-88,-16,1092,752,752,412,1160,350,350,100,100,100,21.74105263,27.31315789,1.276922638,59790,4.99375,18.15,20.9,20.35,19.17,23.33,22.7,20.4,21.6,25.8,19.1,22.67,21.3,21.83,24.13,24.6,23.7,22.2,20.2,20.95,25,27.7,26.03,28.07,23.85,29.4,26.33,29.7,28.8,26.8,23.27,31.7,30.53,27.7,25.8,23.8,28.27,29,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76347.20454,6.344315312,1228,140,350,100
2020/10/24 8:06,15.6,15,16.6,27.5,22.3,1,1,1,0,0,29.7,28.1,24.2,27.5,29.4,17,17,17,17,17,35,486,486,-89,-17,1092,752,752,412,1160,350,350,100,100,100,21.60315789,27.26,1.278414855,59690,4.978333333,18.05,20.7,20.15,18.93,23.23,22.8,20.3,21.6,25.8,18.8,22.67,21.03,21.67,23.93,24.3,23.6,22.15,20,20.75,24.85,27.5,25.87,27.9,23.85,29.4,26.33,29.7,28.8,26.8,23.17,31.7,30.53,27.7,25.8,23.8,28.17,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76308.58268,6.360657801,1228,140,350,100
2020/10/24 8:12,16,15,16.5,27.5,22.3,1,1,1,0,0,29.8,28.1,24.1,27.5,29.3,17,17,17,17,17,36,487,487,-90,-18,1092,752,752,412,1160,350,350,100,100,100,21.50421053,27.21894737,1.280294703,59520,4.967083333,17.9,20.6,20,18.83,23.23,22.5,20.13,21.6,25.7,18.8,22.57,20.97,21.57,23.83,24.2,23.6,22.1,19.8,20.65,24.75,27.47,25.73,27.73,23.85,29.4,26.33,29.7,28.8,26.8,23.17,31.7,30.53,27.7,25.8,23.7,28.1,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76203.1407,6.354655141,1228,140,350,100
2020/10/24 8:17,16.2,15.2,16.6,27.4,22.4,1,1,1,0,0,29.9,28.2,24.3,27.4,29.3,17,17,17,17,17,37,488,488,-91,-19,1092,752,752,412,1160,350,350,100,100,100,21.50947368,27.21368421,1.273749948,59900,4.975833333,17.9,20.6,20,18.87,23.17,22.7,20.2,21.6,25.6,18.8,22.57,20.87,21.53,23.87,24.2,23.7,22.05,19.8,20.65,24.75,27.43,25.73,27.8,23.85,29.4,26.33,29.7,28.8,26.8,23.1,31.7,30.53,27.7,25.8,23.8,28.07,28.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76297.6219,6.354198442,1228,140,350,100
2020/10/24 8:23,15.2,15,16.5,27.4,21.9,1,1,1,0,0,29.6,28.2,24.4,27.3,29.2,17,17,17,17,17,38,489,489,-92,-20,1092,752,752,412,1160,350,350,100,100,100,21.42421053,27.18263158,1.276047175,59850,4.989583333,17.8,20.35,19.75,18.63,23.13,22.7,20.07,21.6,25.6,18.6,22.63,20.87,21.33,23.8,24,23.6,22.05,19.9,20.65,24.65,27.3,25.47,27.67,23.85,29.4,26.33,29.7,28.8,26.8,23.1,31.7,30.53,27.7,25.8,23.7,28.07,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76371.42342,6.361210222,1228,140,350,100
2020/10/24 8:28,15.3,14.9,16.6,27.3,21.9,1,1,1,0,0,29.5,28.1,24,27.3,29.1,17,17,17,17,17,39,490,490,-93,-21,1092,752,752,412,1160,350,350,100,100,100,21.37473684,27.14684211,1.269003925,59580,4.97625,17.8,20.3,19.75,18.57,23.1,22.5,20,21.6,25.6,18.6,22.47,20.83,21.2,23.7,24,23.6,22.05,19.8,20.65,24.55,27.23,25.47,27.53,23.85,29.4,26.33,29.7,28.8,26.8,23,31.7,30.53,27.7,25.8,23.7,28.03,28.7,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75607.25384,6.332444886,1228,140,350,100
2020/10/24 8:34,17.2,14.9,16.9,27.3,22.1,1,1,1,0,0,29.7,28.1,24.3,27.4,29.1,17,17,17,17,17,40,491,491,-94,-22,1092,752,752,412,1160,350,350,100,100,100,21.42789474,27.15789474,1.269694141,59420,4.958333333,17.8,20.4,19.85,18.7,23.17,22.8,20.07,21.6,25.6,18.8,22.5,20.8,21.27,23.67,24,23.6,22.05,19.8,20.65,24.55,27.3,25.53,27.67,23.85,29.4,26.33,29.7,28.8,26.8,23.1,31.7,30.53,27.7,25.8,23.7,27.97,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75445.22586,6.293853321,1228,140,350,100
2020/10/24 8:39,16.8,14.9,16.9,27.3,22.1,1,1,1,0,0,29.7,28,23.9,27.3,29.1,17,17,17,17,17,41,492,492,-95,-23,1092,752,752,412,1160,350,350,100,100,100,21.42157895,27.16947368,1.28601628,59680,4.9625,17.85,20.45,19.9,18.87,23.17,22.5,20.13,21.6,25.8,18.8,22.5,20.77,21.2,23.57,23.8,23.6,22.05,19.8,20.65,24.75,27.37,25.6,27.63,23.85,29.4,26.33,29.7,28.8,26.8,23.03,31.7,30.53,27.7,25.8,23.7,27.9,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76749.4516,6.341444894,1228,140,350,100
2020/10/24 8:45,15,14.9,16.8,27.3,21.4,1,1,1,0,0,29.4,28.2,23.7,27.3,29,17,17,17,17,17,42,493,493,-96,-24,1092,752,752,412,1160,350,350,100,100,100,21.29263158,27.11210526,1.276253928,59520,4.966666667,17.7,20.15,19.45,18.33,23.13,22.5,20,21.6,25.6,18.6,22.43,20.7,21.1,23.47,23.7,23.6,22.05,19.8,20.65,24.45,27,25.37,27.27,23.85,29.4,26.33,29.7,28.8,26.8,23.03,31.7,30.53,27.7,25.8,23.7,27.97,28.6,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75962.63382,6.363003559,1228,140,350,100
2020/10/24 8:50,15.5,15.2,16.8,27.2,21.7,1,1,1,0,0,29.3,28.1,23.9,27.1,29,17,17,17,17,17,43,494,494,-97,-25,1092,752,752,412,1160,350,350,100,100,100,21.33263158,27.12105263,1.269483437,59530,4.960416667,17.75,20.2,19.55,18.47,23.13,22.5,20.1,21.6,25.8,18.6,22.5,20.7,21.1,23.47,23.7,23.6,22.05,19.8,20.7,24.45,27.07,25.3,27.37,23.85,29.4,26.33,29.7,28.8,26.8,23.03,31.7,30.53,27.7,25.8,23.7,27.87,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75572.34898,6.313957617,1228,140,350,100
2020/10/24 8:56,14.9,14.9,16.8,27.2,21.6,1,1,1,0,0,29.3,28.1,23.8,27,29,17,17,17,17,17,44,495,495,-98,-26,1092,752,752,412,1160,350,350,100,100,100,21.32263158,27.1,1.273860956,58980,4.937916667,17.7,20.15,19.55,18.47,23.13,22.5,20.1,21.6,25.8,18.6,22.43,20.7,21.17,23.53,23.7,23.5,22.05,19.8,20.65,24.45,27,25.3,27.27,23.85,29.4,26.33,29.7,28.8,26.8,23.03,31.7,30.53,27.7,25.8,23.7,27.87,28.6,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75132.31916,6.279361173,1228,140,350,100
2020/10/24 9:01,15.2,14.9,16.8,27.2,21.7,1,1,1,0,0,29.2,28,24.2,27.3,29,17,17,17,17,17,45,496,496,-99,-27,1092,752,752,412,1160,350,350,100,100,100,21.32736842,27.08421053,1.271220798,59190,4.92375,17.75,20.3,19.55,18.5,23.17,22.5,20.07,21.6,25.6,18.6,22.37,20.7,21.13,23.53,23.8,23.6,22,19.8,20.65,24.45,26.97,25.3,27.27,23.85,29.4,26.33,29.7,28.8,26.8,22.97,31.7,30.53,27.7,25.8,23.7,27.8,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75243.55904,6.265661592,1228,140,350,100
2020/10/24 9:07,15.2,14.9,16.8,27.2,21.8,1,1,1,0,0,29.3,27.9,24.2,27.1,28.9,17,17,17,17,17,46,497,497,-100,-28,1092,752,752,412,1160,350,350,100,100,100,21.30578947,27.08210526,1.272916376,59090,4.928333333,17.7,20.2,19.55,18.5,23.13,22.5,20.07,21.6,25.6,18.6,22.37,20.73,21.13,23.53,23.8,23.4,21.95,19.8,20.65,24.55,27,25.3,27.33,23.85,29.4,26.33,29.7,28.8,26.8,22.97,31.7,30.53,27.7,25.8,23.5,27.8,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75216.62866,6.269174488,1228,140,350,100
2020/10/24 9:12,15,14.9,16.6,27.2,21.6,1,1,1,0,0,29.4,28.1,23.8,27.1,28.9,17,17,17,17,17,47,498,498,-101,-29,1092,752,752,412,1160,350,350,100,100,100,21.30052632,27.08210526,1.270518151,60100,4.96625,17.7,20.25,19.55,18.33,23,22.7,20,21.6,25.6,18.6,22.5,20.73,21.17,23.53,23.7,23.4,21.9,19.8,20.65,24.45,26.93,25.3,27.27,23.85,29.4,26.33,29.7,28.8,26.8,22.97,31.7,30.53,27.7,25.8,23.7,27.8,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76358.14086,6.315615397,1228,140,350,100
2020/10/24 9:18,15.5,14.9,16.8,27.2,21.7,1,1,1,0,0,29.5,28,24,27.1,28.9,17,17,17,17,17,48,499,499,-102,-30,1092,752,752,412,1160,350,350,100,100,100,21.29684211,27.09473684,1.271692732,59790,4.995416667,17.75,20.2,19.55,18.47,23.07,22.5,20.07,21.6,25.6,18.6,22.5,20.73,21.03,23.47,23.7,23.4,21.95,19.8,20.65,24.55,27.07,25.3,27.3,23.85,29.4,26.33,29.7,28.8,26.8,22.9,31.7,30.53,27.7,25.8,23.7,27.8,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76034.50844,6.349693721,1228,140,350,100
2020/10/24 9:23,15.3,15,16.9,27.2,21.7,1,1,1,0,0,29.7,28.1,23.9,27.3,28.9,17,17,17,17,17,49,500,500,-103,-31,1092,752,752,412,1160,350,350,100,100,100,21.40684211,27.11894737,1.269627754,59890,4.986666667,17.85,20.3,19.75,18.57,23.17,22.7,20.17,21.6,25.8,18.8,22.5,20.83,21.17,23.57,23.8,23.6,22.05,19.8,20.7,24.55,27,25.43,27.47,23.85,29.4,26.33,29.7,28.8,26.8,22.9,31.7,30.53,27.7,25.8,23.7,27.97,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76038.0062,6.336354777,1228,140,350,100
2020/10/24 9:29,15.5,14.9,16.9,27.2,21.7,1,1,1,0,0,29.4,28,23.9,27.1,28.9,17,17,17,17,17,50,501,501,-104,-32,1092,752,752,412,1160,350,350,100,100,100,21.34315789,27.11263158,1.270038348,59890,4.990833333,17.85,20.35,19.75,18.57,23.13,22.7,20,21.6,25.6,18.6,22.43,20.73,21.13,23.53,23.8,23.4,21.9,19.8,20.65,24.55,27.07,25.4,27.47,23.85,29.4,26.33,29.7,28.8,26.8,22.97,31.7,30.53,27.7,25.8,23.7,27.8,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76062.59668,6.33752512,1228,140,350,100
2020/10/24 9:34,15.3,14.9,16.9,27.2,21.7,1,1,1,0,0,29.6,27.9,24.1,27.3,28.9,17,17,17,17,17,51,502,502,-105,-33,1092,752,752,412,1160,350,350,100,100,100,21.34052632,27.13263158,1.270870204,60110,5,17.8,20.2,19.75,18.57,23.13,22.7,20.13,21.6,25.6,18.6,22.43,20.8,21.13,23.53,23.7,23.4,21.95,19.8,20.65,24.6,27.13,25.47,27.47,23.85,29.4,26.33,29.7,28.8,26.8,22.97,31.7,30.53,27.7,25.8,23.7,27.97,28.6,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76392.00796,6.352275193,1228,140,350,100
2020/10/24 9:39,15.5,15.2,16.9,27.2,21.8,1,1,1,0,0,29.6,28.2,23.9,27.1,29,17,17,17,17,17,52,503,503,-106,-34,1092,752,752,412,1160,350,350,100,100,100,21.38105263,27.14894737,1.270428281,59950,5.0025,17.8,20.3,19.8,18.57,23.1,22.7,20.17,21.6,25.8,18.7,22.5,20.73,21.1,23.47,23.7,23.6,21.95,20,20.65,24.55,27.17,25.47,27.5,23.85,29.4,26.33,29.7,28.8,26.8,23.03,31.7,30.53,27.7,25.8,23.7,27.97,28.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76162.17546,6.356424309,1228,140,350,100
2020/10/24 9:45,15.3,15,16.9,27.2,21.7,1,1,1,0,0,29.5,28.1,24.2,27.3,29,17,17,17,17,17,53,504,504,-107,-35,1092,752,752,412,1160,350,350,100,100,100,21.4,27.15421053,1.273863806,59410,4.973333333,17.8,20.3,19.75,18.57,23.03,22.7,20.17,21.6,25.8,18.8,22.5,20.83,21.17,23.53,23.7,23.6,22.05,20,20.7,24.55,27.23,25.47,27.47,23.85,29.4,26.33,29.7,28.8,26.8,23.1,31.7,30.53,27.7,25.8,23.7,27.97,28.8,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75680.24872,6.326767674,1228,140,350,100
2020/10/24 9:50,15.6,15,16.9,27.2,21.8,1,1,1,0,0,29.6,28.1,24.1,27.3,29,17,17,17,17,17,54,505,505,-108,-36,1092,752,752,412,1160,350,350,100,100,100,21.40105263,27.16789474,1.27647827,58980,4.932916667,17.85,20.4,19.85,18.7,23.13,22.5,20.17,21.6,25.6,18.8,22.6,20.77,21.17,23.53,23.7,23.6,21.95,20,20.7,24.65,27.23,25.53,27.47,23.85,29.4,26.33,29.7,28.8,26.8,23.1,31.7,30.53,27.7,25.8,23.7,28,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75286.68834,6.290289044,1228,140,350,100
2020/10/24 9:56,20.5,21.2,21.7,27.4,24.4,1,1,1,0,0,30.9,29.8,26.1,28,29.4,19,19,19,19,19,55,506,506,-109,-37,1092,752,752,412,1160,350,350,100,100,100,22.86894737,27.65578947,1.159442642,58980,4.915,19.9,21.45,20.95,20.4,24.1,24.2,22,21.6,27.2,20.5,24.1,22.73,22.53,24.6,26.7,24.1,23.3,21.3,22.85,25.95,28.03,26.23,29.07,23.85,29.4,26.33,29.7,28.8,26.8,23.97,31.7,30.53,27.7,25.8,24.4,28.9,29.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68383.92704,5.986275641,1228,140,350,100
2020/10/24 10:01,17.2,16,18.4,27.7,22.7,1,1,1,0,0,30.2,29.5,25.4,28.2,29.5,19,19,19,19,19,56,507,507,-110,-38,1092,752,752,412,1160,350,350,100,100,100,23.41210526,27.94684211,1.402833413,59200,4.924166667,20.55,22.75,22.7,21.87,24.1,23.9,22.63,21.6,26.8,22.3,24.5,23.37,23.33,24.53,25.1,24.8,24.2,22.7,23.1,26.85,29.03,27.37,28.83,23.85,29.4,26.33,29.7,28.8,26.8,24.57,31.7,30.53,27.7,25.8,24.6,29.53,31,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83047.73804,6.309652712,1228,140,350,100
2020/10/24 10:07,19.5,18.8,19,27.9,23.8,1,1,1,0,0,30.6,29.5,25.6,28.2,29.6,19,19,19,19,19,57,508,508,-111,-39,1092,752,752,412,1160,350,350,100,100,100,22.84684211,27.86421053,1.268669456,59500,4.945833333,19.75,22.05,21.85,20.8,23.93,23.7,21.6,21.6,27,20.6,23.87,22.57,22.8,24.67,25.9,24.3,23.4,21.5,22.2,26.85,28.87,27.23,29.03,23.85,29.4,26.33,29.7,28.8,26.8,24.2,31.7,30.53,27.7,25.8,24.7,29.2,30.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75485.83262,6.605565444,1228,140,350,100
2020/10/24 10:12,17.2,18.7,18.7,28,23.1,1,1,1,0,0,30.6,29.3,25.9,28.3,29.7,19,19,19,19,19,58,509,509,-112,-40,1092,752,752,412,1160,350,350,100,100,100,22.73473684,27.77631579,1.24668902,59190,4.945416667,19.4,21.55,21.15,19.9,24.33,23.6,21.7,21.6,27,20.5,23.87,22.8,22.63,24.53,25.3,24.5,23.6,21.7,22.3,26.25,28.53,26.8,28.67,23.85,29.4,26.33,29.7,28.8,26.8,24.23,31.7,30.53,27.7,25.8,24.8,29.23,30.2,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73791.52312,6.219889822,1228,140,350,100
2020/10/24 10:18,16.6,17,18.8,28.2,23.2,1,1,1,0,0,30.9,29.3,25.4,28.4,29.8,19,19,19,19,19,59,510,510,-113,-41,1092,752,752,412,1160,350,350,100,100,100,22.72526316,27.74526316,1.240831235,59300,4.937083333,19.2,21.55,21.15,19.9,24.43,23.7,21.7,21.6,26.8,20.4,23.87,22.83,22.57,24.73,25.3,24.7,23.65,21.5,22.2,25.95,28.53,26.8,28.6,23.85,29.4,26.33,29.7,28.8,26.8,24.27,31.7,30.53,27.7,25.8,24.8,29.17,30.1,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73581.29226,6.140533974,1228,140,350,100
2020/10/24 10:23,16.9,16.8,19,28.3,23.6,1,1,1,0,0,31,29.4,25.5,28.4,29.8,19,19,19,19,19,60,511,511,-114,-42,1092,752,752,412,1160,350,350,100,100,100,22.94,27.82368421,1.230018482,59410,4.94625,19.35,21.8,21.45,20.33,24.57,24.1,21.83,21.6,27,20.6,24.03,23.17,22.83,24.9,25.7,24.7,23.8,21.7,22.4,26.2,28.8,26.87,28.97,23.85,29.4,26.33,29.7,28.8,26.8,24.37,31.7,30.53,27.7,25.8,24.9,29.3,30.2,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73075.39802,6.110695428,1228,140,350,100
2020/10/24 10:29,16.9,16.5,19.1,28.4,23.8,1,1,1,0,0,31,29.6,25.6,28.6,29.9,19,19,19,19,19,61,512,512,-115,-43,1092,752,752,412,1160,350,350,100,100,100,23.09684211,27.89473684,1.223355659,59190,4.941666667,19.55,22.05,21.55,20.4,24.63,24.1,21.93,21.6,27.2,20.9,24.17,23.23,23.2,25.23,26.1,24.8,23.8,21.8,22.6,26.3,29.03,27.1,29.23,23.85,29.4,26.33,29.7,28.8,26.8,24.53,31.7,30.53,27.7,25.8,24.9,29.37,30.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72410.42146,6.061909145,1228,140,350,100
2020/10/24 10:34,18.1,17,19.2,28.5,24.2,1,1,1,0,0,31.1,29.9,26,28.9,30,19,19,19,19,19,62,513,513,-116,-44,1092,752,752,412,1160,350,350,100,100,100,23.36368421,28.03473684,1.234957381,59020,4.925416667,19.9,22.5,22,20.97,24.87,24.3,22.13,21.6,27.4,21.2,24.43,23.57,23.47,25.47,26.5,24.8,24.05,22,22.75,26.75,29.33,27.53,29.5,23.85,29.4,26.33,29.7,28.8,26.8,24.77,31.7,30.53,27.7,25.8,25.1,29.6,30.6,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72887.1846,6.054066919,1228,140,350,100
2020/10/24 10:40,17.7,17,19.4,28.7,24.4,1,1,1,0,0,31.6,29.8,26.1,29,30.2,19,19,19,19,19,63,514,514,-117,-45,1092,752,752,412,1160,350,350,100,100,100,23.48684211,28.09105263,1.2341598,58980,4.916666667,20,22.6,22.1,21.07,25,24.5,22.23,21.6,27.4,21.4,24.5,23.67,23.63,25.7,26.7,25,24.05,22.2,22.9,26.85,29.37,27.57,29.67,23.85,29.4,26.33,29.7,28.8,26.8,24.8,31.7,30.53,27.7,25.8,25.3,29.83,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72790.74502,6.069913734,1228,140,350,100
2020/10/24 10:45,17.7,16.8,14,28.8,24.7,1,1,1,0,0,31.4,29.9,25.6,28.9,30.3,19,19,19,19,19,64,515,515,-118,-46,1092,752,752,412,1160,350,350,100,100,100,23.38052632,28.04315789,1.259553543,59030,4.917083333,19.7,22.6,22.15,21.03,24.83,24.4,21.9,21.6,27.4,21,24.27,23.57,23.53,25.9,27.1,25,23.95,21.7,22.6,26.85,29.4,27.7,29.73,23.85,29.4,26.33,29.7,28.8,26.8,24.67,31.7,30.53,27.7,25.8,25.1,29.63,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74351.44562,6.13092461,1228,140,350,100
2020/10/24 10:51,17.6,17.3,20.3,28.8,24.7,1,1,1,0,0,31.5,30.3,25.8,28.9,30.4,19,19,19,19,19,65,516,516,-119,-47,1092,752,752,412,1160,350,350,100,100,100,23.51157895,28.12842105,1.213741442,59180,4.925416667,19.7,22.3,22.25,21.03,25.1,24.7,22.23,21.6,27.6,21,24.57,23.83,23.43,26.23,27.5,24.8,24.05,22,22.8,27.2,29.5,27.7,29.8,23.85,29.4,26.33,29.7,28.8,26.8,24.87,31.7,30.53,27.7,25.8,25.3,29.73,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71829.21854,6.090861007,1228,140,350,100
2020/10/24 10:56,17.4,17.6,21.8,28.9,24.2,1,1,1,0,0,31.5,30.6,26.5,29.2,30.6,19,19,19,19,19,66,517,517,-120,-48,1092,752,752,412,1160,350,350,100,100,100,23.97210526,28.31473684,1.247811131,59410,4.94125,20.45,22.65,22.45,21.2,25.47,25.2,23.27,21.6,27.8,22.2,25.03,24.3,24,26.1,27.1,25.4,24.7,22.9,23.65,27.3,29.67,27.9,29.8,23.85,29.4,26.33,29.7,28.8,26.8,25.27,31.7,30.53,27.7,25.8,25.7,30.4,31.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74132.45928,6.081736576,1228,140,350,100
2020/10/24 11:02,17.6,17.4,21,29.1,24.3,1,1,1,0,0,32,30.3,26.4,29.3,30.6,19,19,19,19,19,67,518,518,-121,-49,1092,752,752,412,1160,350,350,100,100,100,23.76473684,28.25315789,1.240871761,59570,4.9575,20.3,22.65,22.15,21.07,25.37,24.8,22.87,21.6,27.8,21.7,24.9,23.97,23.93,25.87,26.7,25.4,24.6,22.5,23.35,27.1,29.63,27.8,29.8,23.85,29.4,26.33,29.7,28.8,26.8,25.2,31.7,30.53,27.7,25.8,25.7,30.27,31.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73918.73082,6.168799588,1228,140,350,100
2020/10/24 11:07,17.4,17,18.3,29.1,24.2,1,1,1,0,0,31.7,29.8,26.1,29.3,30.5,19,19,19,19,19,68,519,519,-122,-50,1092,752,752,412,1160,350,350,100,100,100,23.45315789,28.12578947,1.252279704,59130,4.945833333,20,22.45,22,20.83,24.93,24.5,22.3,21.6,27.6,21,24.53,23.47,23.67,25.63,26.5,25.2,24.3,22.1,23,26.75,29.4,27.5,29.6,23.85,29.4,26.33,29.7,28.8,26.8,24.93,31.7,30.53,27.7,25.8,25.5,30.07,30.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74047.29888,6.165251238,1228,140,350,100
2020/10/24 11:13,17.4,17,18.3,29.1,24.2,1,1,1,0,0,31.7,29.8,26.3,29.1,30.5,19,19,19,19,19,69,520,520,-123,-51,1092,752,752,412,1160,350,350,100,100,100,23.33315789,28.05210526,1.255044252,59250,4.9325,19.85,22.4,21.85,20.7,24.83,24.5,22.07,21.6,27.6,20.9,24.47,23.13,23.5,25.63,26.5,25.2,24.05,21.8,22.75,26.65,29.2,27.43,29.43,23.85,29.4,26.33,29.7,28.8,26.8,24.87,31.7,30.53,27.7,25.8,25.4,29.9,30.6,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74361.37192,6.183694617,1228,140,350,100
2020/10/24 11:18,17.3,16.9,18.4,29,24.2,1,1,1,0,0,31.5,29.7,26.1,29,30.4,19,19,19,19,19,70,521,521,-124,-52,1092,752,752,412,1160,350,350,100,100,100,23.25684211,28.00578947,1.252882804,59030,4.928333333,19.75,22.35,21.65,20.57,24.83,24.5,21.97,21.6,27.4,20.7,24.43,23.1,23.43,25.7,26.3,25.2,23.9,21.8,22.7,26.4,29.1,27.33,29.4,23.85,29.4,26.33,29.7,28.8,26.8,24.8,31.7,30.53,27.7,25.8,25.3,29.8,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73957.67192,6.17996016,1228,140,350,100
2020/10/24 11:23,17,16.9,18.3,29,24.1,1,1,1,0,0,31.5,29.7,26.2,29.1,30.4,19,19,19,19,19,71,522,522,-125,-53,1092,752,752,412,1160,350,350,100,100,100,23.23,27.99526316,1.250854446,59090,4.921666667,19.65,22.3,21.65,20.53,24.83,24.5,22,21.6,27.4,20.7,24.37,23,23.37,25.57,26.3,25.2,23.9,21.8,22.7,26.4,29.07,27.33,29.37,23.85,29.4,26.33,29.7,28.8,26.8,24.73,31.7,30.53,27.7,25.8,25.3,29.73,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73912.9892,6.161277547,1228,140,350,100
2020/10/24 11:29,17.7,17,18.4,29,24.3,1,1,1,0,0,31.6,29.7,26,29.1,30.4,19,19,19,19,19,72,523,523,-126,-54,1092,752,752,412,1160,350,350,100,100,100,23.29894737,28.00894737,1.247506802,59310,4.933333333,19.75,22.45,21.85,20.83,24.87,24.5,21.97,21.6,27.6,20.7,24.33,23.03,23.5,25.7,26.5,25.1,23.9,21.8,22.7,26.4,29.1,27.4,29.53,23.85,29.4,26.33,29.7,28.8,26.8,24.73,31.7,30.53,27.7,25.8,25.3,29.73,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73989.6284,6.162609067,1228,140,350,100
2020/10/24 11:34,25.5,14.1,14.4,28.9,25.3,0,1,1,0,0,31.3,29.4,25,28.5,30.4,16,16,16,16,16,-1,524,524,-127,-55,1092,752,752,412,1160,350,350,100,100,100,22.72052632,27.78105263,1.349693042,59520,4.95125,19.25,23.25,23.35,23.03,23.3,22.9,20.67,21.6,26,20.5,23.57,22.17,22.93,24.97,25.7,24.5,22.9,20.5,20.6,25.85,29.47,28.07,29.67,23.85,29.4,26.33,29.7,28.8,26.8,24.2,31.7,30.53,27.7,25.8,24.4,28.8,29.4,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80333.72988,6.430139928,1228,140,350,100
2020/10/24 11:40,28.8,14.4,14.6,28.7,28.5,0,1,1,0,0,30.8,30.4,23.8,28.6,31,16,16,16,16,16,-2,525,525,-128,-56,1092,752,752,412,1160,350,350,100,100,100,22.9,27.88578947,1.310805214,59420,4.955833333,18.15,22.2,23.95,24.43,23.23,23.6,21.1,21.6,26.4,19.2,23.7,22.17,23.5,26.27,28.8,24.1,22.7,19.8,20.2,25.35,29.53,28.97,31.43,23.85,29.4,26.33,29.7,28.8,26.8,24.07,31.7,30.53,27.7,25.8,24.2,28.97,29,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77888.04582,6.592573988,1228,140,350,100
2020/10/24 11:46,29.2,14.4,14.3,28.7,29.6,0,1,1,0,0,30.6,30.7,23.8,28.9,31.4,16,16,16,16,16,-3,526,526,-129,-57,1092,752,752,412,1160,350,350,100,100,100,22.99578947,27.88894737,1.311835033,59250,4.944583333,17.6,21.4,23.8,24.97,23.57,23.9,21.4,21.6,27,18.5,23.73,22.4,24,27,29.8,23.9,22.6,19.7,20.05,24.9,29.3,29.1,31.97,23.85,29.4,26.33,29.7,28.8,26.8,24.07,31.7,30.53,27.7,25.8,24.2,28.97,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77726.2257,6.48392798,1228,140,350,100
2020/10/24 11:51,29.7,14,14,28.7,30.1,0,1,1,0,0,30.6,30.6,23.6,28.7,31.6,16,16,16,16,16,-4,527,527,-130,-58,1092,752,752,412,1160,350,350,100,100,100,23.04526316,27.86578947,1.325500485,59310,4.94,17.4,21.25,24.05,25.33,23.7,23.9,21.53,21.6,27,18.2,23.67,22.43,24.13,27.37,30.3,24.1,22.5,19.5,19.9,24.7,29.4,29.17,32,23.85,29.4,26.33,29.7,28.8,26.8,24.07,31.7,30.53,27.7,25.8,24.2,28.97,28.6,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78615.43378,6.514235812,1228,140,350,100
2020/10/24 11:56,30,14.3,13.7,28.7,30.5,0,1,1,0,0,30.5,30.6,23.6,28.6,31.7,16,16,16,16,16,-5,528,528,-131,-59,1092,752,752,412,1160,350,350,100,100,100,23.03789474,27.82421053,1.327921037,58980,4.92875,17.35,21.25,24.1,25.57,23.73,24.1,21.4,21.6,26.8,18.2,23.4,22.47,24.33,27.37,30.5,24,22.4,19.4,19.75,24.55,29.43,29.37,32.07,23.85,29.4,26.33,29.7,28.8,26.8,23.8,31.7,30.53,27.7,25.8,24,28.8,28.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78320.78274,6.539009022,1228,140,350,100
2020/10/24 12:02,30.1,14,14.1,28.7,30.7,0,1,1,0,0,30.5,30.8,23.7,28.7,31.8,16,16,16,16,16,-6,529,529,-132,-60,1092,752,752,412,1160,350,350,100,100,100,23.05947368,27.84,1.323606728,59300,4.928333333,17.35,21.35,24.2,25.77,23.73,24.1,21.4,21.6,26.7,18.3,23.4,22.5,24.33,27.5,30.5,23.8,22.4,19.4,19.8,24.65,29.4,29.4,32.23,23.85,29.4,26.33,29.7,28.8,26.8,23.87,31.7,30.53,27.7,25.8,24,28.9,28.4,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78489.87896,6.533777571,1228,140,350,100
2020/10/24 12:07,30.2,14.3,13.8,28.7,30.8,0,1,1,0,0,30.5,30.5,23.5,28.9,31.8,16,16,16,16,16,-7,530,530,-133,-61,1092,752,752,412,1160,350,350,100,100,100,23.09157895,27.82052632,1.325466383,59470,4.94875,17.35,21.35,24.4,26.07,23.73,24.1,21.47,21.6,26.8,18.2,23.5,22.47,24.43,27.47,30.8,23.7,22.25,19.4,19.65,24.55,29.4,29.4,32.17,23.85,29.4,26.33,29.7,28.8,26.8,23.8,31.7,30.53,27.7,25.8,24,28.83,28.4,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78825.48578,6.554806864,1228,140,350,100
2020/10/24 12:13,30.3,14.4,13.8,28.7,30.8,0,1,1,0,0,30.5,30.5,23.3,28.7,31.9,16,16,16,16,16,-8,531,531,-134,-62,1092,752,752,412,1160,350,350,100,100,100,23.07526316,27.81894737,1.328387861,58910,4.9325,17.35,21.35,24.3,25.97,23.67,24.1,21.53,21.6,26.6,18.2,23.4,22.53,24.43,27.6,30.8,23.9,22.3,19.2,19.6,24.55,29.4,29.47,32.23,23.85,29.4,26.33,29.7,28.8,26.8,23.87,31.7,30.53,27.7,25.8,23.9,28.73,28.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78255.32888,6.545033944,1228,140,350,100
2020/10/24 12:18,30.5,14.1,14.7,28.7,30.9,0,1,1,0,0,30.5,30.9,23.3,28.9,31.9,16,16,16,16,16,-9,532,532,-135,-63,1092,752,752,412,1160,350,350,100,100,100,23.15684211,27.83842105,1.323022765,59460,4.932083333,17.35,21.45,24.45,26,23.73,24.1,21.63,21.6,26.8,18.3,23.57,22.6,24.63,27.67,30.8,24.1,22.15,19.4,19.65,24.55,29.5,29.53,32.3,23.85,29.4,26.33,29.7,28.8,26.8,23.87,31.7,30.53,27.7,25.8,24,28.7,28.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78666.9336,6.538427603,1228,140,350,100
2020/10/24 12:24,30.5,14.4,14.6,28.7,31,0,1,1,0,0,30.5,30.9,24,28.7,32,16,16,16,16,16,-10,533,533,-136,-64,1092,752,752,412,1160,350,350,100,100,100,23.23210526,27.87578947,1.345061062,59240,4.945833333,17.55,21.55,24.5,26.27,23.77,24.1,21.67,21.6,26.8,18.5,23.6,22.8,24.73,27.77,30.8,24,22.15,19.4,19.85,24.7,29.53,29.67,32.4,23.85,29.4,26.33,29.7,28.8,26.8,23.93,31.7,30.53,27.7,25.8,24.1,28.63,28.6,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79681.41732,6.597847955,1228,140,350,100
2020/10/24 12:29,30.6,14.4,14.4,28.7,31,0,1,1,0,0,30.6,30.9,23.6,28.9,32,16,16,16,16,16,-11,534,534,-137,-65,1092,752,752,412,1160,350,350,100,100,100,23.20157895,27.84368421,1.327058664,59300,4.939166667,17.5,21.5,24.6,26.23,23.77,24.1,21.63,21.6,26.6,18.5,23.57,22.7,24.6,27.73,30.8,24.1,22.2,19.4,19.7,24.65,29.47,29.67,32.43,23.85,29.4,26.33,29.7,28.8,26.8,23.8,31.7,30.53,27.7,25.8,24,28.57,28.3,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78694.5788,6.598999838,1228,140,350,100
2020/10/24 12:35,30.6,14.6,14.3,28.7,31,0,1,1,0,0,30.6,31,23.4,28.9,32,16,16,16,16,16,-12,535,535,-138,-66,1092,752,752,412,1160,350,350,100,100,100,23.16526316,27.82736842,1.329544435,59250,4.939583333,17.4,21.45,24.5,26.3,23.67,24.1,21.57,21.6,26.8,18.3,23.4,22.63,24.57,27.8,30.8,23.9,22.3,19.4,19.65,24.55,29.53,29.57,32.3,23.85,29.4,26.33,29.7,28.8,26.8,23.73,31.7,30.53,27.7,25.8,24,28.83,28.2,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78775.5078,6.561253608,1228,140,350,100
2020/10/24 12:40,30.6,14.4,14.6,28.7,31.1,0,1,1,0,0,30.6,31.1,23.2,28.9,32.1,16,16,16,16,16,-13,536,536,-139,-67,1092,752,752,412,1160,350,350,100,100,100,23.20947368,27.85736842,1.325137544,59300,4.939583333,17.4,21.5,24.5,26.33,23.73,24.1,21.5,21.6,26.8,18.5,23.4,22.63,24.67,27.87,31,24.1,22.3,19.4,19.65,24.6,29.57,29.67,32.47,23.85,29.4,26.33,29.7,28.8,26.8,23.8,31.7,30.53,27.7,25.8,24,28.77,28.4,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78580.65636,6.55650684,1228,140,350,100
2020/10/24 12:46,30.6,14.4,14.6,28.7,31.1,0,1,1,0,0,30.6,30.9,23.3,29,32.1,16,16,16,16,16,-14,537,537,-140,-68,1092,752,752,412,1160,350,350,100,100,100,23.18526316,27.85578947,1.332573571,59130,4.934583333,17.4,21.5,24.5,26.1,23.77,24.1,21.53,21.6,26.8,18.3,23.47,22.6,24.6,27.8,31,24.1,22.2,19.4,19.75,24.65,29.63,29.67,32.37,23.85,29.4,26.33,29.7,28.8,26.8,23.8,31.7,30.53,27.7,25.8,24,28.7,28.4,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78795.07524,6.55732215,1228,140,350,100
2020/10/24 12:51,30.7,14.4,13.8,28.5,31.2,0,1,1,0,0,30.6,30.8,23.5,28.7,32.1,16,16,16,16,16,-15,538,538,-141,-69,1092,752,752,412,1160,350,350,100,100,100,23.17526316,27.83736842,1.336725576,58910,4.918333333,17.5,21.55,24.5,26.03,23.77,24.3,21.5,21.6,26.7,18.3,23.3,22.67,24.63,27.73,31,24.1,22.3,19.2,19.65,24.7,29.57,29.63,32.47,23.85,29.4,26.33,29.7,28.8,26.8,23.6,31.7,30.53,27.7,25.8,24,28.73,28.2,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78746.5037,6.564232456,1228,140,350,100
2020/10/24 12:57,30.7,14.6,13.8,28.5,31.2,0,1,1,0,0,30.6,30.8,24.2,28.9,32.1,16,16,16,16,16,-16,539,539,-142,-70,1092,752,752,412,1160,350,350,100,100,100,23.16210526,27.82789474,1.326448562,59460,4.932083333,17.4,21.55,24.5,26.2,23.73,24.1,21.57,21.6,26.6,18.3,23.27,22.73,24.53,27.9,31,24.1,22.2,19.2,19.6,24.55,29.47,29.63,32.53,23.85,29.4,26.33,29.7,28.8,26.8,23.67,31.7,30.53,27.7,25.8,24,28.67,28.2,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78870.63152,6.567380634,1228,140,350,100
2020/10/24 13:02,30.7,14.6,13.7,28.5,31.2,0,1,1,0,0,30.6,30.9,23.1,29,32.1,16,16,16,16,16,-17,540,540,-143,-71,1092,752,752,412,1160,350,350,100,100,100,23.21894737,27.86421053,1.333146066,59020,4.936666667,17.55,21.65,24.6,26.2,23.77,24.1,21.6,21.6,26.8,18.3,23.3,22.67,24.57,28,31,24.1,22.3,19.4,19.65,24.7,29.57,29.67,32.63,23.85,29.4,26.33,29.7,28.8,26.8,23.7,31.7,30.53,27.7,25.8,24,28.77,28.4,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78682.2808,6.56470468,1228,140,350,100
2020/10/24 13:07,30.7,14.6,14.1,28.7,31.2,0,1,1,0,0,30.6,31.1,23.5,29,32.2,16,16,16,16,16,-18,541,541,-144,-72,1092,752,752,412,1160,350,350,100,100,100,23.25157895,27.87947368,1.33467918,59520,4.939166667,17.6,21.55,24.6,26.4,23.73,24.1,21.73,21.6,26.8,18.5,23.4,22.77,24.6,28,31,24.1,22.3,19.4,19.6,24.65,29.63,29.73,32.73,23.85,29.4,26.33,29.7,28.8,26.8,23.73,31.7,30.53,27.7,25.8,24,28.9,28.4,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79440.1048,6.588432733,1228,140,350,100
2020/10/24 13:13,18.4,15.2,18.1,28.4,19.1,1,1,1,0,1,30.5,29.3,26.5,27.8,31.5,21,21,21,21,21,1,542,542,-145,1,1092,752,752,412,1160,350,350,100,100,100,23.46210526,28.12684211,1.302566782,59520,4.96,21.95,24.15,25.85,25.57,23.17,22,21.03,21.6,23.7,23.6,23.03,24.6,26.23,26.6,25.9,24.1,22.65,20,20.05,27.8,30.9,30.43,32.33,23.85,29.4,26.33,29.7,28.8,26.8,23.47,31.7,30.53,27.7,25.8,24.4,28.3,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77528.77484,6.540369985,1228,140,350,100
2020/10/24 13:18,22.9,21,21.4,28.3,22.4,1,1,1,0,1,31.8,30.5,27.9,28.9,32.5,21,21,21,21,21,2,543,543,-146,2,1092,752,752,412,1160,350,350,100,100,100,23.82736842,28.41210526,1.163562581,59520,4.96,21.9,23.25,23.9,23.57,25.07,24.6,22.9,21.6,27.4,23.5,23.83,25.87,25.1,23.83,22,24.7,24.35,22.3,23.05,28.05,30.4,29.57,31.83,23.85,29.4,26.33,29.7,28.8,26.8,24.2,31.7,30.53,27.7,25.8,24.9,30,31,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69255.2448,6.116000818,1228,140,350,100
2020/10/24 13:24,17.4,21.7,22.4,28.7,20.4,1,1,1,0,1,31.5,30.6,28.1,29.1,31.9,21,21,21,21,21,3,544,544,-147,3,1092,752,752,412,1160,350,350,100,100,100,24.45684211,28.67,1.255678807,59570,4.962083333,23.45,24.1,24.3,23.53,25.03,24.3,23.47,21.6,25,24.2,24.7,26.37,25.8,25.03,24.4,25.6,25.65,23.8,24.35,29.05,30.7,29.67,31.27,23.85,29.4,26.33,29.7,28.8,26.8,24.77,31.7,30.53,27.7,25.8,25.9,30.63,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74800.78654,6.002334639,1228,140,350,100
2020/10/24 13:29,23.5,24.3,24.7,29.1,22.7,1,1,1,0,1,32,31.7,28.7,29.7,32.4,21,21,21,21,21,4,545,545,-148,4,1092,752,752,412,1160,350,350,100,100,100,24.77736842,28.89157895,1.213243678,59250,4.950833333,23.45,24.3,24.25,23.67,26,26,24.57,21.6,28.2,24.1,25,26.83,25.3,23.2,21.7,25.8,26.4,24.7,25.7,29.4,30.83,29.7,31.6,23.85,29.4,26.33,29.7,28.8,26.8,25.17,31.7,30.53,27.7,25.8,26.2,31.4,33.1,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71884.68792,6.111894769,1228,140,350,100
2020/10/24 13:35,17.2,18.5,20.9,29.2,18.4,1,1,1,0,1,30.4,30.7,27.4,29.4,31.6,21,21,21,21,21,5,546,546,-149,5,1092,752,752,412,1160,350,350,100,100,100,24.10842105,28.58105263,1.248787516,60490,4.989166667,22.6,23.35,23.05,22.3,25.37,24.5,23.63,21.6,28.2,23.1,24.97,24.83,23.93,23.53,22.5,26,25.75,24.1,24.75,28.8,30,28.43,30.43,23.85,29.4,26.33,29.7,28.8,26.8,25.3,31.7,30.53,27.7,25.8,26.1,30.77,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75539.15682,6.142660198,1228,140,350,100
2020/10/24 13:40,24.9,22.7,21.3,29.3,24.5,1,1,1,0,1,31.8,31.3,27.9,29.4,32.2,21,21,21,21,21,6,547,547,-150,6,1092,752,752,412,1160,350,350,100,100,100,24.65421053,28.90947368,1.275065928,60700,5.049583333,23.5,24.5,24.5,24.07,25.83,25,24.4,21.6,28.2,23.8,25.63,24.87,24.43,23,22.6,26.2,26.2,24.9,25.2,29.45,30.5,29.33,31.43,23.85,29.4,26.33,29.7,28.8,26.8,25.8,31.7,30.53,27.7,25.8,26.5,31.13,33.6,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77396.50184,6.372319111,1228,140,350,100
2020/10/24 13:46,15,17.9,20.7,29.2,16.3,1,1,1,0,1,30.8,30.2,26.7,29.1,31,21,21,21,21,21,7,548,548,-151,7,1092,752,752,412,1160,350,350,100,100,100,23.49368421,28.40631579,1.249229789,61030,5.072083333,22.2,22.5,22.85,21.93,24.57,24.3,22.93,21.6,27.8,22.6,24.33,24.27,23.57,22.73,21.6,25.2,25.1,22.9,23.4,28.4,29.8,28.47,30.27,23.85,29.4,26.33,29.7,28.8,26.8,24.87,31.7,30.53,27.7,25.8,25.5,30.6,31.5,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76240.494,6.401541493,1228,140,350,100
2020/10/24 13:51,25,18.7,21.4,29.2,25.7,1,1,1,0,1,31.4,30.7,28.2,29.3,32.2,21,21,21,21,21,8,549,549,-152,8,1092,752,752,412,1160,350,350,100,100,100,24.15,28.67526316,1.256294629,60650,5.07,22.6,23.6,24,23.67,25.13,24.5,23.47,21.6,27.8,23.5,25.13,24.43,24.07,23.3,23.2,25.8,25.35,23.6,24.1,28.75,30.2,29.07,31.27,23.85,29.4,26.33,29.7,28.8,26.8,25.33,31.7,30.53,27.7,25.8,26.1,30.67,32.7,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76194.26922,6.351448468,1228,140,350,100
2020/10/24 13:57,15.7,19.1,20.8,29.1,15.3,1,1,1,0,1,30,30,26.6,28.9,31.1,21,21,21,21,21,9,550,550,-153,9,1092,752,752,412,1160,350,350,100,100,100,23.45789474,28.39,1.273052374,60810,5.060833333,22.2,22.4,23,22.33,24.73,24.5,23.03,21.6,26.9,22.6,24.47,24.13,23.63,22.43,21.6,25.2,24.6,23,23.35,28.3,29.67,28.37,30.1,23.85,29.4,26.33,29.7,28.8,26.8,24.93,31.7,30.53,27.7,25.8,25.5,30.23,32,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77414.31486,6.40035767,1228,140,350,100
2020/10/24 14:02,24.1,19.8,21.3,29.1,22.2,1,1,1,0,1,31.3,31,27.7,29.3,31.9,21,21,21,21,21,10,551,551,-154,10,1092,752,752,412,1160,350,350,100,100,100,23.65157895,28.59315789,1.203470273,60490,5.054166667,21.9,22.7,23.2,22.67,25.3,24.8,23.4,21.6,28,22.4,24.97,24.03,23.53,21.83,21.1,25.6,24.95,23.4,24,28.4,29.83,28.67,31.2,23.85,29.4,26.33,29.7,28.8,26.8,25.3,31.7,30.53,27.7,25.8,26.1,30.63,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72797.91682,6.258842987,1228,140,350,100
2020/10/24 14:08,18.8,19.1,20.5,29.2,20.9,1,1,1,0,1,30.5,30.2,27.4,29,31.5,21,21,21,21,21,11,552,552,-155,11,1092,752,752,412,1160,350,350,100,100,100,24.20947368,28.59789474,1.335540569,60760,5.052083333,23.15,23.95,24.55,24.2,24.83,24.6,23.2,21.6,26.8,23.6,24.63,24.7,24.47,24.1,24.2,25.4,24.9,23.4,23.7,29.05,30.37,29.33,30.97,23.85,29.4,26.33,29.7,28.8,26.8,24.93,31.7,30.53,27.7,25.8,25.7,30.27,32.4,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81147.445,6.414390076,1228,140,350,100
2020/10/24 14:13,21.7,19.9,21,29.1,22.3,1,1,1,0,1,31.1,30.8,27.5,29.2,31.5,21,21,21,21,21,12,553,553,-156,12,1092,752,752,412,1160,350,350,100,100,100,23.55105263,28.50578947,1.196374812,61080,5.076666667,21.8,22.45,22.9,22.37,25.2,24.8,23.33,21.6,27.8,22.4,24.83,23.93,23.53,22.03,21.2,25.4,24.9,23.2,23.8,28.2,29.67,28.33,30.77,23.85,29.4,26.33,29.7,28.8,26.8,25.23,31.7,30.53,27.7,25.8,25.9,30.57,32.2,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73074.57352,6.425917438,1228,140,350,100
2020/10/24 14:19,21.2,19.1,20.9,29.1,21.3,1,1,1,0,1,31.1,30.3,27.7,29,31.7,21,21,21,21,21,13,554,554,-157,13,1092,752,752,412,1160,350,350,100,100,100,24.20157895,28.69210526,1.33249285,61510,5.107916667,23.35,24.15,24.75,24.4,24.67,24.5,23.17,21.6,26.4,23.6,24.77,24.77,24.57,24.03,23.8,25.4,24.8,23.4,23.7,29.3,30.6,29.63,31.27,23.85,29.4,26.33,29.7,28.8,26.8,25.1,31.7,30.53,27.7,25.8,25.7,30.37,32.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81961.6352,6.45984203,1228,140,350,100
2020/10/24 14:24,19.1,20.4,20.8,29,19.2,1,1,1,0,1,30.7,30.6,27.3,29.1,31.3,21,21,21,21,21,14,555,555,-158,14,1092,752,752,412,1160,350,350,100,100,100,23.16421053,28.37052632,1.20163424,61020,5.105416667,21.35,21.85,22.15,21.4,24.93,24.7,23.17,21.6,27.6,21.7,24.63,23.67,23.07,21.2,20.2,25.2,24.7,23.2,23.8,27.8,29.17,27.8,30.03,23.85,29.4,26.33,29.7,28.8,26.8,25.1,31.7,30.53,27.7,25.8,25.9,30.43,32.2,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73323.72134,6.470223189,1228,140,350,100
2020/10/24 14:30,23.7,20,21.4,29.1,24.5,1,1,1,0,1,31.5,30.5,28,29.2,32.1,21,21,21,21,21,15,556,556,-159,15,1092,752,752,412,1160,350,350,100,100,100,24.50631579,28.77,1.27975824,61240,5.094166667,23.35,24.55,25,24.7,25.17,24.8,23.53,21.6,27.4,24,24.9,24.77,24.6,24.2,24.7,25.4,25.05,23.8,24.1,29.4,30.63,29.63,31.43,23.85,29.4,26.33,29.7,28.8,26.8,25.23,31.7,30.53,27.7,25.8,25.9,30.7,32.9,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78372.3946,6.320671497,1228,140,350,100
2020/10/24 14:35,15.6,20.4,20.7,29,18.7,1,1,1,0,1,30.2,30.4,27,29,31,21,21,21,21,21,16,557,557,-160,16,1092,752,752,412,1160,350,350,100,100,100,23.14157895,28.35105263,1.222264604,61710,5.122916667,21.55,21.7,22.05,21.37,24.87,24.7,23.1,21.6,27.4,21.9,24.43,23.67,23.03,21.47,20.4,25.2,24.6,23,23.65,27.95,29.37,27.97,29.87,23.85,29.4,26.33,29.7,28.8,26.8,25,31.7,30.53,27.7,25.8,25.7,30.37,32,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75425.9487,6.408264304,1228,140,350,100
2020/10/24 14:41,25.6,19.8,21.6,29.1,24.5,1,1,1,0,1,31.5,30.9,28.6,29.1,32.4,21,21,21,21,21,17,558,558,-161,17,1092,752,752,412,1160,350,350,100,100,100,24.44263158,28.73526316,1.268746939,61240,5.122916667,22.95,24.05,24.3,24,25.2,24.7,23.6,21.6,27.8,24,25.07,24.5,24.47,24.27,24.9,25.8,25.15,23.8,24.25,29.05,30.47,29.2,31.23,23.85,29.4,26.33,29.7,28.8,26.8,25.37,31.7,30.53,27.7,25.8,26.1,30.77,32.9,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77698.06252,6.380167134,1228,140,350,100
