Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/24 21:59,19.5,20.2,20,21.2,21.7,1,1,1,1,1,29.7,28.7,26.6,29.2,29.9,20,20,20,20,20,61,638,638,7,25,1092,752,752,412,1160,350,350,100,100,100,22.45052632,28.26,1.229047848,62310,5.195416667,21.3,22,21.95,21.4,22.47,22.1,21.7,21.6,27.2,21.5,24.13,22.23,22.13,21.8,21.9,23.9,23.15,21.8,22.3,27.55,28.37,27.17,29.23,23.45,29.2,27.03,30.3,29.6,28.8,24.37,32.57,31.53,27.97,26.4,24.6,28.57,31.5,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76581.97144,6.387636921,1228,140,350,100
2020/10/24 22:04,19.4,20,19.9,21.2,19.4,1,1,1,1,1,29.4,28.5,26.5,29,29.8,20,20,20,20,20,62,639,639,8,26,1092,752,752,412,1160,350,350,100,100,100,22.38789474,28.13894737,1.244955256,62380,5.195416667,21.2,21.85,21.95,21.4,21.97,22,21.6,21.6,27,21.5,24.13,21.97,21.97,22.03,22.2,23.7,23.1,22,22.2,27.3,28.33,27.1,29.07,23.25,29.2,26.93,30.1,29.6,28.6,24.43,32.4,31.3,28.03,26.6,24.2,28.43,31.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77660.30884,6.426761678,1228,140,350,100
2020/10/24 22:10,19.6,19.9,19.9,21.2,21.3,1,1,1,1,1,29.5,28.3,27.4,28.6,29.6,20,20,20,20,20,63,640,640,9,27,1092,752,752,412,1160,350,350,100,100,100,22.33052632,28.04157895,1.268550514,62540,5.205,21.25,21.9,21.95,21.37,21.83,21.8,21.4,21.6,26.8,21.5,23.93,21.9,21.77,22.33,22.6,23.6,22.9,21.8,22.05,27.4,28.33,27.03,29.07,22.9,29,26.8,30.1,29.6,28.4,24.23,32.3,31.1,28.03,26.4,24.2,28.3,31.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79335.14914,6.541477416,1228,140,350,100
2020/10/24 22:15,19.5,20,19.6,21.3,22.4,1,1,1,1,1,29,28.3,26.6,29.2,29.5,20,20,20,20,20,64,641,641,10,28,1092,752,752,412,1160,350,350,100,100,100,21.90473684,27.84263158,1.22949256,62600,5.214166667,20.55,21.25,21.35,20.6,22.07,21.8,21.33,21.6,26.8,20.9,23.93,21.53,21.33,20.7,20.4,23.6,22.8,21.7,21.95,26.9,27.8,26.5,28.67,23,29,26.67,30.1,29.5,28.2,24.2,32.1,30.87,27.17,26,24.2,28.33,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76966.23428,6.512557643,1228,140,350,100
2020/10/24 22:21,19.4,19.8,19.5,20.9,17,1,1,1,1,1,28.6,28.5,26,29.2,29.4,20,20,20,20,20,65,642,642,11,29,1092,752,752,412,1160,350,350,100,100,100,21.98421053,27.84105263,1.261764418,62750,5.222916667,20.95,21.45,21.75,21.13,21.77,21.6,21.2,21.6,26.6,21.1,23.73,21.53,21.37,21.37,20.9,23.4,22.7,21.7,21.85,27.1,28.2,26.9,28.83,22.85,29,26.57,29.8,29.5,28.4,24.03,32,30.73,27.6,26,24,28.07,31.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79175.71726,6.505914648,1228,140,350,100
2020/10/24 22:26,20.2,20.2,19.9,21.3,22.1,1,1,1,1,1,29,28.6,26.7,29,29.7,20,20,20,20,20,66,643,643,12,30,1092,752,752,412,1160,350,350,100,100,100,21.96421053,27.95263158,1.227165378,63350,5.254166667,20.7,21.55,21.5,20.9,22.13,21.8,21.33,21.6,26.8,20.9,23.93,21.53,21.33,20.57,20.5,23.6,22.8,21.8,22.05,27.1,28,26.7,28.9,23.2,29.2,26.67,30.1,29.5,28.6,24.17,32.2,30.73,26.93,26.6,24.2,28.4,31.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77740.92668,6.538193498,1228,140,350,100
2020/10/24 22:32,19.1,19.9,19.6,20.9,21,1,1,1,1,1,29.1,28.4,26,28.6,29.5,20,20,20,20,20,67,644,644,13,31,1092,752,752,412,1160,350,350,100,100,100,21.96052632,27.89210526,1.236114186,63130,5.27,20.7,21.25,21.45,20.83,21.97,21.8,21.33,21.6,26.8,21,23.87,21.5,21.33,20.97,20.7,23.6,22.7,21.8,22.05,26.95,27.97,26.7,28.77,23,29,26.73,30.1,29.5,28.4,24.17,32.07,30.73,27.33,26.2,24.2,28.4,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78035.88854,6.490700634,1228,140,350,100
2020/10/24 22:37,19,20,19.6,21,19.8,1,1,1,1,1,28.6,28.3,26.6,29,29.4,20,20,20,20,20,68,645,645,14,32,1092,752,752,412,1160,350,350,100,100,100,21.86315789,27.84263158,1.244403427,63070,5.258333333,20.6,21.1,21.35,20.7,21.83,21.8,21.27,21.6,26.6,20.9,23.87,21.33,21.07,20.83,20.6,23.6,22.7,21.7,21.95,26.95,27.73,26.57,28.73,23,29,26.73,30.1,29.5,28.4,24.1,32,30.73,27.17,26,24.2,28.37,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78484.52414,6.521683862,1228,140,350,100
2020/10/24 22:43,19.2,20,19.6,21.2,19.9,1,1,1,1,1,28.4,28.4,26.1,28.6,29.4,20,20,20,20,20,69,646,646,15,33,1092,752,752,412,1160,350,350,100,100,100,21.78631579,27.78526316,1.241816704,63070,5.255833333,20.5,20.95,21.25,20.6,21.9,21.8,21.27,21.6,26.6,20.7,23.87,21.3,20.97,20.53,20.4,23.5,22.65,21.7,21.85,26.85,27.73,26.5,28.67,23,29,26.67,30.1,29.5,28.4,24.1,31.97,30.63,26.8,25.8,24.2,28.37,31.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78321.37952,6.533579319,1228,140,350,100
2020/10/24 22:48,19.4,20.3,19.6,21,19.9,1,1,1,1,1,28.5,28.4,26,28.6,29.4,20,20,20,20,20,70,647,647,16,34,1092,752,752,412,1160,350,350,100,100,100,21.83578947,27.81526316,1.239941927,63340,5.267083333,20.6,21.1,21.35,20.7,21.9,21.8,21.33,21.6,26.6,20.7,23.87,21.23,20.9,20.6,20.6,23.6,22.75,21.7,21.95,26.95,27.83,26.7,28.77,23,29,26.73,30.1,29.5,28.4,24.17,31.93,30.67,26.87,25.6,24.2,28.4,31.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78537.92168,6.535804217,1228,140,350,100
2020/10/24 22:54,19.2,19.5,19.5,20.9,19.6,1,1,1,1,1,28.5,28.3,26.2,28.6,29.4,20,20,20,20,20,71,648,648,17,35,1092,752,752,412,1160,350,350,100,100,100,21.80684211,27.75052632,1.252348648,61990,5.222083333,20.55,21.05,21.35,20.73,21.9,21.8,21.27,21.6,26.8,20.7,23.83,21.27,20.9,20.53,20.4,23.4,22.7,21.7,21.85,26.85,27.73,26.7,28.77,23,29,26.67,29.8,29.5,28.4,24.17,31.83,30.6,26.87,25.6,24.2,28.27,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77633.09266,6.507125598,1228,140,350,100
2020/10/24 22:59,19.1,13.7,19.5,20.5,19.6,1,1,1,1,1,28.2,27.7,25.3,28.5,29.2,20,20,20,20,20,72,649,649,18,36,1092,752,752,412,1160,350,350,100,100,100,21.36210526,27.40736842,1.252828257,61930,5.163333333,20,20.95,21.2,20.67,20.83,20.8,20.6,21.6,25.6,20.5,23.93,21.33,20.97,20.5,20.4,23,21.8,20.3,20.9,26.45,27.67,26.6,28.73,22.3,28.1,26.1,29.4,29.2,28.6,24.03,31.93,30.63,26.87,25.4,23.5,27.53,29.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77587.65396,6.467531109,1228,140,350,100
2020/10/24 23:05,26.8,19.6,18.3,18.8,27.4,0,1,1,1,0,29.2,27.9,25.7,30,29.7,17,17,17,17,17,-1,650,650,19,-1,1092,752,752,412,1160,350,350,100,100,100,22.09894737,27.52368421,1.269035334,61290,5.134166667,21.7,23.05,23.35,23.17,21.03,20.8,20.2,21.6,23.6,21.6,22.97,22.07,22.07,23.27,24,22.5,21.9,20.3,20.7,27.5,28.87,27.87,29.5,22.25,27.5,25.5,29.1,28.8,27.6,23.53,32.33,30.9,27.3,25.4,23.5,27.3,30.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77779.17564,6.4736179,1228,140,350,100
2020/10/24 23:10,27.4,18.8,15,18.5,28.3,0,1,1,1,0,28.9,27.9,24.8,29.4,29.8,17,17,17,17,17,-2,651,651,20,-2,1092,752,752,412,1160,350,350,100,100,100,21.77,27.50315789,1.329056474,61130,5.100833333,20.3,21.85,23,23.3,20.07,20.1,19.53,21.6,23.9,18.9,23.23,20.97,21.8,23.33,25.1,22.8,21.95,20.7,21.2,26.7,29.23,27.93,30.3,21.85,27.1,24.93,28.5,28.8,26.4,23.8,31.9,30.73,28.23,26,23.7,27.63,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81245.22226,6.626016579,1228,140,350,100
2020/10/24 23:16,27.6,15.7,14.9,17.7,28.4,0,1,1,1,0,28.6,27.9,23.2,29,29.6,17,17,17,17,17,-3,652,652,21,-3,1092,752,752,412,1160,350,350,100,100,100,21.09631579,26.92315789,1.292051659,61660,5.11625,17.6,20.8,22.65,23.17,19.03,19.3,18.8,21.6,24.3,17.5,23.4,20.57,21.63,23.13,26.3,22.1,20.8,18.9,19.25,25.15,28.9,27.93,30.43,20.9,26.5,24.13,27.9,28.6,25.6,23.7,31.37,30.07,28.13,25.4,23.3,26.9,29.3,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79667.90528,6.704713648,1228,140,350,100
2020/10/24 23:21,27.9,15.3,15,18.1,28.5,0,1,1,1,0,28.5,28,23.3,28.9,29.6,17,17,17,17,17,-4,653,653,22,-4,1092,752,752,412,1160,350,350,100,100,100,21.12105263,26.84894737,1.286187017,61180,5.118333333,17.35,20.75,22.85,23.43,18.83,19.3,18.73,21.6,24.7,17.5,23.53,20.8,21.9,23.23,26.9,22,20.45,18.6,18.85,24.8,28.97,28.17,30.57,20.65,26.3,23.93,27.8,28.4,25.5,23.7,31.3,30.17,28.37,25.4,23.3,26.7,29,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78688.92172,6.598201125,1228,140,350,100
2020/10/24 23:27,28.1,15,15.6,17.7,28.7,0,1,1,1,0,28.5,28.2,23.6,28.5,29.6,17,17,17,17,17,-5,654,654,23,-5,1092,752,752,412,1160,350,350,100,100,100,21.17105263,26.82736842,1.282480074,61290,5.102916667,17.3,20.85,22.85,23.63,18.77,19.2,18.6,21.6,24.8,17.5,23.53,21.1,22.17,23.5,27.3,21.8,20.4,18.5,18.85,24.6,28.97,28.27,30.57,20.55,26.1,23.83,27.7,28.2,25.6,23.7,31.4,30.13,28.5,25.5,23.3,26.63,29,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78603.20374,6.553838561,1228,140,350,100
2020/10/24 23:32,28.3,14.9,16.2,18.1,28.8,0,1,1,1,0,28.6,28.3,23.7,28.2,29.7,17,17,17,17,17,-6,655,655,24,-6,1092,752,752,412,1160,350,350,100,100,100,21.24842105,26.81842105,1.274371449,61460,5.114583333,17.3,20.95,23,23.8,18.77,19.2,18.6,21.6,24.8,17.5,23.53,21.17,22.23,23.77,27.7,21.8,20.45,18.5,19.05,24.6,29,28.27,30.6,20.55,26.1,23.83,27.7,28.2,25.6,23.7,31.37,30.1,28.6,25.4,23.3,26.63,28.9,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78322.86928,6.538586376,1228,140,350,100
2020/10/24 23:38,28.4,15.2,15.3,17.9,28.8,0,1,1,1,0,28.6,28.4,23.8,28.9,29.7,17,17,17,17,17,-7,656,656,25,-7,1092,752,752,412,1160,350,350,100,100,100,21.32947368,26.83842105,1.276727231,61390,5.11875,17.45,21,23,23.93,18.77,19.2,18.6,21.6,25,17.7,23.53,21.5,22.43,23.9,27.9,21.8,20.4,18.5,19.05,24.55,29.07,28.33,30.6,20.45,26.1,23.7,27.7,28.3,25.6,23.7,31.43,30.2,28.73,25.6,23.3,26.57,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78378.28472,6.52921475,1228,140,350,100
2020/10/24 23:43,28.4,15,15.7,17.9,28.9,0,1,1,1,0,28.6,28.2,24,28.6,29.7,17,17,17,17,17,-8,657,657,26,-8,1092,752,752,412,1160,350,350,100,100,100,21.36526316,26.86578947,1.268179043,61830,5.134166667,17.4,20.95,23.2,24.03,18.8,19.2,18.63,21.6,25,17.7,23.53,21.5,22.43,24.07,28.1,21.8,20.4,18.5,19.1,24.55,29.13,28.47,30.63,20.5,26.1,23.77,27.7,28.4,25.6,23.7,31.53,30.2,28.77,25.6,23.3,26.63,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78411.51024,6.532908123,1228,140,350,100
2020/10/24 23:49,28.5,15.3,15.9,18,28.9,0,1,1,1,0,28.7,28.3,24.7,29.3,29.8,17,17,17,17,17,-9,658,658,27,-9,1092,752,752,412,1160,350,350,100,100,100,21.43789474,26.93789474,1.266851102,62270,5.170833333,17.55,21.1,23.2,24.17,18.87,19.3,18.67,21.6,25,17.8,23.57,21.57,22.6,24.07,28.1,22,20.45,18.6,19.1,24.7,29.27,28.53,30.77,20.55,26.1,23.77,27.7,28.4,25.8,23.7,31.53,30.27,28.8,25.8,23.3,26.6,29,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78886.8181,6.554097014,1228,140,350,100
2020/10/24 23:54,28.7,15.2,16.2,17.9,29,0,1,1,1,0,28.7,28.7,23.8,29.2,29.9,17,17,17,17,17,-10,659,659,28,-10,1092,752,752,412,1160,350,350,100,100,100,21.50368421,27.02894737,1.275851542,61610,5.161666667,17.65,21.25,23.35,24.3,18.87,19.3,18.67,21.6,25,18,23.6,21.6,22.6,24.13,28.3,22,20.6,18.6,19.15,24.8,29.33,28.7,30.83,20.65,26.3,23.87,27.9,28.4,25.8,23.77,31.63,30.3,29.03,25.8,23.3,26.77,29.1,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78605.21348,6.562167983,1228,140,350,100
2020/10/24 23:59,28.7,15.3,15.9,17.9,29,0,1,1,1,0,28.7,28.5,23.8,29.2,29.9,17,17,17,17,17,-11,660,660,29,-11,1092,752,752,412,1160,350,350,100,100,100,21.43894737,26.94947368,1.270661636,62040,5.152083333,17.55,21.25,23.25,24.2,18.8,19.2,18.6,21.6,25,17.8,23.47,21.63,22.57,24.17,28.3,21.8,20.45,18.6,19.1,24.8,29.27,28.63,30.83,20.45,26.1,23.7,27.7,28.4,25.8,23.7,31.53,30.27,28.93,25.8,23.3,26.6,29,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78831.84792,6.559877558,1228,140,350,100
2020/10/25 0:05,28.7,15,16,17.7,29,0,1,1,1,0,28.7,28.3,24.2,28.6,29.9,17,17,17,17,17,-12,661,661,30,-12,1092,752,752,412,1160,350,350,100,100,100,21.39368421,26.90052632,1.271630556,62200,5.176666667,17.5,21.25,23.25,24.23,18.73,19.1,18.47,21.6,25,17.7,23.5,21.57,22.53,24.1,28.3,21.8,20.4,18.5,18.95,24.7,29.4,28.6,30.83,20.45,26,23.63,27.5,28.4,25.6,23.7,31.53,30.27,28.9,25.8,23.3,26.57,28.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79095.42058,6.580302854,1228,140,350,100
2020/10/25 0:10,28.7,15,16,17.9,29,0,1,1,1,0,28.7,28.5,23.9,28.6,29.9,17,17,17,17,17,-13,662,662,31,-13,1092,752,752,412,1160,350,350,100,100,100,21.38894737,26.91473684,1.266301869,62210,5.18375,17.5,21.25,23.25,24.17,18.77,19.2,18.53,21.6,25,17.7,23.53,21.57,22.57,24.1,28.3,21.8,20.4,18.3,18.85,24.8,29.4,28.6,30.83,20.45,26.1,23.67,27.7,28.4,25.6,23.7,31.53,30.23,28.87,25.8,23.3,26.53,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78776.63926,6.578002493,1228,140,350,100
2020/10/25 0:16,28.7,14.9,15.9,17.6,29,0,1,1,1,0,28.7,28.5,23.6,29,29.9,17,17,17,17,17,-14,663,663,32,-14,1092,752,752,412,1160,350,350,100,100,100,21.39,26.91263158,1.260108004,62210,5.184166667,17.55,21.25,23.25,24.17,18.77,19.2,18.47,21.6,25,17.7,23.43,21.57,22.6,24.1,28.3,21.8,20.4,18.3,18.95,24.8,29.4,28.7,30.7,20.45,26,23.63,27.5,28.4,25.6,23.7,31.53,30.27,28.93,25.9,23.3,26.53,28.9,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78391.31894,6.548664925,1228,140,350,100
2020/10/25 0:21,28.8,15,16,17.9,29,0,1,1,1,0,28.9,28.4,23.6,28.9,29.9,17,17,17,17,17,-15,664,664,33,-15,1092,752,752,412,1160,350,350,100,100,100,21.45894737,26.96894737,1.265620159,62310,5.188333333,17.75,21.25,23.35,24.33,18.83,19.2,18.6,21.6,25,17.9,23.4,21.63,22.7,24.03,28.4,21.8,20.4,18.5,19.05,24.9,29.4,28.77,30.93,20.45,26.1,23.7,27.7,28.4,25.7,23.7,31.6,30.43,28.93,25.8,23.3,26.57,29,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78860.79208,6.552171293,1228,140,350,100
2020/10/25 0:27,28.8,15.6,16.2,17.9,29,0,1,1,1,0,28.7,28.3,24.5,29.2,29.9,17,17,17,17,17,-16,665,665,34,-16,1092,752,752,412,1160,350,350,100,100,100,21.51684211,27.03157895,1.259165656,62360,5.194583333,17.85,21.55,23.55,24.4,18.87,19.2,18.6,21.6,25,18,23.4,21.8,22.73,24.07,28.3,21.8,20.45,18.5,19.15,25.05,29.5,28.87,30.83,20.45,26.2,23.7,27.6,28.4,25.8,23.7,31.67,30.43,29.07,26,23.3,26.7,29.1,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78521.57028,6.557598432,1228,140,350,100
2020/10/25 0:32,28.9,15.5,16.3,17.9,29,0,1,1,1,0,28.9,28.6,24,29.4,29.9,17,17,17,17,17,-17,666,666,35,-17,1092,752,752,412,1160,350,350,100,100,100,21.61947368,27.09421053,1.259322487,62810,5.215416667,17.9,21.55,23.55,24.43,19.03,19.3,18.7,21.6,25.2,18.2,23.53,21.93,22.83,24.17,28.5,22,20.5,18.6,19.25,25.15,29.6,28.83,30.93,20.65,26.3,23.73,27.7,28.4,25.8,23.7,31.7,30.43,29.1,25.8,23.5,26.87,29.3,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79098.0454,6.567483987,1228,140,350,100
2020/10/25 0:38,28.8,15.6,16.3,18,29,0,1,1,1,0,28.9,29,23.8,29.3,29.9,17,17,17,17,17,-18,667,667,36,-18,1092,752,752,412,1160,350,350,100,100,100,21.64368421,27.14421053,1.257159914,62490,5.220833333,18,21.6,23.65,24.4,19.07,19.3,18.77,21.6,25.2,18.2,23.6,21.8,22.77,24.17,28.5,22,20.6,18.6,19.4,25.2,29.6,28.9,30.93,20.75,26.3,23.8,27.7,28.4,26,23.73,31.73,30.6,29.1,25.8,23.5,26.9,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78559.92304,6.569082018,1228,140,350,100
2020/10/25 0:43,28.9,16,15.9,25,29.1,0,1,1,0,0,29.1,28.9,25,29.5,30.2,17,17,17,17,17,-19,668,668,-1,-19,1092,752,752,412,1160,350,350,100,100,100,22.11578947,27.57736842,1.211413494,62710,5.216666667,18.2,21.75,23.75,24.5,21.13,21.3,21.13,21.6,25,18.3,24.1,21.77,22.9,23.97,28.3,22.7,21.25,19.2,19.35,25.15,29.67,28.97,31.1,22.25,27.6,25,28.9,28.6,26.2,24.13,31.8,30.8,29.17,26.4,24,26.6,30,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75967.74018,6.438652634,1228,140,350,100
2020/10/25 0:49,29.4,16.2,16.3,27.2,29.7,0,1,1,0,0,29.9,31.4,25,29.4,31,17,17,17,17,17,-20,669,669,-2,-20,1092,752,752,412,1160,350,350,100,100,100,23.16578947,28.67368421,1.224404355,62420,5.21375,18.7,22.25,24.3,25.5,22.8,23.4,22,21.6,26,19.4,24.03,23.17,24.4,25.8,29.2,23.7,22.3,20.5,21.1,25.95,30.5,29.7,31.97,23.95,30.3,26.9,30.1,29.1,27.2,24.53,33.37,31.77,30.33,27.2,24.4,28.93,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76427.31986,6.349794168,1228,140,350,100
2020/10/25 0:54,30.1,16.3,16,27.9,30.2,0,1,1,0,0,30.5,31.8,25.6,29.5,31.7,17,17,17,17,17,-21,670,670,-3,-21,1092,752,752,412,1160,350,350,100,100,100,23.64210526,28.95526316,1.240976616,62580,5.208333333,18.8,22.45,24.9,26.1,23.37,24.1,22.13,21.6,26.8,19.7,24.07,23.73,25.07,27.03,30.1,24.1,22.95,20.8,21.4,26.25,30.73,30.1,32.47,24.1,30.7,27.17,30.3,29.5,27.4,24.53,33.6,32.1,30.77,27.6,24.4,29.5,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77660.31662,6.420318187,1228,140,350,100
2020/10/25 1:00,30.6,16.3,16.3,28.4,30.7,0,1,1,0,0,30.8,32,25.8,29.7,32,17,17,17,17,17,-22,671,671,-4,-22,1092,752,752,412,1160,350,350,100,100,100,23.89842105,29.00631579,1.259768773,62430,5.20875,18.9,22.55,25.15,26.67,23.77,24.5,22.23,21.6,27.2,19.9,24.3,24.07,25.43,27.7,30.5,24.1,23.25,20.8,21.45,26.25,30.97,30.3,32.83,24.1,30.7,27.17,30.3,29.5,27.4,24.6,33.6,32.1,30.77,27.6,24.4,29.7,30.1,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78647.3645,6.512820047,1228,140,350,100
2020/10/25 1:05,30.8,16.5,16.2,29,30.9,0,1,1,0,0,31,32.4,26.3,29.9,32.4,17,17,17,17,17,-23,672,672,-5,-23,1092,752,752,412,1160,350,350,100,100,100,23.99947368,29.03736842,1.269637666,62710,5.214166667,18.8,22.55,25.25,26.97,23.9,24.5,22.47,21.6,27.4,19.7,24.3,24,25.53,28.07,31,24.3,23.55,20.8,21.3,26.2,31.1,30.5,33.07,24.1,30.7,27.17,30.3,29.5,27.4,24.6,33.6,32.1,30.77,27.6,24.4,29.9,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79618.97806,6.59443094,1228,140,350,100
2020/10/25 1:11,31.1,15.9,16,29.3,31.1,0,1,1,0,0,31.3,32.1,25.5,30,32.6,17,17,17,17,17,-24,673,673,-6,-24,1092,752,752,412,1160,350,350,100,100,100,24.06421053,29.03578947,1.269986042,62760,5.227916667,18.75,22.5,25.35,27.07,24.03,24.7,22.57,21.6,27.6,19.9,24.17,23.87,25.53,28.43,31.2,24.3,23.65,20.7,21.3,26.2,31.03,30.67,33.07,24.1,30.7,27.17,30.3,29.5,27.4,24.47,33.6,32.1,30.77,27.6,24.4,30,30,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79704.32398,6.638470918,1228,140,350,100
2020/10/25 1:16,31.2,15.9,16.2,29.7,31.3,0,1,1,0,0,31.4,32.4,25.7,29.9,32.7,17,17,17,17,17,-25,674,674,-7,-25,1092,752,752,412,1160,350,350,100,100,100,24.15473684,29.07684211,1.286549863,62540,5.220833333,18.85,22.55,25.35,27.3,24.23,24.8,22.67,21.6,27.6,20,24.2,24.07,25.67,28.5,31.5,24.3,23.65,20.8,21.3,26.15,31.1,30.67,33.17,24.1,30.7,27.17,30.3,29.5,27.4,24.6,33.6,32.1,30.77,27.6,24.6,30.03,30.1,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80460.82844,6.673548018,1228,140,350,100
2020/10/25 1:22,31.3,15.6,15.9,29.8,31.5,0,1,1,0,0,31.5,32.2,25.3,30,32.9,17,17,17,17,17,-26,675,675,-8,-26,1092,752,752,412,1160,350,350,100,100,100,24.15421053,29.06052632,1.286782008,62750,5.220416667,18.75,22.65,25.25,27.4,24.3,24.8,22.7,21.6,27.6,19.8,24.3,23.93,25.73,28.57,31.7,24.5,23.55,20.7,21.1,26.05,31.1,30.73,33.23,24.1,30.7,27.17,30.3,29.5,27.4,24.57,33.6,32.1,30.77,27.6,24.6,30,30,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80745.57102,6.716933311,1228,140,350,100
2020/10/25 1:27,31.5,15.6,15.7,30,31.5,0,1,1,0,0,31.5,32.2,25.2,30.2,32.9,17,17,17,17,17,-27,676,676,-9,-27,1092,752,752,412,1160,350,350,100,100,100,24.14578947,29.05210526,1.284214597,62800,5.23125,18.65,22.6,25.45,27.33,24.23,24.8,22.77,21.6,27.6,19.7,24.27,23.93,25.77,28.67,31.7,24.5,23.75,20.5,20.95,25.85,31.17,30.87,33.23,24.1,30.7,27.17,30.3,29.5,27.4,24.53,33.6,32.1,30.77,27.6,24.6,29.97,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80648.67672,6.724760323,1228,140,350,100
2020/10/25 1:32,31.5,15.5,16,30,31.7,0,1,1,0,0,31.6,32.2,25.6,30.2,33,17,17,17,17,17,-28,677,677,-10,-28,1092,752,752,412,1160,350,350,100,100,100,24.15631579,29.03842105,1.28328255,63020,5.2425,18.65,22.6,25.45,27.47,24.33,24.8,22.67,21.6,27.6,19.7,24.27,23.97,25.73,28.73,31.9,24.5,23.65,20.5,20.85,25.9,31.1,30.8,33.23,24.1,30.7,27.17,30.3,29.5,27.4,24.53,33.6,32.1,30.77,27.6,24.6,30,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80872.46628,6.730047625,1228,140,350,100
2020/10/25 1:38,31.5,15.5,15.9,30.1,31.8,0,1,1,0,0,31.6,32.1,25.8,30.2,33.1,17,17,17,17,17,-29,678,678,-11,-29,1092,752,752,412,1160,350,350,100,100,100,24.2,29.04789474,1.285473637,62800,5.2425,18.65,22.6,25.55,27.43,24.37,25,22.8,21.6,27.8,19.7,24.3,23.93,25.77,28.8,31.9,24.5,23.65,20.5,20.95,25.9,31.07,30.87,33.23,24.1,30.7,27.17,30.3,29.5,27.4,24.53,33.6,32.1,30.77,27.6,24.6,30.07,29.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80727.74438,6.733342111,1228,140,350,100
2020/10/25 1:43,31.7,15.6,16,30.1,31.8,0,1,1,0,0,31.7,32.6,24.9,30.2,33.1,17,17,17,17,17,-30,679,679,-12,-30,1092,752,752,412,1160,350,350,100,100,100,24.24578947,29.08052632,1.288700136,62860,5.235833333,18.65,22.6,25.45,27.3,24.5,25,22.87,21.6,28,19.9,24.3,24.03,25.77,28.8,31.9,24.5,23.75,20.7,21.05,26.05,31.1,30.87,33.3,24.1,30.7,27.17,30.3,29.5,27.4,24.6,33.6,32.1,30.77,27.6,24.6,30.07,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81007.69056,6.738976456,1228,140,350,100
2020/10/25 1:49,31.7,15.5,15.9,30.2,31.9,0,1,1,0,0,31.7,32.5,25,30.3,33.1,17,17,17,17,17,-31,680,680,-13,-31,1092,752,752,412,1160,350,350,100,100,100,24.27894737,29.07526316,1.289637541,62960,5.2425,18.65,22.6,25.45,27.57,24.4,25.2,22.83,21.6,28,19.7,24.3,24,25.83,28.87,32.2,24.7,23.8,20.7,20.9,25.95,31.1,30.87,33.37,24.1,30.7,27.17,30.3,29.5,27.4,24.6,33.6,32.1,30.77,27.6,24.6,30.17,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81195.5796,6.75846959,1228,140,350,100
2020/10/25 1:54,31.8,15.5,15.7,30.2,31.9,0,1,1,0,0,31.7,32.1,25.5,30.3,33.3,17,17,17,17,17,-32,681,681,-14,-32,1092,752,752,412,1160,350,350,100,100,100,24.29947368,29.10210526,1.288245995,62810,5.240416667,18.65,22.65,25.55,27.37,24.47,25,22.63,21.6,28.2,19.7,24.5,24,25.97,28.9,32.2,24.7,23.8,20.7,21.1,25.9,31.1,30.93,33.5,24.1,30.7,27.17,30.3,29.5,27.4,24.67,33.6,32.1,30.77,27.6,24.8,30.23,30,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80914.73096,6.754596273,1228,140,350,100
2020/10/25 2:00,31.8,15.5,15.3,30.2,31.9,0,1,1,0,0,31.7,32.2,24.8,30.2,33.3,17,17,17,17,17,-33,682,682,-15,-33,1092,752,752,412,1160,350,350,100,100,100,24.22578947,29.08631579,1.302378045,62370,5.215833333,18.55,22.6,25.55,27.2,24.57,24.9,22.6,21.6,28,19.7,24.47,23.83,25.9,28.87,32.2,24.7,23.65,20.5,20.9,26,31.03,30.87,33.37,24.1,30.7,27.17,30.3,29.5,27.4,24.67,33.6,32.1,30.77,27.6,24.8,30.13,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81229.31866,6.756002068,1228,140,350,100
2020/10/25 2:05,31.7,15.5,16.3,30.1,31.9,0,1,1,0,0,31.7,32.1,25,30.2,33.3,17,17,17,17,17,-34,683,683,-16,-34,1092,752,752,412,1160,350,350,100,100,100,24.15315789,29.07105263,1.301679771,62640,5.20875,18.55,22.6,25.55,27.03,24.4,24.7,22.53,21.6,28,19.5,24.47,23.73,25.73,28.87,32.2,24.7,23.45,20.5,20.8,25.95,30.9,30.8,33.3,24.1,30.7,27.17,30.3,29.5,27.4,24.73,33.6,32.1,30.77,27.6,24.8,30.03,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81537.22086,6.781939147,1228,140,350,100
2020/10/25 2:11,31.7,15.5,15.3,30.2,31.9,0,1,1,0,0,31.7,32.4,24.5,30.2,33.3,17,17,17,17,17,-35,684,684,-17,-35,1092,752,752,412,1160,350,350,100,100,100,24.16368421,29.07210526,1.300167857,62910,5.23125,18.5,22.6,25.55,27.17,24.43,24.8,22.47,21.6,28,19.5,24.43,23.73,25.73,28.8,32.2,24.8,23.5,20.5,20.8,25.85,30.97,30.8,33.37,24.1,30.7,27.17,30.3,29.5,27.4,24.67,33.6,32.1,30.77,27.6,24.8,30.1,30,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81793.5599,6.805449198,1228,140,350,100
2020/10/25 2:16,31.7,15.5,16,30.2,32,0,1,1,0,0,31.7,32.2,24.4,30.2,33.3,17,17,17,17,17,-36,685,685,-18,-36,1092,752,752,412,1160,350,350,100,100,100,24.16473684,29.05684211,1.299135384,62910,5.2425,18.5,22.65,25.65,27.27,24.47,24.8,22.53,21.6,28,19.4,24.53,23.6,25.73,28.8,32.2,24.8,23.45,20.4,20.75,25.7,30.9,30.8,33.37,24.1,30.7,27.17,30.3,29.5,27.4,24.73,33.6,32.1,30.77,27.6,24.8,30.07,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81728.60704,6.813423623,1228,140,350,100
2020/10/25 2:22,19.1,16.2,18.8,29.9,19.9,1,1,1,0,1,31.9,30.4,27.5,29.1,32.4,21,21,21,21,21,1,686,686,-19,1,1092,752,752,412,1160,350,350,100,100,100,24.21210526,29.22526316,1.296200147,62660,5.232083333,23.1,25.05,26.6,26.17,24.03,23,21.97,21.6,24.3,24.3,23.93,25.63,27.07,26.73,25.6,24.8,23.6,21.2,21.35,29,31.73,31.07,32.57,24.1,30.7,27.17,30.3,29.5,27.4,24.2,33.6,32.1,30.77,27.6,25.1,29.6,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81219.90124,6.789521178,1228,140,350,100
2020/10/25 2:27,24.2,21.9,24.2,29.8,23.2,1,1,1,0,1,32.8,31.6,29.3,29.8,32.9,21,21,21,21,21,2,687,687,-20,2,1092,752,752,412,1160,350,350,100,100,100,24.40368421,29.52578947,1.183101805,62920,5.2325,22.7,24.05,24.5,23.87,25.63,25.2,23.67,21.6,28,24,24.57,26.37,25.73,23.93,22.2,25.2,25.2,23.2,24.05,28.95,31.2,30.23,32.43,24.1,30.7,27.17,30.3,29.5,27.4,24.87,33.6,32.1,30.77,27.6,25.8,31.3,32.7,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74440.76556,6.485861117,1228,140,350,100
2020/10/25 2:33,16.6,20.8,20.2,29.9,17.4,1,1,1,0,1,30.7,30.8,27.5,29.3,31.9,21,21,21,21,21,3,688,688,-21,3,1092,752,752,412,1160,350,350,100,100,100,24.06368421,29.33473684,1.267836984,63010,5.247083333,23.05,23.25,23.55,22.83,25.13,24.8,23.63,21.6,27.8,22.9,24.77,24.8,24.33,23.27,22.2,25.4,25.55,23.9,24.45,28.95,30.47,29.2,31,24.1,30.7,27.17,30.3,29.5,27.4,25.07,33.6,32.1,30.77,27.6,25.7,30.8,32.7,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79886.40838,6.430298914,1228,140,350,100
2020/10/25 2:38,23.2,22.3,21.3,29.8,23.9,1,1,1,0,1,31.4,31.4,27.9,29.6,32.4,21,21,21,21,21,4,689,689,-22,4,1092,752,752,412,1160,350,350,100,100,100,24.21,29.48368421,1.246522493,62970,5.249166667,22.85,23.7,23.8,23.33,25.53,25,24,21.6,28.4,23.1,25.23,24.47,24.33,22.5,21.9,25.8,25.65,24.1,24.7,29.05,30.37,29.3,31.43,24.1,30.7,27.17,30.3,29.5,27.4,25.47,33.6,32.1,30.77,27.6,26.3,31.1,33.3,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78493.52138,6.59916374,1228,140,350,100
2020/10/25 2:44,18.5,19.8,20.5,29.8,17.6,1,1,1,0,1,30.2,30.6,27.4,29.2,31.8,21,21,21,21,21,5,690,690,-23,5,1092,752,752,412,1160,350,350,100,100,100,23.69263158,29.22684211,1.233350992,62910,5.245,22.4,22.9,23.3,22.63,25.07,24.5,23.13,21.6,27.6,22.6,24.57,23.9,23.63,22.83,22.1,25.4,24.9,23.4,23.7,28.8,30,28.83,30.8,24.1,30.7,27.17,30.3,29.5,27.4,25.07,33.6,32.1,30.77,27.6,25.7,30.5,32.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77590.1109,6.503484678,1228,140,350,100
2020/10/25 2:49,20.5,20,20.8,29.7,24.4,1,1,1,0,1,30.7,30.7,27.9,29.2,32,21,21,21,21,21,6,691,691,-24,6,1092,752,752,412,1160,350,350,100,100,100,24.00315789,29.34473684,1.249711343,62960,5.244583333,22.65,23.6,23.85,23.3,25.17,24.5,23.23,21.6,27.6,23.3,24.63,24.03,23.8,23.5,23.7,25.4,24.9,23.4,23.9,28.95,30.3,29.13,31.2,24.1,30.7,27.17,30.3,29.5,27.4,25.1,33.6,32.1,30.77,27.6,25.9,30.7,32.9,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78681.82614,6.51133071,1228,140,350,100
2020/10/25 2:55,20,19.2,20.5,29.4,16.9,1,1,1,0,1,30.9,30.3,27.1,29.1,31.4,21,21,21,21,21,7,692,692,-25,7,1092,752,752,412,1160,350,350,100,100,100,23.35263158,29.13526316,1.231588366,61660,5.1925,21.95,22.65,23,22.27,25,24.3,22.77,21.6,27.4,22.3,24.47,23.6,23.27,21.87,21.1,25.2,24.5,23,23.45,28.4,29.87,28.5,30.53,24.1,30.7,27.17,30.3,29.5,27.4,25,33.6,32.1,30.77,27.6,25.7,30.3,32.2,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75939.73862,6.442565198,1228,140,350,100
2020/10/25 3:00,20.9,20.3,21.3,29.6,23.9,1,1,1,0,1,30.7,30.6,28,29.1,31.7,21,21,21,21,21,8,693,693,-26,8,1092,752,752,412,1160,350,350,100,100,100,23.84789474,29.24473684,1.235520697,61450,5.129583333,22.35,23.25,23.3,22.87,25.27,24.6,23.23,21.6,27.6,23.1,24.63,23.93,23.6,23.13,23.1,25.4,24.85,23.4,23.9,28.65,30.1,28.73,30.73,24.1,30.7,27.17,30.3,29.5,27.4,25.1,33.6,32.1,30.77,27.6,25.9,30.5,32.7,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75922.74684,6.327603561,1228,140,350,100
2020/10/25 3:06,20.4,20.2,21,29.4,18.8,1,1,1,0,1,30.4,30.6,27.4,29.2,31.4,21,21,21,21,21,9,694,694,-27,9,1092,752,752,412,1160,350,350,100,100,100,23.56368421,29.18263158,1.217397876,61780,5.134583333,22.15,22.8,23.1,22.4,25.17,24.7,23.23,21.6,27.7,22.4,24.57,23.9,23.37,21.97,21.4,25.2,24.8,23.4,23.85,28.4,29.8,28.5,30.5,24.1,30.7,27.17,30.3,29.5,27.4,25.1,33.6,32.1,30.77,27.6,25.9,30.5,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75210.84078,6.297232818,1228,140,350,100
2020/10/25 3:11,20.7,20.2,21.2,29.4,21.7,1,1,1,0,1,30.4,30.4,27.8,29,31.5,21,21,21,21,21,10,695,695,-28,10,1092,752,752,412,1160,350,350,100,100,100,23.94894737,29.21842105,1.254563786,61710,5.145416667,22.6,23.35,23.35,22.83,25.17,24.3,23.23,21.6,27.6,23.3,24.7,24.03,23.67,23.7,23.8,25.6,24.8,23.4,24,28.75,30.03,28.67,30.57,24.1,30.7,27.17,30.3,29.5,27.4,25.03,33.6,32.1,30.77,27.6,25.9,30.53,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77419.13122,6.359582167,1228,140,350,100
2020/10/25 3:16,20.4,20.4,21,29.4,21.2,1,1,1,0,1,30.6,30.6,27.6,29.2,31.4,21,21,21,21,21,11,696,696,-29,11,1092,752,752,412,1160,350,350,100,100,100,23.45631579,29.17052632,1.207442368,61770,5.145,22,22.7,22.9,22.23,25.27,24.7,23.23,21.6,27.8,22.2,24.57,23.8,23.27,21.5,20.9,25.2,24.75,23.2,23.85,28.4,29.67,28.3,30.5,24.1,30.7,27.17,30.3,29.5,27.4,25.07,33.6,32.1,30.77,27.6,25.9,30.63,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74583.71506,6.333451928,1228,140,350,100
2020/10/25 3:22,20.7,20.2,21.2,29.4,20.5,1,1,1,0,1,30.4,30.4,27.6,29,31.6,21,21,21,21,21,12,697,697,-30,12,1092,752,752,412,1160,350,350,100,100,100,23.91,29.26421053,1.255017355,61780,5.147916667,22.5,23.35,23.35,22.77,25.17,24.5,23.23,21.6,27.6,23.1,24.83,23.97,23.67,23.4,23.1,25.6,24.85,23.6,24.1,28.75,29.97,28.7,30.63,24.1,30.7,27.17,30.3,29.5,27.4,25.17,33.6,32.1,30.77,27.6,26.1,30.53,32.8,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77534.97218,6.338278635,1228,140,350,100
2020/10/25 3:27,20.7,20.3,21,29.4,24.1,1,1,1,0,1,30.9,30.6,27.9,29.2,31.6,21,21,21,21,21,13,698,698,-31,13,1092,752,752,412,1160,350,350,100,100,100,23.69526316,29.21947368,1.212866666,62110,5.162083333,22.15,22.95,23.05,22.6,25.27,24.7,23.33,21.6,28,22.6,24.73,23.93,23.4,22.3,21.9,25.4,24.9,23.4,24,28.5,29.8,28.5,30.6,24.1,30.7,27.17,30.3,29.5,27.4,25.1,33.6,32.1,30.77,27.6,26.1,30.6,32.6,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75331.14862,6.3694217,1228,140,350,100
2020/10/25 3:33,20.5,20.2,20.9,29.4,17.9,1,1,1,0,1,29.9,30.6,27.3,28.9,31.4,21,21,21,21,21,14,699,699,-32,14,1092,752,752,412,1160,350,350,100,100,100,23.65789474,29.18473684,1.246348538,61450,5.148333333,22.4,22.95,23.15,22.47,25.13,24.5,23.17,21.6,27.8,22.7,24.5,23.83,23.37,22.73,22.1,25.2,24.7,23.4,23.8,28.65,29.87,28.57,30.47,24.1,30.7,27.17,30.3,29.5,27.4,24.97,33.6,32.1,30.77,27.6,25.9,30.47,32.4,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76588.11768,6.329969429,1228,140,350,100
2020/10/25 3:38,17.6,20.3,20.9,29.3,23.8,1,1,1,0,1,30.6,30.6,27.4,29.2,31.4,21,21,21,21,21,15,700,700,-33,15,1092,752,752,412,1160,350,350,100,100,100,23.62526316,29.16368421,1.241657888,61280,5.11375,22.1,22.75,22.9,22.33,25.27,24.8,23.3,21.6,28,22.6,24.5,23.83,23.33,22.27,22,25.4,24.8,23.2,23.9,28.4,29.67,28.37,30.5,24.1,30.7,27.17,30.3,29.5,27.4,25.03,33.6,32.1,30.77,27.6,25.9,30.47,32.4,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76088.7954,6.361538045,1228,140,350,100
2020/10/25 3:44,17,20.2,20.7,29.4,21,1,1,1,0,1,30.9,30.7,26.9,29.3,31,21,21,21,21,21,16,701,701,-34,16,1092,752,752,412,1160,350,350,100,100,100,23.34894737,29.03526316,1.205673961,61130,5.100416667,21.3,22,21.8,21.17,25.13,24.5,23.1,21.6,28,22,24.83,23.63,23.2,22.27,21.6,25.6,24.8,23.2,23.9,27.95,29.17,27.6,29.87,24.1,30.7,27.17,30.3,29.5,27.4,25.3,33.6,32.1,30.77,27.6,25.9,30.47,32.1,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73702.84922,6.241318526,1228,140,350,100
2020/10/25 3:49,22.4,20.3,20.9,29.6,21.2,1,1,1,0,1,31.4,31,27.4,29.5,31.6,21,21,21,21,21,17,702,702,-35,17,1092,752,752,412,1160,350,350,100,100,100,23.90578947,29.27631579,1.201830247,60960,5.087083333,21.9,23.15,23.35,22.77,25.33,24.5,23.33,21.6,28.2,22.9,25.2,24,23.93,23,22.2,26,25.1,23.6,24.15,28.5,29.87,28.57,31.13,24.1,30.7,27.17,30.3,29.5,27.4,25.57,33.6,32.1,30.77,27.6,26.1,30.67,32.4,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73263.57186,6.123600878,1228,140,350,100
2020/10/25 3:55,23.1,20.5,21.2,29.7,21.6,1,1,1,0,1,31.6,31.3,27.8,29.6,31.9,21,21,21,21,21,18,703,703,-36,18,1092,752,752,412,1160,350,350,100,100,100,24.19421053,29.45421053,1.201918082,60920,5.078333333,22.35,23.6,23.95,23.6,25.43,24.7,23.5,21.6,28.4,23.3,25.4,24.33,24.23,23.2,22.4,26.2,25.35,23.8,24.35,28.95,30.4,29.27,31.8,24.1,30.7,27.17,30.3,29.5,27.4,25.77,33.6,32.1,30.77,27.6,26.3,30.83,32.7,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73220.84958,6.10351756,1228,140,350,100
2020/10/25 4:00,20.3,16,16.8,29.6,17.6,1,1,1,0,1,28.7,29.8,26.6,28.9,30.5,17,17,17,17,17,19,704,704,-37,19,1092,752,752,412,1160,350,350,100,100,100,23.40684211,29.12157895,1.580961004,60920,5.076666667,22.25,23.15,24,23.43,23.73,23.2,22.3,21.6,26.8,22.7,24.6,23.47,23.33,22.67,22.1,25.2,24.4,22.9,22.9,28.7,29.87,29.1,30.8,24.1,30.7,27.17,30.3,29.5,27.4,25,33.6,32.1,30.77,27.6,25.1,29.9,32.2,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,96312.14436,7.063874748,1228,140,350,100
2020/10/25 4:06,17,14.7,16.8,28.9,14.4,1,1,1,0,1,27.1,28.3,23.6,27.8,29.4,17,17,17,17,17,20,705,705,-38,20,1092,752,752,412,1160,350,350,100,100,100,20.09631579,27.79,1.350692222,61180,5.0875,17.4,18.85,19.75,18.9,22.4,20.9,19.27,21.6,24.7,17.9,22.37,19.83,19.53,17.73,16.7,23.6,21.6,19.5,19.3,24.4,26.7,25.57,28,24.1,30.7,27.17,30.3,29.5,27.4,23.27,33.6,32.1,30.77,27.6,23.7,27.6,28.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82635.35012,7.456145603,1228,140,350,100
2020/10/25 4:11,15.7,14.4,16,28.2,20.3,1,1,1,0,1,27.3,27.6,23.2,26.8,29.1,17,17,17,17,17,21,706,706,-39,21,1092,752,752,412,1160,350,350,100,100,100,20.11263158,26.45736842,1.371593184,60910,5.087083333,17.85,19.25,19.75,19.37,21.67,19.8,18.77,21.6,23.9,18.2,22.3,19.37,19.53,19.43,19.4,23.1,20.95,19.1,18.8,24.55,26.47,25.37,27.73,23.1,27.7,25.57,28.5,29.5,25.4,22.77,30.43,29.4,26.1,26.2,22.9,26.8,28.3,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83543.74082,6.924128789,1228,140,350,100
2020/10/25 4:17,16.3,14.6,16.2,27.5,15,1,1,1,0,1,26.8,27.3,23.2,26.4,28.3,17,17,17,17,17,22,707,707,-40,22,1092,752,752,412,1160,350,350,100,100,100,19.61052632,26.03315789,1.317190314,61390,5.095833333,17.35,18.6,19.15,18.57,21.43,19.7,18.5,21.6,23.6,17.8,21.77,18.93,19.03,18.47,17.6,22.7,20.45,18.8,18.55,24,25.83,24.67,27.07,23.15,27.7,25.17,28.3,28.8,25.4,22.37,29.9,28.87,25.37,25,22.9,26.53,27.9,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80862.31338,6.850252258,1228,140,350,100
2020/10/25 4:22,16.5,14.7,16.3,27.2,16.5,1,1,1,0,1,26.5,27.1,23.4,26.1,28.3,17,17,17,17,17,23,708,708,-41,23,1092,752,752,412,1160,350,350,100,100,100,19.82263158,26.03263158,1.324722254,60810,5.091666667,17.75,18.75,19.3,18.9,21.33,19.8,18.57,21.6,23.6,18.2,21.77,19.2,19.13,19.13,18.8,22.7,20.45,18.9,18.75,24.2,25.8,24.77,27.07,23.05,27.7,25.1,28.3,28.6,25.6,22.23,30,28.97,25.67,25,22.8,26.23,28,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80556.36024,6.725778068,1228,140,350,100
2020/10/25 4:28,16.3,14.4,16.2,26.8,16.5,1,1,1,0,1,26.6,26.8,23.1,26,28,17,17,17,17,17,24,709,709,-42,24,1092,752,752,412,1160,350,350,100,100,100,19.78157895,25.91526316,1.306144847,61180,5.082916667,17.7,18.7,19.3,18.97,21.33,20.1,18.63,21.6,23.6,18.2,21.57,19.1,19.13,18.87,18.5,22.5,20.35,18.9,18.8,24.1,25.73,24.67,27,22.85,27.7,25,28.3,28.4,25.4,22.13,29.77,28.87,25.33,24.3,22.8,26.37,28,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79909.94174,6.686095916,1228,140,350,100
2020/10/25 4:33,16.9,14.7,16.8,26.6,19.1,1,1,1,0,1,26.4,27.1,23.7,25.8,27.9,17,17,17,17,17,25,710,710,-43,25,1092,752,752,412,1160,350,350,100,100,100,19.93578947,26.00263158,1.304113685,61240,5.100833333,17.9,18.9,19.35,19,21.43,20.1,18.77,21.6,23.7,18.5,21.4,19.33,19.33,19.37,19.3,22.3,20.45,19.1,18.95,24.2,25.8,24.6,26.93,22.8,27.9,25.1,28.5,28.2,25.8,22.03,30.13,28.93,25.23,25,22.8,26.3,28,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79863.92206,6.657244325,1228,140,350,100
2020/10/25 4:38,16.6,14.4,12.6,26.3,18.4,1,1,1,0,1,26.9,26.9,22.9,25.7,28.1,17,17,17,17,17,26,711,711,-44,26,1092,752,752,412,1160,350,350,100,100,100,19.67421053,25.86789474,1.270611642,61460,5.1125,17.4,18.7,19.2,18.63,21.3,20.6,18.47,21.6,23.9,18.2,21.03,19.6,19.03,18.3,17.6,22.3,20.2,18.8,18.95,24.15,25.7,24.53,26.93,23,27.9,24.9,28.3,28.2,25.3,21.77,29.87,28.77,25.07,25.2,22.6,26.17,27.4,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78091.79154,6.581488067,1228,140,350,100
2020/10/25 4:44,16.9,15.3,17.4,26.1,16.2,1,1,1,0,1,27.4,26.8,23.2,25.6,28,17,17,17,17,17,27,712,712,-45,27,1092,752,752,412,1160,350,350,100,100,100,19.98578947,26.08789474,1.243309775,61300,5.115,17.8,19,19.65,19.3,21.47,20.6,19,21.6,22.7,18.6,21.17,20.37,19.9,19.07,18.4,22.3,20.45,19.1,19.25,24.55,26.17,24.97,27.17,22.95,27.9,25.03,28.3,28,26.6,21.8,30.13,29.1,25.37,25,22.8,26.23,27.8,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76214.8892,6.429445031,1228,140,350,100
2020/10/25 4:50,16.2,15.5,20.4,26.1,16.8,1,1,1,0,1,27.3,27.6,23.5,25.8,28.4,17,17,17,17,17,28,713,713,-46,28,1092,752,752,412,1160,350,350,100,100,100,20.47631579,26.38578947,1.281744248,60980,5.095,18.15,19.05,19.85,19.57,22.23,21.5,20.07,21.6,23.4,19.4,21.53,21.1,20.2,19,18.4,22.7,21.25,20,20.05,24.65,26.23,25.07,27.27,23.1,28.1,25.13,28.5,28,27.2,22.27,30.3,29.27,25.37,25,23.1,27.1,29,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78160.76426,6.432318894,1228,140,350,100
2020/10/25 4:55,16.9,15.6,18.4,26.2,17.3,1,1,1,0,1,26.6,27.6,24,25.8,28.1,17,17,17,17,17,29,714,714,-47,29,1092,752,752,412,1160,350,350,100,100,100,20.27789474,26.48578947,1.259128798,61450,5.10125,18.15,19,19.6,19.2,21.87,21,19.53,21.6,24.1,18.8,21.73,20.43,19.7,18.67,18.4,22.7,21.1,19.8,19.9,24.6,26,24.83,27.2,23.25,28.6,25.77,29.2,28.5,27,22.27,30.47,29.4,25.3,25.6,23.1,26.97,28.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77373.46464,6.480592871,1228,140,350,100
2020/10/25 5:01,16.8,15.2,15.9,26.1,17,1,1,1,0,1,26.2,27.5,23.4,25.8,28.1,17,17,17,17,17,30,715,715,-48,30,1092,752,752,412,1160,350,350,100,100,100,20.11263158,26.38263158,1.2971077,61290,5.114166667,18.05,18.95,19.35,18.8,21.43,21.3,19.63,21.6,23.8,18.6,21.57,19.9,19.43,18.43,18.2,22.3,21.1,19.7,20,24.4,25.8,24.53,26.9,22.75,29,25.93,29.2,28.6,26.6,22.07,30.33,29.23,25.23,25.6,22.6,27.03,28.6,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79499.73096,6.53638315,1228,140,350,100
2020/10/25 5:06,16.8,15,16.2,26,17,1,1,1,0,1,26,27.1,23.2,25.7,27.8,17,17,17,17,17,31,716,716,-49,31,1092,752,752,412,1160,350,350,100,100,100,19.85052632,26.12578947,1.289643639,61020,5.09625,17.95,18.7,19.2,18.63,21.5,20.8,19.13,21.6,23.9,18.2,21.23,19.47,19.07,18.33,18,22.1,20.75,19.2,19.4,24.15,25.63,24.4,26.8,22.95,28.3,25.43,28.8,28.6,26,21.93,30.03,28.8,25.07,25.6,22.6,26.57,28.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78694.05488,6.591407743,1228,140,350,100
