Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/25 5:11,16.6,15,16.2,26,17,1,1,1,0,1,26.1,27,22.8,25.5,27.7,17,17,17,17,17,32,717,717,-50,32,1092,752,752,412,1160,350,350,100,100,100,19.71947368,26.00421053,1.283575184,61130,5.089583333,17.7,18.6,19.1,18.6,21.33,20.6,18.93,21.6,23.7,18,21.07,19.3,18.97,18.27,18,22,20.55,19.1,19.25,24.05,25.57,24.27,26.67,22.85,28.3,25.23,28.6,28.4,25.8,21.8,29.87,28.7,24.97,25.6,22.6,26.57,28.1,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78464.95098,6.548291911,1228,140,350,100
2020/10/25 5:17,16.6,15,16.5,25.9,17.2,1,1,1,0,1,26,26.8,23.4,25.5,27.8,17,17,17,17,17,33,718,718,-51,33,1092,752,752,412,1160,350,350,100,100,100,19.65947368,25.89842105,1.276633562,60860,5.082916667,17.65,18.45,19.05,18.53,21.4,20.5,18.9,21.6,23.7,17.9,20.93,19.13,18.87,18.27,17.9,22,20.45,19.1,19.2,23.95,25.4,24.2,26.6,22.85,28.1,25.17,28.5,28.3,25.6,21.73,29.73,28.57,24.87,25.6,22.4,26.37,28.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77695.91856,6.506702897,1228,140,350,100
2020/10/25 5:22,16.6,15,16.6,25.7,16.8,1,1,1,0,1,26,26.9,23,25.5,27.7,17,17,17,17,17,34,719,719,-52,34,1092,752,752,412,1160,350,350,100,100,100,19.74368421,25.90052632,1.288538056,61180,5.085,17.75,18.6,19.1,18.63,21.33,20.5,18.9,21.6,23.7,18,20.97,19.3,18.97,18.53,18.4,22,20.55,19.1,19.2,24.05,25.5,24.27,26.67,22.85,28.1,25.17,28.5,28.2,25.8,21.6,29.67,28.6,24.9,25.4,22.4,26.43,28.1,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78832.75824,6.5220282,1228,140,350,100
2020/10/25 5:28,17,15,16.3,25.7,13.4,1,1,1,0,1,25.8,26.9,22.9,25.5,27.4,17,17,17,17,17,35,720,720,-53,35,1092,752,752,412,1160,350,350,100,100,100,19.38263158,25.78210526,1.276317125,61180,5.098333333,17.35,18.2,18.65,18,21.4,20.5,18.87,21.6,23.7,17.5,20.93,19.17,18.63,16.97,16.3,22,20.45,18.9,19.15,23.7,25.17,23.9,26.27,22.85,28.1,25.17,28.5,28.2,25.6,21.67,29.53,28.47,24.4,25.8,22.4,26.43,27.9,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78085.08168,6.53824333,1228,140,350,100
2020/10/25 5:33,17,15.3,16.8,25.7,19,1,1,1,0,1,27.6,26.8,23.5,25.7,27.8,17,17,17,17,17,36,721,721,-54,36,1092,752,752,412,1160,350,350,100,100,100,19.79578947,25.99157895,1.25594462,60920,5.0875,17.7,18.95,19.1,18.7,21.63,20.6,19.03,21.6,23.9,18.2,21.23,19.4,19,18.03,17.7,22.1,20.65,19.2,19.4,24.1,25.63,24.23,26.7,22.95,28.1,25.3,28.6,28.2,25.8,21.87,29.83,28.8,24.83,25.6,22.6,26.57,28.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76512.14628,6.441551165,1228,140,350,100
2020/10/25 5:39,20.2,18.7,19.9,17.4,19.6,1,1,1,1,1,28,27,24.9,28,28.1,19,19,19,19,19,37,722,722,1,37,1092,752,752,412,1160,350,350,100,100,100,20.43947368,26.57789474,1.224693593,61130,5.085416667,18.4,19.5,19.5,19.43,21,20.6,19.83,21.6,24.7,19.1,22.67,19.67,19.43,19.57,19.4,22.7,21.6,20.2,19.45,24.7,26.23,25.07,27.7,22.3,27.4,25.57,29.2,28.2,27.3,22.77,30.47,28.97,25.57,25.8,23.1,27.1,30.1,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74865.51932,6.307402733,1228,140,350,100
2020/10/25 5:45,17.3,18.8,18.3,19.6,20.4,1,1,1,1,1,28.2,27.5,25.4,27.5,28.6,19,19,19,19,19,38,723,723,2,38,1092,752,752,412,1160,350,350,100,100,100,21.16789474,26.76842105,1.234274807,61090,5.0925,19.95,20.75,21,20.73,20.87,20.3,19.73,21.6,24.9,20.7,22.5,21.1,20.93,20.63,20.7,22.3,21.75,20.8,20.95,26,26.93,25.77,27.97,21.9,27.3,25.13,28.5,28,27.8,22.8,31.23,29.83,26.3,25.5,22.9,27.27,30.1,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75401.84794,6.261140302,1228,140,350,100
2020/10/25 5:50,18.5,18.7,18.5,19.9,21.9,1,1,1,1,1,28.5,27.6,25.2,27.8,28.7,19,19,19,19,19,39,724,724,3,39,1092,752,752,412,1160,350,350,100,100,100,21.28105263,26.95736842,1.239891735,60600,5.070416667,19.95,20.75,20.85,20.5,21.23,20.8,20.3,21.6,25.6,20.4,22.8,20.93,20.73,20.9,21,22.5,21.85,20.7,20.95,26.05,27.07,25.83,28.07,22.2,27.9,25.6,28.9,28.2,27.4,23.13,31.17,29.93,26.87,25.6,23.3,27.4,30.1,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75137.43912,6.272470294,1228,140,350,100
2020/10/25 5:55,18.4,18.8,18.4,20,21.3,1,1,1,1,1,28.5,27.5,25,28,28.6,19,19,19,19,19,40,725,725,4,40,1092,752,752,412,1160,350,350,100,100,100,21.22157895,26.91,1.237902013,60980,5.065833333,19.95,20.55,20.75,20.33,21.1,21,20.37,21.6,25.8,20.2,23,20.83,20.73,20.7,20.4,22.5,21.75,20.7,20.95,25.9,27,25.8,27.93,22.15,27.9,25.6,28.9,28.4,27.4,23.2,31.07,29.87,26.8,25.4,23.3,27.3,29.9,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75487.26474,6.276029328,1228,140,350,100
2020/10/25 6:01,18.1,18.7,18.4,20.3,17.2,1,1,1,1,1,27.9,27.3,24.9,27.7,28.4,19,19,19,19,19,41,726,726,5,41,1092,752,752,412,1160,350,350,100,100,100,21.13368421,26.79368421,1.255729505,60790,5.07375,19.95,20.4,20.75,20.13,20.67,20.8,20.27,21.6,25.6,20.2,23.1,20.67,20.57,20.83,20.4,22.5,21.65,20.7,20.75,25.85,27,25.77,27.87,22,27.7,25.53,28.8,28.4,27.2,23.27,30.83,29.7,26.8,25.4,23.1,27.13,29.7,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76335.7966,6.325960889,1228,140,350,100
2020/10/25 6:06,18.4,19,19.1,20.5,21.9,1,1,1,1,1,27.9,27.3,25.7,28.9,28.3,19,19,19,19,19,42,727,727,6,42,1092,752,752,412,1160,350,350,100,100,100,21.27631579,26.90105263,1.278829589,60870,5.069166667,20.05,20.75,20.65,20.1,21.13,21,20.53,21.6,26,20.2,22.97,20.67,20.53,20.97,21.2,22.7,21.75,20.7,20.75,25.8,27,25.77,27.8,22.15,28.1,25.73,28.9,28.4,27.4,23.4,31.03,29.7,26.47,25.2,23.4,27.37,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77842.35708,6.424089737,1228,140,350,100
2020/10/25 6:12,17.6,18.1,18.5,13.5,16.2,1,1,1,1,1,26.9,27.1,24.1,27.4,28.1,19,19,19,19,19,43,728,728,7,43,1092,752,752,412,1160,350,350,100,100,100,20.44105263,26.28578947,1.272837084,60700,5.065416667,19.4,19.9,20.1,19.23,20.07,19.5,18.77,21.6,25.6,19.5,22.23,20.4,20.1,19.23,18.5,22,21.4,20.3,20.55,25.4,26.47,25.17,27.37,21.25,26.7,24.77,27.9,28.2,27.2,22.73,30.5,29.3,25.87,24.8,22.4,26.87,29.4,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77261.211,6.46264867,1228,140,350,100
2020/10/25 6:17,18.4,19.1,18.8,18.3,19.1,1,1,1,1,1,27.7,27.1,25.5,27.3,28.4,19,19,19,19,19,44,729,729,8,44,1092,752,752,412,1160,350,350,100,100,100,20.75210526,26.36789474,1.250816757,60810,5.062916667,19.9,20.45,20.5,20.03,19.97,19.5,19.07,21.6,25,20,22.2,20.53,20.37,20.47,20.6,21.6,21.35,20.4,20.75,25.7,26.87,25.57,27.77,21.25,26.7,24.37,27.7,28,27.2,22.67,30.73,29.43,26.4,24.6,22.6,26.73,29.7,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76062.167,6.388474083,1228,140,350,100
2020/10/25 6:23,18.5,19,19,19.5,18.8,1,1,1,1,1,27.6,27.4,25,28.1,28.5,19,19,19,19,19,45,730,730,9,45,1092,752,752,412,1160,350,350,100,100,100,21.04578947,26.68473684,1.253951444,60380,5.049583333,20,20.4,20.65,20.17,20.87,20.6,20.17,21.6,25.2,20.2,22.67,20.67,20.37,20.3,20.2,22.3,21.65,20.8,21.05,25.8,26.93,25.7,27.8,21.9,27.7,25.27,28.5,28,27.6,23,30.77,29.7,26.27,24.8,22.9,27.07,29.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75713.58818,6.323989799,1228,140,350,100
2020/10/25 6:28,18.4,18.8,19,19.5,19.1,1,1,1,1,1,27.7,27.3,25.6,27.6,28.4,19,19,19,19,19,46,731,731,10,46,1092,752,752,412,1160,350,350,100,100,100,21.02315789,26.74315789,1.247544957,60860,5.051666667,19.85,20.25,20.5,20,20.9,20.8,20.27,21.6,25.6,20,22.87,20.63,20.4,19.97,19.7,22.5,21.75,20.8,21.05,25.9,26.87,25.73,27.93,21.9,27.7,25.43,28.8,28.2,27.6,23.13,30.83,29.63,26.2,24.8,23.1,27.17,29.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75925.5861,6.318298928,1228,140,350,100
2020/10/25 6:34,18.4,19.1,19,19.9,19.1,1,1,1,1,1,27.6,27.3,25.2,27.6,28.4,19,19,19,19,19,47,732,732,11,47,1092,752,752,412,1160,350,350,100,100,100,21.03052632,26.76578947,1.249059239,60380,5.051666667,19.9,20.25,20.5,20,20.97,20.8,20.3,21.6,25.6,20,22.93,20.63,20.33,19.97,19.7,22.5,21.75,20.8,21.05,25.9,26.9,25.73,27.87,22.05,27.8,25.5,28.8,28.2,27.6,23.2,30.83,29.7,26.13,24.6,23.3,27.17,29.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75418.19686,6.305990957,1228,140,350,100
2020/10/25 6:39,18.4,19,19,19.9,19.1,1,1,1,1,1,27.8,27.5,25,27.6,28.4,19,19,19,19,19,48,733,733,12,48,1092,752,752,412,1160,350,350,100,100,100,21.09421053,26.84210526,1.251064928,60270,5.027083333,19.9,20.25,20.5,20.07,21.1,21,20.57,21.6,25.6,20,23,20.7,20.33,19.97,19.7,22.7,21.85,20.8,21.15,26,26.93,25.73,27.87,22.15,27.9,25.6,28.9,28.4,27.6,23.33,30.9,29.7,26.13,24.8,23.3,27.23,30.1,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75401.68324,6.284161671,1228,140,350,100
2020/10/25 6:45,18.4,19,19,20.3,19.1,1,1,1,1,1,27.9,27.4,25.4,27.8,28.5,19,19,19,19,19,49,734,734,13,49,1092,752,752,412,1160,350,350,100,100,100,21.11736842,26.81842105,1.252913105,60330,5.025,19.9,20.25,20.5,20.03,21.2,21,20.57,21.6,25.6,20,23.1,20.7,20.33,19.9,19.7,22.7,21.95,21,21.2,25.9,26.87,25.73,27.87,22.15,27.9,25.63,28.9,28.4,27.4,23.33,30.87,29.7,26.03,24.8,23.3,27.27,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75588.24764,6.29124712,1228,140,350,100
2020/10/25 6:50,18.4,18.4,19,20.2,19.1,1,1,1,1,1,27.8,27.4,24.8,27.7,28.4,19,19,19,19,19,50,735,735,14,50,1092,752,752,412,1160,350,350,100,100,100,21.06105263,26.80631579,1.251659417,60480,5.03375,19.65,20.15,20.5,20.03,21.1,21,20.5,21.6,25.6,19.9,23.1,20.63,20.33,19.97,19.7,22.7,21.85,20.8,21.05,25.9,26.8,25.77,27.87,22.15,27.9,25.63,28.9,28.4,27.4,23.33,31,29.7,26.07,24.6,23.3,27.3,29.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75700.36156,6.30369205,1228,140,350,100
2020/10/25 6:56,18.4,18.3,18.8,20,19.1,1,1,1,1,1,27.6,27.4,24.7,27.9,28.3,19,19,19,19,19,51,736,736,15,51,1092,752,752,412,1160,350,350,100,100,100,21.03684211,26.81052632,1.252484953,60200,5.028333333,19.65,20.15,20.5,20.03,21.1,20.8,20.5,21.6,25.6,19.9,23.1,20.57,20.27,19.93,19.7,22.7,21.85,20.8,20.95,25.95,26.8,25.8,27.87,22.05,27.9,25.57,28.9,28.4,27.6,23.33,30.73,29.7,26.13,24.8,23.3,27.27,29.9,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75399.5942,6.29583149,1228,140,350,100
2020/10/25 7:01,18.3,18.4,18.8,19.9,19.1,1,1,1,1,1,27.6,27,25,27.5,28.3,19,19,19,19,19,52,737,737,16,52,1092,752,752,412,1160,350,350,100,100,100,20.99315789,26.74789474,1.252771821,60100,5.0125,19.65,20.15,20.5,20,20.83,20.8,20.37,21.6,25.6,19.9,23.07,20.6,20.2,19.9,19.7,22.7,21.75,20.7,20.85,25.7,26.73,25.67,27.83,22.05,27.9,25.57,28.8,28.4,27.4,23.33,30.73,29.7,26,24.8,23.3,27.13,29.9,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75291.58644,6.278799193,1228,140,350,100
2020/10/25 7:07,18.3,18.4,18.8,20,19.1,1,1,1,1,1,27.6,27.5,24.5,27.5,28.3,19,19,19,19,19,53,738,738,17,53,1092,752,752,412,1160,350,350,100,100,100,20.97,26.72789474,1.249958122,60490,5.024583333,19.55,20.15,20.45,19.97,20.9,20.8,20.4,21.6,25.6,19.9,23.07,20.57,20.2,19.87,19.7,22.5,21.65,20.7,20.85,25.7,26.73,25.67,27.87,22,27.9,25.53,28.8,28.4,27.4,23.33,30.73,29.67,26.1,24.6,23.3,27.1,29.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75609.9668,6.287564718,1228,140,350,100
2020/10/25 7:12,18.3,18.3,18.7,20,19.1,1,1,1,1,1,27.8,27.3,25.2,27.8,28.4,19,19,19,19,19,54,739,739,18,54,1092,752,752,412,1160,350,350,100,100,100,20.92421053,26.70894737,1.253651997,60060,5.022916667,19.55,20.1,20.45,20,20.6,20.8,20.3,21.6,25.2,19.8,23.13,20.57,20.13,19.83,19.6,22.7,21.65,20.7,20.85,25.7,26.73,25.67,27.83,21.9,27.7,25.53,28.8,28.4,27.4,23.47,30.8,29.67,26.07,24.6,22.9,27.13,29.9,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75294.33892,6.287679405,1228,140,350,100
2020/10/25 7:18,17,17.3,17.9,19.9,18,1,1,1,1,1,27.4,27.1,24.3,27.3,28,18,18,18,18,18,55,740,740,19,55,1092,752,752,412,1160,350,350,100,100,100,20.55421053,26.39789474,1.276413387,60220,5.011666667,19.1,19.55,19.9,19.43,20.37,20.5,20.03,21.6,25,19.2,22.93,20.17,19.8,19.4,19.1,22.3,21.4,20.3,20.45,25.3,26.4,25.2,27.33,21.65,27.5,25.27,28.5,28.4,27,23.27,30.27,29.3,25.8,24.5,22.9,26.8,29.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76865.61414,6.339998044,1228,140,350,100
2020/10/25 7:23,16.9,17,17.7,19.5,17.9,1,1,1,1,1,27.1,26.7,23.9,27.3,27.9,18,18,18,18,18,56,741,741,20,56,1092,752,752,412,1160,350,350,100,100,100,20.24,26.10263158,1.275579364,60060,5.011666667,18.6,19.3,19.5,18.97,19.97,20.1,19.8,21.6,24.7,18.9,22.67,19.83,19.47,19.1,18.8,22.1,21.1,20,20.05,24.95,25.97,24.83,27,21.4,27.1,25.03,28.3,28.2,26.6,23.13,29.97,28.97,25.43,24.3,22.6,26.6,29,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76611.29658,6.39487128,1228,140,350,100
2020/10/25 7:29,17.3,17,17.7,19.6,17.7,1,1,1,1,1,26.9,26.6,24.7,26.9,27.7,18,18,18,18,18,57,742,742,21,57,1092,752,752,412,1160,350,350,100,100,100,20.11473684,25.92684211,1.271211815,59990,5.002083333,18.55,19.2,19.45,18.87,19.83,20,19.7,21.6,24.5,18.8,22.57,19.6,19.33,18.93,18.7,22,20.9,19.8,19.85,24.7,25.73,24.7,26.87,21.2,26.9,24.87,28,28,26.4,22.97,29.87,28.8,25.3,24.1,22.4,26.33,29,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76259.9968,6.369637224,1228,140,350,100
2020/10/25 7:34,17.2,16.9,17.4,19.5,17.7,1,1,1,1,1,26.7,26.1,24.1,26.7,27.6,18,18,18,18,18,58,743,743,22,58,1092,752,752,412,1160,350,350,100,100,100,20.03578947,25.81,1.27287672,59780,4.990416667,18.4,19.1,19.45,18.87,19.77,20,19.5,21.6,24.3,18.8,22.5,19.57,19.2,18.77,18.6,22,20.8,19.7,19.75,24.65,25.73,24.6,26.87,21.1,26.8,24.67,27.9,27.8,26.2,22.9,29.8,28.7,25.1,23.9,22.2,26.27,28.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76092.5703,6.348023629,1228,140,350,100
2020/10/25 7:40,17.2,16.8,17.4,19.5,18,1,1,1,1,1,26.6,26.4,23.6,27.1,27.5,18,18,18,18,18,59,744,744,23,59,1092,752,752,412,1160,350,350,100,100,100,19.94947368,25.72052632,1.266476189,59890,4.98625,18.4,19,19.35,18.83,19.6,19.8,19.43,21.6,24.3,18.6,22.47,19.43,19.2,18.73,18.5,21.9,20.75,19.5,19.65,24.6,25.63,24.53,26.73,21.1,26.7,24.63,27.8,27.6,26.2,22.9,29.67,28.57,25.03,23.7,22.2,26.2,28.7,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75849.25898,6.330909553,1228,140,350,100
2020/10/25 7:45,17.2,16.9,17.9,19.5,18.3,1,1,1,1,1,26.9,26.4,23.7,26.6,27.5,18,18,18,18,18,60,745,745,24,60,1092,752,752,412,1160,350,350,100,100,100,20.00684211,25.74,1.267117119,59520,4.975416667,18.4,19.05,19.35,18.93,19.6,19.9,19.43,21.6,24.3,18.8,22.43,19.5,19.27,18.97,18.8,21.8,20.65,19.6,19.75,24.5,25.67,24.6,26.8,21.1,26.7,24.6,27.9,27.6,26.3,22.9,29.63,28.63,25.07,23.9,22.2,26.13,28.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75418.81092,6.302836246,1228,140,350,100
2020/10/25 7:51,12.8,13.7,17.6,19.4,18,1,1,1,1,1,26.6,26.4,23.3,27.4,27.4,18,18,18,18,18,61,746,746,25,61,1092,752,752,412,1160,350,350,100,100,100,19.93894737,25.65894737,1.309633747,59740,4.969166667,18,18.7,19.15,18.7,19.6,19.8,19.37,21.6,24.5,18.8,22.57,19.6,19.27,19.03,18.8,21.9,20.5,19.4,19.55,24.35,25.53,24.33,26.67,21,26.7,24.57,27.8,27.6,26.4,22.9,29.6,28.57,25.17,23.7,22.2,26,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78237.52004,6.402347123,1228,140,350,100
2020/10/25 7:56,14.6,15.3,17.4,19.2,17.9,1,1,1,1,1,26.7,26.3,23.2,27.7,27.1,18,18,18,18,18,62,747,747,26,62,1092,752,752,412,1160,350,350,100,100,100,19.57631579,25.56263158,1.231607831,59410,4.964583333,17.4,18.3,18.2,17.83,19.27,19.3,19.13,21.6,23.9,18.3,22.8,19.37,19.33,19.07,18.5,21.6,20.1,18.6,19.35,24,25.37,23.93,26.53,20.8,26.5,24.33,27.7,27.2,26.6,22.9,29.73,28.57,25.3,23.7,22.4,25.8,28,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73169.82126,6.308639221,1228,140,350,100
2020/10/25 8:01,18.5,19.2,18.5,19.1,18.5,1,1,1,1,1,27.3,27,24.4,27.5,28.1,18,18,18,18,18,63,748,748,27,63,1092,752,752,412,1160,350,350,100,100,100,20.68684211,26.35052632,1.227253271,59140,4.939583333,19.3,20.05,19.8,19.83,20.87,20.5,20.07,21.6,24.5,19.6,22.73,20.27,20.4,19.73,19.4,22,21.15,20.2,21.05,25.15,26.57,25.23,28.03,21.65,27.7,25,28.3,27.4,27.4,23,30.37,29.2,25.73,23.9,22.8,26.63,29.3,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72579.75844,6.072899154,1228,140,350,100
2020/10/25 8:07,18.8,20.7,18.3,19.5,18.7,1,1,1,1,1,27.3,27.3,24.7,27.8,28.5,18,18,18,18,18,64,749,749,28,64,1092,752,752,412,1160,350,350,100,100,100,21.10842105,26.79210526,1.234807551,59350,4.937083333,19.95,20.6,20.6,20.53,21.27,21,20.53,21.6,25.1,20,22.8,20.53,20.67,19.93,19.4,22.3,21.75,20.8,21.7,25.9,27.13,25.97,28.67,22.05,28.1,25.43,28.8,27.8,27.4,23.13,30.77,29.7,26,24.1,23.1,27.2,29.9,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73285.82816,6.077732775,1228,140,350,100
2020/10/25 8:12,19.6,17.2,18.3,20,18.7,1,1,1,1,1,27.6,27.5,24.7,27.7,28.5,18,18,18,18,18,65,750,750,29,65,1092,752,752,412,1160,350,350,100,100,100,21.11368421,26.75894737,1.239958022,59140,4.937083333,19.65,20.7,20.85,20.53,21.17,21,20.47,21.6,25.8,19.9,22.8,20.57,20.57,19.9,19.6,22.5,21.75,20.7,21.1,25.9,27.17,26.03,28.73,22.05,28,25.6,28.8,28,27.2,23.13,30.67,29.53,25.87,24.3,23.1,27.17,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73331.11742,6.109039399,1228,140,350,100
2020/10/25 8:18,18.1,18.5,17.3,19.6,18.1,1,1,1,1,1,26.9,27.4,24.9,28.4,28,18,18,18,18,18,66,751,751,30,66,1092,752,752,412,1160,350,350,100,100,100,20.88631579,26.56526316,1.303983346,59240,4.9325,19.6,20,20.6,20.17,20.77,20.8,20.27,21.6,25.6,19.5,22.67,20.27,19.97,19.67,19.3,22.5,21.65,20.8,21.1,25.6,26.8,25.87,28.07,21.9,27.3,25.37,28.5,28.1,27,23.13,30.2,29.03,25.53,24.8,22.9,27.27,29.9,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77247.9734,6.274128784,1228,140,350,100
2020/10/25 8:23,17,17.7,17.3,20.2,17.9,1,1,1,1,1,26.5,26.4,24.4,28.1,27.7,18,18,18,18,18,67,752,752,31,67,1092,752,752,412,1160,350,350,100,100,100,20.27842105,26.00526316,1.297531469,58760,4.916666667,18.7,19.7,20.45,19.83,19.9,19.8,19.63,21.6,25.2,19.1,22.3,19.7,19.63,19.3,19.1,21.8,20.75,19.4,19.4,24.95,26.4,25.4,27.6,21.05,26.7,24.83,27.9,27.6,26.2,22.73,29.87,28.5,25.33,25.2,22.5,26.47,28.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76242.9491,6.395455104,1228,140,350,100
2020/10/25 8:29,17.7,15.9,17.3,18.8,18.1,1,1,1,1,1,26.3,26,24,28.1,27.5,18,18,18,18,18,68,753,753,32,68,1092,752,752,412,1160,350,350,100,100,100,19.90736842,25.69578947,1.270942216,58760,4.896666667,18.2,19.05,19.65,19.23,19.67,19.5,19.2,21.6,25.2,18.6,21.93,19.33,19.2,18.93,18.8,21.6,20.4,19.1,19.05,24.6,25.87,24.77,27.2,20.85,26.5,24.37,27.6,27.4,26,22.5,29.53,28.23,25.07,24.8,22.2,26.33,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74680.56464,6.288479739,1228,140,350,100
2020/10/25 8:34,17.4,16.2,17.6,19,18.3,1,1,1,1,1,26.5,26,24,28,27.5,18,18,18,18,18,69,754,754,33,69,1092,752,752,412,1160,350,350,100,100,100,19.94315789,25.64578947,1.274694353,60160,4.955,18.3,19.15,19.75,19.37,19.57,19.5,19.2,21.6,25,18.8,21.83,19.43,19.3,19.17,19,21.5,20.35,19.1,19,24.6,25.77,24.8,27.13,20.8,26.5,24.3,27.5,27.4,26,22.33,29.47,28.4,25.17,24.3,22.2,26.4,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76685.61226,6.306924038,1228,140,350,100
2020/10/25 8:40,17.6,16.5,17.6,18.8,18.3,1,1,1,1,1,26.6,26.2,23.6,28.1,27.5,18,18,18,18,18,70,755,755,34,70,1092,752,752,412,1160,350,350,100,100,100,19.89473684,25.60105263,1.278561677,60110,5.01125,18.3,19.05,19.5,19.13,19.67,19.5,19.2,21.6,25,18.8,21.73,19.37,19.17,19.13,19,21.5,20.25,19.1,19,24.6,25.63,24.63,27,20.75,26.5,24.3,27.5,27.2,26,22.23,29.57,28.4,25.07,24.1,22.1,26.37,28.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76854.34238,6.39749811,1228,140,350,100
2020/10/25 8:45,17.4,16.3,17.4,18.8,18.3,1,1,1,1,1,26.6,26.1,23.6,28,27.4,18,18,18,18,18,71,756,756,35,71,1092,752,752,412,1160,350,350,100,100,100,19.81473684,25.53736842,1.278053163,60370,5.02,18.15,18.95,19.45,19.1,19.6,19.5,19,21.6,24.8,18.6,21.53,19.3,19.17,19.03,19,21.5,20.2,19,19,24.6,25.63,24.7,26.93,20.65,26.5,24.2,27.5,27.2,25.9,22.13,29.47,28.3,25.17,23.7,22.1,26.23,28.4,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77156.06946,6.417100493,1228,140,350,100
2020/10/25 8:51,17.6,16.3,17.4,19,18.3,1,1,1,1,1,26.5,25.7,23.6,27.9,27.3,18,18,18,18,18,72,757,757,36,72,1092,752,752,412,1160,350,350,100,100,100,19.76,25.48947368,1.276958052,60050,5.0175,18.15,18.9,19.4,19.03,19.57,19.3,19,21.6,24.8,18.6,21.53,19.3,19.13,19.03,18.8,21.3,20.2,18.9,18.9,24.4,25.57,24.67,26.93,20.65,26.3,24.2,27.5,27.2,26,22.07,29.37,28.2,25.07,23.7,22.1,26.17,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76681.33102,6.409891687,1228,140,350,100
2020/10/25 8:56,24.5,16.5,16,17.6,25.3,0,1,1,1,0,27.3,26.8,23.8,27.8,28.1,17,17,17,17,17,-1,758,758,37,-1,1092,752,752,412,1160,350,350,100,100,100,20.46684211,25.61157895,1.207393272,59990,5.001666667,19.15,20.6,21.3,21.43,19,19,18.47,21.6,24.5,19.9,21.5,19.87,20.03,21.27,22.1,21,20.05,18.9,19.2,25.1,26.77,25.93,28.03,20.35,25.6,23.7,27,27,25.6,21.97,30.07,28.5,25.7,23.8,21.7,25.73,28.2,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72431.5224,6.213035559,1228,140,350,100
2020/10/25 9:02,25.3,15.7,19.1,18.3,25.7,0,1,1,1,0,27.7,28,24.2,28.6,28.4,17,17,17,17,17,-2,759,759,38,-2,1092,752,752,412,1160,350,350,100,100,100,21.16789474,26.48684211,1.219092144,59470,4.9775,18.35,20.7,21.7,22.23,19.43,19.8,19.2,21.6,25.4,18.5,22.73,21.33,21.3,22.67,24.2,22,21.1,19.5,20.45,25.2,27.93,26.8,29.47,20.95,26.3,24.13,27.9,27.4,26.6,22.9,31.03,29.2,27.1,24.4,22.9,26.57,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72499.40982,6.038788843,1228,140,350,100
2020/10/25 9:07,26,15.5,15.5,17.9,26.5,0,1,1,1,0,27.9,27.7,23.3,28.3,28.7,17,17,17,17,17,-3,760,760,39,-3,1092,752,752,412,1160,350,350,100,100,100,21.23578947,26.65157895,1.254011928,59410,4.953333333,17.95,21.05,22.3,22.87,19.17,19.6,18.97,21.6,25.2,18.3,22.97,21.6,21.9,22.9,25.3,22,20.95,19.1,19.75,25.2,28.6,27.5,29.7,20.85,26.3,23.97,27.7,27.8,26,23.2,31.17,29.8,27.83,25,22.9,26.63,29,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74500.84866,6.12501077,1228,140,350,100
2020/10/25 9:13,26.6,15.7,16.2,17.7,27,0,1,1,1,0,28,27.6,23.8,28.7,28.9,17,17,17,17,17,-4,761,761,40,-4,1092,752,752,412,1160,350,350,100,100,100,21.28947368,26.67631579,1.260931329,58870,4.928333333,17.75,21,22.55,23.2,19.13,19.5,18.97,21.6,25.4,17.8,23.2,21.6,22,23,26.3,22.1,20.8,18.9,19.7,25,28.7,27.7,29.93,20.75,26.3,23.93,27.7,27.8,25.8,23.4,31.27,29.8,28,25,23.1,26.57,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74231.02732,6.197161499,1228,140,350,100
2020/10/25 9:18,27,15.6,16.2,17.9,27.4,0,1,1,1,0,28.1,27.9,23.9,28.7,29,17,17,17,17,17,-5,762,762,41,-5,1092,752,752,412,1160,350,350,100,100,100,21.36947368,26.69526316,1.255897598,59570,4.935,17.8,21.2,22.85,23.53,18.93,19.5,18.87,21.6,25.4,17.8,23.33,21.73,22.2,23.23,26.7,22.1,20.8,18.8,19.65,25.05,28.8,27.97,30.07,20.65,26.2,23.87,27.7,28,25.8,23.43,31.17,29.87,28.13,25,23.3,26.43,28.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74813.81994,6.210201969,1228,140,350,100
2020/10/25 9:24,27.4,15.9,16.3,17.9,27.7,0,1,1,1,0,28.2,28.2,24.2,28.4,29.1,17,17,17,17,17,-6,763,763,42,-6,1092,752,752,412,1160,350,350,100,100,100,21.44947368,26.79052632,1.257627336,59360,4.955416667,17.85,21.3,23.05,23.67,19.03,19.5,18.9,21.6,25.4,17.8,23.47,21.73,22.37,23.37,27.1,22.1,20.8,18.8,19.7,25.05,29.03,28.07,30.17,20.75,26.3,23.93,27.7,28,25.8,23.63,31.33,29.9,28.23,25.2,23.3,26.53,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74652.75868,6.227774109,1228,140,350,100
2020/10/25 9:29,27.6,15.7,16.5,17.9,27.9,0,1,1,1,0,28.3,28.2,23.6,29.1,29.2,17,17,17,17,17,-7,764,764,43,-7,1092,752,752,412,1160,350,350,100,100,100,21.52684211,26.84210526,1.257814524,59520,4.953333333,17.9,21.35,23.15,23.87,19.13,19.5,19.07,21.6,25.4,17.8,23.6,21.8,22.47,23.47,27.3,22.3,20.8,18.8,19.7,25.1,29.13,28.2,30.23,20.75,26.3,23.93,27.7,28,25.8,23.63,31.27,30.03,28.37,25.2,23.5,26.63,28.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74865.12048,6.229911632,1228,140,350,100
2020/10/25 9:35,27.9,15.7,16.2,18,28.1,0,1,1,1,0,28.4,28.1,23.9,29,29.3,17,17,17,17,17,-8,765,765,44,-8,1092,752,752,412,1160,350,350,100,100,100,21.57947368,26.89894737,1.265379124,59310,4.95125,18,21.5,23.25,23.93,19.13,19.5,18.9,21.6,25.4,17.9,23.53,21.9,22.57,23.7,27.5,22.3,20.8,18.8,19.8,25.1,29.23,28.33,30.33,20.8,26.3,23.93,27.7,28.2,25.8,23.63,31.33,30.13,28.5,25.4,23.5,26.67,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75049.63586,6.246448181,1228,140,350,100
2020/10/25 9:40,28,15.7,16,17.6,28.3,0,1,1,1,0,28.4,28.3,23.6,29,29.4,17,17,17,17,17,-9,766,766,45,-9,1092,752,752,412,1160,350,350,100,100,100,21.58578947,26.87,1.266949363,59030,4.930833333,18.1,21.5,23.3,24,18.93,19.5,18.83,21.6,25.4,18,23.6,21.97,22.63,23.67,27.7,22.1,20.7,18.8,19.8,25.3,29.23,28.43,30.37,20.65,26.2,23.73,27.5,28.2,25.8,23.63,31.33,30.1,28.43,25.4,23.5,26.6,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74788.02092,6.243235699,1228,140,350,100
2020/10/25 9:46,28.1,15.7,16,17.6,28.3,0,1,1,1,0,28.4,28.2,23.6,28.9,29.4,17,17,17,17,17,-10,767,767,46,-10,1092,752,752,412,1160,350,350,100,100,100,21.63,26.86263158,1.267112895,58980,4.917083333,18.1,21.5,23.45,24.07,18.97,19.4,18.83,21.6,25.6,18,23.6,22.03,22.7,23.87,27.9,22.1,20.75,18.8,19.7,25.25,29.23,28.47,30.33,20.65,26.1,23.73,27.5,28.2,25.8,23.63,31.33,30.1,28.53,25.4,23.5,26.57,28.7,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74734.31854,6.230097477,1228,140,350,100
2020/10/25 9:51,28.2,16,16,17.7,28.4,0,1,1,1,0,28.4,28.4,24.2,28.4,29.4,17,17,17,17,17,-11,768,768,47,-11,1092,752,752,412,1160,350,350,100,100,100,21.65526316,26.89052632,1.269386417,58980,4.915,18.1,21.7,23.45,24.17,18.97,19.5,18.83,21.6,25.6,18,23.57,22.03,22.73,23.8,27.9,22.1,20.8,18.8,19.8,25.3,29.37,28.47,30.4,20.65,26.1,23.73,27.5,28.2,25.8,23.63,31.33,30.07,28.63,25.6,23.5,26.47,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74868.41088,6.233447059,1228,140,350,100
2020/10/25 9:57,28.2,15.7,16.5,17.6,28.4,0,1,1,1,0,28.5,28.3,24.1,29.1,29.5,17,17,17,17,17,-12,769,769,48,-12,1092,752,752,412,1160,350,350,100,100,100,21.66736842,26.90736842,1.2689146,58910,4.912083333,18.1,21.7,23.45,24.2,19.03,19.3,18.83,21.6,25.6,18,23.6,22.07,22.87,23.93,27.9,22.1,20.8,18.8,19.8,25.25,29.23,28.53,30.47,20.65,26.1,23.73,27.5,28.2,25.8,23.63,31.33,30.13,28.73,25.6,23.5,26.63,28.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74751.75908,6.234173748,1228,140,350,100
2020/10/25 10:02,28.3,15.7,16.2,17.6,28.5,0,1,1,1,0,28.5,28.5,24,28.6,29.5,17,17,17,17,17,-13,770,770,49,-13,1092,752,752,412,1160,350,350,100,100,100,21.72,26.93421053,1.269028506,59140,4.91875,18.15,21.85,23.55,24.17,19.03,19.5,18.83,21.6,25.6,18,23.6,22.17,22.93,24,28.1,22.1,20.8,18.8,19.9,25.25,29.37,28.53,30.47,20.65,26.1,23.73,27.5,28.2,26,23.7,31.43,30.13,28.73,25.6,23.5,26.63,28.7,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75050.34586,6.241754372,1228,140,350,100
2020/10/25 10:07,28.3,15.9,15.9,17.7,28.5,0,1,1,1,0,28.6,28.4,23.8,29.1,29.6,17,17,17,17,17,-14,771,771,50,-14,1092,752,752,412,1160,350,350,100,100,100,21.78736842,26.94052632,1.269369972,58880,4.9175,18.25,21.9,23.65,24.33,19.03,19.5,18.87,21.6,25.6,18.2,23.67,22.27,22.97,24.07,28.1,22.3,20.8,18.9,19.95,25.4,29.47,28.6,30.53,20.65,26.1,23.73,27.5,28.2,25.8,23.7,31.53,30.13,28.73,25.6,23.5,26.57,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74740.50394,6.241285408,1228,140,350,100
2020/10/25 10:13,28.4,15.9,16.3,17.6,28.7,0,1,1,1,0,28.5,29,24.4,29.1,29.6,17,17,17,17,17,-15,772,772,51,-15,1092,752,752,412,1160,350,350,100,100,100,21.80789474,27.00947368,1.275253472,58380,4.885833333,18.25,21.9,23.75,24.33,19.13,19.5,18.97,21.6,25.6,18.2,23.67,22.2,23.07,24.13,28.1,22.3,20.85,18.9,19.9,25.4,29.5,28.77,30.6,20.75,26.1,23.8,27.5,28.2,26,23.8,31.57,30.23,28.83,25.8,23.5,26.63,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74449.29768,6.216241734,1228,140,350,100
2020/10/25 10:18,28.4,16.2,16,16.5,28.7,0,1,1,1,0,28.5,29.3,24.5,29,29.6,17,17,17,17,17,-16,773,773,52,-16,1092,752,752,412,1160,350,350,100,100,100,21.73947368,26.97736842,1.282730183,59960,4.930833333,18.35,21.95,23.85,24.53,18.67,19.2,18.4,21.6,25.8,18.3,23.5,22.2,23.07,24.13,28.1,22,20.7,18.8,19.9,25.5,29.6,28.77,30.7,20.4,25.9,23.63,27.3,28.2,26,23.63,31.6,30.2,28.87,26,23.3,26.7,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76912.50176,6.306741643,1228,140,350,100
2020/10/25 10:24,28.4,16.2,16,18.1,28.8,0,1,1,1,0,28.7,28.9,23.8,29.4,29.6,17,17,17,17,17,-17,774,774,53,-17,1092,752,752,412,1160,350,350,100,100,100,21.91157895,27.13473684,1.280863056,59850,4.992083333,18.45,22,23.85,24.6,19.3,19.6,19.13,21.6,25.8,18.5,23.67,22.27,23.07,24.03,28.1,22.3,21,19.1,19.95,25.5,29.6,28.9,30.7,20.85,26.3,23.87,27.7,28.4,26,23.8,31.6,30.37,28.93,25.9,23.5,26.87,29.3,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76659.65388,6.398839818,1228,140,350,100
2020/10/25 10:29,28.5,16.3,16.8,17.7,28.8,0,1,1,1,0,28.7,28.6,24.1,29.3,29.7,17,17,17,17,17,-18,775,775,54,-18,1092,752,752,412,1160,350,350,100,100,100,21.78842105,27.10631579,1.27419181,60110,4.998333333,18.25,21.9,23.85,24.57,19.07,19.5,18.97,21.6,25.6,18.2,23.6,22.07,22.93,23.97,28.1,22.3,20.8,18.9,19.8,25.4,29.6,28.9,30.73,20.85,26.3,23.87,27.7,28.4,25.9,23.8,31.6,30.4,28.87,25.8,23.5,26.83,29,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76591.66972,6.385471817,1228,140,350,100
2020/10/25 10:35,21,15.3,16.5,17,19.2,0,1,1,1,1,27.9,26.8,24.8,27.1,28.7,17,17,17,17,17,-19,776,776,55,1,1092,752,752,412,1160,350,350,100,100,100,21.30789474,26.78210526,1.407057022,60210,5.013333333,19.05,22,23.3,24.33,19.13,19,18.33,21.6,25.2,19.5,22.13,21.5,22.53,24.2,23.3,21.8,20.55,18.6,18.8,25.65,29.1,28.53,31.4,20.35,25.5,23.67,26.9,28.2,25.3,22.9,30.83,30.73,29.23,26.4,22.6,26.47,28.8,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84718.90328,6.721273875,1228,140,350,100
2020/10/25 10:40,17.7,14.9,16.5,17,16.8,0,1,1,1,1,27.4,25.9,23.7,27.4,28.6,17,17,17,17,17,-20,777,777,56,2,1092,752,752,412,1160,350,350,100,100,100,19.90263158,25.99473684,1.338339451,60100,5.012916667,17.5,19.95,20.9,21.9,18.97,18.7,18.03,21.6,24.7,18.1,21.6,19.77,20.6,20.13,18.2,21.4,19.8,18,18.3,24.35,27.47,26.93,30.27,20.15,25.5,23.27,26.5,27.6,24.9,22.3,30.1,29.7,27.2,25,22.2,25.83,28.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80434.20098,6.881379344,1228,140,350,100
2020/10/25 10:46,17.7,15.3,16,16.9,17,0,1,1,1,1,26.7,25.7,22.5,27,28.4,17,17,17,17,17,-21,778,778,57,3,1092,752,752,412,1160,350,350,100,100,100,19.46157895,25.61210526,1.322403356,60110,5.00875,17.1,19.2,19.95,20.97,18.77,18.4,17.77,21.6,24.5,17.5,21.27,19.03,19.93,19.23,18,21.1,19.55,17.8,18.1,23.9,26.9,26.27,29.73,20,25.3,23.03,26.3,27.2,24.7,22.1,29.67,29.13,26.23,24.3,22.1,25.6,28,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79489.66576,6.663494448,1228,140,350,100
2020/10/25 10:51,17.9,15.2,15.6,16.9,17,0,1,1,1,1,26.6,25.2,23.1,26.9,28.2,17,17,17,17,17,-22,779,779,58,4,1092,752,752,412,1160,350,350,100,100,100,19.34947368,25.39157895,1.291059322,59830,4.9975,17,18.9,19.55,20.67,18.77,18.4,17.73,21.6,24.3,17.4,21.2,18.87,19.63,18.97,18.2,21,19.45,17.8,18.2,23.8,26.6,26.03,29.6,20,25.3,22.9,26.1,26.6,24.5,21.9,29.47,28.97,25.67,23.7,21.9,25.43,28,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77244.07924,6.530572708,1228,140,350,100
2020/10/25 10:57,17.9,15.5,16.2,16.9,17,0,1,1,1,1,26.4,25.3,23,27.1,27.9,17,17,17,17,17,-23,780,780,59,5,1092,752,752,412,1160,350,350,100,100,100,19.40526316,25.4,1.296454739,59740,4.982083333,17.05,18.95,19.55,20.7,18.87,18.6,17.83,21.6,24.1,17.7,21.17,18.9,19.73,18.9,18.2,21,19.55,18,18.3,23.8,26.47,25.9,29.4,20.1,25.5,22.97,26.3,26.4,24.7,21.9,29.53,28.87,25.6,23.5,21.8,25.43,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77450.20612,6.445595223,1228,140,350,100
2020/10/25 11:02,18,15.6,16.3,17,17.4,0,1,1,1,1,26.2,25.7,22.5,26.7,28.1,17,17,17,17,17,-24,781,781,60,6,1092,752,752,412,1160,350,350,100,100,100,19.35789474,25.30421053,1.297927033,60000,4.989166667,17.15,18.85,19.35,20.57,18.87,18.6,17.83,21.6,24.1,17.5,21.13,18.83,19.57,18.9,18.2,21,19.45,18,18.3,23.6,26.4,25.63,29.33,20.1,25.6,22.97,26.2,26.4,24.5,21.73,29.4,28.73,25.33,23.4,21.7,25.43,28.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77875.622,6.471909505,1228,140,350,100
2020/10/25 11:08,18,15.5,16.2,16.9,17.4,0,1,1,1,1,26.1,25.8,22.5,26.7,27.7,17,17,17,17,17,-25,782,782,61,7,1092,752,752,412,1160,350,350,100,100,100,19.31210526,25.25157895,1.297034527,59950,4.997916667,17.05,18.75,19.3,20.47,18.87,18.6,17.8,21.6,24.1,17.4,21.07,18.67,19.47,18.83,18.4,21,19.45,17.8,18.3,23.45,26.13,25.57,29.27,20.1,25.5,22.97,26.3,26.4,24.5,21.73,29.3,28.63,25.33,23.2,21.7,25.4,28,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77757.21992,6.484701747,1228,140,350,100
2020/10/25 11:13,17.9,15.6,16.5,16.9,17.3,0,1,1,1,1,26,25.7,22.9,26.8,27.9,17,17,17,17,17,-26,783,783,62,8,1092,752,752,412,1160,350,350,100,100,100,19.28684211,25.19421053,1.295167754,59950,4.995833333,17.05,18.65,19.3,20.47,18.8,18.5,17.73,21.6,24.1,17.4,20.97,18.73,19.57,18.83,18.2,20.8,19.45,18,18.3,23.45,26.1,25.5,29.1,20,25.5,22.93,26.1,26.4,24.5,21.67,29.33,28.57,25.27,23,21.7,25.37,28,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77645.30686,6.475105283,1228,140,350,100
2020/10/25 11:19,17.9,15.5,16.8,16.9,17.2,0,1,1,1,1,26,25.6,22.6,26.5,27.9,17,17,17,17,17,-27,784,784,63,9,1092,752,752,412,1160,350,350,100,100,100,19.29368421,25.21315789,1.293458071,59990,4.9975,17.05,18.75,19.3,20.53,18.73,18.4,17.73,21.6,24.1,17.5,20.97,18.77,19.57,18.83,18.2,20.8,19.45,18,18.3,23.65,26.13,25.57,29.17,19.9,25.5,22.9,26.1,26.2,24.6,21.63,29.37,28.67,25.13,23,21.6,25.43,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77594.54968,6.468327356,1228,140,350,100
2020/10/25 11:24,17.6,15.5,16.2,17.2,13.7,0,1,1,1,1,26,25.6,22.9,26.7,27.8,17,17,17,17,17,-28,785,785,64,10,1092,752,752,412,1160,350,350,100,100,100,19.24210526,25.20263158,1.30523771,59800,4.99125,16.9,18.55,19.15,20.4,18.83,18.6,17.9,21.6,24.1,17.4,21.1,18.77,19.5,18.6,17.6,20.8,19.45,18,18.35,23.35,26.07,25.53,29.1,20,25.5,22.97,26.2,26.2,24.6,21.73,29.27,28.67,25.13,23,21.7,25.43,28,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78053.21504,6.48532353,1228,140,350,100
2020/10/25 11:30,17.6,15.6,16.2,17.3,14,0,1,1,1,1,25.9,25.7,22.5,26.9,27.8,17,17,17,17,17,-29,786,786,65,11,1092,752,752,412,1160,350,350,100,100,100,19.06,25.19368421,1.269680628,59690,4.97875,16.65,18.15,18.8,19.93,19.07,18.7,18.03,21.6,24.1,17.1,21.3,18.5,19.63,17.73,15.8,21,19.5,18,18.55,23.15,26.03,25.27,28.73,20.3,25.7,23.03,26.3,26.4,24.7,21.87,29.33,28.57,24.47,22.8,21.9,25.5,28.1,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75787.2367,6.410018823,1228,140,350,100
2020/10/25 11:35,20.8,15.9,16.9,17.4,19.2,0,1,1,1,1,26.4,26.4,23.2,26.9,28.4,17,17,17,17,17,-30,787,787,66,12,1092,752,752,412,1160,350,350,100,100,100,19.66,25.52105263,1.25144909,59730,4.975833333,17.45,18.9,19.5,20.77,19.3,18.9,18.3,21.6,24.3,17.8,21.43,19.07,20.4,19.37,18.5,21.1,19.75,18.3,18.8,23.85,26.53,25.93,29.33,20.5,25.9,23.2,26.5,26.4,25.1,21.93,29.73,29,25.2,23.2,22.1,25.7,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74749.05416,6.272345453,1228,140,350,100
2020/10/25 11:41,22.4,15.9,17.3,17.6,22.4,0,1,1,1,1,26.5,25.9,24.1,26.9,28.6,17,17,17,17,17,-31,788,788,67,13,1092,752,752,412,1160,350,350,100,100,100,20.24736842,25.87578947,1.27959792,59830,4.981666667,18.3,19.95,20.5,21.7,19.43,19.2,18.47,21.6,24.5,18.6,21.53,19.7,21.07,20.7,20.7,21.3,20,18.5,18.95,24.45,27.07,26.5,29.9,20.65,26,23.53,26.9,26.6,25.3,22.07,30.1,29.43,26.2,23.7,22.1,25.97,28.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76558.34356,6.304474905,1228,140,350,100
2020/10/25 11:46,18.4,15.7,16.8,17.6,15.5,0,1,1,1,1,26.3,26.1,23.2,27.1,28.4,17,17,17,17,17,-32,789,789,68,14,1092,752,752,412,1160,350,350,100,100,100,20.06,25.83578947,1.292776649,60010,4.993333333,17.8,19.75,20.4,21.63,19.37,19,18.43,21.6,24.3,18.8,21.43,19.7,20.4,20.53,19.4,21.3,20,18.5,18.8,24.35,27,26.43,30,20.5,25.9,23.53,26.7,26.6,25.3,22.07,29.93,29.43,26.4,23.9,22,25.87,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77579.52668,6.42241126,1228,140,350,100
2020/10/25 11:52,18.8,15.7,16.9,17.4,17.6,0,1,1,1,1,26.3,25.8,23.7,26.9,28.3,17,17,17,17,17,-33,790,790,69,15,1092,752,752,412,1160,350,350,100,100,100,20.00315789,25.72052632,1.330095672,60110,5.005,17.85,19.7,20.25,21.5,19.23,19,18.3,21.6,24.3,18.5,21.43,19.47,20.23,20.3,19.9,21.3,20,18.5,18.7,24.25,26.8,26.3,29.77,20.5,25.9,23.5,26.7,26.6,25.1,22,29.8,29.23,26.07,23.6,21.9,25.87,28.5,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79952.05082,6.563815729,1228,140,350,100
2020/10/25 11:57,19.6,15.7,17.7,17.6,19.4,0,1,1,1,1,26.1,25.6,23.3,27.4,27.7,17,17,17,17,17,-34,791,791,70,16,1092,752,752,412,1160,350,350,100,100,100,19.85210526,25.64315789,1.318396638,60120,5.009583333,17.65,19.4,19.85,21,19.27,19,18.37,21.6,24.3,18.3,21.4,19.33,19.97,19.9,19.6,21.2,19.95,18.5,18.6,24.15,26.7,26.03,29.57,20.45,25.9,23.47,26.7,26.6,25.1,21.9,29.77,29.07,25.67,23.4,21.9,25.77,28.5,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79262.00588,6.633919029,1228,140,350,100
2020/10/25 12:03,18.4,15.7,16.9,17.3,17.7,0,1,1,1,1,26,25.4,23.1,27.4,28.3,17,17,17,17,17,-35,792,792,71,17,1092,752,752,412,1160,350,350,100,100,100,19.61842105,25.53526316,1.304842033,60160,5.011666667,17.35,19.15,19.6,20.8,19.2,19,18.3,21.6,24.3,17.8,21.37,19.07,19.73,19.13,18.3,21.1,19.95,18.3,18.7,23.8,26.4,25.77,29.4,20.4,25.9,23.4,26.5,26.6,25.1,21.9,29.6,28.83,25.47,23.2,21.9,25.83,28.5,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78499.2967,6.573387608,1228,140,350,100
2020/10/25 12:08,18,15.6,16.8,17.6,17.6,0,1,1,1,1,26,25.9,23.1,26.7,27.7,17,17,17,17,17,-36,793,793,72,18,1092,752,752,412,1160,350,350,100,100,100,19.56842105,25.53105263,1.2945561,60000,5.006666667,17.2,19,19.5,20.63,19.3,18.9,18.3,21.6,24.3,17.8,21.33,19.07,19.67,19,18.4,21.1,19.8,18.3,18.6,23.65,26.27,25.77,29.33,20.45,25.9,23.4,26.7,26.6,25.1,21.9,29.63,28.83,25.33,23.2,21.9,25.8,28.6,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77673.36598,6.507194278,1228,140,350,100
2020/10/25 12:13,19.8,18.5,19.6,19.4,20.2,1,1,1,1,1,27.3,26.9,25.2,27.6,29.3,21,21,21,21,21,1,794,794,73,19,1092,752,752,412,1160,350,350,100,100,100,20.60421053,26.13526316,1.256382317,60000,5,19.6,21.45,21.95,22.3,19.43,19.5,18.97,21.6,23.8,20.7,22,20.63,21.27,19.43,19.1,21.1,20.2,19.1,19.35,25.65,27.8,27.17,29.27,20.65,26.5,24.03,27.1,26.6,27.2,22.23,30.9,29.47,25.5,24.3,21.9,25.93,28.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75382.939,6.377346041,1228,140,350,100
2020/10/25 12:19,17,20.4,22.3,20,20.5,1,1,1,1,1,28.2,27.9,25.8,29.9,29.6,21,21,21,21,21,2,795,795,74,20,1092,752,752,412,1160,350,350,100,100,100,21.51842105,27.09052632,1.185766643,59840,4.993333333,20.4,20.75,20.8,20.8,21.37,21.3,20.5,21.6,25,21.1,23.07,22.03,21.8,20.73,20.4,22.5,22.05,21,21.65,26.1,27.7,26.57,29,22.15,28.1,25.33,28.7,27.2,28.8,23.17,31.53,30.13,26.8,25.1,23.3,27.27,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70956.27594,6.097467289,1228,140,350,100
