Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/26 2:50,21.4,19.8,19.9,21.3,20,1,1,1,1,1,28.7,28.7,26.7,29.3,30.3,20,20,20,20,20,17,53,954,233,17,1092,752,752,412,1160,350,350,100,100,100,22.36684211,28.32894737,1.232643196,62430,5.183333333,20.9,21.85,22.35,21.8,22.47,22.3,21.73,21.6,27.6,21.4,24.3,21.87,21.77,21.43,21.1,23.8,22.95,21.7,22.05,27.3,28.7,27.73,30.3,23.45,29.6,27.17,30.3,29.6,28.8,24.5,32.67,31.1,27.27,26.6,24.6,28.63,31.2,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76953.9147,6.395745918,1228,140,350,100
2020/10/26 2:56,21.9,19.5,19.8,21.3,20.2,1,1,1,1,1,28.6,28.9,26.2,29.1,30.5,20,20,20,20,20,18,54,955,234,18,1092,752,752,412,1160,350,350,100,100,100,22.40105263,28.35157895,1.234340586,62150,5.190833333,20.9,21.85,22.45,21.87,22.47,22.3,21.77,21.6,27.6,21.4,24.23,22,21.73,21.4,21.1,23.9,23,21.8,22.25,27.4,28.67,27.73,30.37,23.45,29.6,27.17,30.3,29.6,28.8,24.53,32.73,31.2,27.03,26.8,24.6,28.67,31.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76714.2674,6.402840921,1228,140,350,100
2020/10/26 3:01,20.5,19.2,19.6,21.2,20,1,1,1,1,1,29.4,28.5,27.3,28.7,30.2,20,20,20,20,20,19,55,956,235,19,1092,752,752,412,1160,350,350,100,100,100,22.30368421,28.24263158,1.241651157,62110,5.1775,21.05,21.85,22.65,22.1,22.03,22,21.53,21.6,27,21.4,24.17,22,21.87,21.27,21.1,23.7,22.8,21.7,21.95,27.35,28.67,27.83,30.07,23.25,29.4,26.97,30.1,29.6,28.6,24.5,32.37,31.2,27.17,27,24.4,28.4,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77118.95336,6.409717532,1228,140,350,100
2020/10/26 3:06,20.8,19.2,19.5,21.2,19.9,1,1,1,1,1,29.1,28.3,25.8,29.3,29.9,20,20,20,20,20,20,56,957,236,20,1092,752,752,412,1160,350,350,100,100,100,22.07105263,28.04947368,1.257564913,62320,5.184583333,20.9,21.6,22.25,21.9,21.57,21.8,21.27,21.6,26.8,21,24.27,21.7,21.57,20.97,20.7,23.6,22.65,21.5,21.7,27.2,28.53,27.57,29.8,22.9,29,26.67,29.8,29.6,28.6,24.57,32.2,31.03,27.3,26.2,24.2,28.3,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78371.44536,6.478766613,1228,140,350,100
2020/10/26 3:12,19.4,18.7,14.6,20.9,20,1,1,1,1,1,29,28,25.5,29.2,29.7,20,20,20,20,20,21,57,958,237,21,1092,752,752,412,1160,350,350,100,100,100,21.64631579,27.63210526,1.257741846,62540,5.2025,20.2,21,21.85,21.43,21.07,21.1,20.83,21.6,26.8,20.2,24.17,21.2,20.9,20.83,20.6,23.4,22.1,20.8,21.2,26.75,28.27,27.3,29.6,22.6,28.5,26.3,29.4,29.5,27.6,24.5,31.73,30.63,27.17,26,23.8,27.73,29.9,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78659.17508,6.542942518,1228,140,350,100
2020/10/26 3:17,19.8,19.9,20.5,21.3,20.3,1,1,1,1,1,28.9,28.3,25.7,29.8,29.9,20,20,20,20,20,22,58,959,238,22,1092,752,752,412,1160,350,350,100,100,100,21.92368421,27.84947368,1.217782354,62100,5.193333333,20.45,21.2,22,21.77,21.43,21.6,21.03,21.6,27.2,20.9,24.37,21.43,21.27,21,20.9,23.2,22.35,21.3,21.55,26.85,28.47,27.53,29.73,22.8,28.7,26.3,29.5,29.2,28.5,24.53,31.97,30.77,27.33,26,24.2,28.03,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75624.28418,6.428477469,1228,140,350,100
2020/10/26 3:23,20,19.6,22.4,21.8,20.5,1,1,1,1,1,29.6,28.7,26.4,30.4,30.3,20,20,20,20,20,23,59,960,239,23,1092,752,752,412,1160,350,350,100,100,100,22.42578947,28.32473684,1.223533648,62320,5.184166667,21.05,21.5,22.35,22.03,21.97,22.3,21.7,21.6,27.4,21.7,24.67,22.3,21.87,21.2,21.1,23.7,23.15,22.2,22.3,27.35,28.73,27.8,29.97,23.4,29.3,26.87,30.1,29.2,29.9,24.77,32.5,31.37,27.47,26.2,24.8,28.67,31.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76250.61692,6.328120879,1228,140,350,100
2020/10/26 3:28,20,19.8,23.3,21.8,20.7,1,1,1,1,1,29.6,28.9,26.8,29.9,30.4,20,20,20,20,20,24,60,961,240,24,1092,752,752,412,1160,350,350,100,100,100,22.62,28.52368421,1.225897655,62480,5.2,21.25,21.7,22.45,22.2,22.23,22.5,21.9,21.6,27.6,22,24.8,22.7,22.13,21.37,21.2,23.9,23.4,22.3,22.55,27.6,28.83,27.8,29.97,23.55,29.5,27.17,30.3,29.5,30.3,24.83,32.83,31.67,27.7,26.4,24.8,28.87,31.5,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76594.08546,6.368529266,1228,140,350,100
2020/10/26 3:34,19.8,19.6,21.6,21.7,20.4,1,1,1,1,1,29.5,28.7,26.4,29.4,30,20,20,20,20,20,25,61,962,241,25,1092,752,752,412,1160,350,350,100,100,100,22.48368421,28.43473684,1.242202211,62430,5.204583333,21.15,21.6,22.1,21.63,22.33,22.3,21.83,21.6,27.4,21.8,24.57,22.53,21.9,21.3,21.1,24.1,23.3,22.2,22.45,27.55,28.6,27.5,29.57,23.55,29.4,27.17,30.5,29.6,29.7,24.83,32.73,31.6,27.53,26.4,24.8,28.8,31.7,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77550.68404,6.422698729,1228,140,350,100
2020/10/26 3:39,19.5,19.4,19.8,18.4,20.3,1,1,1,1,1,28.9,28.6,26.9,29.1,29.9,20,20,20,20,20,26,62,963,242,26,1092,752,752,412,1160,350,350,100,100,100,22.19842105,28.11210526,1.2717561,62540,5.207083333,20.85,21.35,21.85,21.27,21.6,21.8,21.3,21.6,26.8,21.5,24.4,22.3,21.77,21.13,20.9,23.9,23.15,22,22.3,27.3,28.3,27.13,29.27,22.95,28.7,26.7,30.1,29.6,29,24.7,32.57,31.3,27.47,26.2,24.1,28.57,31.5,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79535.62648,6.545262938,1228,140,350,100
2020/10/26 3:45,19.2,19.4,20.3,16.5,19.9,1,1,1,1,1,29,27.9,26,28.3,29.5,20,20,20,20,20,27,63,964,243,27,1092,752,752,412,1160,350,350,100,100,100,21.54105263,27.52157895,1.248926671,62650,5.21625,20.55,21.05,21.5,20.93,20.8,20.1,19.53,21.6,26.6,21,23.2,21.67,21.27,20.83,20.6,22.8,22.35,21.3,21.6,27,28.03,26.9,29.07,22.05,27.5,25.43,28.8,29.5,28.6,23.73,32,30.8,27.33,25.8,23.5,27.97,30.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78245.25592,6.574203433,1228,140,350,100
2020/10/26 3:50,19.4,20.2,20.7,20.9,20,1,1,1,1,1,28.9,28.2,26,28.5,29.6,20,20,20,20,20,28,64,965,244,28,1092,752,752,412,1160,350,350,100,100,100,21.88684211,27.79052632,1.237266525,62540,5.21625,20.7,21.15,21.5,20.93,21.77,21.6,21.2,21.6,26.6,21,23.8,21.67,21.33,20.8,20.6,23.3,22.6,21.7,22,27,27.97,26.9,29,22.85,28.7,26.33,29.6,29.2,28.8,24.03,32.1,30.87,27.2,25.6,24.2,28.27,31,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77378.64848,6.48432935,1228,140,350,100
2020/10/26 3:56,19.2,19.1,20.2,20.5,20,1,1,1,1,1,28.9,28.4,26.7,29.1,29.6,20,20,20,20,20,29,65,966,245,29,1092,752,752,412,1160,350,350,100,100,100,21.92894737,27.83421053,1.239819585,62600,5.214166667,20.65,21.1,21.45,20.93,21.87,21.8,21.3,21.6,26.8,21,23.93,21.7,21.27,20.8,20.6,23.6,22.6,21.7,21.95,27.05,27.97,26.8,28.93,23,28.7,26.5,29.8,29.2,28.8,24.23,32.1,30.87,27.13,25.6,24.2,28.27,31.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77612.70604,6.457973105,1228,140,350,100
2020/10/26 4:01,19.4,19,20.3,21,20,1,1,1,1,1,28.9,28.3,26.3,28.6,29.6,20,20,20,20,20,30,66,967,246,30,1092,752,752,412,1160,350,350,100,100,100,21.84684211,27.80736842,1.241441752,62920,5.23,20.5,21.1,21.45,20.9,21.7,21.6,21.2,21.6,26.8,20.9,24,21.57,21.2,20.77,20.6,23.4,22.55,21.5,21.75,26.9,27.8,26.87,28.93,22.9,28.7,26.5,29.8,29.5,28.8,24.3,32,30.87,27.13,25.6,24.2,28.27,31,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78111.51506,6.488509213,1228,140,350,100
2020/10/26 4:07,19.2,19.1,20.2,21.2,20,1,1,1,1,1,28.7,28.3,26.1,28.7,29.5,20,20,20,20,20,31,67,968,247,31,1092,752,752,412,1160,350,350,100,100,100,21.84631579,27.78526316,1.241793447,62640,5.231666667,20.35,20.95,21.45,20.8,21.83,21.8,21.23,21.6,26.8,20.9,23.97,21.57,21.2,20.73,20.6,23.6,22.55,21.5,21.65,26.75,27.73,26.7,28.83,23,29,26.6,29.8,29.5,28.6,24.23,32,30.87,27.07,25.6,24.2,28.27,31,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77785.94152,6.495727358,1228,140,350,100
2020/10/26 4:12,19.2,19.1,20.3,21.2,20,1,1,1,1,1,28.6,28.2,26.3,28.2,29.6,20,20,20,20,20,32,68,969,248,32,1092,752,752,412,1160,350,350,100,100,100,21.83736842,27.78,1.244016005,62690,5.222083333,20.35,20.95,21.35,20.77,21.97,21.8,21.27,21.6,26.6,20.9,24,21.53,21.2,20.67,20.6,23.6,22.55,21.5,21.7,26.75,27.73,26.7,28.93,23,29,26.6,29.8,29.5,28.6,24.3,32,30.87,27.07,25.6,24.2,28.2,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77987.36334,6.490554369,1228,140,350,100
2020/10/26 4:18,19.2,19.2,20.4,21.6,20,1,1,1,1,1,28.6,28.2,26.5,28.7,29.6,20,20,20,20,20,33,69,970,249,33,1092,752,752,412,1160,350,350,100,100,100,21.89263158,27.88473684,1.240766222,62660,5.222916667,20.35,20.95,21.35,20.73,22.1,22,21.47,21.6,26.6,20.9,24.07,21.57,21.2,20.67,20.6,23.6,22.65,21.7,21.85,26.85,27.73,26.7,28.93,23.2,29.2,26.73,30.1,29.5,28.8,24.3,32.07,30.93,27,25.6,24.4,28.27,31.2,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77746.41148,6.488907284,1228,140,350,100
2020/10/26 4:23,19.2,19.2,20.4,21,20,1,1,1,1,1,29.1,28.3,26.3,29,29.6,20,20,20,20,20,34,70,971,250,34,1092,752,752,412,1160,350,350,100,100,100,21.91210526,27.92210526,1.242233758,62650,5.22125,20.45,21,21.35,20.73,22.07,21.9,21.47,21.6,26.8,20.9,24.07,21.57,21.17,20.7,20.6,23.6,22.8,21.7,21.85,27,27.83,26.7,29,23.15,29.2,26.73,30.1,29.5,28.8,24.37,32.07,30.9,26.93,25.8,24.4,28.37,31.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77825.94496,6.482181518,1228,140,350,100
2020/10/26 4:28,19.2,19.1,20.4,20.9,20,1,1,1,1,1,28.9,28.4,26,28.7,29.5,20,20,20,20,20,35,71,972,251,35,1092,752,752,412,1160,350,350,100,100,100,21.85421053,27.84210526,1.239893809,62820,5.227916667,20.35,20.95,21.35,20.8,21.83,21.8,21.33,21.6,26.6,20.9,24,21.57,21.13,20.67,20.6,23.6,22.7,21.7,21.75,26.85,27.73,26.67,28.87,23,29,26.67,30.1,29.5,28.7,24.3,32.07,30.87,27.07,25.6,24.4,28.37,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77890.12908,6.488169752,1228,140,350,100
2020/10/26 4:34,19.2,19.1,20.4,21.2,20,1,1,1,1,1,29,28.4,26.1,29,29.5,20,20,20,20,20,36,72,973,252,36,1092,752,752,412,1160,350,350,100,100,100,21.82315789,27.82421053,1.240833952,62640,5.2275,20.35,20.95,21.35,20.73,21.67,21.8,21.23,21.6,26.6,20.9,24.07,21.53,21.13,20.63,20.6,23.6,22.7,21.5,21.7,26.85,27.73,26.7,28.8,22.9,29,26.67,29.8,29.5,28.8,24.37,32.07,30.87,27.1,25.6,24.2,28.3,31.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77725.83878,6.483998661,1228,140,350,100
2020/10/26 4:39,19.2,14.1,20.2,21.3,20,1,1,1,1,1,29.1,28.1,25.6,29.1,29.5,20,20,20,20,20,37,73,974,253,37,1092,752,752,412,1160,350,350,100,100,100,21.71631579,27.72736842,1.265257148,63070,5.237916667,20.2,21.05,21.35,20.8,21.37,21.5,21.03,21.6,26,20.9,24.33,21.6,21.2,20.73,20.6,23.6,22.4,21,21.35,26.55,27.8,26.63,28.93,22.75,28.6,26.43,29.8,29.5,29,24.43,32.33,30.97,27.07,25.6,23.8,28.03,30.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79799.76832,6.563566963,1228,140,350,100
2020/10/26 4:45,19.2,18.5,20.4,21.3,20,1,1,1,1,1,28.7,28.2,26.5,29.4,29.6,20,20,20,20,20,38,74,975,254,38,1092,752,752,412,1160,350,350,100,100,100,21.70631579,27.81736842,1.22027484,63120,5.257916667,20.3,21.15,21.45,20.87,21.23,21.3,21.07,21.6,25.4,21,24.23,21.87,21.47,20.83,20.7,23,22.3,21,21.65,26.6,28.03,26.8,28.93,22.7,28.6,26.37,29.6,29,29.3,24.37,32.6,31.2,27.13,25.6,24.2,28.03,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77023.74792,6.534313177,1228,140,350,100
2020/10/26 4:50,19.6,20.8,20.4,21,20.2,1,1,1,1,1,29.1,28.9,26.2,29.3,29.8,20,20,20,20,20,39,75,976,255,39,1092,752,752,412,1160,350,350,100,100,100,22.08842105,28.16578947,1.223033664,62960,5.253333333,21,21.5,21.5,20.93,22.1,22,21.53,21.6,25.6,21.4,24.3,22.1,21.67,21,20.7,23.4,22.9,21.8,22.65,27.05,28.23,26.9,29,23.2,29.3,26.73,30.3,29,29.7,24.57,32.73,31.47,27.07,25.8,24.4,28.6,31.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77002.19948,6.417747808,1228,140,350,100
2020/10/26 4:56,19.4,21.4,20.4,21.3,20.3,1,1,1,1,1,28.7,28.9,26.6,29.3,29.8,20,20,20,20,20,40,76,977,256,40,1092,752,752,412,1160,350,350,100,100,100,22.31263158,28.34315789,1.223523101,62650,5.23375,21.35,21.85,21.55,21.2,22.3,22.1,21.73,21.6,25.8,21.5,24.37,22.2,21.87,21.17,20.9,23.7,23.3,22.3,23.15,27.5,28.43,27.07,29.27,23.45,29.5,27.03,30.5,29.2,29.7,24.6,32.93,31.57,27.27,26,24.6,28.77,31.8,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76653.72226,6.402330073,1228,140,350,100
2020/10/26 5:01,19.5,21.4,20.4,21.2,20.4,1,1,1,1,1,29.3,29.1,26.6,29.2,29.9,20,20,20,20,20,41,77,978,257,41,1092,752,752,412,1160,350,350,100,100,100,22.39473684,28.43842105,1.223676178,62760,5.225416667,21.45,21.95,21.65,21.13,22.57,22.3,21.83,21.6,25.8,21.5,24.43,22.2,21.87,21.17,21.1,23.9,23.4,22.3,23.35,27.5,28.5,27.07,29.37,23.5,29.6,27.1,30.5,29.5,29.7,24.73,32.83,31.63,27.2,26.4,24.8,28.97,32,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76797.91696,6.393818301,1228,140,350,100
2020/10/26 5:07,19.5,21.6,20.3,21.7,20.4,1,1,1,1,1,29.3,29.1,26.4,29.5,29.9,20,20,20,20,20,42,78,979,258,42,1092,752,752,412,1160,350,350,100,100,100,22.49894737,28.49315789,1.243865151,62760,5.23,21.65,21.95,21.75,21.17,22.47,22.5,21.97,21.6,26.4,21.5,24.6,22.17,21.77,21.13,21.1,24.1,23.7,22.7,23.25,27.65,28.57,27.13,29.37,23.7,29.6,27.27,30.8,29.6,29.4,24.73,32.77,31.57,27.27,26.4,24.8,29.07,32.2,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78064.9769,6.452620578,1228,140,350,100
2020/10/26 5:12,19.4,20,20,21.8,20.3,1,1,1,1,1,29.3,28.9,26.4,29.5,29.8,20,20,20,20,20,43,79,980,259,43,1092,752,752,412,1160,350,350,100,100,100,22.37263158,28.33578947,1.238212776,62750,5.229583333,21.3,21.7,21.75,21.13,22.33,22.3,21.83,21.6,27,21.4,24.57,21.9,21.47,21.1,20.9,24.1,23.4,22.5,22.8,27.4,28.37,27.07,29.23,23.55,29.4,27.17,30.5,29.6,29,24.73,32.57,31.33,27.2,26.6,24.8,29.03,31.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77697.85168,6.490117858,1228,140,350,100
2020/10/26 5:18,19.4,20,19.9,21.6,20.2,1,1,1,1,1,28.9,28.7,26.7,29.2,29.8,20,20,20,20,20,44,80,981,260,44,1092,752,752,412,1160,350,350,100,100,100,22.20210526,28.22526316,1.2401027,62480,5.217916667,21,21.4,21.55,21.03,22.03,22.1,21.7,21.6,27,21.1,24.6,21.7,21.4,21.03,20.9,23.9,23.2,22.2,22.4,27.25,28.23,27,29.2,23.3,29.4,27.07,30.4,29.9,29,24.83,32.33,31.17,27.17,26.2,24.4,28.8,31.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77481.61668,6.465811182,1228,140,350,100
2020/10/26 5:23,19.4,20.2,19.9,21.3,20.2,1,1,1,1,1,29.1,28.6,26.2,28.9,29.7,20,20,20,20,20,45,81,982,261,45,1092,752,752,412,1160,350,350,100,100,100,22.10947368,28.10052632,1.236608224,62860,5.2225,20.95,21.35,21.5,20.97,21.93,22.1,21.6,21.6,26.7,21,24.53,21.73,21.3,20.97,20.7,23.9,23.05,22,22.2,27.1,28.1,26.9,29.07,23.3,29.2,26.97,30.3,29.7,28.8,24.8,32.37,31.1,27.13,26,24.2,28.57,31.5,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77733.19296,6.467283735,1228,140,350,100
2020/10/26 5:29,19.1,20.2,19.8,21.6,20.2,1,1,1,1,1,28.9,28.4,26.2,29.7,29.7,20,20,20,20,20,46,82,983,262,46,1092,752,752,412,1160,350,350,100,100,100,22.07842105,28.06157895,1.240337378,62540,5.225,20.9,21.35,21.45,20.97,21.9,22.1,21.53,21.6,26.7,21,24.5,21.5,21.27,20.87,20.7,23.9,23.05,22,22.2,27.1,28.1,26.9,29,23.3,29,26.93,30.3,29.6,28.8,24.83,32.27,31.07,27.13,25.9,24.2,28.57,31.5,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77570.69962,6.470995524,1228,140,350,100
2020/10/26 5:34,19.2,19.6,19.8,21.4,20,1,1,1,1,1,29,28.5,26.4,29,29.5,20,20,20,20,20,47,83,984,263,47,1092,752,752,412,1160,350,350,100,100,100,21.98631579,27.96578947,1.240529999,62430,5.207083333,20.65,21.2,21.45,20.8,22.1,22,21.53,21.6,26.8,20.9,24.3,21.5,21.13,20.73,20.6,23.7,22.9,21.8,22.05,27,27.87,26.77,28.93,23.2,29.2,26.87,30.1,29.6,28.6,24.67,32.07,30.97,27.07,25.8,24.4,28.5,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77446.28786,6.459041145,1228,140,350,100
2020/10/26 5:40,19.1,19.8,19.6,21.2,20,1,1,1,1,1,28.7,28.6,26.1,29.1,29.5,20,20,20,20,20,48,84,985,264,48,1092,752,752,412,1160,350,350,100,100,100,21.93578947,27.93210526,1.23983008,62270,5.195833333,20.6,21.1,21.45,20.8,22.03,22,21.47,21.6,26.8,20.9,24.2,21.4,21.1,20.63,20.6,23.7,22.8,21.7,21.9,26.95,27.97,26.77,28.93,23.15,29.2,26.8,30.2,29.6,28.5,24.5,32.07,30.77,27.07,25.8,24.4,28.3,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77204.21906,6.443771122,1228,140,350,100
2020/10/26 5:45,19.2,19.8,19.6,21.2,19.9,1,1,1,1,1,28.4,28.6,26.3,29.3,29.5,20,20,20,20,20,49,85,986,265,49,1092,752,752,412,1160,350,350,100,100,100,21.89473684,27.87578947,1.238064644,61990,5.1775,20.6,21,21.25,20.7,22.07,21.9,21.47,21.6,26.8,20.7,24.2,21.33,21.1,20.63,20.6,23.6,22.8,21.7,21.95,26.85,27.8,26.57,28.77,23.15,29.2,26.87,30.1,29.6,28.4,24.43,31.97,30.7,26.93,25.8,24.4,28.33,31.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76747.6273,6.414660265,1228,140,350,100
2020/10/26 5:51,19.5,20,19.6,21,18.5,1,1,1,1,1,28.5,28.4,26,28.9,29.5,20,20,20,20,20,50,86,987,266,50,1092,752,752,412,1160,350,350,100,100,100,21.92368421,27.88157895,1.250424072,62110,5.170833333,20.6,21.1,21.45,20.83,22.1,22,21.33,21.6,26.8,20.9,24.13,21.33,21.1,20.63,20.6,23.7,22.8,21.7,21.85,26.85,27.87,26.7,29,23.1,29,26.67,30.1,29.6,28.4,24.43,31.9,30.67,26.83,26.4,24.4,28.33,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77663.83912,6.433811101,1228,140,350,100
2020/10/26 5:56,19.5,19.6,19.2,21.3,15.5,1,1,1,1,1,27.4,28.6,25.6,30.5,29.3,20,20,20,20,20,51,87,988,267,51,1092,752,752,412,1160,350,350,100,100,100,21.48736842,27.8,1.234654471,62260,5.182083333,20,20.55,20.65,20,22.2,22,21.4,21.6,27,20.2,24.17,21.27,20.77,18.4,17.9,23.7,22.8,21.7,21.95,26.45,27.4,26.2,28.57,23.25,29.2,26.8,30.1,29.6,28.4,24.5,31.9,30.63,25.87,26.2,24.6,28.43,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76869.58734,6.438892769,1228,140,350,100
2020/10/26 6:01,20,20,20.5,21.7,20.4,1,1,1,1,1,29.1,28.7,26,29.8,29.8,20,20,20,20,20,52,88,989,268,52,1092,752,752,412,1160,350,350,100,100,100,22.04789474,28.14,1.220877116,62150,5.18375,20.6,21.4,21.4,21,22.57,22.3,21.67,21.6,27.4,21,24.3,21.8,21.37,19.8,19.7,23.9,23.05,21.8,22.25,27.1,28.03,26.73,29.23,23.45,29.4,27,30.3,29.6,29,24.53,32.27,31.03,26.43,26.8,24.8,28.73,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75877.51274,6.364462503,1228,140,350,100
2020/10/26 6:07,19.6,19.4,20,21.6,20.8,1,1,1,1,1,29.5,29,25.9,29.4,29.9,20,20,20,20,20,53,89,990,269,53,1092,752,752,412,1160,350,350,100,100,100,22.32052632,28.24578947,1.226393232,62440,5.19125,20.85,21.7,21.7,21.33,22.47,22.3,21.73,21.6,27.4,21.4,24.43,22.07,21.73,20.93,20.9,24.1,23.15,22,22.3,27.3,28.27,26.93,29.37,23.5,29.4,27.1,30.5,29.6,28.8,24.67,32.47,31.33,27.2,26.4,24.8,28.73,31.5,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76575.99342,6.352229423,1228,140,350,100
2020/10/26 6:12,19.6,19.4,20.2,21.6,21.3,1,1,1,1,1,29.5,28.7,27.4,29.7,29.9,20,20,20,20,20,54,90,991,270,54,1092,752,752,412,1160,350,350,100,100,100,22.36105263,28.28894737,1.229542031,61830,5.177916667,20.8,21.75,21.75,21.37,22.53,22.3,21.73,21.6,27.4,21.4,24.43,22.13,21.87,21.4,21.4,24.1,22.95,21.8,22.15,27.3,28.37,27,29.37,23.55,29.5,27.13,30.3,29.9,28.8,24.67,32.6,31.47,27.63,26.4,24.8,28.73,31.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76022.58376,6.358274049,1228,140,350,100
2020/10/26 6:18,18.7,19.5,20.2,21.3,21.7,1,1,1,1,1,29.8,28.9,26.2,29.5,29.9,20,20,20,20,20,55,91,992,271,55,1092,752,752,412,1160,350,350,100,100,100,22.44473684,28.34210526,1.244044908,61880,5.154583333,20.95,21.85,21.85,21.57,22.53,22.3,21.73,21.6,27.6,21.5,24.37,22.2,22.1,21.7,21.7,23.9,22.95,21.8,22.25,27.45,28.43,27.17,29.43,23.55,29.4,27.17,30.3,29.9,28.8,24.67,32.63,31.47,27.97,26.6,24.8,28.73,31.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76981.49892,6.375170112,1228,140,350,100
2020/10/26 6:23,16,19.2,19.6,21.4,21.2,1,1,1,1,1,29.2,28.7,26.2,30.9,29.6,20,20,20,20,20,56,92,993,272,56,1092,752,752,412,1160,350,350,100,100,100,22.15,28.20894737,1.230843255,61350,5.134583333,20.25,20.8,20.75,20.6,22.6,22.3,21.73,21.6,27.6,20.9,24.47,21.83,21.67,21.5,21.4,24.1,22.9,21.7,22.15,26.65,27.83,26.47,28.97,23.55,29.6,27.1,30.3,29.9,28.8,24.7,32.47,31.3,28,26.6,24.8,28.73,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75512.23372,6.353905527,1228,140,350,100
2020/10/26 6:29,20.2,19.5,20.2,21.8,22.4,1,1,1,1,1,29.6,29.1,27.3,30,30.5,20,20,20,20,20,57,93,994,273,57,1092,752,752,412,1160,350,350,100,100,100,22.62210526,28.50052632,1.209500202,61550,5.120833333,20.95,21.95,22.2,22.23,22.73,22.5,21.93,21.6,27.9,21.5,24.53,22.4,22.2,21.9,22.1,24.1,23.05,21.8,22.25,27.2,28.6,27.3,29.97,23.8,29.9,27.3,30.5,29.9,29.3,24.83,32.8,31.57,28.17,26.6,24.9,28.8,31,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74444.73744,6.248207132,1228,140,350,100
2020/10/26 6:34,20.7,19.8,20.3,21.6,20.5,1,1,1,1,1,29.5,29.2,27.4,29.5,30.6,20,20,20,20,20,58,94,995,274,58,1092,752,752,412,1160,350,350,100,100,100,22.82842105,28.68,1.216373189,60980,5.105416667,21.3,22.3,22.9,22.73,22.9,22.6,22.07,21.6,27.8,22,24.6,22.57,22.47,22.3,21.9,24.1,23.25,22,22.35,27.55,29,27.9,30.6,23.9,29.9,27.47,30.5,29.9,29.4,24.83,33,31.7,28.4,26.6,24.9,29,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74174.43708,6.192465605,1228,140,350,100
2020/10/26 6:40,21.4,19.5,20,21.4,20.5,1,1,1,1,1,29.8,28.7,26.7,29.6,30.4,20,20,20,20,20,59,95,996,275,59,1092,752,752,412,1160,350,350,100,100,100,23.06157895,28.60842105,1.296829504,61230,5.092083333,22,23,23.4,23.27,22.47,22.3,21.87,21.6,27.6,22.6,24.37,22.77,22.77,23.1,23.1,24.1,23.3,22.2,22.35,27.85,29.3,28.33,30.43,23.55,29.6,27.3,30.3,30.1,29,24.73,32.9,31.77,28.6,26.6,24.6,28.63,31.5,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79404.87052,6.399137817,1228,140,350,100
2020/10/26 6:45,22.2,19.2,19.6,21.4,20,1,1,1,1,1,29.2,28.7,27.5,29.4,30.4,20,20,20,20,20,60,96,997,276,60,1092,752,752,412,1160,350,350,100,100,100,22.18421053,28.24578947,1.22282423,61190,5.100833333,20.7,21.85,22.25,21.87,21.93,22,21.6,21.6,27.2,21,24.73,22.1,21.8,20.47,19.7,24.1,22.85,21.7,22.05,27.1,28.5,27.43,30,23.3,29.2,27,30.1,29.9,28.6,24.83,32.37,31.17,27.3,27.2,24.6,28.57,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74824.61464,6.426228548,1228,140,350,100
2020/10/26 6:51,17.6,19.1,19.5,21.3,19.1,1,1,1,1,1,28.9,28.4,26.1,29.2,29.8,20,20,20,20,20,61,97,998,277,61,1092,752,752,412,1160,350,350,100,100,100,22.26578947,28.02210526,1.26438561,61120,5.09625,21.2,21.9,22.45,22.13,21.57,21.8,21.33,21.6,26.2,21.4,24.2,22.07,21.93,21.67,21.4,23.9,22.85,21.7,21.75,27.15,28.5,27.5,29.47,23,28.6,26.57,29.8,29.6,28.6,24.6,32.17,31.2,27.7,26.8,24,28.13,30.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77279.24848,6.337660963,1228,140,350,100
2020/10/26 6:56,20.8,19,19.6,21.3,23.2,1,1,1,1,1,29.1,28.3,26.3,28.6,30,20,20,20,20,20,62,98,999,278,62,1092,752,752,412,1160,350,350,100,100,100,22.34526316,27.96526316,1.289574643,60540,5.069166667,21.2,22,22.35,22.03,21.5,21.6,21.27,21.6,26.2,21.7,24.23,22.03,22.03,22.17,22.6,23.8,22.8,21.7,21.75,27.2,28.6,27.53,29.6,22.8,28.3,26.67,29.8,29.5,28.4,24.6,32.23,31.17,27.6,26.4,23.8,28.07,31,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78070.8489,6.472920724,1228,140,350,100
2020/10/26 7:02,20.3,19.8,19.4,21,16.9,1,1,1,1,1,28.2,28.3,25.6,29.6,29.5,20,20,20,20,20,63,99,1000,279,63,1092,752,752,412,1160,350,350,100,100,100,21.74684211,27.71578947,1.228329394,60380,5.038333333,20.35,20.9,21.45,20.9,21.73,21.6,21.2,21.6,26.6,20.5,24.3,21.53,21.23,20.3,19.4,23.7,22.65,21.5,21.75,26.45,27.8,26.7,29,22.9,28.6,26.43,29.6,29.5,28.2,24.5,31.8,30.63,26.93,26.6,24.2,28.03,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74166.5288,6.343224071,1228,140,350,100
2020/10/26 7:07,18,19.5,19.6,20.8,20.7,1,1,1,1,1,28.9,28.1,26.4,28.6,29.6,20,20,20,20,20,64,100,1001,280,64,1092,752,752,412,1160,350,350,100,100,100,22.27157895,27.91789474,1.267991926,60000,5.015833333,21.25,21.85,22.2,21.9,21.67,21.8,21.4,21.6,26.2,21.5,24.03,21.93,21.83,21.9,21.9,23.7,22.8,21.8,21.9,27.05,28.3,27.2,29.23,22.9,28.6,26.6,29.8,29.5,28.6,24.43,32.13,31,27.5,26.8,23.8,28.07,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76079.51554,6.260251848,1228,140,350,100
2020/10/26 7:13,19.6,19.6,19.8,20.9,22.6,1,1,1,1,1,29.1,28.2,26.1,28.6,29.7,20,20,20,20,20,65,101,1002,281,65,1092,752,752,412,1160,350,350,100,100,100,22.18631579,27.84368421,1.281907671,60160,5.006666667,21.05,21.8,22,21.7,21.57,21.8,21.23,21.6,26.4,21.4,24.2,21.87,21.67,21.6,21.6,23.7,22.7,21.7,21.95,27,28.23,27.13,29.27,22.9,28.6,26.43,29.6,29.2,28.5,24.57,32.1,30.83,27.47,26.2,24,28.07,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77119.56546,6.383295042,1228,140,350,100
2020/10/26 7:18,18.8,19,14.3,20.7,17.9,1,1,1,1,1,28.2,28.4,25.7,29.6,29.3,20,20,20,20,20,66,102,1003,282,66,1092,752,752,412,1160,350,350,100,100,100,21.55684211,27.46315789,1.265169162,60000,5.006666667,20.2,20.85,21.25,20.73,21.13,21.3,20.97,21.6,26.8,19.9,24.4,21.47,20.9,20.13,19.6,23.6,22.3,21,21.45,26.45,27.67,26.57,28.73,22.6,28.3,26.17,29.4,29.2,27.2,24.5,31.47,30.37,26.93,26,24.2,27.87,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75910.14974,6.376238133,1228,140,350,100
2020/10/26 7:23,19.8,19.5,19.4,20.9,20.2,1,1,1,1,1,29,27.9,25.5,29.2,29.6,20,20,20,20,20,67,103,1004,283,67,1092,752,752,412,1160,350,350,100,100,100,22.04368421,27.57526316,1.240625559,59840,4.993333333,20.8,21.6,21.95,21.7,21.27,21.3,20.9,21.6,26.9,21.2,24.37,21.53,21.53,21.93,22.1,23.2,22.3,21.2,21.45,26.7,28.27,27.07,29.13,22.6,28.3,26.1,29.2,29,28.1,24.5,31.77,30.53,27.53,26.2,23.8,27.7,29.7,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74239.03344,6.256215966,1228,140,350,100
2020/10/26 7:29,19.9,19.9,22.1,21.3,23.1,1,1,1,1,1,29.2,28.4,26.3,29.9,30,20,20,20,20,20,68,104,1005,284,68,1092,752,752,412,1160,350,350,100,100,100,22.42789474,28.09105263,1.240783656,60100,4.9975,21.15,21.8,22.15,21.87,21.87,22,21.53,21.6,27.2,21.9,24.43,22.43,22.07,21.63,21.6,23.7,22.95,22,22.25,27.2,28.57,27.4,29.43,23.2,29,26.57,29.8,29,29.5,24.63,32.37,31.03,27.5,26.6,24.6,28.33,30.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74571.09774,6.200422132,1228,140,350,100
2020/10/26 7:34,19.1,19.9,21.7,21.2,16.9,1,1,1,1,1,28.9,28.5,26.5,30.8,29.7,20,20,20,20,20,69,105,1006,285,69,1092,752,752,412,1160,350,350,100,100,100,22.27473684,28.07421053,1.230135744,59830,4.997083333,20.95,21.35,21.9,21.33,21.97,22.1,21.63,21.6,27.4,21.5,24.67,22.77,22.03,20.67,19.9,23.9,23.15,22,22.4,27,28.2,27,29.1,23.3,29,26.77,29.8,29.2,29.7,24.77,32.3,31.07,27.23,26.3,24.8,28.5,30.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73599.02154,6.17375497,1228,140,350,100
2020/10/26 7:40,19.8,20,22.8,21.6,22.2,1,1,1,1,1,29.5,28.5,26.6,30,30,20,20,20,20,20,70,106,1007,286,70,1092,752,752,412,1160,350,350,100,100,100,22.82736842,28.34473684,1.246313451,60220,5.002083333,21.55,22.2,22.25,21.93,22.27,22.3,21.97,21.6,27.6,22.4,24.6,23.1,22.43,22.27,22.6,24.2,23.5,22.3,22.65,27.5,28.73,27.43,29.27,23.55,29.2,26.9,30.1,29.5,30.1,24.77,32.7,31.4,27.67,26.6,24.8,28.63,31,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75052.99602,6.193834065,1228,140,350,100
2020/10/26 7:45,19.1,19.4,20.9,19.2,18.5,1,1,1,1,1,28.9,28.6,26.5,30.6,29.7,20,20,20,20,20,71,107,1008,287,71,1092,752,752,412,1160,350,350,100,100,100,22.29473684,28.12631579,1.245086677,59460,4.986666667,20.9,21.45,21.7,20.9,22.33,22.2,21.83,21.6,27.4,21.5,24.47,22.77,21.87,20.53,19.9,24.1,23.3,22.2,22.65,27.05,28.13,26.9,28.93,23.45,29.1,26.83,30.1,29.5,29.4,24.77,32.4,31.17,27.23,26.2,24.8,28.57,31,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74032.85384,6.211910411,1228,140,350,100
2020/10/26 7:51,19.1,19.6,19.1,15.6,19.1,1,1,1,1,1,28.6,28.1,25.5,28.6,29.4,20,20,20,20,20,72,108,1009,288,72,1092,752,752,412,1160,350,350,100,100,100,21.92894737,27.51052632,1.285918192,59190,4.94375,21.15,21.75,21.75,21.27,21.1,20.1,19.67,21.6,26.2,21.5,23.17,22.4,21.87,21.77,21.7,23,22.85,21.7,22.1,27.1,28.17,26.87,28.83,22.15,27.3,25.4,28.6,29.2,28.8,23.8,32.1,30.87,27.67,26,23.3,27.87,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76113.49778,6.256097984,1228,140,350,100
2020/10/26 7:56,19.6,20.2,20.4,20.5,21.9,1,1,1,1,1,28.9,28.2,26.1,29.1,29.7,20,20,20,20,20,73,109,1010,289,73,1092,752,752,412,1160,350,350,100,100,100,22.00473684,27.69578947,1.230117558,58920,4.92125,21,21.5,21.5,21.03,21.97,21.6,21.2,21.6,26.6,21.2,23.8,22.1,21.67,20.57,20.4,23.4,22.9,21.8,22.25,26.85,27.9,26.57,28.93,22.95,28.6,26,29.4,29,28.8,24.03,32.1,30.73,27,25.6,24.2,28.13,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72478.52654,6.191334347,1228,140,350,100
2020/10/26 8:02,19.4,19.6,20.4,20.2,18.8,1,1,1,1,1,28.5,28.4,25.7,28.9,29.5,20,20,20,20,20,74,110,1011,290,74,1092,752,752,412,1160,350,350,100,100,100,22.16894737,27.82263158,1.233560735,58270,4.882916667,21.05,21.5,21.85,21.33,22.13,21.8,21.4,21.6,26.7,21.4,24,22.1,21.8,21,20.7,23.6,23,22,22.25,27.1,28,26.83,29,23.1,28.7,26.37,29.6,29.1,28.8,24.17,31.93,30.83,27.33,26,24.4,28.2,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71879.58404,6.014921274,1228,140,350,100
2020/10/26 8:07,19.4,19.5,19.9,20.3,19,1,1,1,1,1,28.6,28.1,26.4,28.4,29.4,20,20,20,20,20,75,111,1012,291,75,1092,752,752,412,1160,350,350,100,100,100,22.11842105,27.75894737,1.246002977,58590,4.869166667,21,21.55,21.85,21.53,21.8,21.6,21.2,21.6,26.8,21.2,24,22.03,21.67,21.27,20.9,23.6,22.9,21.7,22.05,27,28.1,27,29,22.95,28.6,26.27,29.4,29.2,28.6,24.23,31.9,30.77,27.4,26,24.2,28.07,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73003.31444,6.036787437,1228,140,350,100
2020/10/26 8:13,19.2,19.5,20,20.7,19.2,1,1,1,1,1,28.7,28.1,25.9,28.7,29.5,20,20,20,20,20,76,112,1013,292,76,1092,752,752,412,1160,350,350,100,100,100,22.03105263,27.64736842,1.247770214,58590,4.8825,20.85,21.35,21.75,21.4,21.6,21.6,21.2,21.6,26.6,21.2,24.13,21.8,21.53,21.13,20.9,23.6,22.7,21.7,21.95,26.75,27.87,26.87,29,22.85,28.6,26.23,29.4,29.2,28.4,24.3,31.73,30.57,27.27,25.8,24,28.03,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73106.85684,6.087923803,1228,140,350,100
2020/10/26 8:18,19.4,19.8,20.2,20.9,19.6,1,1,1,1,1,29,28,26.1,29,29.5,20,20,20,20,20,77,113,1014,293,77,1092,752,752,412,1160,350,350,100,100,100,21.99052632,27.65894737,1.242694778,59740,4.930416667,20.8,21.25,21.65,21.37,21.67,21.8,21.27,21.6,26.6,21,24.2,21.8,21.43,20.83,20.6,23.6,22.7,21.7,21.95,26.75,27.87,26.8,29,22.9,28.6,26.3,29.4,29,28.4,24.5,31.77,30.57,27.13,25.8,23.9,28.03,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74238.58604,6.139393453,1228,140,350,100
2020/10/26 8:24,19.4,19.5,20,21.2,19.6,1,1,1,1,1,28.6,28.1,25.8,29.1,29.4,20,20,20,20,20,78,114,1015,294,78,1092,752,752,412,1160,350,350,100,100,100,21.94052632,27.66052632,1.244869584,59570,4.97125,20.65,21.15,21.65,21.17,21.63,21.8,21.3,21.6,26.6,20.9,24.37,21.67,21.3,20.63,20.4,23.7,22.7,21.7,21.95,26.75,27.87,26.73,28.87,22.9,28.6,26.33,29.6,29.2,28.4,24.5,31.8,30.57,27,25.6,24,28.1,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74156.88114,6.183144466,1228,140,350,100
2020/10/26 8:29,19.2,19.5,19.9,20.8,19.6,1,1,1,1,1,28.3,28.1,25.9,28.4,29.3,20,20,20,20,20,79,115,1016,295,79,1092,752,752,412,1160,350,350,100,100,100,21.93315789,27.70473684,1.245006152,59630,4.966666667,20.65,21.15,21.55,21.17,21.87,21.8,21.4,21.6,26.6,20.9,24.13,21.63,21.2,20.53,20.4,23.7,22.8,21.7,21.95,26.75,27.8,26.7,28.93,22.95,28.7,26.5,29.6,29.2,28.6,24.43,31.83,30.57,26.93,25.6,24.2,28.17,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74239.71682,6.183191582,1228,140,350,100
2020/10/26 8:35,19.5,19.9,20,20.8,20.3,1,1,1,1,1,28.7,28.4,25.9,28.7,29.4,20,20,20,20,20,80,116,1017,296,80,1092,752,752,412,1160,350,350,100,100,100,21.99684211,27.74684211,1.242361157,59460,4.962083333,20.7,21.15,21.5,21.13,22.03,21.8,21.37,21.6,26.8,21,24.13,21.73,21.33,20.87,20.7,23.6,22.85,21.7,21.95,26.8,27.8,26.73,28.93,23,28.7,26.5,29.6,29.2,28.6,24.3,31.83,30.63,26.87,26,24.4,28.2,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73870.79438,6.1712713,1228,140,350,100
2020/10/26 8:40,19.4,19.8,20.2,20.8,20.3,1,1,1,1,1,28.5,28.3,25.8,28.4,29.4,20,20,20,20,20,81,117,1018,297,81,1092,752,752,412,1160,350,350,100,100,100,22.09052632,27.76947368,1.243225042,58970,4.934583333,20.9,21.25,21.65,21.37,22.13,21.9,21.4,21.6,26.8,21,24.07,21.8,21.4,21,20.9,23.7,22.9,21.8,22.15,26.75,27.87,26.8,29.07,23.1,28.7,26.5,29.6,29.2,28.6,24.33,31.83,30.77,27.07,25.8,24.4,28.13,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73312.98072,6.132657296,1228,140,350,100
2020/10/26 8:46,19.4,14,19.9,20.4,20.3,1,1,1,1,1,28.9,28,25.6,29.1,29.4,20,20,20,20,20,82,118,1019,298,82,1092,752,752,412,1160,350,350,100,100,100,21.90894737,27.64105263,1.279498762,58430,4.891666667,20.6,21.35,21.75,21.4,21.5,21.5,21.13,21.6,26.4,21,24.1,21.93,21.53,21.13,20.9,23.6,22.4,21,21.45,26.65,27.87,26.9,29.1,22.75,28.6,26.3,29.4,29.2,28.6,24.17,31.9,30.67,27.17,25.8,24.2,27.9,29.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74761.11264,6.16975389,1228,140,350,100
2020/10/26 8:51,19.5,18,20,20.7,20.3,1,1,1,1,1,29,28,26,28.4,29.4,20,20,20,20,20,83,119,1020,299,83,1092,752,752,412,1160,350,350,100,100,100,21.81263158,27.60210526,1.229077104,58760,4.882916667,20.5,21.55,21.75,21.53,21.3,21.2,20.9,21.6,25.6,21.2,24.07,22.03,21.73,21.13,20.9,23,22.2,20.8,21.45,26.55,28.03,26.83,29,22.6,28.3,25.97,29.2,29,28.8,24.23,32.1,30.87,27.33,25.6,24.1,27.7,30,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72220.57066,6.124236804,1228,140,350,100
2020/10/26 8:57,19.6,20.3,20.4,20.2,20.4,1,1,1,1,1,29.2,28.3,26.1,28.6,29.6,20,20,20,20,20,84,120,1021,300,84,1092,752,752,412,1160,350,350,100,100,100,22.22526316,27.90736842,1.227071838,58540,4.8875,21.2,21.8,21.85,21.6,21.93,21.8,21.4,21.6,25.8,21.5,24.13,22.33,21.97,21.37,21.1,23.6,22.9,21.8,22.6,27,28.23,27,29.2,23.05,28.7,26.33,29.6,29,29,24.33,32.33,31.13,27.4,25.8,24.4,28.17,30.8,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71832.78538,6.002223168,1228,140,350,100
2020/10/26 9:03,19.6,20.7,20.8,20.4,20.5,1,1,1,1,1,29.1,28.5,26.2,29,29.8,20,20,20,20,20,85,121,1022,301,85,1092,752,752,412,1160,350,350,100,100,100,22.42842105,28.08894737,1.229437837,58380,4.871666667,21.55,22.1,22.05,21.7,22.27,22.1,21.53,21.6,25.8,21.7,24.27,22.57,22.17,21.43,21.2,23.7,23.1,22.2,23.1,27.3,28.37,27.3,29.33,23.2,29,26.63,29.8,29,29.3,24.4,32.53,31.33,27.4,26,24.6,28.37,31,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71774.58094,5.983640263,1228,140,350,100
2020/10/26 9:08,19.5,21,20.3,20.8,20,1,1,1,1,1,29.4,28.7,26.5,28.7,29.8,20,20,20,20,20,86,122,1023,302,86,1092,752,752,412,1160,350,350,100,100,100,22.51473684,28.22526316,1.243863677,58810,4.882916667,21.75,22.3,22.05,21.67,22.23,22.1,21.7,21.6,26,21.7,24.3,22.57,22.23,21.43,21.2,23.9,23.4,22.3,23.35,27.4,28.57,27.23,29.53,23.35,29.2,26.8,30.1,29.1,29.3,24.5,32.47,31.4,27.43,26.2,24.6,28.47,31.5,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73151.62286,6.038591825,1228,140,350,100
2020/10/26 9:14,19.4,21.2,20,20.5,19.9,1,1,1,1,1,28.9,28.6,26.2,28.9,29.5,20,20,20,20,20,87,123,1024,303,87,1092,752,752,412,1160,350,350,100,100,100,22.37789474,28.12473684,1.240907129,59150,4.915,21.55,22.05,21.75,21.2,22.2,22.1,21.7,21.6,25.8,21.5,24.37,22.47,21.97,21.27,20.8,23.9,23.3,22.3,23.35,27.25,28.37,27.03,29.07,23.35,29.2,26.73,30,29.2,29,24.53,32.5,31.27,27.2,26.2,24.6,28.57,31.3,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73399.65666,6.106303313,1228,140,350,100
2020/10/26 9:19,19.1,21.2,19.9,20.8,19.8,1,1,1,1,1,28.9,28.6,26.7,29.4,29.6,20,20,20,20,20,88,124,1025,304,88,1092,752,752,412,1160,350,350,100,100,100,22.31105263,28.10052632,1.246571125,58210,4.89,21.45,21.95,21.6,21.03,22.13,22.1,21.7,21.6,25.8,21.4,24.37,22.3,21.9,21.03,20.7,23.9,23.3,22.3,23.35,27.1,28.27,26.93,29.07,23.35,29,26.7,30.1,29.2,29,24.53,32.5,31.23,27.13,26.2,24.6,28.5,31.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72562.9052,6.081773411,1228,140,350,100
2020/10/26 9:25,19.1,21.2,19.8,20.5,19.8,1,1,1,1,1,28.9,28.5,26.2,29.3,29.5,20,20,20,20,20,89,125,1026,305,89,1092,752,752,412,1160,350,350,100,100,100,22.27736842,28.07578947,1.244502457,58430,4.86,21.4,21.95,21.6,21.03,22.2,22.1,21.67,21.6,25.8,21.2,24.33,22.27,21.77,20.9,20.6,23.9,23.3,22.3,23.35,27.1,28.13,26.83,29.07,23.35,29.2,26.73,30.1,29.2,29,24.53,32.23,31.23,27.07,26.2,24.6,28.5,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72716.27856,6.053299323,1228,140,350,100
2020/10/26 9:31,20,20.9,19.9,20.7,19.9,1,1,1,1,1,28.5,28.6,26,29.3,29.6,20,20,20,20,20,90,126,1027,306,90,1092,752,752,412,1160,350,350,100,100,100,22.30684211,28.06578947,1.236976778,59580,4.917083333,21.45,22.05,21.65,21.17,22.17,22.1,21.63,21.6,26,21.4,24.37,22.27,21.8,20.97,20.7,23.7,23.3,22.2,23.3,27.1,28.13,26.77,29.1,23.25,29,26.67,29.8,29.2,29,24.53,32.3,31.03,26.87,27,24.6,28.5,31.3,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73699.07644,6.100639792,1228,140,350,100
2020/10/26 9:36,19.9,21.6,20.2,20.7,20,1,1,1,1,1,29.2,28.5,26.3,29.1,29.6,20,20,20,20,20,91,127,1028,307,91,1092,752,752,412,1160,350,350,100,100,100,22.40157895,28.19368421,1.239048793,59620,4.966666667,21.55,22.15,21.85,21.43,22.23,22.1,21.7,21.6,26,21.4,24.37,22.27,21.9,21.13,20.9,23.9,23.5,22.3,23.35,27.4,28.37,26.97,29.37,23.35,29.2,26.7,29.9,29.2,29,24.53,32.4,31.13,26.93,27.2,24.6,28.7,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73872.08904,6.148798562,1228,140,350,100
2020/10/26 9:42,19.2,20.7,19.8,21.2,19.9,1,1,1,1,1,28.9,28.6,26.1,29.1,29.6,20,20,20,20,20,92,128,1029,308,92,1092,752,752,412,1160,350,350,100,100,100,22.32210526,28.13684211,1.249317265,59030,4.94375,21.45,21.75,21.65,21.23,22.3,22.2,21.73,21.6,26.6,21.2,24.43,22.03,21.6,21,20.7,23.9,23.45,22.3,23,27.3,28.13,26.83,29.07,23.35,29.2,26.7,29.9,29.2,29,24.53,32.4,31.13,26.93,27.2,24.6,28.63,31.5,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73747.19814,6.150803632,1228,140,350,100
2020/10/26 9:47,19.1,20.9,19.6,20.9,19.6,1,1,1,1,1,28.9,28.6,25.6,29.3,29.4,20,20,20,20,20,93,129,1030,309,93,1092,752,752,412,1160,350,350,100,100,100,22.15947368,28.07473684,1.25994244,59470,4.9375,21.15,21.4,21.5,21.1,22.23,22,21.7,21.6,26.8,21,24.3,21.73,21.37,20.8,20.6,23.9,23.2,22.2,22.45,27.05,28.07,26.73,28.9,23.35,29.2,26.7,29.9,29.2,29,24.53,32.4,31.13,26.93,27.2,24.6,28.5,31.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74928.77692,6.194832294,1228,140,350,100
2020/10/26 9:53,19.1,20,19.6,20.9,20.3,1,1,1,1,1,28.9,28.3,26.1,28.5,29.4,20,20,20,20,20,94,130,1031,310,94,1092,752,752,412,1160,350,350,100,100,100,22.08736842,28.00105263,1.256480157,59190,4.944166667,20.9,21.35,21.5,21.03,22.13,22,21.53,21.6,27,20.9,24.2,21.63,21.27,20.87,20.7,23.7,23.05,22,22.3,26.9,27.87,26.7,28.8,23.35,29.2,26.7,29.9,29.2,29,24.37,32.4,31.13,26.93,27.2,24.4,28.4,31,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74371.0605,6.220826559,1228,140,350,100
2020/10/26 9:58,19.2,20.2,19.6,20.9,20.3,1,1,1,1,1,28.9,28.3,26.3,29.1,29.4,20,20,20,20,20,95,131,1032,311,95,1092,752,752,412,1160,350,350,100,100,100,22.11421053,27.99421053,1.256231495,59730,4.955,21,21.35,21.5,21.07,22.13,22,21.53,21.6,27,21,24.2,21.7,21.27,21.07,20.9,23.7,23.05,21.9,22.2,26.85,27.8,26.73,28.83,23.35,29.2,26.7,29.9,29.2,29,24.37,32.4,31.13,26.93,27.2,24.4,28.43,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75034.70718,6.22524032,1228,140,350,100
