Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/26 17:19,19.8,20.9,20.2,20.9,20,1,1,1,1,1,29.2,28.5,26.5,29.3,29.7,20,20,20,20,20,175,211,1112,391,175,1092,752,752,412,1160,350,350,100,100,100,22.35947368,28.10368421,1.244415069,59520,4.95125,21.5,22.05,21.95,21.4,21.83,22.1,21.67,21.6,25.8,21.5,24.43,22.5,21.97,21.33,21.1,23.4,23.2,22.3,23.2,27.3,28.4,27.2,29.27,23.1,28.7,26.73,29.8,29,29.3,24.47,32.43,31.4,27.4,26,24.2,28.57,31.5,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74067.58492,6.150412133,1228,140,350,100
2020/10/26 17:24,19.6,21,20,20.9,20,1,1,1,1,1,28.9,28.5,26.6,29.6,29.6,20,20,20,20,20,176,212,1113,392,176,1092,752,752,412,1160,350,350,100,100,100,22.38684211,28.13263158,1.247030911,59350,4.952916667,21.55,22.15,21.85,21.37,21.87,22.1,21.7,21.6,26,21.4,24.57,22.5,21.97,21.27,20.9,23.6,23.3,22.3,23.35,27.25,28.37,27.07,29.23,23.1,29,26.73,30.1,29,29.3,24.6,32.4,31.4,27.4,26,24.2,28.57,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74011.28458,6.169952896,1228,140,350,100
2020/10/26 17:30,19.5,21.2,20.2,21,20,1,1,1,1,1,28.9,28.6,26.5,29.3,29.7,20,20,20,20,20,177,213,1114,393,177,1092,752,752,412,1160,350,350,100,100,100,22.40631579,28.19368421,1.242082621,59690,4.96,21.65,22.15,21.85,21.33,21.93,22.1,21.73,21.6,26,21.5,24.6,22.43,22,21.2,20.9,23.6,23.4,22.3,23.45,27.35,28.43,27.07,29.2,23.2,29,26.87,30.1,29.2,29.3,24.63,32.53,31.4,27.27,26.2,24.4,28.63,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74139.91164,6.172966509,1228,140,350,100
2020/10/26 17:35,19.5,21.3,20.2,21.2,20,1,1,1,1,1,28.9,28.7,26.2,30,29.8,20,20,20,20,20,178,214,1115,394,178,1092,752,752,412,1160,350,350,100,100,100,22.43789474,28.21052632,1.240853134,59680,4.97375,21.65,22.25,21.8,21.3,21.97,22.2,21.77,21.6,26.2,21.5,24.67,22.43,22.03,21.2,20.9,23.6,23.5,22.3,23.45,27.4,28.43,27.07,29.2,23.25,29,26.87,30.3,29.2,29.3,24.67,32.57,31.4,27.27,26,24.4,28.7,31.6,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74054.11506,6.174751112,1228,140,350,100
2020/10/26 17:41,19.5,21.8,20.2,20.9,20.2,1,1,1,1,1,29.1,28.7,26.9,29.2,29.8,20,20,20,20,20,179,215,1116,395,179,1092,752,752,412,1160,350,350,100,100,100,22.46526316,28.26947368,1.245316415,59470,4.964583333,21.65,22.15,21.8,21.4,22.03,22.3,21.83,21.6,26.2,21.5,24.73,22.37,22,21.23,20.9,23.6,23.6,22.5,23.45,27.45,28.5,27.13,29.27,23.3,29,26.9,30.3,29.2,29.3,24.77,32.57,31.4,27.33,26,24.4,28.9,31.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74058.96722,6.171378428,1228,140,350,100
2020/10/26 17:46,19.5,21.6,20,20.9,20,1,1,1,1,1,28.6,28.6,26.5,29,29.6,20,20,20,20,20,180,216,1117,396,180,1092,752,752,412,1160,350,350,100,100,100,22.36473684,28.15684211,1.254376115,59940,4.975416667,21.45,21.9,21.85,21.4,22,22.3,21.83,21.6,26.4,21.4,24.47,22.1,21.73,21.1,20.7,23.7,23.5,22.5,23,27.35,28.3,27.13,29.2,23.3,29,26.87,30.3,29.5,29,24.7,32.23,31.23,27.27,26,24.2,28.7,31.5,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75187.30434,6.218594648,1228,140,350,100
2020/10/26 17:52,19.5,20,19.9,21,19.9,1,1,1,1,1,29.1,28.6,26.1,28.9,29.5,20,20,20,20,20,181,217,1118,397,181,1092,752,752,412,1160,350,350,100,100,100,22.18894737,28.03263158,1.259152147,59990,4.997083333,21.1,21.5,21.65,21.23,22.1,22,21.6,21.6,26.6,21.2,24.33,21.93,21.47,21.03,20.7,23.7,23.2,22.2,22.45,27.1,28.17,27,29.13,23.2,29,26.73,30.1,29.5,28.8,24.53,32.13,30.93,27.2,26.2,24.4,28.43,31.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75536.5373,6.280160068,1228,140,350,100
2020/10/26 17:57,19.2,19.9,19.6,21.2,19.9,1,1,1,1,1,28.6,28.5,26.1,29.1,29.4,20,20,20,20,20,182,218,1119,398,182,1092,752,752,412,1160,350,350,100,100,100,22.11315789,27.94263158,1.262938716,59950,4.9975,21,21.35,21.65,21.17,22.2,22,21.63,21.6,26.8,21,24.13,21.73,21.37,20.87,20.6,23.7,23.05,22,22.3,26.95,27.93,27,29.07,23.2,29,26.73,30.1,29.5,28.6,24.43,32,30.77,27.1,26,24.4,28.43,31,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75713.176,6.302071388,1228,140,350,100
2020/10/26 18:03,19.4,19.5,19.6,20.8,19.8,1,1,1,1,1,28.7,28.5,25.7,29.1,29.3,20,20,20,20,20,183,219,1120,399,183,1092,752,752,412,1160,350,350,100,100,100,21.99578947,27.80526316,1.266224523,59690,4.985,20.7,21.25,21.55,21.1,22.1,21.8,21.53,21.6,26.8,20.9,24.07,21.57,21.23,20.67,20.6,23.7,22.9,21.8,22.05,26.85,27.87,26.77,28.93,23,29,26.67,29.8,29.5,28.4,24.37,31.87,30.7,27,25.6,24.2,28.27,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75580.9418,6.303921575,1228,140,350,100
2020/10/26 18:08,19.2,18.7,19.5,20.7,19.8,1,1,1,1,1,28.6,28.3,26.7,28.7,29.4,20,20,20,20,20,184,220,1121,400,184,1092,752,752,412,1160,350,350,100,100,100,21.83210526,27.66263158,1.259841963,60500,5.007916667,20.45,21.05,21.45,21,21.8,21.6,21.23,21.6,26.6,20.7,23.87,21.47,21.17,20.67,20.6,23.6,22.75,21.5,21.7,26.7,27.73,26.77,28.87,22.85,28.7,26.43,29.7,29.5,28.2,24.23,31.77,30.57,26.93,25.6,24.1,28.07,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76220.43876,6.325057523,1228,140,350,100
2020/10/26 18:13,19.1,19.6,19.5,20.8,19.6,1,1,1,1,1,28.3,28.2,26.7,28.6,29.3,20,20,20,20,20,185,221,1122,401,185,1092,752,752,412,1160,350,350,100,100,100,21.79052632,27.66210526,1.256393213,60170,5.027916667,20.45,21.05,21.45,21,21.73,21.6,21.23,21.6,26.6,20.7,23.83,21.4,21.1,20.63,20.4,23.4,22.65,21.5,21.7,26.6,27.73,26.63,28.77,22.85,28.7,26.43,29.8,29.5,28.4,24.1,31.77,30.57,26.93,25.6,24.2,28,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75597.17962,6.325734099,1228,140,350,100
2020/10/26 18:19,19.2,19.6,19.6,20.7,20.3,1,1,1,1,1,28.5,28.1,26.1,28.5,29.4,20,20,20,20,20,186,222,1123,402,186,1092,752,752,412,1160,350,350,100,100,100,21.87263158,27.68157895,1.250446696,60540,5.029583333,20.65,21.15,21.45,21.07,21.83,21.6,21.27,21.6,26.6,20.9,23.9,21.43,21.13,20.9,20.7,23.5,22.65,21.5,21.75,26.7,27.73,26.7,28.83,22.85,28.7,26.43,29.8,29.5,28.4,24.17,31.77,30.57,26.93,25.6,24.2,28.1,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75702.043,6.304134276,1228,140,350,100
2020/10/26 18:25,19.4,19.9,19.6,20.8,20.4,1,1,1,1,1,28.7,28.1,26.2,28.5,29.4,20,20,20,20,20,187,223,1124,403,187,1092,752,752,412,1160,350,350,100,100,100,21.96631579,27.73526316,1.248222461,60320,5.035833333,20.8,21.25,21.5,21.2,21.83,21.8,21.33,21.6,26.6,20.9,23.97,21.63,21.27,21.03,20.9,23.5,22.7,21.7,21.85,26.75,27.97,26.73,29,22.85,28.7,26.43,29.8,29.5,28.4,24.23,31.77,30.57,26.93,25.6,24.2,28.17,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75292.77886,6.291450911,1228,140,350,100
2020/10/26 18:30,18.5,19.5,19.2,20.9,13.8,1,1,1,1,1,28.1,28.2,25.4,29.4,29.2,20,20,20,20,20,188,224,1125,404,188,1092,752,752,412,1160,350,350,100,100,100,21.67789474,27.67473684,1.286468329,60540,5.035833333,20.35,20.75,21,20.5,22,21.8,21.33,21.6,26.8,20.5,23.93,21.53,21.07,19.67,19.1,23.6,22.7,21.7,21.95,26.55,27.63,26.43,28.6,22.85,28.7,26.43,29.8,29.5,28.4,24.23,31.77,30.57,26.93,25.6,24.2,28.2,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77882.79264,6.382315479,1228,140,350,100
2020/10/26 18:35,20,19.9,20,21,18.7,1,1,1,1,1,28,28.6,25.7,29.9,29.4,20,20,20,20,20,189,225,1126,405,189,1092,752,752,412,1160,350,350,100,100,100,21.66578947,27.70894737,1.22383827,60270,5.03375,20.2,20.9,20.9,20.57,22.27,21.9,21.37,21.6,27,20.5,24,21.5,21.07,18.97,18.7,23.7,22.75,21.7,22.05,26.45,27.63,26.4,28.77,22.85,28.7,26.43,29.8,29.5,28.4,24.3,31.77,30.57,26.93,25.6,24.4,28.3,31,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73760.73252,6.318480215,1228,140,350,100
2020/10/26 18:41,14.1,20,20,21.2,20.2,1,1,1,1,1,28.6,28.6,25.7,30.5,29.4,20,20,20,20,20,190,226,1127,406,190,1092,752,752,412,1160,350,350,100,100,100,22.03315789,27.80842105,1.258405827,60750,5.0425,20.5,20.85,20.75,20.67,22.5,22.1,21.63,21.6,27.2,21,24.23,22,21.43,20.47,20.4,23.9,23.05,22,22.35,26.75,27.73,26.4,28.83,22.85,28.7,26.43,29.8,29.5,28.4,24.5,31.77,30.57,26.93,25.6,24.6,28.67,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76448.15402,6.258703606,1228,140,350,100
2020/10/26 18:46,18.5,20.2,20.5,21.6,21,1,1,1,1,1,29.2,28.6,26.4,31.1,29.9,20,20,20,20,20,191,227,1128,407,191,1092,752,752,412,1160,350,350,100,100,100,22.19631579,27.88210526,1.209415173,60700,5.060416667,20.55,21.1,21.15,21.07,22.7,22.3,21.83,21.6,27.6,20.9,24.33,21.87,21.53,20.8,20.7,24.1,23.15,22,22.45,26.75,27.9,26.5,29.1,22.85,28.7,26.43,29.8,29.5,28.4,24.6,31.77,30.57,26.93,25.6,24.8,28.83,31.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73411.50102,6.244152293,1228,140,350,100
2020/10/26 18:52,20.8,19.2,20.4,21.6,22.1,1,1,1,1,1,29.5,29.2,27.9,29.5,30.6,20,20,20,20,20,192,228,1129,408,192,1092,752,752,412,1160,350,350,100,100,100,22.82,28.10947368,1.222065625,61040,5.0725,21.2,22.2,22.55,22.77,22.97,22.7,22.07,21.6,27.8,22,24.47,22.73,22.4,21.77,21.9,24.3,23.3,22.2,22.65,27.5,28.87,27.53,30.43,22.85,28.7,26.43,29.8,29.5,28.4,24.77,31.77,30.57,26.93,25.6,24.9,28.93,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74594.88578,6.166932783,1228,140,350,100
2020/10/26 18:57,20.9,19.6,20.3,21.6,23.7,1,1,1,1,1,29.9,29.4,28.1,29.6,30.9,20,20,20,20,20,193,229,1130,409,193,1092,752,752,412,1160,350,350,100,100,100,23.06842105,28.23105263,1.229968217,60860,5.079166667,21.6,22.6,23.05,23.5,22.97,22.7,22.33,21.6,28,22.2,24.53,23.1,22.77,22.4,22.6,24.3,23.4,22.2,22.45,27.75,29.3,28.2,31,22.85,28.7,26.43,29.8,29.5,28.4,24.83,31.77,30.57,26.93,25.6,24.9,29.13,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74855.8657,6.227114645,1228,140,350,100
2020/10/26 19:03,19.5,19.1,19.8,21.7,18.3,1,1,1,1,1,29.6,29,26.4,29.7,30.4,20,20,20,20,20,194,230,1131,410,194,1092,752,752,412,1160,350,350,100,100,100,22.79,28.10526316,1.266693641,60370,5.05125,21.6,22.35,23.05,22.9,22.1,22.3,21.9,21.6,27.2,22,24.47,22.83,22.63,22.33,22.1,24.1,23.25,22,22.3,27.85,29.23,28.2,30.37,22.85,28.7,26.43,29.8,29.5,28.4,24.7,31.77,30.57,26.93,25.6,24.4,28.7,31.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76470.29512,6.305256701,1228,140,350,100
2020/10/26 19:08,22.7,19,20.3,21.7,23.7,1,1,1,1,1,29.8,28.3,26.4,28.7,30.5,20,20,20,20,20,195,231,1132,411,195,1092,752,752,412,1160,350,350,100,100,100,22.89315789,28.06263158,1.297431989,60860,5.05125,21.9,22.95,23.35,23.27,22.03,22.1,21.73,21.6,26.8,22.4,24.17,22.77,22.73,22.87,23.3,23.8,23.15,22,22.05,27.9,29.17,28.33,30.23,22.85,28.7,26.43,29.8,29.5,28.4,24.57,31.77,30.57,26.93,25.6,24.1,28.47,31.5,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78961.71088,6.476333583,1228,140,350,100
2020/10/26 19:14,15.7,19,19.5,21.2,16.8,1,1,1,1,1,28.2,28.4,25.8,30.3,29.4,20,20,20,20,20,196,232,1133,412,196,1092,752,752,412,1160,350,350,100,100,100,21.76947368,27.73315789,1.249865946,61230,5.087083333,20.55,20.75,21.35,21.07,21.5,21.6,21.3,21.6,26,20.7,24.03,21.8,21.5,20.67,19.8,23.6,22.65,21.5,21.65,26.75,28.07,26.93,29.17,22.85,28.7,26.43,29.8,29.5,28.4,24.43,31.77,30.57,26.93,25.6,24,28.13,30.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76529.2919,6.478791782,1228,140,350,100
2020/10/26 19:19,20.8,19.2,20,21.7,22.2,1,1,1,1,1,28.9,28.1,26,28.7,30.2,20,20,20,20,20,197,233,1134,413,197,1092,752,752,412,1160,350,350,100,100,100,22.55947368,27.92421053,1.306589589,60860,5.087083333,21.65,22.5,22.9,22.77,21.67,21.8,21.5,21.6,26.2,21.9,23.87,22.37,22.3,22.5,22.9,23.6,22.9,21.8,21.9,27.55,28.73,27.83,29.77,22.85,28.7,26.43,29.8,29.5,28.4,24.37,31.77,30.57,26.93,25.6,23.8,28.13,31.5,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79519.04236,6.502013927,1228,140,350,100
2020/10/26 19:25,17.9,19.2,19.5,21.2,18.7,1,1,1,1,1,28.5,28.4,25.7,30.2,29.5,20,20,20,20,20,198,234,1135,414,198,1092,752,752,412,1160,350,350,100,100,100,21.63052632,27.72526316,1.230134164,61660,5.105,20.15,20.5,21.1,20.6,21.57,21.6,21.27,21.6,26.2,20.5,24.3,21.47,21.17,20.2,19.3,23.6,22.6,21.5,21.75,26.5,27.83,26.63,29,22.85,28.7,26.43,29.8,29.5,28.4,24.5,31.77,30.57,26.93,25.6,24.2,28.2,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75850.07258,6.473713122,1228,140,350,100
2020/10/26 19:30,18.3,19,19.8,21.3,20.5,1,1,1,1,1,29,28.2,26.5,29.2,29.9,20,20,20,20,20,199,235,1136,415,199,1092,752,752,412,1160,350,350,100,100,100,22.38947368,27.80631579,1.294279965,61670,5.13875,21.4,22.15,22.6,22.5,21.47,21.6,21.33,21.6,25.8,21.7,23.87,22.2,22.13,22.4,22.6,23.6,22.8,21.8,21.85,27.4,28.6,27.53,29.27,22.85,28.7,26.43,29.8,29.5,28.4,24.3,31.77,30.57,26.93,25.6,23.7,27.97,31,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79818.24544,6.486179918,1228,140,350,100
2020/10/26 19:36,21.6,19.1,18.4,21.2,22.1,1,1,1,1,1,29.3,28.3,26,28.9,29.8,20,20,20,20,20,200,236,1137,416,200,1092,752,752,412,1160,350,350,100,100,100,21.85947368,27.77789474,1.258923666,61670,5.139166667,20.45,21.35,21.75,21.53,21.9,21.8,21.27,21.6,26.4,20.7,24.07,21.63,21.33,20.4,19.7,23.6,22.65,21.5,21.7,26.7,28.03,26.97,29.5,22.85,28.7,26.43,29.8,29.5,28.4,24.3,31.77,30.57,26.93,25.6,24.2,28.2,30.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77637.8225,6.560669497,1228,140,350,100
2020/10/26 19:41,16,19.8,16,20.7,17.3,1,1,1,1,1,28.5,27.6,25.4,29.1,29.4,20,20,20,20,20,201,237,1138,417,201,1092,752,752,412,1160,350,350,100,100,100,21.72,27.56736842,1.276193208,61500,5.132083333,20.7,21.3,21.9,21.7,20.93,21,20.63,21.6,25.8,20.5,23.53,21.7,21.57,21.77,21.1,23.3,21.9,20.8,20.95,26.8,28.23,27.2,29.13,22.85,28.7,26.43,29.8,29.5,28.4,24,31.77,30.57,26.93,25.6,23.3,27.4,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78485.88228,6.505154366,1228,140,350,100
2020/10/26 19:47,23.3,20,22.4,21.7,24.2,1,1,1,1,1,29.8,28.4,26.4,30.2,30.5,20,20,20,20,20,202,238,1139,418,202,1092,752,752,412,1160,350,350,100,100,100,22.40052632,27.93157895,1.24049791,61820,5.138333333,21.2,21.95,22.55,22.33,21.83,22,21.47,21.6,26.8,21.9,24.4,22.33,22.07,21.43,21.4,23.7,22.8,21.8,22.05,27.35,28.7,27.67,30,22.85,28.7,26.43,29.8,29.5,28.4,24.53,31.77,30.57,26.93,25.6,24.2,28.33,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76687.5808,6.465560962,1228,140,350,100
2020/10/26 19:52,15.6,19.1,21.7,21.3,16.2,1,1,1,1,1,29.2,28.5,25.9,30.3,29.7,20,20,20,20,20,203,239,1140,419,203,1092,752,752,412,1160,350,350,100,100,100,22.14842105,27.82157895,1.261209584,61990,5.15875,21.05,21,21.85,21.37,21.77,22,21.53,21.6,25.6,21.4,24.23,22.7,22.07,21.3,20.6,23.7,23,22,22.05,27.3,28.6,27.53,29.2,22.85,28.7,26.43,29.8,29.5,28.4,24.4,31.77,30.57,26.93,25.6,23.8,28.2,30.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78182.3821,6.452915121,1228,140,350,100
2020/10/26 19:58,21.7,19.8,23.3,21.8,23.9,1,1,1,1,1,29.9,28.9,26.6,29.9,30.5,20,20,20,20,20,204,240,1141,420,204,1092,752,752,412,1160,350,350,100,100,100,22.59789474,28.06052632,1.254151142,61980,5.165416667,21.25,21.85,22.3,22.07,22.37,22.3,21.9,21.6,27,22,24.67,22.9,22.07,21.43,21.4,24.3,23.2,22.2,22.55,27.4,28.57,27.5,29.83,22.85,28.7,26.43,29.8,29.5,28.4,24.77,31.77,30.57,26.93,25.6,24.8,29,31.5,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77732.2878,6.496444579,1228,140,350,100
2020/10/26 20:03,16.5,19.2,22.7,21.4,16,1,1,1,1,1,29,28.5,26,29.5,29.7,20,20,20,20,20,205,241,1142,421,205,1092,752,752,412,1160,350,350,100,100,100,22.24578947,27.86736842,1.25300831,61880,5.160833333,21.05,21.2,21.95,21.43,21.93,22.1,21.7,21.6,26.4,21.7,24.37,22.57,21.9,21.17,20.6,23.7,23.05,22,22.25,27.3,28.43,27.3,29.3,22.85,28.7,26.43,29.8,29.5,28.4,24.6,31.77,30.57,26.93,25.6,24,28.5,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77536.1542,6.469518417,1228,140,350,100
2020/10/26 20:09,20.9,18.7,19.5,15.3,23.1,1,1,1,1,1,29,27.7,25.9,29,30.2,20,20,20,20,20,206,242,1143,422,206,1092,752,752,412,1160,350,350,100,100,100,22.19526316,27.80947368,1.321199984,62160,5.168333333,21.55,22.25,22.65,22.5,20.47,20.8,20.07,21.6,26.2,21.9,23.4,22.47,22.13,21.87,22.1,23,22.9,21.8,22.05,27.7,28.8,27.73,29.43,22.85,28.7,26.43,29.8,29.5,28.4,23.83,31.77,30.57,26.93,25.6,22.8,28.07,31.3,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82125.79102,6.652581051,1228,140,350,100
2020/10/26 20:14,18,20,20.5,20.2,17.4,1,1,1,1,1,28.2,28.2,25.7,29.9,29.6,20,20,20,20,20,207,243,1144,423,207,1092,752,752,412,1160,350,350,100,100,100,21.50315789,27.56315789,1.220015291,62310,5.18625,20.45,20.6,21.25,20.8,20.87,20.8,20.43,21.6,26.2,20.7,23.57,21.53,21.13,20.43,19.6,22.7,22.55,21.5,21.85,26.65,27.87,26.77,28.97,22.15,28.1,25.63,29.4,29,28.6,23.87,31.93,30.73,27.2,25.6,23.7,28.2,30.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76019.1528,6.589372659,1228,140,350,100
2020/10/26 20:19,19.6,19.2,19.5,21.2,21.8,1,1,1,1,1,29,28.1,25.9,28.5,30.2,20,20,20,20,20,208,244,1145,424,208,1092,752,752,412,1160,350,350,100,100,100,22.54263158,27.99578947,1.317044047,62210,5.188333333,21.95,22.65,23,22.83,21.33,21.6,21.37,21.6,25.6,22.2,23.63,22.43,22.37,22.6,23,23.2,22.85,22,22.1,27.9,28.87,27.87,29.53,22.75,28.6,26.27,30.1,29,29,23.93,32.4,31.17,27.47,25.8,23.5,28.03,31.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81933.31016,6.581352623,1228,140,350,100
2020/10/26 20:25,19.2,19.9,20.4,20.9,19.4,1,1,1,1,1,29.1,28.3,25.9,29.3,29.7,20,20,20,20,20,209,245,1146,425,209,1092,752,752,412,1160,350,350,100,100,100,21.57157895,27.84421053,1.216264565,62860,5.21125,20.3,20.6,21.1,20.63,21.4,21.5,21.1,21.6,26.2,20.5,24.03,21.4,21.07,20.13,19.3,23.2,22.55,21.5,21.75,26.65,27.97,26.63,29.13,22.75,28.6,26.27,30.1,29,29,24.23,32.4,31.17,27.47,25.8,24,28.3,31,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76454.39058,6.599487531,1228,140,350,100
2020/10/26 20:30,18.1,19.1,19.9,21.4,20,1,1,1,1,1,29.1,28.1,26.3,28.9,29.9,20,20,20,20,20,210,246,1147,426,210,1092,752,752,412,1160,350,350,100,100,100,22.26421053,27.94578947,1.299035363,62430,5.220416667,21.45,21.9,22.45,22.27,21.4,21.6,21.23,21.6,25.6,21.7,23.63,22.17,21.97,22.1,22.1,23.4,22.8,21.8,21.85,27.6,28.67,27.6,29.37,22.75,28.6,26.27,30.1,29,29,24.1,32.4,31.17,27.47,25.8,23.5,28,31.5,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81098.77772,6.564715346,1228,140,350,100
2020/10/26 20:36,21.4,19.5,20.2,21.4,23.6,1,1,1,1,1,29.5,28.5,27,28.9,30,20,20,20,20,20,211,247,1148,427,211,1092,752,752,412,1160,350,350,100,100,100,21.99631579,27.93631579,1.244964517,62640,5.21125,20.65,21.45,21.65,21.4,21.97,21.8,21.33,21.6,26.4,21.2,23.93,21.7,21.47,20.83,20.7,23.6,22.7,21.7,21.85,27,28.27,26.97,29.5,22.75,28.6,26.27,30.1,29,29,24.23,32.4,31.17,27.47,25.8,24.2,28.33,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77984.57734,6.628473127,1228,140,350,100
2020/10/26 20:41,16,19.1,19.6,21.6,16.9,1,1,1,1,1,28.2,28,25.8,29.4,29.6,20,20,20,20,20,212,248,1149,428,212,1092,752,752,412,1160,350,350,100,100,100,21.97789474,27.80842105,1.275722115,62970,5.23375,21.05,21.45,22.05,21.8,21.37,21.5,21.2,21.6,25.4,21.2,23.63,21.8,21.6,21.73,21,23.2,22.6,21.7,21.7,27.2,28.3,27.17,29.07,22.75,28.6,26.27,30.1,29,29,24.03,32.4,31.17,27.47,25.8,23.4,27.9,30.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80332.22158,6.596533288,1228,140,350,100
2020/10/26 20:47,22.8,19.5,20,21.4,23.2,1,1,1,1,1,29.7,28.6,27.4,29.2,30.3,20,20,20,20,20,213,249,1150,429,213,1092,752,752,412,1160,350,350,100,100,100,22.09789474,27.94894737,1.23775041,62970,5.2475,20.8,21.65,22.1,21.8,22.03,22,21.53,21.6,26.6,21.1,24.13,21.77,21.43,20.87,20.6,23.6,22.7,21.7,21.85,26.9,28.2,27.03,29.57,22.75,28.6,26.27,30.1,29,29,24.43,32.4,31.17,27.47,25.8,24.2,28.47,31.2,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77941.1433,6.594723537,1228,140,350,100
2020/10/26 20:52,16.2,19,19.6,21.2,17,1,1,1,1,1,28.7,28.1,25.8,29,29.5,20,20,20,20,20,214,250,1151,430,214,1092,752,752,412,1160,350,350,100,100,100,21.92526316,27.86631579,1.268590792,63070,5.251666667,21.05,21.25,22,21.67,21.33,21.5,21.2,21.6,25.4,21.2,23.63,21.9,21.67,21.33,20.9,23.2,22.55,21.5,21.7,27.4,28.4,27.33,29.13,22.75,28.6,26.27,30.1,29,29,24.1,32.4,31.17,27.47,25.8,23.5,27.97,31,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80010.02124,6.581298523,1228,140,350,100
2020/10/26 20:58,22.4,19.4,20.2,21.6,23.8,1,1,1,1,1,29.4,28.6,26.7,28.9,30.2,20,20,20,20,20,215,251,1152,431,215,1092,752,752,412,1160,350,350,100,100,100,22.19210526,28,1.262365353,63230,5.2625,20.95,21.85,22.1,22.07,21.7,21.8,21.33,21.6,26.4,21.4,24,21.83,21.7,21.47,21.7,23.6,22.6,21.7,21.85,27.4,28.6,27.43,29.77,22.75,28.6,26.27,30.1,29,29,24.3,32.4,31.17,27.47,25.8,23.8,28.37,31.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79819.3613,6.659557606,1228,140,350,100
2020/10/26 21:03,15.5,18.3,19.6,21.3,15.9,1,1,1,1,1,28.4,28.2,25.3,29.5,29.4,20,20,20,20,20,216,252,1153,432,216,1092,752,752,412,1160,350,350,100,100,100,21.70315789,27.81263158,1.270167554,63070,5.2625,20.3,20.6,21.15,20.87,21.37,21.6,21.17,21.6,25.8,20.9,23.83,21.7,21.4,20.87,20.1,23.4,22.55,21.5,21.65,26.85,27.93,26.77,28.9,22.75,28.6,26.27,30.1,29,29,24.23,32.4,31.17,27.47,25.8,23.8,28.1,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80109.46764,6.663701206,1228,140,350,100
2020/10/26 21:09,22.3,15.6,20.3,21,22.9,1,1,1,1,1,29.7,28.4,26.8,28.5,30,20,20,20,20,20,217,253,1154,433,217,1092,752,752,412,1160,350,350,100,100,100,22.08210526,27.85684211,1.275257823,62960,5.25125,20.9,22.2,22.45,22.47,21.07,21.1,20.87,21.6,25.6,21.9,24,22.03,22,22.07,22.4,23,22.1,20.7,21.1,27.35,28.7,27.7,29.77,22.75,28.6,26.27,30.1,29,29,24.2,32.4,31.17,27.47,25.8,23.4,27.7,30.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80290.23256,6.683320842,1228,140,350,100
2020/10/26 21:14,16.2,20.2,19.9,21,18.1,1,1,1,1,1,28.5,28.4,25.8,29.9,29.4,20,20,20,20,20,218,254,1155,434,218,1092,752,752,412,1160,350,350,100,100,100,21.74263158,27.88842105,1.208531471,62860,5.2425,20.65,21.1,21.25,20.87,21.67,21.6,21.2,21.6,25.6,20.9,24,21.9,21.6,20.47,19.7,23.2,22.45,21.3,22.05,26.95,28.1,26.77,29.07,22.75,28.6,26.27,30.1,29,29,24.23,32.4,31.17,27.47,25.8,24,28.2,31.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75968.28828,6.510771702,1228,140,350,100
2020/10/26 21:20,21.4,21.2,20.2,21.8,21.9,1,1,1,1,1,29.5,28.9,26.8,29,30.3,20,20,20,20,20,219,255,1156,435,219,1092,752,752,412,1160,350,350,100,100,100,22.88421053,28.18368421,1.290540814,63120,5.249166667,22.4,23.05,23.05,23.03,22,22,21.67,21.6,25.8,22.6,24.07,22.7,22.83,22.8,23.2,23.6,23.15,22.3,22.95,28.2,29.23,28.13,29.87,22.75,28.6,26.27,30.1,29,29,24.37,32.4,31.17,27.47,25.8,24,28.43,32,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81458.93616,6.559467685,1228,140,350,100
2020/10/26 21:25,16.2,21.2,19.8,21.6,18.4,1,1,1,1,1,28.6,28.6,26.1,29.9,29.5,20,20,20,20,20,220,256,1157,436,220,1092,752,752,412,1160,350,350,100,100,100,21.87947368,28.00157895,1.216826757,63290,5.267083333,21.05,21,20.75,20.3,22.13,22,21.53,21.6,26.2,20.7,24.23,21.87,21.5,20,19.1,23.6,23.05,22,23.1,27.2,28,26.5,28.87,22.75,28.6,26.27,30.1,29,29,24.47,32.4,31.17,27.47,25.8,24.4,28.6,31.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77012.96546,6.602995901,1228,140,350,100
2020/10/26 21:31,21.2,21.8,20.4,21.7,21.3,1,1,1,1,1,29.7,29.3,28.2,29.5,30.3,20,20,20,20,20,221,257,1158,437,221,1092,752,752,412,1160,350,350,100,100,100,22.84052632,28.26421053,1.269753739,62320,5.23375,22.25,23,22.75,22.7,22.17,22.1,21.87,21.6,26.2,22.2,24.43,22.6,22.57,22.03,22.2,23.9,23.5,22.5,23.4,28.05,29.07,27.9,29.87,22.75,28.6,26.27,30.1,29,29,24.67,32.4,31.17,27.47,25.8,24.4,28.97,32.2,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79131.053,6.506000769,1228,140,350,100
2020/10/26 21:36,19.4,20.8,20,21.8,22.4,1,1,1,1,1,29.4,28.7,27.3,29.5,30,20,20,20,20,20,222,258,1159,438,222,1092,752,752,412,1160,350,350,100,100,100,22.38263158,28.12105263,1.239310327,62650,5.207083333,21.45,21.7,21.4,20.9,22.2,22.3,21.87,21.6,26.4,21.4,24.6,22.1,21.77,21.23,21.2,23.9,23.6,22.5,23.15,27.5,28.43,27.07,29.17,22.75,28.6,26.27,30.1,29,29,24.77,32.4,31.17,27.47,25.8,24.4,28.97,32,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77642.79196,6.53224354,1228,140,350,100
2020/10/26 21:42,17,21.6,19.9,21.4,17.4,1,1,1,1,1,28.5,28.7,26.2,29.2,29.7,20,20,20,20,20,223,259,1160,439,223,1092,752,752,412,1160,350,350,100,100,100,22.15157895,28.04578947,1.239532343,62920,5.232083333,21.3,21.55,21.5,21,21.97,22.1,21.8,21.6,26,21.2,24.43,21.97,21.63,20.63,20.1,23.7,23.4,22.3,22.7,27.35,28.43,27.03,29.17,22.75,28.6,26.27,30.1,29,29,24.63,32.4,31.17,27.47,25.8,24,28.73,32,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77991.37504,6.484756958,1228,140,350,100
2020/10/26 21:47,19.1,19.2,19.9,21.7,20.7,1,1,1,1,1,28.7,28.3,26.2,28.9,29.8,20,20,20,20,20,224,260,1161,440,224,1092,752,752,412,1160,350,350,100,100,100,22.41789474,28.02631579,1.301819606,62660,5.2325,21.45,22.2,22.2,21.9,21.77,22,21.5,21.6,26,21.7,24,22,21.97,22.2,22.6,23.6,23.05,22,22.2,27.6,28.67,27.47,29.4,22.75,28.6,26.27,30.1,29,29,24.5,32.4,31.17,27.47,25.8,23.8,28.5,31.5,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81572.01654,6.648474649,1228,140,350,100
2020/10/26 21:53,19.8,19.8,19.9,21.6,21,1,1,1,1,1,29.4,28.5,26.8,29.1,29.7,20,20,20,20,20,225,261,1162,441,225,1092,752,752,412,1160,350,350,100,100,100,21.85157895,27.93157895,1.237217518,62490,5.214583333,20.65,21.3,21.45,20.9,22.13,21.9,21.4,21.6,26.4,20.7,24.07,21.47,21.33,20.23,19.7,23.6,22.8,21.7,21.85,27.1,28.17,26.87,29.13,22.75,28.6,26.27,30.1,29,29,24.37,32.4,31.17,27.47,25.8,24.3,28.37,31.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77313.7227,6.620239135,1228,140,350,100
2020/10/26 21:58,19.2,19.1,19.6,21.2,18.8,1,1,1,1,1,28.7,28.5,26.7,28.5,29.6,20,20,20,20,20,226,262,1163,442,226,1092,752,752,412,1160,350,350,100,100,100,22.11210526,27.88947368,1.271457796,62760,5.21875,20.95,21.55,21.75,21.23,21.67,21.8,21.37,21.6,26.4,21.3,24,21.73,21.6,21.83,21.7,23.4,22.7,21.7,21.85,27.1,28.3,27.07,29.07,22.75,28.6,26.27,30.1,29,29,24.3,32.4,31.17,27.47,25.8,23.8,28.17,31.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79796.69126,6.546267248,1228,140,350,100
2020/10/26 22:04,19.4,19,19.5,21.3,22.6,1,1,1,1,1,28.9,28.4,26.1,28.9,29.7,20,20,20,20,20,227,263,1164,443,227,1092,752,752,412,1160,350,350,100,100,100,21.72105263,27.83526316,1.247220304,62320,5.211666667,20.35,21.2,21.25,20.67,21.53,21.6,21.23,21.6,26.4,20.5,24.1,21.37,21.2,20.4,20.1,23.4,22.65,21.5,21.65,26.85,27.97,26.63,28.83,22.75,28.6,26.27,30.1,29,29,24.43,32.4,31.17,27.47,25.8,24,28.3,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77726.76936,6.563477526,1228,140,350,100
2020/10/26 22:09,19,18.8,19.5,21,18,1,1,1,1,1,29,28.1,25.7,28.6,29.4,20,20,20,20,20,228,264,1165,444,228,1092,752,752,412,1160,350,350,100,100,100,21.76842105,27.78315789,1.251505749,62150,5.18625,20.45,21.1,21.45,20.83,21.33,21.6,21.17,21.6,25.8,20.8,23.97,21.43,21.3,21.17,20.9,23.4,22.45,21.3,21.55,26.75,27.97,26.7,28.83,22.75,28.6,26.27,30.1,29,29,24.37,32.4,31.17,27.47,25.8,23.7,28.1,30.9,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77781.0823,6.479493819,1228,140,350,100
2020/10/26 22:15,19.2,19.1,19.5,21.2,20.4,1,1,1,1,1,28.5,28.2,26.7,29.2,29.5,20,20,20,20,20,229,265,1166,445,229,1092,752,752,412,1160,350,350,100,100,100,21.92052632,27.77315789,1.274394142,62640,5.199583333,20.75,21.45,21.5,21.13,21.27,21.5,21,21.6,25.8,21.2,23.87,21.47,21.43,21.87,22.1,23.2,22.5,21.3,21.55,26.9,28.1,26.77,28.83,22.75,28.6,26.27,30.1,29,29,24.23,32.4,31.17,27.47,25.8,23.7,27.93,30.8,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79828.04904,6.567047139,1228,140,350,100
2020/10/26 22:20,19.2,19.6,19.8,21.2,21.3,1,1,1,1,1,28.9,28.3,25.9,28.6,29.5,20,20,20,20,20,230,266,1167,446,230,1092,752,752,412,1160,350,350,100,100,100,21.58,27.75421053,1.230175285,62690,5.222083333,20.3,20.9,21.05,20.47,21.47,21.6,21.1,21.6,26.2,20.5,24.03,21.3,21.07,20.23,19.7,23.2,22.45,21.3,21.55,26.6,27.7,26.43,28.67,22.75,28.6,26.27,30.1,29,29,24.37,32.4,31.17,27.47,25.8,23.8,28.13,30.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77119.6886,6.539489068,1228,140,350,100
2020/10/26 22:26,19.4,19.9,19.8,21,18.5,1,1,1,1,1,28.9,28.2,26.1,28.7,29.6,20,20,20,20,20,231,267,1168,447,231,1092,752,752,412,1160,350,350,100,100,100,21.99842105,27.87526316,1.243829209,62860,5.23125,20.85,21.35,21.65,21.1,21.57,21.8,21.23,21.6,26.2,21.2,24.13,21.63,21.43,21.43,21.2,23.4,22.65,21.7,21.85,27,28.17,26.93,29,22.75,28.6,26.27,30.1,29,29,24.43,32.4,31.17,27.47,25.8,23.7,28.27,31.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78187.10406,6.471116361,1228,140,350,100
2020/10/26 22:31,19.8,20.2,20,21.6,22.6,1,1,1,1,1,29,28.3,26.7,29.4,29.7,20,20,20,20,20,232,268,1169,448,232,1092,752,752,412,1160,350,350,100,100,100,22.23052632,27.93789474,1.260247246,62860,5.238333333,21.2,21.8,21.8,21.4,21.7,21.9,21.33,21.6,26.4,21.4,24.17,21.83,21.63,21.87,22.1,23.6,22.8,21.8,22.05,27.3,28.37,27.13,29.13,22.75,28.6,26.27,30.1,29,29,24.43,32.4,31.17,27.47,25.8,23.8,28.3,31.5,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79219.14186,6.55859358,1228,140,350,100
2020/10/26 22:36,19.2,20.2,19.8,21.4,17.9,1,1,1,1,1,28.6,28.5,26.6,29.4,29.5,20,20,20,20,20,233,269,1170,449,233,1092,752,752,412,1160,350,350,100,100,100,21.80894737,27.89,1.239100299,62970,5.242916667,20.6,21.1,21.25,20.47,21.73,22,21.4,21.6,26.4,20.8,24.3,21.63,21.27,20.17,19.4,23.6,22.8,21.8,22.05,26.95,27.87,26.63,28.77,22.75,28.6,26.27,30.1,29,29,24.5,32.4,31.17,27.47,25.8,24,28.43,31.5,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78026.14586,6.551886988,1228,140,350,100
2020/10/26 22:42,19.8,19.2,20,21.4,20.8,1,1,1,1,1,29,28.2,26.4,28.9,29.8,20,20,20,20,20,234,270,1171,450,234,1092,752,752,412,1160,350,350,100,100,100,22.22368421,27.93526316,1.258284181,63120,5.25375,21.05,21.7,21.75,21.47,21.7,22,21.33,21.6,26.6,21.4,24.1,21.87,21.73,21.7,21.9,23.6,22.9,21.8,22.05,27.2,28.33,27.07,29.2,22.75,28.6,26.27,30.1,29,29,24.57,32.4,31.17,27.47,25.8,23.8,28.37,31.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79422.89748,6.560376806,1228,140,350,100
2020/10/26 22:47,19.5,19.1,19.9,21.2,20,1,1,1,1,1,29,28.3,26.6,28.9,29.7,20,20,20,20,20,235,271,1172,451,235,1092,752,752,412,1160,350,350,100,100,100,21.90315789,27.87684211,1.248925517,62960,5.253333333,20.65,21.25,21.55,21.1,21.57,21.8,21.23,21.6,26.4,20.9,24.03,21.63,21.33,20.87,20.7,23.4,22.7,21.7,21.75,27.1,28.1,26.93,29.07,22.75,28.6,26.27,30.1,29,29,24.5,32.4,31.17,27.47,25.8,23.8,28.23,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78632.35056,6.585635335,1228,140,350,100
2020/10/26 22:53,19.4,19.1,19.8,21.2,19.8,1,1,1,1,1,28.9,28.3,26.3,28.7,29.7,20,20,20,20,20,236,272,1173,452,236,1092,752,752,412,1160,350,350,100,100,100,21.84210526,27.87842105,1.246745398,63080,5.251666667,20.55,21.1,21.55,20.93,21.57,21.8,21.23,21.6,26.4,20.9,24.1,21.47,21.17,20.73,20.4,23.4,22.7,21.7,21.7,26.9,28.03,26.9,29,22.75,28.6,26.27,30.1,29,29,24.5,32.4,31.17,27.47,25.8,23.8,28.27,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78644.69968,6.553210427,1228,140,350,100
2020/10/26 22:58,19.4,19.2,19.8,21.2,19.8,1,1,1,1,1,28.7,28.3,26.1,28.6,29.6,20,20,20,20,20,237,273,1174,453,237,1092,752,752,412,1160,350,350,100,100,100,21.83578947,27.87,1.247789782,63190,5.26125,20.45,21,21.5,20.93,21.57,21.8,21.23,21.6,26.6,20.9,24.1,21.53,21.17,20.6,20.4,23.4,22.65,21.7,21.75,27,28.03,26.9,29,22.75,28.6,26.27,30.1,29,29,24.5,32.4,31.17,27.47,25.8,23.8,28.27,31.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78847.83634,6.562189001,1228,140,350,100
2020/10/26 23:04,19.4,19.1,19.8,21.3,19.8,1,1,1,1,1,28.7,28.2,26.6,28.4,29.6,20,20,20,20,20,238,274,1175,454,238,1092,752,752,412,1160,350,350,100,100,100,21.77684211,27.85578947,1.248195689,62860,5.252083333,20.35,20.95,21.35,20.87,21.57,21.8,21.23,21.6,26.4,20.7,24.07,21.4,21.1,20.57,20.4,23.4,22.6,21.7,21.7,26.8,27.9,26.8,28.93,22.75,28.6,26.27,30.1,29,29,24.5,32.4,31.17,27.47,25.8,23.8,28.3,31.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78461.58104,6.554559057,1228,140,350,100
2020/10/26 23:09,18.7,19.1,19.2,21.2,13.7,1,1,1,1,1,28.3,28.4,25.7,29.8,29.3,20,20,20,20,20,239,275,1176,455,239,1092,752,752,412,1160,350,350,100,100,100,21.41684211,27.79052632,1.271724995,62650,5.229583333,19.9,20.45,20.85,20.1,21.9,21.8,21.3,21.6,26.6,20.2,24.07,21.37,20.73,18.7,18,23.5,22.65,21.5,21.7,26.45,27.57,26.37,28.67,22.75,28.6,26.27,30.1,29,29,24.4,32.4,31.17,27.47,25.8,24.2,28.3,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79673.57096,6.588964667,1228,140,350,100
2020/10/26 23:15,19,19.1,19.5,21.3,18.7,1,1,1,1,1,28.4,28.2,25.4,29.2,29.5,20,20,20,20,20,240,276,1177,456,240,1092,752,752,412,1160,350,350,100,100,100,21.46789474,27.77578947,1.239771329,62590,5.218333333,19.8,20.7,20.8,20.33,22,21.8,21.27,21.6,26.8,20.2,23.93,21.3,20.73,18.73,18.5,23.6,22.65,21.5,21.65,26.35,27.57,26.23,28.7,22.75,28.6,26.27,30.1,29,29,24.3,32.4,31.17,27.47,25.8,24.2,28.33,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77597.28746,6.552952434,1228,140,350,100
2020/10/26 23:20,13.1,19.1,19.1,21.3,19.4,1,1,1,1,1,28.5,28.5,25.4,30.5,29.1,20,20,20,20,20,241,277,1178,457,241,1092,752,752,412,1160,350,350,100,100,100,21.48789474,27.76052632,1.245065758,62700,5.220416667,19.55,19.9,20.05,19.8,22.2,21.8,21.37,21.6,27,20,24.07,21.13,20.83,19.87,19.6,23.6,22.65,21.5,21.75,26.2,27.33,25.93,28.4,22.75,28.6,26.27,30.1,29,29,24.4,32.4,31.17,27.47,25.8,24.4,28.4,31,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78065.62302,6.485954603,1228,140,350,100
2020/10/26 23:26,19.6,19.4,20,21.7,20.7,1,1,1,1,1,29.1,28.5,25.6,29.9,30,20,20,20,20,20,242,278,1179,458,242,1092,752,752,412,1160,350,350,100,100,100,22.00421053,27.95684211,1.209119517,62590,5.220416667,20.2,21.05,21.25,21.23,22.47,22.1,21.63,21.6,27.4,20.7,24.17,21.6,21.33,20.5,20.6,23.7,22.8,21.7,22.05,26.65,28.07,26.63,29.47,22.75,28.6,26.27,30.1,29,29,24.5,32.4,31.17,27.47,25.8,24.6,28.7,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75678.79056,6.406017232,1228,140,350,100
2020/10/26 23:31,21.2,19.9,20.3,21.7,21.7,1,1,1,1,1,29.5,29.2,26.6,29.5,30.7,20,20,20,20,20,243,279,1180,459,243,1092,752,752,412,1160,350,350,100,100,100,22.69368421,28.24210526,1.212758926,62800,5.224583333,21.15,22.15,22.45,22.8,22.7,22.5,22.07,21.6,27.8,21.9,24.47,22.53,22.23,21.53,21.7,24.1,23.15,22,22.35,27.5,28.97,27.77,30.67,22.75,28.6,26.27,30.1,29,29,24.73,32.4,31.17,27.47,25.8,24.8,29.07,31.5,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76161.26054,6.326668796,1228,140,350,100
2020/10/26 23:37,22.1,19.9,20.5,21.7,22.2,1,1,1,1,1,29.7,29.5,27.8,29.8,31,20,20,20,20,20,244,280,1181,460,244,1092,752,752,412,1160,350,350,100,100,100,23.04473684,28.38421053,1.21727276,62810,5.23375,21.65,22.6,23.1,23.47,22.97,22.7,22.27,21.6,28,22.2,24.67,23.03,22.67,22.17,22.4,24.3,23.3,22.2,22.55,27.95,29.37,28.33,31.23,22.75,28.6,26.27,30.1,29,29,24.9,32.4,31.17,27.47,25.8,24.9,29.13,31.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76456.90206,6.359090108,1228,140,350,100
2020/10/26 23:42,19.6,19.4,19.5,21.7,22.8,1,1,1,1,1,30,29.1,28.2,29.4,30.7,20,20,20,20,20,245,281,1182,461,245,1092,752,752,412,1160,350,350,100,100,100,23.01526316,28.30789474,1.27180166,62380,5.21625,21.8,22.75,23.25,23.2,22.37,22.5,21.97,21.6,27.4,22.4,24.53,22.97,22.87,22.93,23.1,24.1,23.25,22,22.3,28.05,29.47,28.47,30.67,22.75,28.6,26.27,30.1,29,29,24.9,32.4,31.17,27.47,25.8,24.6,28.8,31.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79334.98756,6.491328734,1228,140,350,100
2020/10/26 23:47,20.2,18.7,16.5,21.3,24.2,1,1,1,1,1,29.8,28.5,26.2,28.9,30.5,20,20,20,20,20,246,282,1183,462,246,1092,752,752,412,1160,350,350,100,100,100,22.54157895,28.08,1.273627511,62640,5.209166667,21.3,22.55,23.1,22.9,21.57,21.6,21.33,21.6,27.4,22,24.2,22.3,22.17,22.47,22.4,23.9,22.65,21.3,21.55,27.7,29.33,28.27,30.27,22.75,28.6,26.27,30.1,29,29,24.73,32.4,31.17,27.47,25.8,23.8,28.13,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79780.02726,6.629792284,1228,140,350,100
2020/10/26 23:53,19.6,19.1,21.4,21.6,16.8,1,1,1,1,1,29.2,28.6,26.1,30.2,30,20,20,20,20,20,247,283,1184,463,247,1092,752,752,412,1160,350,350,100,100,100,22.21631579,27.99947368,1.235365445,62970,5.23375,20.8,21.55,22.3,21.67,21.7,22,21.37,21.6,27,21.4,24.53,22.27,22.17,21.4,20.6,23.6,22.75,21.7,21.7,27.1,28.73,27.67,29.73,22.75,28.6,26.27,30.1,29,29,24.7,32.4,31.17,27.47,25.8,24.2,28.3,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77790.96208,6.565457889,1228,140,350,100
2020/10/26 23:58,19.8,19.4,23.1,21.8,22.2,1,1,1,1,1,29.7,28.7,26.8,29.8,30.4,20,20,20,20,20,248,284,1185,464,248,1092,752,752,412,1160,350,350,100,100,100,22.64421053,28.12052632,1.266078316,62910,5.245,21.15,21.9,22.25,21.87,22.17,22.3,21.77,21.6,27.4,22.1,24.73,22.83,22.4,22.07,22.1,23.9,23.2,22.2,22.3,27.5,28.87,27.67,29.63,22.75,28.6,26.27,30.1,29,29,24.83,32.4,31.17,27.47,25.8,24.4,28.73,31.5,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79648.98684,6.559997872,1228,140,350,100
2020/10/27 0:04,19.4,19.4,22.2,21.8,19.9,1,1,1,1,1,29.7,28.7,26,29.4,30,20,20,20,20,20,249,285,1186,465,249,1092,752,752,412,1160,350,350,100,100,100,22.26,28.04789474,1.241024435,62920,5.242916667,20.75,21.25,21.85,21.2,22.13,22.3,21.83,21.6,27,21.5,24.7,22.53,21.9,20.6,20.1,23.9,23.2,22.2,22.4,27.15,28.4,27.13,29.37,22.75,28.6,26.27,30.1,29,29,24.87,32.4,31.17,27.47,25.8,24.4,28.73,31.6,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78085.25744,6.572260178,1228,140,350,100
2020/10/27 0:09,19.4,19.2,21.3,21.6,18.4,1,1,1,1,1,28.4,28.5,26.5,29.4,29.9,20,20,20,20,20,250,286,1187,466,250,1092,752,752,412,1160,350,350,100,100,100,22.34368421,28.00105263,1.283725236,63070,5.249583333,21.05,21.7,21.95,21.4,21.93,22,21.6,21.6,26.6,21.7,24.37,22.3,21.93,21.9,21.7,23.7,23.05,22,22.05,27.3,28.5,27.23,29.2,22.75,28.6,26.27,30.1,29,29,24.7,32.4,31.17,27.47,25.8,24,28.5,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80964.55066,6.627075338,1228,140,350,100
2020/10/27 0:15,19,18.8,20.3,15.5,21.8,1,1,1,1,1,29.2,28.3,26.4,28.5,29.7,20,20,20,20,20,251,287,1188,467,251,1092,752,752,412,1160,350,350,100,100,100,21.63842105,27.82842105,1.27119002,62910,5.249166667,20.3,21,21.25,20.57,20.97,20.8,20.03,21.6,26.8,20.9,23.93,21.8,21.43,20.4,20.1,23.4,22.65,21.5,21.7,26.85,27.97,26.7,28.83,22.75,28.6,26.27,30.1,29,29,24.43,32.4,31.17,27.47,25.8,23.8,28.37,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79970.56418,6.705629785,1228,140,350,100
2020/10/27 0:20,19,19.8,20.4,19.6,18.5,1,1,1,1,1,29,28.2,26.2,28.5,29.5,20,20,20,20,20,252,288,1189,468,252,1092,752,752,412,1160,350,350,100,100,100,21.71210526,27.59157895,1.239685739,61610,5.188333333,20.65,21.1,21.5,20.8,21.13,20.8,20.33,21.6,26.8,21,23.43,21.73,21.43,21.03,20.7,22.8,22.45,21.5,21.75,26.85,28.03,26.77,28.87,22.15,27.7,25.57,28.9,29.2,28.8,23.87,32.2,30.83,27.6,25.8,23.8,28.13,31,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76377.03836,6.514483439,1228,140,350,100
