Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/28 5:09,20,19.2,19.9,20.8,20.4,1,1,1,1,1,29,28.3,26.8,29.8,30,20,20,20,20,20,27,603,1504,99,27,1092,752,752,412,1160,350,350,100,100,100,22.26105263,28.08526316,1.247226353,60920,5.085416667,21.2,22.1,22.8,22.3,21.87,21.8,21.3,21.6,26.8,21.5,23.77,22.17,21.9,21.4,21.2,23.6,22.7,21.3,21.65,27.45,28.6,27.67,30.13,23,28.8,26.67,29.8,29.5,28.8,24.2,32.37,31.13,27.4,25.8,24.2,28.63,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75981.0294,6.331480097,1228,140,350,100
2020/10/28 5:14,19.4,19.1,19.8,20.4,20.2,1,1,1,1,1,28.6,28.3,26,28.9,29.7,20,20,20,20,20,28,604,1505,100,28,1092,752,752,412,1160,350,350,100,100,100,22.04052632,27.88947368,1.264551482,60970,5.07875,21.05,21.7,22.35,21.83,21.5,21.5,21.07,21.6,26.6,21.4,23.77,21.93,21.67,21.2,21.1,23.4,22.55,21.2,21.35,27.1,28.3,27.37,29.57,23,28.7,26.57,29.8,29.5,28.6,24.1,32.23,31,27.33,25.8,24,28.33,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77099.70388,6.378363887,1228,140,350,100
2020/10/28 5:20,19.2,19.4,19.5,20.3,19.9,1,1,1,1,1,28.4,28,26.2,29.5,29.4,20,20,20,20,20,29,605,1506,101,29,1092,752,752,412,1160,350,350,100,100,100,21.64842105,27.52631579,1.255464009,60760,5.072083333,20.45,21.1,21.55,21.07,21.33,21.3,20.83,21.6,26.4,20.7,23.47,21.4,21.07,20.8,20.6,23.2,22.25,21,21.2,26.65,27.8,26.83,29.07,22.55,28.3,26.07,29.4,29.2,28.2,23.9,31.73,30.5,27.07,25.6,23.8,28.13,30.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76281.99318,6.390904044,1228,140,350,100
2020/10/28 5:25,19.4,19.5,19.5,20.2,19.8,1,1,1,1,1,27.6,27.9,26.1,29.8,29.2,20,20,20,20,20,30,606,1507,102,30,1092,752,752,412,1160,350,350,100,100,100,21.57315789,27.44263158,1.255130973,60820,5.065833333,20.45,21.05,21.35,20.83,21.43,21.3,20.77,21.6,26.3,20.7,23.33,21.23,20.97,20.63,20.4,23.2,22.15,21,21.2,26.55,27.6,26.63,28.77,22.55,28.3,25.97,29.4,29,28.2,23.8,31.57,30.27,26.67,26,23.8,28.13,30.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76337.06578,6.359127457,1228,140,350,100
2020/10/28 5:31,19,19.2,19.6,20.3,19.6,1,1,1,1,1,28.1,27.7,25.5,29.7,29.1,20,20,20,20,20,31,607,1508,103,31,1092,752,752,412,1160,350,350,100,100,100,21.46789474,27.34,1.25112703,61240,5.085833333,20.3,20.85,21.25,20.73,21.4,21.1,20.63,21.6,26.2,20.5,23.27,21.13,20.8,20.53,20.4,23,22.15,20.9,21.15,26.45,27.5,26.5,28.73,22.5,28.1,25.93,29.2,28.9,28,23.77,31.37,30.07,26.8,25.6,23.7,28.17,30.3,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76619.0193,6.373170212,1228,140,350,100
2020/10/28 5:36,19.4,19.1,19.6,16.3,19.6,1,1,1,1,1,28.3,27.6,25.9,28.3,29.2,20,20,20,20,20,32,608,1509,104,32,1092,752,752,412,1160,350,350,100,100,100,21.38263158,27.26210526,1.279163797,61030,5.094583333,20.3,20.75,21.25,20.7,21,20.8,20.17,21.6,26.4,20.5,23.07,21.13,20.8,20.5,20.2,22.8,22.1,21,21.2,26.5,27.57,26.43,28.73,22.15,27.9,25.7,28.8,28.8,28.2,23.53,31.53,29.97,26.6,26,23.5,28,30.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78067.36656,6.445266077,1228,140,350,100
2020/10/28 5:41,19.2,19.8,19.6,17,19.8,1,1,1,1,1,28.3,27.7,25.5,27.8,29.1,20,20,20,20,20,33,609,1510,105,33,1092,752,752,412,1160,350,350,100,100,100,21.23368421,26.97578947,1.233734783,60640,5.069583333,20.55,20.95,21.45,21,20.57,19.8,19.27,21.6,26,20.7,22.53,21.2,20.87,20.5,20.4,22.1,21.85,20.8,21.3,26.45,27.6,26.63,28.8,21.75,27.1,24.87,28.1,28.6,28.2,23.07,31.3,29.97,26.77,25.2,22.9,27.43,30.1,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74813.67726,6.370043493,1228,140,350,100
2020/10/28 5:47,19.5,20.2,20.7,20.3,19.9,1,1,1,1,1,28.5,28,26.4,28.4,29.5,20,20,20,20,20,34,610,1511,106,34,1092,752,752,412,1160,350,350,100,100,100,21.74947368,27.46894737,1.229274364,60700,5.055833333,20.8,21.25,21.55,21.23,21.5,21.3,20.87,21.6,26.2,21,23.4,21.53,21.13,20.63,20.4,22.8,22.4,21.7,21.95,26.75,27.8,26.83,29,22.5,28.3,25.8,29.2,28.6,28.7,23.63,31.67,30.43,26.77,25.2,23.8,27.9,30.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74616.95392,6.226276299,1228,140,350,100
2020/10/28 5:52,19.6,20.4,20.2,20.2,20,1,1,1,1,1,28.7,28.1,26.6,28.6,29.6,20,20,20,20,20,35,611,1512,107,35,1092,752,752,412,1160,350,350,100,100,100,21.95315789,27.68842105,1.23941913,60920,5.0675,21,21.45,21.75,21.47,21.63,21.6,21.1,21.6,26.4,21.2,23.63,21.7,21.33,20.8,20.6,23.2,22.7,21.8,22.15,27.1,28.03,26.97,29.13,22.85,28.6,26.17,29.5,28.8,28.8,23.87,31.87,30.63,27,25.4,23.8,28.13,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75505.4134,6.255098638,1228,140,350,100
2020/10/28 5:58,19.6,19.6,20.2,20.3,20,1,1,1,1,1,28.5,28.1,26,28.4,29.6,20,20,20,20,20,36,612,1513,108,36,1092,752,752,412,1160,350,350,100,100,100,21.97631579,27.71631579,1.239509365,60490,5.05875,20.95,21.45,21.85,21.57,21.9,21.6,21.13,21.6,26.6,21,23.67,21.73,21.3,20.8,20.6,23.4,22.7,21.7,22,27.1,28.03,27,29.2,22.85,28.6,26.3,29.6,29,28.7,24,31.93,30.63,27.07,25.4,24,28.1,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74977.9215,6.270138954,1228,140,350,100
2020/10/28 6:03,18.3,17.2,18,24.4,24.8,1,1,1,0,0,29.6,28.7,25.4,27.8,29.6,16,16,16,16,16,37,613,1514,-1,-1,1092,752,752,412,1160,350,350,100,100,100,22.27526316,27.73157895,1.418066035,60330,5.034166667,20.65,22,22.2,21.73,22.03,21.8,21.63,21.6,25.4,21.5,23.13,22.03,21.83,22.9,23.3,23.2,22.6,21.8,21.9,27.4,28.23,27.27,28.83,23,28.7,26.6,29.8,29,28.4,23.7,31.83,30.63,26.87,25.4,23.7,28.37,31,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85551.92388,6.688743557,1228,140,350,100
2020/10/28 6:09,13.7,13.5,13.4,24.5,20.4,1,1,1,0,0,27.5,26.9,22.6,26.7,29.3,16,16,16,16,16,38,614,1515,-2,-2,1092,752,752,412,1160,350,350,100,100,100,19.75,26.03578947,1.422038794,60710,5.043333333,16.4,18.9,18.55,17.1,20.73,20.5,18.6,21.6,23.7,17.4,21.2,19.27,19.47,20.93,20.7,22.3,20.55,18.8,18.55,23.55,26.27,24.77,26.27,22.25,27.7,25.27,28.1,29,24.5,22.17,30.07,29.3,26.83,26.2,22.2,26.7,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86331.9752,7.161829128,1228,140,350,100
2020/10/28 6:14,13.7,13.5,13.4,24.5,20.8,1,1,1,0,0,27,26.5,22.6,26.1,28.5,16,16,16,16,16,39,615,1516,-3,-3,1092,752,752,412,1160,350,350,100,100,100,19.12947368,25.49052632,1.356661326,60420,5.047083333,15.5,18,17.55,16.4,20.7,20,17.83,21.6,23,16.4,20.7,18.37,18.63,20.33,20.4,22,20,18,18.05,22.65,25.53,23.8,25.6,22.35,27.4,24.6,27.5,28.4,24,21.53,29.6,28.8,26.43,25.8,22.1,26.13,27,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81969.47732,7.012560522,1228,140,350,100
2020/10/28 6:20,13.4,14,14.7,24.5,20.9,1,1,1,0,0,27.1,26.4,22.1,25.9,28.2,16,16,16,16,16,40,616,1517,-4,-4,1092,752,752,412,1160,350,350,100,100,100,19.13421053,25.39842105,1.324972274,60870,5.05375,15.5,17.85,17.35,16.23,20.97,20,17.9,21.6,23,16.5,20.6,18.4,18.47,20.43,20.6,22,20,18,18.15,22.5,25.27,23.57,25.47,22.5,27.3,24.5,27.5,28,24.2,21.37,29.53,28.73,26.43,25.8,22.1,26,26.8,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80651.06234,6.775855819,1228,140,350,100
2020/10/28 6:25,13.7,13.8,15.2,24.8,21.4,1,1,1,0,0,27.6,26.4,22.3,25.8,28,16,16,16,16,16,41,617,1518,-5,-5,1092,752,752,412,1160,350,350,100,100,100,19.30368421,25.42526316,1.317196331,60310,5.049166667,15.55,18.1,17.9,16.73,21.13,20,17.9,21.6,22.8,16.6,20.7,18.67,18.67,20.97,21.1,22,20.1,18,18.25,22.5,25.4,23.8,25.73,22.6,27.3,24.5,27.5,27.8,24.2,21.37,29.57,28.87,26.7,25.4,22.1,25.97,26.8,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79440.11074,6.670465545,1228,140,350,100
2020/10/28 6:31,14.1,14,15.3,25,21.8,1,1,1,0,0,27.6,26.5,22.5,25.8,27.9,16,16,16,16,16,42,618,1519,-6,-6,1092,752,752,412,1160,350,350,100,100,100,19.53789474,25.55578947,1.318655847,60330,5.026666667,15.85,18.45,18.1,17.2,21.27,20.4,18.13,21.6,23,16.9,20.7,18.97,18.87,21.33,21.4,22.1,20.2,18.2,18.55,22.6,25.5,23.97,25.9,22.8,27.5,24.73,27.7,27.8,24.3,21.4,29.67,28.93,27,25.4,22.1,26.13,27,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79554.50726,6.62477575,1228,140,350,100
2020/10/28 6:36,13.8,13.4,15.5,25.3,22.1,1,1,1,0,0,27.7,26.5,22.5,25.9,27.9,16,16,16,16,16,43,619,1520,-7,-7,1092,752,752,412,1160,350,350,100,100,100,19.66105263,25.61526316,1.308757449,60050,5.015833333,15.95,18.5,18.25,17.33,21.4,20.6,18.27,21.6,23.2,17.1,20.73,19.13,19.03,21.47,21.7,22.1,20.2,18.3,18.7,22.8,25.57,23.97,26.13,22.95,27.5,24.8,27.7,27.8,24.3,21.37,29.77,29.07,27.03,25.4,22.1,26.2,27,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78590.88484,6.589391338,1228,140,350,100
2020/10/28 6:42,14.1,13.5,15.5,25.4,22.3,1,1,1,0,0,28.1,26.5,22.5,25.9,28,16,16,16,16,16,44,620,1521,-8,-8,1092,752,752,412,1160,350,350,100,100,100,19.81947368,25.71736842,1.308518737,59840,4.995416667,16.05,18.75,18.5,17.57,21.47,20.8,18.37,21.6,23.4,17.2,20.87,19.33,19.23,21.83,21.9,22.1,20.3,18.5,18.8,22.85,25.77,24.2,26.27,22.95,27.7,24.9,27.7,27.8,24.5,21.5,29.93,29.13,27.3,25.5,22.1,26.3,27,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78301.76124,6.537193587,1228,140,350,100
2020/10/28 6:47,14.4,14.1,15.6,25.5,22.6,1,1,1,0,0,28,26.5,22.6,25.9,28,16,16,16,16,16,45,621,1522,-9,-9,1092,752,752,412,1160,350,350,100,100,100,19.91736842,25.77578947,1.3058874,60100,4.9975,16.15,18.8,18.55,17.7,21.57,21,18.47,21.6,23.6,17.4,20.87,19.43,19.37,21.97,22.1,22.1,20.4,18.5,18.85,22.9,25.77,24.23,26.4,22.95,27.9,24.9,27.7,27.8,24.5,21.43,30,29.23,27.43,25.6,22.2,26.37,27.2,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78483.83272,6.532733082,1228,140,350,100
2020/10/28 6:53,14.1,14.4,15.6,25.6,22.4,1,1,1,0,0,28.2,26.6,22.7,26,28,16,16,16,16,16,46,622,1523,-10,-10,1092,752,752,412,1160,350,350,100,100,100,19.96789474,25.83894737,1.300085294,60000,5.004166667,16.3,18.9,18.55,17.7,21.7,20.8,18.57,21.6,23.6,17.4,20.87,19.5,19.47,22.03,22.2,22.3,20.45,18.5,18.95,22.95,25.9,24.23,26.4,23.1,27.9,24.97,27.9,27.8,24.7,21.43,30,29.33,27.43,25.8,22.2,26.37,27.2,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78005.11762,6.520372931,1228,140,350,100
2020/10/28 6:58,14.1,14,15.6,25.7,22.6,1,1,1,0,0,28,26.6,22.5,25.9,28,16,16,16,16,16,47,623,1524,-11,-11,1092,752,752,412,1160,350,350,100,100,100,19.97105263,25.85736842,1.305638083,59030,4.959583333,16.3,18.9,18.55,17.6,21.63,20.8,18.57,21.6,23.6,17.4,21,19.47,19.5,22.23,22.2,22.1,20.55,18.5,18.95,23,25.93,24.23,26.33,23.1,27.9,25,27.9,28,24.5,21.63,30,29.3,27.53,25.8,22.2,26.37,27.2,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77071.81602,6.461538902,1228,140,350,100
2020/10/28 7:04,14.1,14.1,15.5,25.9,22.4,1,1,1,0,0,28.1,26.6,22.7,26,28,16,16,16,16,16,48,624,1525,-12,-12,1092,752,752,412,1160,350,350,100,100,100,19.99631579,25.82315789,1.30614955,59140,4.92375,16.3,18.9,18.55,17.7,21.67,20.8,18.63,21.6,23.7,17.4,21,19.53,19.5,22.2,22.2,22.2,20.55,18.5,19,23.05,25.93,24.23,26.4,23.1,27.7,25,27.9,28,24.5,21.57,30,29.3,27.53,25.6,22.2,26.33,27,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77245.6844,6.429895851,1228,140,350,100
2020/10/28 7:09,14,14.3,15.5,25.9,22.6,1,1,1,0,0,28.1,26.6,22.7,25.9,27.9,16,16,16,16,16,49,625,1526,-13,-13,1092,752,752,412,1160,350,350,100,100,100,19.99789474,25.82,1.303485035,59080,4.925833333,16.3,18.9,18.6,17.63,21.63,21,18.63,21.6,23.6,17.4,20.87,19.53,19.5,22.27,22.4,22.1,20.55,18.5,18.95,23.05,25.83,24.23,26.4,23.1,27.9,24.97,27.9,28,24.5,21.57,30,29.33,27.53,25.6,22.1,26.37,27,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77009.89584,6.427315843,1228,140,350,100
2020/10/28 7:15,14,14,15.3,25.9,22.6,1,1,1,0,0,27.9,26.5,22.8,25.9,27.9,16,16,16,16,16,50,626,1527,-14,-14,1092,752,752,412,1160,350,350,100,100,100,19.98263158,25.79684211,1.305831987,58710,4.907916667,16.25,18.9,18.55,17.57,21.73,21,18.6,21.6,23.6,17.4,20.87,19.43,19.4,22.27,22.4,22.1,20.55,18.5,18.95,22.85,25.77,24.23,26.33,23.2,27.9,24.97,27.7,28,24.5,21.5,30,29.13,27.53,25.8,22.2,26.3,27,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76665.39594,6.403137158,1228,140,350,100
2020/10/28 7:20,14,14,15.5,25.9,22.6,1,1,1,0,0,27.9,26.5,22.7,25.8,27.9,16,16,16,16,16,51,627,1528,-15,-15,1092,752,752,412,1160,350,350,100,100,100,19.96368421,25.74263158,1.30946145,58770,4.895,16.25,18.75,18.55,17.57,21.67,20.8,18.57,21.6,23.6,17.3,20.9,19.43,19.4,22.27,22.4,22.3,20.55,18.5,18.9,22.85,25.73,24.23,26.27,23.1,27.9,24.9,27.7,27.8,24.5,21.5,29.87,29.2,27.53,25.6,22.1,26.3,26.8,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76957.04944,6.400935224,1228,140,350,100
2020/10/28 7:26,14.1,14.3,15.6,25.9,22.7,1,1,1,0,0,28.1,26.6,22.8,25.8,27.9,16,16,16,16,16,52,628,1529,-16,-16,1092,752,752,412,1160,350,350,100,100,100,20.03210526,25.78947368,1.307131588,58650,4.8925,16.3,18.9,18.55,17.7,21.73,21,18.73,21.6,23.7,17.4,20.87,19.5,19.5,22.33,22.4,22.1,20.65,18.6,19.05,22.95,25.73,24.2,26.3,23.15,27.9,25,27.9,27.8,24.5,21.57,29.9,29.3,27.53,25.6,22.2,26.3,27,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76663.26764,6.400846545,1228,140,350,100
2020/10/28 7:31,14.1,14,15.6,26,22.8,1,1,1,0,0,28,26.6,22.7,25.9,27.9,16,16,16,16,16,53,629,1530,-17,-17,1092,752,752,412,1160,350,350,100,100,100,20.05157895,25.79368421,1.311807519,58440,4.87875,16.3,18.9,18.65,17.7,21.7,21.1,18.6,21.6,23.6,17.4,20.97,19.57,19.57,22.47,22.4,22.3,20.65,18.5,19,22.95,25.77,24.23,26.27,23.1,27.9,24.97,27.9,27.8,24.5,21.5,29.9,29.33,27.53,25.6,22.2,26.4,27,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76662.03142,6.388554127,1228,140,350,100
2020/10/28 7:37,14,14.3,15.3,26,22.8,1,1,1,0,0,28.2,26.6,22.8,25.9,27.9,16,16,16,16,16,54,630,1531,-18,-18,1092,752,752,412,1160,350,350,100,100,100,20.07947368,25.79736842,1.310324269,58380,4.8675,16.4,18.95,18.65,17.7,21.73,21,18.73,21.6,23.6,17.5,21.03,19.57,19.53,22.47,22.4,22.3,20.65,18.6,19.1,22.95,25.7,24.23,26.27,23.1,27.9,25,27.9,27.8,24.5,21.5,29.9,29.3,27.57,25.6,22.2,26.43,27,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76496.73084,6.381615094,1228,140,350,100
2020/10/28 7:42,16.2,15.9,17.9,16.6,17.7,1,1,1,1,1,27.6,26.5,24.2,26.7,27.5,20,20,20,20,20,55,631,1532,1,1,1092,752,752,412,1160,350,350,100,100,100,20.33157895,25.99210526,1.307010843,58560,4.8725,17.75,19.8,19.4,19.03,20.3,20.1,19.3,21.6,23.7,19.2,22.3,19.27,19.7,22.5,22.1,21.8,20.65,19.2,18.6,23.35,25.93,24.77,26.93,21.9,26.7,24.93,28.3,27.8,26.2,22.3,29.67,28.57,27.57,26.2,22.3,25.73,28.6,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76538.55496,6.376470242,1228,140,350,100
2020/10/28 7:48,18.4,18.8,20.5,19.1,19.2,1,1,1,1,1,27.6,27.3,25,28.9,28.9,20,20,20,20,20,56,632,1533,2,2,1092,752,752,412,1160,350,350,100,100,100,20.66157895,26.39578947,1.182003274,58170,4.86375,19,20.2,20.4,20.23,20.17,20.1,19.27,21.6,24.7,20,22.87,20.73,20.8,20,18.8,22,21.25,20,20.45,24.8,26.7,25.47,28.4,21.45,27.2,24.7,27.9,27.6,27.6,22.8,30.53,29.2,26.77,25.1,22.9,26.77,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68757.13044,6.053986892,1228,140,350,100
2020/10/28 7:53,19.8,20.3,21.2,19.5,20.4,1,1,1,1,1,28.6,28.3,26.4,29.3,29.9,20,20,20,20,20,57,633,1534,3,3,1092,752,752,412,1160,350,350,100,100,100,22.00947368,27.49736842,1.177350795,59470,4.901666667,20.7,21.5,21.75,22,21.73,21.6,20.83,21.6,25.8,21.5,23.43,22.7,22.27,21.17,20.7,23.1,22.45,21.2,22.15,26.4,28.03,26.83,29.77,22.75,28.6,25.87,29.2,28,29,23.5,31.73,30.37,27.67,25.4,23.8,27.7,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70017.05176,5.782257592,1228,140,350,100
2020/10/28 7:58,20.8,21.2,22.2,20.3,21.7,1,1,1,1,1,29.4,29.1,27.4,29.5,30.8,20,20,20,20,20,58,634,1535,4,4,1092,752,752,412,1160,350,350,100,100,100,22.87052632,28.40578947,1.179181393,58920,4.932916667,21.8,22.35,22.7,22.93,22.67,22.5,21.7,21.6,26.4,22.6,24.13,23.8,23.13,22.03,21.9,23.9,23.3,22,23.1,27.55,29.13,27.83,30.63,23.55,29.6,26.8,30.1,28.6,30.1,24.2,32.93,31.33,28.6,26.2,24.6,28.43,30.6,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69477.36768,5.812267477,1228,140,350,100
2020/10/28 8:04,22.4,21.4,21.6,20.9,20.9,1,1,1,1,1,29.5,28.7,26.9,29.4,30.6,20,20,20,20,20,59,635,1536,5,5,1092,752,752,412,1160,350,350,100,100,100,23.59473684,28.93315789,1.276011894,59150,4.919583333,23.05,23.6,23.7,23.67,23.27,22.8,22.27,21.6,26.4,23.6,24.33,24.23,23.83,23.4,23.5,24.3,23.95,22.9,23.9,28.4,29.7,28.6,30.77,23.9,29.9,27.3,30.5,29,30.3,24.47,33.33,32.13,29.1,26.8,24.8,28.9,32,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75476.10354,6.039727968,1228,140,350,100
2020/10/28 8:09,21.4,21.3,22.1,21.2,22.8,1,1,1,1,1,29.9,29,26.8,29.6,30.6,20,20,20,20,20,60,636,1537,6,6,1092,752,752,412,1160,350,350,100,100,100,22.94263158,28.56526316,1.215323239,58710,4.910833333,22.25,22.65,22.75,22.43,22.83,22.5,22.1,21.6,26.2,22.4,24.4,23.4,22.97,21.73,21.6,24.1,23.8,22.5,23.7,27.75,29.07,27.8,30,23.75,29.5,27.1,30.3,29.2,29.7,24.6,33,31.67,28.2,26.6,24.8,28.73,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71351.62738,6.117822122,1228,140,350,100
2020/10/28 8:15,17,21.2,19.2,20.9,17.7,1,1,1,1,1,29,28.4,26.4,29.2,29.7,20,20,20,20,20,61,637,1538,7,7,1092,752,752,412,1160,350,350,100,100,100,22.77368421,28.16105263,1.29386533,58280,4.874583333,22.55,23,23,22.6,21.9,22,21.63,21.6,26.2,21.9,24.23,23,22.67,21.97,21.4,23.7,23.6,22.3,23.45,27.9,29,27.77,29.47,23.05,28.3,26.63,30.1,29.5,28.6,24.3,32.3,31.4,27.97,26.8,23.8,28.3,31.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75406.47146,6.114920785,1228,140,350,100
2020/10/28 8:20,20.3,21.8,20.2,20.7,22.8,1,1,1,1,1,29.5,28.6,26.4,29.2,30,20,20,20,20,20,62,638,1539,8,8,1092,752,752,412,1160,350,350,100,100,100,22.43263158,28.14473684,1.229661487,59520,4.908333333,21.65,22.05,21.8,21.63,22.1,22.1,21.77,21.6,26.5,21.5,24.4,22.27,22.13,21.07,20.9,23.7,23.5,22.3,23.25,27.25,28.37,26.87,29.17,23.3,29,26.8,30.1,29.2,29,24.5,32.33,31.23,27.53,26.2,24.4,28.73,31.5,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73189.45172,6.191496799,1228,140,350,100
2020/10/28 8:26,17.2,21.4,19.6,20.7,17.6,1,1,1,1,1,28.9,28.4,26.2,28.9,29.5,20,20,20,20,20,63,639,1540,9,9,1092,752,752,412,1160,350,350,100,100,100,22.40631579,27.95578947,1.276612929,59580,4.9625,21.9,22.25,22.2,22,21.7,22,21.57,21.6,25.8,21.5,24,22.37,22.3,21.43,21.1,23.6,23.3,22.3,22.8,27.4,28.43,27.13,29.07,23,28.1,26.43,30.1,29.2,28.7,24.2,32.07,31.13,27.6,26.4,23.8,28.3,31.4,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76060.59834,6.218752086,1228,140,350,100
2020/10/28 8:31,21.4,20.5,20.2,21,18.4,1,1,1,1,1,29.4,28.6,26.4,29.1,29.8,20,20,20,20,20,64,640,1541,10,10,1092,752,752,412,1160,350,350,100,100,100,22.25263158,28.01052632,1.272727221,59410,4.957916667,21.2,21.8,21.8,21.53,22.17,22.1,21.63,21.6,26.8,21.2,24.27,21.97,21.8,20.83,20.7,23.7,23.15,22,22.55,27.25,28.37,27.03,29.47,23.25,28.7,26.67,29.8,29.2,28.8,24.37,32.13,31.03,27.4,26,24.2,28.43,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75612.72422,6.319721773,1228,140,350,100
2020/10/28 8:37,17,19.6,19.2,20.8,17.4,1,1,1,1,1,28,28.1,25.6,29.8,29.2,20,20,20,20,20,65,641,1542,11,11,1092,752,752,412,1160,350,350,100,100,100,21.69789474,27.66842105,1.231268404,59460,4.952916667,20.5,20.8,20.9,20.47,22.13,22,21.43,21.6,26.8,20.5,24.07,21.63,21.2,19.13,18.7,23.7,22.85,21.7,22.15,26.65,27.6,26.33,28.7,23.1,28.7,26.53,29.8,29.2,28.2,24.23,31.73,30.63,26.4,26,24.2,28.27,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73211.2193,6.200997647,1228,140,350,100
2020/10/28 8:42,19.6,19.5,19.8,20.9,20.2,1,1,1,1,1,29.3,28.3,26.4,28.6,29.8,20,20,20,20,20,66,642,1543,12,12,1092,752,752,412,1160,350,350,100,100,100,22.23157895,27.93894737,1.274742987,59030,4.937083333,21.15,22.05,22,21.83,22.2,22,21.6,21.6,26.8,21.4,24.07,22,21.8,20.6,20.6,23.7,22.95,21.8,22.25,27.15,28.27,27.1,29.23,23.2,29,26.73,29.8,29.2,28.6,24.23,32.17,31.03,27.03,26,24.3,28.3,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75248.07852,6.185804076,1228,140,350,100
2020/10/28 8:48,19.4,15.5,19.5,19.9,20.3,1,1,1,1,1,28.3,28.3,25.8,28.3,29.7,20,20,20,20,20,67,643,1544,13,13,1092,752,752,412,1160,350,350,100,100,100,21.90473684,27.64578947,1.241947523,59140,4.92375,20.45,21.8,21.75,21.67,21.5,21.3,21.03,21.6,26.2,21.2,23.73,22,21.83,21.13,21.1,23.4,22.3,20.7,21.5,26.65,28.03,26.9,29.17,22.65,28.3,26.23,29.4,29.2,28.6,24.03,32.17,31.07,27.57,26,24,27.63,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73448.7765,6.195702293,1228,140,350,100
2020/10/28 8:53,19.8,20.2,20.2,20.4,21.3,1,1,1,1,1,29.4,28.6,26.3,28.6,29.9,20,20,20,20,20,68,644,1545,14,14,1092,752,752,412,1160,350,350,100,100,100,22.34526316,28.02684211,1.225986933,59090,4.92625,21.25,22.15,22.1,22.23,22.17,21.8,21.37,21.6,25.8,21.7,24,22.47,22.37,21.6,21.6,23.6,22.75,21.5,22.5,27.3,28.4,27.27,29.5,23.1,29,26.47,29.6,29.2,28.9,24.13,32.5,31.37,27.9,26.2,24.2,28.1,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72443.56788,6.078847683,1228,140,350,100
2020/10/28 8:59,19.2,21.2,20.4,20.4,21.3,1,1,1,1,1,29.6,28.9,26.4,29.3,29.9,20,20,20,20,20,69,645,1546,15,15,1092,752,752,412,1160,350,350,100,100,100,22.63684211,28.27157895,1.227085621,58640,4.905416667,21.7,22.5,22.2,22.07,22.47,22.1,21.7,21.6,26,22,24.2,22.7,22.63,22.03,21.9,23.7,23.2,22.2,23.2,27.55,28.73,27.37,29.5,23.35,29.4,26.87,29.9,29.2,29,24.33,32.73,31.63,28.17,26.6,24.4,28.43,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71956.30084,6.016661197,1228,140,350,100
2020/10/28 9:04,19.4,21.2,20.3,20.7,21.4,1,1,1,1,1,29.7,29,26.7,29.9,30,20,20,20,20,20,70,646,1547,16,16,1092,752,752,412,1160,350,350,100,100,100,22.77736842,28.42842105,1.228731084,58320,4.873333333,21.95,22.55,22.2,22,22.67,22.3,21.8,21.6,26.2,22.2,24.3,22.83,22.77,22.1,22.1,23.9,23.45,22.3,23.55,27.65,28.7,27.27,29.5,23.55,29.4,26.93,30.1,29.5,29.3,24.47,32.9,31.73,28.37,26.7,24.6,28.57,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71659.59684,5.983995737,1228,140,350,100
2020/10/28 9:10,19.4,22.2,19.4,20.7,20.7,1,1,1,1,1,29.7,28.9,26.7,29,29.9,20,20,20,20,20,71,647,1548,17,17,1092,752,752,412,1160,350,350,100,100,100,22.83210526,28.43684211,1.271052175,58530,4.86875,22.15,22.5,22.2,22,22.5,22.3,21.93,21.6,26.2,22.2,24.37,22.73,22.63,22.4,22.4,24,23.65,22.5,23.55,27.65,28.7,27.27,29.27,23.45,29.2,27,30.3,29.5,29.3,24.47,32.73,31.63,28.43,27,24.6,28.77,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74394.68378,6.085595026,1228,140,350,100
2020/10/28 9:15,19.1,21.2,15.6,20.7,21.6,1,1,1,1,1,29.2,28.4,26.3,29.2,29.7,20,20,20,20,20,72,648,1549,18,18,1092,752,752,412,1160,350,350,100,100,100,22.54,27.97473684,1.285005263,58590,4.88,21.65,22.4,22.2,21.87,21.7,21.8,21.4,21.6,27,21.5,24.3,22.27,22.1,22.47,22.6,23.7,23.15,22,22.55,27.35,28.57,27.27,29.2,23,28.6,26.57,29.7,29.5,27.6,24.43,32.1,31.03,28.23,27,24,28.2,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75288.45838,6.23679759,1228,140,350,100
2020/10/28 9:21,23.7,16.9,21.2,25.4,18.4,0,1,1,0,1,29.3,28.9,25.3,28.5,30.2,18,18,18,18,18,-1,649,1550,-1,19,1092,752,752,412,1160,350,350,100,100,100,22.37210526,28.06105263,1.230331441,57890,4.853333333,21.1,22.55,23,22.47,22.37,22.1,21.87,21.6,25.8,21.7,23.7,22.63,22.4,20.83,20.2,23.7,23.05,22,22,27.4,28.77,27.7,29.3,23.8,29,26.87,30.1,29.5,29,24.13,32.33,30.93,27.23,26.6,24.2,28.07,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71223.8871,6.104681062,1228,140,350,100
2020/10/28 9:26,20.9,16.3,18.7,26.5,18.4,0,1,1,0,1,29.6,29,25.2,28.2,30.4,18,18,18,18,18,-2,650,1551,-2,20,1092,752,752,412,1160,350,350,100,100,100,22.48315789,28.43473684,1.296057511,57750,4.818333333,19.65,22.3,22.4,22.9,23.07,23,22.27,21.6,26.6,21.5,23.73,22.77,23.47,20.77,20.2,23.9,23.15,21.7,22.2,26.4,28.93,28.03,30.73,24.1,30.3,27.6,30.8,29.5,29,24.23,32.87,31.37,27.67,26.6,24,28.9,30.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74847.32128,6.086300349,1228,140,350,100
2020/10/28 9:32,20.7,16.3,18,27,18.5,0,1,1,0,1,29.5,29,25,28,30,18,18,18,18,18,-3,651,1552,-3,21,1092,752,752,412,1160,350,350,100,100,100,22.15947368,28.23894737,1.247663798,59250,4.875,19,21.75,22,23.1,23.13,23.2,21.47,21.6,26.2,20.4,23.53,22.23,22.77,20.6,19.7,24.1,23.1,21.2,21.95,25.85,28.6,27.77,30.93,24.45,30.1,27.37,30.5,29.2,28.4,24,32.8,31,27.97,26.4,24.2,28.9,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73924.08004,6.198808388,1228,140,350,100
2020/10/28 9:37,20.9,16,17.6,27.5,18.3,0,1,1,0,1,29.7,29,25,28.1,30.4,18,18,18,18,18,-4,652,1553,-4,22,1092,752,752,412,1160,350,350,100,100,100,22.23421053,28.29684211,1.255325292,58600,4.910416667,18.95,21.6,22.15,23.4,23.33,23.2,21.3,21.6,26.2,20.2,23.67,22.4,22.83,20.87,20.1,24.3,23.1,21.2,22.05,25.8,28.6,27.9,31.23,24.65,30.3,27.43,30.5,29.2,28.2,24,32.9,30.9,28.27,26.4,24.2,28.93,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73562.0621,6.145255923,1228,140,350,100
2020/10/28 9:43,21,16.3,17.3,27.9,18.7,0,1,1,0,1,29.8,29.2,24.9,28.2,30.4,18,18,18,18,18,-5,653,1554,-5,23,1092,752,752,412,1160,350,350,100,100,100,22.30631579,28.37105263,1.257745962,58440,4.876666667,19,21.7,22.15,23.47,23.4,23.4,21.47,21.6,26.2,20.4,23.77,22.43,22.93,20.9,20.1,24.3,23.15,21.3,22.15,25.85,28.6,27.97,31.4,24.8,30.6,27.53,30.6,29.2,28.2,24.03,32.8,30.9,28.3,26.4,24.4,29.1,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73502.674,6.127697337,1228,140,350,100
2020/10/28 9:48,21,16,17.7,28,18.4,0,1,1,0,1,29.8,29,24.9,28.2,30.5,18,18,18,18,18,-6,654,1555,-6,24,1092,752,752,412,1160,350,350,100,100,100,22.27684211,28.33052632,1.254738352,58600,4.876666667,18.95,21.6,22.15,23.5,23.5,23.4,21.3,21.6,26.2,20.2,23.63,22.47,22.83,20.83,20.1,24.5,23.25,21.2,22.05,25.75,28.6,27.83,31.37,24.9,30.3,27.53,30.5,29.2,28.2,24,32.9,30.87,28.3,26.4,24.4,29.1,29.7,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73527.66742,6.126264226,1228,140,350,100
2020/10/28 9:54,21.3,16.2,17.9,28.2,18.8,0,1,1,0,1,29.8,29.1,24.8,28.2,30.5,18,18,18,18,18,-7,655,1556,-7,25,1092,752,752,412,1160,350,350,100,100,100,22.28947368,28.36368421,1.25362754,59250,4.910416667,18.95,21.6,22.25,23.53,23.53,23.6,21.4,21.6,26.2,20.2,23.67,22.4,22.87,20.8,20.1,24.3,23.25,21.2,22.05,25.7,28.6,27.9,31.37,24.9,30.6,27.6,30.5,29.2,28.1,24,32.8,30.87,28.37,26.6,24.4,29.1,29.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74277.43172,6.158545798,1228,140,350,100
2020/10/28 9:59,21.2,16.2,17.9,28.3,18.7,0,1,1,0,1,29.9,29.1,25,28.3,30.2,18,18,18,18,18,-8,656,1557,-8,26,1092,752,752,412,1160,350,350,100,100,100,22.33,28.41157895,1.254911787,59030,4.928333333,18.95,21.6,22.25,23.57,23.6,23.6,21.5,21.6,26.4,20.2,23.8,22.4,22.83,20.87,20.1,24.5,23.25,21.2,22.05,25.75,28.6,28,31.5,25,30.6,27.67,30.8,29.2,28.2,24.03,32.93,30.87,28.37,26.4,24.4,29.17,29.7,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74077.4428,6.181453105,1228,140,350,100
2020/10/28 10:05,21.3,16,17.9,28.3,18.7,0,1,1,0,1,30,29.2,24.9,28.2,30.4,18,18,18,18,18,-9,657,1558,-9,27,1092,752,752,412,1160,350,350,100,100,100,22.33105263,28.42789474,1.255538772,58990,4.9175,18.95,21.6,22.3,23.6,23.57,23.7,21.4,21.6,26.2,20.2,23.8,22.4,22.87,20.9,20.2,24.5,23.25,21.2,22.05,25.75,28.6,28.03,31.6,25,30.6,27.67,30.8,29.2,28,24.07,32.97,30.87,28.47,26.6,24.4,29.2,29.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74064.23218,6.172569791,1228,140,350,100
2020/10/28 10:10,21.2,16.2,17.6,28.4,18.8,0,1,1,0,1,30,29.3,25,28.3,30.5,18,18,18,18,18,-10,658,1559,-10,28,1092,752,752,412,1160,350,350,100,100,100,22.35842105,28.49052632,1.255265564,58930,4.913333333,18.95,21.6,22.3,23.57,23.7,23.6,21.47,21.6,26.2,20.2,23.8,22.47,22.97,20.93,20.1,24.5,23.3,21.3,22.25,25.75,28.6,28.03,31.73,25.1,30.8,27.67,30.8,29.2,28.2,24.13,33,30.87,28.5,26.6,24.4,29.27,29.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73972.7997,6.168209662,1228,140,350,100
2020/10/28 10:16,21.4,16.3,17.6,28.4,18.8,0,1,1,0,1,30,29.3,25,28.3,30.6,18,18,18,18,18,-11,659,1560,-11,29,1092,752,752,412,1160,350,350,100,100,100,22.41526316,28.50473684,1.259480679,58540,4.894583333,18.95,21.7,22.3,23.7,23.7,23.7,21.6,21.6,26.4,20.3,23.87,22.5,22.97,21,20.2,24.5,23.35,21.3,22.25,25.75,28.67,28.1,31.67,25.1,30.7,27.7,30.8,29.2,28.3,24.17,33.1,30.93,28.5,26.6,24.5,29.27,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73729.99894,6.154283277,1228,140,350,100
2020/10/28 10:21,21.4,16.3,17.4,28.5,19,0,1,1,0,1,30.2,29.4,25,28.4,30.4,18,18,18,18,18,-12,660,1561,-12,30,1092,752,752,412,1160,350,350,100,100,100,22.40105263,28.50631579,1.256368328,58970,4.89625,19.05,21.7,22.3,23.7,23.7,23.7,21.5,21.6,26.4,20.2,23.8,22.4,22.9,21.07,20.2,24.5,23.45,21.3,22.15,25.75,28.6,28.1,31.73,25.1,30.8,27.8,30.8,29.2,28,24.17,33.07,30.87,28.5,26.6,24.6,29.33,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74088.04032,6.159084969,1228,140,350,100
2020/10/28 10:27,21.4,16,17.3,28.5,19,0,1,1,0,1,30,29.2,24.8,28.3,30.5,18,18,18,18,18,-13,661,1562,-13,31,1092,752,752,412,1160,350,350,100,100,100,22.37157895,28.47157895,1.260598888,58440,4.892083333,18.95,21.7,22.3,23.77,23.67,23.7,21.43,21.6,26.4,20,23.8,22.4,22.87,21.17,20.2,24.5,23.35,21.2,22.05,25.75,28.63,28.07,31.73,25.1,30.8,27.77,30.8,29.2,28,24.2,33.07,30.87,28.5,26.6,24.4,29.27,29.7,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73669.39904,6.156559973,1228,140,350,100
2020/10/28 10:32,21.4,16.2,17.4,28.5,19.1,0,1,1,0,1,30.2,29.3,25.5,28.3,30.5,18,18,18,18,18,-14,662,1563,-14,32,1092,752,752,412,1160,350,350,100,100,100,22.33578947,28.43105263,1.255519739,59200,4.901666667,18.95,21.7,22.3,23.77,23.63,23.7,21.37,21.6,26.2,20,23.67,22.3,22.77,20.97,20.4,24.5,23.35,21.2,22,25.55,28.67,28.03,31.73,25.1,30.7,27.67,30.8,29.2,27.8,24.07,32.97,30.87,28.53,26.6,24.4,29.27,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74326.76854,6.166506983,1228,140,350,100
2020/10/28 10:38,21.4,16.2,17.3,28.5,19.1,0,1,1,0,1,30.2,29.3,25,28.3,30.5,18,18,18,18,18,-15,663,1564,-15,33,1092,752,752,412,1160,350,350,100,100,100,22.35210526,28.46052632,1.25584189,59470,4.944583333,18.95,21.7,22.4,23.7,23.7,23.6,21.4,21.6,26.2,20,23.67,22.23,22.87,21.17,20.4,24.5,23.35,21.2,22.05,25.65,28.67,28.13,31.73,25.1,30.8,27.73,30.8,29.2,27.9,24,32.97,30.87,28.5,26.6,24.4,29.37,29.7,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74684.91722,6.20882024,1228,140,350,100
2020/10/28 10:43,21.6,16.3,17.2,28.5,19,0,1,1,0,1,30.2,29.1,25.2,28.3,30.7,18,18,18,18,18,-16,664,1565,-16,34,1092,752,752,412,1160,350,350,100,100,100,22.39210526,28.47947368,1.261214772,59030,4.9375,18.95,21.7,22.3,23.77,23.77,23.7,21.4,21.6,26.4,20,23.87,22.23,22.83,21.13,20.4,24.7,23.35,21.2,22.15,25.75,28.8,28.13,31.73,25.1,30.8,27.7,30.8,29.2,27.8,24.2,32.97,30.87,28.5,26.6,24.6,29.13,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74449.50798,6.213934383,1228,140,350,100
2020/10/28 10:49,21.6,16,17.7,28.5,19,0,1,1,0,1,30.2,29.3,24.9,28.3,30.4,18,18,18,18,18,-17,665,1566,-17,35,1092,752,752,412,1160,350,350,100,100,100,22.40631579,28.51842105,1.262303707,58600,4.90125,18.95,21.7,22.4,23.9,23.77,23.7,21.5,21.6,26.2,20.2,23.73,22.3,22.9,21.17,20.4,24.7,23.35,21.2,22.05,25.75,28.73,28.17,31.83,25.2,30.8,27.8,30.8,29.2,28,24.13,33.07,30.87,28.57,26.6,24.6,29.33,29.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73970.99722,6.184187717,1228,140,350,100
2020/10/28 10:54,21.3,16,17.6,28.5,18.8,0,1,1,0,1,30.2,29.2,25.3,28.3,30.7,18,18,18,18,18,-18,666,1567,-18,36,1092,752,752,412,1160,350,350,100,100,100,22.41684211,28.47894737,1.258242101,58480,4.878333333,18.95,21.75,22.4,23.97,23.73,23.6,21.43,21.6,26.4,20.2,23.8,22.37,22.8,21.17,20.4,24.7,23.4,21.2,22.05,25.7,28.63,28.1,31.9,25.2,30.8,27.73,30.8,29.2,27.8,24.13,32.9,30.9,28.57,26.6,24.6,29.27,29.7,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73581.99804,6.148041469,1228,140,350,100
2020/10/28 11:00,20.5,15.5,16.8,28.5,17.6,0,1,1,0,1,29.8,28.9,24.5,28.2,30,17,17,17,17,17,-19,667,1568,-19,37,1092,752,752,412,1160,350,350,100,100,100,22.02684211,28.16894737,1.291473352,58380,4.869166667,18.45,21.3,22.05,23.5,23.53,23.2,20.93,21.6,26,19.7,23.4,21.9,22.4,20.7,19.6,24.7,23.1,20.8,21.65,25.25,28.3,27.8,31.43,25,30.3,27.47,30.3,29.2,27.5,23.8,32.6,30.8,28.43,26.4,24.3,29.03,29.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75396.21432,6.207425515,1228,140,350,100
2020/10/28 11:05,20.2,15.5,16.2,28.4,17.6,0,1,1,0,1,29.7,28.6,24.2,28,29.7,17,17,17,17,17,-20,668,1569,-20,38,1092,752,752,412,1160,350,350,100,100,100,21.77894737,27.92842105,1.288399307,58920,4.8875,18.25,21.1,21.8,23.23,23.3,23.2,20.67,21.6,25.6,19.4,23.23,21.5,22.1,20.27,19.3,24.5,22.9,20.5,21.35,24.9,28.1,27.47,31.2,24.85,30.1,27.33,30.1,29,27.2,23.63,32.33,30.33,28.1,26.2,24.2,28.77,29,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75912.48718,6.304529229,1228,140,350,100
2020/10/28 11:11,20.2,15.6,16.2,28.2,17.9,0,1,1,0,1,29.6,28.3,24.7,27.9,29.7,17,17,17,17,17,-21,669,1570,-21,39,1092,752,752,412,1160,350,350,100,100,100,21.57526316,27.75263158,1.286577697,58990,4.912916667,18,20.8,21.55,23,23.2,23,20.5,21.6,25.4,19.2,23.07,21.33,21.93,19.9,19.1,24.3,22.65,20.3,21.1,24.85,27.97,27.4,31.03,24.75,30,27.13,29.8,28.8,27,23.43,32.1,30.17,27.87,26,24,28.57,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75895.21834,6.325321063,1228,140,350,100
2020/10/28 11:16,20.3,15.6,16.3,28.1,17.9,0,1,1,0,1,29.5,28.4,24.7,27.7,29.8,17,17,17,17,17,-22,670,1571,-22,40,1092,752,752,412,1160,350,350,100,100,100,21.48578947,27.65631579,1.285200471,59240,4.92625,17.95,20.7,21.55,22.9,23.2,22.7,20.33,21.6,25.4,19.1,22.97,21.2,21.83,19.9,19.1,24.1,22.45,20.2,21.05,24.75,27.87,27.27,31.03,24.65,29.9,27.07,29.8,28.6,26.8,23.43,32.03,30.1,27.8,25.8,23.8,28.4,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76135.2759,6.334603927,1228,140,350,100
2020/10/28 11:22,20.4,15.6,16.2,28,17.9,0,1,1,0,1,29.4,28.2,24,27.6,29.7,17,17,17,17,17,-23,671,1572,-23,41,1092,752,752,412,1160,350,350,100,100,100,21.47368421,27.62842105,1.283209442,59200,4.935,18,20.7,21.45,22.9,23.13,22.7,20.33,21.6,25.2,19,23.03,21.2,21.83,19.93,19.3,24.1,22.45,20.2,20.95,24.65,27.87,27.27,31.03,24.65,29.9,27,29.8,28.6,26.8,23.43,32,29.97,27.73,25.6,23.8,28.47,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75965.99896,6.337553119,1228,140,350,100
2020/10/28 11:27,20.4,15.7,16.2,28,17.7,0,1,1,0,1,29.3,28.5,23.8,27.7,29.4,17,17,17,17,17,-24,672,1573,-24,42,1092,752,752,412,1160,350,350,100,100,100,21.43473684,27.58631579,1.28665663,59040,4.926666667,17.95,20.7,21.35,22.9,23.03,22.8,20.33,21.6,25,18.9,22.9,21.17,21.8,19.93,19.3,24.1,22.35,20.2,20.95,24.65,27.7,27.17,30.97,24.55,29.9,26.9,29.8,28.5,26.8,23.33,31.97,29.97,27.73,25.6,23.8,28.4,28.7,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75964.20744,6.330425267,1228,140,350,100
2020/10/28 11:33,20.2,15.9,16.3,27.9,17.7,0,1,1,0,1,29.3,28.3,23.9,27.6,29.6,17,17,17,17,17,-25,673,1574,-25,43,1092,752,752,412,1160,350,350,100,100,100,21.44052632,27.51842105,1.282873278,59360,4.933333333,17.9,20.7,21.35,22.83,23.1,22.8,20.27,21.6,25.2,19.1,22.77,21.17,21.83,19.9,19.3,24.1,22.3,20.2,20.95,24.65,27.7,27.17,30.9,24.5,29.6,26.83,29.6,28.4,26.8,23.33,31.97,29.9,27.7,25.6,23.8,28.27,28.6,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76151.3578,6.338148552,1228,140,350,100
2020/10/28 11:38,20.2,15.5,16.3,27.9,17.4,0,1,1,0,1,29.2,28.2,24.1,27.5,29.3,17,17,17,17,17,-26,674,1575,-26,44,1092,752,752,412,1160,350,350,100,100,100,21.33210526,27.46052632,1.287334578,59020,4.9325,17.85,20.6,21.2,22.8,23.03,22.7,20.13,21.6,25,18.9,22.7,21.07,21.63,19.9,19.1,24.1,22.25,20,20.75,24.45,27.57,27.13,30.9,24.45,29.6,26.77,29.6,28.4,26.6,23.27,31.87,29.9,27.6,25.6,23.8,28.17,28.6,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75978.4868,6.338743525,1228,140,350,100
2020/10/28 11:44,19.9,15.6,16.2,27.7,17.3,0,1,1,0,1,29.1,28.2,24.3,27.5,29.5,17,17,17,17,17,-27,675,1576,-27,45,1092,752,752,412,1160,350,350,100,100,100,21.29526316,27.41,1.285230085,58860,4.911666667,17.7,20.6,21.2,22.7,22.97,22.8,20.13,21.6,25,18.8,22.73,21.03,21.6,19.9,19,23.9,22.2,20,20.75,24.45,27.53,26.93,30.83,24.45,29.6,26.7,29.6,28.4,26.5,23.2,31.83,29.87,27.53,25.4,23.7,28.27,28.5,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75648.64282,6.317797068,1228,140,350,100
2020/10/28 11:49,19.9,15.5,16.9,27.6,17.2,0,1,1,0,1,29,28.2,23.6,27.4,29.5,17,17,17,17,17,-28,676,1577,-28,46,1092,752,752,412,1160,350,350,100,100,100,21.29,27.40105263,1.282369195,59250,4.92125,17.7,20.5,21.25,22.7,23.03,22.7,20.23,21.6,25,18.9,22.7,20.9,21.63,19.87,19,23.9,22.15,20,20.75,24.45,27.5,27,30.83,24.45,29.6,26.77,29.6,28.2,26.6,23.13,31.73,29.9,27.53,25.4,23.7,28.23,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75980.37482,6.317875735,1228,140,350,100
2020/10/28 11:55,20.3,15.7,17,27.7,18,0,1,1,0,1,29.2,28.1,24.2,27.5,29.7,17,17,17,17,17,-29,677,1578,-29,47,1092,752,752,412,1160,350,350,100,100,100,21.43,27.5,1.270834247,59890,4.964166667,17.85,20.7,21.35,22.83,23.1,22.8,20.33,21.6,25,19.1,22.83,21.17,21.73,20.03,19.4,23.9,22.3,20.2,20.95,24.5,27.8,27.17,30.97,24.45,29.6,26.77,29.6,28.4,26.8,23.27,31.93,29.97,27.6,25.6,23.7,28.2,28.6,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76110.26308,6.337109912,1228,140,350,100
2020/10/28 12:00,20.4,16,16.9,27.7,18.1,0,1,1,0,1,29.2,28.2,25,27.5,29.6,17,17,17,17,17,-30,678,1579,-30,48,1092,752,752,412,1160,350,350,100,100,100,21.52052632,27.61947368,1.270978422,59780,4.98625,18,20.75,21.55,22.9,23.1,22.8,20.43,21.6,25.2,19.2,22.9,21.27,21.87,20.17,19.4,24,22.4,20.3,21.05,24.75,27.8,27.27,31.07,24.45,29.9,27,29.8,28.4,27,23.27,32.07,30.03,27.8,25.6,23.8,28.33,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75979.09004,6.33705638,1228,140,350,100
2020/10/28 12:06,20.2,16,17.2,27.7,17.7,0,1,1,0,1,29.3,28.4,24,27.6,29.7,17,17,17,17,17,-31,679,1580,-31,49,1092,752,752,412,1160,350,350,100,100,100,21.54894737,27.67263158,1.275200463,59740,4.98,18.1,20.75,21.45,22.9,23.1,23,20.57,21.6,25.2,19.2,22.93,21.33,21.87,20.13,19.4,24.1,22.35,20.3,21.15,24.8,27.87,27.3,31.13,24.55,30.1,27,29.8,28.4,27.2,23.27,32.13,30.13,27.8,25.6,23.8,28.33,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76180.47564,6.339981903,1228,140,350,100
2020/10/28 12:11,20.2,16,16.9,27.7,17.9,0,1,1,0,1,29.3,28.4,24.3,27.5,29.6,17,17,17,17,17,-32,680,1581,-32,50,1092,752,752,412,1160,350,350,100,100,100,21.48578947,27.62105263,1.277809022,59790,4.980416667,18.1,20.65,21.35,22.9,23.1,23,20.5,21.6,25.2,19.1,22.9,21.23,21.8,19.9,19.1,24.1,22.35,20.3,21.05,24.75,27.7,27.17,30.93,24.55,29.9,26.87,29.8,28.4,27.2,23.27,32.03,30.03,27.73,25.6,23.8,28.3,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76400.20144,6.357528212,1228,140,350,100
2020/10/28 12:17,20.2,16.2,17,27.7,17.9,0,1,1,0,1,29.3,28.3,23.9,27.6,29.6,17,17,17,17,17,-33,681,1582,-33,51,1092,752,752,412,1160,350,350,100,100,100,21.41894737,27.58210526,1.2777158,59780,4.982083333,17.9,20.65,21.25,22.83,23.03,22.8,20.4,21.6,25.2,19.1,22.83,21.1,21.8,19.97,19.1,23.9,22.35,20.2,20.95,24.65,27.7,27.23,30.97,24.45,29.9,26.97,29.8,28.4,27,23.33,31.93,30.03,27.67,25.5,23.7,28.33,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76381.8505,6.365918831,1228,140,350,100
