Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/29 2:44,19,18.8,19.9,21.3,16.2,1,1,1,1,1,27.7,28.5,25.4,29.4,29.5,20,20,20,20,20,155,839,1740,155,209,1092,752,752,412,1160,350,350,100,100,100,21.36947368,27.64631579,1.239402374,62630,5.2125,19.75,20.45,20.75,20.1,21.9,21.8,21.23,21.6,26.8,20,24.07,21.17,20.8,18.6,18,23.6,22.45,21.3,21.65,26.45,27.5,26.3,28.77,23,29,26.6,29.8,29.5,28.2,24.43,31.83,30.6,26.03,25.4,24.4,28.3,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77623.7707,6.554337403,1228,140,350,100
2020/10/29 2:49,20,19.4,20.4,21.6,20.5,1,1,1,1,1,29.2,28.7,26.4,30,29.8,20,20,20,20,20,156,840,1741,156,210,1092,752,752,412,1160,350,350,100,100,100,21.93210526,28.04947368,1.234785002,62530,5.215,20.35,21.25,21.4,21.1,22.27,22,21.53,21.6,27.2,20.9,24.2,21.63,21.3,19.93,19.9,23.7,22.8,21.7,21.95,26.85,28.03,26.83,29.27,23.25,29.4,26.87,30.2,29.5,28.8,24.5,32.33,30.97,26.6,26.4,24.6,28.57,31.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77211.1062,6.451453204,1228,140,350,100
2020/10/29 2:54,19.6,19.4,20.2,21.4,20.9,1,1,1,1,1,29.5,28.9,26.1,29.1,29.9,20,20,20,20,20,157,841,1742,157,211,1092,752,752,412,1160,350,350,100,100,100,22.22578947,28.16,1.232495874,62640,5.215416667,20.65,21.6,21.7,21.33,22.4,22.1,21.7,21.6,27.2,21.2,24.23,22.03,21.73,21.07,21.1,23.9,22.9,21.8,22.05,27.1,28.23,26.93,29.37,23.45,29.3,27.07,30.3,29.6,28.6,24.53,32.43,31.3,27.33,26.2,24.6,28.6,31.5,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77203.54154,6.433943656,1228,140,350,100
2020/10/29 3:00,19.8,19.5,20.3,21.6,21.4,1,1,1,1,1,29.8,28.7,26.7,29.1,30.2,20,20,20,20,20,158,842,1743,158,212,1092,752,752,412,1160,350,350,100,100,100,22.40842105,28.29052632,1.234193657,62590,5.217916667,20.9,21.85,21.8,21.5,22.53,22.3,21.8,21.6,27.4,21.4,24.3,22.13,22,21.5,21.6,23.9,23.05,22,22.2,27.3,28.37,27.27,29.43,23.45,29.4,27.07,30.4,29.8,28.9,24.53,32.73,31.47,27.7,26.4,24.6,28.73,31.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77248.18102,6.43548844,1228,140,350,100
2020/10/29 3:05,19.6,19.4,20.3,18.1,21.8,1,1,1,1,1,29.8,29.1,27.7,28.7,30.2,20,20,20,20,20,159,843,1744,159,213,1092,752,752,412,1160,350,350,100,100,100,22.41842105,28.32421053,1.265775464,62430,5.209166667,21.05,21.95,22.05,21.63,22.27,21.8,21.2,21.6,27.4,21.7,24.07,22.33,22.2,21.9,22.1,23.7,23.05,21.8,22.15,27.55,28.53,27.37,29.5,23.15,29.2,26.93,30.1,29.9,29,24.57,32.73,31.63,28.1,26.6,24.6,28.7,31.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79022.3622,6.511272634,1228,140,350,100
2020/10/29 3:11,19.2,19.1,19.8,17.3,21.3,1,1,1,1,1,29.2,28.7,25.9,28.7,29.8,20,20,20,20,20,160,844,1745,160,214,1092,752,752,412,1160,350,350,100,100,100,21.90105263,27.74157895,1.240749663,61400,5.159583333,20.8,21.7,21.65,21.23,21.33,20.5,19.87,21.6,27,21.4,23.23,22.03,21.9,21.83,21.9,23,22.35,21.2,21.6,27.25,28.23,27.07,29.2,22.4,27.9,25.7,28.9,29.6,28.6,23.8,32.4,31.27,28.17,26.2,23.7,28.03,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76182.02928,6.466849645,1228,140,350,100
2020/10/29 3:16,19.4,19.5,20,20.9,22.4,1,1,1,1,1,29.7,28.6,26.5,28.6,29.9,20,20,20,20,20,161,845,1746,161,215,1092,752,752,412,1160,350,350,100,100,100,22.21263158,28.00157895,1.247150722,61240,5.11,20.9,21.7,21.75,21.4,21.97,21.6,21.37,21.6,27,21.4,23.8,22,22,22,22.1,23.4,22.6,21.5,21.95,27.2,28.3,27.13,29.23,23,28.7,26.43,29.6,29.5,28.6,24.23,32.33,31.27,28.17,26.4,24.2,28.27,31.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76375.5102,6.356564145,1228,140,350,100
2020/10/29 3:22,19.4,19.4,20,20.5,23.5,1,1,1,1,1,29.5,28.3,26.3,28.5,29.8,20,20,20,20,20,162,846,1747,162,216,1092,752,752,412,1160,350,350,100,100,100,22.24052632,27.99315789,1.259118899,61240,5.103333333,21.05,21.65,21.85,21.4,21.87,21.8,21.3,21.6,26.8,21.5,23.93,22,21.87,22,22,23.6,22.7,21.7,21.95,27.15,28.23,27.03,29.2,23,29,26.57,29.8,29.5,28.6,24.23,32.37,31.2,28.03,26.4,24.2,28.13,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77108.44138,6.395164649,1228,140,350,100
2020/10/29 3:27,19,19.1,19.8,20.7,17,1,1,1,1,1,29,28.4,26.2,28.6,29.4,20,20,20,20,20,163,847,1748,163,217,1092,752,752,412,1160,350,350,100,100,100,21.91105263,27.75947368,1.25290292,61190,5.10125,20.75,21.3,21.6,20.93,21.47,21.6,21.13,21.6,26.4,21,24,21.8,21.6,21.33,20.6,23.4,22.55,21.5,21.75,26.85,27.9,26.77,28.83,22.75,28.6,26.43,29.6,29.5,28.4,24.3,31.9,30.7,27.77,26.2,23.8,28.03,31,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76665.12968,6.407232127,1228,140,350,100
2020/10/29 3:33,19.2,19.4,19.8,20.9,22.6,1,1,1,1,1,29,28.2,26.2,28.9,29.5,20,20,20,20,20,164,848,1749,164,218,1092,752,752,412,1160,350,350,100,100,100,22.17684211,27.81157895,1.272907162,61080,5.094583333,20.95,21.75,21.65,21.13,21.53,21.6,21.17,21.6,26.4,21.4,24.1,21.87,21.73,22.13,22.6,23.6,22.6,21.7,21.85,27,28.17,26.9,28.83,22.85,28.6,26.43,29.6,29.5,28.4,24.37,32.17,30.97,27.6,26,23.8,28.1,31,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77749.16944,6.43392913,1228,140,350,100
2020/10/29 3:38,18.7,19.1,19.5,21.2,17.4,1,1,1,1,1,28.5,28.3,25.5,29,29.4,20,20,20,20,20,165,849,1750,165,219,1092,752,752,412,1160,350,350,100,100,100,21.63894737,27.58368421,1.239741414,61140,5.0925,20.3,20.95,21.15,20.43,21.7,21.6,21.2,21.6,26.4,20.5,24,21.47,21.17,20.17,19.4,23.4,22.55,21.5,21.65,26.5,27.7,26.3,28.57,22.85,28.6,26.3,29.6,29.2,28.2,24.3,31.73,30.57,27,25.8,24,28.1,30.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75797.79004,6.397789978,1228,140,350,100
2020/10/29 3:44,19.9,19,19.6,21.2,20.8,1,1,1,1,1,29,28,26.5,28.5,29.5,20,20,20,20,20,166,850,1751,166,220,1092,752,752,412,1160,350,350,100,100,100,22.13210526,27.80210526,1.264365752,61450,5.107916667,20.85,21.7,21.75,21.4,21.83,21.6,21.27,21.6,26.6,21.2,24,21.77,21.57,21.77,22.1,23.6,22.7,21.5,21.7,26.9,28.17,27,29,22.85,28.7,26.43,29.8,29.2,28.4,24.23,32.13,30.7,27.53,26,24.2,28.1,30.9,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77695.27546,6.395544396,1228,140,350,100
2020/10/29 3:49,19.8,19.2,19.9,20.7,21.3,1,1,1,1,1,29.2,28.2,26.1,28.4,29.6,20,20,20,20,20,167,851,1752,167,221,1092,752,752,412,1160,350,350,100,100,100,21.99105263,27.77263158,1.258708739,61240,5.112083333,20.75,21.4,21.65,21.33,21.9,21.8,21.27,21.6,26.5,21,23.97,21.63,21.43,21.1,21.1,23.6,22.6,21.5,21.7,26.9,27.97,26.9,29.07,22.95,28.7,26.53,29.8,29.2,28.4,24.23,32,30.73,27.33,25.8,24.2,28.1,30.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77083.32316,6.449108276,1228,140,350,100
2020/10/29 3:55,19.6,19.1,19.6,20.8,20.3,1,1,1,1,1,29,28,26.8,28.5,29.6,20,20,20,20,20,168,852,1753,168,222,1092,752,752,412,1160,350,350,100,100,100,21.89210526,27.71631579,1.246286253,61450,5.112083333,20.75,21.35,21.7,21.27,21.43,21.6,21.13,21.6,26.2,21,23.97,21.57,21.33,21,20.9,23.4,22.55,21.5,21.7,26.9,28.03,27,29.13,22.75,28.6,26.43,29.6,29.2,28.4,24.37,32,30.63,27.2,25.8,23.8,28,30.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76584.29022,6.402817224,1228,140,350,100
2020/10/29 4:00,19.8,19.2,19.6,20.9,19.9,1,1,1,1,1,28.9,28.2,26.4,29,29.5,20,20,20,20,20,169,853,1754,169,223,1092,752,752,412,1160,350,350,100,100,100,21.91210526,27.71947368,1.24650232,61400,5.11875,20.75,21.3,21.65,21.3,21.47,21.7,21.2,21.6,26.3,21,24.03,21.57,21.33,20.93,20.7,23.6,22.6,21.6,21.7,26.9,27.97,26.93,29.13,22.8,28.6,26.37,29.6,29.2,28.4,24.37,31.83,30.67,27.2,25.8,23.8,28.1,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76535.24244,6.379980528,1228,140,350,100
2020/10/29 4:06,19.6,19.1,19.8,20.9,20,1,1,1,1,1,28.6,28.3,25.9,28.7,29.6,20,20,20,20,20,170,854,1755,170,224,1092,752,752,412,1160,350,350,100,100,100,21.87736842,27.72631579,1.244314381,61610,5.125416667,20.75,21.25,21.65,21.3,21.5,21.6,21.2,21.6,26,21,24.1,21.57,21.3,20.8,20.7,23.6,22.55,21.5,21.7,26.9,27.97,27,29.13,22.8,28.6,26.37,29.8,29.2,28.4,24.37,31.83,30.63,27.2,25.8,23.8,28.1,30.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76662.20904,6.383227145,1228,140,350,100
2020/10/29 4:11,19.6,19.1,19.8,20.9,19.9,1,1,1,1,1,29,28.1,25.7,28.4,29.6,20,20,20,20,20,171,855,1756,171,225,1092,752,752,412,1160,350,350,100,100,100,21.87421053,27.69842105,1.248007182,61410,5.125833333,20.65,21.25,21.65,21.27,21.5,21.8,21.23,21.6,26,20.9,24.17,21.57,21.27,20.8,20.6,23.6,22.55,21.5,21.7,26.9,27.97,26.9,29.07,22.8,28.6,26.37,29.7,29.2,28.4,24.43,31.9,30.67,27.13,25.6,23.7,28,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76640.12104,6.387597087,1228,140,350,100
2020/10/29 4:16,19.6,19.1,19.6,21,20,1,1,1,1,1,28.9,28.2,26.7,28.5,29.6,20,20,20,20,20,172,856,1757,172,226,1092,752,752,412,1160,350,350,100,100,100,21.86578947,27.69578947,1.244629089,61550,5.123333333,20.65,21.25,21.6,21.23,21.5,21.6,21.23,21.6,26.2,20.9,24.1,21.57,21.27,20.8,20.6,23.6,22.55,21.5,21.7,26.85,27.97,26.93,29.07,22.75,28.6,26.37,29.8,29.2,28.4,24.43,31.83,30.63,27.13,25.6,23.7,28.03,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76606.92044,6.385293395,1228,140,350,100
2020/10/29 4:22,19.6,19,19.8,21,19.9,1,1,1,1,1,28.5,27.9,26.7,28.2,29.5,20,20,20,20,20,173,857,1758,173,227,1092,752,752,412,1160,350,350,100,100,100,21.84736842,27.67052632,1.246799738,61720,5.13625,20.65,21.25,21.65,21.23,21.4,21.6,21.13,21.6,26,20.9,24.1,21.57,21.27,20.8,20.6,23.6,22.55,21.5,21.7,26.75,27.97,26.9,29.07,22.75,28.6,26.37,29.6,29.2,28.4,24.37,31.97,30.63,27.13,25.6,23.7,28.03,30.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76952.47982,6.398308344,1228,140,350,100
2020/10/29 4:28,19.5,19.1,19.6,21,20,1,1,1,1,1,28.6,28.2,26.4,28.5,29.5,20,20,20,20,20,174,858,1759,174,228,1092,752,752,412,1160,350,350,100,100,100,21.83263158,27.63210526,1.245166918,61460,5.1325,20.55,21.2,21.6,21.2,21.37,21.6,21.1,21.6,26.2,20.9,24.17,21.5,21.2,20.73,20.6,23.6,22.55,21.5,21.65,26.75,27.97,26.9,29,22.75,28.6,26.37,29.6,29.2,28.2,24.37,31.77,30.57,27.13,25.4,23.7,27.9,30.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76527.95876,6.395018274,1228,140,350,100
2020/10/29 4:33,19.8,17.6,19.5,20.9,19.9,1,1,1,1,1,28.7,27.9,26.8,28.9,29.5,20,20,20,20,20,175,859,1760,175,229,1092,752,752,412,1160,350,350,100,100,100,21.79894737,27.63736842,1.268703284,61340,5.116666667,20.65,21.2,21.6,21.23,21.37,21.6,21.1,21.6,26,20.9,23.93,21.5,21.23,20.77,20.6,23.6,22.45,21.3,21.55,26.75,27.97,26.9,29.1,22.75,28.5,26.37,29.6,29.2,28.4,24.37,31.77,30.63,27.13,25.4,23.7,27.97,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77822.25944,6.431259092,1228,140,350,100
2020/10/29 4:38,19.5,15.6,19.6,20.7,19.6,1,1,1,1,1,28.9,27.7,26,28.5,29.3,20,20,20,20,20,176,860,1761,176,230,1092,752,752,412,1160,350,350,100,100,100,21.50368421,27.42421053,1.246282985,61340,5.111666667,20.2,21.15,21.5,21.13,20.8,21,20.67,21.6,25.2,20.9,24.17,21.57,21.2,20.83,20.6,23,21.85,20.3,20.9,26.4,27.9,26.83,29.07,22.3,27.9,25.93,29.2,29,28.4,24.23,32.03,30.7,27.13,25.6,23.4,27.37,29.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76446.9983,6.427885739,1228,140,350,100
2020/10/29 4:44,19.6,20.2,20,20.9,20,1,1,1,1,1,28.9,28.1,26.1,28.9,29.6,20,20,20,20,20,177,861,1762,177,231,1092,752,752,412,1160,350,350,100,100,100,21.82842105,27.78789474,1.224744163,61240,5.1075,20.75,21.5,21.65,21.3,21.27,21.5,21.1,21.6,25.2,21,24.23,21.87,21.5,20.87,20.7,23,22.35,21.3,22.05,26.8,28.1,26.93,29.13,22.7,28.6,26.17,29.6,28.8,28.9,24.37,32.27,31,27.1,25.6,24,27.97,31,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75003.33256,6.310430452,1228,140,350,100
2020/10/29 4:49,19.8,20.5,15.2,21,20.2,1,1,1,1,1,29.2,28.5,26.2,29.3,29.7,20,20,20,20,20,178,862,1763,178,232,1092,752,752,412,1160,350,350,100,100,100,22.00157895,27.82947368,1.254362148,61300,5.105833333,21.05,21.8,21.75,21.4,21.37,21.6,21.27,21.6,25.8,21,24.27,21.97,21.57,21.03,20.9,23,22.65,21.5,22.5,26.95,28.37,27.23,29.3,22.75,28.6,26.43,29.8,28.8,28.4,24.6,32.27,31.03,27.13,25.6,23.7,28.17,30.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76892.3997,6.328988844,1228,140,350,100
2020/10/29 4:55,19.8,21.3,20.3,21.3,20.3,1,1,1,1,1,29.2,28.7,26.8,29.5,29.9,20,20,20,20,20,179,863,1764,179,233,1092,752,752,412,1160,350,350,100,100,100,22.24578947,28.07631579,1.205718159,61400,5.1125,21.3,21.85,22.05,21.73,21.7,22,21.37,21.6,26.4,21.2,24.67,22.23,21.67,21.2,21.1,23.2,22.9,21.8,22.7,27.2,28.63,27.53,29.73,23,29,26.67,30.1,29,29,24.63,32.33,31.2,27.3,26,24,28.4,31,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74031.09494,6.288478943,1228,140,350,100
2020/10/29 5:00,19.9,22.1,23.7,21.9,20.5,1,1,1,1,1,29.8,29.3,27.1,29.9,30.3,20,20,20,20,20,180,864,1765,180,234,1092,752,752,412,1160,350,350,100,100,100,22.80105263,28.66894737,1.218145018,61130,5.105416667,21.9,22.15,22.15,21.87,22.5,22.8,22.17,21.6,26.8,22,25.1,23.17,22.43,21.43,21.2,23.7,23.7,22.9,23.65,27.75,29.03,27.73,29.97,23.7,29.6,27.27,30.8,29.2,30.3,25.07,32.93,31.77,27.53,26.4,24.8,29.13,32.2,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74465.20496,6.187345829,1228,140,350,100
2020/10/29 5:06,19.8,22.2,20.4,21.7,20.4,1,1,1,1,1,29.3,29.4,26.6,30.6,30.2,20,20,20,20,20,181,865,1766,181,235,1092,752,752,412,1160,350,350,100,100,100,22.83263158,28.67105263,1.239386521,61230,5.098333333,22,22.1,22.1,21.63,22.77,22.7,22.3,21.6,27,22,24.87,22.93,22.2,21.37,21.2,24.3,24.05,23,23.7,27.85,28.87,27.6,29.57,23.8,29.6,27.33,30.8,29.6,29.9,24.97,32.97,31.83,27.5,26.4,24.9,29.23,32.4,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75887.63666,6.264701734,1228,140,350,100
2020/10/29 5:11,19.6,20.3,21.4,21.4,20.3,1,1,1,1,1,28.9,29.1,25.6,29.8,29.9,20,20,20,20,20,182,866,1767,182,236,1092,752,752,412,1160,350,350,100,100,100,22.74315789,28.57315789,1.286509047,61240,5.102916667,21.7,22,21.95,21.4,22.8,22.5,22.3,21.6,26.8,22,24.6,22.87,22.47,21.23,21.1,24.3,24.05,23,23.45,27.95,28.57,27.23,29.23,23.65,29.2,27.23,31,29.9,29.7,24.8,32.67,31.73,27.33,26.6,24.8,29.07,32.4,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78785.81402,6.444727112,1228,140,350,100
2020/10/29 5:17,19.2,19.8,19.2,21.3,20,1,1,1,1,1,28.7,28.6,26.3,29.1,29.6,20,20,20,20,20,183,867,1768,183,237,1092,752,752,412,1160,350,350,100,100,100,22.10315789,28.03052632,1.269119856,61290,5.105416667,21,21.6,21.5,21.03,21.87,22,21.63,21.6,25.8,21,24.5,21.7,21.4,20.93,20.7,23.7,23.35,22.2,22.45,27.25,28.17,26.87,28.9,23.15,28.7,26.87,30.3,29.6,28.4,24.7,32.1,31.03,27.2,26.2,24,28.47,31.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77784.35598,6.523757083,1228,140,350,100
2020/10/29 5:22,19.2,20.2,19.4,21,19.9,1,1,1,1,1,28.9,28.3,26.6,28.5,29.4,20,20,20,20,20,184,868,1769,184,238,1092,752,752,412,1160,350,350,100,100,100,21.93631579,27.85631579,1.26118729,60810,5.0875,20.9,21.4,21.45,20.97,21.63,21.8,21.4,21.6,25.6,20.9,24.37,21.4,21.27,20.8,20.6,23.7,23.05,21.8,22.15,27.1,27.93,26.77,28.83,23,28.6,26.67,30.1,29.6,28.4,24.57,31.9,30.87,27.07,25.8,23.8,28.33,31.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76692.79912,6.436548129,1228,140,350,100
2020/10/29 5:28,19.4,20.3,19.2,21.2,19.9,1,1,1,1,1,28.4,28.5,26.2,28.5,29.4,20,20,20,20,20,185,869,1770,185,239,1092,752,752,412,1160,350,350,100,100,100,21.88947368,27.75210526,1.250845511,61080,5.07875,20.9,21.35,21.45,20.9,21.6,21.8,21.33,21.6,25.8,20.7,24.3,21.37,21.07,20.73,20.6,23.6,22.95,21.8,22.05,26.85,27.87,26.63,28.77,22.9,28.6,26.53,29.8,29.5,28.2,24.57,31.9,30.63,27.07,25.6,23.8,28.27,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76401.6438,6.378935122,1228,140,350,100
2020/10/29 5:33,19,19,19.2,21,19.8,1,1,1,1,1,28.7,28.3,26.3,28.9,29.3,20,20,20,20,20,186,870,1771,186,240,1092,752,752,412,1160,350,350,100,100,100,21.76736842,27.64736842,1.256013971,60700,5.074166667,20.45,21.2,21.25,20.8,21.43,21.6,21.23,21.6,26,20.7,24.13,21.3,21.07,20.67,20.4,23.6,22.7,21.7,21.75,26.65,27.67,26.57,28.7,22.75,28.6,26.43,29.8,29.5,28.2,24.57,31.67,30.6,26.93,25.6,23.8,28.13,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76240.04802,6.360070493,1228,140,350,100
2020/10/29 5:39,19.1,19,19.2,20.8,19.8,1,1,1,1,1,28.3,28,26.3,28.2,29.3,20,20,20,20,20,187,871,1772,187,241,1092,752,752,412,1160,350,350,100,100,100,21.69263158,27.53736842,1.251091944,60910,5.067083333,20.35,21.05,21.25,20.77,21.37,21.6,21.17,21.6,26,20.5,24.03,21.3,20.97,20.6,20.4,23.6,22.65,21.4,21.55,26.55,27.63,26.57,28.67,22.75,28.6,26.27,29.6,29.2,28,24.37,31.6,30.5,26.93,25.4,23.7,28.07,30.7,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76204.01034,6.351835765,1228,140,350,100
2020/10/29 5:44,19,19.8,19.6,20.8,19.6,1,1,1,1,1,28.4,28.1,25.7,28.9,29.3,20,20,20,20,20,188,872,1773,188,242,1092,752,752,412,1160,350,350,100,100,100,21.68210526,27.53,1.245806957,61080,5.082916667,20.4,20.95,21.15,20.67,21.37,21.6,21.1,21.6,26,20.5,24.03,21.27,21,20.57,20.4,23.6,22.55,21.5,21.7,26.55,27.57,26.4,28.5,22.75,28.6,26.3,29.6,29.2,28.3,24.37,31.7,30.4,26.7,25.4,23.7,28.03,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76093.88892,6.345745803,1228,140,350,100
2020/10/29 5:50,13.1,19.6,19.4,20.9,19.6,1,1,1,1,1,28.3,28.1,25.2,30.4,29,20,20,20,20,20,189,873,1774,189,243,1092,752,752,412,1160,350,350,100,100,100,21.54473684,27.47473684,1.266649426,60970,5.085416667,20,20.3,20.4,19.9,21.47,21.6,21.23,21.6,26.2,20.4,24.3,21.1,20.77,20.43,20.2,23.6,22.6,21.5,21.75,26.15,27.13,25.93,28.13,22.75,28.7,26.33,29.7,29.2,28.2,24.5,31.6,30.3,26.7,25.4,23.9,28.1,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77227.61552,6.388396018,1228,140,350,100
2020/10/29 5:55,17.4,19.6,19.9,21.2,20.2,1,1,1,1,1,28.4,28.1,26,30.3,29.1,20,20,20,20,20,190,874,1775,190,244,1092,752,752,412,1160,350,350,100,100,100,21.59894737,27.55421053,1.214675018,61030,5.083333333,19.8,20.25,20.4,19.63,22,21.8,21.27,21.6,26.8,20.4,24.2,20.97,20.83,20.43,20.4,23.6,22.65,21.5,21.85,26.2,27.3,25.9,28.23,23,28.7,26.5,29.8,29.2,28.4,24.43,31.7,30.2,26.77,25.2,24.2,28.3,30.8,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74131.61638,6.306634663,1228,140,350,100
2020/10/29 6:01,19.8,20.3,20.3,21.3,20.3,1,1,1,1,1,28.9,28.5,26.1,29.2,29.8,20,20,20,20,20,191,875,1776,191,245,1092,752,752,412,1160,350,350,100,100,100,22.27736842,28.08526316,1.221104492,61030,5.085833333,20.8,21.6,21.75,21.3,22.53,22.3,21.73,21.6,27.2,21.4,24.23,21.8,21.73,21.1,21.1,23.7,23.05,22,22.35,27.1,28.13,26.83,29.53,23.45,29.4,26.97,30.3,29.2,29,24.53,32.37,30.8,27.27,25.6,24.6,28.67,31,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74524.00712,6.193984313,1228,140,350,100
2020/10/29 6:06,20.2,19.5,20.3,21.4,20.3,1,1,1,1,1,29.1,28.6,26.6,29.4,29.9,20,20,20,20,20,192,876,1777,192,246,1092,752,752,412,1160,350,350,100,100,100,22.39578947,28.19736842,1.229570013,60540,5.065416667,20.9,21.85,22.15,21.67,22.57,22.3,21.8,21.6,27.4,21.4,24.23,22.03,21.9,21.27,21.1,23.9,23.15,22,22.3,27.25,28.47,27.4,29.93,23.5,29.4,27,30.3,29.5,29,24.53,32.47,31.03,27.4,25.6,24.6,28.57,31,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74438.1686,6.206757322,1228,140,350,100
2020/10/29 6:12,20.4,19.6,20.3,21.3,20.4,1,1,1,1,1,28.7,28.6,26.4,29.4,29.9,20,20,20,20,20,193,877,1778,193,247,1092,752,752,412,1160,350,350,100,100,100,22.44736842,28.25210526,1.228760666,60650,5.049583333,21.05,21.85,22.35,21.83,22.57,22.3,21.83,21.6,27.6,21.5,24.33,22.1,21.97,21.37,21.1,23.9,23.15,21.8,22.3,27.3,28.53,27.6,30.07,23.55,29.4,27.1,30.3,29.6,29,24.53,32.57,31.17,27.47,25.7,24.6,28.57,31,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74524.3344,6.206770958,1228,140,350,100
2020/10/29 6:17,20.8,19.8,20.4,21.3,20.4,1,1,1,1,1,29.2,28.9,26.3,29.4,30.2,20,20,20,20,20,194,878,1779,194,248,1092,752,752,412,1160,350,350,100,100,100,22.54368421,28.34473684,1.229443591,60260,5.037916667,21.05,22.05,22.55,22.03,22.67,22.3,21.93,21.6,27.6,21.7,24.43,22.27,22.1,21.5,21.2,23.9,23.15,22,22.3,27.45,28.73,27.73,30.2,23.65,29.5,27.1,30.3,29.6,29,24.63,32.63,31.13,27.47,25.8,24.8,28.73,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74086.2708,6.19210855,1228,140,350,100
2020/10/29 6:23,20.9,19.6,20.3,21.3,20.5,1,1,1,1,1,29.2,28.7,26.5,29.2,30.2,20,20,20,20,20,195,879,1780,195,249,1092,752,752,412,1160,350,350,100,100,100,22.63,28.42210526,1.230760119,60000,5.010833333,21.2,22.2,22.65,22.17,22.63,22.5,21.97,21.6,27.6,21.7,24.47,22.4,22.2,21.63,21.2,24.1,23.3,22,22.45,27.45,28.8,27.9,30.43,23.65,29.6,27.23,30.3,29.6,29,24.73,32.73,31.3,27.7,26,24.8,28.8,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73845.60716,6.163828248,1228,140,350,100
2020/10/29 6:28,21.2,19.5,20.3,21.3,20.5,1,1,1,1,1,29.3,29,27,29.4,30.3,20,20,20,20,20,196,880,1781,196,250,1092,752,752,412,1160,350,350,100,100,100,22.66736842,28.47,1.230032736,60060,5.0025,21.2,22.2,22.85,22.37,22.77,22.5,21.97,21.6,27.6,21.9,24.43,22.37,22.2,21.67,21.4,24.1,23.25,22,22.3,27.55,28.87,28,30.43,23.75,29.6,27.23,30.3,29.9,29,24.7,32.8,31.3,27.7,26,24.8,28.8,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73875.7661,6.155057219,1228,140,350,100
2020/10/29 6:34,22.4,19.6,20.4,21.3,20.7,1,1,1,1,1,29.6,29.1,27.4,29.5,30.5,20,20,20,20,20,197,881,1782,197,251,1092,752,752,412,1160,350,350,100,100,100,22.72894737,28.50157895,1.238709987,60000,5.0025,21.4,22.4,23.05,22.53,22.6,22.4,21.97,21.6,27.6,21.9,24.5,22.5,22.37,21.73,21.5,24.1,23.25,22,22.45,27.55,29,28.13,30.57,23.75,29.5,27.3,30.3,29.9,29.3,24.73,32.8,31.4,27.77,26,24.8,28.73,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74322.59924,6.174931889,1228,140,350,100
2020/10/29 6:39,20.4,19.4,20.2,21.3,20.4,1,1,1,1,1,29.2,28.5,26.7,29.4,30.3,20,20,20,20,20,198,882,1783,198,252,1092,752,752,412,1160,350,350,100,100,100,22.49210526,28.25684211,1.231207528,59780,4.990833333,21.2,22,22.65,22.27,22.03,22.1,21.7,21.6,27,21.7,24.6,22.37,22.13,21.5,21.2,24.1,23.15,21.8,22.25,27.4,28.73,27.83,30,23.35,29.1,27,30.1,29.6,29,24.77,32.47,31.33,27.63,26,24.4,28.57,31,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73601.58602,6.163507719,1228,140,350,100
2020/10/29 6:45,18.4,19.2,20,20.9,19.9,1,1,1,1,1,29.1,28.3,26.8,28.7,29.8,20,20,20,20,20,199,883,1784,199,253,1092,752,752,412,1160,350,350,100,100,100,22.28210526,28.04052632,1.263233834,59990,4.990416667,21.15,21.65,22.15,21.83,21.83,22,21.53,21.6,26.4,21.5,24.43,22.27,22,21.27,21.1,23.9,22.95,21.8,22,27.3,28.5,27.57,29.57,23.1,28.7,26.73,29.8,29.6,28.8,24.63,32.23,31.13,27.47,26,24.2,28.27,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75781.39772,6.224290989,1228,140,350,100
2020/10/29 6:50,19,19.1,19.5,21,14.7,1,1,1,1,1,27.9,28.3,25.6,29.3,29.5,20,20,20,20,20,200,884,1785,200,254,1092,752,752,412,1160,350,350,100,100,100,21.67052632,27.78105263,1.264999343,59900,4.995416667,20.3,20.85,21.15,20.67,22.13,21.8,21.47,21.6,26.6,20.5,24.33,21.67,21.3,19.07,18.4,23.7,22.8,21.5,21.9,26.65,27.7,26.73,28.93,23.2,29,26.67,29.8,29.6,28.4,24.53,31.9,30.83,26.47,25.6,24.4,28.2,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75773.46064,6.314785765,1228,140,350,100
2020/10/29 6:56,19.4,19.2,20,20.9,19.6,1,1,1,1,1,28.9,28.3,25.8,29.3,29.6,20,20,20,20,20,201,885,1786,201,255,1092,752,752,412,1160,350,350,100,100,100,21.8,27.77052632,1.230193808,59940,4.993333333,20.3,21.2,21.25,20.83,22.17,21.8,21.4,21.6,26.8,20.7,24.23,21.67,21.33,19.47,19.3,23.7,22.8,21.7,21.95,26.65,27.83,26.63,28.93,23.1,29,26.57,29.8,29.5,28.4,24.43,31.9,30.87,26.4,25.5,24.4,28.3,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73737.81684,6.229636562,1228,140,350,100
2020/10/29 7:01,19.5,19.4,20.2,20.8,20.2,1,1,1,1,1,29.4,28.6,26.8,28.9,29.7,20,20,20,20,20,202,886,1787,202,256,1092,752,752,412,1160,350,350,100,100,100,22.17473684,27.96315789,1.235066894,59740,4.986666667,20.8,21.6,21.7,21.47,22.4,22,21.6,21.6,27,21.2,24.23,21.97,21.8,20.7,20.7,23.7,22.9,21.8,22.15,27,28.13,26.9,29.23,23.25,29.2,26.8,29.8,29.5,28.6,24.5,32.23,31.03,27.17,25.8,24.4,28.43,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73782.89626,6.146696379,1228,140,350,100
2020/10/29 7:07,19.5,19.2,20,21,20.7,1,1,1,1,1,29.3,28.6,26,28.9,29.7,20,20,20,20,20,203,887,1788,203,257,1092,752,752,412,1160,350,350,100,100,100,22.25473684,27.98315789,1.238875252,59190,4.955416667,20.85,21.7,21.65,21.5,22.4,22.1,21.63,21.6,27,21.4,24.23,22.13,21.87,21.13,21.1,23.9,22.9,21.7,22.05,27.1,28.17,26.9,29.13,23.25,29.1,26.7,29.8,29.5,28.6,24.5,32.2,31.13,27.4,26,24.6,28.37,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73329.02618,6.129663435,1228,140,350,100
2020/10/29 7:12,19.2,19.2,20,17.7,20.9,1,1,1,1,1,29,28.4,26.5,28.7,29.7,20,20,20,20,20,204,888,1789,204,258,1092,752,752,412,1160,350,350,100,100,100,22.24105263,27.95631579,1.270660009,58980,4.92375,20.9,21.8,21.75,21.53,22.17,21.8,21.2,21.6,27,21.4,24,22.27,21.93,21.43,21.4,23.7,22.95,21.7,22.05,27.2,28.2,26.97,29.13,23.15,28.7,26.6,29.8,29.6,28.6,24.37,32.23,31.13,27.63,26.2,24.2,28.23,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74943.52734,6.178023063,1228,140,350,100
2020/10/29 7:17,19,19.6,19.6,17,21,1,1,1,1,1,28.5,28.3,26,28.4,29.6,20,20,20,20,20,205,889,1790,205,259,1092,752,752,412,1160,350,350,100,100,100,21.82210526,27.47210526,1.239742961,59360,4.930833333,20.85,21.7,21.6,21.37,21.3,20.3,19.67,21.6,26.6,21.3,23.2,22.03,21.87,21.53,21.6,22.8,22.35,21.2,21.75,27,28.1,26.77,29,22.4,27.5,25.43,28.5,29.2,28.4,23.7,31.93,30.9,27.77,26,23.5,27.7,30.2,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73591.14214,6.188944562,1228,140,350,100
2020/10/29 7:23,19.4,19.9,20,20.4,20.9,1,1,1,1,1,29.3,28.4,26.2,29,29.7,20,20,20,20,20,206,890,1791,206,260,1092,752,752,412,1160,350,350,100,100,100,22.24368421,27.81473684,1.231732726,59250,4.942083333,21.15,21.9,21.75,21.5,22.17,21.6,21.33,21.6,26.6,21.5,23.8,22.13,22.13,21.77,21.7,23.4,22.8,21.7,22.1,27.2,28.13,26.8,29.07,23.05,28.6,26.17,29.4,29,28.6,24.03,32.17,31.13,27.87,26,24.2,28.13,30.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72980.164,6.107137756,1228,140,350,100
2020/10/29 7:28,19.5,20,20.3,20.3,20.8,1,1,1,1,1,29.5,28.5,26.6,28.7,29.8,20,20,20,20,20,207,891,1792,207,261,1092,752,752,412,1160,350,350,100,100,100,22.37210526,27.95684211,1.233367004,59260,4.937916667,21.2,22,21.95,21.63,22.27,22,21.5,21.6,26.6,21.5,24,22.33,22.27,21.77,21.7,23.7,23,21.8,22.25,27.2,28.17,26.97,29.13,23.15,28.7,26.5,29.6,29.2,28.6,24.23,32.23,31.23,27.9,26.4,24.4,28.3,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73089.32868,6.086228862,1228,140,350,100
2020/10/29 7:34,19.4,19.9,20.2,20.5,21,1,1,1,1,1,29.5,28.6,26.3,29.2,29.9,20,20,20,20,20,208,892,1793,208,262,1092,752,752,412,1160,350,350,100,100,100,22.38631579,28.03157895,1.236429091,58770,4.917916667,21.2,22,21.9,21.6,22.33,22,21.47,21.6,26.8,21.5,24.07,22.33,22.27,21.67,21.7,23.7,23.05,21.8,22.35,27.25,28.23,26.97,29.13,23.25,29,26.57,29.8,29.2,28.7,24.37,32.4,31.2,27.9,26.4,24.4,28.3,31,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72664.9377,6.073094433,1228,140,350,100
2020/10/29 7:39,19.5,20.3,20.2,20.8,21.3,1,1,1,1,1,29.7,28.5,26.7,28.6,29.9,20,20,20,20,20,209,893,1794,209,263,1092,752,752,412,1160,350,350,100,100,100,22.51684211,28.13,1.238521231,58760,4.897083333,21.35,22.05,22.05,21.73,22.5,22.1,21.7,21.6,27,21.7,24.23,22.47,22.37,21.77,21.9,23.9,23.05,22,22.35,27.3,28.33,27.13,29.27,23.45,29,26.7,29.8,29.5,28.8,24.43,32.4,31.33,28.03,26.4,24.6,28.43,31,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72775.50754,6.060018552,1228,140,350,100
2020/10/29 7:45,19.5,19.2,19.9,20.8,20.2,1,1,1,1,1,29.4,28.4,26.3,28.9,29.8,20,20,20,20,20,210,894,1795,210,264,1092,752,752,412,1160,350,350,100,100,100,22.51263158,28.07210526,1.262097928,58370,4.880416667,21.35,22.1,22.15,21.87,22.27,22,21.53,21.6,26.8,21.7,24.13,22.4,22.27,22.37,22.2,23.9,23.05,21.8,22.25,27.25,28.37,27.23,29.2,23.25,29,26.67,29.8,29.5,28.6,24.37,32.23,31.23,28.1,26.6,24.4,28.27,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73668.65608,6.101840151,1228,140,350,100
2020/10/29 7:50,19.5,19,19.9,20.9,21.9,1,1,1,1,1,29.1,28.4,26.6,28.7,29.7,20,20,20,20,20,211,895,1796,211,265,1092,752,752,412,1160,350,350,100,100,100,22.34631579,27.87263158,1.27728102,58380,4.864583333,21.25,21.85,22.05,21.7,21.8,21.8,21.4,21.6,26.4,21.7,24.07,22.17,22.07,22.27,22.4,23.6,22.8,21.7,21.95,27.1,28.27,27.1,29,23,28.6,26.57,29.6,29.5,28.4,24.3,32.07,31.03,27.9,26.4,24,28.07,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74567.66592,6.176513417,1228,140,350,100
2020/10/29 7:56,19.1,18.8,19.6,20.8,21.8,1,1,1,1,1,29,28,26,28.7,29.4,20,20,20,20,20,212,896,1797,212,266,1092,752,752,412,1160,350,350,100,100,100,21.92789474,27.62210526,1.251635625,58220,4.858333333,20.75,21.35,21.6,21.13,21.47,21.6,21.2,21.6,26.4,21,24.23,21.87,21.6,20.83,20.5,23.6,22.65,21.5,21.75,26.65,27.8,26.63,28.73,22.85,28.3,26.37,29.4,29.2,28.2,24.4,31.83,30.63,27.4,26.1,24,27.9,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72870.22608,6.1432455,1228,140,350,100
2020/10/29 8:01,18.8,19.6,19.6,20.7,17.3,1,1,1,1,1,28.5,28,26.2,28.7,29.4,20,20,20,20,20,213,897,1798,213,267,1092,752,752,412,1160,350,350,100,100,100,21.91684211,27.54,1.247737037,59950,4.92375,20.75,21.3,21.6,21.03,21.37,21.6,21.13,21.6,26,21,24.03,21.83,21.6,21.23,20.7,23.6,22.7,21.6,21.75,26.65,27.8,26.63,28.6,22.7,28.3,26.17,29.4,29.2,28.2,24.3,31.57,30.5,27.47,26,23.7,27.87,30.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74801.83538,6.153002561,1228,140,350,100
2020/10/29 8:07,19.4,19.8,20,20.8,22.4,1,1,1,1,1,28.9,28.2,26.2,28.4,29.4,20,20,20,20,20,214,898,1799,214,268,1092,752,752,412,1160,350,350,100,100,100,22.19052632,27.72842105,1.261613343,59670,4.984166667,21.05,21.7,21.65,21.27,21.87,21.8,21.23,21.6,26.4,21.4,24,21.87,21.73,21.8,22.1,23.6,22.8,21.8,21.95,27,28.03,26.73,28.77,22.85,28.7,26.3,29.6,29.2,28.4,24.3,31.93,30.7,27.4,26,24,28.03,30.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75280.46818,6.253429315,1228,140,350,100
2020/10/29 8:12,18.7,19.6,19.6,20.9,19.5,1,1,1,1,1,28.7,28.1,25.5,28.9,29.3,20,20,20,20,20,215,899,1800,215,269,1092,752,752,412,1160,350,350,100,100,100,21.80105263,27.59105263,1.234979755,59150,4.950833333,20.55,21.1,21.25,20.7,21.5,21.8,21.27,21.6,26.2,20.8,24.27,21.73,21.4,20.4,19.7,23.6,22.7,21.7,21.95,26.55,27.67,26.37,28.6,22.9,28.6,26.3,29.6,29.2,28.2,24.37,31.67,30.57,27,25.8,24,28.03,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73049.05248,6.180396694,1228,140,350,100
2020/10/29 8:18,19,19.6,19.8,20.8,19,1,1,1,1,1,28.7,28.1,26.4,28.6,29.3,20,20,20,20,20,216,900,1801,216,270,1092,752,752,412,1160,350,350,100,100,100,22.11157895,27.64684211,1.268366512,59250,4.933333333,21.05,21.6,21.55,21.2,21.5,21.7,21.2,21.6,26,21.4,24.03,21.87,21.67,21.9,21.9,23.6,22.7,21.7,21.95,26.85,27.93,26.73,28.7,22.75,28.3,26.3,29.6,29.2,28.2,24.37,31.73,30.63,27.6,25.8,23.7,28.03,30.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75150.71586,6.174990348,1228,140,350,100
2020/10/29 8:23,19.1,19.8,19.8,20.9,22.9,1,1,1,1,1,28.7,28.2,26.6,28.6,29.5,20,20,20,20,20,217,901,1802,217,271,1092,752,752,412,1160,350,350,100,100,100,21.92210526,27.65157895,1.247338782,59480,4.947083333,20.8,21.35,21.45,20.93,21.5,21.8,21.27,21.6,26.2,21,24.17,21.7,21.4,20.8,20.6,23.6,22.7,21.7,21.95,26.75,27.83,26.57,28.7,22.9,28.6,26.3,29.6,29.1,28.4,24.5,31.83,30.57,27.07,25.8,23.8,28.03,30.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74191.71074,6.222601108,1228,140,350,100
2020/10/29 8:29,18.7,19.6,19.8,20.8,17.6,1,1,1,1,1,28.5,28.1,25.6,28.6,29.2,20,20,20,20,20,218,902,1803,218,272,1092,752,752,412,1160,350,350,100,100,100,21.85684211,27.56368421,1.239524842,58920,4.933333333,20.7,21.3,21.4,20.9,21.5,21.6,21.2,21.6,26,20.9,24.13,21.73,21.4,20.77,20.2,23.6,22.7,21.7,21.95,26.65,27.7,26.5,28.57,22.75,28.3,26.3,29.6,29,28.2,24.37,31.67,30.57,27.2,25.8,23.7,28.03,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73032.80368,6.134354768,1228,140,350,100
2020/10/29 8:34,19.1,19.6,19.8,20.7,20.2,1,1,1,1,1,28.9,28,26.1,28.5,29.3,20,20,20,20,20,219,903,1804,219,273,1092,752,752,412,1160,350,350,100,100,100,22.14421053,27.58947368,1.274099291,59030,4.914583333,21.05,21.65,21.65,21.27,21.5,21.6,21.2,21.6,26,21.4,24.03,21.87,21.67,22,22.2,23.6,22.8,21.7,21.95,26.75,27.93,26.73,28.7,22.75,28.3,26.27,29.4,29,28.2,24.37,31.83,30.57,27.47,25.8,23.7,27.9,30.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75210.08112,6.176786867,1228,140,350,100
2020/10/29 8:40,19.2,18.1,19.8,20.9,21.4,1,1,1,1,1,29,28.1,25.4,28.4,29.3,20,20,20,20,20,220,904,1805,220,274,1092,752,752,412,1160,350,350,100,100,100,21.81947368,27.47947368,1.255635878,59010,4.918333333,20.5,21.3,21.35,20.83,21.43,21.6,21.13,21.6,26.4,20.9,24.2,21.63,21.4,20.5,20.1,23.7,22.65,21.5,21.85,26.55,27.57,26.37,28.6,22.75,28.3,26.27,29.4,29,28.2,24.37,31.57,30.47,26.83,25.6,23.8,28.03,30.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74095.07314,6.221048094,1228,140,350,100
2020/10/29 8:45,19.1,15.2,19.6,20.3,18.1,1,1,1,1,1,28.3,27.7,25.6,28.3,29.3,20,20,20,20,20,221,905,1806,221,275,1092,752,752,412,1160,350,350,100,100,100,21.67578947,27.30315789,1.237864654,59940,4.95625,20.45,21.45,21.65,21.33,20.8,21,20.67,21.6,25.4,21,24.07,21.93,21.67,21.27,20.9,23.4,21.9,20.3,21.05,26.45,27.83,26.63,28.87,22.3,27.7,25.77,28.9,28.8,28.4,24.17,31.77,30.57,27.33,25.6,23.5,27.27,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74197.60736,6.178861687,1228,140,350,100
2020/10/29 8:51,19.9,20.2,20.2,20.3,20.7,1,1,1,1,1,29.1,28,26.3,28.1,29.4,20,20,20,20,20,222,906,1807,222,276,1092,752,752,412,1160,350,350,100,100,100,22.19789474,27.76421053,1.246923526,60220,5.006666667,21.25,22.05,22,21.73,21.6,21.5,21.1,21.6,25.2,21.7,24,22.03,22.07,22.33,22.2,23.2,22.55,21.5,22.15,26.9,28.3,27.03,29.13,22.65,28.6,26.1,29.2,28.8,28.8,24.17,32.1,30.97,27.73,25.8,24,27.87,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75089.73474,6.220305921,1228,140,350,100
2020/10/29 8:56,19.5,20.9,19.9,20.3,22.1,1,1,1,1,1,29,28.5,26.1,28.7,29.6,20,20,20,20,20,223,907,1808,223,277,1092,752,752,412,1160,350,350,100,100,100,22.13421053,27.91947368,1.226080721,59840,5.0025,21.2,21.85,21.65,21.3,22.2,22,21.43,21.6,25.6,21.4,24,22.17,21.97,20.73,20.2,23.5,22.9,22,22.85,27.05,28.3,26.93,29.13,23.1,29,26.43,29.7,28.8,29,24.27,32.27,31.13,27.13,25.8,24.2,28.33,31,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73368.67034,6.185766878,1228,140,350,100
2020/10/29 9:02,19.5,20.7,15.3,20.4,18,1,1,1,1,1,28.7,28.2,26.2,29.1,29.4,20,20,20,20,20,224,908,1809,224,278,1092,752,752,412,1160,350,350,100,100,100,22.27210526,27.75894737,1.260007593,60000,4.993333333,21.7,22.4,22.1,21.73,21.37,21.5,21.13,21.6,26,21.5,23.93,22.03,21.8,22.23,21.7,23.4,22.75,21.7,22.6,27.2,28.57,27.33,29.27,22.75,28.3,26.3,29.6,29,27.8,24.33,32.07,30.8,27.67,26.2,23.6,28.03,30.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75600.45558,6.207046913,1228,140,350,100
2020/10/29 9:07,19.9,21.7,22.1,21.3,22.7,1,1,1,1,1,29.7,28.7,27,30.2,30.3,20,20,20,20,20,225,909,1810,225,279,1092,752,752,412,1160,350,350,100,100,100,22.40526316,28.17315789,1.202668498,59620,4.984166667,21.55,22.15,22.05,21.67,21.97,22.1,21.53,21.6,26.6,21.7,24.8,22.6,22.13,20.9,20.4,23.6,23.1,22.2,23.05,27.3,28.7,27.4,29.53,23.3,29,26.73,30.1,29,29.3,24.7,32.4,31.2,27.33,26.4,24.4,28.5,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71703.09586,6.137647977,1228,140,350,100
2020/10/29 9:13,19.5,21.8,22.2,21.2,18.5,1,1,1,1,1,29.3,29,27,29.8,29.9,20,20,20,20,20,226,910,1811,226,280,1092,752,752,412,1160,350,350,100,100,100,22.94263158,28.57052632,1.241243827,59200,4.950833333,22.15,22.4,22.25,21.77,22.67,22.8,22.17,21.6,26.6,22.4,24.87,23.43,22.8,21.9,21.4,23.9,23.9,23,23.9,27.65,28.87,27.47,29.43,23.65,29.4,27.07,30.5,29.2,30.1,24.87,32.87,31.7,27.73,26.6,24.8,29.03,32.2,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73481.63458,6.049363768,1228,140,350,100
2020/10/29 9:18,19.6,22.4,22.9,21.6,20.3,1,1,1,1,1,29.1,29.1,27.1,29.8,29.9,20,20,20,20,20,227,911,1812,227,281,1092,752,752,412,1160,350,350,100,100,100,22.98789474,28.57315789,1.273221825,59140,4.930833333,22.2,22.5,22.25,21.77,22.6,22.8,22.27,21.6,26.8,22.3,24.87,23.03,22.53,22,21.9,24.1,24.15,23.2,23.9,27.85,28.93,27.5,29.37,23.8,29.4,27.23,30.5,29.5,29.7,24.9,32.87,31.6,27.77,26.6,24.6,29.07,32.2,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75298.33876,6.199165556,1228,140,350,100
2020/10/29 9:24,19.1,21.2,20.3,21.3,21.8,1,1,1,1,1,29.2,28.9,26.8,30.2,29.7,20,20,20,20,20,228,912,1813,228,282,1092,752,752,412,1160,350,350,100,100,100,22.50789474,28.25684211,1.248682516,59040,4.924166667,21.55,21.85,21.7,21.07,22.43,22.5,22.03,21.6,26.8,21.5,24.73,22.47,22,20.67,20.4,24.1,23.9,22.9,23.45,27.45,28.2,26.87,29,23.65,29,27.03,30.3,29.6,28.8,24.83,32.47,31.17,27.07,26.6,24.8,28.97,31.7,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73722.21574,6.209189771,1228,140,350,100
2020/10/29 9:29,19,20.3,20.2,21.2,17.6,1,1,1,1,1,28.7,28.5,26.1,29.4,29.5,20,20,20,20,20,229,913,1814,229,283,1092,752,752,412,1160,350,350,100,100,100,22.34736842,28.03157895,1.264864669,58970,4.917083333,21.3,21.7,21.75,21.1,21.97,22.1,21.7,21.6,26.6,21.5,24.37,22.27,21.87,21.47,21.1,23.9,23.45,22.3,22.55,27.2,28.23,26.87,28.83,23.3,28.7,26.8,30.1,29.6,28.8,24.63,32.03,30.87,27.37,26.4,24.2,28.5,31.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74589.06952,6.179636886,1228,140,350,100
2020/10/29 9:35,19.4,20.4,20,21.3,22.8,1,1,1,1,1,29.1,28.6,26.7,29.1,29.7,20,20,20,20,20,230,914,1815,230,284,1092,752,752,412,1160,350,350,100,100,100,22.27368421,27.97736842,1.255521176,58930,4.9125,21.2,21.7,21.55,21.07,21.97,22.1,21.73,21.6,26.7,21.4,24.67,22.13,21.73,20.9,20.8,23.9,23.3,22.2,22.55,27.1,28,26.67,28.87,23.3,29,26.8,30.1,29.5,28.8,24.77,32.13,30.97,27.13,26,24,28.43,31.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73987.86288,6.190705517,1228,140,350,100
2020/10/29 9:40,19,19.5,19.8,21,19.9,1,1,1,1,1,28.7,28.4,25.9,29.2,29.4,20,20,20,20,20,231,915,1816,231,285,1092,752,752,412,1160,350,350,100,100,100,22.11368421,27.78894737,1.24367604,58870,4.908333333,21,21.35,21.6,21.1,21.83,22,21.47,21.6,26.5,21,24.43,22,21.6,20.93,20.6,23.7,23.15,22,22.3,26.75,27.87,26.63,28.7,23.1,28.6,26.57,29.8,29.5,28.4,24.63,31.9,30.7,27.3,25.8,24,28.27,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73215.20848,6.133461307,1228,140,350,100
2020/10/29 9:46,18.8,19.1,19.8,20.8,18.4,1,1,1,1,1,28.5,27.9,25.9,28.9,29.3,20,20,20,20,20,232,916,1817,232,286,1092,752,752,412,1160,350,350,100,100,100,21.94684211,27.60684211,1.25441771,58600,4.894583333,20.65,21.2,21.5,21.1,21.53,21.6,21.33,21.6,26.4,20.9,24.1,21.8,21.5,21.13,20.7,23.7,22.8,21.7,21.75,26.65,27.73,26.63,28.6,22.8,28.3,26.3,29.6,29.2,28.4,24.47,31.67,30.57,27.27,25.8,23.8,27.97,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73508.87782,6.113503596,1228,140,350,100
