Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/29 9:51,19,19.5,19.6,20.5,19.6,1,1,1,1,1,28.9,28,26.5,28.7,29.2,20,20,20,20,20,233,917,1818,233,287,1092,752,752,412,1160,350,350,100,100,100,22.06842105,27.59631579,1.272782677,58480,4.878333333,20.9,21.45,21.6,21.23,21.5,21.6,21.27,21.6,26.2,21.2,24.17,21.8,21.6,21.53,21.6,23.7,22.8,21.7,21.85,26.65,27.8,26.6,28.7,22.75,28.3,26.3,29.6,29.2,28.3,24.37,31.73,30.6,27.33,25.8,23.7,27.93,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74432.33098,6.164217033,1228,140,350,100
2020/10/29 9:57,13.1,19.8,19.8,20.8,21.6,1,1,1,1,1,28.3,28.3,25.8,30.2,29,20,20,20,20,20,234,918,1819,234,288,1092,752,752,412,1160,350,350,100,100,100,21.73263158,27.49157895,1.265185043,58870,4.889583333,20.1,20.4,20.5,20.27,21.83,21.8,21.2,21.6,26.6,20.5,24.3,21.43,21.17,20.77,20.6,23.7,22.7,21.5,21.95,26.15,27.27,26,28.23,22.85,28.6,26.27,29.6,29.2,28.2,24.43,31.5,30.37,27.07,25.6,24.2,28.03,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74481.44348,6.204740602,1228,140,350,100
2020/10/29 10:02,17.9,17.6,19,20.7,18.3,1,1,1,1,1,28.2,28.1,25.3,29.1,28.7,19,19,19,19,19,235,919,1820,235,289,1092,752,752,412,1160,350,350,100,100,100,21.40421053,27.26789474,1.232001765,58120,4.874583333,19.4,20.25,20.4,19.7,21.9,21.5,21.07,21.6,26.8,20,23.87,21.03,20.73,20.33,19.6,23.4,22.45,21.2,21.45,25.9,26.97,25.53,27.93,22.85,28.3,26.2,29.4,29,28.4,24.1,31.37,29.9,26.57,26,24,27.8,29.9,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71603.94256,6.086891085,1228,140,350,100
2020/10/29 10:08,19.8,17.9,19.2,20.8,18,1,1,1,1,1,28.4,28.1,24.8,28.7,28.9,19,19,19,19,19,236,920,1821,236,290,1092,752,752,412,1160,350,350,100,100,100,21.76473684,27.33473684,1.26658008,58380,4.854166667,19.9,21.15,21.45,21.1,21.8,21.5,21,21.6,26.8,20.9,23.63,21.3,21.1,21.4,21.1,23.2,22.3,21,21.3,26.2,27.5,26.37,28.63,22.65,28.3,26.07,29.4,28.6,28.4,23.87,31.57,29.7,26.7,26.6,23.8,27.6,29.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73942.94506,6.064453651,1228,140,350,100
2020/10/29 10:13,20.4,17.6,19.2,20.5,22.1,1,1,1,1,1,28.6,28.2,25.8,28.4,29.1,19,19,19,19,19,237,921,1822,237,291,1092,752,752,412,1160,350,350,100,100,100,21.68052632,27.39842105,1.250098083,58160,4.855833333,19.9,21.1,21.5,21.4,21.8,21.5,21.07,21.6,26.8,20.7,23.67,21.33,21.13,20.53,20.2,23.2,22.2,21,21.3,26.1,27.57,26.5,29.07,22.8,28.3,26.2,29.4,28.4,28.4,23.93,31.67,29.83,26.4,27,24,27.67,29.8,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72705.70448,6.110360398,1228,140,350,100
2020/10/29 10:19,20.2,17.4,19.1,20.7,16.8,1,1,1,1,1,28.4,28.1,24.8,28.6,29.1,19,19,19,19,19,238,922,1823,238,292,1092,752,752,412,1160,350,350,100,100,100,21.64315789,27.30210526,1.254479491,58280,4.851666667,19.85,21.1,21.6,21.33,21.63,21.4,20.97,21.6,26.8,20.7,23.47,21.37,21.07,20.93,20.1,23.2,22.2,20.8,21.1,26,27.57,26.57,28.97,22.6,28.3,26.07,29.3,28.4,28.2,23.8,31.43,29.63,26.63,27,23.8,27.47,29.7,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73111.06476,6.075698718,1228,140,350,100
2020/10/29 10:24,20.9,17.9,19.1,20.9,21.6,1,1,1,1,1,28.6,28.3,25,28,29.1,19,19,19,19,19,239,923,1824,239,293,1092,752,752,412,1160,350,350,100,100,100,21.89526316,27.43052632,1.26643638,58340,4.859166667,20.2,21.4,21.85,21.73,21.7,21.5,21,21.6,26.8,21.2,23.5,21.53,21.47,21.53,21.6,23.2,22.2,20.8,21.2,26.3,27.83,26.9,29.23,22.65,28.3,26.07,29.2,28.4,28.4,23.8,31.77,29.87,26.73,27.2,23.8,27.53,29.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73883.89842,6.124790133,1228,140,350,100
2020/10/29 10:30,20.4,17.4,19.1,20.4,17.3,1,1,1,1,1,28.4,28,25.7,28.1,29,19,19,19,19,19,240,924,1825,240,294,1092,752,752,412,1160,350,350,100,100,100,21.45789474,27.29157895,1.238567348,58430,4.865416667,19.6,20.85,21.6,21.3,21.57,21.3,20.93,21.6,26.6,20.4,23.5,21.3,20.97,20.13,19.1,23,22.05,20.8,21.1,25.9,27.53,26.57,29.13,22.65,28.3,26.07,29.3,28.4,28.2,23.73,31.43,29.6,26.43,27,23.8,27.53,29.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72369.49012,6.093891189,1228,140,350,100
2020/10/29 10:36,20.8,17.4,19.1,20.5,18.5,1,1,1,1,1,28.2,27.7,25.3,28.3,29.3,19,19,19,19,19,241,925,1826,241,295,1092,752,752,412,1160,350,350,100,100,100,21.82210526,27.31105263,1.302336021,58380,4.867083333,20.45,21.6,22.2,22.07,21.17,21.1,20.83,21.6,26.4,21.1,23.37,21.6,21.5,21.43,21.2,23,22.15,20.8,21.05,26.4,27.97,27.03,29.3,22.4,27.9,25.93,28.9,28.4,28,23.63,31.53,29.93,26.73,27.2,23.5,27.33,29.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76030.37688,6.183327792,1228,140,350,100
2020/10/29 10:41,21.6,18.3,19.2,20.4,22.4,1,1,1,1,1,28.4,27.6,26.1,27.7,29.3,19,19,19,19,19,242,926,1827,242,296,1092,752,752,412,1160,350,350,100,100,100,21.68578947,27.17210526,1.283599695,58110,4.85375,20.4,21.55,22,21.87,20.93,21.1,20.7,21.6,26,20.9,23.53,21.47,21.3,20.63,20.6,23.2,22.1,21,21.15,26.3,27.67,26.8,28.93,22.3,27.9,25.83,28.9,28.4,27.9,23.8,31.37,30.07,26.6,25.8,23.3,27.3,29.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74589.97828,6.275848132,1228,140,350,100
2020/10/29 10:47,15.2,17.7,18.7,20.2,14.9,1,1,1,1,1,27.4,27.1,24.4,27.9,28.3,19,19,19,19,19,243,927,1828,243,297,1092,752,752,412,1160,350,350,100,100,100,21.07736842,26.72421053,1.266378111,58920,4.87625,19.8,20.15,20.75,20.4,20.63,20.8,20.5,21.6,25,20,23.33,21.17,20.77,20.17,19.3,22.8,21.75,20.7,20.85,25.6,26.93,25.93,27.97,22,27.3,25.5,28.8,28.4,27.2,23.57,30.7,29.63,26.43,25.2,23.1,27,29.4,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74614.99828,6.216874023,1228,140,350,100
2020/10/29 10:52,21.8,18.1,19.4,20.4,22.2,1,1,1,1,1,28.5,27.5,25,27.5,29.1,19,19,19,19,19,244,928,1829,244,298,1092,752,752,412,1160,350,350,100,100,100,21.56210526,26.99105263,1.290314829,58970,4.912083333,20.25,21.35,21.65,21.67,20.87,21,20.67,21.6,25.6,20.9,23.23,21.3,21.17,20.77,21.1,22.8,21.95,20.8,21,26.2,27.5,26.57,28.63,22.1,27.4,25.57,28.9,28.4,27.8,23.57,31.2,30.03,26.53,25.2,23.1,27.03,29.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76089.86548,6.279369323,1228,140,350,100
2020/10/29 10:58,14.4,18,18.5,20.3,16.2,1,1,1,1,1,27.3,27.3,24.9,28.5,28.2,19,19,19,19,19,245,929,1830,245,299,1092,752,752,412,1160,350,350,100,100,100,20.89947368,26.62421053,1.252669829,59150,4.921666667,19.5,19.65,20.2,19.8,20.57,20.8,20.4,21.6,25.2,19.9,23.4,20.87,20.57,19.73,19,22.8,21.65,20.7,20.75,25.5,26.7,25.6,27.73,21.9,27.3,25.43,28.8,28.4,27.2,23.5,30.6,29.6,26.13,25,22.9,26.97,29.4,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74095.42036,6.257720243,1228,140,350,100
2020/10/29 11:03,20.4,17.9,19.1,20.5,20.4,1,1,1,1,1,28.2,26.8,25,27.4,29,19,19,19,19,19,246,930,1831,246,300,1092,752,752,412,1160,350,350,100,100,100,21.60368421,26.88105263,1.315454264,58700,4.910416667,20.55,21.35,21.65,21.67,20.67,20.8,20.53,21.6,25.2,21,23.17,21.33,21.23,21.67,21.9,22.7,21.75,20.8,20.9,26.3,27.5,26.53,28.53,21.8,27.1,25.53,28.8,28.4,27.6,23.47,31.07,29.97,26.77,25,22.8,26.9,29.7,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77217.16532,6.30469107,1228,140,350,100
2020/10/29 11:09,16.3,17.9,18.7,20.2,18.3,1,1,1,1,1,27.4,27.3,24.3,29.1,28.4,19,19,19,19,19,247,931,1832,247,301,1092,752,752,412,1160,350,350,100,100,100,20.75789474,26.60157895,1.235585833,58920,4.900833333,19.2,19.75,20.05,19.73,20.57,20.6,20.27,21.6,25.2,19.5,23.47,20.7,20.33,19.23,18.5,22.8,21.6,20.5,20.8,25.4,26.6,25.47,27.87,21.9,27.5,25.43,28.5,28.2,27.4,23.53,30.63,29.43,26,24.6,23.1,27.1,29.4,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72800.7173,6.250745109,1228,140,350,100
2020/10/29 11:14,18.5,17.9,19.1,20.5,18.7,1,1,1,1,1,28.1,27,24.5,28,28.9,19,19,19,19,19,248,932,1833,248,302,1092,752,752,412,1160,350,350,100,100,100,21.49105263,26.83,1.323396033,59290,4.925416667,20.55,21.25,21.75,21.67,20.5,20.8,20.47,21.6,24.8,20.9,23,21.37,21.27,21.2,21.1,22.7,21.75,20.8,20.85,26.3,27.5,26.47,28.3,21.8,27,25.47,28.8,28.2,27.8,23.4,31,29.93,26.6,25,22.6,26.87,29.8,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78464.15078,6.302702837,1228,140,350,100
2020/10/29 11:20,17.7,18,19,15.6,22.1,1,1,1,1,1,27.7,27.3,25.8,27.6,28.5,19,19,19,19,19,249,933,1834,249,303,1092,752,752,412,1160,350,350,100,100,100,20.73263158,26.52947368,1.276279847,59790,4.961666667,19.3,19.9,20.05,19.9,19.9,20,19.33,21.6,25.6,19.9,23.17,20.7,20.37,19.8,19.5,22.5,21.4,20.3,20.7,25.55,26.8,25.6,28.03,21.35,26.9,25,28.1,28.2,27.5,23.33,30.87,29.63,26.27,24.6,22.9,26.93,29.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76308.77208,6.448871786,1228,140,350,100
2020/10/29 11:25,16.8,18.3,18.5,17.6,15.9,1,1,1,1,1,27.5,26.8,24.8,27.3,28.3,19,19,19,19,19,250,934,1835,250,304,1092,752,752,412,1160,350,350,100,100,100,20.76052632,26.23105263,1.280785798,59570,4.973333333,19.95,20.35,20.95,20.6,19.13,19.5,18.97,21.6,24.7,20.2,22.33,20.9,20.77,20.6,20.1,21.6,21.35,20.3,20.55,25.9,27.13,26.1,28,20.45,25.9,24.2,27.7,27.8,27.2,22.7,30.47,29.5,26.6,24.6,21.9,26.37,29.3,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76296.41,6.358549253,1228,140,350,100
2020/10/29 11:31,21.6,19,19.2,20.2,22.4,1,1,1,1,1,28.6,27.3,25,28.1,29,19,19,19,19,19,251,935,1836,251,305,1092,752,752,412,1160,350,350,100,100,100,21.26157895,26.71210526,1.268116908,59730,4.970833333,20.25,21.1,21.25,21.13,20.6,20.7,20.3,21.6,25.4,20.5,22.9,20.97,20.8,20.27,20.4,22.3,21.65,20.8,21.05,26.1,27.23,26.17,28.4,21.65,27.3,25.13,28.5,27.8,27.6,23.07,30.87,29.7,26.27,24.6,22.9,27.07,29.9,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75744.62292,6.335043038,1228,140,350,100
2020/10/29 11:36,14,17.7,18.7,19.1,15.6,1,1,1,1,1,26.1,26.6,23.7,26.5,27.8,19,19,19,19,19,252,936,1837,252,306,1092,752,752,412,1160,350,350,100,100,100,20.78263158,26.31473684,1.338355568,45940,4.402916667,19.5,20.15,20.2,19.93,20.23,20.5,20.1,21.6,24.8,19.6,22.97,20.8,20.37,19.87,19.3,22.3,21.5,20.5,20.65,25.8,26.8,25.67,27.63,21.5,27.1,25,28.5,27.8,27.4,23.17,30.37,28.17,25.8,24.6,22.8,25.97,29.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61484.05478,5.717861571,1228,140,350,100
2020/10/29 11:41,19,19.6,21.2,19.1,21.3,1,1,1,1,1,26.7,26.4,24.8,25.5,28.1,20,20,20,20,20,253,937,1838,253,307,1092,752,752,412,1160,350,350,100,100,100,21.20684211,26.34684211,1.255155466,44310,3.760416667,19.9,20.6,20.65,20.6,21.23,20.8,20.3,21.6,25.4,20.5,22.9,21.23,21,20.37,20.1,22.5,21.6,20.7,20.95,25.35,26.7,25.73,27.67,22.1,27.7,25.1,28.8,27.8,28.4,23.2,31.17,27.77,25.73,24.5,23.3,24.8,29.5,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55615.93868,4.879166394,1228,140,350,100
2020/10/29 11:47,20.2,20.2,20,19.5,20.7,1,1,1,1,1,27,26.6,24.5,25.3,28.3,20,20,20,20,20,254,938,1839,254,308,1092,752,752,412,1160,350,350,100,100,100,21.97894737,26.73421053,1.281996256,44750,3.710833333,21.3,21.85,22.1,22.17,21.53,21.1,20.73,21.6,25.6,21.5,23,22.13,21.77,21.37,21.4,22.7,22.15,21.7,21.9,26.1,27.5,26.7,28.3,22.35,27.9,25.43,28.9,27.8,28.8,23.27,31.57,28.17,26.03,25,23.4,24.9,30.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57369.33244,4.70771963,1228,140,350,100
2020/10/29 11:52,19.4,19.9,20,19.5,19.4,1,1,1,1,1,26.8,26.4,24.4,25.2,28.1,20,20,20,20,20,255,939,1840,255,309,1092,752,752,412,1160,350,350,100,100,100,21.96736842,26.75631579,1.260813867,45280,3.75125,21.3,21.7,22.1,22.1,21.6,21.1,20.73,21.6,25.8,21.4,22.97,22.1,21.83,21.5,21.1,22.7,22.15,21.7,21.9,26.1,27.43,26.77,28.07,22.35,27.9,25.5,29.2,27.8,28.8,23.27,31.47,28.07,26.17,25.4,23.3,24.9,30.6,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57089.65192,4.769124348,1228,140,350,100
2020/10/29 11:58,19.9,20,20,19.6,19.9,1,1,1,1,1,27.1,26.3,25,25.3,28.3,20,20,20,20,20,256,940,1841,256,310,1092,752,752,412,1160,350,350,100,100,100,21.93631579,26.76315789,1.272664845,45290,3.77375,21.3,21.6,22.1,21.97,21.6,21.1,20.87,21.6,25.8,21.4,22.97,22,21.73,21.3,20.9,22.7,22.25,21.7,21.9,26.15,27.43,26.77,28.07,22.4,28,25.5,29.2,27.8,28.8,23.27,31.57,28,25.97,25.4,23.4,24.9,30.6,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57638.99084,4.780360115,1228,140,350,100
2020/10/29 12:03,19,20,20.2,19.5,20.2,1,1,1,1,1,27,26.3,24.4,25.3,28.1,20,20,20,20,20,257,941,1842,257,311,1092,752,752,412,1160,350,350,100,100,100,21.86157895,26.73157895,1.276159128,45450,3.780833333,21.2,21.55,21.85,21.8,21.6,21.1,20.87,21.6,25.8,21.2,22.97,21.97,21.53,21.13,20.7,22.7,22.25,21.7,21.85,26.1,27.4,26.7,27.87,22.4,28.1,25.53,29.2,27.8,28.7,23.27,31.5,28.03,25.9,25.2,23.3,24.9,30.8,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58001.43236,4.818350967,1228,140,350,100
2020/10/29 12:09,19,20,20.4,19.5,19.9,1,1,1,1,1,27.1,26.2,24.4,25.2,28.2,20,20,20,20,20,258,942,1843,258,312,1092,752,752,412,1160,350,350,100,100,100,21.84368421,26.70368421,1.278123277,45280,3.780416667,21.1,21.55,21.85,21.73,21.57,21.1,20.83,21.6,25.8,21.2,22.97,21.83,21.53,21.17,20.7,22.7,22.25,21.7,21.85,26.1,27.27,26.67,27.8,22.4,27.9,25.53,29.2,27.8,28.8,23.27,31.43,27.93,25.9,25.1,23.3,24.97,30.8,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57873.422,4.828118932,1228,140,350,100
2020/10/29 12:14,19.4,20.2,19.9,19.5,19.8,1,1,1,1,1,27.1,26.2,24.2,25,28.1,20,20,20,20,20,259,943,1844,259,313,1092,752,752,412,1160,350,350,100,100,100,21.84157895,26.70578947,1.282763861,45610,3.787083333,21.15,21.55,21.85,21.8,21.63,21.1,20.8,21.6,25.8,21.2,22.97,21.9,21.47,21.07,20.7,22.6,22.25,21.7,21.85,26.15,27.33,26.7,27.93,22.4,27.9,25.53,29.2,27.8,28.8,23.27,31.47,28,25.83,25,23.3,24.9,30.7,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58506.8597,4.849178404,1228,140,350,100
2020/10/29 12:20,19.2,20.2,19.9,19.5,20,1,1,1,1,1,26.8,26.3,24.9,25.2,28.2,20,20,20,20,20,260,944,1845,260,314,1092,752,752,412,1160,350,350,100,100,100,21.80210526,26.68210526,1.279219709,45920,3.81375,21.15,21.55,21.75,21.73,21.53,21,20.7,21.6,25.7,21.2,22.93,21.83,21.4,21.07,20.7,22.7,22.15,21.7,21.85,26.1,27.27,26.7,27.87,22.4,27.9,25.43,29.2,27.6,28.7,23.23,31.4,27.93,25.83,25.2,23.3,24.9,30.8,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58741.76902,4.88535953,1228,140,350,100
2020/10/29 12:25,19.2,19.9,19.8,19.5,20.2,1,1,1,1,1,26.9,26.2,24.4,25.2,28.1,20,20,20,20,20,261,945,1846,261,315,1092,752,752,412,1160,350,350,100,100,100,21.79315789,26.67684211,1.282719512,45620,3.814166667,21.2,21.55,21.85,21.73,21.53,21,20.7,21.6,25.8,21.2,22.87,21.77,21.4,21.07,20.7,22.5,22.15,21.7,21.75,26.1,27.27,26.7,27.87,22.35,27.9,25.47,29.2,27.8,28.6,23.2,31.4,27.93,25.83,25,23.3,24.87,30.8,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58517.66416,4.885809716,1228,140,350,100
2020/10/29 12:31,19,20,19.8,19.5,19.9,1,1,1,1,1,26.9,26.2,25,25,28,20,20,20,20,20,262,946,1847,262,316,1092,752,752,412,1160,350,350,100,100,100,21.77368421,26.62684211,1.280749993,45610,3.80125,21.1,21.55,21.75,21.7,21.47,21,20.77,21.6,25.8,21,22.8,21.77,21.37,21.07,20.7,22.7,22.15,21.7,21.7,26,27.27,26.7,27.73,22.35,27.9,25.43,29.2,27.6,28.6,23.07,31.3,27.87,25.83,25,23.3,24.83,30.8,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58415.0072,4.87219464,1228,140,350,100
2020/10/29 12:36,18.8,19.9,19.5,19.4,19.8,1,1,1,1,1,26.8,26.1,24.1,25,28,20,20,20,20,20,263,947,1848,263,317,1092,752,752,412,1160,350,350,100,100,100,21.67578947,26.55526316,1.280759967,45710,3.805,21.05,21.35,21.55,21.53,21.47,21,20.7,21.6,25.6,21,22.8,21.67,21.27,21,20.6,22.5,22,21.5,21.65,26,27.13,26.53,27.73,22.25,27.9,25.37,28.9,27.8,28.6,23.07,31.23,27.77,25.7,25,23.1,24.8,30.6,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58543.5381,4.873272721,1228,140,350,100
2020/10/29 12:42,18.8,19.9,19.5,19.2,19.9,1,1,1,1,1,26.8,26,24.5,25,27.9,20,20,20,20,20,264,948,1849,264,318,1092,752,752,412,1160,350,350,100,100,100,21.64526316,26.50368421,1.280842873,45980,3.820416667,21,21.35,21.55,21.5,21.37,20.9,20.57,21.6,25.6,21,22.77,21.63,21.27,20.9,20.6,22.5,22,21.5,21.65,25.95,27.1,26.53,27.67,22.25,27.9,25.3,28.9,27.6,28.4,23.07,31.17,27.77,25.63,24.9,23.1,24.73,30.6,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58893.15532,4.893195559,1228,140,350,100
2020/10/29 12:47,18.8,18,19.4,19.1,19.9,1,1,1,1,1,26.7,25.9,23.8,24.9,27.9,20,20,20,20,20,265,949,1850,265,319,1092,752,752,412,1160,350,350,100,100,100,21.58210526,26.46210526,1.312889252,45820,3.825,20.9,21.35,21.55,21.5,21.3,20.8,20.5,21.6,25.6,20.9,22.67,21.57,21.27,21,20.6,22.3,21.9,21.3,21.45,25.9,27.13,26.53,27.63,22.05,27.7,25.3,28.9,27.6,28.6,23,31.17,27.77,25.67,24.9,23.1,24.6,30.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60156.58552,4.960405868,1228,140,350,100
2020/10/29 12:53,18.5,14.7,19.5,18.3,19.6,1,1,1,1,1,26.6,25.3,25,23.9,27.8,20,20,20,20,20,266,950,1851,266,320,1092,752,752,412,1160,350,350,100,100,100,21.01789474,26.02526316,1.286765495,45710,3.81375,20.2,21.05,21.45,21.27,19.87,19.8,19.73,21.6,24.7,20.5,22.57,21.43,21.1,20.87,20.4,21.8,20.95,19.8,20.25,25.5,26.97,26.3,27.53,21.2,26.9,24.67,28.3,27.4,28.4,22.77,31.1,27.57,25.77,24.6,22.6,23.83,29,24.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58818.05078,4.957276513,1228,140,350,100
2020/10/29 12:58,18.8,19,20.2,19,19.8,1,1,1,1,1,26.6,25.9,24.1,24.5,27.8,20,20,20,20,20,267,951,1852,267,321,1092,752,752,412,1160,350,350,100,100,100,21.33789474,26.3,1.266382219,46260,3.832083333,20.65,21.25,21.5,21.47,20.57,20.5,20.07,21.6,24.5,20.9,22.53,21.63,21.37,20.93,20.6,22,21.45,20.8,21.1,25.85,27.13,26.5,27.67,21.65,27.5,24.87,28.8,27.2,28.7,22.83,31.27,27.7,25.7,24.6,22.8,24.23,30.1,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58582.84146,4.891703843,1228,140,350,100
2020/10/29 13:04,19,19.5,19,19.1,19.9,1,1,1,1,1,27,26.1,24.9,24.9,28,20,20,20,20,20,268,952,1853,268,322,1092,752,752,412,1160,350,350,100,100,100,21.58736842,26.50368421,1.286876575,45830,3.837083333,21.05,21.45,21.55,21.53,21.03,20.8,20.47,21.6,24.8,21,22.67,21.83,21.43,21.1,20.7,22.3,21.85,21.3,21.7,26,27.37,26.53,27.77,22,27.9,25.07,28.9,27.4,28.8,22.93,31.33,27.93,25.9,24.6,22.9,24.57,30.6,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58977.55342,4.898349787,1228,140,350,100
2020/10/29 13:09,18.7,19.1,15.2,18.4,19.6,1,1,1,1,1,26.4,25.8,24,24.1,27.7,20,20,20,20,20,269,953,1854,269,323,1092,752,752,412,1160,350,350,100,100,100,21.27105263,26.13789474,1.279029181,45670,3.8125,20.9,21.35,21.5,21.6,19.9,20.1,20,21.6,24.8,20.5,22.93,21.4,20.8,21.07,20.6,22,21.25,20.7,21.15,25.7,27.3,26.6,27.9,21.25,27.1,24.87,28.8,27.4,27.2,23,30.9,27.5,25.83,24.6,22.6,24.17,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58413.26272,4.891284006,1228,140,350,100
2020/10/29 13:15,19,19.5,20.3,19,20,1,1,1,1,1,26.9,25.9,24.4,24.5,27.9,20,20,20,20,20,270,954,1855,270,324,1092,752,752,412,1160,350,350,100,100,100,21.43736842,26.38210526,1.25262775,45820,3.812083333,20.95,21.45,21.65,21.7,20.1,20.5,20.2,21.6,25,20.9,22.93,21.67,21.33,21.03,20.6,21.8,21.5,21,21.4,25.95,27.4,26.7,27.93,21.4,27.3,25,28.9,27.2,28.5,23.07,31.17,27.67,25.9,25,22.9,24.5,29.9,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57395.40352,4.825361093,1228,140,350,100
2020/10/29 13:20,18.7,20.8,21.7,21.4,24.1,1,1,1,0,0,29.1,27.9,25.6,25.5,28.5,19,19,19,19,19,271,955,1856,-1,-1,1092,752,752,412,1160,350,350,100,100,100,22.61210526,27.27210526,1.217011858,46040,3.8275,22,22.4,22.45,21.97,21.83,22.1,22.23,21.6,25.8,22.2,23.2,23.17,22.73,22.8,23.2,22.8,22.4,22.2,22.55,27.1,28.33,27.27,28.27,22.8,28.7,26,30.3,27.4,29.9,23.43,32.23,28.57,26.67,25.6,23.5,25.37,30.8,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56031.22596,4.726109562,1228,140,350,100
2020/10/29 13:25,17.9,21.3,19.6,22.3,23.1,1,1,1,0,0,29.3,28.2,25.6,26,28.6,19,19,19,19,19,272,956,1857,-2,-2,1092,752,752,412,1160,350,350,100,100,100,23.21052632,27.88473684,1.201401808,45560,3.816666667,22.3,22.55,21.95,21.03,23,23.2,23.1,21.6,26.8,22.4,23.83,23.83,23.33,23.83,24.8,23.5,23.4,22.9,23.65,27.75,28.57,27.17,28.2,23.55,30,26.9,31.2,28,30.3,24,32.7,29.07,27.33,26.2,24,26.27,31.7,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54735.86638,4.615295514,1228,140,350,100
2020/10/29 13:31,17.3,17.4,18.4,22.9,22.7,1,1,1,0,0,29.4,28.1,24.7,26.2,28.5,19,19,19,19,19,273,957,1858,-3,-3,1092,752,752,412,1160,350,350,100,100,100,23.00736842,27.81684211,1.275614354,45240,3.783333333,21.2,22.3,21.65,20.73,23.33,23.2,22.8,21.6,26.6,22,23.7,23.4,23.03,24.1,24.8,23.7,23.35,22.5,23.15,27.3,28.47,26.83,27.93,23.55,30,26.9,31.2,28,30.3,24.1,32.7,29.07,27.33,26.2,24.2,26.47,31.5,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57708.79338,4.685194157,1228,140,350,100
2020/10/29 13:36,17.3,21.4,19,23.3,22.7,1,1,1,0,0,28.9,28,25,26.3,28.6,19,19,19,19,19,274,958,1859,-4,-4,1092,752,752,412,1160,350,350,100,100,100,22.92684211,27.75473684,1.281636093,45620,3.785833333,21.45,22.2,21.55,20.7,23.4,22.8,22.43,21.6,26.4,21.4,23.93,22.83,22.7,24.37,25.3,23.7,23.35,22.5,23,26.85,28.27,26.67,27.87,23.55,30,26.9,31.2,28,30.3,24.17,32.7,29.07,27.33,26.2,24.4,26.33,31.3,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58468.23858,4.840709665,1228,140,350,100
2020/10/29 13:42,17.3,14.9,17.7,23.6,22.7,1,1,1,0,0,29,27.8,23.2,26.1,28.5,19,19,19,19,19,275,959,1860,-5,-5,1092,752,752,412,1160,350,350,100,100,100,22.32947368,27.49421053,1.269267786,45360,3.790833333,19.6,21.6,21.25,20.43,23.03,22.2,21.33,21.6,25.8,20.5,23.3,22.47,22.37,24.23,25.1,23.9,22.55,21.5,21.5,25.8,28.03,26.47,27.6,23.55,30,26.9,31.2,28,30.3,23.77,32.7,29.07,27.33,26.2,24,25.87,30.1,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57573.98678,4.835092723,1228,140,350,100
2020/10/29 13:48,17.4,16.9,18.1,23.9,23.1,1,1,1,0,0,29.1,27.8,23.7,26.2,28.5,19,19,19,19,19,276,960,1861,-6,-6,1092,752,752,412,1160,350,350,100,100,100,22.46263158,27.49,1.289496689,45250,3.775416667,19.85,21.8,21.45,20.53,23.2,22.3,21.47,21.6,25.8,20.7,23.43,22.5,22.63,24.63,25.6,23.6,22.5,21.5,21.7,25.9,27.93,26.5,27.73,23.55,30,26.9,31.2,28,30.3,23.77,32.7,29.07,27.33,26.2,24,25.73,30.1,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58349.72518,4.830154665,1228,140,350,100
2020/10/29 13:53,17.6,17.3,18.1,24.3,23.3,1,1,1,0,0,29.1,27.5,23.5,26.2,28.5,19,19,19,19,19,277,961,1862,-7,-7,1092,752,752,412,1160,350,350,100,100,100,22.42,27.45315789,1.267433773,44320,3.732083333,19.7,21.7,21.4,20.47,23.17,22.5,21.27,21.6,25.6,20.7,23.43,22.47,22.77,24.8,25.9,23.6,22.25,21.2,21.45,25.9,27.93,26.5,27.73,23.55,30,26.9,31.2,28,30.3,23.7,32.7,29.07,27.33,26.2,24,25.5,29.9,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56172.66484,4.771766251,1228,140,350,100
2020/10/29 13:59,18,16.9,18,24.7,23.7,1,1,1,0,0,29,27.4,23.5,26.2,28.5,19,19,19,19,19,278,962,1863,-8,-8,1092,752,752,412,1160,350,350,100,100,100,22.51473684,27.45,1.270633801,43680,3.666666667,19.8,21.95,21.55,20.77,23.3,22.5,21.27,21.6,25.6,20.7,23.43,22.57,22.87,24.97,26.3,23.6,22.3,21.2,21.5,25.9,27.9,26.57,27.8,23.55,30,26.9,31.2,28,30.3,23.73,32.7,29.07,27.33,26.2,24,25.5,29.7,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55501.28444,4.65308122,1228,140,350,100
2020/10/29 14:04,18.3,16.9,17.9,25,23.8,1,1,1,0,0,29.2,27.6,23.5,26.2,28.6,19,19,19,19,19,279,963,1864,-9,-9,1092,752,752,412,1160,350,350,100,100,100,22.51157895,27.42842105,1.270354946,44050,3.655416667,19.75,21.95,21.65,20.77,23.23,22.5,21.2,21.6,25.6,20.7,23.43,22.57,22.9,25.07,26.3,23.6,22.2,21.2,21.5,25.85,27.87,26.57,27.77,23.55,30,26.9,31.2,28,30.3,23.63,32.7,29.07,27.33,26.2,24,25.43,29.7,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55959.13536,4.644184158,1228,140,350,100
2020/10/29 14:10,18.3,16.9,17.9,25.3,23.9,1,1,1,0,0,28.9,27.3,23.1,26.2,28.6,19,19,19,19,19,280,964,1865,-10,-10,1092,752,752,412,1160,350,350,100,100,100,22.55684211,27.43421053,1.264144826,45020,3.71125,19.75,21.95,21.75,20.87,23.33,22.5,21.17,21.6,25.5,20.7,23.5,22.63,23,25.23,26.5,23.7,22.2,21.2,21.5,25.9,27.87,26.63,27.87,23.55,30,26.9,31.2,28,30.3,23.73,32.7,29.07,27.33,26.2,24,25.5,29.4,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56911.80008,4.702955643,1228,140,350,100
2020/10/29 14:16,13.7,16.9,17.7,25.6,23.9,1,1,1,0,0,28.9,27.7,23.5,26.2,28.6,19,19,19,19,19,281,965,1866,-11,-11,1092,752,752,412,1160,350,350,100,100,100,22.47052632,27.38631579,1.2911324,44590,3.73375,19.5,21.45,20.9,20.23,23.27,22.8,21.33,21.6,25.7,20.5,23.67,22.53,22.93,25.23,26.5,23.7,22.3,21.2,21.6,25.5,27.5,26.13,27.53,23.55,30,26.9,31.2,28,30.3,23.8,32.7,29.07,27.33,26.2,24.2,25.5,29.7,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57571.59372,4.770141408,1228,140,350,100
2020/10/29 14:21,17.7,17.3,18.5,25.7,24.5,1,1,1,0,0,29.1,28.1,23.4,26.3,28.6,19,19,19,19,19,282,966,1867,-12,-12,1092,752,752,412,1160,350,350,100,100,100,22.59421053,27.45842105,1.217978801,45080,3.73625,19.5,21.45,21,20.6,23.47,22.8,21.5,21.6,26,20.7,23.83,22.67,23,25.37,26.9,23.7,22.3,21.2,21.7,25.5,27.63,26.17,27.9,23.55,30,26.9,31.2,28,30.3,23.93,32.7,29.07,27.33,26.2,24.2,25.63,29.9,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54906.48434,4.686586586,1228,140,350,100
2020/10/29 14:27,20.5,17.4,18.8,26.1,25.7,1,1,1,0,0,29.4,28.9,23.8,26.5,29.2,19,19,19,19,19,283,967,1868,-13,-13,1092,752,752,412,1160,350,350,100,100,100,23.26578947,27.75368421,1.228785178,44800,3.745,20.3,22.85,22.75,22.8,23.73,23,21.9,21.6,26.2,21.7,24.17,23.43,23.67,25.8,27.6,24.1,22.6,21.7,22.15,26.2,28.47,27.47,29.1,23.55,30,26.9,31.2,28,30.3,24.3,32.7,29.07,27.33,26.2,24.6,25.9,30.1,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55049.57598,4.581502513,1228,140,350,100
2020/10/29 14:32,19,17.2,18.1,26.3,24.9,1,1,1,0,0,29.7,28,24.1,26.5,29.4,19,19,19,19,19,284,968,1869,-14,-14,1092,752,752,412,1160,350,350,100,100,100,23.27315789,27.79157895,1.281441552,45980,3.7825,20.8,23.35,23.25,22.7,23.67,23,21.73,21.6,26,21.7,23.7,23.47,23.87,26,26.9,24.1,22.6,21.7,22.05,26.7,29.03,28.03,28.73,23.55,30,26.9,31.2,28,30.3,24.1,32.7,29.07,27.33,26.2,24.4,25.9,30.3,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58920.68254,4.748760772,1228,140,350,100
2020/10/29 14:38,19.6,17.2,18,26.3,24.8,1,1,1,0,0,29.6,27.9,23.9,26.5,29.3,19,19,19,19,19,285,969,1870,-15,-15,1092,752,752,412,1160,350,350,100,100,100,22.99052632,27.67894737,1.283044484,45130,3.79625,20.4,22.65,22.35,21.6,23.63,22.8,21.57,21.6,26,21.1,23.73,23.13,23.53,25.83,26.9,24.1,22.5,21.5,21.9,26.45,28.6,27.43,28.4,23.55,30,26.9,31.2,28,30.3,24,32.7,29.07,27.33,26.2,24.4,25.87,30.1,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57903.79756,4.867686671,1228,140,350,100
2020/10/29 14:43,18,17,18,26.5,24.3,1,1,1,0,0,29.5,28.1,23.5,26.5,29.2,19,19,19,19,19,286,970,1871,-16,-16,1092,752,752,412,1160,350,350,100,100,100,22.77210526,27.59315789,1.263130184,45560,3.77875,20.1,22.2,21.95,21.03,23.63,22.8,21.4,21.6,25.8,20.9,23.53,22.8,23.3,25.73,26.7,23.9,22.4,21.2,21.7,26.3,28.27,27.17,28.17,23.55,30,26.9,31.2,28,30.3,23.87,32.7,29.07,27.33,26.2,24.4,25.67,29.9,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57548.21118,4.810500364,1228,140,350,100
2020/10/29 14:49,18.3,16.9,18,26.5,24.4,1,1,1,0,0,29.2,27.9,23.5,26.5,29.1,19,19,19,19,19,287,971,1872,-17,-17,1092,752,752,412,1160,350,350,100,100,100,22.76526316,27.55736842,1.270249115,43670,3.717916667,20,22.2,21.95,20.97,23.6,22.9,21.4,21.6,25.8,20.9,23.6,22.77,23.3,25.7,26.7,23.9,22.35,21.2,21.7,26,28.17,26.93,28.07,23.55,30,26.9,31.2,28,30.3,23.93,32.7,29.07,27.33,26.2,24.4,25.67,29.9,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55471.77886,4.709166252,1228,140,350,100
2020/10/29 14:54,17.9,17,18,26.5,24.3,1,1,1,0,0,29.4,27.6,23.4,26.5,29.1,19,19,19,19,19,288,972,1873,-18,-18,1092,752,752,412,1160,350,350,100,100,100,22.73842105,27.54,1.265248293,45350,3.709166667,20,22.2,21.85,20.97,23.53,22.8,21.4,21.6,25.8,20.9,23.6,22.7,23.3,25.63,26.7,23.9,22.35,21.2,21.6,25.95,28.03,26.93,28.07,23.55,30,26.9,31.2,28,30.3,23.93,32.7,29.07,27.33,26.2,24.4,25.67,29.8,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57379.0101,4.702116207,1228,140,350,100
2020/10/29 15:00,16.6,16.8,17.6,26.5,23.7,1,1,1,0,0,29,27.3,23.6,26.4,29,18,18,18,18,18,289,973,1874,-19,-19,1092,752,752,412,1160,350,350,100,100,100,22.54578947,27.43736842,1.284915672,44750,3.754166667,19.65,21.95,21.6,20.57,23.47,22.8,21.27,21.6,25.8,20.5,23.5,22.53,22.93,25.5,26.3,23.7,22.25,21,21.45,25.85,27.87,26.57,27.67,23.55,30,26.9,31.2,28,30.3,23.7,32.7,29.07,27.33,26.2,24.2,25.47,29.7,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57499.97632,4.786624434,1228,140,350,100
2020/10/29 15:05,16.3,16.5,17.2,26.5,23.5,1,1,1,0,0,29,27.1,22.9,26.3,29,18,18,18,18,18,290,974,1875,-20,-20,1092,752,752,412,1160,350,350,100,100,100,22.31578947,27.32210526,1.292368376,43510,3.6775,19.35,21.45,21.1,20.17,23.43,22.7,21.1,21.6,25.6,20.2,23.2,22.2,22.7,25.3,26.1,23.7,22.1,20.8,21.2,25.5,27.57,26.2,27.4,23.55,30,26.9,31.2,28,30.3,23.63,32.7,29.07,27.33,26.2,24.1,25.37,29.3,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56230.94804,4.738788515,1228,140,350,100
2020/10/29 15:11,16.8,16.3,17.3,26.3,23.3,1,1,1,0,0,28.9,26.6,23.1,26.2,28.7,18,18,18,18,18,291,975,1876,-21,-21,1092,752,752,412,1160,350,350,100,100,100,22.14052632,27.26,1.276843469,44850,3.681666667,19.2,21.25,20.85,19.93,23.23,22.5,20.83,21.6,25.4,20,23.13,22,22.43,25.07,25.9,23.7,21.95,20.7,21,25.35,27.37,26,27.23,23.55,30,26.9,31.2,28,30.3,23.47,32.7,29.07,27.33,26.2,24,25.3,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57266.4296,4.729057402,1228,140,350,100
2020/10/29 15:16,16.6,16.5,17.3,26.2,23.5,1,1,1,0,0,28.5,26.7,23.2,26.1,28.7,18,18,18,18,18,292,976,1877,-22,-22,1092,752,752,412,1160,350,350,100,100,100,22.16052632,27.26210526,1.281627455,45180,3.75125,19.25,21.35,21,20.17,23.23,22.5,20.83,21.6,25.4,20,23.13,22,22.37,25.07,25.9,23.7,21.85,20.7,21,25.3,27.37,26.13,27.33,23.55,30,26.9,31.2,28,30.3,23.43,32.7,29.07,27.33,26.2,24,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57903.92842,4.798764918,1228,140,350,100
2020/10/29 15:22,17.2,16.6,17.3,26.2,23.6,1,1,1,0,0,29,27.1,23.2,26.1,28.7,18,18,18,18,18,293,977,1878,-23,-23,1092,752,752,412,1160,350,350,100,100,100,22.16263158,27.28210526,1.275388991,45350,3.772083333,19.25,21.45,21.05,20.23,23.17,22.5,20.83,21.6,25.4,20,23.2,21.97,22.37,25.07,25.9,23.6,21.8,20.7,21,25.35,27.43,26.13,27.4,23.55,30,26.9,31.2,28,30.3,23.5,32.7,29.07,27.33,26.2,24,25.17,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57838.89074,4.822617465,1228,140,350,100
2020/10/29 15:27,16.6,16.6,17.3,26.2,23.5,1,1,1,0,0,28.9,27,22.8,26.2,28.7,18,18,18,18,18,294,978,1879,-24,-24,1092,752,752,412,1160,350,350,100,100,100,22.16631579,27.27894737,1.277681854,45340,3.77875,19.3,21.45,21.05,20.3,23.13,22.5,20.83,21.6,25.2,20,23.2,22.03,22.4,25.07,25.9,23.6,21.8,20.7,21.1,25.35,27.43,26.13,27.47,23.55,30,26.9,31.2,28,30.3,23.53,32.7,29.07,27.33,26.2,24,25.17,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57930.09526,4.82370775,1228,140,350,100
2020/10/29 15:33,16.6,16.5,17.3,26.2,23.5,1,1,1,0,0,28.6,27,23,26.1,28.7,18,18,18,18,18,295,979,1880,-25,-25,1092,752,752,412,1160,350,350,100,100,100,22.13368421,27.26842105,1.276154142,44920,3.760833333,19.25,21.35,21.05,20.2,23.13,22.5,20.77,21.6,25.2,20,23.17,21.9,22.4,25.07,25.9,23.6,21.75,20.7,21,25.35,27.37,26.13,27.4,23.55,30,26.9,31.2,28,30.3,23.43,32.7,29.07,27.33,26.2,24,25.1,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57324.84408,4.802289139,1228,140,350,100
2020/10/29 15:38,16.5,16.5,17.2,26.2,23.5,1,1,1,0,0,28.9,26.6,23.3,26,28.7,18,18,18,18,18,296,980,1881,-26,-26,1092,752,752,412,1160,350,350,100,100,100,22.10105263,27.25578947,1.279953116,44760,3.736666667,19.2,21.35,21,20.2,23.13,22.5,20.7,21.6,25.2,20,23.1,21.9,22.37,25.07,25.9,23.6,21.65,20.5,20.95,25.35,27.37,26.13,27.33,23.55,30,26.9,31.2,28,30.3,23.43,32.7,29.07,27.33,26.2,24,25.03,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57290.70148,4.775647732,1228,140,350,100
2020/10/29 15:44,16.8,16.6,17.3,26.1,23.6,1,1,1,0,0,28.9,27,23,26,28.6,18,18,18,18,18,297,981,1882,-27,-27,1092,752,752,412,1160,350,350,100,100,100,22.11894737,27.22105263,1.289253878,44810,3.732083333,19.25,21.45,21.05,20.2,23.17,22.4,20.7,21.6,25.2,20,23.07,21.9,22.4,25.07,25.9,23.6,21.65,20.7,20.95,25.35,27.37,26.13,27.37,23.55,30,26.9,31.2,28,30.3,23.37,32.7,29.07,27.33,26.2,23.8,25.03,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57771.46628,4.79425699,1228,140,350,100
2020/10/29 15:49,17.7,16.5,17.4,26.1,23.5,1,1,1,0,0,28.7,26.7,22.6,26,28.6,18,18,18,18,18,298,982,1883,-28,-28,1092,752,752,412,1160,350,350,100,100,100,22.12736842,27.26842105,1.308496253,44970,3.740833333,19.4,21.5,21.15,20.53,23.07,22.3,20.73,21.6,25,20,23.1,21.87,22.4,25.07,25.8,23.6,21.65,20.7,20.95,25.35,27.4,26.2,27.47,23.55,30,26.9,31.2,28,30.3,23.43,32.7,29.07,27.33,26.2,24,25.1,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58843.07652,4.858939283,1228,140,350,100
2020/10/29 15:55,17.3,16.3,17,26.1,23.3,1,1,1,0,0,28.5,26.6,23.1,26,28.6,18,18,18,18,18,299,983,1884,-29,-29,1092,752,752,412,1160,350,350,100,100,100,22.03052632,27.20368421,1.279010943,44980,3.747916667,19.15,21.25,20.95,20,23.13,22.3,20.6,21.6,25.2,19.9,23.03,21.87,22.27,24.93,25.7,23.6,21.65,20.5,20.95,25.15,27.3,25.93,27.2,23.55,30,26.9,31.2,28,30.3,23.3,32.7,29.07,27.33,26.2,23.8,24.97,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57529.9122,4.84887453,1228,140,350,100
2020/10/29 16:00,16.9,16.3,17,26,23.3,1,1,1,0,0,28.7,26.8,22.8,26,28.5,18,18,18,18,18,300,984,1885,-30,-30,1092,752,752,412,1160,350,350,100,100,100,22.01789474,27.17578947,1.284002935,44920,3.745833333,19.15,21.25,20.95,20.07,23.07,22.3,20.6,21.6,25.2,19.9,22.97,21.8,22.2,24.93,25.7,23.6,21.65,20.5,20.9,25.15,27.27,25.93,27.2,23.55,30,26.9,31.2,28,30.3,23.3,32.7,29.07,27.33,26.2,23.8,24.97,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57677.41186,4.800305169,1228,140,350,100
2020/10/29 16:06,16.5,16.5,16.9,26,23.2,1,1,1,0,0,28.6,26.5,22.8,25.9,28.5,18,18,18,18,18,301,985,1886,-31,-31,1092,752,752,412,1160,350,350,100,100,100,22.02105263,27.17947368,1.278689581,44960,3.745,19.15,21.3,20.95,20.1,23.07,22.3,20.63,21.6,25,19.9,23.03,21.87,22.27,24.93,25.7,23.6,21.6,20.5,20.9,25.15,27.27,25.93,27.27,23.55,30,26.9,31.2,28,30.3,23.3,32.7,29.07,27.33,26.2,23.8,24.97,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57489.88358,4.79863731,1228,140,350,100
2020/10/29 16:11,16.6,16.5,17,26,23.3,1,1,1,0,0,28.7,26.7,22.8,25.9,28.5,18,18,18,18,18,302,986,1887,-32,-32,1092,752,752,412,1160,350,350,100,100,100,22.01578947,27.19105263,1.280424796,44920,3.745,19.2,21.3,21,20.2,23.07,22.3,20.63,21.6,25,19.9,23,21.8,22.27,24.93,25.7,23.4,21.6,20.5,20.9,25.35,27.33,25.93,27.27,23.55,30,26.9,31.2,28,30.3,23.3,32.7,29.07,27.33,26.2,23.8,24.93,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57516.68186,4.791940227,1228,140,350,100
2020/10/29 16:17,16.6,16.2,17.2,26,23.2,1,1,1,0,0,28.7,26.4,22.9,25.9,28.5,18,18,18,18,18,303,987,1888,-33,-33,1092,752,752,412,1160,350,350,100,100,100,21.95684211,27.16894737,1.280092739,44650,3.732083333,19.15,21.25,20.95,20.1,22.93,22.3,20.57,21.6,25,19.9,22.93,21.67,22.2,24.93,25.7,23.4,21.5,20.3,20.8,25.2,27.27,25.93,27.2,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.8,24.9,29,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57156.1408,4.778034278,1228,140,350,100
2020/10/29 16:22,16.5,16.5,17,26,23.3,1,1,1,0,0,28.7,26.9,22.9,25.9,28.5,18,18,18,18,18,304,988,1889,-34,-34,1092,752,752,412,1160,350,350,100,100,100,21.99157895,27.16263158,1.282604526,44000,3.69375,19.15,21.35,20.95,20.17,22.93,22.3,20.63,21.6,25,19.9,23,21.73,22.2,24.93,25.7,23.4,21.5,20.5,20.9,25.15,27.3,25.93,27.2,23.55,30,26.9,31.2,28,30.3,23.3,32.7,29.07,27.33,26.2,23.8,24.83,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56434.59916,4.732947498,1228,140,350,100
2020/10/29 16:28,16.3,16.2,16.8,26,23.2,1,1,1,0,0,28.6,26.6,22.6,25.9,28.5,18,18,18,18,18,305,989,1890,-35,-35,1092,752,752,412,1160,350,350,100,100,100,21.90789474,27.10736842,1.280580186,44600,3.691666667,19.05,21.15,20.85,20.03,22.9,22.1,20.57,21.6,25,19.7,22.83,21.67,22.17,24.93,25.7,23.5,21.5,20.3,20.7,25.05,27.1,25.8,27.07,23.55,30,26.9,31.2,28,30.3,23.17,32.7,29.07,27.33,26.2,23.7,24.83,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57113.8763,4.731186478,1228,140,350,100
2020/10/29 16:33,16.8,16.3,17,25.9,23.2,1,1,1,0,0,28.1,26.4,22.7,25.8,28.4,18,18,18,18,18,306,990,1891,-36,-36,1092,752,752,412,1160,350,350,100,100,100,21.92631579,27.13736842,1.279532727,44570,3.715416667,19.05,21.3,20.95,20.1,22.93,22.2,20.53,21.6,24.8,19.9,22.8,21.67,22.2,24.97,25.7,23.4,21.5,20.3,20.7,25.25,27.2,25.87,27.13,23.55,30,26.9,31.2,28,30.3,23.17,32.7,29.07,27.33,26.2,23.7,24.77,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57028.77366,4.755943748,1228,140,350,100
2020/10/29 16:39,17,16.3,16.9,25.9,23.5,1,1,1,0,0,28.5,26.5,22.7,25.8,28.5,18,18,18,18,18,307,991,1892,-37,-37,1092,752,752,412,1160,350,350,100,100,100,21.95736842,27.15421053,1.288128959,43900,3.68625,19.15,21.25,21,20.2,22.87,22.1,20.57,21.6,25,19.9,22.9,21.8,22.27,24.93,25.7,23.4,21.5,20.3,20.75,25.25,27.2,25.93,27.2,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.8,24.8,28.9,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56548.8613,4.732401457,1228,140,350,100
2020/10/29 16:44,16.3,16.3,16.9,25.9,23.2,1,1,1,0,0,28.4,26.7,22.7,25.7,28.4,18,18,18,18,18,308,992,1893,-38,-38,1092,752,752,412,1160,350,350,100,100,100,21.89842105,27.10315789,1.289941306,43570,3.644583333,18.95,21.15,20.85,19.97,22.87,22.1,20.53,21.6,25,19.7,22.87,21.73,22.2,24.9,25.7,23.4,21.5,20.3,20.75,25.05,27.03,25.73,27.07,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.7,24.73,28.8,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56202.74272,4.697983501,1228,140,350,100
2020/10/29 16:50,17,16.3,17,25.9,23.2,1,1,1,0,0,28.6,26.4,23,25.8,28.4,18,18,18,18,18,309,993,1894,-39,-39,1092,752,752,412,1160,350,350,100,100,100,21.93157895,27.13368421,1.295345672,44420,3.66625,19.05,21.35,21,20.27,22.87,22.1,20.53,21.6,25,19.9,22.87,21.73,22.13,24.9,25.5,23.4,21.5,20.3,20.7,25.15,27.27,25.87,27.2,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.7,24.77,28.8,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57539.25476,4.739249895,1228,140,350,100
2020/10/29 16:55,17.7,16.2,17,25.9,23.5,1,1,1,0,0,28.5,26.8,23,25.8,28.4,18,18,18,18,18,310,994,1895,-40,-40,1092,752,752,412,1160,350,350,100,100,100,21.91157895,27.12052632,1.279383778,44610,3.709583333,19.1,21.25,20.95,20.1,22.83,22.1,20.43,21.6,25,19.9,22.93,21.73,22.17,24.83,25.5,23.4,21.5,20.3,20.7,25.15,27.2,25.8,27.13,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.7,24.7,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57073.31032,4.775523545,1228,140,350,100
