Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/30 14:25,16.9,16.8,20,25.9,23.3,1,1,1,0,0,29.3,27.6,23.4,26,28.5,18,18,18,18,18,545,1229,2130,-275,-275,1092,752,752,412,1160,350,350,100,100,100,22.44473684,27.27157895,1.280553499,45550,3.81875,19.6,21.55,21.5,20.63,23.33,22.5,21.37,21.6,25.2,21,23.4,22.87,22.43,25.17,25.9,23.7,22.1,21.2,21.4,25.9,27.83,26.53,27.67,24,29.6,26.43,30.5,28.2,28,23.7,31.83,28.77,28.4,26.6,24,25.37,29.7,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58329.21186,4.827813627,1228,140,350,100
2020/10/30 14:31,16.6,15.9,18.5,26.1,22.9,1,1,1,0,0,29,27.3,23,26,28.6,18,18,18,18,18,546,1230,2131,-276,-276,1092,752,752,412,1160,350,350,100,100,100,22.21947368,27.19473684,1.297711635,45720,3.802916667,19.3,21.35,21.25,20.33,23.23,22.3,21.07,21.6,25.2,20.5,23.27,22.47,22.27,25.03,25.3,23.6,21.9,21,21.2,25.6,27.73,26.37,27.47,24,29.6,26.43,30.5,28.2,28,23.63,31.83,28.77,28.4,26.6,24,25.3,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59331.37596,4.902524492,1228,140,350,100
2020/10/30 14:36,16.3,15.7,18,26.1,23.1,1,1,1,0,0,28.7,27,23,25.9,28.5,18,18,18,18,18,547,1231,2132,-277,-277,1092,752,752,412,1160,350,350,100,100,100,22.09210526,27.09526316,1.287467366,45340,3.794166667,19.1,21.35,21.05,20.2,23.23,22.3,20.8,21.6,25,20.4,23.1,22.23,22.17,24.87,25.3,23.6,21.85,20.7,20.9,25.35,27.5,26.2,27.3,24,29.6,26.43,30.5,28.2,28,23.3,31.83,28.77,28.4,26.6,23.8,25.1,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58373.77038,4.904381098,1228,140,350,100
2020/10/30 14:42,16.5,16,18.1,26.1,22.9,1,1,1,0,0,28.6,26.8,22.7,25.9,28.5,18,18,18,18,18,548,1232,2133,-278,-278,1092,752,752,412,1160,350,350,100,100,100,22.01631579,27.06368421,1.283384504,45940,3.803333333,19,21.3,21,20.1,23.13,22.3,20.73,21.6,25,20.2,23,22.13,22.17,24.8,25.3,23.6,21.65,20.5,20.8,25.2,27.37,26.07,27.27,24,29.6,26.43,30.5,28.2,28,23.3,31.83,28.77,28.4,26.6,23.8,25.1,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58958.6841,4.88885227,1228,140,350,100
2020/10/30 14:47,16.5,16.3,17.9,26,22.8,1,1,1,0,0,28.6,26.9,23.3,25.9,28.5,18,18,18,18,18,549,1233,2134,-279,-279,1092,752,752,412,1160,350,350,100,100,100,21.98842105,27.06052632,1.282934423,45880,3.825833333,19.15,21.25,20.95,20.1,23.07,22.3,20.7,21.6,25,20.2,23,21.93,22.1,24.73,25.1,23.4,21.65,20.7,20.85,25.15,27.33,26.07,27.27,24,29.6,26.43,30.5,28.2,28,23.3,31.83,28.77,28.4,26.6,23.8,25.13,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58861.03134,4.90915481,1228,140,350,100
2020/10/30 14:53,16.3,16.3,17.7,26,22.8,1,1,1,0,0,28.5,26.9,23,25.9,28.5,18,18,18,18,18,550,1234,2135,-280,-280,1092,752,752,412,1160,350,350,100,100,100,21.94052632,27.05473684,1.283537138,45820,3.820833333,19.05,21.2,20.85,19.97,23,22.3,20.7,21.6,25,20,22.93,21.8,22.1,24.67,25.1,23.4,21.65,20.7,20.85,25.15,27.33,26.03,27.27,24,29.6,26.43,30.5,28.2,28,23.3,31.83,28.77,28.4,26.6,23.8,25.1,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58811.67166,4.903029292,1228,140,350,100
2020/10/30 14:58,16.5,16.6,17.7,26,22.8,1,1,1,0,0,28.5,26.9,23.2,25.9,28.5,18,18,18,18,18,551,1235,2136,-281,-281,1092,752,752,412,1160,350,350,100,100,100,21.95210526,27.06052632,1.286287267,46090,3.829583333,19.15,21.25,20.85,19.97,23.07,22.1,20.7,21.6,25,20,23,21.83,22.1,24.67,25.1,23.4,21.65,20.7,20.95,25.25,27.33,25.97,27.2,24,29.6,26.43,30.5,28.2,28,23.3,31.83,28.77,28.4,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59284.98014,4.920693825,1228,140,350,100
2020/10/30 15:04,16.3,16.5,17.4,26,22.8,1,1,1,0,0,28.7,26.6,22.7,25.9,28.5,18,18,18,18,18,552,1236,2137,-282,-282,1092,752,752,412,1160,350,350,100,100,100,21.92210526,27.06157895,1.287934088,45920,3.83375,19.15,21.15,20.85,19.97,23,22.1,20.67,21.6,25,20,23,21.8,22,24.63,24.9,23.5,21.65,20.7,20.85,25.25,27.33,25.93,27.2,24,29.6,26.43,30.5,28.2,28,23.3,31.83,28.77,28.4,26.6,23.8,25.1,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59141.93334,4.934454728,1228,140,350,100
2020/10/30 15:09,16.5,16.5,17.3,26,22.8,1,1,1,0,0,28.5,26.8,22.8,25.9,28.5,18,18,18,18,18,553,1237,2138,-283,-283,1092,752,752,412,1160,350,350,100,100,100,21.88631579,27.03578947,1.288108552,45720,3.818333333,19.1,21.1,20.85,19.97,22.93,22.1,20.57,21.6,25,19.9,22.93,21.77,21.97,24.6,25.1,23.4,21.65,20.5,20.8,25.05,27.33,25.93,27.07,24,29.6,26.43,30.5,28.2,28,23.3,31.83,28.77,28.4,26.6,23.8,25.07,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58892.32298,4.918094013,1228,140,350,100
2020/10/30 15:15,16.3,16.8,17.4,26,22.7,1,1,1,0,0,28.5,26.7,23,25.9,28.4,18,18,18,18,18,554,1238,2139,-284,-284,1092,752,752,412,1160,350,350,100,100,100,21.87684211,27.04105263,1.284011495,46130,3.827083333,19.15,21.2,20.85,19.97,22.97,22.1,20.57,21.6,25,19.9,23,21.6,21.9,24.6,24.9,23.4,21.6,20.5,20.85,25.05,27.33,25.93,27.1,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59231.45028,4.921823886,1228,140,350,100
2020/10/30 15:20,16.5,16.6,17.3,26,22.8,1,1,1,0,0,28.3,26.8,22.8,25.9,28.4,18,18,18,18,18,555,1239,2140,-285,-285,1092,752,752,412,1160,350,350,100,100,100,21.83263158,27.02421053,1.286911585,46070,3.841666667,19,21.1,20.85,19.97,22.83,22,20.57,21.6,24.8,19.9,22.93,21.6,21.9,24.57,24.9,23.4,21.6,20.5,20.8,25.05,27.3,25.87,27.07,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.8,25,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59288.0167,4.938311124,1228,140,350,100
2020/10/30 15:26,16.3,16.6,17.3,26,22.7,1,1,1,0,0,28.5,26.5,23,25.9,28.4,18,18,18,18,18,556,1240,2141,-286,-286,1092,752,752,412,1160,350,350,100,100,100,21.81210526,27.01105263,1.284880045,46200,3.844583333,18.95,21.1,20.85,19.93,22.8,22.1,20.57,21.6,24.8,19.8,22.93,21.6,21.83,24.47,24.9,23.4,21.6,20.5,20.7,25.05,27.2,25.87,27.1,24,29.6,26.43,30.5,28.2,28,23.2,31.83,28.77,28.4,26.6,23.8,24.93,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59361.45808,4.943728116,1228,140,350,100
2020/10/30 15:31,16.2,16.2,17.3,25.9,22.7,1,1,1,0,0,28.5,26.7,22.6,25.9,28.4,18,18,18,18,18,557,1241,2142,-287,-287,1092,752,752,412,1160,350,350,100,100,100,21.75210526,26.98894737,1.29102291,45980,3.840833333,18.85,21.05,20.65,19.87,22.83,22.1,20.4,21.6,24.8,19.7,22.77,21.6,21.87,24.5,24.9,23.4,21.5,20.3,20.6,25.05,27.2,25.87,27.07,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.7,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59361.2334,4.946778812,1228,140,350,100
2020/10/30 15:36,17,16.3,17.2,25.9,22.9,1,1,1,0,0,28.5,26.5,22.7,25.8,28.4,18,18,18,18,18,558,1242,2143,-288,-288,1092,752,752,412,1160,350,350,100,100,100,21.83684211,27.01578947,1.280369506,46150,3.83875,18.95,21.2,20.85,20.1,22.8,22.1,20.5,21.6,24.8,19.9,22.8,21.6,21.93,24.57,25.1,23.4,21.5,20.5,20.7,25.05,27.23,25.93,27.13,24,29.6,26.43,30.5,28.2,28,23.23,31.83,28.77,28.4,26.6,23.8,24.9,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59089.0527,4.935428588,1228,140,350,100
2020/10/30 15:42,17,16.5,17.3,26,23.2,1,1,1,0,0,28.6,26.8,22.6,25.9,28.4,18,18,18,18,18,559,1243,2144,-289,-289,1092,752,752,412,1160,350,350,100,100,100,21.90473684,27.04631579,1.281693963,46000,3.839583333,19.15,21.35,21,20.27,22.87,22,20.57,21.6,24.8,19.9,22.87,21.73,22,24.73,25.1,23.4,21.6,20.5,20.75,25.15,27.27,26.13,27.33,24,29.6,26.43,30.5,28.2,28,23.23,31.83,28.77,28.4,26.6,23.8,24.97,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58957.92228,4.918623957,1228,140,350,100
2020/10/30 15:47,17,16.5,17.3,26,23.2,1,1,1,0,0,28.6,26.8,22.4,25.9,28.4,18,18,18,18,18,560,1244,2145,-290,-290,1092,752,752,412,1160,350,350,100,100,100,21.92736842,27.05,1.282497612,45600,3.816666667,19.15,21.35,21.05,20.3,22.93,22.1,20.5,21.6,24.8,19.9,22.8,21.87,22.07,24.8,25.1,23.4,21.6,20.5,20.8,25.25,27.37,26.13,27.4,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.7,24.9,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58481.8911,4.893325558,1228,140,350,100
2020/10/30 15:53,17,16.5,17.3,26,23.3,1,1,1,0,0,28.7,27,22.8,25.9,28.5,18,18,18,18,18,561,1245,2146,-291,-291,1092,752,752,412,1160,350,350,100,100,100,21.96631579,27.06263158,1.283565967,45770,3.807083333,19.15,21.45,21.05,20.3,22.9,22.1,20.57,21.6,24.8,20,23,21.87,22.17,24.8,25.3,23.4,21.6,20.5,20.8,25.25,27.37,26.13,27.4,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.7,24.97,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58748.81432,4.884612726,1228,140,350,100
2020/10/30 15:58,17.2,16.3,17.3,26,23.2,1,1,1,0,0,28.6,26.8,22.8,25.9,28.5,18,18,18,18,18,562,1246,2147,-292,-292,1092,752,752,412,1160,350,350,100,100,100,21.95736842,27.06052632,1.284785074,45920,3.820416667,19.15,21.45,21.05,20.27,22.93,22,20.57,21.6,24.8,20,23,21.87,22.13,24.87,25.3,23.4,21.5,20.5,20.8,25.15,27.37,26.13,27.43,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.8,24.97,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58997.33058,4.906089371,1228,140,350,100
2020/10/30 16:04,16.9,12.1,17,26,23.6,1,1,1,0,0,28.5,26.8,23.1,25.8,28.5,18,18,18,18,18,563,1247,2148,-293,-293,1092,752,752,412,1160,350,350,100,100,100,21.83789474,26.96421053,1.3014558,45610,3.81375,18.85,21.35,21,20.13,22.7,22.1,20.4,21.6,25,20.1,22.57,21.9,22.2,24.87,25.5,23.2,21.45,19.8,20.2,25.15,27.3,26.1,27.43,24,29.6,26.43,30.5,28.2,28,22.97,31.83,28.77,28.4,26.6,23.3,24.67,28.6,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59359.39906,4.931530402,1228,140,350,100
2020/10/30 16:09,17.3,17.6,17.6,25.9,23.8,1,1,1,0,0,28.6,27,23.5,26,28.5,18,18,18,18,18,564,1248,2149,-294,-294,1092,752,752,412,1160,350,350,100,100,100,22.29157895,27.07736842,1.234322153,45660,3.802916667,19.7,21.65,21.2,20.47,22.87,22.2,21.1,21.6,25.8,21,23,22.33,22.6,25.07,26.1,23.2,22.1,20.4,21.15,25.5,27.4,26.2,27.6,23.7,29.6,26.27,30.1,28.2,27.9,23.17,31.9,28.8,28.4,26.6,23.5,25.13,29.3,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56359.14952,4.821606191,1228,140,350,100
2020/10/30 16:15,17.2,18.7,18,26.1,23.2,1,1,1,0,0,28.9,27.5,23.7,26,28.6,18,18,18,18,18,565,1249,2150,-295,-295,1092,752,752,412,1160,350,350,100,100,100,22.54947368,27.32684211,1.319675709,45300,3.79,20.3,21.85,21.45,20.63,23.1,22.5,21.47,21.6,25.6,20.9,23.63,22.37,22.57,25.07,25.5,23.6,22.55,21.7,22.05,25.75,27.63,26.4,27.6,23.9,29.9,26.37,30.3,28.2,28.1,23.73,32,28.93,28.5,26.6,24.2,25.67,30.1,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59781.30962,4.839185797,1228,140,350,100
2020/10/30 16:20,16.5,16.5,17.2,26.1,22.9,1,1,1,0,0,28.7,27,22.8,25.9,28.5,18,18,18,18,18,566,1250,2151,-296,-296,1092,752,752,412,1160,350,350,100,100,100,22.02578947,27.11789474,1.292651808,45620,3.788333333,19.2,21.25,21,20.07,22.93,22.1,20.8,21.6,25.2,20,23,21.93,22.13,24.83,25.3,23.6,21.85,20.7,21,25.4,27.43,26.07,27.27,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58970.77548,4.948003546,1228,140,350,100
2020/10/30 16:26,16.2,16,17.2,26,22.9,1,1,1,0,0,28.6,26.7,22.6,25.9,28.5,18,18,18,18,18,567,1251,2152,-297,-297,1092,752,752,412,1160,350,350,100,100,100,21.90736842,27.06421053,1.294382978,45550,3.79875,19.05,21.15,20.85,19.9,22.8,22.3,20.6,21.6,25.2,19.9,22.87,21.67,22.07,24.73,25.1,23.4,21.65,20.5,20.9,25.25,27.3,25.87,27.2,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.7,25.03,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58959.14466,4.913746673,1228,140,350,100
2020/10/30 16:31,16.5,15.9,16.8,26,22.9,1,1,1,0,0,28.5,26.3,22.8,25.8,28.5,18,18,18,18,18,568,1252,2153,-298,-298,1092,752,752,412,1160,350,350,100,100,100,21.78421053,26.99526316,1.287628297,45350,3.7875,18.85,21.1,20.65,19.83,22.8,22.2,20.53,21.6,25,19.7,22.73,21.57,21.87,24.67,25.1,23.4,21.5,20.2,20.6,25.15,27.13,25.8,27.13,23.9,29.9,26.37,30.3,28.2,28.1,23.1,32,28.93,28.5,26.6,23.7,24.83,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58393.94328,4.889711997,1228,140,350,100
2020/10/30 16:37,16.8,15.9,16.8,25.9,23.1,1,1,1,0,0,28.6,26.7,22.2,25.8,28.4,18,18,18,18,18,569,1253,2154,-299,-299,1092,752,752,412,1160,350,350,100,100,100,21.78631579,26.99157895,1.283041108,45820,3.79875,18.95,21.15,20.95,20.07,22.77,22.1,20.4,21.6,24.8,19.7,22.77,21.57,21.93,24.73,25.1,23.2,21.45,20.2,20.5,25.15,27.13,25.93,27.2,23.9,29.9,26.37,30.3,28.2,28.1,23.13,32,28.93,28.5,26.6,23.7,24.77,28.8,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58788.94358,4.882620286,1228,140,350,100
2020/10/30 16:42,16.9,16,17.2,25.9,23.2,1,1,1,0,0,28.6,26.6,22.3,25.8,28.4,18,18,18,18,18,570,1254,2155,-300,-300,1092,752,752,412,1160,350,350,100,100,100,21.82210526,26.98684211,1.279999089,45920,3.8225,18.95,21.25,20.95,20.13,22.8,22.1,20.43,21.6,24.8,19.7,22.7,21.63,22,24.73,25.3,23.4,21.35,20.2,20.6,25.05,27.17,25.93,27.27,23.9,29.9,26.37,30.3,28.2,28.1,23.13,32,28.93,28.5,26.6,23.7,24.7,28.8,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58777.55818,4.89860424,1228,140,350,100
2020/10/30 16:48,16.9,16.2,17.2,25.9,23.2,1,1,1,0,0,28.6,26.7,22.3,25.8,28.4,18,18,18,18,18,571,1255,2156,-301,-301,1092,752,752,412,1160,350,350,100,100,100,21.88578947,27.01,1.283982818,45070,3.79125,19.05,21.35,20.95,20.17,22.8,22.1,20.53,21.6,25,19.9,22.8,21.67,22.13,24.83,25.3,23.4,21.35,20.3,20.6,25.15,27.13,25.93,27.27,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.77,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57869.1056,4.860277657,1228,140,350,100
2020/10/30 16:53,16.8,16,17,25.9,23.2,1,1,1,0,0,28.5,26.7,22.2,25.7,28.5,18,18,18,18,18,572,1256,2157,-302,-302,1092,752,752,412,1160,350,350,100,100,100,21.86736842,26.99736842,1.282663115,45570,3.776666667,19,21.15,20.95,20.1,22.77,22.1,20.53,21.6,25,19.9,22.67,21.67,22.07,24.87,25.5,23.4,21.35,20.2,20.65,25.15,27.2,25.93,27.23,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58450.95814,4.846669323,1228,140,350,100
2020/10/30 16:59,17,16,17.2,25.9,23.2,1,1,1,0,0,28.3,26.5,22.6,25.8,28.4,18,18,18,18,18,573,1257,2158,-303,-303,1092,752,752,412,1160,350,350,100,100,100,21.87210526,27.00210526,1.283138581,45460,3.792916667,19.05,21.25,20.95,20.1,22.83,22.1,20.47,21.6,24.8,19.9,22.77,21.73,22.2,24.87,25.5,23.2,21.35,20.3,20.6,25.2,27.2,25.93,27.27,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58331.47988,4.865934918,1228,140,350,100
2020/10/30 17:04,16.9,15.9,17.2,25.9,23.2,1,1,1,0,0,28.4,26.6,22.4,25.8,28.4,18,18,18,18,18,574,1258,2159,-304,-304,1092,752,752,412,1160,350,350,100,100,100,21.82789474,26.98473684,1.278751469,45510,3.790416667,18.95,21.25,20.95,20.1,22.8,22,20.43,21.6,24.8,19.9,22.73,21.73,22.07,24.87,25.3,23.2,21.35,20.2,20.5,25.05,27.13,25.93,27.23,23.9,29.9,26.37,30.3,28.2,28.1,23.1,32,28.93,28.5,26.6,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58195.97936,4.855310802,1228,140,350,100
2020/10/30 17:10,16.9,15.9,17.2,25.9,23.2,1,1,1,0,0,28.4,26.4,22.5,25.8,28.4,18,18,18,18,18,575,1259,2160,-305,-305,1092,752,752,412,1160,350,350,100,100,100,21.87105263,27.00315789,1.280919255,44970,3.77,19.05,21.35,21,20.17,22.77,22.1,20.53,21.6,24.8,19.9,22.8,21.73,22.13,24.87,25.5,23.2,21.35,20.2,20.5,25.25,27.2,26,27.3,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.67,28.8,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57602.93888,4.824954927,1228,140,350,100
2020/10/30 17:16,16.9,16,17,25.9,23.2,1,1,1,0,0,28.5,26.5,22.4,25.8,28.4,18,18,18,18,18,576,1260,2161,-306,-306,1092,752,752,412,1160,350,350,100,100,100,21.86736842,26.97789474,1.282070286,45400,3.765416667,18.95,21.3,20.95,20.1,22.8,22.1,20.43,21.6,24.8,19.9,22.77,21.73,22.2,24.9,25.5,23.4,21.35,20.2,20.5,25.05,27.13,25.93,27.23,23.9,29.9,26.37,30.3,28.2,28.1,23.07,32,28.93,28.5,26.6,23.7,24.7,28.8,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58205.99098,4.825372078,1228,140,350,100
2020/10/30 17:21,17.2,16.2,17.2,25.9,23.3,1,1,1,0,0,28.7,26.6,22.6,25.8,28.4,18,18,18,18,18,577,1261,2162,-307,-307,1092,752,752,412,1160,350,350,100,100,100,21.90894737,26.99631579,1.27990833,45550,3.789583333,19.05,21.3,21.05,20.13,22.83,22.3,20.53,21.6,25,19.9,22.73,21.73,22.2,24.87,25.5,23.3,21.35,20.3,20.6,25.05,27.1,25.97,27.27,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.7,28.9,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58299.82444,4.854408976,1228,140,350,100
2020/10/30 17:27,16.8,15.9,17,25.9,23.3,1,1,1,0,0,28.3,26.7,22.4,25.7,28.4,18,18,18,18,18,578,1262,2163,-308,-308,1092,752,752,412,1160,350,350,100,100,100,21.89473684,27.00789474,1.280586666,45330,3.786666667,19.1,21.35,21,20.2,22.73,22.1,20.47,21.6,25,19.9,22.8,21.73,22.2,24.87,25.5,23.2,21.35,20.2,20.7,25.15,27.2,26.07,27.33,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.7,28.8,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58048.99356,4.847867417,1228,140,350,100
2020/10/30 17:32,16.8,15.9,16.9,25.9,23.3,1,1,1,0,0,28.5,26.5,22.5,25.7,28.5,18,18,18,18,18,579,1263,2164,-309,-309,1092,752,752,412,1160,350,350,100,100,100,21.87789474,26.99894737,1.279842113,45180,3.77125,18.95,21.35,21,20.13,22.7,22.1,20.43,21.6,25,19.9,22.87,21.8,22.2,24.9,25.5,23.2,21.35,20.2,20.5,25.15,27.13,25.93,27.33,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57823.26666,4.828010842,1228,140,350,100
2020/10/30 17:38,16.9,15.7,16.9,25.9,23.3,1,1,1,0,0,28.6,26.3,22.1,25.8,28.4,18,18,18,18,18,580,1264,2165,-310,-310,1092,752,752,412,1160,350,350,100,100,100,21.85105263,26.96105263,1.279917642,45560,3.780833333,18.95,21.15,20.95,20.13,22.87,22.1,20.4,21.6,25,19.8,22.73,21.67,22.2,24.87,25.5,23.2,21.35,20.2,20.5,25.05,27.07,25.93,27.27,23.9,29.9,26.37,30.3,28.2,28.1,22.97,32,28.93,28.5,26.6,23.5,24.67,28.8,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58313.04776,4.839013101,1228,140,350,100
2020/10/30 17:43,16.9,16.5,17,25.7,23.3,1,1,1,0,0,28.6,26.6,22.6,25.7,28.4,18,18,18,18,18,581,1265,2166,-311,-311,1092,752,752,412,1160,350,350,100,100,100,21.87421053,26.98684211,1.274500733,45500,3.794166667,19.15,21.15,20.95,20.07,22.8,22.1,20.57,21.6,25,19.9,22.8,21.67,22.13,24.87,25.4,23.2,21.35,20.2,20.7,25.15,27.1,25.93,27.27,23.9,29.9,26.37,30.3,28.2,28.1,23.13,32,28.93,28.5,26.6,23.6,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57989.78334,4.845951296,1228,140,350,100
2020/10/30 17:49,16.9,16.6,17.2,25.9,23.3,1,1,1,0,0,28.9,26.9,23,25.8,28.4,18,18,18,18,18,582,1266,2167,-312,-312,1092,752,752,412,1160,350,350,100,100,100,22.00105263,27.06894737,1.271419878,45600,3.795833333,19.25,21.45,21.05,20.27,22.97,22.1,20.67,21.6,25,20,22.93,21.87,22.23,24.93,25.5,23.2,21.55,20.5,20.95,25.35,27.3,26.03,27.4,23.9,29.9,26.37,30.3,28.2,28.1,23.2,32,28.93,28.5,26.6,23.7,24.9,29.2,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57976.74642,4.83193874,1228,140,350,100
2020/10/30 17:54,16.9,16.6,17.2,25.9,23.3,1,1,1,0,0,28.6,26.8,22.8,25.8,28.5,18,18,18,18,18,583,1267,2168,-313,-313,1092,752,752,412,1160,350,350,100,100,100,22.01947368,27.09578947,1.271114512,45660,3.8025,19.4,21.35,21.05,20.23,22.93,22.3,20.63,21.6,25,20,23.07,21.9,22.23,24.93,25.5,23.2,21.6,20.5,20.95,25.35,27.37,26.1,27.33,23.9,29.9,26.37,30.3,28.2,28.1,23.27,32,28.93,28.5,26.6,23.8,24.97,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58039.08862,4.833993127,1228,140,350,100
2020/10/30 18:00,17,16.6,17.3,25.9,23.3,1,1,1,0,0,29,26.8,22.8,25.9,28.5,18,18,18,18,18,584,1268,2169,-314,-314,1092,752,752,412,1160,350,350,100,100,100,22.05789474,27.10894737,1.268424917,45770,3.809583333,19.4,21.45,21.05,20.27,23,22.2,20.7,21.6,25.2,20,23.07,21.93,22.3,24.93,25.5,23.4,21.65,20.5,20.95,25.5,27.3,26.13,27.4,23.9,29.9,26.37,30.3,28.2,28.1,23.27,32,28.93,28.5,26.6,23.8,24.97,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58055.80844,4.837287378,1228,140,350,100
2020/10/30 18:05,17,16.6,17.3,26,23.3,1,1,1,0,0,28.7,26.9,22.9,25.9,28.5,18,18,18,18,18,585,1269,2170,-315,-315,1092,752,752,412,1160,350,350,100,100,100,22.08631579,27.13210526,1.273062621,45870,3.818333333,19.45,21.45,21.05,20.27,22.93,22.1,20.7,21.6,25.2,20.2,23.13,21.97,22.37,24.97,25.5,23.4,21.65,20.7,21,25.5,27.37,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.37,32,28.93,28.5,26.6,23.8,25.17,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58395.38242,4.852132953,1228,140,350,100
2020/10/30 18:11,17,16.9,17.6,26,23.3,1,1,1,0,0,28.6,27,23.1,26,28.6,18,18,18,18,18,586,1270,2171,-316,-316,1092,752,752,412,1160,350,350,100,100,100,22.15947368,27.15263158,1.274278483,45930,3.825,19.45,21.55,21.25,20.4,23.03,22.3,20.83,21.6,25.2,20.2,23.1,22.03,22.37,25.07,25.5,23.6,21.75,20.7,21.1,25.5,27.43,26.23,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.37,32,28.93,28.5,26.6,23.8,25.13,29.4,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58527.61072,4.871791381,1228,140,350,100
2020/10/30 18:16,16.3,15.7,14.1,26,23.5,1,1,1,0,0,28.7,26.9,22.7,25.9,28.5,18,18,18,18,18,587,1271,2172,-317,-317,1092,752,752,412,1160,350,350,100,100,100,21.95684211,27.09526316,1.330345583,45810,3.8225,19,21.35,21.1,20.2,22.9,22.1,20.43,21.6,25,19.9,22.83,21.93,22.17,25.07,25.7,23.4,21.5,20.3,20.7,25.5,27.37,26.2,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.7,24.97,29,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60943.13116,4.977947578,1228,140,350,100
2020/10/30 18:22,13.2,16.5,15.3,25.9,23.6,1,1,1,0,0,28.7,27.1,22.8,25.7,28.3,18,18,18,18,18,588,1272,2173,-318,-318,1092,752,752,412,1160,350,350,100,100,100,21.76210526,26.99684211,1.239250972,46040,3.827083333,18.3,20.2,20,19.4,23,22.6,20.73,21.6,25,19.4,23.2,21.8,21.5,25.1,26.5,23.2,21.4,20,20.55,25.15,26.83,25.57,27.13,23.9,29.9,26.37,30.3,28.2,28.1,23.4,32,28.93,28.5,26.6,23.7,24.63,28.8,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57055.11476,4.91659358,1228,140,350,100
2020/10/30 18:27,21,16.9,19,26,24.9,1,1,1,0,0,29.7,28.5,23.7,26.1,28.9,18,18,18,18,18,589,1273,2174,-319,-319,1092,752,752,412,1160,350,350,100,100,100,22.71210526,27.39631579,1.223723155,45920,3.831666667,19.5,21.7,21.95,21.67,23.43,22.8,21.63,21.6,25.4,21.2,23.97,22.97,22.73,25.53,27.1,23.7,22,21.1,21.55,25.9,27.8,26.63,28.53,23.9,29.9,26.37,30.3,28.2,28.1,23.87,32,28.93,28.5,26.6,24.2,25.37,29.9,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56193.36728,4.718686752,1228,140,350,100
2020/10/30 18:33,17.4,16.8,19.8,26.1,23.7,1,1,1,0,0,29.1,27.8,23.7,26.1,29.2,18,18,18,18,18,590,1274,2175,-320,-320,1092,752,752,412,1160,350,350,100,100,100,22.99368421,27.51789474,1.366786202,46030,3.83125,20.4,22.7,23,22.13,23.6,22.7,21.67,21.6,25.4,21.9,23.47,23.67,23.47,25.67,26.1,23.9,22.35,21.5,21.65,26.4,28.7,27.57,28.27,23.9,29.9,26.37,30.3,28.2,28.1,23.7,32,28.93,28.5,26.6,24.2,25.7,30.3,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62913.1689,4.962772341,1228,140,350,100
2020/10/30 18:38,16.3,16,19.6,26.2,22.6,1,1,1,0,0,28.4,26.9,23.3,26.1,28.9,18,18,18,18,18,591,1275,2176,-321,-321,1092,752,752,412,1160,350,350,100,100,100,22.19473684,27.20157895,1.324214525,46250,3.845,19.25,21.25,20.9,19.77,23.43,22.5,21.17,21.6,25.4,20.5,23.13,22.63,22.27,25,25.1,23.7,22,21,21.1,25.5,27.63,26.33,27.2,23.9,29.9,26.37,30.3,28.2,28.1,23.43,32,28.93,28.5,26.6,24,25.37,29.7,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61244.92176,5.173253777,1228,140,350,100
2020/10/30 18:44,16,15.3,17.3,26.1,22.4,1,1,1,0,0,28.4,26.7,22.8,25.9,28.5,18,18,18,18,18,592,1276,2177,-322,-322,1092,752,752,412,1160,350,350,100,100,100,21.71631579,26.99315789,1.305284171,46300,3.85625,18.6,20.75,20.35,19.3,22.93,22.3,20.63,21.6,25,19.7,22.77,21.7,21.7,24.43,24.8,23.4,21.65,20.3,20.7,24.8,27.27,25.77,26.87,23.9,29.9,26.37,30.3,28.2,28.1,23.2,32,28.93,28.5,26.6,23.8,25.03,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60434.65714,5.069982454,1228,140,350,100
2020/10/30 18:49,15.7,15.7,17.3,26,22.6,1,1,1,0,0,28.5,26.5,23,25.9,28.5,18,18,18,18,18,593,1277,2178,-323,-323,1092,752,752,412,1160,350,350,100,100,100,21.70052632,26.99789474,1.283524054,46630,3.872083333,18.6,20.85,20.45,19.37,22.93,22.2,20.5,21.6,25,19.7,22.73,21.57,21.73,24.43,24.8,23.4,21.55,20.3,20.6,24.9,27.13,25.63,26.93,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.8,24.9,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59850.72666,5.011890992,1228,140,350,100
2020/10/30 18:54,15.9,15.9,17.3,26,22.6,1,1,1,0,0,28.4,26.6,22.8,25.9,28.5,18,18,18,18,18,594,1278,2179,-324,-324,1092,752,752,412,1160,350,350,100,100,100,21.74631579,27.00526316,1.286586068,46800,3.892916667,18.7,20.95,20.5,19.67,22.9,22.1,20.57,21.6,25,19.7,22.8,21.63,21.83,24.53,24.9,23.4,21.5,20.3,20.6,24.9,27.13,25.77,27.07,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.93,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60212.22798,5.00262311,1228,140,350,100
2020/10/30 19:00,16.2,15.6,17.2,26,22.7,1,1,1,0,0,28.4,26.7,22.2,25.9,28.4,18,18,18,18,18,595,1279,2180,-325,-325,1092,752,752,412,1160,350,350,100,100,100,21.66105263,26.99105263,1.286818679,46570,3.890416667,18.6,20.95,20.55,19.8,22.8,22,20.3,21.6,24.8,19.5,22.73,21.47,21.73,24.53,24.9,23.2,21.45,20.2,20.45,25,27.1,25.83,27.13,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.83,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59927.14586,5.005807243,1228,140,350,100
2020/10/30 19:06,16.3,15.7,17.2,26,22.8,1,1,1,0,0,28.3,26.6,22.4,25.8,28.4,18,18,18,18,18,596,1280,2181,-326,-326,1092,752,752,412,1160,350,350,100,100,100,21.65684211,26.98210526,1.276036448,46680,3.885416667,18.6,21,20.55,19.83,22.8,21.8,20.23,21.6,24.8,19.5,22.7,21.37,21.77,24.53,25.1,23.4,21.25,20.2,20.45,24.9,27.07,25.83,27.13,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.83,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59565.38138,4.978855302,1228,140,350,100
2020/10/30 19:11,16.8,15.6,17.4,25.9,23.1,1,1,1,0,0,28.4,26.4,22.4,25.9,28.4,18,18,18,18,18,597,1281,2182,-327,-327,1092,752,752,412,1160,350,350,100,100,100,21.74631579,27.01210526,1.278118135,46890,3.89875,18.7,21.1,20.85,19.97,22.8,22,20.33,21.6,24.8,19.7,22.73,21.6,21.93,24.67,25.2,23.2,21.35,20.2,20.45,25,27.13,25.93,27.27,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.83,29.2,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59930.95936,4.979014198,1228,140,350,100
2020/10/30 19:16,16.8,15.7,17.4,26,23.1,1,1,1,0,0,28.6,26.8,22.2,25.8,28.5,18,18,18,18,18,598,1282,2183,-328,-328,1092,752,752,412,1160,350,350,100,100,100,21.77947368,27.02105263,1.276038906,46860,3.90625,18.8,21.2,20.9,20.03,22.8,22,20.37,21.6,24.8,19.7,22.73,21.6,22,24.73,25.3,23.2,21.35,20.2,20.5,25,27.2,26,27.27,23.9,29.9,26.37,30.3,28.2,28.1,23.23,32,28.93,28.5,26.6,23.7,24.77,29.1,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59795.18314,4.988589271,1228,140,350,100
2020/10/30 19:22,16.8,15.7,17.3,26,23.2,1,1,1,0,0,28.5,26.8,22.4,25.9,28.6,18,18,18,18,18,599,1283,2184,-329,-329,1092,752,752,412,1160,350,350,100,100,100,21.87052632,27.07052632,1.28018402,46880,3.905833333,18.95,21.25,21,20.17,22.83,22.1,20.53,21.6,24.8,19.9,22.73,21.8,22.1,24.73,25.3,23.4,21.45,20.3,20.6,25.2,27.33,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.97,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60015.02688,4.992092084,1228,140,350,100
2020/10/30 19:27,16.8,15.9,17.2,26,23.1,1,1,1,0,0,28.6,26.7,22.1,25.9,28.5,18,18,18,18,18,600,1284,2185,-330,-330,1092,752,752,412,1160,350,350,100,100,100,21.77210526,27.02526316,1.28317011,47230,3.92125,18.8,21.15,20.95,19.97,22.8,22,20.27,21.6,24.8,19.7,22.67,21.63,22,24.73,25.2,23.4,21.35,20.2,20.45,25.05,27.2,26.07,27.33,23.9,29.9,26.37,30.3,28.2,28.1,23.13,32,28.93,28.5,26.6,23.7,24.83,29,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60604.1243,5.025797966,1228,140,350,100
2020/10/30 19:33,16.8,16,17.2,26,23.2,1,1,1,0,0,28.7,26.9,22.1,25.9,28.5,18,18,18,18,18,601,1285,2186,-331,-331,1092,752,752,412,1160,350,350,100,100,100,21.85157895,27.07052632,1.278590236,47120,3.93125,18.85,21.25,21,20.23,22.8,22.1,20.4,21.6,24.8,19.9,22.8,21.63,22.07,24.8,25.3,23.4,21.35,20.3,20.6,25.1,27.37,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.97,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60247.1719,5.035470675,1228,140,350,100
2020/10/30 19:38,16.6,15.9,16.8,26,23.2,1,1,1,0,0,28.5,26.9,22.1,25.9,28.5,18,18,18,18,18,602,1286,2187,-332,-332,1092,752,752,412,1160,350,350,100,100,100,21.80631579,27.05894737,1.276861872,46620,3.905833333,18.8,21.25,21,20.17,22.83,22,20.27,21.6,24.8,19.7,22.77,21.63,21.93,24.87,25.3,23.4,21.35,20.2,20.45,25.05,27.2,26.2,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.2,32,28.93,28.5,26.6,23.7,24.9,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59527.30046,4.990603015,1228,140,350,100
2020/10/30 19:44,16.9,16.2,17.4,26,23.2,1,1,1,0,0,28.7,26.8,22.6,25.9,28.6,18,18,18,18,18,603,1287,2188,-333,-333,1092,752,752,412,1160,350,350,100,100,100,21.83842105,27.06,1.271163196,46740,3.89,18.85,21.25,20.95,20.17,22.87,22.1,20.4,21.6,24.8,19.9,22.8,21.7,22.07,24.87,25.3,23.2,21.35,20.2,20.55,25.05,27.3,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.23,32,28.93,28.5,26.6,23.7,24.83,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59414.16776,4.955894509,1228,140,350,100
2020/10/30 19:49,16.8,16.3,17.7,26,23.2,1,1,1,0,0,28.9,27,22.5,25.9,28.6,18,18,18,18,18,604,1288,2189,-334,-334,1092,752,752,412,1160,350,350,100,100,100,21.96263158,27.10157895,1.270257893,46790,3.897083333,19.15,21.35,21.05,20.23,22.87,22.1,20.53,21.6,25,20,22.87,21.8,22.17,24.87,25.5,23.4,21.5,20.5,20.8,25.25,27.37,26.2,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.27,32,28.93,28.5,26.6,23.8,24.97,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59435.36682,4.952063941,1228,140,350,100
2020/10/30 19:55,17,16.3,17.6,26,23.3,1,1,1,0,0,28.9,27.1,22.7,26,28.6,18,18,18,18,18,605,1289,2190,-335,-335,1092,752,752,412,1160,350,350,100,100,100,21.99263158,27.12578947,1.270922185,46680,3.894583333,19.2,21.45,21.05,20.3,22.93,22,20.57,21.6,25,20.1,23,21.97,22.17,24.87,25.3,23.4,21.65,20.5,20.8,25.35,27.37,26.2,27.5,23.9,29.9,26.37,30.3,28.2,28.1,23.37,32,28.93,28.5,26.6,23.8,25.1,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59326.6476,4.948417268,1228,140,350,100
2020/10/30 20:00,17,16.3,17.7,26.1,23.2,1,1,1,0,0,29.1,27,22.7,26,28.6,18,18,18,18,18,606,1290,2191,-336,-336,1092,752,752,412,1160,350,350,100,100,100,22.03526316,27.15,1.265524736,47320,3.916666667,19.2,21.45,21.05,20.23,23.07,22,20.6,21.6,25,20,23.03,21.97,22.3,24.87,25.4,23.6,21.65,20.7,20.95,25.35,27.53,26.3,27.53,23.9,29.9,26.37,30.3,28.2,28.1,23.37,32,28.93,28.5,26.6,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59884.63052,4.967136588,1228,140,350,100
2020/10/30 20:06,16.3,16.3,17,26.1,23.1,1,1,1,0,0,28.7,26.9,22.8,26,28.7,18,18,18,18,18,607,1291,2192,-337,-337,1092,752,752,412,1160,350,350,100,100,100,22.03684211,27.13947368,1.288142642,47070,3.932916667,19.2,21.45,21.05,20.2,22.9,22.3,20.7,21.6,25,20,23,21.9,22.27,24.93,25.3,23.6,21.65,20.7,20.95,25.35,27.43,26.3,27.5,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60632.87414,5.021562694,1228,140,350,100
2020/10/30 20:11,17.2,16.5,17.4,26.1,23.2,1,1,1,0,0,29.1,27.1,22.9,26,28.6,18,18,18,18,18,608,1292,2193,-338,-338,1092,752,752,412,1160,350,350,100,100,100,21.96894737,27.12052632,1.273450029,46960,3.917916667,19.2,21.45,21.05,20.23,22.93,22.2,20.63,21.6,25,19.9,22.87,21.8,22.13,24.77,25.3,23.4,21.65,20.5,20.8,25.35,27.37,26.27,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.8,25.03,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59801.21334,5.018086978,1228,140,350,100
2020/10/30 20:17,16.9,16.2,17.2,26.1,23.2,1,1,1,0,0,28.9,26.7,22.7,26,28.6,18,18,18,18,18,609,1293,2194,-339,-339,1092,752,752,412,1160,350,350,100,100,100,21.95105263,27.12368421,1.273938549,47370,3.930416667,19.2,21.35,21.05,20.17,22.87,22.1,20.57,21.6,25,19.9,22.87,21.77,22.07,24.8,25.5,23.4,21.55,20.5,20.8,25.35,27.37,26.23,27.4,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.8,25.13,29.5,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60346.46908,5.006153434,1228,140,350,100
2020/10/30 20:22,16.9,16.3,17.3,26.1,23.2,1,1,1,0,0,29,26.8,22.5,26,28.6,18,18,18,18,18,610,1294,2195,-340,-340,1092,752,752,412,1160,350,350,100,100,100,21.91947368,27.10842105,1.27179609,47160,3.93875,19.15,21.35,21,20.17,22.83,22.3,20.53,21.6,24.9,19.9,22.8,21.7,22.07,24.87,25.3,23.4,21.5,20.3,20.8,25.25,27.37,26.2,27.4,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.8,25.07,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59977.90362,5.013515529,1228,140,350,100
2020/10/30 20:28,16.9,16.5,17.2,26.1,23.2,1,1,1,0,0,28.9,26.9,22.6,26,28.6,18,18,18,18,18,611,1295,2196,-341,-341,1092,752,752,412,1160,350,350,100,100,100,21.94578947,27.12578947,1.271453215,47600,3.948333333,19.15,21.35,21.05,20.17,22.77,22.2,20.53,21.6,25,19.9,22.93,21.77,22.07,24.93,25.3,23.4,21.55,20.5,20.8,25.35,27.37,26.3,27.5,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60521.17304,5.020794861,1228,140,350,100
2020/10/30 20:33,16.9,16.3,17.3,26.1,23.2,1,1,1,0,0,28.9,27.1,22.8,26,28.6,18,18,18,18,18,612,1296,2197,-342,-342,1092,752,752,412,1160,350,350,100,100,100,21.93421053,27.12894737,1.273024131,47440,3.96,19.15,21.25,21.05,20.23,22.87,22.1,20.53,21.6,25,19.9,22.87,21.73,22.07,24.9,25.3,23.4,21.5,20.5,20.8,25.35,27.43,26.3,27.5,23.9,29.9,26.37,30.3,28.2,28.1,23.27,32,28.93,28.5,26.6,23.8,25.13,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60392.26478,5.038059909,1228,140,350,100
2020/10/30 20:38,16.9,16.5,17.4,26.1,23.3,1,1,1,0,0,28.9,27,22.7,26,28.7,18,18,18,18,18,613,1297,2198,-343,-343,1092,752,752,412,1160,350,350,100,100,100,21.96210526,27.15210526,1.26926165,47550,3.957916667,19.15,21.35,21.05,20.23,22.87,22.1,20.63,21.6,25,20,22.93,21.77,22.07,24.93,25.3,23.4,21.6,20.5,20.8,25.35,27.47,26.3,27.53,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.8,25.17,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60353.39146,5.03106901,1228,140,350,100
2020/10/30 20:44,16.8,16.3,17.2,26.1,23.3,1,1,1,0,0,29,26.7,22.7,26,28.7,18,18,18,18,18,614,1298,2199,-344,-344,1092,752,752,412,1160,350,350,100,100,100,21.96368421,27.12368421,1.273194231,46630,3.924166667,19.15,21.35,21,20.17,22.9,22.3,20.6,21.6,25,19.9,22.93,21.77,22.07,24.87,25.5,23.4,21.5,20.5,20.8,25.35,27.43,26.2,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.3,32,28.93,28.5,26.6,23.8,25.13,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59369.047,4.988434936,1228,140,350,100
2020/10/30 20:49,16.9,16,17.2,26.1,23.2,1,1,1,0,0,28.9,26.7,22.5,25.9,28.6,18,18,18,18,18,615,1299,2200,-345,-345,1092,752,752,412,1160,350,350,100,100,100,21.90578947,27.08157895,1.276132763,46630,3.885833333,19.05,21.35,21,20.17,22.83,22.1,20.5,21.6,25,19.9,22.87,21.7,22.07,24.87,25.3,23.4,21.5,20.3,20.7,25.25,27.3,26.1,27.4,23.9,29.9,26.37,30.3,28.2,28.1,23.2,32,28.93,28.5,26.6,23.8,24.9,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59506.07074,4.953129906,1228,140,350,100
2020/10/30 20:55,16.8,16.2,17.3,26.1,23.2,1,1,1,0,0,28.9,26.8,22.6,26,28.6,18,18,18,18,18,616,1300,2201,-346,-346,1092,752,752,412,1160,350,350,100,100,100,21.86842105,27.07631579,1.273639018,47060,3.90375,19.05,21.35,20.95,20.1,22.8,22,20.4,21.6,24.8,19.9,22.93,21.6,22,24.87,25.3,23.4,21.45,20.3,20.7,25.15,27.3,26.07,27.4,23.9,29.9,26.37,30.3,28.2,28.1,23.23,32,28.93,28.5,26.6,23.8,24.97,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59937.45218,4.976813455,1228,140,350,100
2020/10/30 21:00,16.9,16.3,17.2,26,23.2,1,1,1,0,0,28.7,27,22.6,25.9,28.6,18,18,18,18,18,617,1301,2202,-347,-347,1092,752,752,412,1160,350,350,100,100,100,21.86631579,27.07473684,1.272327528,46850,3.912916667,19.1,21.35,20.95,20.17,22.8,22,20.47,21.6,24.8,19.9,22.8,21.63,22.07,24.77,25.3,23.4,21.45,20.3,20.6,25.15,27.33,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.97,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59608.54468,4.981083203,1228,140,350,100
2020/10/30 21:06,16.8,16.3,17,26,23.2,1,1,1,0,0,28.9,26.8,22.6,25.9,28.6,18,18,18,18,18,618,1302,2203,-348,-348,1092,752,752,412,1160,350,350,100,100,100,21.89473684,27.08052632,1.273847315,47210,3.919166667,19.15,21.25,20.95,20.17,22.8,22.1,20.53,21.6,25,19.9,22.8,21.57,22,24.93,25.3,23.4,21.5,20.3,20.75,25.15,27.37,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,24.97,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60138.33172,4.989453183,1228,140,350,100
2020/10/30 21:11,16.8,16.3,17.3,26,23.2,1,1,1,0,0,28.7,27.1,22.8,25.9,28.6,18,18,18,18,18,619,1303,2204,-349,-349,1092,752,752,412,1160,350,350,100,100,100,21.87315789,27.07105263,1.271849809,47160,3.932083333,19.15,21.25,20.95,20.17,22.8,22.1,20.53,21.6,24.8,19.9,22.8,21.57,22.07,24.8,25.3,23.4,21.45,20.3,20.65,25.15,27.3,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,25,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59980.437,5.004948697,1228,140,350,100
2020/10/30 21:17,16.9,16.3,17,26,23.2,1,1,1,0,0,28.7,27,22.6,26,28.6,18,18,18,18,18,620,1304,2205,-350,-350,1092,752,752,412,1160,350,350,100,100,100,21.90894737,27.09210526,1.274538034,47010,3.92375,19.05,21.25,21.05,20.17,22.87,22.1,20.57,21.6,25,19.9,22.87,21.67,22.07,24.8,25.3,23.4,21.5,20.3,20.8,25.25,27.37,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.23,32,28.93,28.5,26.6,23.8,25.03,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59916.03298,4.995686249,1228,140,350,100
2020/10/30 21:22,16.8,16.3,17.2,26,23.2,1,1,1,0,0,28.6,26.8,22.6,25.9,28.6,18,18,18,18,18,621,1305,2206,-351,-351,1092,752,752,412,1160,350,350,100,100,100,21.88684211,27.08210526,1.272181285,46910,3.913333333,19.05,21.25,20.95,20.17,22.83,22.1,20.53,21.6,25,19.9,22.83,21.57,22.07,24.8,25.3,23.4,21.5,20.3,20.7,25.3,27.37,26.13,27.43,23.9,29.9,26.37,30.3,28.2,28.1,23.23,32,28.93,28.5,26.6,23.7,24.97,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59678.02406,4.98308571,1228,140,350,100
2020/10/30 21:28,16.8,13.5,17,26,23.3,1,1,1,0,0,28.7,26.7,22.2,25.9,28.6,18,18,18,18,18,622,1306,2207,-352,-352,1092,752,752,412,1160,350,350,100,100,100,21.77842105,27.00842105,1.291367115,47210,3.921666667,18.7,21.25,20.95,20.03,22.73,22.1,20.33,21.6,25,19.7,22.6,21.63,22,24.77,25.3,23.4,21.35,20,20.35,25.05,27.27,26.07,27.37,23.9,29.9,26.37,30.3,28.2,28.1,23.1,32,28.93,28.5,26.6,23.5,24.8,29,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60965.4415,5.026811065,1228,140,350,100
