Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/31 4:40,16.5,16.2,17,26,22.7,1,1,1,0,0,28.5,26.9,22.6,25.9,28.4,18,18,18,18,18,701,1385,2286,-431,-431,1092,752,752,412,1160,350,350,100,100,100,21.73315789,26.96263158,1.277323051,47010,3.932916667,18.95,21.05,20.65,19.83,22.8,22.1,20.43,21.6,24.8,19.7,22.73,21.4,21.77,24.47,24.9,23.4,21.45,20.3,20.6,25.05,27.27,25.87,27.13,23.9,29.9,26.33,30.3,28.2,27.4,23.17,31.9,28.73,28.27,26.6,23.7,24.97,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60046.95664,5.013555912,1228,140,350,100
2020/10/31 4:45,16.3,16,17.2,25.9,22.6,1,1,1,0,0,28.2,26.7,22.5,25.8,28.4,18,18,18,18,18,702,1386,2287,-432,-432,1092,752,752,412,1160,350,350,100,100,100,21.66105263,26.95263158,1.2776014,47270,3.928333333,18.85,20.95,20.55,19.8,22.73,22,20.33,21.6,24.8,19.5,22.67,21.33,21.67,24.43,24.9,23.4,21.35,20.2,20.5,25.1,27.2,25.83,27.1,23.9,29.9,26.33,30.3,28.2,27.4,23.17,31.9,28.73,28.27,26.6,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60392.21816,5.01829895,1228,140,350,100
2020/10/31 4:51,16.3,16,17,25.9,22.6,1,1,1,0,0,28.4,26.6,22.6,25.8,28.4,18,18,18,18,18,703,1387,2288,-433,-433,1092,752,752,412,1160,350,350,100,100,100,21.63789474,26.92684211,1.275860601,47060,3.930416667,18.75,21,20.6,19.83,22.67,22,20.33,21.6,24.8,19.5,22.67,21.3,21.67,24.4,24.9,23.2,21.25,20.2,20.45,25.05,27.13,25.87,27.07,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.7,24.8,29.2,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60041.9999,5.018092419,1228,140,350,100
2020/10/31 4:56,16.2,15.9,17,25.9,22.6,1,1,1,0,0,28.4,26.6,22.5,25.8,28.4,18,18,18,18,18,704,1388,2289,-434,-434,1092,752,752,412,1160,350,350,100,100,100,21.60947368,26.91631579,1.277246908,46960,3.9175,18.7,20.85,20.55,19.67,22.67,22,20.27,21.6,24.8,19.5,22.6,21.3,21.67,24.4,24.9,23.2,21.25,20.2,20.45,24.95,27.03,25.83,27.03,23.9,29.9,26.33,30.3,28.2,27.4,23.07,31.9,28.73,28.27,26.6,23.7,24.8,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59979.51478,5.000896445,1228,140,350,100
2020/10/31 5:02,16.2,15.9,17,25.9,22.6,1,1,1,0,0,28.2,26.6,22.7,25.8,28.4,18,18,18,18,18,705,1389,2290,-435,-435,1092,752,752,412,1160,350,350,100,100,100,21.60210526,26.88736842,1.275702665,47220,3.924166667,18.7,20.95,20.55,19.7,22.67,22,20.27,21.6,24.8,19.4,22.6,21.3,21.63,24.47,24.9,23.2,21.25,20,20.45,24.95,27.1,25.8,27.07,23.9,29.9,26.33,30.3,28.2,27.4,22.97,31.9,28.73,28.27,26.6,23.5,24.77,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60238.67982,5.009091442,1228,140,350,100
2020/10/31 5:07,16.2,15.9,16.9,25.9,22.6,1,1,1,0,0,28.2,26.6,22.6,25.8,28.4,18,18,18,18,18,706,1390,2291,-436,-436,1092,752,752,412,1160,350,350,100,100,100,21.59052632,26.88368421,1.274804353,47070,3.92875,18.7,20.85,20.55,19.73,22.63,21.9,20.2,21.6,24.8,19.4,22.6,21.3,21.63,24.43,24.9,23.2,21.15,20.2,20.45,24.9,27.03,25.83,27.07,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.5,24.73,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60005.04088,5.010155029,1228,140,350,100
2020/10/31 5:13,16.3,15.9,16.9,25.9,22.7,1,1,1,0,0,28.6,26.5,22.3,25.7,28.4,18,18,18,18,18,707,1391,2292,-437,-437,1092,752,752,412,1160,350,350,100,100,100,21.58473684,26.89526316,1.277094575,46950,3.9175,18.7,20.9,20.55,19.73,22.63,21.9,20.17,21.6,24.7,19.5,22.67,21.3,21.63,24.43,24.9,23.2,21.15,20,20.45,25.05,27.07,25.73,27.07,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.5,24.73,29.2,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59959.5903,4.998526299,1228,140,350,100
2020/10/31 5:18,16.3,15.7,17,25.9,22.7,1,1,1,0,0,28.3,26.3,22.4,25.8,28.4,18,18,18,18,18,708,1392,2293,-438,-438,1092,752,752,412,1160,350,350,100,100,100,21.58421053,26.87421053,1.273674905,47110,3.919166667,18.7,20.85,20.5,19.67,22.6,22,20.17,21.6,24.7,19.4,22.6,21.27,21.67,24.47,25.1,23.2,21.15,20,20.45,24.95,27,25.7,27,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.5,24.73,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60002.82476,4.998433961,1228,140,350,100
2020/10/31 5:24,16.6,16.2,17,25.9,22.9,1,1,1,0,0,28.5,26.5,22.6,25.7,28.4,18,18,18,18,18,709,1393,2294,-439,-439,1092,752,752,412,1160,350,350,100,100,100,21.65368421,26.91263158,1.271436458,47110,3.925833333,18.75,21.05,20.75,19.87,22.67,22,20.27,21.6,24.7,19.5,22.6,21.3,21.73,24.53,25.1,23.2,21.15,20.2,20.45,25,27.1,25.87,27.17,23.9,29.9,26.33,30.3,28.2,27.4,23,31.9,28.73,28.27,26.6,23.5,24.7,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59897.37156,4.995841513,1228,140,350,100
2020/10/31 5:29,16.8,16.2,17,25.9,22.9,1,1,1,0,0,28.5,26.9,22.3,25.8,28.4,18,18,18,18,18,710,1394,2295,-440,-440,1092,752,752,412,1160,350,350,100,100,100,21.68368421,26.92736842,1.274500219,47010,3.921666667,18.85,21.05,20.75,19.93,22.67,22,20.27,21.6,24.7,19.5,22.73,21.37,21.77,24.6,25.1,23.2,21.25,20.2,20.45,25.1,27.13,25.87,27.13,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.5,24.83,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59914.2553,4.992151119,1228,140,350,100
2020/10/31 5:35,16.8,16,17.2,25.9,22.9,1,1,1,0,0,28.6,26.7,22.5,25.8,28.4,18,18,18,18,18,711,1395,2296,-441,-441,1092,752,752,412,1160,350,350,100,100,100,21.69842105,26.94421053,1.27435606,46890,3.9125,18.9,21.1,20.75,19.93,22.63,22,20.33,21.6,24.8,19.5,22.73,21.37,21.83,24.6,25.1,23.2,21.25,20.2,20.45,25.1,27.17,25.87,27.27,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.7,24.77,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59754.55564,4.986200456,1228,140,350,100
2020/10/31 5:40,16.8,16.2,17,25.9,22.9,1,1,1,0,0,28.3,26.7,22.4,25.8,28.4,18,18,18,18,18,712,1396,2297,-442,-442,1092,752,752,412,1160,350,350,100,100,100,21.71684211,26.93368421,1.275500518,46900,3.907916667,18.95,21.1,20.9,19.97,22.63,22,20.33,21.6,24.8,19.5,22.73,21.43,21.83,24.6,25.1,23.2,21.25,20.2,20.5,25.05,27.2,25.93,27.27,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.7,24.8,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59820.97428,4.982313747,1228,140,350,100
2020/10/31 5:46,16.8,16,17,25.9,22.9,1,1,1,0,0,28.5,26.5,22.6,25.8,28.4,18,18,18,18,18,713,1397,2298,-443,-443,1092,752,752,412,1160,350,350,100,100,100,21.73473684,26.95,1.27110426,46910,3.90875,18.85,21.15,20.85,19.97,22.63,22,20.33,21.6,24.7,19.7,22.63,21.43,21.87,24.6,25.2,23.4,21.35,20.2,20.5,25.05,27.2,26,27.27,23.9,29.9,26.33,30.3,28.2,27.4,23,31.9,28.73,28.27,26.6,23.7,24.77,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59627.50084,4.977019797,1228,140,350,100
2020/10/31 5:51,16.6,16,17,25.9,23.1,1,1,1,0,0,28.6,27,22,25.8,28.4,18,18,18,18,18,714,1398,2299,-444,-444,1092,752,752,412,1160,350,350,100,100,100,21.74894737,26.96210526,1.273692954,47060,3.915416667,18.85,21.15,20.85,19.97,22.67,22,20.4,21.6,24.8,19.7,22.77,21.43,21.87,24.67,25.3,23.2,21.35,20.2,20.45,25.15,27.2,26,27.27,23.9,29.9,26.33,30.3,28.2,27.4,23.13,31.9,28.73,28.27,26.6,23.7,24.77,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59939.99042,4.981978803,1228,140,350,100
2020/10/31 5:57,16.8,16.2,17.2,25.9,22.9,1,1,1,0,0,28.7,26.8,22.5,25.8,28.4,18,18,18,18,18,715,1399,2300,-445,-445,1092,752,752,412,1160,350,350,100,100,100,21.74947368,26.97105263,1.2708574,46900,3.915,18.95,21.15,20.95,20.03,22.67,22,20.4,21.6,24.7,19.7,22.7,21.4,21.87,24.67,25.1,23.2,21.35,20.2,20.6,25.15,27.2,26.07,27.3,23.9,29.9,26.33,30.3,28.2,27.4,23.13,31.9,28.73,28.27,26.6,23.7,24.77,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59603.21206,4.98096677,1228,140,350,100
2020/10/31 6:02,16.6,16.2,17,25.9,23.1,1,1,1,0,0,28.6,26.9,22.5,25.8,28.4,18,18,18,18,18,716,1400,2301,-446,-446,1092,752,752,412,1160,350,350,100,100,100,21.78,26.96578947,1.274063994,46790,3.90375,19,21.15,20.95,20,22.73,22,20.4,21.6,24.8,19.7,22.73,21.57,21.87,24.67,25.3,23.2,21.35,20.2,20.6,25.15,27.2,26.07,27.33,23.9,29.9,26.33,30.3,28.2,27.4,23.17,31.9,28.73,28.27,26.6,23.5,24.77,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59613.45428,4.967361097,1228,140,350,100
2020/10/31 6:07,16.6,15.9,17,25.9,22.9,1,1,1,0,0,28.6,26.9,22.5,25.8,28.5,18,18,18,18,18,717,1401,2302,-447,-447,1092,752,752,412,1160,350,350,100,100,100,21.73315789,26.92894737,1.276414533,46900,3.90375,18.85,21.15,20.85,19.97,22.63,22.1,20.33,21.6,24.8,19.5,22.67,21.47,21.83,24.73,25.3,23.2,21.25,20.2,20.5,25.15,27.2,26,27.27,23.9,29.9,26.33,30.3,28.2,27.4,23,31.9,28.73,28.27,26.6,23.5,24.77,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59863.84158,4.978220661,1228,140,350,100
2020/10/31 6:13,16.8,16,17,25.9,23.1,1,1,1,0,0,28.6,26.6,22.3,25.8,28.5,18,18,18,18,18,718,1402,2303,-448,-448,1092,752,752,412,1160,350,350,100,100,100,21.75947368,26.93368421,1.275133954,46690,3.899583333,19.05,21.15,20.95,20.03,22.63,22,20.33,21.6,24.8,19.6,22.77,21.47,21.87,24.73,25.3,23.2,21.25,20.2,20.5,25.05,27.2,26,27.33,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.6,24.77,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59536.00432,4.974993579,1228,140,350,100
2020/10/31 6:19,16.6,16.2,17,25.9,23.1,1,1,1,0,0,28.4,26.7,22.2,25.8,28.5,18,18,18,18,18,719,1403,2304,-449,-449,1092,752,752,412,1160,350,350,100,100,100,21.74157895,26.94473684,1.274621465,46900,3.899583333,18.95,21.15,20.85,19.93,22.73,22,20.33,21.6,24.7,19.7,22.67,21.43,21.87,24.73,25.3,23.2,21.25,20.2,20.5,25.15,27.2,26,27.23,23.9,29.9,26.33,30.3,28.2,27.4,23.07,31.9,28.73,28.27,26.6,23.7,24.77,29,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59779.74672,4.971489627,1228,140,350,100
2020/10/31 6:24,16.8,15.9,17,25.9,23.1,1,1,1,0,0,28.7,26.6,22.4,25.7,28.5,18,18,18,18,18,720,1404,2305,-450,-450,1092,752,752,412,1160,350,350,100,100,100,21.73473684,26.93263158,1.276124032,46860,3.906666667,18.9,21.1,20.75,19.93,22.63,22.1,20.27,21.6,24.8,19.7,22.6,21.43,21.87,24.73,25.3,23.2,21.35,20.2,20.5,25.05,27.2,26,27.27,23.9,29.9,26.33,30.3,28.2,27.4,22.97,31.9,28.73,28.27,26.6,23.6,24.8,29,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59799.17212,4.982454952,1228,140,350,100
2020/10/31 6:29,16.8,16,17.6,25.9,23.1,1,1,1,0,0,28.6,26.5,22.5,25.8,28.4,18,18,18,18,18,721,1405,2306,-451,-451,1092,752,752,412,1160,350,350,100,100,100,21.75842105,26.96210526,1.274115564,46950,3.90875,18.85,21.1,20.85,20,22.73,22.1,20.33,21.6,24.8,19.7,22.73,21.57,21.87,24.73,25.1,23.2,21.35,20.2,20.6,25.15,27.2,26,27.27,23.9,29.9,26.33,30.3,28.2,27.4,23.03,31.9,28.73,28.27,26.6,23.7,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59819.72572,4.984120743,1228,140,350,100
2020/10/31 6:35,16.8,15.9,17,25.9,23.1,1,1,1,0,0,28.5,26.5,22.3,25.8,28.4,18,18,18,18,18,722,1406,2307,-452,-452,1092,752,752,412,1160,350,350,100,100,100,21.76526316,26.95894737,1.278819581,46740,3.90375,18.9,21.15,20.85,19.97,22.73,22,20.43,21.6,24.8,19.7,22.73,21.53,21.87,24.73,25.3,23.2,21.25,20.2,20.6,25.05,27.2,26,27.27,23.9,29.9,26.33,30.3,28.2,27.4,23.17,31.9,28.73,28.27,26.6,23.7,24.77,29.2,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59772.02722,4.982989706,1228,140,350,100
2020/10/31 6:40,16.6,12.9,16.8,25.9,23.5,1,1,1,0,0,28.3,26.6,22.7,25.8,28.4,18,18,18,18,18,723,1407,2308,-453,-453,1092,752,752,412,1160,350,350,100,100,100,21.76736842,26.70421053,1.282697926,46570,3.887916667,18.7,21.25,20.85,20.03,22.4,21.8,20.3,21.6,25.2,20,22.27,21.8,22.13,24.8,25.9,23,21.6,19.7,20.25,25.05,27.17,25.97,27.3,23.55,29.4,25.87,29.6,28,27.4,22.7,31.67,28.53,28.17,26.4,23,24.83,28.2,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59735.2424,4.979469568,1228,140,350,100
2020/10/31 6:46,16.9,17.4,13.7,25.9,23.9,1,1,1,0,0,28.9,26.8,23.7,25.8,28.5,18,18,18,18,18,724,1408,2309,-454,-454,1092,752,752,412,1160,350,350,100,100,100,22.15,26.86842105,1.229059947,46470,3.876666667,19.5,21.35,21.15,20.2,22.87,22.7,20.8,21.6,25.8,20.7,22.57,22.07,22.37,25.17,26.5,22.8,21.65,20,21.05,25.6,27.43,26.13,27.6,23.85,29.6,26.03,29.8,28,27,22.83,31.7,28.57,28.33,26.6,23.3,24.73,28.6,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57114.41572,4.868735755,1228,140,350,100
2020/10/31 6:51,17.4,20,19.4,26,23.9,1,1,1,0,0,29.6,28,24.4,26.1,28.6,18,18,18,18,18,725,1409,2310,-455,-455,1092,752,752,412,1160,350,350,100,100,100,22.86105263,27.25947368,1.21607625,46520,3.874583333,20.6,21.9,21.65,20.73,23.43,23.2,21.8,21.6,26.4,21.4,23.63,22.97,23.13,25.57,26.7,23.6,22.4,21.4,22.25,26.55,28.07,26.73,28.03,23.85,29.6,26.03,29.8,28,27,23.6,31.7,28.57,28.33,26.6,24,25.57,30.1,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56571.86714,4.736928453,1228,140,350,100
2020/10/31 6:57,16.5,15.7,19.2,26.2,22.6,1,1,1,0,0,29,27.5,23.7,26.2,28.7,18,18,18,18,18,726,1410,2311,-456,-456,1092,752,752,412,1160,350,350,100,100,100,22.70631579,27.25842105,1.340730121,46410,3.872083333,20.05,21.6,21.45,20.4,23.5,22.8,21.8,21.6,26,21.4,23.77,22.93,22.57,25,25.3,24.1,22.75,22.2,22.2,25.8,27.93,26.4,27.6,23.85,29.6,26.03,29.8,28,27,23.97,31.7,28.57,28.33,26.6,24.4,26,30.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62223.28494,4.949798003,1228,140,350,100
2020/10/31 7:02,16,16.5,19.9,26.2,22.7,1,1,1,0,0,28.7,27.1,23.4,26.1,28.6,18,18,18,18,18,727,1411,2312,-457,-457,1092,752,752,412,1160,350,350,100,100,100,22.25894737,27.06684211,1.29038955,45870,3.845,19.3,21.2,20.95,19.87,23.4,22.7,21.23,21.6,25.6,20.4,23.37,22.3,22.17,24.93,25.5,23.7,22.2,21.2,21.3,25.35,27.57,26.1,27.4,23.85,29.6,26.03,29.8,28,27,23.63,31.7,28.57,28.33,26.6,24.2,25.57,29.9,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59190.16868,5.058893901,1228,140,350,100
2020/10/31 7:08,16,15.3,16.2,26.1,22.7,1,1,1,0,0,28.5,26.6,22.7,25.9,28.5,18,18,18,18,18,728,1412,2313,-458,-458,1092,752,752,412,1160,350,350,100,100,100,21.80368421,26.88631579,1.289301013,45920,3.824583333,18.8,21.05,20.65,19.83,22.7,22.3,20.77,21.6,25.2,19.9,22.83,21.57,21.7,24.47,24.8,23.4,21.7,20.3,20.7,25,27.33,25.87,27.13,23.85,29.6,26.03,29.8,28,27,23.3,31.7,28.57,28.33,26.6,23.7,25.2,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59204.70254,4.933119634,1228,140,350,100
2020/10/31 7:13,16.5,15.5,17.2,26,22.8,1,1,1,0,0,28.4,26.6,22.6,25.8,28.5,18,18,18,18,18,729,1413,2314,-459,-459,1092,752,752,412,1160,350,350,100,100,100,21.71947368,26.80947368,1.294394053,45870,3.824583333,18.7,21.05,20.65,19.87,22.73,22.1,20.47,21.6,25,19.7,22.8,21.3,21.7,24.6,25.1,23.2,21.4,20.2,20.5,24.9,27.13,25.7,27.07,23.85,29.6,26.03,29.8,28,27,23.23,31.7,28.57,28.33,26.6,23.7,24.9,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59373.85522,4.94077324,1228,140,350,100
2020/10/31 7:19,16.6,15.9,18.1,26,22.9,1,1,1,0,0,28.7,26.6,22.5,25.8,28.4,18,18,18,18,18,730,1414,2315,-460,-460,1092,752,752,412,1160,350,350,100,100,100,21.77210526,26.81578947,1.277529886,45820,3.820416667,18.7,21.1,20.75,19.97,22.87,22.1,20.4,21.6,25,19.6,22.8,21.43,21.8,24.7,25.3,23.4,21.45,20.2,20.5,24.95,27.07,25.87,27.13,23.85,29.6,26.03,29.8,28,27,23.23,31.7,28.57,28.33,26.6,23.7,24.77,29,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58536.41936,4.912928107,1228,140,350,100
2020/10/31 7:24,16.5,15.5,16.8,25.9,22.9,1,1,1,0,0,28.3,26.5,22.3,25.8,28.5,18,18,18,18,18,731,1415,2316,-461,-461,1092,752,752,412,1160,350,350,100,100,100,21.72842105,26.79526316,1.28459912,45920,3.8225,18.6,21.1,20.75,19.93,22.83,22.1,20.4,21.6,24.8,19.5,22.73,21.57,21.8,24.73,25.3,23.2,21.25,20.2,20.45,24.95,27.07,25.87,27.13,23.85,29.6,26.03,29.8,28,27,23.17,31.7,28.57,28.33,26.6,23.7,24.77,28.8,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58988.7916,4.89688379,1228,140,350,100
2020/10/31 7:30,16.6,16.2,17.2,25.9,22.9,1,1,1,0,0,28.5,26.7,22.7,25.8,28.4,18,18,18,18,18,732,1416,2317,-462,-462,1092,752,752,412,1160,350,350,100,100,100,21.82526316,26.83105263,1.270203456,45980,3.829166667,18.85,21.1,20.75,20.03,22.87,22.1,20.4,21.6,25,19.7,22.87,21.6,21.93,24.73,25.5,23.4,21.35,20.3,20.6,25.05,27.17,25.93,27.13,23.85,29.6,26.03,29.8,28,27,23.23,31.7,28.57,28.33,26.6,23.7,24.77,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58403.95492,4.891364438,1228,140,350,100
2020/10/31 7:35,16.5,15.7,17,26,23.1,1,1,1,0,0,28.4,26.9,22.3,25.8,28.4,18,18,18,18,18,733,1417,2318,-463,-463,1092,752,752,412,1160,350,350,100,100,100,21.81315789,26.81368421,1.274116551,45720,3.820833333,18.85,21.1,20.85,19.93,22.87,22.1,20.4,21.6,24.8,19.7,22.83,21.67,21.93,24.77,25.5,23.4,21.35,20.2,20.6,25.05,27.13,25.93,27.2,23.85,29.6,26.03,29.8,28,27,23.17,31.7,28.57,28.33,26.6,23.7,24.73,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58252.60872,4.860690152,1228,140,350,100
2020/10/31 7:40,16.5,15.7,17.2,25.9,23.1,1,1,1,0,0,28.6,26.8,22.8,25.8,28.4,18,18,18,18,18,734,1418,2319,-464,-464,1092,752,752,412,1160,350,350,100,100,100,21.81473684,26.79789474,1.273930299,45510,3.80125,18.85,21.1,20.85,19.93,22.87,22.1,20.4,21.6,25,19.7,22.8,21.67,21.93,24.73,25.5,23.4,21.35,20.2,20.5,25.05,27.13,25.87,27.13,23.85,29.6,26.03,29.8,28,27,23.1,31.7,28.57,28.33,26.6,23.7,24.7,28.8,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57976.56792,4.84288236,1228,140,350,100
2020/10/31 7:46,16.5,16,17,25.9,23.1,1,1,1,0,0,28.5,26.8,22.6,25.8,28.4,18,18,18,18,18,735,1419,2320,-465,-465,1092,752,752,412,1160,350,350,100,100,100,21.77842105,26.79947368,1.268272646,45610,3.796666667,18.85,21.1,20.75,19.9,22.87,22,20.37,21.6,24.8,19.7,22.8,21.6,21.93,24.77,25.5,23.2,21.35,20.2,20.5,25.15,27.07,25.8,27.13,23.85,29.6,26.03,29.8,28,27,23.23,31.7,28.57,28.33,26.6,23.7,24.7,28.8,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57845.9154,4.825936805,1228,140,350,100
2020/10/31 7:51,16.6,16.3,17.2,25.9,22.9,1,1,1,0,0,28.6,26.7,22.7,25.8,28.4,18,18,18,18,18,736,1420,2321,-466,-466,1092,752,752,412,1160,350,350,100,100,100,21.87052632,26.82631579,1.266100959,45300,3.787916667,19,21.15,20.85,19.93,22.87,22.1,20.57,21.6,25,19.9,22.8,21.67,22.07,24.73,25.5,23.4,21.4,20.3,20.7,25.15,27.13,25.87,27.13,23.85,29.6,26.03,29.8,28,27,23.17,31.7,28.57,28.33,26.6,23.7,24.77,29,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57354.37344,4.800012035,1228,140,350,100
2020/10/31 7:57,16.5,16.3,17.2,25.9,23.1,1,1,1,0,0,28.4,26.5,22.4,25.8,28.4,18,18,18,18,18,737,1421,2322,-467,-467,1092,752,752,412,1160,350,350,100,100,100,21.87947368,26.80894737,1.265421266,45550,3.785416667,19.15,21.1,20.75,19.9,22.87,22.1,20.57,21.6,25,19.9,22.77,21.7,22,24.8,25.5,23.4,21.5,20.3,20.8,25.15,27.07,25.8,27.13,23.85,29.6,26.03,29.8,28,27,23.17,31.7,28.57,28.33,26.6,23.7,24.7,28.8,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57639.93866,4.791429671,1228,140,350,100
2020/10/31 8:02,16.6,16.5,17.4,25.9,23.2,1,1,1,0,0,28.5,26.6,22.9,25.8,28.4,18,18,18,18,18,738,1422,2323,-468,-468,1092,752,752,412,1160,350,350,100,100,100,21.93315789,26.85263158,1.264513368,45660,3.800416667,19.15,21.1,20.95,20,22.9,22.2,20.63,21.6,25,19.9,22.93,21.8,22.1,24.87,25.5,23.2,21.5,20.5,20.9,25.25,27.13,25.87,27.13,23.85,29.6,26.03,29.8,28,27,23.27,31.7,28.57,28.33,26.6,23.7,24.9,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57737.68038,4.807400793,1228,140,350,100
2020/10/31 8:08,14.4,14.7,15.7,13.8,16.5,1,1,1,1,1,25.8,25.4,23.1,23.8,26.9,18,18,18,18,18,739,1423,2324,1,1,1092,752,752,412,1160,350,350,100,100,100,20.55368421,25.63157895,1.462906188,45610,3.802916667,19.2,20.65,20.5,20.13,19.27,19.2,18.43,21.6,24.1,19.7,21.67,20.27,20.37,22.63,21.2,22.1,20.6,19.5,19.4,24.2,26.17,25.23,26.13,21,26.1,24.73,28.5,28,26.4,22.37,29.9,27.27,27.5,26.6,21.7,23.1,28.6,23.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66723.15122,5.185867983,1228,140,350,100
2020/10/31 8:13,18.1,17.9,17.9,17,18.1,1,1,1,1,1,25.8,24.9,22.5,23.6,27.1,18,18,18,18,18,740,1424,2325,2,2,1092,752,752,412,1160,350,350,100,100,100,19.92578947,25.11736842,1.291058158,45350,3.79,18.75,19.95,20,19.83,19.27,18.9,18.53,21.6,24.1,18.9,21.6,19.83,19.9,19.43,18.1,21,20.05,19.5,19.35,23.9,25.6,24.73,26.2,20.5,26.1,23.7,27.3,27.2,26.6,22,29.7,26.33,25.3,24.2,21.9,23.5,28.8,23.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58549.48746,5.219693278,1228,140,350,100
2020/10/31 8:19,16.6,17.4,17.3,17.6,17.9,1,1,1,1,1,25.5,25,22.2,23.4,26.8,18,18,18,18,18,741,1425,2326,3,3,1092,752,752,412,1160,350,350,100,100,100,20.11105263,25.10947368,1.297545467,45120,3.769583333,18.9,19.65,19.75,19.53,19.73,19.3,19.03,21.6,24.5,19.1,21.57,19.97,19.9,19.53,19,21.1,20.35,19.8,19.8,23.95,25.5,24.7,26,20.7,26.5,23.93,27.7,26.8,26.6,22,29.57,26.33,24.93,23.9,22.1,23.47,28.8,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58545.25148,4.878947456,1228,140,350,100
2020/10/31 8:24,16.8,17.3,17.4,17.6,18.1,1,1,1,1,1,25.7,25,22.7,23.3,26.8,18,18,18,18,18,742,1426,2327,4,4,1092,752,752,412,1160,350,350,100,100,100,20.08052632,24.99105263,1.299474897,45200,3.763333333,18.9,19.6,19.55,19.5,19.8,19.3,19.03,21.6,24.5,19.1,21.57,19.83,19.8,19.5,19.1,21.1,20.25,19.7,19.8,23.95,25.37,24.53,25.87,20.7,26.3,23.9,27.5,26.6,26.4,21.9,29.57,26.27,24.8,23.7,21.9,23.27,28.8,23.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58736.26534,4.886729868,1228,140,350,100
2020/10/31 8:30,16.6,17.6,17.4,17.7,18.8,1,1,1,1,1,25.5,24.9,22.3,23.2,26.7,18,18,18,18,18,743,1427,2328,5,5,1092,752,752,412,1160,350,350,100,100,100,20.11210526,24.94789474,1.30177704,45070,3.76125,19,19.65,19.7,19.6,19.77,19.3,19.03,21.6,24.5,19.1,21.5,19.9,19.8,19.53,19.3,21.1,20.25,19.7,19.8,23.85,25.37,24.5,25.8,20.65,26.3,23.87,27.5,26.4,26.4,21.87,29.57,26.27,24.63,23.9,21.9,23.13,28.6,23.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58671.09118,4.891973188,1228,140,350,100
2020/10/31 8:35,16.6,17.2,17.2,17.9,18.7,1,1,1,1,1,25.6,24.5,22.2,23.2,26.8,18,18,18,18,18,744,1428,2329,6,6,1092,752,752,412,1160,350,350,100,100,100,20.05842105,24.86947368,1.302790223,44700,3.740416667,19,19.55,19.65,19.5,19.57,19.2,19.03,21.6,24.3,19.1,21.47,19.87,19.67,19.7,19.3,21,20.15,19.7,19.75,23.85,25.33,24.5,25.67,20.6,26.3,23.8,27.5,26.2,26.4,21.73,29.4,26.17,24.67,23.7,21.7,23.07,28.6,23.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58234.72296,4.871075589,1228,140,350,100
2020/10/31 8:41,16.5,17.3,17,17.6,19,1,1,1,1,1,25.2,24.5,22.2,23,26.7,18,18,18,18,18,745,1429,2330,7,7,1092,752,752,412,1160,350,350,100,100,100,19.90157895,24.71842105,1.304284528,44850,3.73125,18.85,19.4,19.5,19.33,19.5,19.1,18.83,21.6,23.9,18.9,21.27,19.7,19.53,19.57,19.1,21,20,19.5,19.55,23.75,25.2,24.37,25.47,20.4,26.1,23.7,27.3,26.1,26.2,21.57,29.23,25.93,24.63,23.5,21.6,22.97,28.4,23.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58497.1611,4.863828503,1228,140,350,100
2020/10/31 8:46,16.6,17.4,17,17.4,18.3,1,1,1,1,1,25.2,24.4,21.9,23,26.3,18,18,18,18,18,746,1430,2331,8,8,1092,752,752,412,1160,350,350,100,100,100,19.84578947,24.64421053,1.30007333,44700,3.73125,18.85,19.3,19.5,19.4,19.33,19,18.83,21.6,23.9,18.8,21.27,19.6,19.37,19.47,19,20.8,20,19.5,19.55,23.65,25.03,24.23,25.53,20.3,26,23.53,27.3,26,26.2,21.57,29.1,25.77,24.43,23.5,21.6,22.9,28.4,23.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58113.27786,4.85876829,1228,140,350,100
2020/10/31 8:52,16.5,17.4,17.3,17.4,18.3,1,1,1,1,1,25,24.4,22.2,23,26.7,18,18,18,18,18,747,1431,2332,9,9,1092,752,752,412,1160,350,350,100,100,100,19.87842105,24.65473684,1.300349076,44700,3.725,18.95,19.4,19.55,19.43,19.5,19,18.83,21.6,23.9,18.9,21.13,19.7,19.4,19.4,19.1,20.8,20.05,19.5,19.55,23.75,25.07,24.37,25.53,20.35,26,23.6,27.3,26,26.2,21.5,29.2,25.83,24.3,23.7,21.4,22.87,28.2,23.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58125.6037,4.843286732,1228,140,350,100
2020/10/31 8:57,16.6,17.4,17.4,17.4,18.4,1,1,1,1,1,25,24.3,22,23,26.4,18,18,18,18,18,748,1432,2333,10,10,1092,752,752,412,1160,350,350,100,100,100,19.88894737,24.63421053,1.300521913,44420,3.713333333,19,19.4,19.55,19.47,19.5,19,18.77,21.6,24,18.9,21.1,19.73,19.47,19.4,19.1,20.8,20.05,19.5,19.55,23.75,25.2,24.43,25.6,20.3,25.9,23.53,27.1,25.8,26.4,21.47,29.2,25.8,24.27,23.5,21.4,22.83,28.4,23.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57769.18338,4.828949462,1228,140,350,100
2020/10/31 9:03,16.8,17.6,17.6,17.4,18.3,1,1,1,1,1,25,24.4,22.6,23,26.2,18,18,18,18,18,749,1433,2334,11,11,1092,752,752,412,1160,350,350,100,100,100,19.90736842,24.60736842,1.301117431,44590,3.70875,19,19.4,19.55,19.47,19.53,19,18.77,21.6,24.1,19.1,21.07,19.73,19.47,19.4,19.1,20.8,20.05,19.5,19.6,23.85,25.2,24.43,25.53,20.4,25.9,23.6,27.1,25.8,26.2,21.4,29.1,25.77,24.2,23.4,21.4,22.83,28.2,23.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58016.82624,4.824417068,1228,140,350,100
2020/10/31 9:08,16.3,17.2,17.3,17.6,18.1,1,1,1,1,1,24.9,24.2,21.9,22.9,26.4,18,18,18,18,18,750,1434,2335,12,12,1092,752,752,412,1160,350,350,100,100,100,19.83684211,24.57578947,1.301903361,44200,3.699583333,18.85,19.3,19.5,19.5,19.47,19,18.77,21.6,23.7,18.9,21.07,19.67,19.37,19.4,19,20.8,19.95,19.5,19.55,23.75,25.1,24.43,25.53,20.3,25.9,23.53,27.1,25.8,26.2,21.4,29,25.7,24.2,23.4,21.4,22.83,28.2,23.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57544.12854,4.815039782,1228,140,350,100
2020/10/31 9:13,16.6,17.2,17.4,17.4,18.3,1,1,1,1,1,25.2,24.3,22.3,22.9,26.2,18,18,18,18,18,751,1435,2336,13,13,1092,752,752,412,1160,350,350,100,100,100,19.81684211,24.52684211,1.301126601,44370,3.690416667,18.85,19.3,19.55,19.5,19.33,19,18.77,21.6,23.7,18.9,21.07,19.73,19.37,19.3,19,20.6,19.95,19.5,19.5,23.75,25.07,24.43,25.53,20.2,25.7,23.47,27.1,25.8,26.2,21.4,29.03,25.7,24.1,23.2,21.4,22.8,28.1,23.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57730.98728,4.803129826,1228,140,350,100
2020/10/31 9:19,16.5,17.2,17.3,17.4,18.1,1,1,1,1,1,24.9,24.2,22.4,23,26.1,18,18,18,18,18,752,1436,2337,14,14,1092,752,752,412,1160,350,350,100,100,100,19.80631579,24.52315789,1.301902631,44260,3.692916667,18.85,19.3,19.55,19.5,19.4,19,18.77,21.6,23.7,18.9,20.97,19.73,19.3,19.3,19,20.6,19.95,19.4,19.5,23.75,25.07,24.43,25.53,20.2,25.9,23.4,27.1,25.6,26.2,21.33,29.03,25.7,24.1,23.2,21.4,22.77,28.2,23.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57622.21046,4.806383239,1228,140,350,100
2020/10/31 9:24,16.5,17.3,17.2,17.3,18.1,1,1,1,1,1,25,24.2,22.1,22.9,26.2,18,18,18,18,18,753,1437,2338,15,15,1092,752,752,412,1160,350,350,100,100,100,19.76789474,24.45526316,1.299144933,44370,3.692916667,18.85,19.2,19.5,19.5,19.33,18.9,18.63,21.6,23.7,18.9,20.93,19.6,19.3,19.3,19,20.6,19.95,19.4,19.4,23.75,25,24.37,25.53,20.2,25.7,23.4,26.9,25.6,26,21.3,28.97,25.6,24.03,23.2,21.2,22.73,28.2,22.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57643.06068,4.802719631,1228,140,350,100
2020/10/31 9:30,10.5,17,16.3,17.2,17.6,1,1,1,1,1,24.2,24.4,21.7,23.1,25.6,18,18,18,18,18,754,1438,2339,16,16,1092,752,752,412,1160,350,350,100,100,100,19.44105263,24.22526316,1.329433623,44260,3.692916667,18.15,18.3,18.45,18.3,19.27,18.9,18.53,21.6,23.9,18.3,20.9,19.27,18.93,19.03,18.7,20.5,19.75,19.2,19.4,23.15,24.37,23.5,24.77,20.15,25.9,23.3,26.9,25.6,25.8,21.2,28.67,25.33,23.97,22.8,21.2,22.67,27.8,23.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58840.73214,4.853491368,1228,140,350,100
2020/10/31 9:35,16,17.4,17.9,17.4,18.1,1,1,1,1,1,24.7,24,21.8,23.1,25.7,18,18,18,18,18,755,1439,2340,17,17,1092,752,752,412,1160,350,350,100,100,100,19.54315789,24.31736842,1.26880948,45500,3.74,18.25,18.6,18.8,18.5,19.43,19,18.7,21.6,24.1,18.5,20.97,19.27,19.13,18.77,18.5,20.5,19.8,19.4,19.5,23.1,24.37,23.47,24.73,20.3,25.9,23.33,26.9,25.6,26.2,21.27,28.93,25.4,23.83,22.8,21.4,22.83,28.2,23.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57730.83136,4.857148479,1228,140,350,100
2020/10/31 9:41,17.6,17.7,17.3,17.9,18.3,1,1,1,1,1,25,24.4,22.8,23.3,26.3,18,18,18,18,18,756,1440,2341,18,18,1092,752,752,412,1160,350,350,100,100,100,20.02052632,24.71052632,1.278384264,45500,3.791666667,18.9,19.6,19.95,19.87,19.73,19.3,19,21.6,24.1,19.2,21.1,19.77,19.67,19.5,19.1,20.6,20,19.7,19.7,23.8,25.23,24.47,25.87,20.5,26.3,23.67,27.3,25.6,26.6,21.43,29.43,25.83,24.17,23,21.6,23,28.4,23.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58166.48402,4.829054807,1228,140,350,100
2020/10/31 9:46,18.8,17.9,17.7,20,22.8,1,1,1,0,0,26.5,26.5,23.1,24.1,26.9,18,18,18,18,18,757,1441,2342,-1,-1,1092,752,752,412,1160,350,350,100,100,100,20.95473684,25.52,1.20220564,45400,3.7875,19.65,20.6,20.75,20.93,20.47,20.3,20.37,21.6,24.5,20,21.77,20.83,20.6,20.97,21.6,21.5,20.7,20.3,20.7,24.7,26.2,25.43,26.93,21.65,27.3,24.53,28.5,26,27.2,21.9,30.37,26.63,25.37,23.7,22.1,23.77,28.6,24,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54580.13604,4.697775836,1228,140,350,100
2020/10/31 9:52,19.6,17.9,18.3,20.9,23.8,1,1,1,0,0,27.5,27.5,23.1,24.8,27.6,18,18,18,18,18,758,1442,2343,-2,-2,1092,752,752,412,1160,350,350,100,100,100,21.85894737,26.43842105,1.208714422,44870,3.76125,20.05,21.65,21.75,22.07,21.5,21.3,21,21.6,25,20.7,22.5,22.07,21.73,22.8,23.8,22.3,21.35,20.8,21.35,25.6,27.23,26.53,27.8,22.5,28.3,25.5,29.4,26.8,27.8,22.7,31.1,27.63,26.87,25,22.8,24.57,29.3,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54235.0161,4.533964673,1228,140,350,100
2020/10/31 9:57,20.2,17.2,17.9,21.6,24.2,1,1,1,0,0,28.4,27.1,23.6,25,27.9,18,18,18,18,18,759,1443,2344,-3,-3,1092,752,752,412,1160,350,350,100,100,100,22.23578947,26.74315789,1.271841851,44750,3.734166667,20.45,22.45,22.45,22.2,21.93,21.5,20.93,21.6,25,21,22.47,22.53,22.5,23.97,24.8,22.7,21.6,21,21.4,25.9,27.9,27.03,27.7,22.95,28.3,25.77,29.6,27.4,27.8,22.8,31.47,28.27,27.63,25.8,22.9,24.73,29.3,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56914.92282,4.631247455,1228,140,350,100
2020/10/31 10:03,19,16.6,17.6,21.9,23.7,1,1,1,0,0,28.3,27,22.8,25.2,28,18,18,18,18,18,760,1444,2345,-4,-4,1092,752,752,412,1160,350,350,100,100,100,21.95315789,26.64684211,1.253677566,44210,3.706666667,19.75,21.7,21.4,20.8,22.13,21.5,20.73,21.6,25,20.4,22.5,22.33,22.3,24.17,25.1,22.6,21.4,20.6,21.1,25.6,27.43,26.4,27.4,23.1,28.3,25.83,29.6,27.6,27.6,22.83,31.37,28.33,27.7,26.2,22.9,24.63,28.8,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55425.08518,4.680833667,1228,140,350,100
2020/10/31 10:08,16.3,16.3,17.3,22.3,23.1,1,1,1,0,0,28,26.7,22.9,25.2,27.9,18,18,18,18,18,761,1445,2346,-5,-5,1092,752,752,412,1160,350,350,100,100,100,21.81631579,26.51526316,1.263617541,44530,3.6975,19.55,21.35,21.05,20.17,22.23,21.5,20.63,21.6,24.8,20.2,22.43,22.2,22.23,24.17,24.9,22.7,21.4,20.5,20.9,25.3,27.23,26.13,27,23.2,28.3,25.67,29.4,27.6,27.4,22.7,31.2,28.23,27.6,26.2,22.9,24.53,28.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56268.88908,4.653915594,1228,140,350,100
2020/10/31 10:14,16.6,16,17.2,22.7,23.1,1,1,1,0,0,28.2,26.3,22.7,25.2,27.8,18,18,18,18,18,762,1446,2347,-6,-6,1092,752,752,412,1160,350,350,100,100,100,21.68947368,26.45631579,1.268687708,44430,3.706666667,19.15,21.05,20.75,19.77,22.33,21.6,20.5,21.6,24.8,19.9,22.3,21.9,22.03,24.17,25.1,22.7,21.35,20.3,20.8,25.2,26.9,25.8,26.87,23.2,28.3,25.67,29.4,27.6,27.4,22.63,31.2,28.23,27.6,26.2,22.9,24.5,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56367.79486,4.693195164,1228,140,350,100
2020/10/31 10:19,16.6,16.2,17.3,23.2,23.1,1,1,1,0,0,28.1,26.4,22.6,25.3,27.8,18,18,18,18,18,763,1447,2348,-7,-7,1092,752,752,412,1160,350,350,100,100,100,21.65368421,26.43736842,1.269310478,44270,3.695833333,19.15,20.95,20.65,19.7,22.3,21.6,20.4,21.6,24.8,19.7,22.43,21.8,21.97,24.17,25.1,22.7,21.3,20.3,20.8,25.15,26.9,25.63,26.8,23.2,28.3,25.67,29.4,27.6,27.4,22.7,31.2,28.23,27.6,26.2,23.1,24.4,28.6,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56192.37488,4.690007073,1228,140,350,100
2020/10/31 10:25,16.5,16.3,17.4,23.7,23.1,1,1,1,0,0,28.2,26.6,22.5,25.3,27.9,18,18,18,18,18,764,1448,2349,-8,-8,1092,752,752,412,1160,350,350,100,100,100,21.7,26.46842105,1.267128766,44310,3.690833333,19.15,20.95,20.65,19.77,22.4,21.8,20.53,21.6,24.8,19.9,22.57,21.83,22.03,24.17,25.1,22.7,21.35,20.3,20.7,25.2,26.9,25.63,26.87,23.2,28.3,25.67,29.4,27.6,27.4,22.83,31.2,28.23,27.6,26.2,23.1,24.5,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56146.47562,4.680785438,1228,140,350,100
2020/10/31 10:30,16.5,16,17.3,24.1,23.1,1,1,1,0,0,28.3,26.4,22.2,25.4,27.9,18,18,18,18,18,765,1449,2350,-9,-9,1092,752,752,412,1160,350,350,100,100,100,21.68052632,26.44315789,1.265262978,44520,3.70125,19.1,20.95,20.65,19.7,22.47,21.6,20.43,21.6,24.8,19.7,22.57,21.77,21.97,24.17,25.3,22.8,21.35,20.3,20.7,25.05,26.83,25.63,26.8,23.2,28.3,25.67,29.4,27.6,27.4,22.77,31.2,28.23,27.6,26.2,23.1,24.57,28.6,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56329.5078,4.686499309,1228,140,350,100
2020/10/31 10:36,16.5,16.2,17.3,24.4,23.2,1,1,1,0,0,28.4,26.7,22.7,25.4,27.9,18,18,18,18,18,766,1450,2351,-10,-10,1092,752,752,412,1160,350,350,100,100,100,21.71631579,26.44,1.269074365,44270,3.699583333,19.05,21,20.65,19.73,22.6,21.7,20.5,21.6,24.8,19.9,22.6,21.8,21.93,24.3,25.3,22.8,21.35,20.3,20.7,25.05,26.77,25.57,26.8,23.2,28.3,25.67,29.4,27.6,27.4,22.83,31.2,28.23,27.6,26.2,23.1,24.57,28.6,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56181.92212,4.687976247,1228,140,350,100
2020/10/31 10:41,16.3,16,17.2,24.7,23.1,1,1,1,0,0,28.1,26.3,22.4,25.4,27.9,18,18,18,18,18,767,1451,2352,-11,-11,1092,752,752,412,1160,350,350,100,100,100,21.70157895,26.43684211,1.269516792,44160,3.684583333,18.95,20.95,20.65,19.73,22.6,21.8,20.4,21.6,24.8,19.7,22.6,21.73,21.97,24.3,25.3,23,21.35,20.2,20.7,25.1,26.7,25.57,26.8,23.2,28.3,25.67,29.4,27.6,27.4,22.83,31.2,28.23,27.6,26.2,23.1,24.53,28.6,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56061.86152,4.676824318,1228,140,350,100
2020/10/31 10:47,16.3,16.2,17.3,24.9,23.1,1,1,1,0,0,28.3,26.5,22.9,25.5,27.9,18,18,18,18,18,768,1452,2353,-12,-12,1092,752,752,412,1160,350,350,100,100,100,21.69789474,26.43315789,1.271774066,44060,3.675833333,18.95,21.05,20.65,19.63,22.6,21.8,20.5,21.6,24.8,19.7,22.6,21.73,21.93,24.37,25.3,22.8,21.35,20.2,20.7,25.1,26.73,25.57,26.8,23.2,28.3,25.67,29.4,27.6,27.4,22.83,31.2,28.23,27.6,26.2,23.1,24.57,28.6,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56034.36536,4.67067612,1228,140,350,100
2020/10/31 10:52,16.3,15.9,14.9,25.1,23.1,1,1,1,0,0,28.2,26.6,22.7,25.4,28,18,18,18,18,18,769,1453,2354,-13,-13,1092,752,752,412,1160,350,350,100,100,100,21.70052632,26.43315789,1.296469067,44540,3.691666667,18.85,20.95,20.6,19.77,22.57,22,20.27,21.6,24.8,19.7,22.53,21.73,21.87,24.47,25.5,23,21.3,20.2,20.6,25.1,26.73,25.57,26.8,23.2,28.3,25.67,29.4,27.6,27.4,22.83,31.2,28.23,27.6,26.2,23.2,24.43,28.6,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57744.73226,4.740795734,1228,140,350,100
2020/10/31 10:58,16.9,16,15.2,25.1,23.3,1,1,1,0,0,28.3,26.5,22.6,25.4,27.9,18,18,18,18,18,770,1454,2355,-14,-14,1092,752,752,412,1160,350,350,100,100,100,21.66421053,26.42684211,1.244618827,44810,3.722916667,18.55,20.85,20.75,19.83,22.67,22,20.13,21.6,24.8,19.9,22.43,21.67,21.87,24.67,26,22.8,21,19.8,20.3,25.2,26.87,25.6,27.07,23.2,28.3,25.67,29.4,27.6,27.4,22.7,31.2,28.23,27.6,26.2,23.1,24.3,28.2,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55771.36966,4.72983758,1228,140,350,100
2020/10/31 11:03,17.6,17,19.2,25.3,23.7,1,1,1,0,0,29,27.4,23.4,25.5,28,18,18,18,18,18,771,1455,2356,-15,-15,1092,752,752,412,1160,350,350,100,100,100,22.19526316,26.65631579,1.233812895,44460,3.719583333,19.2,21.25,21.3,20.33,23,22.3,21,21.6,25.2,20.7,23.23,22.57,22.33,24.9,26.3,23.2,21.6,20.7,21,25.7,27.33,26.07,27.4,23.2,28.3,25.67,29.4,27.6,27.4,23.27,31.2,28.23,27.6,26.2,23.6,24.67,28.8,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54855.3213,4.609445457,1228,140,350,100
2020/10/31 11:08,17.2,16.5,19.8,25.5,23.7,1,1,1,0,0,29.1,27.5,23.1,25.8,28.2,18,18,18,18,18,772,1456,2357,-16,-16,1092,752,752,412,1160,350,350,100,100,100,22.49315789,26.80684211,1.265844889,44860,3.721666667,19.65,21.55,21.55,20.63,23.23,22.5,21.43,21.6,25.4,21.2,23.47,23.13,22.63,25.1,26.1,23.4,22.1,21.2,21.5,26,27.63,26.33,27.53,23.2,28.3,25.67,29.4,27.6,27.4,23.57,31.2,28.23,27.6,26.2,23.8,25.1,29.4,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56785.8017,4.651713458,1228,140,350,100
2020/10/31 11:14,16.9,12.4,18.3,25.7,23.7,1,1,1,0,0,29,27.1,22.9,25.9,28.3,18,18,18,18,18,773,1457,2358,-17,-17,1092,752,752,412,1160,350,350,100,100,100,22.30263158,26.70631579,1.273620194,44970,3.742916667,19.35,21.6,21.35,20.53,23.07,22.5,21.1,21.6,25.4,20.9,22.9,22.93,22.7,24.97,26.1,23.4,21.9,20.5,20.95,25.75,27.57,26.37,27.6,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.5,25.03,28.8,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57274.70012,4.752520909,1228,140,350,100
2020/10/31 11:19,17,17.7,18.1,25.9,23.8,1,1,1,0,0,29.2,27,23.9,26,28.4,18,18,18,18,18,774,1458,2359,-18,-18,1092,752,752,412,1160,350,350,100,100,100,22.60684211,26.82631579,1.234034983,45030,3.75,20.1,21.8,21.4,20.57,23.13,22.7,21.67,21.6,26,21.3,23.23,23.03,22.97,25.13,26.5,23.2,22.45,21,21.75,26,27.63,26.4,27.6,23.2,28.3,25.67,29.4,27.6,27.4,23.4,31.2,28.23,27.6,26.2,23.7,25.4,29.4,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55568.5953,4.701803976,1228,140,350,100
2020/10/31 11:25,17.2,18.4,17.7,26,23.6,1,1,1,0,0,29,27.6,23.8,26.1,28.4,18,18,18,18,18,775,1459,2360,-19,-19,1092,752,752,412,1160,350,350,100,100,100,22.65526316,26.91105263,1.29932945,44490,3.73,20.3,21.8,21.45,20.57,23.27,22.7,21.7,21.6,26,21,23.57,22.63,22.63,25.03,25.9,23.7,22.65,21.8,22.15,25.85,27.63,26.37,27.6,23.2,28.3,25.67,29.4,27.6,27.4,23.7,31.2,28.23,27.6,26.2,24.2,25.73,30.1,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57807.16724,4.723990106,1228,140,350,100
2020/10/31 11:30,16.9,17,17.6,26.1,23.6,1,1,1,0,0,28.9,27.1,23.1,26,28.4,18,18,18,18,18,776,1460,2361,-20,-20,1092,752,752,412,1160,350,350,100,100,100,22.27473684,26.74368421,1.282353992,44730,3.7175,19.45,21.55,21.25,20.37,23.07,22.3,21,21.6,25.4,20.4,23.27,22.3,22.43,24.93,25.9,23.7,22.1,21,21.2,25.5,27.43,26.2,27.4,23.2,28.3,25.67,29.4,27.6,27.4,23.5,31.2,28.23,27.6,26.2,23.8,25.23,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57359.69406,4.798619221,1228,140,350,100
2020/10/31 11:36,16.8,15.9,17.4,26.1,23.6,1,1,1,0,0,28.6,26.6,22.7,26,28.4,18,18,18,18,18,777,1461,2362,-21,-21,1092,752,752,412,1160,350,350,100,100,100,22.17947368,26.69947368,1.282103996,44870,3.733333333,19.35,21.45,21.15,20.33,23.07,22.3,20.87,21.6,25.3,20.2,23.13,22.13,22.43,24.9,25.7,23.6,21.95,20.8,21.15,25.3,27.3,26.13,27.33,23.2,28.3,25.67,29.4,27.6,27.4,23.43,31.2,28.23,27.6,26.2,23.8,25.17,29.3,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57528.0063,4.786987515,1228,140,350,100
2020/10/31 11:41,16.6,15.6,17.2,26,23.5,1,1,1,0,0,28.6,26.4,22.8,25.9,28.3,18,18,18,18,18,778,1462,2363,-22,-22,1092,752,752,412,1160,350,350,100,100,100,21.97631579,26.60421053,1.278868737,44530,3.725,18.95,21.25,21,20.13,22.97,22.1,20.63,21.6,25,20,22.97,22,22.3,24.8,25.7,23.5,21.55,20.3,20.8,25.25,27.27,25.93,27.23,23.2,28.3,25.67,29.4,27.6,27.4,23.27,31.2,28.23,27.6,26.2,23.7,24.83,28.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56948.02484,4.769834631,1228,140,350,100
