Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/31 11:47,16.8,16.5,17.3,26,23.5,1,1,1,0,0,28.4,26.8,22.8,25.9,28.4,18,18,18,18,18,779,1463,2364,-23,-23,1092,752,752,412,1160,350,350,100,100,100,22.01894737,26.62473684,1.274916672,44750,3.72,19.2,21.35,21,20.2,23,22.3,20.63,21.6,25,20,22.93,22.03,22.27,24.8,25.7,23.4,21.55,20.5,20.9,25.3,27.17,26,27.23,23.2,28.3,25.67,29.4,27.6,27.4,23.33,31.2,28.23,27.6,26.2,23.7,24.87,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57052.52108,4.750022747,1228,140,350,100
2020/10/31 11:52,16.6,16,17.2,26,23.5,1,1,1,0,0,28.6,26.9,22.7,25.9,28.3,18,18,18,18,18,780,1464,2365,-24,-24,1092,752,752,412,1160,350,350,100,100,100,21.93789474,26.58368421,1.278093159,44440,3.71625,19.05,21.25,21,20.07,22.87,22.1,20.57,21.6,25,19.9,22.9,21.93,22.23,24.8,25.5,23.4,21.5,20.3,20.85,25.2,27.13,25.93,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.77,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56798.45998,4.743790877,1228,140,350,100
2020/10/31 11:58,16.9,16.3,17.2,25.9,23.5,1,1,1,0,0,28.6,26.8,22.5,25.8,28.3,18,18,18,18,18,781,1465,2366,-25,-25,1092,752,752,412,1160,350,350,100,100,100,21.96736842,26.61052632,1.278854802,44900,3.7225,19.2,21.35,21.05,20.13,22.93,22.1,20.6,21.6,25,20,22.93,21.93,22.23,24.83,25.5,23.4,21.5,20.3,20.8,25.2,27.17,25.97,27.27,23.2,28.3,25.67,29.4,27.6,27.4,23.33,31.2,28.23,27.6,26.2,23.7,24.83,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57420.58062,4.759126692,1228,140,350,100
2020/10/31 12:03,17,16,17.4,25.9,23.5,1,1,1,0,0,28.5,26.7,22.9,25.8,28.3,18,18,18,18,18,782,1466,2367,-26,-26,1092,752,752,412,1160,350,350,100,100,100,21.92894737,26.58105263,1.278675366,44920,3.7425,19.05,21.25,21,20.1,22.9,22.1,20.6,21.6,25,20,22.87,21.87,22.23,24.73,25.5,23.3,21.5,20.3,20.75,25.15,27.13,25.93,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.77,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57438.09746,4.785778253,1228,140,350,100
2020/10/31 12:09,16.9,16.3,17.3,25.9,23.3,1,1,1,0,0,28.7,26.6,22.8,25.8,28.3,18,18,18,18,18,783,1467,2368,-27,-27,1092,752,752,412,1160,350,350,100,100,100,21.92052632,26.59315789,1.277027508,44860,3.740833333,19.1,21.15,20.95,20.03,22.83,22.1,20.63,21.6,25,19.9,22.87,21.9,22.2,24.73,25.5,23.4,21.5,20.3,20.8,25.25,27.13,25.93,27.13,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.77,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57287.454,4.780231311,1228,140,350,100
2020/10/31 12:14,16.8,16,17.3,25.9,23.5,1,1,1,0,0,28.2,26.5,22.4,25.8,28.3,18,18,18,18,18,784,1468,2369,-28,-28,1092,752,752,412,1160,350,350,100,100,100,21.95368421,26.59789474,1.275970453,44760,3.734166667,19.1,21.25,21,20.2,22.83,22.3,20.6,21.6,25,19.9,22.93,21.93,22.23,24.8,25.5,23.4,21.5,20.3,20.75,25.2,27.13,25.93,27.27,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.77,28.9,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57112.43748,4.766662145,1228,140,350,100
2020/10/31 12:19,16.5,16,17,25.9,23.3,1,1,1,0,0,28.4,26.6,22.7,25.8,28.3,18,18,18,18,18,785,1469,2370,-29,-29,1092,752,752,412,1160,350,350,100,100,100,21.91894737,26.57947368,1.273963326,44900,3.735833333,19.05,21.25,21,20.13,22.9,22.1,20.53,21.6,25,19.9,22.87,21.9,22.2,24.73,25.5,23.3,21.5,20.3,20.7,25.15,27.07,25.93,27.23,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57200.95334,4.763057951,1228,140,350,100
2020/10/31 12:25,16.8,16.2,17.2,25.9,23.3,1,1,1,0,0,28.2,26.6,22.7,25.8,28.4,18,18,18,18,18,786,1470,2371,-30,-30,1092,752,752,412,1160,350,350,100,100,100,21.90526316,26.56631579,1.275780973,44910,3.742083333,19.05,21.15,20.95,20.13,22.87,22.1,20.53,21.6,25,19.9,22.8,21.87,22.2,24.8,25.5,23.3,21.45,20.3,20.7,25.15,27.07,25.87,27.13,23.2,28.3,25.67,29.4,27.6,27.4,23.17,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57295.32352,4.770678202,1228,140,350,100
2020/10/31 12:30,16.5,16,17.2,25.9,23.3,1,1,1,0,0,28.4,26.5,22.6,25.8,28.3,18,18,18,18,18,787,1471,2372,-31,-31,1092,752,752,412,1160,350,350,100,100,100,21.91631579,26.56947368,1.275466869,44580,3.72875,19.05,21.25,21,20.13,22.87,22.1,20.47,21.6,25,19.9,22.77,21.87,22.2,24.8,25.5,23.4,21.5,20.3,20.7,25.15,26.97,25.93,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.17,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56860.31302,4.756484856,1228,140,350,100
2020/10/31 12:36,16.6,16.2,17,25.9,23.3,1,1,1,0,0,28.6,26.9,22.4,25.8,28.4,18,18,18,18,18,788,1472,2373,-32,-32,1092,752,752,412,1160,350,350,100,100,100,21.9,26.56736842,1.275721648,44740,3.721666667,19.05,21.15,20.85,20.03,22.83,22.1,20.53,21.6,25,19.9,22.83,21.83,22.2,24.8,25.5,23.4,21.5,20.3,20.7,25.15,27,25.87,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57075.78654,4.747337482,1228,140,350,100
2020/10/31 12:41,16.6,16,17,25.9,23.3,1,1,1,0,0,28.4,26.6,22.4,25.8,28.4,18,18,18,18,18,789,1473,2374,-33,-33,1092,752,752,412,1160,350,350,100,100,100,21.88947368,26.56210526,1.275982119,44910,3.735416667,19.05,21.15,20.95,20.13,22.87,22.1,20.47,21.6,24.8,19.9,22.83,21.8,22.2,24.8,25.5,23.4,21.35,20.3,20.7,25.15,27,25.9,27.13,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57304.35696,4.765839313,1228,140,350,100
2020/10/31 12:47,16.8,15.9,17.2,25.9,23.3,1,1,1,0,0,28.5,26.3,22.6,25.7,28.3,18,18,18,18,18,790,1474,2375,-34,-34,1092,752,752,412,1160,350,350,100,100,100,21.84894737,26.55157895,1.278079292,45080,3.749583333,18.95,21.15,20.85,20,22.73,22.1,20.53,21.6,24.9,19.9,22.77,21.77,22.13,24.8,25.4,23.4,21.35,20.2,20.6,25.15,27.07,25.87,27.13,23.2,28.3,25.67,29.4,27.6,27.4,23.1,31.2,28.23,27.6,26.2,23.7,24.63,28.8,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57615.8145,4.788340477,1228,140,350,100
2020/10/31 12:52,16.9,16,17,25.9,23.3,1,1,1,0,0,28.5,26.3,22.4,25.8,28.3,18,18,18,18,18,791,1475,2376,-35,-35,1092,752,752,412,1160,350,350,100,100,100,21.88631579,26.56578947,1.274105632,45180,3.760833333,19.05,21.15,20.95,20.1,22.87,22.1,20.53,21.6,24.8,19.9,22.77,21.8,22.2,24.77,25.5,23.4,21.35,20.3,20.7,25.15,27.07,25.9,27.13,23.2,28.3,25.67,29.4,27.6,27.4,23.17,31.2,28.23,27.6,26.2,23.7,24.7,28.9,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57564.09246,4.79916279,1228,140,350,100
2020/10/31 12:58,16.8,16,17.2,25.9,23.3,1,1,1,0,0,28.6,26.4,22.1,25.8,28.3,18,18,18,18,18,792,1476,2377,-36,-36,1092,752,752,412,1160,350,350,100,100,100,21.89684211,26.58421053,1.281026609,44640,3.7425,19.05,21.25,20.95,20.13,22.83,22.1,20.53,21.6,24.8,19.9,22.77,21.8,22.23,24.8,25.5,23.4,21.4,20.3,20.7,25.15,27.07,25.87,27.27,23.2,28.3,25.67,29.4,27.6,27.4,23.17,31.2,28.23,27.6,26.2,23.7,24.7,29,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57185.02782,4.781213345,1228,140,350,100
2020/10/31 13:03,16.6,16,17.2,25.9,23.3,1,1,1,0,0,28.3,26.7,22.4,25.8,28.3,18,18,18,18,18,793,1477,2378,-37,-37,1092,752,752,412,1160,350,350,100,100,100,21.88578947,26.56578947,1.281397884,44690,3.722083333,19.05,21.15,20.95,20.03,22.87,22.1,20.53,21.6,24.8,19.9,22.77,21.83,22.2,24.8,25.5,23.4,21.35,20.3,20.7,25.05,27.1,25.87,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57265.67144,4.768779136,1228,140,350,100
2020/10/31 13:09,16.8,16,17.3,25.9,23.5,1,1,1,0,0,28.5,26.6,22.7,25.8,28.4,18,18,18,18,18,794,1478,2379,-38,-38,1092,752,752,412,1160,350,350,100,100,100,21.92157895,26.57105263,1.279761471,44860,3.73125,19.05,21.25,20.95,20.13,22.87,22.1,20.5,21.6,25,19.9,22.83,21.93,22.2,24.8,25.5,23.5,21.4,20.3,20.7,25.15,27.07,25.93,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57410.09958,4.778157126,1228,140,350,100
2020/10/31 13:14,16.6,16,17.3,25.9,23.3,1,1,1,0,0,28.5,26.7,22.7,25.8,28.4,18,18,18,18,18,795,1479,2380,-39,-39,1092,752,752,412,1160,350,350,100,100,100,21.87842105,26.56631579,1.282361447,44810,3.73625,19.05,21.15,20.85,20.03,22.83,22.1,20.53,21.6,24.8,19.9,22.8,21.8,22.2,24.8,25.5,23.4,21.35,20.3,20.7,25.15,27.1,25.87,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.17,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57462.61646,4.786363168,1228,140,350,100
2020/10/31 13:20,17.9,16.2,17.3,25.9,23.6,1,1,1,0,0,28.5,26.6,22.7,25.8,28.4,18,18,18,18,18,796,1480,2381,-40,-40,1092,752,752,412,1160,350,350,100,100,100,21.93,26.58,1.281419316,44650,3.7275,19.05,21.35,21.05,20.27,22.87,22.1,20.53,21.6,24.8,20,22.83,21.87,22.23,24.87,25.5,23.4,21.35,20.3,20.7,25.15,27.1,26,27.27,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57215.37248,4.778249539,1228,140,350,100
2020/10/31 13:25,17.3,16,17,25.9,23.6,1,1,1,0,0,28.7,26.8,22.5,25.8,28.4,18,18,18,18,18,797,1481,2382,-41,-41,1092,752,752,412,1160,350,350,100,100,100,21.95789474,26.58263158,1.284675921,43610,3.6775,19.1,21.35,21.05,20.2,22.87,22.1,20.53,21.6,24.8,20,22.9,21.93,22.2,24.87,25.7,23.6,21.4,20.3,20.7,25.2,27.13,25.97,27.27,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.7,28.8,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56024.71692,4.718337058,1228,140,350,100
2020/10/31 13:31,16.8,16,17,25.9,23.5,1,1,1,0,0,28.3,26.6,22.7,25.8,28.4,18,18,18,18,18,798,1482,2383,-42,-42,1092,752,752,412,1160,350,350,100,100,100,21.91421053,26.56894737,1.28023755,44810,3.684166667,19.05,21.35,21,20.13,22.8,22.1,20.53,21.6,24.8,19.9,22.83,21.93,22.23,24.87,25.5,23.4,21.35,20.3,20.7,25.15,27.13,25.87,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.63,28.8,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57367.4446,4.724673397,1228,140,350,100
2020/10/31 13:36,16.6,16,17,25.9,23.5,1,1,1,0,0,28.5,26.6,22.5,25.8,28.4,18,18,18,18,18,799,1483,2384,-43,-43,1092,752,752,412,1160,350,350,100,100,100,21.92263158,26.57052632,1.297012972,44850,3.735833333,19.05,21.35,21,20.2,22.83,22,20.53,21.6,25,19.9,22.9,21.87,22.2,24.8,25.5,23.4,21.4,20.3,20.7,25.15,27.13,25.93,27.2,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.67,28.8,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58171.0318,4.814103183,1228,140,350,100
2020/10/31 13:42,13.1,16.2,17,25.9,23.3,1,1,1,0,0,28.4,27.1,22.2,25.7,28.2,18,18,18,18,18,800,1484,2385,-44,-44,1092,752,752,412,1160,350,350,100,100,100,21.80473684,26.51526316,1.273991013,45080,3.747083333,18.55,20.55,19.85,19.37,22.97,22.3,20.73,21.6,25,19.5,23.23,21.8,22.07,24.87,26.1,23.2,21.5,20.3,20.8,24.85,26.7,25.37,26.8,23.2,28.3,25.67,29.4,27.6,27.4,23.37,31.2,28.23,27.6,26.2,23.7,24.73,28.8,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57431.51486,4.816772777,1228,140,350,100
2020/10/31 13:47,19.5,16.5,17.3,25.9,24.8,1,1,1,0,0,29,27.6,22.7,25.9,28.4,18,18,18,18,18,801,1485,2386,-45,-45,1092,752,752,412,1160,350,350,100,100,100,22.29105263,26.69,1.233273625,44640,3.738333333,19.15,21.65,21.3,21.23,23.07,22.5,20.97,21.6,25.2,20.2,23.4,22.2,22.43,25.13,26.9,23.4,21.6,20.5,21.1,25.05,27.13,26,27.9,23.2,28.3,25.67,29.4,27.6,27.4,23.5,31.2,28.23,27.6,26.2,23.8,24.93,29,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55053.33464,4.686868729,1228,140,350,100
2020/10/31 13:53,18.1,16.6,17.4,25.9,23.9,1,1,1,0,0,28.7,27.1,23.4,25.9,28.7,18,18,18,18,18,802,1486,2387,-46,-46,1092,752,752,412,1160,350,350,100,100,100,22.54894737,26.82052632,1.325962189,44650,3.720416667,20.1,22.65,22.7,22.2,23.07,22.3,20.83,21.6,25.2,20.9,22.93,22.53,22.9,25.37,26,23.6,21.75,20.7,21.1,25.7,28.03,27.03,28,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.8,24.97,29.3,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59204.21174,4.760731099,1228,140,350,100
2020/10/31 13:58,17,16.3,17.6,26,23.6,1,1,1,0,0,28.7,27,22.6,25.9,28.5,18,18,18,18,18,803,1487,2388,-47,-47,1092,752,752,412,1160,350,350,100,100,100,22.19947368,26.72315789,1.283733327,45060,3.737916667,19.45,21.7,21.4,20.53,23.07,22.2,20.77,21.6,25.2,20.2,23.07,22.2,22.5,25.1,25.9,23.6,21.65,20.7,20.95,25.4,27.57,26.43,27.5,23.2,28.3,25.67,29.4,27.6,27.4,23.37,31.2,28.23,27.6,26.2,23.8,24.97,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57845.02372,4.877051477,1228,140,350,100
2020/10/31 14:04,16.2,16.3,17.3,26,23.3,1,1,1,0,0,28.7,26.7,22.8,25.9,28.5,18,18,18,18,18,804,1488,2389,-48,-48,1092,752,752,412,1160,350,350,100,100,100,22.02842105,26.64105263,1.287526305,44100,3.715,19.2,21.25,20.9,20.07,23.07,22.1,20.7,21.6,25.1,20,23.07,22.03,22.3,25,25.7,23.4,21.65,20.5,20.9,25.3,27.27,26,27.27,23.2,28.3,25.67,29.4,27.6,27.4,23.37,31.2,28.23,27.6,26.2,23.8,24.9,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56779.91006,4.776038907,1228,140,350,100
2020/10/31 14:09,16.8,16,17.3,26,23.5,1,1,1,0,0,28.7,27,22.5,25.8,28.4,18,18,18,18,18,805,1489,2390,-49,-49,1092,752,752,412,1160,350,350,100,100,100,21.96736842,26.58210526,1.284495834,44120,3.675833333,19.1,21.15,20.9,20,23,22.3,20.6,21.6,25,19.9,22.93,21.93,22.3,24.97,25.7,23.4,21.5,20.3,20.8,25.2,27.13,25.83,27.13,23.2,28.3,25.67,29.4,27.6,27.4,23.27,31.2,28.23,27.6,26.2,23.7,24.77,28.8,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56671.95618,4.727161093,1228,140,350,100
2020/10/31 14:15,16.8,16.3,17.3,25.9,23.5,1,1,1,0,0,28.6,26.7,22.7,25.9,28.4,18,18,18,18,18,806,1490,2391,-50,-50,1092,752,752,412,1160,350,350,100,100,100,22.02,26.61315789,1.279003284,45290,3.725416667,19.2,21.35,21,20.2,23,22.3,20.63,21.6,25,20,22.93,21.87,22.3,25,25.7,23.4,21.5,20.5,20.9,25.25,27.23,25.93,27.3,23.2,28.3,25.67,29.4,27.6,27.4,23.27,31.2,28.23,27.6,26.2,23.7,24.77,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57926.05872,4.774917288,1228,140,350,100
2020/10/31 14:20,16.9,16,17.3,26,23.5,1,1,1,0,0,28.7,27,22.5,25.8,28.5,18,18,18,18,18,807,1491,2392,-51,-51,1092,752,752,412,1160,350,350,100,100,100,21.99052632,26.60842105,1.282431104,45030,3.763333333,19.1,21.35,21,20.17,22.87,22.2,20.6,21.6,25,20,22.9,21.93,22.27,24.93,25.5,23.5,21.5,20.5,20.9,25.3,27.2,25.93,27.27,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.8,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57747.87262,4.819747139,1228,140,350,100
2020/10/31 14:26,16.9,16,17.4,26,23.5,1,1,1,0,0,28.7,26.7,22.6,25.9,28.4,18,18,18,18,18,808,1492,2393,-52,-52,1092,752,752,412,1160,350,350,100,100,100,22.01947368,26.62,1.277120713,45130,3.756666667,19.2,21.35,21,20.23,22.97,22.3,20.63,21.6,25,20,22.93,21.93,22.3,24.93,25.7,23.4,21.5,20.5,20.9,25.25,27.23,26,27.3,23.2,28.3,25.67,29.4,27.6,27.4,23.27,31.2,28.23,27.6,26.2,23.7,24.83,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57636.45778,4.807680433,1228,140,350,100
2020/10/31 14:31,16.8,16.2,17.2,26,23.5,1,1,1,0,0,28.6,26.8,22.6,25.8,28.4,18,18,18,18,18,809,1493,2394,-53,-53,1092,752,752,412,1160,350,350,100,100,100,21.97421053,26.61473684,1.275742052,45400,3.772083333,19.1,21.35,21,20.13,22.93,22.1,20.6,21.6,25,20,22.9,21.93,22.3,24.87,25.7,23.4,21.5,20.3,20.8,25.3,27.23,25.93,27.33,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.83,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57918.68916,4.814797789,1228,140,350,100
2020/10/31 14:36,16.6,16.3,17.4,26,23.6,1,1,1,0,0,28.9,26.6,22.7,25.8,28.5,18,18,18,18,18,810,1494,2395,-54,-54,1092,752,752,412,1160,350,350,100,100,100,22.00894737,26.62789474,1.276419474,44980,3.765833333,19.2,21.35,21,20.33,23,22.1,20.6,21.6,25,20,22.93,22,22.23,24.93,25.5,23.6,21.5,20.5,20.8,25.3,27.17,26,27.33,23.2,28.3,25.67,29.4,27.6,27.4,23.33,31.2,28.23,27.6,26.2,23.7,24.83,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57413.34796,4.805501547,1228,140,350,100
2020/10/31 14:42,16.8,16.3,17.3,26,23.6,1,1,1,0,0,28.6,26.6,22.7,25.9,28.4,18,18,18,18,18,811,1495,2396,-55,-55,1092,752,752,412,1160,350,350,100,100,100,22.01105263,26.62473684,1.281709407,44970,3.747916667,19.15,21.35,21,20.17,23.07,22.1,20.57,21.6,25,20,23,21.97,22.3,24.93,25.7,23.6,21.5,20.3,20.9,25.3,27.17,26,27.3,23.2,28.3,25.67,29.4,27.6,27.4,23.27,31.2,28.23,27.6,26.2,23.7,24.93,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57638.47202,4.793825833,1228,140,350,100
2020/10/31 14:47,17.4,16.5,17.3,26,23.6,1,1,1,0,0,28.6,27,22.8,25.9,28.4,18,18,18,18,18,812,1496,2397,-56,-56,1092,752,752,412,1160,350,350,100,100,100,22.04,26.63842105,1.280003774,44800,3.740416667,19.2,21.45,21.05,20.33,23.03,22.1,20.63,21.6,25,20,23,21.97,22.37,24.93,25.7,23.5,21.5,20.5,20.9,25.3,27.23,26,27.33,23.2,28.3,25.67,29.4,27.6,27.4,23.3,31.2,28.23,27.6,26.2,23.8,24.9,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57344.16908,4.790943379,1228,140,350,100
2020/10/31 14:53,17.3,16.2,17.3,26,23.6,1,1,1,0,0,28.5,26.9,22.5,25.9,28.4,18,18,18,18,18,813,1497,2398,-57,-57,1092,752,752,412,1160,350,350,100,100,100,22.01684211,26.62947368,1.281365923,44630,3.72625,19.2,21.35,21.05,20.2,22.93,22.3,20.6,21.6,25,20,22.93,21.93,22.3,24.93,25.7,23.5,21.5,20.5,20.8,25.3,27.23,26,27.3,23.2,28.3,25.67,29.4,27.6,27.4,23.27,31.2,28.23,27.6,26.2,23.8,24.83,29,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57187.36114,4.772147093,1228,140,350,100
2020/10/31 14:58,16.5,16,15.5,26,23.5,1,1,1,0,0,28.5,26.6,22.9,25.9,28.4,18,18,18,18,18,814,1498,2399,-58,-58,1092,752,752,412,1160,350,350,100,100,100,21.97368421,26.60105263,1.312565779,44810,3.726666667,19.1,21.35,21,20.2,22.97,22.1,20.5,21.6,25,19.9,22.9,21.93,22.27,24.93,25.7,23.6,21.45,20.3,20.7,25.25,27.17,25.97,27.33,23.2,28.3,25.67,29.4,27.6,27.4,23.23,31.2,28.23,27.6,26.2,23.7,24.8,28.9,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58816.07258,4.833476405,1228,140,350,100
2020/10/31 15:04,16.9,15.7,15.2,25.9,23.7,1,1,1,0,0,28.9,26.9,22.9,25.6,28.4,18,18,18,18,18,815,1499,2400,-59,-59,1092,752,752,412,1160,350,350,100,100,100,21.86,26.56,1.265295478,44750,3.731666667,18.65,21.2,21.15,20.27,22.87,22.3,20.2,21.6,24.8,19.9,22.77,21.73,22,25.1,26.1,23.4,21.1,19.8,20.4,25.3,27.27,26,27.47,23.2,28.3,25.67,29.4,27.6,27.4,23.1,31.2,28.23,27.6,26.2,23.5,24.47,28.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56621.97266,4.809918552,1228,140,350,100
2020/10/31 15:09,17.2,16.9,19.6,25.9,23.8,1,1,1,0,0,29.2,27.3,23.3,25.8,28.5,18,18,18,18,18,816,1500,2401,-60,-60,1092,752,752,412,1160,350,350,100,100,100,22.37368421,26.82473684,1.261488778,44910,3.735833333,19.35,21.55,21.55,20.6,23.27,22.5,21.07,21.6,25.2,20.7,23.53,22.6,22.53,25.3,26.3,23.6,21.85,20.8,21.2,25.9,27.67,26.43,27.73,23.2,28.3,25.67,29.4,27.6,27.4,23.6,31.2,28.23,27.6,26.2,24,25.07,29.4,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56653.46102,4.719809737,1228,140,350,100
2020/10/31 15:15,17,15.9,17.4,26,23.8,1,1,1,0,0,29,27.4,23.1,26,28.6,18,18,18,18,18,817,1501,2402,-61,-61,1092,752,752,412,1160,350,350,100,100,100,22.40421053,26.82368421,1.272185065,45080,3.749583333,19.45,21.7,21.55,20.73,23.3,22.5,21.13,21.6,25.2,20.7,23.4,22.77,22.57,25.23,25.9,23.7,22,21,21.25,25.85,27.8,26.5,27.67,23.2,28.3,25.67,29.4,27.6,27.4,23.63,31.2,28.23,27.6,26.2,24,25.17,29.4,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57350.10274,4.75014849,1228,140,350,100
2020/10/31 15:20,16.3,16.2,19.6,26.1,23.1,1,1,1,0,0,29,27.1,22.9,26,28.5,18,18,18,18,18,818,1502,2403,-62,-62,1092,752,752,412,1160,350,350,100,100,100,22.28894737,26.80157895,1.33826925,44910,3.749583333,19.45,21.5,21.15,20.23,23,22.5,21.43,21.6,25.2,20.9,23.43,22.4,22.47,24.93,25.3,23.6,22.1,21,21.3,25.6,27.63,26.3,27.4,23.2,28.3,25.67,29.4,27.6,27.4,23.63,31.2,28.23,27.6,26.2,23.7,25.4,29.9,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60101.672,4.893823948,1228,140,350,100
2020/10/31 15:26,17.3,13.2,17.6,26,23.5,1,1,1,0,0,28.5,26.8,22.8,25.9,28.5,18,18,18,18,18,819,1503,2404,-63,-63,1092,752,752,412,1160,350,350,100,100,100,21.94368421,26.81736842,1.274062056,45020,3.747083333,19,21.35,20.9,20.1,22.4,22.1,20.77,21.6,25.4,20.7,22.53,21.93,22.13,24.67,26.1,23,22,19.8,20.45,25.2,27.23,26,27.4,23.6,29.6,26.3,29.6,28.2,27.6,22.9,31.63,28.67,28.2,26.4,23.1,24.9,28.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57358.27374,4.894164406,1228,140,350,100
2020/10/31 15:31,17.4,18.4,17,26.1,23.7,1,1,1,0,0,28.4,27,23.9,26.1,28.5,18,18,18,18,18,820,1504,2405,-64,-64,1092,752,752,412,1160,350,350,100,100,100,22.40315789,27.09,1.244962801,44970,3.749583333,20.15,21.65,21.1,20.27,22.77,22.3,21.4,21.6,26,20.9,23.17,22.3,22.53,24.97,26.1,23.3,22.7,20.8,21.65,25.55,27.37,26,27.4,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.6,25.47,29.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55985.97714,4.72267712,1228,140,350,100
2020/10/31 15:37,16,16.9,17,26.1,23.2,1,1,1,0,0,28.6,27,23.4,26.1,28.6,18,18,18,18,18,821,1505,2406,-65,-65,1092,752,752,412,1160,350,350,100,100,100,22.30105263,27.15473684,1.303661162,44800,3.740416667,19.85,21.45,21,20.13,23.03,22.3,21.07,21.6,25.6,20.4,23.37,22.07,22.27,24.93,25.5,23.7,22.45,21.3,21.7,25.45,27.43,26.07,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.63,31.83,28.73,28.3,26.6,24,25.6,29.9,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58404.02004,4.766249883,1228,140,350,100
2020/10/31 15:42,16.3,17.3,17,26.1,23.3,1,1,1,0,0,28.6,27,23.3,26,28.5,18,18,18,18,18,822,1506,2407,-66,-66,1092,752,752,412,1160,350,350,100,100,100,22.14473684,27.06421053,1.294642489,45140,3.7475,19.6,21.45,20.95,20.2,22.93,22.5,20.97,21.6,25.6,20,23.17,21.83,22.13,24.87,25.5,23.4,22.05,20.8,21.2,25.5,27.3,25.97,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.43,31.83,28.73,28.3,26.6,23.8,25.2,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58440.16194,4.868507582,1228,140,350,100
2020/10/31 15:48,16.3,16.9,17,26.1,23.2,1,1,1,0,0,28.7,26.5,22.8,25.9,28.4,18,18,18,18,18,823,1507,2408,-67,-67,1092,752,752,412,1160,350,350,100,100,100,22.02789474,27.01473684,1.280454728,44750,3.745416667,19.35,21.25,20.85,19.93,22.93,22.4,20.8,21.6,25.4,19.9,23.07,21.7,22.07,24.73,25.5,23.5,21.85,20.7,21,25.45,27.2,25.87,27.17,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.7,25.03,29.3,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57300.34908,4.822521292,1228,140,350,100
2020/10/31 15:53,16.3,17,17,26.1,23.2,1,1,1,0,0,28.4,26.8,23,26,28.4,18,18,18,18,18,824,1508,2409,-68,-68,1092,752,752,412,1160,350,350,100,100,100,22.05421053,27.00842105,1.282339863,44480,3.717916667,19.4,21.25,20.8,20.03,22.97,22.5,20.9,21.6,25.4,19.9,23.07,21.7,22.13,24.73,25.5,23.5,21.75,20.7,21.2,25.3,27.2,25.87,27.2,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.07,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57038.47712,4.764117758,1228,140,350,100
2020/10/31 15:59,16.3,16.8,17,26,23.2,1,1,1,0,0,28.5,26.7,23.2,25.9,28.4,18,18,18,18,18,825,1509,2410,-69,-69,1092,752,752,412,1160,350,350,100,100,100,22.01,26.99052632,1.286462305,44800,3.72,19.35,21.1,20.65,19.9,22.93,22.5,20.77,21.6,25.2,19.9,23.1,21.73,22.13,24.73,25.5,23.6,21.75,20.7,21.05,25.3,27.07,25.73,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.03,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57633.51128,4.777999517,1228,140,350,100
2020/10/31 16:04,16.3,16.3,16.9,26,23.2,1,1,1,0,0,28.5,26.8,23,25.9,28.4,18,18,18,18,18,826,1510,2411,-70,-70,1092,752,752,412,1160,350,350,100,100,100,21.93315789,26.95473684,1.290121592,44970,3.740416667,19.15,21.25,20.75,19.97,22.9,22.3,20.7,21.6,25.2,19.7,23,21.63,22,24.73,25.5,23.4,21.55,20.5,20.9,25.25,27.1,25.73,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.7,24.97,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58016.76798,4.818761636,1228,140,350,100
2020/10/31 16:10,16.6,16.5,17.2,26,23.3,1,1,1,0,0,28.5,26.6,22.8,25.9,28.4,18,18,18,18,18,827,1511,2412,-71,-71,1092,752,752,412,1160,350,350,100,100,100,21.92157895,26.95105263,1.28453782,45020,3.749583333,19.15,21.25,20.75,20.03,22.87,22.3,20.6,21.6,25,19.9,22.93,21.67,22.13,24.73,25.5,23.4,21.5,20.3,20.9,25.25,27.2,25.73,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.7,24.9,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57829.89264,4.826944193,1228,140,350,100
2020/10/31 16:15,16.8,16.2,16.9,26,23.3,1,1,1,0,0,28.5,26.5,23,25.9,28.4,18,18,18,18,18,828,1512,2413,-72,-72,1092,752,752,412,1160,350,350,100,100,100,21.92157895,26.94947368,1.284207619,44420,3.726666667,19.15,21.25,20.85,20,22.83,22.3,20.6,21.6,25,19.9,22.93,21.63,22.07,24.8,25.5,23.4,21.5,20.3,20.9,25.25,27.2,25.73,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.7,24.87,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57044.50244,4.786433128,1228,140,350,100
2020/10/31 16:21,16.6,16.3,16.9,25.9,23.3,1,1,1,0,0,28.4,26.5,22.6,25.8,28.4,18,18,18,18,18,829,1513,2414,-73,-73,1092,752,752,412,1160,350,350,100,100,100,21.92473684,26.93263158,1.289882577,44370,3.699583333,19.15,21.35,20.95,20.13,22.83,22.3,20.6,21.6,25,19.7,22.87,21.57,22.07,24.8,25.7,23.4,21.45,20.3,20.8,25.2,27.13,25.87,27.17,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.7,28.9,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57232.08994,4.761524682,1228,140,350,100
2020/10/31 16:26,16.6,16.5,17,26,23.5,1,1,1,0,0,28.5,26.5,22.9,25.8,28.4,18,18,18,18,18,830,1514,2415,-74,-74,1092,752,752,412,1160,350,350,100,100,100,21.96684211,26.94368421,1.285991487,44810,3.715833333,19.2,21.35,20.95,20.2,22.83,22.3,20.6,21.6,25,19.9,22.9,21.7,22.17,24.87,25.7,23.4,21.5,20.3,20.9,25.25,27.13,25.93,27.2,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.77,28.9,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57625.27854,4.785723687,1228,140,350,100
2020/10/31 16:31,16.9,16.3,16.9,25.9,23.5,1,1,1,0,0,28.5,26.5,22.7,25.8,28.4,18,18,18,18,18,831,1515,2416,-75,-75,1092,752,752,412,1160,350,350,100,100,100,21.97894737,26.96315789,1.287843856,44220,3.709583333,19.2,21.35,20.95,20.13,22.9,22.3,20.6,21.6,25,19.9,22.87,21.77,22.13,24.9,25.7,23.4,21.5,20.5,20.9,25.25,27.2,25.93,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.83,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56948.4553,4.773905577,1228,140,350,100
2020/10/31 16:37,16.9,16.5,17,25.9,23.6,1,1,1,0,0,28.7,26.6,22.8,25.8,28.4,18,18,18,18,18,832,1516,2417,-76,-76,1092,752,752,412,1160,350,350,100,100,100,22.01105263,26.96947368,1.296247089,44640,3.7025,19.25,21.35,21.05,20.33,22.93,22.3,20.6,21.6,25,19.9,22.93,21.77,22.2,25,25.7,23.4,21.5,20.5,20.9,25.25,27.17,26,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.2,31.83,28.73,28.3,26.6,23.7,24.87,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57864.47006,4.78387189,1228,140,350,100
2020/10/31 16:42,17.2,16.5,16.9,26,23.3,1,1,1,0,0,28.6,26.7,22.8,25.8,28.4,18,18,18,18,18,833,1517,2418,-77,-77,1092,752,752,412,1160,350,350,100,100,100,21.89105263,26.93842105,1.284333368,44210,3.702083333,19.15,21.1,20.65,19.83,22.8,22.3,20.6,21.6,25,19.7,23,21.63,22,24.77,25.7,23.4,21.5,20.3,20.9,25.3,27.07,25.7,27.07,23.7,29.6,26.43,30.1,28.4,27.8,23.2,31.83,28.73,28.3,26.6,23.7,24.83,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56780.3782,4.776868677,1228,140,350,100
2020/10/31 16:48,16.6,16.2,16.9,25.9,23.5,1,1,1,0,0,28.5,26.5,22.7,25.8,28.4,18,18,18,18,18,834,1518,2419,-78,-78,1092,752,752,412,1160,350,350,100,100,100,21.93842105,26.96157895,1.279627039,44640,3.702083333,19.2,21.25,20.95,20.13,22.87,22.1,20.6,21.6,25,19.7,22.93,21.7,22.07,24.93,25.7,23.4,21.5,20.3,20.9,25.25,27.2,25.93,27.2,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.7,24.83,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57122.551,4.745955383,1228,140,350,100
2020/10/31 16:53,16.8,16.2,16.6,25.9,23.5,1,1,1,0,0,28.4,26.7,22.9,25.8,28.4,18,18,18,18,18,835,1519,2420,-79,-79,1092,752,752,412,1160,350,350,100,100,100,21.87736842,26.91947368,1.281372381,44600,3.718333333,19.05,21.25,20.85,20,22.8,22.2,20.53,21.6,25,19.7,22.77,21.63,22.07,24.87,25.5,23.4,21.45,20.3,20.7,25.25,27.07,25.73,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.77,28.8,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57149.2082,4.7613233,1228,140,350,100
2020/10/31 16:59,16.6,16.3,16.8,25.9,23.3,1,1,1,0,0,28.2,26.5,22.7,25.8,28.4,18,18,18,18,18,836,1520,2421,-80,-80,1092,752,752,412,1160,350,350,100,100,100,21.91684211,26.93947368,1.280359832,45190,3.74125,19.15,21.25,20.95,20.13,22.87,22.1,20.6,21.6,25,19.7,22.77,21.7,22.1,24.9,25.7,23.4,21.5,20.3,20.7,25.25,27.13,25.87,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.17,31.83,28.73,28.3,26.6,23.7,24.8,28.9,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57859.4608,4.792027875,1228,140,350,100
2020/10/31 17:05,17.2,16.5,16.9,25.9,23.6,1,1,1,0,0,28.7,26.6,22.8,25.8,28.4,18,18,18,18,18,837,1521,2422,-81,-81,1092,752,752,412,1160,350,350,100,100,100,21.97789474,26.95842105,1.278790767,45190,3.765833333,19.2,21.35,21,20.2,22.87,22.3,20.63,21.6,25,19.9,22.93,21.77,22.13,24.9,25.7,23.4,21.5,20.3,20.9,25.25,27.13,25.93,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.17,31.83,28.73,28.3,26.6,23.7,24.87,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57788.55478,4.818667316,1228,140,350,100
2020/10/31 17:10,16.9,16.3,16.9,26,23.5,1,1,1,0,0,28.7,26.6,23,25.9,28.4,18,18,18,18,18,838,1522,2423,-82,-82,1092,752,752,412,1160,350,350,100,100,100,22.00105263,26.98421053,1.276219179,45460,3.777083333,19.2,21.35,21,20.3,22.87,22.3,20.6,21.6,25,19.9,23,21.77,22.2,24.93,25.7,23.4,21.5,20.5,20.9,25.35,27.3,25.93,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.7,24.9,29,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58016.92388,4.825228277,1228,140,350,100
2020/10/31 17:15,16.8,16.3,16.9,26,23.5,1,1,1,0,0,28.4,26.8,22.7,25.9,28.4,18,18,18,18,18,839,1523,2424,-83,-83,1092,752,752,412,1160,350,350,100,100,100,21.98210526,26.99789474,1.274655946,45290,3.78125,19.25,21.35,21,20.13,22.93,22.3,20.63,21.6,25,19.9,22.9,21.77,22.17,24.93,25.7,23.4,21.5,20.3,20.9,25.4,27.27,25.93,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.17,31.83,28.73,28.3,26.6,23.7,24.9,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57729.1678,4.82275382,1228,140,350,100
2020/10/31 17:21,16.6,16.3,16.8,26,23.5,1,1,1,0,0,28.7,26.7,23.1,25.9,28.4,18,18,18,18,18,840,1524,2425,-84,-84,1092,752,752,412,1160,350,350,100,100,100,21.92210526,26.97315789,1.27750354,45510,3.783333333,19.2,21.25,20.95,20.13,22.8,22.1,20.57,21.6,25,19.9,22.87,21.7,22.07,24.93,25.6,23.4,21.45,20.3,20.7,25.3,27.27,25.93,27.3,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.9,29,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58139.18612,4.82784808,1228,140,350,100
2020/10/31 17:26,16.8,16.3,16.9,26,23.5,1,1,1,0,0,28.6,26.8,22.7,25.9,28.4,18,18,18,18,18,841,1525,2426,-85,-85,1092,752,752,412,1160,350,350,100,100,100,21.93736842,26.97684211,1.276295365,45400,3.787916667,19.2,21.35,20.95,20.13,22.83,22.1,20.6,21.6,25,19.7,22.8,21.7,22.13,24.87,25.7,23.6,21.45,20.3,20.8,25.25,27.3,25.93,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.9,29,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57943.80958,4.836791487,1228,140,350,100
2020/10/31 17:32,16.8,16.3,16.8,26,23.5,1,1,1,0,0,28.6,26.7,22.8,25.8,28.5,18,18,18,18,18,842,1526,2427,-86,-86,1092,752,752,412,1160,350,350,100,100,100,21.98210526,26.98789474,1.274240626,45820,3.800833333,19.2,21.35,21,20.2,22.87,22.3,20.6,21.6,25.2,19.7,22.87,21.7,22.27,25,25.7,23.4,21.5,20.3,20.9,25.25,27.23,26,27.4,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.8,24.9,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58385.7055,4.847063128,1228,140,350,100
2020/10/31 17:37,16.8,16.2,16.8,26,23.6,1,1,1,0,0,28.6,26.7,23.1,25.9,28.5,18,18,18,18,18,843,1527,2428,-87,-87,1092,752,752,412,1160,350,350,100,100,100,21.94368421,26.98368421,1.27479835,45710,3.81375,19.2,21.35,21,20.13,22.87,22,20.53,21.6,25,19.9,22.93,21.7,22.07,24.9,25.7,23.4,21.45,20.3,20.9,25.4,27.27,26,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.87,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58271.0326,4.860697421,1228,140,350,100
2020/10/31 17:43,16.8,16.3,16.8,26,23.5,1,1,1,0,0,28.9,26.7,23,25.9,28.5,18,18,18,18,18,844,1528,2429,-88,-88,1092,752,752,412,1160,350,350,100,100,100,21.94526316,26.99157895,1.274398104,45780,3.812083333,19.15,21.25,20.85,20,22.97,22.1,20.57,21.6,25,19.9,23,21.77,22.13,24.87,25.7,23.4,21.5,20.3,20.9,25.35,27.27,25.93,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.7,24.9,29.2,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58341.94522,4.858874076,1228,140,350,100
2020/10/31 17:48,16.9,16.5,16.8,26,23.5,1,1,1,0,0,28.5,26.5,22.6,25.9,28.5,18,18,18,18,18,845,1529,2430,-89,-89,1092,752,752,412,1160,350,350,100,100,100,21.95578947,26.99157895,1.271918413,45770,3.814583333,19.15,21.25,20.95,20.13,22.87,22.2,20.57,21.6,25,19.9,23,21.77,22.1,24.87,25.7,23.4,21.5,20.3,20.9,25.35,27.3,25.93,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.8,24.9,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58215.70576,4.856568791,1228,140,350,100
2020/10/31 17:54,16.9,16.3,16.9,26,23.6,1,1,1,0,0,28.5,26.9,23,25.9,28.5,18,18,18,18,18,846,1530,2431,-90,-90,1092,752,752,412,1160,350,350,100,100,100,21.97263158,26.98684211,1.26856496,45820,3.81625,19.2,21.35,21,20.13,22.83,22.1,20.6,21.6,25.2,19.9,22.93,21.77,22.2,24.87,25.7,23.4,21.5,20.3,20.9,25.4,27.3,25.93,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.7,24.9,29,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58125.64648,4.847556343,1228,140,350,100
2020/10/31 17:59,16.8,16.6,16.8,26,23.5,1,1,1,0,0,28.7,26.6,23.1,25.9,28.5,18,18,18,18,18,847,1531,2432,-91,-91,1092,752,752,412,1160,350,350,100,100,100,21.99052632,27.01578947,1.269627312,45930,3.822916667,19.25,21.35,21,20.13,22.87,22.3,20.6,21.6,25,19.9,22.93,21.77,22.2,24.87,25.7,23.4,21.55,20.5,20.9,25.4,27.3,25.97,27.37,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.7,24.97,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58313.98246,4.851651206,1228,140,350,100
2020/10/31 18:05,16.8,16.2,16.6,26,23.5,1,1,1,0,0,28.6,26.5,22.7,25.9,28.5,18,18,18,18,18,848,1532,2433,-92,-92,1092,752,752,412,1160,350,350,100,100,100,21.98526316,26.99473684,1.270991754,45880,3.825416667,19.2,21.3,21,20.13,22.87,22.1,20.53,21.6,25.2,19.9,22.93,21.77,22.17,24.87,25.9,23.5,21.55,20.3,20.9,25.35,27.3,25.93,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.87,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58313.10168,4.859461839,1228,140,350,100
2020/10/31 18:10,16.8,16.5,17.3,26,23.6,1,1,1,0,0,28.7,27.3,22.9,25.9,28.5,18,18,18,18,18,849,1533,2434,-93,-93,1092,752,752,412,1160,350,350,100,100,100,21.97947368,26.98736842,1.265230605,45550,3.809583333,19.25,21.35,20.95,20.13,22.97,22.3,20.6,21.6,25,19.9,22.93,21.8,22.2,24.93,25.7,23.4,21.5,20.3,20.8,25.35,27.3,25.93,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.8,24.93,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57631.25406,4.831014823,1228,140,350,100
2020/10/31 18:16,16.9,16.6,17.3,26,23.6,1,1,1,0,0,28.6,27,23,26,28.5,18,18,18,18,18,850,1534,2435,-94,-94,1092,752,752,412,1160,350,350,100,100,100,22.07263158,27.03421053,1.265051926,45560,3.79625,19.25,21.35,21.05,20.27,23.07,22.3,20.7,21.6,25.2,20,23,21.87,22.37,25,25.7,23.6,21.6,20.5,20.95,25.4,27.37,26.1,27.43,23.7,29.6,26.43,30.1,28.4,27.8,23.33,31.83,28.73,28.3,26.6,23.8,24.9,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57635.76576,4.802792493,1228,140,350,100
2020/10/31 18:21,16.9,16.5,17.4,26.1,23.5,1,1,1,0,0,28.7,26.9,23,26,28.5,18,18,18,18,18,851,1535,2436,-95,-95,1092,752,752,412,1160,350,350,100,100,100,22.11578947,27.05736842,1.266012073,45830,3.807916667,19.35,21.45,21.05,20.27,23.07,22.3,20.83,21.6,25.2,20,23.13,21.97,22.33,25,25.7,23.6,21.65,20.7,21,25.4,27.43,26.13,27.47,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.07,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58021.3333,4.819045794,1228,140,350,100
2020/10/31 18:27,16.9,16.6,17.4,26.1,23.6,1,1,1,0,0,28.9,26.7,22.9,26,28.6,18,18,18,18,18,852,1536,2437,-96,-96,1092,752,752,412,1160,350,350,100,100,100,22.15105263,27.06421053,1.264968392,45760,3.81625,19.45,21.55,21.05,20.33,23.07,22.5,20.87,21.6,25.2,20.2,23,22.03,22.37,25,25.7,23.6,21.65,20.7,21,25.5,27.43,26.13,27.47,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.1,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57884.95362,4.829428622,1228,140,350,100
2020/10/31 18:32,17,16.5,17.4,26.1,23.6,1,1,1,0,0,29,27.1,23,26,28.6,18,18,18,18,18,853,1537,2438,-97,-97,1092,752,752,412,1160,350,350,100,100,100,22.17736842,27.07473684,1.260517122,45810,3.815416667,19.45,21.55,21.15,20.33,23.1,22.5,20.83,21.6,25.2,20.2,23.07,22.1,22.37,25.07,25.9,23.6,21.65,20.7,21,25.6,27.5,26.13,27.47,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.13,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57744.28934,4.817885123,1228,140,350,100
2020/10/31 18:38,17,16.5,17.4,26.1,23.6,1,1,1,0,0,29,27.1,23.1,26,28.6,18,18,18,18,18,854,1538,2439,-98,-98,1092,752,752,412,1160,350,350,100,100,100,22.18578947,27.07789474,1.260775982,45930,3.8225,19.45,21.55,21.15,20.33,23.13,22.5,20.83,21.6,25.2,20.2,23.2,22.1,22.37,25.07,25.9,23.6,21.65,20.7,21,25.55,27.5,26.17,27.47,23.7,29.6,26.43,30.1,28.4,27.8,23.43,31.83,28.73,28.3,26.6,23.8,25.1,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57907.44084,4.818822091,1228,140,350,100
2020/10/31 18:43,17,16.6,17.6,26.1,23.6,1,1,1,0,0,29,27,23.1,26,28.6,18,18,18,18,18,855,1539,2440,-99,-99,1092,752,752,412,1160,350,350,100,100,100,22.18684211,27.08526316,1.265358303,45930,3.8275,19.45,21.55,21.1,20.27,23.13,22.5,20.83,21.6,25.4,20.2,23.07,22.03,22.37,25,25.7,23.7,21.85,20.7,21.1,25.6,27.5,26.13,27.5,23.7,29.6,26.43,30.1,28.4,27.8,23.4,31.83,28.73,28.3,26.6,23.8,25.13,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58117.90686,4.834389488,1228,140,350,100
2020/10/31 18:48,14.3,16.8,17.6,26.1,23.2,1,1,1,0,0,28.7,27.3,23.3,26.1,28.5,18,18,18,18,18,856,1540,2441,-100,-100,1092,752,752,412,1160,350,350,100,100,100,22.14105263,27.06052632,1.278262465,46040,3.832083333,19.25,21.2,20.75,19.83,23.17,22.7,21.03,21.6,25.3,20,23.3,22.03,22.37,25,25.9,23.6,21.85,20.7,21.1,25.4,27.33,25.93,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.43,31.83,28.73,28.3,26.6,23.9,25.17,29.4,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58851.2039,4.873712948,1228,140,350,100
