Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020/10/31 18:54,17.3,17,17.4,26.1,24.1,1,1,1,0,0,28.9,27.8,23.1,26.2,28.5,18,18,18,18,18,857,1541,2442,-101,-101,1092,752,752,412,1160,350,350,100,100,100,22.32631579,27.14789474,1.214489858,46520,3.856666667,19.2,21.1,20.65,20.37,23.27,22.8,21.2,21.6,25.8,20.2,23.63,22.23,22.37,25.03,26.7,23.7,21.9,21,21.45,25.35,27.27,25.87,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.73,31.83,28.73,28.3,26.6,24,25.47,29.7,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56498.0682,4.806219671,1228,140,350,100
2020/10/31 18:59,20.4,16.9,17.4,26.2,24.4,1,1,1,0,0,29.1,27.5,23.9,26.2,29,18,18,18,18,18,858,1542,2443,-102,-102,1092,752,752,412,1160,350,350,100,100,100,22.73631579,27.34157895,1.301312993,45920,3.851666667,20.35,22.8,22.85,22.5,23.27,22.5,21.1,21.6,25.6,21,23.2,22.6,23,25.47,26.1,23.7,22,21,21.35,26.1,28.33,27.23,28.3,23.7,29.6,26.43,30.1,28.4,27.8,23.57,31.83,28.73,28.3,26.6,24,25.5,29.9,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59756.29266,4.843931703,1228,140,350,100
2020/10/31 19:05,15.5,16.3,17.2,26.1,22.8,1,1,1,0,0,28.5,26.7,23,26,28.7,18,18,18,18,18,859,1543,2444,-103,-103,1092,752,752,412,1160,350,350,100,100,100,21.95736842,27.03105263,1.295866967,45990,3.829583333,19.2,21.2,20.9,19.83,23.07,22.3,20.67,21.6,25.4,19.7,22.87,21.9,22.07,24.73,25.1,23.6,21.65,20.5,20.9,25.4,27.5,26.07,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.8,25.03,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59596.92182,4.973050603,1228,140,350,100
2020/10/31 19:10,15.6,15.6,13.2,26,23.1,1,1,1,0,0,28.3,26.4,22.4,25.8,28.5,18,18,18,18,18,860,1544,2445,-104,-104,1092,752,752,412,1160,350,350,100,100,100,21.65842105,26.92052632,1.274157505,46200,3.84125,18.45,20.65,20.6,19.43,22.9,22.3,20.1,21.6,25.4,19.2,22.57,21.43,21.5,24.73,25.7,23.4,21.25,20,20.3,25.4,27.2,25.83,27.07,23.7,29.6,26.43,30.1,28.4,27.8,23.1,31.83,28.73,28.3,26.6,23.5,24.6,28.8,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58866.07672,4.935958273,1228,140,350,100
2020/10/31 19:16,15.7,16.5,18.4,25.9,23.1,1,1,1,0,0,28.7,26.9,23.1,25.8,28.5,18,18,18,18,18,861,1545,2446,-105,-105,1092,752,752,412,1160,350,350,100,100,100,21.97578947,27.04315789,1.246725229,46300,3.854166667,18.8,20.95,20.95,19.87,23.23,22.3,20.77,21.6,25.2,19.9,23,21.9,21.77,25,25.9,23.6,21.5,20.5,20.8,25.5,27.4,26,27.3,23.7,29.6,26.43,30.1,28.4,27.8,23.33,31.83,28.73,28.3,26.6,23.8,24.9,29.3,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57723.37812,4.857893952,1228,140,350,100
2020/10/31 19:21,16.6,16.8,20.2,26,23.3,1,1,1,0,0,29.1,27.7,23.1,26,28.6,18,18,18,18,18,862,1546,2447,-106,-106,1092,752,752,412,1160,350,350,100,100,100,22.35631579,27.21526316,1.257789059,46520,3.8675,19.25,21.15,21.15,20.27,23.47,22.7,21.33,21.6,25.6,20.7,23.47,22.63,22.23,25.07,25.9,23.7,22,21.2,21.35,25.9,27.73,26.33,27.47,23.7,29.6,26.43,30.1,28.4,27.8,23.67,31.83,28.73,28.3,26.6,24,25.37,29.9,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58512.34702,4.843155214,1228,140,350,100
2020/10/31 19:27,16.3,16.6,19.1,26.1,23.2,1,1,1,0,0,28.9,27.3,23.5,26.1,28.6,18,18,18,18,18,863,1547,2448,-107,-107,1092,752,752,412,1160,350,350,100,100,100,22.33052632,27.19473684,1.260838153,46470,3.874583333,19.45,21.3,21.05,20.13,23.47,22.7,21.27,21.6,25.6,20.5,23.37,22.53,22.23,24.93,25.6,23.8,22.1,21.2,21.45,25.75,27.6,26.23,27.4,23.7,29.6,26.43,30.1,28.4,27.8,23.63,31.83,28.73,28.3,26.6,24.2,25.43,29.9,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58591.14898,4.879312333,1228,140,350,100
2020/10/31 19:32,16.2,12.1,18,26.1,23.2,1,1,1,0,0,28.9,26.6,23,26.1,28.6,18,18,18,18,18,864,1548,2449,-108,-108,1092,752,752,412,1160,350,350,100,100,100,22.05210526,27.02947368,1.278226715,46100,3.857083333,19.1,21.25,20.95,19.97,23.17,22.5,20.9,21.6,25.6,20.2,22.7,22.23,22.17,24.8,25.6,23.6,21.75,20.2,20.7,25.5,27.5,26.07,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.2,31.83,28.73,28.3,26.6,23.7,25.1,29,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58926.25156,4.896558356,1228,140,350,100
2020/10/31 19:38,16.3,18.3,18,26.2,23.5,1,1,1,0,0,29,27.1,24.1,26.2,28.6,18,18,18,18,18,865,1549,2450,-109,-109,1092,752,752,412,1160,350,350,100,100,100,22.43578947,27.19789474,1.240879572,46410,3.854583333,19.8,21.55,21,20.17,23.2,22.7,21.5,21.6,26.2,20.9,23.23,22.5,22.6,25.03,26,23.6,22.35,20.8,21.55,25.9,27.67,26.3,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.5,31.83,28.73,28.3,26.6,23.8,25.47,29.8,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57589.22094,4.854811354,1228,140,350,100
2020/10/31 19:43,16.3,17.7,18,26.3,22.8,1,1,1,0,0,28.5,27.3,23.9,26.2,28.6,18,18,18,18,18,866,1550,2451,-110,-110,1092,752,752,412,1160,350,350,100,100,100,22.38052632,27.24789474,1.318194193,46300,3.862916667,19.75,21.35,21,20.1,23.37,22.5,21.5,21.6,25.8,20.5,23.63,22.2,22.13,24.8,25,23.9,22.5,21.7,21.9,25.45,27.53,26.17,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.87,31.83,28.73,28.3,26.6,24.4,25.8,30.3,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61032.39112,4.942567169,1228,140,350,100
2020/10/31 19:49,16.2,16.9,17.3,26.2,22.8,1,1,1,0,0,28.6,27,23,26.1,28.6,18,18,18,18,18,867,1551,2452,-111,-111,1092,752,752,412,1160,350,350,100,100,100,21.99105263,27.09368421,1.296119417,46520,3.8675,19.15,21.1,20.75,19.87,23.2,22.3,20.77,21.6,25.4,19.9,23.13,21.8,21.83,24.53,25.1,23.6,21.95,20.8,21.05,25.25,27.4,25.97,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.5,31.83,28.73,28.3,26.6,24,25.37,29.7,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60295.47526,5.055327766,1228,140,350,100
2020/10/31 19:54,16.2,15.3,16.9,26.2,22.8,1,1,1,0,0,28.5,26.8,22.5,26,28.5,18,18,18,18,18,868,1552,2453,-112,-112,1092,752,752,412,1160,350,350,100,100,100,21.76526316,26.96736842,1.276874303,46680,3.883333333,18.65,21.05,20.55,19.7,22.93,22.1,20.43,21.6,25.2,19.5,22.83,21.5,21.77,24.53,25.1,23.6,21.6,20.3,20.6,25,27.23,25.83,27.07,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.8,25.03,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59604.49248,4.995831989,1228,140,350,100
2020/10/31 20:00,16.2,15.9,17.3,26.1,22.9,1,1,1,0,0,28.5,26.7,22.6,26,28.5,18,18,18,18,18,869,1553,2454,-113,-113,1092,752,752,412,1160,350,350,100,100,100,21.78789474,26.95894737,1.275785987,46890,3.89875,18.7,21,20.75,19.83,22.97,22.1,20.4,21.6,25,19.7,22.77,21.57,21.93,24.6,25.1,23.6,21.45,20.3,20.6,25,27.2,25.87,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.97,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59821.60494,4.976087393,1228,140,350,100
2020/10/31 20:05,16.2,15.6,17.3,26.1,22.9,1,1,1,0,0,28.5,26.7,22.4,26,28.5,18,18,18,18,18,870,1554,2455,-114,-114,1092,752,752,412,1160,350,350,100,100,100,21.73421053,26.92421053,1.274948195,46620,3.89625,18.6,21,20.55,19.8,22.9,22.1,20.4,21.6,24.9,19.7,22.77,21.53,21.9,24.6,25.1,23.4,21.45,20.2,20.45,24.9,27.2,25.87,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.17,31.83,28.73,28.3,26.6,23.7,24.83,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59438.08486,4.969153742,1228,140,350,100
2020/10/31 20:11,16.3,15.6,17.3,26.1,22.9,1,1,1,0,0,28.5,26.5,22.5,25.9,28.5,18,18,18,18,18,871,1555,2456,-115,-115,1092,752,752,412,1160,350,350,100,100,100,21.75894737,26.95210526,1.267041265,46450,3.877916667,18.6,20.95,20.65,19.83,22.93,22.1,20.47,21.6,25,19.7,22.77,21.57,21.9,24.6,25.1,23.4,21.45,20.3,20.5,25,27.2,25.87,27.13,23.7,29.6,26.43,30.1,28.4,27.8,23.17,31.83,28.73,28.3,26.6,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58854.06678,4.928839652,1228,140,350,100
2020/10/31 20:16,16.9,15.7,17.3,26,23.3,1,1,1,0,0,28.7,26.9,22.5,25.9,28.5,18,18,18,18,18,872,1556,2457,-116,-116,1092,752,752,412,1160,350,350,100,100,100,21.84947368,26.95578947,1.265984604,47000,3.89375,18.8,21.2,20.95,20.13,22.87,22.2,20.43,21.6,25,19.9,22.77,21.67,22,24.67,25.3,23.4,21.35,20.3,20.6,25,27.3,26,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.9,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59501.27638,4.931472632,1228,140,350,100
2020/10/31 20:22,16.9,15.7,17.4,26,23.3,1,1,1,0,0,29,26.9,22.8,25.9,28.6,18,18,18,18,18,873,1557,2458,-117,-117,1092,752,752,412,1160,350,350,100,100,100,21.86210526,26.98947368,1.265860276,46850,3.910416667,18.85,21.25,21,20.17,22.87,22.1,20.4,21.6,24.8,19.9,22.83,21.8,22.13,24.73,25.3,23.4,21.35,20.3,20.6,25.05,27.33,26.13,27.43,23.7,29.6,26.43,30.1,28.4,27.8,23.2,31.83,28.73,28.3,26.6,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59305.55394,4.950284597,1228,140,350,100
2020/10/31 20:27,16.9,15.6,17.4,26,23.5,1,1,1,0,0,29,26.9,22.5,26,28.6,18,18,18,18,18,874,1558,2459,-118,-118,1092,752,752,412,1160,350,350,100,100,100,21.91052632,26.99842105,1.268954816,47170,3.9175,18.9,21.35,21.05,20.27,22.97,22.1,20.4,21.6,24.8,20,22.83,21.8,22.13,24.8,25.5,23.4,21.5,20.3,20.6,25.15,27.37,26.13,27.47,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.7,24.83,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59856.59868,4.965089692,1228,140,350,100
2020/10/31 20:32,17,15.6,17.6,26,23.5,1,1,1,0,0,29,26.7,22.3,25.9,28.6,18,18,18,18,18,875,1559,2460,-119,-119,1092,752,752,412,1160,350,350,100,100,100,21.92105263,27.01578947,1.267457949,46840,3.917083333,18.95,21.35,21.05,20.27,23,22.1,20.47,21.6,24.8,20,22.83,21.83,22.23,24.87,25.4,23.4,21.45,20.3,20.6,25.2,27.37,26.3,27.47,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59367.73032,4.967680375,1228,140,350,100
2020/10/31 20:38,17,15.7,17.6,26,23.6,1,1,1,0,0,29,27.1,22.3,25.9,28.6,18,18,18,18,18,876,1560,2461,-120,-120,1092,752,752,412,1160,350,350,100,100,100,21.93157895,27.02473684,1.265679884,47110,3.914583333,18.95,21.45,21.05,20.27,22.93,22.1,20.4,21.6,24.8,20,22.83,21.87,22.3,24.9,25.5,23.4,21.45,20.3,20.6,25.05,27.37,26.37,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.8,24.9,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59626.17934,4.958079569,1228,140,350,100
2020/10/31 20:43,17.2,15.9,17.6,26.1,23.6,1,1,1,0,0,28.7,26.7,22.4,25.9,28.6,18,18,18,18,18,877,1561,2462,-121,-121,1092,752,752,412,1160,350,350,100,100,100,21.95315789,27.02842105,1.269062285,47000,3.92125,18.95,21.45,21.15,20.27,22.93,22.1,20.47,21.6,24.8,20,22.9,21.87,22.3,24.87,25.5,23.6,21.45,20.3,20.6,25.15,27.37,26.37,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.8,24.9,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59645.9274,4.969671114,1228,140,350,100
2020/10/31 20:49,17,15.7,17.6,26.1,23.6,1,1,1,0,0,29,26.8,22.6,26,28.6,18,18,18,18,18,878,1562,2463,-122,-122,1092,752,752,412,1160,350,350,100,100,100,21.97947368,27.04421053,1.266829463,47170,3.92375,18.95,21.45,21.25,20.3,22.97,22.1,20.53,21.6,24.9,20,22.93,21.9,22.3,24.93,25.5,23.6,21.5,20.3,20.6,25.15,27.43,26.37,27.67,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,24.9,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59756.34578,4.975094716,1228,140,350,100
2020/10/31 20:54,17.2,15.9,17.6,26.1,23.6,1,1,1,0,0,29.1,27.1,22.3,26,28.6,18,18,18,18,18,879,1563,2464,-123,-123,1092,752,752,412,1160,350,350,100,100,100,22.01052632,27.06684211,1.265676418,47380,3.939583333,19.05,21.45,21.25,20.33,23,22,20.57,21.6,25,20,23,21.97,22.3,24.93,25.6,23.6,21.5,20.3,20.75,25.2,27.43,26.37,27.67,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,24.97,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59967.74868,4.988503936,1228,140,350,100
2020/10/31 21:00,17.3,15.9,17.7,26.1,23.6,1,1,1,0,0,29.1,27.1,22.2,26,28.7,18,18,18,18,18,880,1564,2465,-124,-124,1092,752,752,412,1160,350,350,100,100,100,22.03421053,27.06368421,1.264433693,47750,3.96375,19.05,21.45,21.25,20.4,23,22.1,20.57,21.6,25,20,23,22.03,22.37,24.93,25.5,23.6,21.5,20.5,20.8,25.15,27.43,26.43,27.67,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,24.97,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60376.70884,5.014352397,1228,140,350,100
2020/10/31 21:05,17.3,15.7,17.9,26.1,23.6,1,1,1,0,0,29,27.4,22.3,26,28.7,18,18,18,18,18,881,1565,2466,-125,-125,1092,752,752,412,1160,350,350,100,100,100,22.03578947,27.08368421,1.264077691,47610,3.973333333,19.05,21.5,21.25,20.4,23,22.1,20.57,21.6,25,20,22.97,21.97,22.3,25.07,25.5,23.6,21.5,20.5,20.8,25.2,27.5,26.5,27.73,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.07,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60182.73888,5.023310322,1228,140,350,100
2020/10/31 21:11,17.3,15.9,17.7,26.1,23.7,1,1,1,0,0,29,27,22.5,26,28.7,18,18,18,18,18,882,1566,2467,-126,-126,1092,752,752,412,1160,350,350,100,100,100,22.03789474,27.08,1.265983917,47220,3.95125,19.1,21.6,21.25,20.4,23,22.1,20.57,21.6,25,20,22.97,21.9,22.33,25,25.5,23.6,21.5,20.5,20.8,25.25,27.6,26.47,27.67,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.1,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59779.76058,4.998437478,1228,140,350,100
2020/10/31 21:16,17.3,15.9,17.6,26.1,23.7,1,1,1,0,0,29.1,26.9,22.5,26.1,28.7,18,18,18,18,18,883,1567,2468,-127,-127,1092,752,752,412,1160,350,350,100,100,100,22.07789474,27.10421053,1.266474912,47280,3.9375,19.1,21.6,21.35,20.47,23.07,22.1,20.6,21.6,25,20.2,22.97,21.97,22.3,25,25.5,23.7,21.65,20.5,20.8,25.45,27.6,26.5,27.67,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59878.93382,4.985778933,1228,140,350,100
2020/10/31 21:22,17.3,15.6,17.4,26.1,23.6,1,1,1,0,0,29.1,26.8,22.7,26,28.9,18,18,18,18,18,884,1568,2469,-128,-128,1092,752,752,412,1160,350,350,100,100,100,22.04421053,27.08263158,1.264642204,47550,3.95125,19.1,21.55,21.25,20.4,23.07,22,20.5,21.6,25,20.2,23,21.97,22.33,25.07,25.7,23.6,21.5,20.3,20.7,25.25,27.53,26.43,27.67,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.1,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60133.7368,5.000527943,1228,140,350,100
2020/10/31 21:27,17.4,15.7,17.9,26.1,23.7,1,1,1,0,0,29,27,22.6,26.1,28.9,18,18,18,18,18,885,1569,2470,-129,-129,1092,752,752,412,1160,350,350,100,100,100,22.06947368,27.07947368,1.265021902,47270,3.950833333,19.1,21.6,21.25,20.4,23,22.1,20.57,21.6,25,20.2,22.93,21.97,22.47,25.03,25.7,23.6,21.5,20.5,20.8,25.25,27.43,26.47,27.67,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.03,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59797.5853,4.997138421,1228,140,350,100
2020/10/31 21:33,17.3,15.9,17.7,26.1,23.6,1,1,1,0,0,29.1,27.5,22.6,26.1,28.9,18,18,18,18,18,886,1570,2471,-130,-130,1092,752,752,412,1160,350,350,100,100,100,22.09894737,27.11105263,1.263912774,47650,3.955,19.1,21.6,21.4,20.47,23.03,22.2,20.57,21.6,25,20.2,23.03,22.03,22.5,25,25.7,23.6,21.55,20.5,20.8,25.35,27.67,26.5,27.73,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.17,29.5,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60225.4437,5.000959542,1228,140,350,100
2020/10/31 21:38,17.4,15.9,17.7,26.1,23.7,1,1,1,0,0,29.2,27,22.6,26.1,28.9,18,18,18,18,18,887,1571,2472,-131,-131,1092,752,752,412,1160,350,350,100,100,100,22.11947368,27.10421053,1.267970588,47430,3.961666667,19.1,21.7,21.45,20.47,23.03,22.4,20.67,21.6,25,20.2,22.93,22.1,22.5,25.07,25.5,23.6,21.65,20.5,20.8,25.35,27.67,26.5,27.73,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.07,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60139.84498,5.015220362,1228,140,350,100
2020/10/31 21:44,16.6,16,17.7,26.1,23.5,1,1,1,0,0,29,27.4,22.7,26.1,28.9,18,18,18,18,18,888,1572,2473,-132,-132,1092,752,752,412,1160,350,350,100,100,100,22.11473684,27.11842105,1.271042831,47550,3.9575,19.1,21.7,21.35,20.4,23.1,22.3,20.7,21.6,25.2,20.1,22.93,22.03,22.5,25.07,25.5,23.6,21.65,20.5,20.85,25.35,27.63,26.47,27.67,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60438.0866,5.024080483,1228,140,350,100
2020/10/31 21:49,16.6,15.7,17.7,26.2,23.3,1,1,1,0,0,28.9,27.1,22.5,26,28.9,18,18,18,18,18,889,1573,2474,-133,-133,1092,752,752,412,1160,350,350,100,100,100,21.99473684,27.07736842,1.269839181,47850,3.975,19.05,21.45,21.05,20.17,23,22.3,20.57,21.6,25,20,22.87,21.93,22.23,24.93,25.3,23.6,21.55,20.5,20.8,25.25,27.6,26.37,27.6,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.13,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60761.80482,5.049995476,1228,140,350,100
2020/10/31 21:55,16.5,15.7,17.7,26.2,23.3,1,1,1,0,0,29.1,26.9,22.4,26.1,28.9,18,18,18,18,18,890,1574,2475,-134,-134,1092,752,752,412,1160,350,350,100,100,100,21.96894737,27.05947368,1.268512247,47590,3.976666667,18.95,21.35,21.05,20.17,23.07,22.1,20.57,21.6,25,20,22.87,21.9,22.23,24.8,25.3,23.6,21.55,20.5,20.8,25.25,27.47,26.33,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.03,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60368.49782,5.047095943,1228,140,350,100
2020/10/31 22:00,16.5,15.9,17.6,26.2,23.2,1,1,1,0,0,29,27.1,22.7,26.1,28.7,18,18,18,18,18,891,1575,2476,-135,-135,1092,752,752,412,1160,350,350,100,100,100,21.94789474,27.06684211,1.273116857,47760,3.972916667,19.05,21.25,20.95,20.13,23.03,22.1,20.57,21.6,25,20,22.87,21.9,22.23,24.73,25.3,23.5,21.5,20.5,20.8,25.35,27.43,26.3,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.03,29.5,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60804.06108,5.048856621,1228,140,350,100
2020/10/31 22:05,16.6,15.9,17.7,26.1,23.2,1,1,1,0,0,28.7,27.5,22.2,26,28.7,18,18,18,18,18,892,1576,2477,-136,-136,1092,752,752,412,1160,350,350,100,100,100,21.94157895,27.07210526,1.268748172,47920,3.986666667,18.95,21.3,21,20.17,23,22.1,20.57,21.6,25,20,22.87,21.83,22.17,24.73,25.2,23.6,21.5,20.5,20.8,25.25,27.43,26.3,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.03,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60798.41242,5.066769729,1228,140,350,100
2020/10/31 22:11,16.6,15.9,17.7,26.1,23.2,1,1,1,0,0,28.7,27.1,22.7,26,28.9,18,18,18,18,18,893,1577,2478,-137,-137,1092,752,752,412,1160,350,350,100,100,100,21.93052632,27.07052632,1.270095178,47740,3.985833333,18.95,21.25,20.95,20.1,23.03,22.1,20.57,21.6,25,20,22.93,21.8,22.17,24.73,25.1,23.6,21.5,20.5,20.8,25.25,27.53,26.3,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.17,29.5,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60634.34378,5.059698175,1228,140,350,100
2020/10/31 22:16,16.6,15.9,17.6,26.1,23.1,1,1,1,0,0,29,26.8,22.6,26,28.7,18,18,18,18,18,894,1578,2479,-138,-138,1092,752,752,412,1160,350,350,100,100,100,21.93105263,27.06894737,1.271748796,47810,3.98125,18.95,21.25,20.95,20.1,22.9,22.3,20.57,21.6,24.9,19.9,22.93,21.8,22.17,24.67,25.3,23.6,21.5,20.5,20.8,25.25,27.43,26.27,27.53,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.8,25.1,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60802.30992,5.059860571,1228,140,350,100
2020/10/31 22:22,16.5,15.7,17.6,26.1,23.1,1,1,1,0,0,28.6,26.7,22.6,26,28.7,18,18,18,18,18,895,1579,2480,-139,-139,1092,752,752,412,1160,350,350,100,100,100,21.87157895,27.03684211,1.269892304,47700,3.979583333,18.85,21.25,20.95,19.97,23,22.1,20.5,21.6,25,19.9,22.87,21.8,22.1,24.67,25.1,23.4,21.55,20.3,20.65,25.25,27.37,26.23,27.43,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.8,25.03,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60573.8629,5.057340534,1228,140,350,100
2020/10/31 22:27,16.5,15.7,17.4,26.1,23.1,1,1,1,0,0,28.7,27,22.7,26,28.7,18,18,18,18,18,896,1580,2481,-140,-140,1092,752,752,412,1160,350,350,100,100,100,21.91368421,27.04105263,1.276176555,47000,3.945833333,18.95,21.25,20.95,20.03,23.03,22.1,20.53,21.6,25,19.9,22.93,21.8,22.17,24.67,25.3,23.6,21.5,20.3,20.75,25.25,27.37,26.23,27.47,23.7,29.6,26.43,30.1,28.4,27.8,23.27,31.83,28.73,28.3,26.6,23.8,25.07,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59980.2981,5.023090042,1228,140,350,100
2020/10/31 22:33,16.6,15.6,17.7,26.1,23.2,1,1,1,0,0,28.9,26.7,22.7,26,28.6,18,18,18,18,18,897,1581,2482,-141,-141,1092,752,752,412,1160,350,350,100,100,100,21.88631579,27.01315789,1.274541989,46950,3.914583333,18.85,21.25,20.95,20.1,22.93,22,20.53,21.6,25,19.9,22.9,21.8,22.1,24.63,25.3,23.6,21.5,20.3,20.6,25.15,27.37,26.1,27.4,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.7,24.97,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59839.74638,4.992501853,1228,140,350,100
2020/10/31 22:38,16.3,15.6,17.3,26.1,23.1,1,1,1,0,0,28.6,26.8,22.5,26,28.7,18,18,18,18,18,898,1582,2483,-142,-142,1092,752,752,412,1160,350,350,100,100,100,21.82736842,26.98684211,1.27601595,46960,3.912916667,18.8,21.15,20.85,19.83,23,22,20.4,21.6,24.8,19.9,22.83,21.77,22.07,24.67,25.3,23.4,21.45,20.3,20.6,25.05,27.27,26.07,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.23,31.83,28.73,28.3,26.6,23.8,24.97,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59921.709,4.990060641,1228,140,350,100
2020/10/31 22:44,16.3,16.3,17.4,26.1,23.1,1,1,1,0,0,28.9,26.5,23,26,28.6,18,18,18,18,18,899,1583,2484,-143,-143,1092,752,752,412,1160,350,350,100,100,100,21.90473684,27.02421053,1.268502558,47170,3.922083333,19.05,21.15,20.95,19.97,22.93,22,20.57,21.6,25,20,22.93,21.8,22.07,24.67,25.1,23.6,21.5,20.5,20.8,25.25,27.33,26.07,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.33,31.83,28.73,28.3,26.6,23.8,25.03,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59835.26566,4.989873944,1228,140,350,100
2020/10/31 22:49,16.5,16.3,17.6,26.1,23.1,1,1,1,0,0,28.5,26.9,22.9,26,28.6,18,18,18,18,18,900,1584,2485,-144,-144,1092,752,752,412,1160,350,350,100,100,100,21.94105263,27.04263158,1.266759978,47220,3.932916667,19.15,21.25,20.95,19.97,23,22.1,20.63,21.6,25,20,23.03,21.8,22.03,24.67,25.1,23.6,21.65,20.5,20.85,25.25,27.4,26.07,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59816.40614,4.985486325,1228,140,350,100
