Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-10-31 23:00:52,16.5,16.6,17.6,26.1,23.1,1,1,1,0,0,28.9,26.9,23.0,26.0,28.6,18.0,18.0,18.0,18.0,18.0,902,1,2487,-146,-146,1092,752,752,412,1160,350,350,100,100,100,21.99,27.06526315789473,1.265297636221688,47340.0,3.9379166666666667,19.15,21.25,20.95,19.97,23.0,22.3,20.63,21.6,25.2,20.0,23.13,21.8,22.03,24.6,25.3,23.6,21.65,20.7,20.95,25.35,27.43,26.07,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.1,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59899.1901,4.98511671,1228,140,350,100
2020-10-31 23:06:19,16.5,16.5,17.6,26.1,22.9,1,1,1,0,0,28.7,27.1,23.0,26.1,28.6,18.0,18.0,18.0,18.0,18.0,903,2,2488,-147,-147,1092,752,752,412,1160,350,350,100,100,100,21.96263157894737,27.068421052631578,1.2659664430996407,47210.0,3.939583333333333,19.2,21.25,20.9,19.97,23.07,22.1,20.7,21.6,25.0,20.0,23.0,21.8,22.07,24.63,25.1,23.6,21.65,20.7,20.95,25.3,27.4,26.07,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.37,31.83,28.73,28.3,26.6,23.8,25.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59766.27578,4.986061078333333,1228,140,350,100
2020-10-31 23:11:45,16.5,16.3,17.6,26.1,23.1,1,1,1,0,0,28.9,26.9,22.8,26.1,28.6,18.0,18.0,18.0,18.0,18.0,904,3,2489,-148,-148,1092,752,752,412,1160,350,350,100,100,100,21.988947368421055,27.065263157894737,1.2694277136537606,47220.0,3.9345833333333333,19.15,21.25,20.95,20.03,23.07,22.3,20.77,21.6,25.1,20.0,23.07,21.8,22.1,24.6,25.1,23.6,21.65,20.7,20.95,25.35,27.43,26.07,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.8,25.3,29.5,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59942.37664,4.9878605175,1228,140,350,100
2020-10-31 23:17:14,16.2,15.9,12.9,26.1,23.2,1,1,1,0,0,28.5,26.6,22.8,25.9,28.6,18.0,18.0,18.0,18.0,18.0,905,4,2490,-149,-149,1092,752,752,412,1160,350,350,100,100,100,21.769473684210528,26.986842105263158,1.2742341129410995,47270.0,3.937083333333333,18.6,21.05,20.85,19.83,22.97,22.3,20.27,21.6,25.0,19.5,22.67,21.57,21.73,24.73,25.5,23.4,21.35,20.2,20.5,25.4,27.4,26.07,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.1,31.83,28.73,28.3,26.6,23.7,24.83,29.0,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60233.04652,5.007309298333333,1228,140,350,100
2020-10-31 23:22:41,17.4,16.9,18.8,26.0,23.7,1,1,1,0,0,29.1,27.6,23.4,25.9,28.6,18.0,18.0,18.0,18.0,18.0,906,5,2491,-150,-150,1092,752,752,412,1160,350,350,100,100,100,22.115789473684213,27.130526315789474,1.2349100692892032,47320.0,3.94125,19.05,21.35,21.35,20.43,23.1,22.4,20.77,21.6,25.0,20.2,23.2,22.03,22.07,25.1,26.1,23.5,21.6,20.5,20.85,25.65,27.67,26.37,27.8,23.7,29.6,26.43,30.1,28.4,27.8,23.4,31.83,28.73,28.3,26.6,23.8,25.03,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58435.944480000006,4.944541291666667,1228,140,350,100
2020-10-31 23:28:08,16.8,16.3,18.7,26.1,23.3,1,1,1,0,0,29.3,27.5,23.4,26.1,28.7,18.0,18.0,18.0,18.0,18.0,907,6,2492,-151,-151,1092,752,752,412,1160,350,350,100,100,100,22.40157894736842,27.26631578947368,1.278057843953657,47430.0,3.9479166666666665,19.55,21.55,21.5,20.5,23.37,22.6,21.3,21.6,25.2,21.0,23.4,22.57,22.47,25.07,25.7,23.7,22.0,21.2,21.35,25.9,27.9,26.6,27.8,23.7,29.6,26.43,30.1,28.4,27.8,23.67,31.83,28.73,28.3,26.6,24.0,25.5,30.1,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60618.283540000004,4.9605928341666665,1228,140,350,100
2020-10-31 23:33:35,16.9,16.3,20.3,26.2,23.2,1,1,1,0,0,29.3,27.8,23.1,26.1,28.9,18.0,18.0,18.0,18.0,18.0,908,7,2493,-152,-152,1092,752,752,412,1160,350,350,100,100,100,22.342105263157894,27.23894736842105,1.2777516575131056,47480.0,3.954583333333333,19.45,21.5,21.35,20.4,23.33,22.7,21.27,21.6,25.2,20.8,23.43,22.47,22.4,25.0,25.5,23.7,22.1,21.0,21.3,25.65,27.87,26.6,27.73,23.7,29.6,26.43,30.1,28.4,27.8,23.63,31.83,28.73,28.3,26.6,24.0,25.5,30.1,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60667.648700000005,5.05358051,1228,140,350,100
2020-10-31 23:39:04,16.3,15.6,16.3,26.2,22.9,1,1,1,0,0,28.6,26.7,22.6,26.0,28.7,18.0,18.0,18.0,18.0,18.0,909,8,2494,-153,-153,1092,752,752,412,1160,350,350,100,100,100,21.832631578947364,27.033684210526314,1.2696817845049324,47710.0,3.9662499999999996,18.95,21.2,20.85,19.93,22.57,22.2,20.67,21.6,25.0,19.9,22.87,21.57,21.73,24.43,24.9,23.4,21.75,20.5,20.8,25.25,27.47,26.07,27.33,23.7,29.6,26.43,30.1,28.4,27.8,23.3,31.83,28.73,28.3,26.6,23.7,25.13,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60576.517940000005,5.051840276666667,1228,140,350,100
2020-10-31 23:44:33,16.3,14.3,16.6,26.1,22.9,1,1,1,0,0,28.7,26.6,22.3,25.9,28.6,18.0,18.0,18.0,18.0,18.0,910,9,2495,-154,-154,1092,752,752,412,1160,350,350,100,100,100,21.62473684210526,26.947894736842105,1.302178469748961,47810.0,3.9799999999999995,18.55,21.1,20.65,19.83,22.57,22.1,20.47,21.6,24.8,19.5,22.53,21.27,21.77,24.43,24.9,23.2,21.3,20.0,20.3,25.05,27.3,26.0,27.27,23.7,29.6,26.43,30.1,28.4,27.8,23.03,31.83,28.73,28.3,26.6,23.5,24.9,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62257.15264,5.1180696075,1228,140,350,100
2020-10-31 23:50:00,16.2,15.0,17.2,26.0,23.3,1,1,1,0,0,28.5,27.0,23.4,26.0,28.6,18.0,18.0,18.0,18.0,18.0,911,10,2496,-155,-155,1092,752,752,412,1160,350,350,100,100,100,21.877368421052626,26.937894736842107,1.2487579891338596,47970.0,3.9908333333333332,18.95,21.25,20.75,20.03,22.27,22.0,20.6,21.6,25.4,20.4,22.5,21.8,22.2,24.67,25.7,23.0,22.2,19.8,20.55,25.35,27.3,26.03,27.47,23.5,29.6,26.27,29.8,28.2,27.8,22.9,31.97,28.73,28.27,26.6,23.1,25.13,28.8,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59902.92074,5.0900030575,1228,140,350,100
2020-10-31 23:55:30,16.6,19.0,17.6,26.2,23.5,1,1,1,0,0,29.0,27.1,23.7,26.2,28.6,18.0,18.0,18.0,18.0,18.0,912,11,2497,-156,-156,1092,752,752,412,1160,350,350,100,100,100,22.326842105263157,27.295789473684206,1.2336893979196901,46740.0,3.9462499999999996,19.9,21.55,20.9,20.13,22.73,22.3,21.4,21.6,26.1,20.7,23.13,22.13,22.37,24.87,25.9,23.4,22.6,20.8,21.7,25.9,27.43,26.07,27.53,23.8,30.1,26.73,30.5,28.4,28.0,23.33,32.1,28.93,28.4,26.8,23.7,25.6,29.9,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57662.64246,4.898565133333333,1228,140,350,100
2020-11-01 00:01:03,16.5,16.5,16.9,26.2,23.1,1,1,1,0,0,28.9,27.3,23.3,26.2,28.6,18.0,18.0,18.0,18.0,18.0,913,12,2498,-157,-157,1092,752,752,412,1160,350,350,100,100,100,22.178947368421053,27.333684210526318,1.2715185870415622,46400.0,3.8808333333333334,19.65,21.35,20.95,20.03,22.9,22.3,21.1,21.6,25.6,20.2,23.23,21.9,22.17,24.77,25.3,23.6,22.25,21.0,21.5,25.7,27.5,26.07,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.63,32.13,28.93,28.4,26.6,23.8,25.57,30.1,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58998.46244,4.8608793708333335,1228,140,350,100
2020-11-01 00:06:30,16.5,17.4,17.4,26.2,23.1,1,1,1,0,0,28.5,27.3,23.6,26.1,28.6,18.0,18.0,18.0,18.0,18.0,914,13,2499,-158,-158,1092,752,752,412,1160,350,350,100,100,100,22.130526315789478,27.29421052631579,1.2994051318851,46470.0,3.8695833333333334,19.55,21.35,20.85,19.97,22.97,22.5,21.07,21.6,25.6,20.0,23.13,21.7,22.07,24.67,25.3,23.6,22.1,21.0,21.45,25.6,27.43,26.07,27.33,23.9,30.3,26.67,30.8,28.6,28.0,23.5,32.13,28.93,28.4,26.6,24.0,25.5,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60383.35648,4.974242455,1228,140,350,100
2020-11-01 00:11:58,16.2,16.3,17.0,26.2,23.1,1,1,1,0,0,28.7,26.8,23.0,26.0,28.6,18.0,18.0,18.0,18.0,18.0,915,14,2500,-159,-159,1092,752,752,412,1160,350,350,100,100,100,21.922631578947367,27.204210526315794,1.2799654942747802,46510.0,3.8741666666666665,19.15,21.25,20.75,19.9,22.8,22.3,20.7,21.6,25.2,19.9,22.93,21.5,22.0,24.6,25.1,23.6,21.85,20.5,20.9,25.35,27.33,26.0,27.27,23.9,30.3,26.67,30.8,28.6,28.0,23.3,32.13,28.93,28.4,26.6,23.8,25.17,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59531.195139999996,4.996439650833333,1228,140,350,100
2020-11-01 00:17:25,16.0,16.3,17.0,26.1,22.9,1,1,1,0,0,28.7,26.9,23.0,26.0,28.5,18.0,18.0,18.0,18.0,18.0,916,15,2501,-160,-160,1092,752,752,412,1160,350,350,100,100,100,21.806842105263158,27.1221052631579,1.2775044388723074,46890.0,3.8916666666666666,18.95,21.1,20.65,19.83,22.8,22.2,20.57,21.6,25.2,19.7,22.83,21.37,21.83,24.6,25.1,23.4,21.6,20.3,20.7,25.15,27.17,25.87,27.13,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,25.03,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59902.18314,4.976390761666666,1228,140,350,100
2020-11-01 00:22:53,16.8,16.2,16.9,26.1,23.3,1,1,1,0,0,28.7,26.8,22.7,25.9,28.5,18.0,18.0,18.0,18.0,18.0,917,16,2502,-161,-161,1092,752,752,412,1160,350,350,100,100,100,21.801052631578944,27.13526315789474,1.270214012411104,46630.0,3.8966666666666665,19.05,21.15,20.85,19.97,22.67,22.3,20.53,21.6,25.0,19.7,22.8,21.33,21.77,24.6,25.1,23.4,21.5,20.2,20.7,25.15,27.27,25.93,27.3,23.9,30.3,26.67,30.8,28.6,28.0,23.23,32.13,28.93,28.4,26.6,23.7,25.03,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59230.0794,4.963844272499999,1228,140,350,100
2020-11-01 00:28:21,16.9,16.0,16.9,26.0,23.2,1,1,1,0,0,28.7,26.6,22.8,25.8,28.5,18.0,18.0,18.0,18.0,18.0,918,17,2503,-162,-162,1092,752,752,412,1160,350,350,100,100,100,21.78263157894737,27.120526315789476,1.2720371648267852,46890.0,3.8966666666666665,19.05,21.15,20.95,20.0,22.63,22.3,20.47,21.6,25.0,19.7,22.77,21.4,21.97,24.53,25.1,23.2,21.35,20.2,20.5,25.15,27.27,25.93,27.3,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.87,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59645.82266,4.953162585833333,1228,140,350,100
2020-11-01 00:33:51,16.9,16.2,17.0,26.0,23.3,1,1,1,0,0,28.6,26.7,22.6,25.9,28.5,18.0,18.0,18.0,18.0,18.0,919,18,2504,-163,-163,1092,752,752,412,1160,350,350,100,100,100,21.80157894736842,27.14631578947369,1.2705503974170276,46950.0,3.91,19.05,21.25,20.95,20.1,22.63,22.0,20.47,21.6,25.0,19.7,22.8,21.43,21.93,24.67,25.2,23.2,21.45,20.2,20.6,25.35,27.33,26.07,27.33,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.9,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59652.341159999996,4.970756825833332,1228,140,350,100
2020-11-01 00:39:19,16.9,16.2,16.9,26.0,23.2,1,1,1,0,0,28.5,26.6,22.5,25.9,28.5,18.0,18.0,18.0,18.0,18.0,920,19,2505,-164,-164,1092,752,752,412,1160,350,350,100,100,100,21.823684210526313,27.114736842105266,1.2675023463963595,47110.0,3.9191666666666665,19.05,21.25,20.95,20.1,22.67,22.1,20.47,21.6,25.0,19.7,22.7,21.43,22.03,24.7,25.3,23.4,21.35,20.2,20.65,25.15,27.27,26.0,27.33,23.9,30.3,26.67,30.8,28.6,28.0,23.1,32.13,28.93,28.4,26.6,23.7,24.87,29.1,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59712.03554,4.973515695833333,1228,140,350,100
2020-11-01 00:44:47,16.9,16.0,17.0,26.0,23.3,1,1,1,0,0,28.5,26.7,22.3,25.8,28.5,18.0,18.0,18.0,18.0,18.0,921,20,2506,-165,-165,1092,752,752,412,1160,350,350,100,100,100,21.79578947368421,27.103684210526318,1.2718038467225181,46460.0,3.8987499999999997,19.05,21.25,20.95,20.1,22.67,22.1,20.33,21.6,24.8,19.7,22.77,21.47,21.9,24.73,25.3,23.3,21.35,20.2,20.55,25.15,27.23,26.0,27.33,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.6,24.83,29.0,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59088.00672,4.950001760833333,1228,140,350,100
2020-11-01 00:50:17,16.9,16.3,17.0,26.0,23.3,1,1,1,0,0,28.5,26.7,22.7,25.8,28.5,18.0,18.0,18.0,18.0,18.0,922,21,2507,-166,-166,1092,752,752,412,1160,350,350,100,100,100,21.81736842105263,27.116315789473685,1.2731379727586796,46300.0,3.865,19.05,21.35,20.95,20.13,22.63,22.1,20.47,21.6,25.0,19.7,22.83,21.47,21.97,24.73,25.3,23.2,21.25,20.2,20.6,25.15,27.23,26.0,27.33,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.6,24.77,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58946.288140000004,4.918095619166666,1228,140,350,100
2020-11-01 00:55:47,16.9,16.0,16.6,26.0,23.3,1,1,1,0,0,28.6,26.7,22.5,25.8,28.5,18.0,18.0,18.0,18.0,18.0,923,22,2508,-167,-167,1092,752,752,412,1160,350,350,100,100,100,21.77842105263158,27.100526315789477,1.269123451675538,46690.0,3.874583333333333,19.05,21.25,20.95,20.1,22.63,22.0,20.47,21.6,24.8,19.7,22.73,21.43,21.9,24.73,25.3,23.2,21.25,20.2,20.5,25.05,27.13,26.0,27.33,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.5,24.77,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59255.37396,4.925069254166667,1228,140,350,100
2020-11-01 01:01:13,16.9,16.0,16.6,25.9,23.5,1,1,1,0,0,28.6,26.6,22.3,25.8,28.5,18.0,18.0,18.0,18.0,18.0,924,23,2509,-168,-168,1092,752,752,412,1160,350,350,100,100,100,21.763157894736842,27.085263157894737,1.2677310211042108,46850.0,3.8975,19.05,21.25,20.95,20.1,22.63,22.1,20.4,21.6,24.8,19.5,22.67,21.37,21.9,24.73,25.3,23.2,21.25,20.2,20.5,25.05,27.2,26.0,27.4,23.9,30.3,26.67,30.8,28.6,28.0,22.97,32.13,28.93,28.4,26.6,23.5,24.77,29.0,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59393.19834,4.9436905125,1228,140,350,100
2020-11-01 01:06:43,17.2,16.2,17.0,25.9,23.3,1,1,1,0,0,28.7,26.6,22.2,25.8,28.5,18.0,18.0,18.0,18.0,18.0,925,24,2510,-169,-169,1092,752,752,412,1160,350,350,100,100,100,21.80894736842105,27.108947368421056,1.2646278862350453,46950.0,3.908333333333333,19.05,21.35,20.95,20.1,22.67,22.1,20.47,21.6,24.8,19.7,22.7,21.43,21.97,24.73,25.3,23.4,21.25,20.2,20.6,25.05,27.23,26.13,27.37,23.9,30.3,26.67,30.8,28.6,28.0,23.13,32.13,28.93,28.4,26.6,23.7,24.8,29.0,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59374.27926,4.9486449,1228,140,350,100
2020-11-01 01:12:11,17.2,16.2,17.2,25.9,23.5,1,1,1,0,0,28.7,27.0,22.4,25.9,28.5,18.0,18.0,18.0,18.0,18.0,926,25,2511,-170,-170,1092,752,752,412,1160,350,350,100,100,100,21.857894736842105,27.150000000000002,1.2641874052978874,46950.0,3.9125,19.15,21.35,21.05,20.13,22.7,22.1,20.53,21.6,24.8,19.7,22.77,21.57,22.07,24.73,25.3,23.4,21.35,20.3,20.7,25.15,27.23,26.13,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.87,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59353.59868,4.946994914166666,1228,140,350,100
2020-11-01 01:17:39,17.0,16.3,17.0,26.0,23.5,1,1,1,0,0,28.9,26.8,22.8,25.9,28.5,18.0,18.0,18.0,18.0,18.0,927,26,2512,-171,-171,1092,752,752,412,1160,350,350,100,100,100,21.896842105263158,27.15368421052632,1.267494585140682,46790.0,3.905833333333333,19.1,21.45,21.05,20.13,22.73,22.1,20.53,21.6,25.0,19.9,22.77,21.63,22.1,24.7,25.5,23.4,21.35,20.3,20.7,25.25,27.3,26.13,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.87,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59306.07164,4.94415293,1228,140,350,100
2020-11-01 01:23:05,17.0,16.2,17.2,26.0,23.5,1,1,1,0,0,29.0,26.7,22.3,25.9,28.5,18.0,18.0,18.0,18.0,18.0,928,27,2513,-172,-172,1092,752,752,412,1160,350,350,100,100,100,21.89894736842105,27.16052631578948,1.2648690417901747,47110.0,3.9125,19.15,21.35,21.05,20.17,22.87,22.1,20.53,21.6,25.0,19.9,22.73,21.63,22.13,24.77,25.3,23.4,21.4,20.3,20.7,25.25,27.3,26.13,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.9,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59587.980559999996,4.953918841666667,1228,140,350,100
2020-11-01 01:28:38,17.0,16.2,17.2,26.0,23.5,1,1,1,0,0,28.6,26.8,22.5,25.9,28.5,18.0,18.0,18.0,18.0,18.0,929,28,2514,-173,-173,1092,752,752,412,1160,350,350,100,100,100,21.902631578947368,27.16684210526316,1.262591338389187,47220.0,3.9304166666666664,19.2,21.35,21.05,20.13,22.77,22.0,20.47,21.6,25.0,19.9,22.8,21.63,22.13,24.77,25.5,23.4,21.45,20.3,20.7,25.4,27.37,26.17,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.93,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59619.562999999995,4.966980981666666,1228,140,350,100
2020-11-01 01:34:04,17.2,16.3,17.2,26.0,23.5,1,1,1,0,0,28.9,26.8,22.4,25.9,28.6,18.0,18.0,18.0,18.0,18.0,930,29,2515,-174,-174,1092,752,752,412,1160,350,350,100,100,100,21.928947368421053,27.173157894736846,1.2628174718072254,47220.0,3.9349999999999996,19.2,21.35,21.05,20.27,22.73,22.3,20.57,21.6,25.0,19.9,22.77,21.63,22.13,24.8,25.5,23.4,21.45,20.3,20.7,25.25,27.37,26.2,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.97,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59630.24102,4.968741834166666,1228,140,350,100
2020-11-01 01:39:32,17.2,16.3,17.2,26.0,23.5,1,1,1,0,0,28.9,27.1,22.3,25.9,28.5,18.0,18.0,18.0,18.0,18.0,931,30,2516,-175,-175,1092,752,752,412,1160,350,350,100,100,100,21.94,27.18631578947369,1.264997535391087,47010.0,3.92625,19.2,21.55,21.05,20.3,22.73,22.0,20.53,21.6,25.0,19.9,22.8,21.7,22.2,24.8,25.5,23.4,21.5,20.3,20.8,25.25,27.43,26.2,27.5,23.9,30.3,26.67,30.8,28.6,28.0,23.23,32.13,28.93,28.4,26.6,23.7,24.97,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59467.534139999996,4.962407298333332,1228,140,350,100
2020-11-01 01:44:59,17.2,16.3,17.0,26.0,23.5,1,1,1,0,0,29.0,26.9,22.6,25.9,28.6,18.0,18.0,18.0,18.0,18.0,932,31,2517,-176,-176,1092,752,752,412,1160,350,350,100,100,100,21.91894736842105,27.183684210526316,1.2620089128328678,47280.0,3.92875,19.2,21.35,21.05,20.13,22.83,22.0,20.53,21.6,25.0,19.9,22.83,21.67,22.1,24.87,25.5,23.4,21.45,20.3,20.75,25.35,27.37,26.2,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.23,32.13,28.93,28.4,26.6,23.7,24.97,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59667.7814,4.963971480833333,1228,140,350,100
2020-11-01 01:50:28,17.2,16.2,17.2,26.0,23.5,1,1,1,0,0,28.9,26.8,22.4,25.9,28.6,18.0,18.0,18.0,18.0,18.0,933,32,2518,-177,-177,1092,752,752,412,1160,350,350,100,100,100,21.915263157894735,27.174736842105265,1.2612332801767436,47180.0,3.935833333333333,19.2,21.35,21.05,20.2,22.8,22.1,20.53,21.6,25.0,19.9,22.77,21.67,22.07,24.8,25.5,23.4,21.45,20.3,20.7,25.35,27.37,26.2,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.9,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59504.98616,4.9655319816666665,1228,140,350,100
2020-11-01 01:55:55,17.0,16.0,17.2,26.0,23.5,1,1,1,0,0,28.9,26.7,22.4,25.9,28.6,18.0,18.0,18.0,18.0,18.0,934,33,2519,-178,-178,1092,752,752,412,1160,350,350,100,100,100,21.90684210526316,27.169473684210526,1.262138815712669,47270.0,3.935416666666667,19.1,21.35,21.05,20.27,22.77,22.1,20.47,21.6,25.0,19.9,22.77,21.57,22.13,24.8,25.5,23.4,21.45,20.3,20.7,25.25,27.37,26.2,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.2,32.13,28.93,28.4,26.6,23.7,24.97,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59661.30182,4.965261999166666,1228,140,350,100
2020-11-01 02:01:23,17.2,16.3,17.0,26.0,23.6,1,1,1,0,0,29.0,26.9,22.5,25.9,28.6,18.0,18.0,18.0,18.0,18.0,935,34,2520,-179,-179,1092,752,752,412,1160,350,350,100,100,100,21.90947368421053,27.167894736842108,1.2603885215842212,47430.0,3.9458333333333333,19.2,21.35,21.05,20.2,22.8,22.1,20.53,21.6,25.0,19.9,22.8,21.6,22.13,24.87,25.3,23.4,21.45,20.3,20.7,25.15,27.37,26.2,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.97,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59780.22758,4.976730391666666,1228,140,350,100
2020-11-01 02:07:03,17.2,16.2,17.2,26.0,23.5,1,1,1,0,0,29.0,26.9,22.4,25.9,28.6,18.0,18.0,18.0,18.0,18.0,936,35,2521,-180,-180,1092,752,752,412,1160,350,350,100,100,100,21.896842105263158,27.17105263157895,1.260734592189917,47280.0,3.9462499999999996,19.15,21.35,21.05,20.2,22.7,22.1,20.53,21.6,25.0,19.7,22.8,21.57,22.07,24.87,25.5,23.4,21.45,20.3,20.7,25.15,27.37,26.2,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.23,32.13,28.93,28.4,26.6,23.7,24.97,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59607.531520000004,4.9744899625,1228,140,350,100
2020-11-01 02:12:30,17.2,16.3,17.0,26.0,23.5,1,1,1,0,0,28.9,26.9,22.6,25.9,28.6,18.0,18.0,18.0,18.0,18.0,937,36,2522,-181,-181,1092,752,752,412,1160,350,350,100,100,100,21.907894736842106,27.169473684210526,1.2622608416999097,47260.0,3.939166666666667,19.2,21.35,21.05,20.13,22.8,22.1,20.53,21.6,25.0,19.9,22.77,21.57,22.13,24.77,25.5,23.4,21.45,20.3,20.7,25.35,27.3,26.2,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.13,32.13,28.93,28.4,26.6,23.7,24.97,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59654.44738,4.969249120833333,1228,140,350,100
2020-11-01 02:17:59,17.2,16.2,17.0,26.0,23.5,1,1,1,0,0,28.9,27.1,22.4,25.9,28.6,18.0,18.0,18.0,18.0,18.0,938,37,2523,-182,-182,1092,752,752,412,1160,350,350,100,100,100,21.89894736842105,27.169473684210526,1.2617272439118337,47430.0,3.9454166666666666,19.2,21.35,21.05,20.13,22.77,22.1,20.53,21.6,25.0,19.9,22.77,21.67,22.13,24.73,25.3,23.4,21.45,20.3,20.7,25.35,27.3,26.2,27.47,23.9,30.3,26.67,30.8,28.6,28.0,23.17,32.13,28.93,28.4,26.6,23.7,24.9,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59843.72318,4.97909044,1228,140,350,100
2020-11-01 02:23:28,17.0,16.2,17.0,26.0,23.6,1,1,1,0,0,29.0,26.9,22.4,25.9,28.6,18.0,18.0,18.0,18.0,18.0,939,38,2524,-183,-183,1092,752,752,412,1160,350,350,100,100,100,21.879473684210524,26.946315789473687,1.2611276461661522,47540.0,3.9570833333333333,19.15,21.35,21.0,20.13,22.73,22.1,20.5,21.6,25.0,19.7,22.77,21.57,22.13,24.83,25.5,23.4,21.45,20.2,20.6,25.15,27.3,26.2,27.47,23.9,29.3,26.03,30.1,28.0,27.6,23.17,31.83,28.8,28.33,26.5,23.6,24.87,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59954.0083,4.991572144999999,1228,140,350,100
2020-11-01 02:28:59,17.4,16.3,17.2,26.0,23.6,1,1,1,0,0,28.9,26.9,22.3,25.9,28.6,18.0,18.0,18.0,18.0,18.0,940,39,2525,-184,-184,1092,752,752,412,1160,350,350,100,100,100,21.916842105263157,26.960526315789473,1.2623608420564545,47430.0,3.9570833333333333,19.2,21.35,21.05,20.17,22.8,22.1,20.53,21.6,25.0,19.9,22.77,21.6,22.13,24.87,25.5,23.4,21.45,20.3,20.7,25.25,27.37,26.2,27.47,23.9,29.3,26.03,30.1,28.0,27.6,23.17,31.83,28.8,28.33,26.5,23.7,25.03,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59873.77474,4.992824293333333,1228,140,350,100
2020-11-01 02:34:29,15.9,16.0,17.0,26.0,23.3,1,1,1,0,0,28.6,26.8,22.7,25.9,28.6,18.0,18.0,18.0,18.0,18.0,941,40,2526,-185,-185,1092,752,752,412,1160,350,350,100,100,100,21.89578947368421,26.963157894736838,1.279275116084074,47110.0,3.939166666666667,19.05,21.25,21.0,20.0,22.83,22.1,20.47,21.6,25.0,19.9,22.77,21.7,22.13,24.87,25.5,23.4,21.45,20.3,20.7,25.3,27.37,26.2,27.47,23.9,29.3,26.03,30.1,28.0,27.6,23.17,31.83,28.8,28.33,26.5,23.7,24.97,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60266.650720000005,5.005851060833333,1228,140,350,100
2020-11-01 02:39:59,14.0,16.2,16.9,26.0,23.5,1,1,1,0,0,28.3,27.3,22.3,25.9,28.4,18.0,18.0,18.0,18.0,18.0,942,41,2527,-186,-186,1092,752,752,412,1160,350,350,100,100,100,21.77315789473684,26.87421052631579,1.2466509130909997,46960.0,3.9195833333333328,18.55,20.5,19.75,19.3,22.8,22.3,20.67,21.6,25.2,19.4,23.07,21.6,21.93,24.77,26.3,23.4,21.45,20.3,20.8,24.85,26.83,25.47,26.93,23.9,29.3,26.03,30.1,28.0,27.6,23.3,31.83,28.8,28.33,26.5,23.7,24.97,29.3,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58542.72688,4.950390733333333,1228,140,350,100
2020-11-01 02:45:26,20.0,16.6,17.3,26.1,24.8,1,1,1,0,0,29.4,27.8,22.9,26.0,28.7,18.0,18.0,18.0,18.0,18.0,943,42,2528,-187,-187,1092,752,752,412,1160,350,350,100,100,100,22.311052631578946,27.11894736842105,1.2274122085008987,47380.0,3.930833333333333,19.35,21.9,21.55,21.43,23.03,22.5,20.9,21.6,25.4,20.0,23.3,21.93,22.37,25.1,26.9,23.4,21.65,20.5,21.1,25.35,27.63,26.5,28.33,23.9,29.3,26.03,30.1,28.0,27.6,23.5,31.83,28.8,28.33,26.5,23.9,25.23,29.4,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58154.79044,4.862396555,1228,140,350,100
2020-11-01 02:50:52,17.2,16.3,17.3,26.1,23.6,1,1,1,0,0,28.6,27.1,23.0,25.9,29.0,18.0,18.0,18.0,18.0,18.0,944,43,2529,-188,-188,1092,752,752,412,1160,350,350,100,100,100,22.359473684210524,27.154210526315794,1.2970398289394878,47710.0,3.962083333333333,20.05,22.45,22.45,21.73,22.97,22.1,20.67,21.6,25.2,20.5,22.77,22.27,22.6,25.17,25.6,23.4,21.65,20.7,20.95,25.8,28.17,27.17,27.93,23.9,29.3,26.03,30.1,28.0,27.6,23.23,31.83,28.8,28.33,26.5,23.7,25.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61881.77024,5.001523361666666,1228,140,350,100
2020-11-01 02:56:21,16.8,16.3,17.3,26.1,23.2,1,1,1,0,0,28.7,27.1,23.0,26.0,28.7,18.0,18.0,18.0,18.0,18.0,945,44,2530,-189,-189,1092,752,752,412,1160,350,350,100,100,100,21.968421052631577,27.028421052631575,1.2721794993421924,47540.0,3.96875,19.35,21.45,21.15,20.13,22.87,22.1,20.57,21.6,25.2,19.9,22.8,21.83,22.13,24.87,25.3,23.4,21.55,20.4,20.8,25.5,27.6,26.43,27.53,23.9,29.3,26.03,30.1,28.0,27.6,23.33,31.83,28.8,28.33,26.5,23.8,25.03,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60479.413400000005,5.098382651666666,1228,140,350,100
2020-11-01 03:01:52,16.2,16.2,17.2,26.1,22.9,1,1,1,0,0,28.7,26.6,23.0,26.0,28.7,18.0,18.0,18.0,18.0,18.0,946,45,2531,-190,-190,1092,752,752,412,1160,350,350,100,100,100,21.816315789473684,26.94578947368421,1.2714493070498853,47480.0,3.9591666666666665,19.05,21.1,20.65,19.67,22.87,22.1,20.53,21.6,25.0,19.7,22.8,21.57,22.0,24.67,25.3,23.4,21.5,20.3,20.7,25.4,27.27,26.07,27.27,23.9,29.3,26.03,30.1,28.0,27.6,23.17,31.83,28.8,28.33,26.5,23.7,24.97,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60368.413100000005,5.035326104166667,1228,140,350,100
2020-11-01 03:07:21,16.3,16.0,17.0,26.1,22.9,1,1,1,0,0,28.6,26.6,22.6,26.0,28.6,18.0,18.0,18.0,18.0,18.0,947,46,2532,-191,-191,1092,752,752,412,1160,350,350,100,100,100,21.763684210526318,26.914736842105263,1.268625608311884,47490.0,3.9570833333333333,18.95,21.1,20.65,19.73,22.73,22.1,20.53,21.6,25.0,19.7,22.77,21.37,21.9,24.53,25.1,23.4,21.45,20.3,20.6,25.15,27.27,25.93,27.2,23.9,29.3,26.03,30.1,28.0,27.6,23.17,31.83,28.8,28.33,26.5,23.7,24.97,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60247.03014,5.0256434683333335,1228,140,350,100
2020-11-01 03:12:49,16.5,16.2,17.2,26.0,22.9,1,1,1,0,0,28.5,26.8,22.6,25.9,28.6,18.0,18.0,18.0,18.0,18.0,948,47,2533,-192,-192,1092,752,752,412,1160,350,350,100,100,100,21.75105263157895,26.917368421052632,1.266722717200279,47600.0,3.962083333333333,18.95,21.1,20.65,19.83,22.8,22.1,20.47,21.6,25.0,19.7,22.73,21.43,21.93,24.53,25.0,23.2,21.45,20.2,20.6,25.2,27.27,25.87,27.33,23.9,29.3,26.03,30.1,28.0,27.6,23.17,31.83,28.8,28.33,26.5,23.7,24.93,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60296.00134,5.0226263116666665,1228,140,350,100
2020-11-01 03:18:17,16.2,16.2,17.0,26.0,22.9,1,1,1,0,0,28.7,26.6,22.6,25.9,28.6,18.0,18.0,18.0,18.0,18.0,949,48,2534,-193,-193,1092,752,752,412,1160,350,350,100,100,100,21.758947368421055,26.92736842105263,1.2706361692136527,47270.0,3.952916666666667,18.95,21.1,20.55,19.83,22.67,22.1,20.5,21.6,25.0,19.7,22.7,21.37,21.87,24.53,25.1,23.4,21.45,20.3,20.7,25.35,27.27,25.87,27.2,23.9,29.3,26.03,30.1,28.0,27.6,23.17,31.83,28.8,28.33,26.5,23.7,24.97,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60062.97172,5.014957210833334,1228,140,350,100
2020-11-01 03:23:45,16.2,15.9,14.6,26.0,22.9,1,1,1,0,0,28.4,26.7,22.6,25.8,28.5,18.0,18.0,18.0,18.0,18.0,950,49,2535,-194,-194,1092,752,752,412,1160,350,350,100,100,100,21.623684210526314,26.854736842105265,1.2859329191988655,47540.0,3.9504166666666665,18.7,20.95,20.55,19.67,22.7,22.0,20.23,21.6,24.8,19.4,22.6,21.3,21.73,24.47,25.0,23.3,21.25,20.1,20.5,25.15,27.2,25.87,27.13,23.9,29.3,26.03,30.1,28.0,27.6,23.03,31.83,28.8,28.33,26.5,23.5,24.7,29.0,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61133.250980000004,5.0498426125,1228,140,350,100
2020-11-01 03:29:12,16.3,16.2,15.0,25.9,23.2,1,1,1,0,0,28.5,26.5,22.9,25.7,28.5,18.0,18.0,18.0,18.0,18.0,951,50,2536,-195,-195,1092,752,752,412,1160,350,350,100,100,100,21.657894736842106,26.86684210526316,1.2431951450311685,46740.0,3.9283333333333332,18.55,20.95,20.85,19.77,22.8,22.1,20.1,21.6,25.0,19.4,22.6,21.4,21.63,24.8,25.7,23.2,21.05,19.8,20.2,25.35,27.33,26.0,27.3,23.9,29.3,26.03,30.1,28.0,27.6,22.9,31.83,28.8,28.33,26.5,23.5,24.57,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58106.941080000004,4.968341335833333,1228,140,350,100
2020-11-01 03:34:40,16.8,17.0,19.5,25.9,23.5,1,1,1,0,0,29.1,27.5,23.3,25.9,28.5,18.0,18.0,18.0,18.0,18.0,952,51,2537,-196,-196,1092,752,752,412,1160,350,350,100,100,100,22.24842105263158,27.10263157894737,1.2291995557680242,46510.0,3.8854166666666665,19.25,21.25,21.25,20.27,23.23,22.5,21.07,21.6,25.4,20.5,23.37,22.37,22.23,25.03,26.1,23.6,21.75,20.8,21.15,25.9,27.67,26.33,27.53,23.9,29.3,26.03,30.1,28.0,27.6,23.47,31.83,28.8,28.33,26.5,23.8,25.03,29.7,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57170.07134,4.803208850833334,1228,140,350,100
2020-11-01 03:40:06,16.6,16.8,19.4,26.1,23.3,1,1,1,0,0,29.2,27.6,23.5,26.1,28.6,18.0,18.0,18.0,18.0,18.0,953,52,2538,-197,-197,1092,752,752,412,1160,350,350,100,100,100,22.478947368421053,27.192631578947374,1.265092612952129,46690.0,3.8833333333333333,19.7,21.45,21.35,20.37,23.43,22.7,21.5,21.6,25.6,21.0,23.4,22.87,22.43,25.1,25.9,23.7,22.1,21.3,21.6,25.9,27.87,26.4,27.6,23.9,29.3,26.03,30.1,28.0,27.6,23.63,31.83,28.8,28.33,26.5,24.0,25.57,30.1,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59067.1741,4.8432185599999995,1228,140,350,100
2020-11-01 03:45:31,16.6,16.8,20.3,26.1,23.3,1,1,1,0,0,29.2,27.6,23.3,26.1,28.7,18.0,18.0,18.0,18.0,18.0,954,53,2539,-198,-198,1092,752,752,412,1160,350,350,100,100,100,22.402105263157893,27.178947368421056,1.2681767906205883,46620.0,3.8879166666666665,19.6,21.5,21.25,20.33,23.37,22.7,21.43,21.6,25.4,20.9,23.37,22.57,22.37,25.0,25.7,23.7,22.2,21.2,21.45,25.85,27.8,26.4,27.6,23.9,29.3,26.03,30.1,28.0,27.6,23.63,31.83,28.8,28.33,26.5,24.0,25.53,30.1,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59122.40198,4.92456567,1228,140,350,100
2020-11-01 03:51:01,16.3,16.0,16.8,26.2,23.2,1,1,1,0,0,28.7,26.8,22.7,26.0,28.6,18.0,18.0,18.0,18.0,18.0,955,54,2540,-199,-199,1092,752,752,412,1160,350,350,100,100,100,22.02894736842105,27.039473684210527,1.2913946580700215,46680.0,3.8874999999999997,19.25,21.35,20.85,20.03,22.8,22.3,21.1,21.6,25.2,20.2,23.07,21.87,21.93,24.6,25.1,23.4,22.0,20.7,21.2,25.5,27.53,26.07,27.33,23.9,29.3,26.03,30.1,28.0,27.6,23.4,31.83,28.8,28.33,26.5,23.7,25.33,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60282.30264,4.975196025833333,1228,140,350,100
2020-11-01 03:56:29,16.0,12.9,16.8,26.1,23.2,1,1,1,0,0,28.4,26.8,22.6,26.0,28.5,18.0,18.0,18.0,18.0,18.0,956,55,2541,-200,-200,1092,752,752,412,1160,350,350,100,100,100,21.830526315789474,26.873684210526317,1.271187356394757,45620.0,3.845833333333333,18.85,21.3,20.75,19.9,22.4,22.0,20.53,21.6,25.4,20.0,22.4,21.7,22.03,24.67,25.8,23.2,22.0,19.8,20.45,25.25,27.3,25.93,27.33,23.9,29.3,26.03,30.1,28.0,27.6,22.9,31.83,28.8,28.33,26.5,23.3,24.97,28.6,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57991.567200000005,4.92807791,1228,140,350,100
2020-11-01 04:01:57,16.9,17.7,17.2,26.1,23.7,1,1,1,0,0,28.5,26.9,23.8,26.2,28.6,18.0,18.0,18.0,18.0,18.0,957,56,2542,-201,-201,1092,752,752,412,1160,350,350,100,100,100,22.28263157894737,27.04894736842105,1.2351699568326624,44970.0,3.774583333333333,19.9,21.55,21.1,20.3,22.7,22.2,21.13,21.6,26.0,20.5,22.93,22.1,22.43,24.93,26.1,23.4,22.5,20.5,21.5,25.6,27.37,26.07,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.23,31.93,28.73,28.23,26.6,23.5,25.27,29.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55545.59296,4.730715006666666,1228,140,350,100
2020-11-01 04:07:26,17.0,18.5,17.3,26.2,23.7,1,1,1,0,0,29.0,27.4,23.8,26.1,28.6,18.0,18.0,18.0,18.0,18.0,958,57,2543,-202,-202,1092,752,752,412,1160,350,350,100,100,100,22.52736842105263,27.18578947368421,1.2737923571144243,44800.0,3.7404166666666665,20.4,21.7,21.2,20.43,23.07,22.7,21.53,21.6,26.0,20.7,23.47,22.2,22.5,25.07,25.9,23.6,22.6,21.3,22.05,25.85,27.5,26.13,27.53,23.7,29.6,26.3,29.8,28.4,27.6,23.63,31.93,28.73,28.23,26.6,24.0,25.67,29.9,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57065.897600000004,4.69214544,1228,140,350,100
2020-11-01 04:12:54,17.0,18.0,17.0,26.2,23.6,1,1,1,0,0,28.9,26.6,23.2,26.1,28.6,18.0,18.0,18.0,18.0,18.0,959,58,2544,-203,-203,1092,752,752,412,1160,350,350,100,100,100,22.296315789473685,27.073684210526313,1.2630486225503663,44910.0,3.737916666666666,19.9,21.55,21.1,20.2,22.97,22.7,21.27,21.6,25.8,20.2,23.23,21.93,22.23,25.0,25.9,23.6,22.15,20.8,21.5,25.65,27.3,26.07,27.33,23.7,29.6,26.3,29.8,28.4,27.6,23.43,31.93,28.73,28.23,26.6,23.8,25.43,29.4,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56723.51364,4.741225468333333,1228,140,350,100
2020-11-01 04:18:24,16.9,16.8,17.0,26.2,23.6,1,1,1,0,0,28.9,26.7,23.1,26.0,28.5,18.0,18.0,18.0,18.0,18.0,960,59,2545,-204,-204,1092,752,752,412,1160,350,350,100,100,100,22.180526315789475,27.024736842105266,1.2637368034401126,44980.0,3.7454166666666664,19.7,21.55,21.0,20.2,22.93,22.7,21.03,21.6,25.6,20.0,23.0,21.77,22.17,24.93,25.7,23.6,21.95,20.7,21.3,25.65,27.3,25.93,27.33,23.7,29.6,26.3,29.8,28.4,27.6,23.27,31.93,28.73,28.23,26.6,23.8,25.23,29.3,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56842.881420000005,4.7319331275,1228,140,350,100
2020-11-01 04:23:58,16.8,17.0,16.9,26.1,23.5,1,1,1,0,0,28.9,26.8,23.3,26.0,28.5,18.0,18.0,18.0,18.0,18.0,961,60,2546,-205,-205,1092,752,752,412,1160,350,350,100,100,100,22.10315789473684,26.990000000000002,1.2666571838542597,44920.0,3.7458333333333336,19.5,21.45,21.0,20.13,23.0,22.7,20.97,21.6,25.4,20.0,23.03,21.7,22.2,24.93,25.5,23.4,21.85,20.5,21.1,25.5,27.23,25.93,27.33,23.7,29.6,26.3,29.8,28.4,27.6,23.3,31.93,28.73,28.23,26.6,23.7,25.03,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56898.2407,4.739213421666667,1228,140,350,100
2020-11-01 04:29:25,16.9,16.9,16.9,26.1,23.5,1,1,1,0,0,28.7,26.7,22.8,26.0,28.5,18.0,18.0,18.0,18.0,18.0,962,61,2547,-206,-206,1092,752,752,412,1160,350,350,100,100,100,22.044736842105262,26.969473684210524,1.2653749817171556,44920.0,3.743333333333333,19.5,21.35,21.0,20.1,22.87,22.3,20.83,21.6,25.4,19.9,23.0,21.7,22.17,24.93,25.7,23.4,21.65,20.5,20.95,25.4,27.23,25.93,27.2,23.7,29.6,26.3,29.8,28.4,27.6,23.27,31.93,28.73,28.23,26.6,23.7,24.97,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56840.64418,4.739120203333333,1228,140,350,100
2020-11-01 04:34:54,17.0,16.6,16.8,26.1,23.5,1,1,1,0,0,28.6,26.5,22.5,25.9,28.5,18.0,18.0,18.0,18.0,18.0,963,62,2548,-207,-207,1092,752,752,412,1160,350,350,100,100,100,21.995263157894737,26.935789473684213,1.2659466468732514,44860.0,3.7408333333333332,19.35,21.35,20.85,20.03,22.93,22.4,20.7,21.6,25.4,19.9,22.9,21.63,22.1,24.87,25.7,23.4,21.55,20.3,20.95,25.4,27.2,25.87,27.13,23.7,29.6,26.3,29.8,28.4,27.6,23.23,31.93,28.73,28.23,26.6,23.7,24.83,29.0,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56790.36658,4.734625448333333,1228,140,350,100
2020-11-01 04:40:24,16.8,16.9,16.9,26.0,23.5,1,1,1,0,0,28.7,26.6,23.0,25.9,28.5,18.0,18.0,18.0,18.0,18.0,964,63,2549,-208,-208,1092,752,752,412,1160,350,350,100,100,100,21.99,26.937894736842107,1.2601099024975608,45140.0,3.75,19.35,21.25,20.9,20.03,22.97,22.3,20.77,21.6,25.2,19.9,22.87,21.67,22.13,24.87,25.6,23.4,21.55,20.5,20.95,25.4,27.13,25.87,27.2,23.7,29.6,26.3,29.8,28.4,27.6,23.23,31.93,28.73,28.23,26.6,23.7,24.9,29.0,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56881.361000000004,4.7363219825,1228,140,350,100
2020-11-01 04:45:53,16.9,16.8,16.9,26.0,23.5,1,1,1,0,0,28.5,26.7,22.7,25.9,28.5,18.0,18.0,18.0,18.0,18.0,965,64,2550,-209,-209,1092,752,752,412,1160,350,350,100,100,100,22.01368421052631,26.933157894736844,1.2619431220533257,44970.0,3.754583333333333,19.35,21.35,20.95,20.1,22.97,22.5,20.7,21.6,25.4,19.9,22.87,21.7,22.07,24.9,25.7,23.4,21.55,20.3,20.95,25.3,27.17,25.9,27.27,23.7,29.6,26.3,29.8,28.4,27.6,23.17,31.93,28.73,28.23,26.6,23.7,24.83,29.0,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56749.5822,4.734622633333333,1228,140,350,100
2020-11-01 04:51:28,16.8,16.6,16.9,26.0,23.5,1,1,1,0,0,28.6,26.6,23.2,25.9,28.5,18.0,18.0,18.0,18.0,18.0,966,65,2551,-210,-210,1092,752,752,412,1160,350,350,100,100,100,21.960526315789473,26.93263157894737,1.259813275327851,44960.0,3.7470833333333333,19.35,21.25,20.85,20.03,22.87,22.3,20.73,21.6,25.2,19.9,22.97,21.7,22.07,24.73,25.5,23.4,21.55,20.3,20.95,25.4,27.13,25.87,27.13,23.7,29.6,26.3,29.8,28.4,27.6,23.27,31.93,28.73,28.23,26.6,23.7,24.9,29.0,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56641.20486,4.7246161275,1228,140,350,100
2020-11-01 04:56:57,16.9,16.8,16.6,26.0,23.5,1,1,1,0,0,28.6,26.4,22.9,25.9,28.4,18.0,18.0,18.0,18.0,18.0,967,66,2552,-211,-211,1092,752,752,412,1160,350,350,100,100,100,21.983157894736838,26.928947368421053,1.2572575212675852,45080.0,3.751666666666667,19.35,21.25,20.95,20.03,22.93,22.3,20.7,21.6,25.3,19.9,22.8,21.7,22.1,24.87,25.7,23.4,21.55,20.3,20.95,25.5,27.13,25.87,27.13,23.7,29.6,26.3,29.8,28.4,27.6,23.17,31.93,28.73,28.23,26.6,23.7,24.83,29.0,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56677.16906,4.721598913333333,1228,140,350,100
2020-11-01 05:02:23,16.8,16.9,17.2,26.0,23.5,1,1,1,0,0,28.7,26.8,23.2,25.9,28.5,18.0,18.0,18.0,18.0,18.0,968,67,2553,-212,-212,1092,752,752,412,1160,350,350,100,100,100,22.057894736842105,26.964736842105264,1.2547760106340566,45020.0,3.7541666666666664,19.45,21.4,21.0,20.0,22.97,22.5,20.77,21.6,25.2,19.9,22.93,21.8,22.23,24.9,25.7,23.6,21.65,20.5,21.0,25.5,27.17,25.93,27.17,23.7,29.6,26.3,29.8,28.4,27.6,23.27,31.93,28.73,28.23,26.6,23.7,24.9,29.2,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56490.016,4.7152993775,1228,140,350,100
2020-11-01 05:07:53,16.9,16.9,17.3,26.0,23.5,1,1,1,0,0,28.7,26.6,23.2,25.9,28.5,18.0,18.0,18.0,18.0,18.0,969,68,2554,-213,-213,1092,752,752,412,1160,350,350,100,100,100,22.075789473684207,26.961052631578948,1.253632263106553,44920.0,3.7474999999999996,19.5,21.35,21.0,20.0,23.0,22.5,20.97,21.6,25.2,20.0,23.07,21.9,22.23,24.87,25.7,23.4,21.65,20.5,21.0,25.5,27.17,25.93,27.23,23.7,29.6,26.3,29.8,28.4,27.6,23.27,31.93,28.73,28.23,26.6,23.7,24.97,29.0,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56313.16126,4.700132385833333,1228,140,350,100
2020-11-01 05:13:22,16.9,17.0,17.4,26.0,23.5,1,1,1,0,0,28.9,26.9,23.3,25.9,28.4,18.0,18.0,18.0,18.0,18.0,970,69,2555,-214,-214,1092,752,752,412,1160,350,350,100,100,100,22.15473684210526,27.008947368421058,1.25558350108659,44860.0,3.7408333333333332,19.6,21.45,21.05,20.13,23.03,22.5,20.97,21.6,25.4,20.2,23.13,21.93,22.37,24.93,25.7,23.4,21.65,20.7,21.2,25.6,27.3,26.0,27.27,23.7,29.6,26.3,29.8,28.4,27.6,23.37,31.93,28.73,28.23,26.6,23.8,24.97,29.3,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56325.475860000006,4.693276546666667,1228,140,350,100
2020-11-01 05:18:49,16.8,17.0,17.3,26.0,23.5,1,1,1,0,0,28.9,26.9,23.0,25.9,28.5,18.0,18.0,18.0,18.0,18.0,971,70,2556,-215,-215,1092,752,752,412,1160,350,350,100,100,100,22.17473684210526,27.018947368421053,1.2544117128565668,44860.0,3.7383333333333333,19.55,21.45,21.0,20.13,23.0,22.5,21.07,21.6,25.4,20.1,23.07,22.1,22.37,24.93,25.7,23.6,21.85,20.7,21.2,25.6,27.3,25.97,27.27,23.7,29.6,26.3,29.8,28.4,27.6,23.43,31.93,28.73,28.23,26.6,23.8,25.03,29.3,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56272.90944,4.6915993875,1228,140,350,100
2020-11-01 05:24:18,16.9,17.0,17.4,26.0,23.6,1,1,1,0,0,28.9,26.8,23.2,26.0,28.5,18.0,18.0,18.0,18.0,18.0,972,71,2557,-216,-216,1092,752,752,412,1160,350,350,100,100,100,22.195263157894736,27.026315789473685,1.2550971263112702,44800.0,3.735833333333333,19.6,21.35,21.05,20.13,23.13,22.5,21.03,21.6,25.4,20.2,23.2,21.97,22.37,24.93,25.9,23.6,21.85,20.7,21.2,25.65,27.23,26.0,27.27,23.7,29.6,26.3,29.8,28.4,27.6,23.43,31.93,28.73,28.23,26.6,23.8,25.03,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56228.35126,4.687552529166667,1228,140,350,100
2020-11-01 05:29:45,16.9,17.0,17.6,26.1,23.6,1,1,1,0,0,28.7,26.8,23.2,26.0,28.5,18.0,18.0,18.0,18.0,18.0,973,72,2558,-217,-217,1092,752,752,412,1160,350,350,100,100,100,22.22315789473684,27.042105263157897,1.25533936177793,45190.0,3.749583333333333,19.7,21.5,21.05,20.13,23.1,22.5,21.07,21.6,25.4,20.2,23.17,22.07,22.43,25.07,25.7,23.6,21.85,20.8,21.3,25.65,27.33,26.0,27.33,23.7,29.6,26.3,29.8,28.4,27.6,23.43,31.93,28.73,28.23,26.6,23.8,25.1,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56728.78576,4.706547375833333,1228,140,350,100
