Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-01 18:43:34,16.9,16.2,16.9,26.0,23.5,1,1,1,0,0,28.9,26.6,22.9,25.9,28.6,18.0,18.0,18.0,18.0,18.0,1118,217,2703,-362,-362,1092,752,752,412,1160,350,350,100,100,100,21.88947368421053,26.870526315789476,1.2721360341608516,46800.0,3.8837499999999996,19.0,21.2,20.95,20.1,22.87,22.1,20.5,21.6,24.8,19.9,22.9,21.63,22.13,24.87,25.5,23.6,21.35,20.3,20.6,25.25,27.33,26.07,27.33,24.0,29.0,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.7,24.83,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59535.9664,4.946628773333333,1228,140,350,100
2020-11-01 18:49:04,16.8,16.2,17.0,26.0,23.3,1,1,1,0,0,29.0,26.8,22.5,25.9,28.7,18.0,18.0,18.0,18.0,18.0,1119,218,2704,-363,-363,1092,752,752,412,1160,350,350,100,100,100,21.90421052631579,26.866315789473685,1.274629135212328,46510.0,3.8879166666666665,19.05,21.2,20.95,20.1,22.93,22.1,20.5,21.6,24.8,19.9,22.9,21.63,22.17,24.9,25.5,23.6,21.35,20.3,20.7,25.2,27.27,26.07,27.33,24.0,29.0,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.8,24.83,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59283.00108,4.950790311666666,1228,140,350,100
2020-11-01 18:54:32,16.9,16.5,17.2,26.0,23.5,1,1,1,0,0,29.1,27.0,23.2,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1120,219,2705,-364,-364,1092,752,752,412,1160,350,350,100,100,100,21.968947368421052,26.895789473684214,1.274759900144071,46680.0,3.8829166666666666,19.15,21.25,21.05,20.17,23.03,22.1,20.53,21.6,25.0,19.9,22.93,21.77,22.1,24.93,25.5,23.6,21.5,20.5,20.8,25.25,27.43,26.13,27.47,24.0,29.0,25.83,29.8,27.8,27.5,23.27,31.67,28.67,28.23,26.6,23.8,24.87,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59505.79214,4.949533050833333,1228,140,350,100
2020-11-01 19:00:05,16.8,16.3,17.2,26.1,23.5,1,1,1,0,0,29.0,26.8,22.8,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1121,220,2706,-365,-365,1092,752,752,412,1160,350,350,100,100,100,21.968421052631577,26.90421052631579,1.2721791758672873,46960.0,3.9016666666666664,19.15,21.25,21.0,20.1,23.0,22.1,20.57,21.6,25.0,19.9,22.93,21.8,22.13,24.87,25.6,23.6,21.5,20.5,20.8,25.35,27.43,26.13,27.4,24.0,29.0,25.83,29.8,27.8,27.5,23.3,31.67,28.67,28.23,26.6,23.8,24.97,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59741.5341,4.968638593333333,1228,140,350,100
2020-11-01 19:05:32,16.9,16.3,17.3,26.1,23.5,1,1,1,0,0,28.9,26.8,22.9,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1122,221,2707,-366,-366,1092,752,752,412,1160,350,350,100,100,100,21.984736842105264,26.922105263157896,1.2714571461841737,46850.0,3.90875,19.15,21.25,21.05,20.17,23.0,22.3,20.53,21.6,25.0,19.9,23.0,21.73,22.2,24.93,25.5,23.6,21.5,20.5,20.8,25.25,27.43,26.13,27.47,24.0,29.0,25.83,29.8,27.8,27.5,23.37,31.67,28.67,28.23,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59567.7673,4.9712208916666665,1228,140,350,100
2020-11-01 19:11:01,17.0,16.5,17.3,26.1,23.5,1,1,1,0,0,29.0,27.3,22.9,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1123,222,2708,-367,-367,1092,752,752,412,1160,350,350,100,100,100,22.01421052631579,26.95052631578947,1.2697136723134104,47000.0,3.9104166666666664,19.25,21.35,21.05,20.27,23.07,22.1,20.6,21.6,25.0,19.9,23.13,21.8,22.13,24.87,25.5,23.6,21.6,20.5,20.95,25.5,27.43,26.23,27.53,24.0,29.0,25.83,29.8,27.8,27.5,23.3,31.67,28.67,28.23,26.6,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59676.5426,4.9685129125,1228,140,350,100
2020-11-01 19:16:30,16.9,16.5,17.2,26.1,23.5,1,1,1,0,0,28.9,26.9,22.8,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1124,223,2709,-368,-368,1092,752,752,412,1160,350,350,100,100,100,22.04842105263158,26.960526315789473,1.2708616794436436,46860.0,3.910833333333333,19.25,21.45,21.05,20.3,23.07,22.1,20.63,21.6,25.0,20.0,23.07,21.8,22.27,24.93,25.7,23.6,21.65,20.5,20.95,25.45,27.53,26.3,27.53,24.0,29.0,25.83,29.8,27.8,27.5,23.37,31.67,28.67,28.23,26.6,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59552.5783,4.9678800375000005,1228,140,350,100
2020-11-01 19:21:59,16.9,16.6,17.4,26.1,23.5,1,1,1,0,0,28.6,27.3,23.1,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1125,224,2710,-369,-369,1092,752,752,412,1160,350,350,100,100,100,22.07421052631579,26.98526315789474,1.2713666212495454,47000.0,3.910833333333333,19.25,21.45,21.05,20.3,23.07,22.3,20.63,21.6,25.0,20.0,23.13,21.83,22.27,24.93,25.6,23.7,21.65,20.7,20.95,25.5,27.53,26.3,27.53,24.0,29.0,25.83,29.8,27.8,27.5,23.43,31.67,28.67,28.23,26.6,23.8,25.2,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59754.2312,4.971117062499999,1228,140,350,100
2020-11-01 19:27:27,16.9,16.6,17.4,26.2,23.5,1,1,1,0,0,29.1,27.3,22.8,26.1,28.9,18.0,18.0,18.0,18.0,18.0,1126,225,2711,-370,-370,1092,752,752,412,1160,350,350,100,100,100,22.096842105263157,27.01842105263158,1.2703634240612731,47160.0,3.923333333333333,19.25,21.45,21.1,20.3,23.07,22.3,20.77,21.6,25.2,20.0,23.2,21.9,22.27,24.93,25.5,23.6,21.65,20.7,21.05,25.65,27.67,26.3,27.6,24.0,29.0,25.83,29.8,27.8,27.5,23.43,31.67,28.67,28.23,26.6,24.0,25.17,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59910.339080000005,4.986023761666667,1228,140,350,100
2020-11-01 19:32:55,16.9,16.6,17.3,26.2,23.5,1,1,1,0,0,29.1,27.1,23.3,26.2,28.7,18.0,18.0,18.0,18.0,18.0,1127,226,2712,-371,-371,1092,752,752,412,1160,350,350,100,100,100,22.11052631578947,27.031052631578948,1.271528750984632,46950.0,3.9212499999999997,19.25,21.45,21.05,20.3,23.07,22.3,20.83,21.6,25.2,20.2,23.13,21.97,22.27,24.93,25.5,23.6,21.8,20.7,20.95,25.6,27.67,26.33,27.63,24.0,29.0,25.83,29.8,27.8,27.5,23.53,31.67,28.67,28.23,26.6,24.0,25.23,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59698.274860000005,4.9836922475000005,1228,140,350,100
2020-11-01 19:38:25,17.0,16.6,17.4,26.2,23.5,1,1,1,0,0,29.0,27.3,23.0,26.2,28.7,18.0,18.0,18.0,18.0,18.0,1128,227,2713,-372,-372,1092,752,752,412,1160,350,350,100,100,100,22.123684210526314,27.032105263157895,1.2669115807627127,46850.0,3.908333333333333,19.25,21.55,21.15,20.3,23.07,22.4,20.83,21.6,25.2,20.0,23.17,21.9,22.3,24.93,25.5,23.7,21.75,20.7,21.05,25.6,27.67,26.37,27.6,24.0,29.0,25.83,29.8,27.8,27.5,23.5,31.67,28.67,28.23,26.6,24.0,25.27,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59354.80756,4.960545100833333,1228,140,350,100
2020-11-01 19:43:52,17.0,16.6,17.3,26.2,23.5,1,1,1,0,0,28.9,26.9,23.1,26.2,28.9,18.0,18.0,18.0,18.0,18.0,1129,228,2714,-373,-373,1092,752,752,412,1160,350,350,100,100,100,22.11894736842105,27.036315789473687,1.267678827485782,46960.0,3.90875,19.35,21.55,21.25,20.33,23.07,22.3,20.73,21.6,25.2,20.0,23.13,21.97,22.3,24.93,25.5,23.6,21.8,20.7,20.95,25.65,27.67,26.4,27.67,24.0,29.0,25.83,29.8,27.8,27.5,23.5,31.67,28.67,28.23,26.6,24.0,25.33,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59530.19774,4.9535418875,1228,140,350,100
2020-11-01 19:49:22,17.0,16.6,17.3,26.3,23.5,1,1,1,0,0,28.7,27.3,23.0,26.2,28.9,18.0,18.0,18.0,18.0,18.0,1130,229,2715,-374,-374,1092,752,752,412,1160,350,350,100,100,100,22.105263157894733,27.03263157894737,1.2690448622028605,47180.0,3.9225,19.25,21.45,21.1,20.3,23.2,22.3,20.7,21.6,25.2,20.0,23.13,21.97,22.27,24.93,25.5,23.7,21.75,20.7,20.95,25.65,27.67,26.37,27.6,24.0,29.0,25.83,29.8,27.8,27.5,23.57,31.67,28.67,28.23,26.6,24.0,25.23,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59873.5366,4.9751555975,1228,140,350,100
2020-11-01 19:54:51,17.0,16.5,17.2,26.2,23.5,1,1,1,0,0,29.0,27.3,23.0,26.2,28.7,18.0,18.0,18.0,18.0,18.0,1131,230,2716,-375,-375,1092,752,752,412,1160,350,350,100,100,100,22.069473684210525,27.024736842105266,1.2782535498883618,47280.0,3.935833333333333,19.25,21.45,21.15,20.3,23.17,22.1,20.6,21.6,25.2,20.0,23.13,21.87,22.27,24.93,25.5,23.7,21.65,20.5,20.95,25.6,27.67,26.37,27.6,24.0,29.0,25.83,29.8,27.8,27.5,23.53,31.67,28.67,28.23,26.6,24.0,25.17,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60435.82784,5.012890185,1228,140,350,100
2020-11-01 20:00:20,17.0,16.3,13.5,26.2,23.7,1,1,1,0,0,29.0,26.9,23.1,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1132,231,2717,-376,-376,1092,752,752,412,1160,350,350,100,100,100,21.97,26.95631578947368,1.2690478092156774,47390.0,3.944583333333333,18.9,21.35,21.25,20.33,23.03,22.3,20.33,21.6,25.0,19.7,22.83,21.73,22.0,25.13,26.1,23.6,21.45,20.2,20.6,25.5,27.63,26.4,27.67,24.0,29.0,25.83,29.8,27.8,27.5,23.27,31.67,28.67,28.23,26.6,23.8,24.9,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60140.17568,5.024000146666666,1228,140,350,100
2020-11-01 20:05:47,17.2,16.9,19.4,26.2,23.8,1,1,1,0,0,29.3,27.7,23.4,26.1,28.9,18.0,18.0,18.0,18.0,18.0,1133,232,2718,-377,-377,1092,752,752,412,1160,350,350,100,100,100,22.350526315789477,27.12263157894737,1.2505926311987687,47590.0,3.9575,19.35,21.55,21.55,20.7,23.4,22.7,20.93,21.6,25.4,20.5,23.43,22.3,22.33,25.37,26.3,23.6,21.8,20.8,21.05,25.9,27.97,26.73,28.0,24.0,29.0,25.83,29.8,27.8,27.5,23.6,31.67,28.67,28.23,26.6,24.0,25.23,29.7,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59515.70332,4.985661625,1228,140,350,100
2020-11-01 20:11:17,16.8,16.5,18.1,26.3,23.2,1,1,1,0,0,29.1,27.8,23.2,26.2,29.0,18.0,18.0,18.0,18.0,18.0,1134,233,2719,-378,-378,1092,752,752,412,1160,350,350,100,100,100,22.40473684210526,27.152105263157893,1.290928499025249,47490.0,3.9616666666666664,19.6,21.55,21.45,20.47,23.33,22.7,21.43,21.6,25.4,20.9,23.47,22.47,22.4,25.07,25.5,23.7,22.1,21.2,21.35,25.8,27.93,26.6,27.73,24.0,29.0,25.83,29.8,27.8,27.5,23.67,31.67,28.67,28.23,26.6,24.0,25.63,30.3,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61306.19442,5.034245739166666,1228,140,350,100
2020-11-01 20:16:46,16.6,16.3,18.5,26.3,23.2,1,1,1,0,0,29.0,27.1,23.2,26.2,29.0,18.0,18.0,18.0,18.0,18.0,1135,234,2720,-379,-379,1092,752,752,412,1160,350,350,100,100,100,22.22894736842105,27.109999999999996,1.2871958467725668,47650.0,3.9641666666666664,19.25,21.45,21.05,20.2,23.3,22.5,21.07,21.6,25.4,20.4,23.37,22.2,22.23,24.93,25.5,23.7,22.0,21.0,21.2,25.65,27.8,26.47,27.67,24.0,29.0,25.83,29.8,27.8,27.5,23.67,31.67,28.67,28.23,26.6,24.2,25.43,30.1,25.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61334.8821,5.110044855,1228,140,350,100
2020-11-01 20:22:15,16.5,16.0,17.4,26.3,23.2,1,1,1,0,0,29.0,27.0,23.0,26.2,28.9,18.0,18.0,18.0,18.0,18.0,1136,235,2721,-380,-380,1092,752,752,412,1160,350,350,100,100,100,22.042105263157897,27.006315789473685,1.2784543702028577,47430.0,3.9616666666666664,19.1,21.25,20.95,20.1,23.2,22.3,20.77,21.6,25.2,20.0,23.13,21.87,22.13,24.8,25.3,23.7,21.75,20.7,20.95,25.45,27.6,26.3,27.5,24.0,29.0,25.83,29.8,27.8,27.5,23.5,31.67,28.67,28.23,26.6,24.0,25.3,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60637.09078,5.0821655366666665,1228,140,350,100
2020-11-01 20:27:46,16.3,15.9,17.3,26.3,23.1,1,1,1,0,0,28.9,26.9,22.7,26.2,28.9,18.0,18.0,18.0,18.0,18.0,1137,236,2722,-381,-381,1092,752,752,412,1160,350,350,100,100,100,21.90368421052632,27.13315789473684,1.2753719149205185,47500.0,3.955416666666667,18.9,21.15,20.9,19.9,23.0,22.1,20.63,21.6,25.0,19.9,23.07,21.73,22.07,24.67,25.1,23.6,21.55,20.5,20.8,25.2,27.5,26.13,27.4,24.3,29.4,26.4,30.3,28.4,27.8,23.43,31.97,29.03,28.37,26.6,23.9,25.1,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60580.16596,5.050719030833333,1228,140,350,100
2020-11-01 20:33:14,16.3,16.2,17.3,26.2,22.9,1,1,1,0,0,28.6,26.8,23.2,26.1,28.9,18.0,18.0,18.0,18.0,18.0,1138,237,2723,-382,-382,1092,752,752,412,1160,350,350,100,100,100,21.86,27.10421052631579,1.2793526615860318,47490.0,3.9579166666666663,18.85,21.1,20.75,19.9,23.03,22.1,20.5,21.6,25.0,19.7,22.93,21.63,22.03,24.67,25.1,23.6,21.55,20.5,20.8,25.15,27.4,26.07,27.33,24.3,29.4,26.4,30.3,28.4,27.8,23.3,31.97,29.03,28.37,26.6,23.8,25.13,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60756.4579,5.055692660833333,1228,140,350,100
2020-11-01 20:38:49,16.2,16.0,17.3,26.2,22.9,1,1,1,0,0,28.7,27.0,22.7,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1139,238,2724,-383,-383,1092,752,752,412,1160,350,350,100,100,100,21.835789473684212,27.083684210526318,1.2802824761038465,47760.0,3.96875,18.85,21.1,20.75,19.83,22.97,22.1,20.53,21.6,25.0,19.7,22.93,21.6,21.97,24.6,25.1,23.6,21.55,20.4,20.7,25.15,27.33,26.0,27.27,24.3,29.4,26.4,30.3,28.4,27.8,23.3,31.97,29.03,28.37,26.6,23.8,25.1,29.6,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61146.291059999996,5.079281206666666,1228,140,350,100
2020-11-01 20:44:17,16.2,16.0,17.3,26.2,22.9,1,1,1,0,0,28.9,26.9,23.0,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1140,239,2725,-384,-384,1092,752,752,412,1160,350,350,100,100,100,21.822105263157894,27.004736842105263,1.2791002079396416,47700.0,3.9774999999999996,18.85,21.1,20.75,19.9,23.0,22.1,20.47,21.6,25.0,19.7,22.87,21.63,21.9,24.6,25.1,23.6,21.5,20.3,20.65,25.0,27.4,26.0,27.33,24.2,29.4,26.23,30.1,28.2,27.7,23.3,31.83,28.8,28.23,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61013.079920000004,5.089973790833334,1228,140,350,100
2020-11-01 20:49:45,16.2,15.9,17.2,26.1,22.9,1,1,1,0,0,28.5,26.6,22.7,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1141,240,2726,-385,-385,1092,752,752,412,1160,350,350,100,100,100,21.774736842105266,26.98157894736842,1.2775192423027026,47910.0,3.9837499999999997,18.75,21.05,20.75,19.83,22.87,22.1,20.4,21.6,25.0,19.7,22.83,21.43,21.83,24.53,25.1,23.6,21.45,20.3,20.6,25.05,27.2,26.0,27.27,24.2,29.4,26.17,30.1,28.2,27.8,23.27,31.9,28.9,28.23,26.4,23.8,25.03,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61205.9469,5.092459450833333,1228,140,350,100
2020-11-01 20:55:14,16.2,16.0,17.3,26.1,22.9,1,1,1,0,0,28.9,26.8,22.7,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1142,241,2727,-386,-386,1092,752,752,412,1160,350,350,100,100,100,21.733684210526317,26.950526315789478,1.2688903263420626,47860.0,3.9904166666666665,18.75,20.95,20.75,19.83,22.83,22.0,20.4,21.6,24.8,19.5,22.83,21.5,21.8,24.6,24.9,23.6,21.4,20.3,20.6,25.1,27.33,26.0,27.27,24.1,29.3,26.1,30.1,28.2,27.6,23.23,31.83,28.67,28.23,26.4,23.8,25.03,29.4,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60729.09102,5.08062658,1228,140,350,100
2020-11-01 21:00:42,16.9,16.0,17.3,26.1,23.1,1,1,1,0,0,28.6,26.8,22.6,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1143,242,2728,-387,-387,1092,752,752,412,1160,350,350,100,100,100,21.83105263157895,26.97947368421053,1.2686174990310237,47750.0,3.9837499999999997,18.9,21.2,20.9,20.1,22.93,22.0,20.47,21.6,24.8,19.7,22.93,21.63,21.83,24.6,25.1,23.6,21.5,20.3,20.7,25.15,27.33,26.07,27.4,24.1,29.3,26.1,30.1,28.2,27.6,23.33,31.83,28.67,28.23,26.4,23.8,24.97,29.6,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60576.48558,5.0543990249999995,1228,140,350,100
2020-11-01 21:06:08,16.9,16.2,17.3,26.1,23.2,1,1,1,0,0,28.9,27.3,22.8,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1144,243,2729,-388,-388,1092,752,752,412,1160,350,350,100,100,100,21.915263157894735,27.002631578947373,1.2678628605745437,47920.0,3.98625,19.05,21.25,21.0,20.27,23.0,22.0,20.47,21.6,24.8,19.9,23.0,21.7,21.97,24.73,25.3,23.6,21.5,20.5,20.75,25.15,27.43,26.3,27.5,24.1,29.3,26.1,30.1,28.2,27.6,23.37,31.83,28.67,28.23,26.4,23.8,25.07,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60755.98828,5.055519744166666,1228,140,350,100
2020-11-01 21:11:36,17.2,16.2,17.4,26.1,23.3,1,1,1,0,0,28.7,27.3,23.0,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1145,244,2730,-389,-389,1092,752,752,412,1160,350,350,100,100,100,21.94105263157895,27.035789473684215,1.2679676604775636,47600.0,3.9799999999999995,19.05,21.35,21.15,20.27,23.0,22.0,20.5,21.6,24.8,19.9,23.0,21.7,22.13,24.73,25.3,23.6,21.5,20.5,20.8,25.25,27.53,26.3,27.53,24.1,29.3,26.1,30.1,28.2,27.6,23.37,31.83,28.67,28.23,26.4,23.8,25.2,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60355.26064,5.046302038333333,1228,140,350,100
2020-11-01 21:17:03,17.0,16.2,17.3,26.2,23.3,1,1,1,0,0,28.6,27.3,22.6,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1146,245,2731,-390,-390,1092,752,752,412,1160,350,350,100,100,100,21.958947368421054,27.111052631578946,1.2652560286758474,48080.0,3.986666666666667,19.05,21.35,21.05,20.27,23.07,22.1,20.57,21.6,25.0,19.9,22.93,21.77,22.13,24.73,25.3,23.6,21.5,20.5,20.8,25.25,27.53,26.3,27.6,24.25,29.4,26.2,30.1,28.2,27.8,23.3,31.9,28.97,28.47,26.6,23.8,25.17,29.7,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60833.50986,5.0495321041666665,1228,140,350,100
2020-11-01 21:22:32,17.0,16.0,17.3,26.2,23.3,1,1,1,0,0,29.0,27.1,22.6,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1147,246,2732,-391,-391,1092,752,752,412,1160,350,350,100,100,100,21.908947368421053,27.110526315789475,1.2659466904006227,48260.0,4.014166666666666,19.05,21.25,21.05,20.23,23.0,22.1,20.43,21.6,24.8,19.9,22.93,21.73,22.07,24.73,25.3,23.6,21.5,20.3,20.7,25.35,27.53,26.3,27.53,24.25,29.4,26.2,30.1,28.2,27.8,23.3,31.9,28.97,28.47,26.6,23.8,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61094.58728,5.080337380833333,1228,140,350,100
2020-11-01 21:28:00,17.2,16.3,17.3,26.2,23.5,1,1,1,0,0,28.9,27.4,22.6,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1148,247,2733,-392,-392,1092,752,752,412,1160,350,350,100,100,100,21.955263157894734,27.108947368421056,1.2715705475920158,47040.0,3.970833333333333,19.15,21.35,21.15,20.23,23.0,22.1,20.57,21.6,24.8,19.9,23.0,21.77,22.1,24.73,25.3,23.6,21.5,20.5,20.8,25.25,27.53,26.37,27.53,24.25,29.4,26.2,30.1,28.2,27.8,23.37,31.9,28.97,28.47,26.6,23.8,25.1,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59814.67856,5.037886076666666,1228,140,350,100
2020-11-01 21:33:29,16.6,13.2,17.0,26.1,23.5,1,1,1,0,0,29.0,26.8,22.3,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1149,248,2734,-393,-393,1092,752,752,412,1160,350,350,100,100,100,21.866315789473685,27.012105263157896,1.2850180016726516,47060.0,3.920833333333333,18.8,21.35,21.0,20.17,22.87,22.1,20.47,21.6,25.0,19.9,22.63,21.77,22.13,24.87,25.5,23.6,21.35,20.0,20.35,25.25,27.3,26.3,27.53,24.25,29.4,26.2,30.1,28.2,27.8,23.1,31.9,28.97,28.47,26.6,23.6,24.83,29.0,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60472.947159999996,5.011984405,1228,140,350,100
2020-11-01 21:38:58,15.3,17.0,17.4,26.1,23.5,1,1,1,0,0,29.0,27.1,23.5,26.2,28.7,18.0,18.0,18.0,18.0,18.0,1150,249,2735,-394,-394,1092,752,752,412,1160,350,350,100,100,100,22.17105263157895,27.111052631578946,1.2375925990833667,47170.0,3.92625,19.45,21.35,21.0,20.03,22.87,22.2,21.03,21.6,25.8,20.4,22.9,22.17,22.4,25.0,26.1,23.4,22.1,20.3,21.15,25.6,27.43,26.13,27.53,24.25,29.4,26.2,30.1,28.2,27.8,23.3,31.9,28.97,28.47,26.6,23.7,25.2,29.3,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58377.2429,4.952091252499999,1228,140,350,100
2020-11-01 21:44:26,15.7,19.0,17.4,26.3,23.5,1,1,1,0,0,28.9,27.6,23.4,26.3,28.6,18.0,18.0,18.0,18.0,18.0,1151,250,2736,-395,-395,1092,752,752,412,1160,350,350,100,100,100,22.482631578947366,27.305263157894736,1.248981950249703,47060.0,3.92625,19.95,21.0,20.45,19.83,23.27,23.0,21.63,21.6,26.0,20.4,23.9,22.2,22.27,25.07,26.5,23.7,22.6,21.7,22.1,25.85,27.43,25.93,27.47,24.25,29.4,26.2,30.1,28.2,27.8,23.87,31.9,28.97,28.47,26.6,24.2,25.83,30.6,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58777.090580000004,4.881430561666667,1228,140,350,100
2020-11-01 21:49:55,21.6,16.2,17.6,26.3,24.4,1,1,1,0,0,29.4,27.5,23.4,26.2,29.1,18.0,18.0,18.0,18.0,18.0,1152,251,2737,-396,-396,1092,752,752,412,1160,350,350,100,100,100,22.62421052631579,27.342105263157894,1.2762563437759709,47120.0,3.924166666666667,20.05,22.6,22.7,22.5,23.27,22.3,20.9,21.6,25.4,20.9,23.13,22.4,22.73,25.23,26.1,23.9,22.1,21.0,21.05,25.95,28.27,27.23,28.3,24.25,29.4,26.2,30.1,28.2,27.8,23.63,31.9,28.97,28.47,26.6,24.0,25.5,29.9,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60137.19892,4.9547620625,1228,140,350,100
2020-11-01 21:55:23,14.1,14.0,15.2,26.2,21.0,1,1,1,0,0,27.1,26.5,22.0,25.8,28.7,17.0,17.0,17.0,17.0,17.0,1153,252,2738,-397,-397,1092,752,752,412,1160,350,350,100,100,100,21.326842105263157,26.86263157894737,1.3371153990862932,47430.0,3.939583333333333,18.3,20.85,20.65,19.27,22.53,21.6,19.83,21.6,24.5,19.1,22.13,21.17,21.4,24.03,23.8,23.4,21.35,19.8,19.9,24.7,27.33,26.03,26.67,24.25,29.4,26.2,30.1,28.2,27.8,22.87,31.9,28.97,28.47,26.6,23.5,24.77,28.8,23.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63419.38338,5.148190929166667,1228,140,350,100
2020-11-01 22:00:51,14.1,14.0,15.9,25.9,20.8,1,1,1,0,0,27.1,26.1,21.0,25.4,28.3,17.0,17.0,17.0,17.0,17.0,1154,253,2739,-398,-398,1092,752,752,412,1160,350,350,100,100,100,20.687368421052632,26.29,1.319012607401456,47380.0,3.9504166666666665,17.5,19.75,19.2,17.93,22.17,21.3,19.43,21.6,24.3,18.2,22.0,20.27,20.43,23.23,23.1,23.0,20.75,19.4,19.5,23.8,26.33,24.9,25.73,23.75,28.7,25.73,29.4,28.4,26.4,22.6,31.17,28.1,27.83,27.0,23.1,24.37,28.4,23.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62494.81734,5.246425029999999,1228,140,350,100
2020-11-01 22:06:21,14.4,14.3,15.6,25.6,21.3,1,1,1,0,0,27.0,25.7,22.0,25.3,28.0,17.0,17.0,17.0,17.0,17.0,1155,254,2740,-399,-399,1092,752,752,412,1160,350,350,100,100,100,20.615789473684213,25.93842105263158,1.3078953218381446,46510.0,3.9120833333333334,17.35,19.65,19.15,18.23,22.13,21.5,19.3,21.6,24.3,18.2,21.8,20.03,20.23,23.23,23.3,22.8,20.4,19.1,19.4,23.65,26.13,24.7,25.87,23.55,28.5,25.23,28.9,27.8,26.0,22.43,30.47,27.6,27.17,26.2,22.9,24.03,28.2,23.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60830.21142,5.138542865,1228,140,350,100
2020-11-01 22:11:50,14.7,14.4,16.0,25.5,21.7,1,1,1,0,0,27.4,25.7,21.9,25.2,27.9,17.0,17.0,17.0,17.0,17.0,1156,255,2741,-400,-400,1092,752,752,412,1160,350,350,100,100,100,20.70421052631579,25.87105263157895,1.2968599492957513,46570.0,3.878333333333333,17.4,19.8,19.35,18.43,22.23,21.4,19.37,21.6,24.1,18.3,21.87,20.13,20.4,23.4,23.7,22.8,20.4,19.2,19.5,23.6,26.0,24.63,25.93,23.45,28.5,25.17,28.8,27.6,26.0,22.37,30.47,27.53,27.1,26.0,22.9,23.97,28.2,23.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60394.76784,5.051040802499999,1228,140,350,100
2020-11-01 22:17:19,15.0,14.7,16.0,25.4,21.7,1,1,1,0,0,27.6,25.8,21.6,25.2,27.9,17.0,17.0,17.0,17.0,17.0,1157,256,2742,-401,-401,1092,752,752,412,1160,350,350,100,100,100,20.746315789473684,25.86263157894737,1.2948362760407086,46800.0,3.890416666666667,17.5,19.9,19.5,18.63,22.0,21.3,19.3,21.6,24.1,18.5,21.87,20.2,20.6,23.53,23.8,22.8,20.35,19.2,19.5,23.7,26.13,24.77,26.1,23.35,28.3,25.1,28.9,27.6,26.2,22.37,30.47,27.47,27.13,25.8,22.9,23.9,28.0,23.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60598.33772,5.041379398333333,1228,140,350,100
2020-11-01 22:22:47,15.3,15.0,16.0,25.3,21.9,1,1,1,0,0,27.7,25.6,21.8,25.2,27.9,17.0,17.0,17.0,17.0,17.0,1158,257,2743,-402,-402,1092,752,752,412,1160,350,350,100,100,100,20.795263157894738,25.88684210526316,1.2842518760109851,46950.0,3.90625,17.7,19.95,19.6,18.77,22.07,21.3,19.37,21.6,24.1,18.5,21.9,20.23,20.77,23.6,24.0,22.7,20.25,19.2,19.5,23.7,26.13,24.83,26.2,23.35,28.3,25.1,28.9,27.6,26.2,22.37,30.47,27.47,27.13,25.8,22.9,23.9,28.2,23.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60295.62558,5.037248470833333,1228,140,350,100
2020-11-01 22:28:16,15.0,15.2,16.3,25.3,21.9,1,1,1,0,0,27.7,26.0,21.9,25.2,27.9,17.0,17.0,17.0,17.0,17.0,1159,258,2744,-403,-403,1092,752,752,412,1160,350,350,100,100,100,20.88263157894737,25.943157894736842,1.2857222823355572,46890.0,3.91,17.85,20.05,19.65,18.9,22.13,21.3,19.47,21.6,24.1,18.6,22.1,20.4,20.8,23.67,24.0,22.7,20.35,19.4,19.7,24.0,26.27,25.0,26.27,23.35,28.3,25.1,28.9,27.6,26.2,22.43,30.47,27.47,27.13,25.8,22.9,24.03,28.3,23.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60287.51782,5.024297641666666,1228,140,350,100
2020-11-01 22:33:48,15.5,15.3,16.5,25.3,22.1,1,1,1,0,0,27.6,25.8,21.8,25.3,27.9,17.0,17.0,17.0,17.0,17.0,1160,259,2745,-404,-404,1092,752,752,412,1160,350,350,100,100,100,20.919473684210526,25.987368421052633,1.2845639400619384,47070.0,3.9149999999999996,17.85,20.15,19.75,18.83,22.13,21.3,19.6,21.6,24.1,18.8,22.1,20.4,20.83,23.73,24.0,22.8,20.45,19.4,19.65,24.0,26.2,24.93,26.3,23.3,28.3,25.2,29.2,27.2,26.5,22.5,30.63,27.73,27.27,25.8,22.9,23.97,28.4,23.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60464.424660000004,5.0313309366666665,1228,140,350,100
2020-11-01 22:39:17,15.3,15.3,16.5,25.3,22.1,1,1,1,0,0,27.7,25.8,21.8,25.2,27.9,17.0,17.0,17.0,17.0,17.0,1161,260,2746,-405,-405,1092,752,752,412,1160,350,350,100,100,100,20.985263157894735,26.05473684210526,1.2833014091313462,46950.0,3.9174999999999995,18.0,20.2,19.85,19.0,22.2,21.5,19.63,21.6,24.2,18.8,22.1,20.5,20.87,23.77,24.0,22.8,20.5,19.5,19.7,24.1,26.33,25.07,26.4,23.35,28.6,25.2,29.2,27.2,26.6,22.43,30.63,27.67,27.33,25.8,23.1,24.13,28.4,23.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60251.00116,5.029809409166667,1228,140,350,100
2020-11-01 22:44:45,15.5,15.5,16.6,25.4,22.1,1,1,1,0,0,27.7,26.0,22.1,25.2,27.9,17.0,17.0,17.0,17.0,17.0,1162,261,2747,-406,-406,1092,752,752,412,1160,350,350,100,100,100,21.02,26.057894736842105,1.282186249067869,46970.0,3.913333333333333,18.0,20.2,19.85,19.0,22.2,21.5,19.63,21.6,24.3,18.9,22.1,20.57,20.93,23.8,24.2,22.8,20.5,19.5,19.8,24.15,26.33,25.07,26.4,23.35,28.6,25.2,29.2,27.2,26.6,22.47,30.63,27.67,27.33,25.8,22.9,24.17,28.5,23.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60224.28812,5.01980372,1228,140,350,100
2020-11-01 22:50:13,15.3,15.6,16.5,25.4,22.1,1,1,1,0,0,27.9,26.1,21.9,25.3,28.0,17.0,17.0,17.0,17.0,17.0,1163,262,2748,-407,-407,1092,752,752,412,1160,350,350,100,100,100,21.06,26.096315789473685,1.2853771704248487,47110.0,3.92,18.1,20.25,19.95,19.1,22.2,21.4,19.63,21.6,24.3,18.9,22.1,20.63,20.93,23.8,24.2,22.8,20.65,19.7,19.9,24.15,26.4,25.13,26.47,23.35,28.6,25.2,29.2,27.2,26.6,22.57,30.63,27.67,27.33,25.8,23.1,24.23,28.6,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60554.1185,5.032433609166667,1228,140,350,100
2020-11-01 22:55:43,15.5,15.5,16.6,25.4,22.2,1,1,1,0,0,27.8,26.2,21.9,25.3,27.9,17.0,17.0,17.0,17.0,17.0,1164,263,2749,-408,-408,1092,752,752,412,1160,350,350,100,100,100,21.08736842105263,26.176315789473684,1.2803476892933654,47380.0,3.937083333333333,18.15,20.25,20.0,19.2,22.17,21.5,19.67,21.6,24.3,18.9,22.2,20.7,21.0,23.77,24.2,22.8,20.65,19.7,19.9,24.35,26.47,25.27,26.53,23.35,28.6,25.4,29.3,27.4,26.6,22.6,30.87,27.87,27.47,25.8,23.1,24.17,28.6,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60662.87352,5.050708000833334,1228,140,350,100
2020-11-01 23:01:10,15.5,15.5,16.5,25.4,22.2,1,1,1,0,0,28.0,26.0,21.9,25.3,28.0,17.0,17.0,17.0,17.0,17.0,1165,264,2750,-409,-409,1092,752,752,412,1160,350,350,100,100,100,21.070526315789472,26.181052631578947,1.2810971469444918,47220.0,3.9416666666666664,18.15,20.25,19.95,19.1,22.2,21.5,19.7,21.6,24.1,18.9,22.2,20.67,21.0,23.77,24.2,22.8,20.65,19.7,19.9,24.35,26.5,25.27,26.5,23.35,28.6,25.4,29.4,27.4,26.6,22.6,30.8,27.87,27.4,25.8,23.1,24.23,28.6,23.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60493.40728,5.048178366666667,1228,140,350,100
2020-11-01 23:06:40,15.5,15.5,16.6,25.4,22.2,1,1,1,0,0,27.8,26.1,22.1,25.3,28.0,17.0,17.0,17.0,17.0,17.0,1166,265,2751,-410,-410,1092,752,752,412,1160,350,350,100,100,100,21.07736842105263,26.172105263157896,1.2830372333273126,47010.0,3.92625,18.15,20.25,19.95,19.17,22.17,21.5,19.73,21.6,24.1,18.9,22.2,20.73,21.0,23.77,24.2,22.8,20.65,19.7,19.9,24.25,26.47,25.27,26.53,23.35,28.6,25.33,29.3,27.4,26.6,22.6,30.87,27.83,27.47,25.8,23.1,24.3,28.6,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60315.58034,5.0337078175,1228,140,350,100
2020-11-01 23:12:09,15.3,15.5,16.5,25.4,22.1,1,1,1,0,0,27.7,26.1,22.2,25.3,28.0,17.0,17.0,17.0,17.0,17.0,1167,266,2752,-411,-411,1092,752,752,412,1160,350,350,100,100,100,21.068421052631578,26.15842105263158,1.2814164095754956,47070.0,3.92,18.15,20.25,19.95,19.03,22.2,21.5,19.67,21.6,24.1,18.9,22.2,20.7,21.0,23.8,24.2,22.8,20.65,19.7,19.9,24.25,26.4,25.23,26.47,23.35,28.6,25.4,29.3,27.4,26.6,22.6,30.87,27.83,27.47,25.8,23.1,24.17,28.6,23.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60316.2704,5.026327114166666,1228,140,350,100
2020-11-01 23:17:39,15.5,15.5,16.6,25.4,22.1,1,1,1,0,0,27.8,26.2,22.1,25.3,27.9,17.0,17.0,17.0,17.0,17.0,1168,267,2753,-412,-412,1092,752,752,412,1160,350,350,100,100,100,21.07315789473684,26.156315789473684,1.2837913244002588,47160.0,3.92625,18.15,20.25,19.95,19.03,22.23,21.4,19.7,21.6,24.3,18.9,22.2,20.63,21.0,23.8,24.2,22.8,20.65,19.7,19.9,24.25,26.4,25.2,26.47,23.35,28.6,25.4,29.2,27.4,26.6,22.6,30.87,27.83,27.47,25.8,23.1,24.23,28.6,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60543.59886,5.035827885833333,1228,140,350,100
2020-11-01 23:23:08,15.5,15.3,16.5,25.4,22.1,1,1,1,0,0,28.0,25.9,22.3,25.3,28.0,17.0,17.0,17.0,17.0,17.0,1169,268,2754,-413,-413,1092,752,752,412,1160,350,350,100,100,100,21.02894736842105,26.138947368421054,1.2848883615618252,47070.0,3.92625,18.1,20.2,19.95,19.0,22.2,21.3,19.63,21.6,24.3,18.9,22.13,20.57,21.0,23.77,24.2,22.8,20.55,19.5,19.85,24.15,26.4,25.07,26.47,23.35,28.6,25.4,29.2,27.4,26.6,22.53,30.87,27.83,27.47,25.8,23.1,24.17,28.6,23.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60479.69518,5.042637251666667,1228,140,350,100
2020-11-01 23:28:35,15.5,15.6,16.6,25.4,22.1,1,1,1,0,0,27.8,26.0,21.8,25.3,27.9,17.0,17.0,17.0,17.0,17.0,1170,269,2755,-414,-414,1092,752,752,412,1160,350,350,100,100,100,21.050526315789472,26.15526315789474,1.2823630402100303,47220.0,3.92875,18.15,20.25,19.95,19.03,22.13,21.5,19.63,21.6,24.2,18.9,22.13,20.57,21.0,23.77,24.1,22.8,20.65,19.7,19.9,24.35,26.53,25.1,26.5,23.35,28.6,25.4,29.2,27.4,26.6,22.53,30.8,27.83,27.4,25.8,23.1,24.23,28.6,23.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60553.182759999996,5.043036580833333,1228,140,350,100
2020-11-01 23:34:03,17.2,15.7,17.0,25.4,22.8,1,1,1,0,0,28.4,26.4,21.9,25.4,28.0,18.0,18.0,18.0,18.0,18.0,1171,270,2756,-415,-415,1092,752,752,412,1160,350,350,100,100,100,21.32842105263158,26.37578947368421,1.2654327456355177,47260.0,3.9366666666666665,18.45,20.7,20.4,19.6,22.2,21.6,19.93,21.6,24.3,19.2,22.37,20.97,21.3,24.07,24.8,22.9,20.85,19.8,20.2,24.55,26.7,25.5,26.93,23.5,28.7,25.53,29.4,27.4,27.0,22.7,31.1,28.03,27.63,26.0,23.3,24.5,28.8,23.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59804.35156,5.014897263333333,1228,140,350,100
2020-11-01 23:39:30,16.9,15.9,17.2,25.5,22.9,1,1,1,0,0,28.4,26.3,21.9,25.5,28.1,18.0,18.0,18.0,18.0,18.0,1172,271,2757,-416,-416,1092,752,752,412,1160,350,350,100,100,100,21.449473684210524,26.51,1.2620039843185529,47270.0,3.9387499999999998,18.6,20.85,20.55,19.77,22.47,21.6,20.0,21.6,24.3,19.4,22.47,21.27,21.63,24.23,24.9,22.8,20.9,20.0,20.2,24.7,26.87,25.7,27.13,23.55,28.7,25.6,29.6,27.4,27.2,22.83,31.37,28.33,27.87,26.0,23.3,24.57,28.9,24.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59654.92834,4.977469995833333,1228,140,350,100
2020-11-01 23:44:59,16.9,15.6,16.9,25.5,23.1,1,1,1,0,0,28.5,26.7,22.1,25.5,28.1,18.0,18.0,18.0,18.0,18.0,1173,272,2758,-417,-417,1092,752,752,412,1160,350,350,100,100,100,21.542105263157893,26.58473684210526,1.2669305373118906,47270.0,3.939166666666667,18.7,20.95,20.75,19.87,22.47,21.7,20.13,21.6,24.5,19.5,22.5,21.33,21.7,24.4,24.9,23.0,21.0,20.0,20.3,24.8,27.0,25.87,27.13,23.55,28.7,25.73,29.6,27.6,27.4,22.83,31.4,28.37,27.9,26.2,23.3,24.63,29.0,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59887.8065,4.980947284999999,1228,140,350,100
2020-11-01 23:50:26,17.2,16.2,17.6,25.6,23.2,1,1,1,0,0,28.4,26.7,22.5,25.6,28.2,18.0,18.0,18.0,18.0,18.0,1174,273,2759,-418,-418,1092,752,752,412,1160,350,350,100,100,100,21.67157894736842,26.695263157894736,1.2568753938105346,47380.0,3.94375,18.85,21.1,20.95,19.97,22.57,21.8,20.2,21.6,24.7,19.7,22.67,21.37,21.8,24.43,25.1,23.2,21.1,20.2,20.45,24.9,27.1,25.93,27.2,23.65,29.0,25.77,29.7,27.6,27.5,22.93,31.53,28.47,28.03,26.2,23.5,24.7,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59550.756160000004,4.9766067775,1228,140,350,100
2020-11-01 23:55:54,17.2,16.3,17.3,25.6,23.2,1,1,1,0,0,28.5,27.1,22.1,25.7,28.3,18.0,18.0,18.0,18.0,18.0,1175,274,2760,-419,-419,1092,752,752,412,1160,350,350,100,100,100,21.760526315789473,26.77157894736842,1.2630320372455943,47220.0,3.9416666666666664,19.05,21.15,20.95,20.1,22.57,22.0,20.33,21.6,24.7,19.7,22.77,21.57,21.93,24.53,25.3,23.2,21.25,20.2,20.55,25.05,27.2,26.1,27.33,23.75,29.0,25.77,29.8,27.8,27.4,23.03,31.67,28.53,28.1,26.2,23.5,24.8,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59640.3728,4.96629704,1228,140,350,100
2020-11-02 00:01:22,17.3,16.6,17.4,25.7,23.5,1,1,1,0,0,28.9,27.0,22.3,25.8,28.3,18.0,18.0,18.0,18.0,18.0,1176,275,2761,-420,-420,1092,752,752,412,1160,350,350,100,100,100,21.850526315789473,26.896842105263158,1.2588572625129306,47650.0,3.952916666666667,19.15,21.35,21.05,20.2,22.67,21.9,20.47,21.6,24.8,19.9,22.8,21.63,22.07,24.67,25.3,23.2,21.4,20.3,20.7,25.2,27.3,26.13,27.4,23.8,29.2,25.97,30.1,27.8,27.6,23.1,31.77,28.73,28.17,26.4,23.7,24.9,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59984.54856,4.984371723333333,1228,140,350,100
2020-11-02 00:06:52,17.3,16.5,16.3,25.9,23.5,1,1,1,0,0,28.6,26.8,22.5,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1177,276,2762,-421,-421,1092,752,752,412,1160,350,350,100,100,100,21.892631578947366,26.935789473684213,1.2826643890716423,47700.0,3.9729166666666664,19.2,21.4,21.05,20.27,22.67,21.9,20.47,21.6,24.8,19.9,22.77,21.77,22.03,24.73,25.5,23.4,21.4,20.3,20.8,25.25,27.3,26.3,27.53,23.8,29.2,25.97,30.1,27.8,27.6,23.23,31.77,28.73,28.17,26.4,23.7,25.03,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61183.091360000006,5.048651663333334,1228,140,350,100
2020-11-02 00:12:21,17.4,16.3,14.6,25.9,23.7,1,1,1,0,0,28.9,27.0,23.0,25.8,28.4,18.0,18.0,18.0,18.0,18.0,1178,277,2763,-422,-422,1092,752,752,412,1160,350,350,100,100,100,21.830526315789474,26.916842105263157,1.2478751891053308,47110.0,3.9504166666666665,18.8,21.25,21.15,20.27,22.83,22.0,20.23,21.6,24.8,19.8,22.8,21.67,21.83,25.0,25.9,23.2,21.2,20.0,20.45,25.5,27.47,26.37,27.63,23.8,29.2,25.97,30.1,27.8,27.6,23.17,31.77,28.73,28.17,26.4,23.5,24.77,29.0,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58787.400160000005,4.99877048,1228,140,350,100
2020-11-02 00:17:48,16.9,17.0,20.7,25.9,23.7,1,1,1,0,0,29.4,27.9,23.5,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1179,278,2764,-423,-423,1092,752,752,412,1160,350,350,100,100,100,22.333157894736843,27.13526315789474,1.2469358081291584,47330.0,3.9349999999999996,19.45,21.55,21.55,20.63,23.27,22.3,21.07,21.6,25.2,20.7,23.4,22.53,22.33,25.3,26.1,23.6,21.75,20.8,21.2,25.9,27.93,26.63,27.9,23.8,29.2,25.97,30.1,27.8,27.6,23.57,31.77,28.73,28.17,26.4,24.0,25.17,29.9,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59017.4718,4.908536331666666,1228,140,350,100
2020-11-02 00:23:18,16.5,16.2,17.0,26.0,23.2,1,1,1,0,0,29.1,27.1,23.2,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1180,279,2765,-424,-424,1092,752,752,412,1160,350,350,100,100,100,22.13789473684211,27.05842105263158,1.265276296612074,47600.0,3.955416666666667,19.35,21.45,21.05,20.17,23.0,22.3,21.0,21.6,25.0,20.5,23.2,22.27,22.23,24.8,25.3,23.5,21.9,20.8,21.2,25.65,27.73,26.33,27.53,23.8,29.2,25.97,30.1,27.8,27.6,23.43,31.77,28.73,28.17,26.4,23.8,25.33,29.9,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60227.15172,4.968525979999999,1228,140,350,100
2020-11-02 00:28:46,16.3,16.2,18.0,26.1,22.9,1,1,1,0,0,28.7,27.3,23.0,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1181,280,2766,-425,-425,1092,752,752,412,1160,350,350,100,100,100,22.03473684210526,27.01105263157895,1.286690037748443,47650.0,3.96875,19.2,21.25,20.95,19.97,22.97,22.3,20.93,21.6,25.0,20.2,23.13,21.93,22.1,24.63,25.2,23.6,21.85,20.8,21.05,25.35,27.5,26.23,27.33,23.8,29.2,25.97,30.1,27.8,27.6,23.43,31.77,28.73,28.17,26.4,23.8,25.33,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61310.7803,5.064080500833334,1228,140,350,100
2020-11-02 00:34:13,16.9,16.0,17.6,26.1,23.1,1,1,1,0,0,28.9,27.4,22.6,26.0,28.5,18.0,18.0,18.0,18.0,18.0,1182,281,2767,-426,-426,1092,752,752,412,1160,350,350,100,100,100,21.866315789473685,27.033157894736842,1.2662297833173402,47910.0,3.9816666666666665,18.95,21.15,20.85,19.93,22.83,22.1,20.63,21.6,25.0,19.9,22.9,21.63,21.87,24.57,25.3,23.4,21.55,20.5,20.8,25.2,27.4,26.07,27.33,24.1,29.4,26.3,30.3,28.2,27.8,23.3,31.9,28.97,28.23,26.4,23.8,25.03,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60665.06892,5.082327050833333,1228,140,350,100
2020-11-02 00:39:42,16.8,16.0,17.4,26.1,23.2,1,1,1,0,0,28.6,27.0,22.7,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1183,282,2768,-427,-427,1092,752,752,412,1160,350,350,100,100,100,21.874736842105264,27.047894736842103,1.2662024385883273,47650.0,3.9816666666666665,18.95,21.25,20.95,20.1,22.83,22.0,20.43,21.6,25.0,19.9,22.93,21.63,21.93,24.67,25.1,23.6,21.55,20.4,20.8,25.2,27.4,26.07,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.27,31.9,28.97,28.23,26.4,23.8,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60334.5462,5.0416506299999995,1228,140,350,100
2020-11-02 00:45:10,16.8,16.0,17.4,26.1,23.2,1,1,1,0,0,28.6,27.3,22.8,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1184,283,2769,-428,-428,1092,752,752,412,1160,350,350,100,100,100,21.84526315789474,27.04,1.2646526300531074,47740.0,3.9745833333333334,18.95,21.15,20.95,20.1,22.8,22.0,20.43,21.6,24.8,19.9,22.9,21.63,21.93,24.67,25.1,23.6,21.55,20.3,20.7,25.25,27.4,26.07,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.27,31.9,28.97,28.23,26.4,23.8,25.07,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60374.51656,5.0295442816666664,1228,140,350,100
2020-11-02 00:50:39,16.8,16.0,17.4,26.0,23.2,1,1,1,0,0,28.7,27.1,22.4,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1185,284,2770,-429,-429,1092,752,752,412,1160,350,350,100,100,100,21.856842105263155,27.03421052631579,1.266719197868069,47500.0,3.968333333333333,18.95,21.25,20.95,20.17,22.8,22.1,20.53,21.6,24.8,19.9,22.83,21.63,22.0,24.67,25.3,23.4,21.5,20.3,20.6,25.15,27.37,26.23,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.23,31.9,28.97,28.23,26.4,23.7,25.03,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60169.1619,5.022653269166666,1228,140,350,100
2020-11-02 00:56:05,16.9,16.0,17.3,26.1,23.2,1,1,1,0,0,28.7,26.9,22.6,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1186,285,2771,-430,-430,1092,752,752,412,1160,350,350,100,100,100,21.857894736842105,27.02157894736842,1.2646157219165701,47760.0,3.9691666666666667,19.0,21.25,20.95,20.1,22.73,22.0,20.47,21.6,24.8,19.9,22.9,21.63,22.07,24.7,25.1,23.6,21.5,20.3,20.7,25.15,27.33,26.07,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.23,31.9,28.97,28.23,26.4,23.7,25.03,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60398.04688,5.023633699166666,1228,140,350,100
2020-11-02 01:01:33,16.8,16.0,17.4,26.1,23.2,1,1,1,0,0,28.6,27.3,22.5,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1187,286,2772,-431,-431,1092,752,752,412,1160,350,350,100,100,100,21.872631578947367,27.044736842105266,1.2645230350759606,47860.0,3.984166666666667,18.95,21.25,20.95,20.13,22.87,22.0,20.43,21.6,24.8,19.9,23.0,21.7,22.07,24.73,25.1,23.6,21.5,20.3,20.7,25.25,27.33,26.2,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.33,31.9,28.97,28.23,26.4,23.8,25.07,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60520.07246,5.0382549725,1228,140,350,100
2020-11-02 01:07:00,16.9,15.9,17.2,26.0,23.2,1,1,1,0,0,28.5,26.9,22.7,25.9,28.6,18.0,18.0,18.0,18.0,18.0,1188,287,2773,-432,-432,1092,752,752,412,1160,350,350,100,100,100,21.799999999999997,26.996842105263156,1.2607344511802574,47650.0,3.9795833333333333,18.85,21.15,20.95,20.0,22.73,22.0,20.4,21.6,24.8,19.9,22.83,21.57,22.0,24.67,25.2,23.4,21.45,20.2,20.5,25.25,27.33,26.07,27.33,24.1,29.4,26.3,30.3,28.2,27.8,23.23,31.9,28.97,28.23,26.4,23.7,24.93,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60073.9966,5.0247528775,1228,140,350,100
2020-11-02 01:12:30,16.9,16.6,17.4,26.1,23.3,1,1,1,0,0,28.7,27.1,22.9,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1189,288,2774,-433,-433,1092,752,752,412,1160,350,350,100,100,100,21.92,27.067894736842103,1.262730730437469,47860.0,3.9795833333333333,19.15,21.35,21.0,20.1,22.87,22.1,20.57,21.6,24.8,20.0,23.0,21.7,22.07,24.67,25.3,23.4,21.5,20.5,20.8,25.3,27.37,26.23,27.53,24.1,29.4,26.3,30.3,28.2,27.8,23.33,31.9,28.97,28.23,26.4,23.8,25.03,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60434.29276,5.021178723333333,1228,140,350,100
