Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-11-02 01:17:59,16.9,16.6,17.6,26.1,23.3,1,1,1,0,0,29.1,27.3,22.8,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1190,289,2775,-434,-434,1092,752,752,412,1160,350,350,100,100,100,21.963684210526317,27.090526315789475,1.2618268522202336,47850.0,3.987916666666666,19.2,21.35,21.0,20.17,22.93,22.1,20.63,21.6,25.0,20.0,23.0,21.77,22.13,24.73,25.3,23.4,21.65,20.5,20.85,25.45,27.47,26.23,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.03,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60378.414880000004,5.033862818333334,1228,140,350,100
2020-11-02 01:23:27,16.8,16.6,17.7,26.1,23.5,1,1,1,0,0,29.0,27.0,23.0,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1191,290,2776,-435,-435,1092,752,752,412,1160,350,350,100,100,100,22.01684210526316,27.120526315789476,1.2568609619461584,47860.0,3.987916666666666,19.25,21.45,21.05,20.23,22.9,22.3,20.67,21.6,25.0,20.0,23.03,21.83,22.13,24.73,25.3,23.6,21.6,20.7,20.95,25.5,27.53,26.3,27.53,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.23,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60153.365639999996,5.022157521666666,1228,140,350,100
2020-11-02 01:28:53,16.8,16.6,17.3,26.1,23.3,1,1,1,0,0,29.0,27.1,23.0,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1192,291,2777,-436,-436,1092,752,752,412,1160,350,350,100,100,100,22.010526315789473,27.09684210526316,1.2674680558961053,46850.0,3.9462499999999996,19.25,21.35,21.0,20.17,23.0,22.3,20.63,21.6,25.0,20.0,22.93,21.8,22.2,24.77,25.5,23.6,21.65,20.5,20.95,25.45,27.43,26.3,27.53,24.1,29.4,26.3,30.3,28.2,27.8,23.3,31.9,28.97,28.23,26.4,23.8,25.2,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59380.87842,4.9805935025,1228,140,350,100
2020-11-02 01:34:22,16.8,16.5,17.6,26.1,23.3,1,1,1,0,0,29.1,26.9,22.8,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1193,292,2778,-437,-437,1092,752,752,412,1160,350,350,100,100,100,22.03684210526316,27.081578947368417,1.2660505191873175,46840.0,3.9037499999999996,19.25,21.35,21.05,20.13,22.93,22.3,20.73,21.6,25.2,20.0,23.13,21.83,22.2,24.8,25.5,23.6,21.65,20.5,20.95,25.35,27.43,26.13,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59301.80632,4.945111864166666,1228,140,350,100
2020-11-02 01:39:50,16.8,16.5,17.4,26.2,23.3,1,1,1,0,0,29.0,27.0,22.9,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1194,293,2779,-438,-438,1092,752,752,412,1160,350,350,100,100,100,21.99,27.070000000000004,1.2645050033845522,46900.0,3.905833333333333,19.25,21.35,21.0,20.17,23.0,22.1,20.63,21.6,25.1,20.0,23.0,21.8,22.13,24.73,25.3,23.6,21.65,20.5,20.9,25.4,27.43,26.13,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.13,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59305.284660000005,4.9419621241666665,1228,140,350,100
2020-11-02 01:45:18,16.8,16.6,17.4,26.1,23.3,1,1,1,0,0,28.9,27.1,22.8,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1195,294,2780,-439,-439,1092,752,752,412,1160,350,350,100,100,100,22.003684210526316,27.06842105263158,1.2657180626595796,46900.0,3.908333333333333,19.25,21.35,21.0,20.17,22.93,22.2,20.63,21.6,25.0,20.0,23.0,21.8,22.27,24.77,25.5,23.6,21.55,20.5,20.95,25.4,27.43,26.13,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59362.17714,4.944477575,1228,140,350,100
2020-11-02 01:50:47,16.8,16.5,17.6,26.1,23.3,1,1,1,0,0,28.7,27.1,22.9,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1196,295,2781,-440,-440,1092,752,752,412,1160,350,350,100,100,100,22.012631578947367,27.068421052631578,1.263238763679064,47060.0,3.9149999999999996,19.2,21.35,21.05,20.17,23.07,22.3,20.63,21.6,25.0,20.0,23.07,21.8,22.27,24.73,25.3,23.6,21.65,20.5,20.95,25.4,27.43,26.13,27.4,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59448.01622,4.950424723333333,1228,140,350,100
2020-11-02 01:56:16,16.8,16.5,17.4,26.1,23.3,1,1,1,0,0,29.0,26.9,23.1,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1197,296,2782,-441,-441,1092,752,752,412,1160,350,350,100,100,100,22.018947368421053,27.088947368421056,1.265099856872549,46960.0,3.9174999999999995,19.2,21.35,21.05,20.2,23.0,22.3,20.7,21.6,25.0,20.0,23.0,21.8,22.23,24.73,25.5,23.6,21.65,20.5,20.95,25.35,27.43,26.13,27.47,24.1,29.4,26.27,30.3,28.0,27.8,23.37,31.9,28.97,28.33,26.6,23.8,25.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59409.08928,4.952379395833333,1228,140,350,100
2020-11-02 02:01:42,16.9,16.5,17.4,26.1,23.3,1,1,1,0,0,29.0,27.0,23.0,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1198,297,2783,-442,-442,1092,752,752,412,1160,350,350,100,100,100,22.02157894736842,27.073684210526313,1.2647068191423916,46950.0,3.9129166666666664,19.25,21.35,21.05,20.17,23.07,22.3,20.63,21.6,25.1,20.0,22.93,21.83,22.2,24.73,25.5,23.6,21.65,20.5,20.95,25.4,27.43,26.13,27.47,24.1,29.4,26.27,30.3,28.0,27.8,23.3,31.9,28.97,28.33,26.6,23.8,25.2,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59377.98516,4.949461435,1228,140,350,100
2020-11-02 02:07:12,16.8,14.3,17.2,26.1,23.3,1,1,1,0,0,28.9,27.1,22.5,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1199,298,2784,-443,-443,1092,752,752,412,1160,350,350,100,100,100,21.927894736842102,27.05894736842105,1.285490329694381,47070.0,3.9174999999999995,18.95,21.35,21.0,20.17,22.83,22.3,20.57,21.6,25.0,19.9,22.83,21.8,22.23,24.8,25.3,23.6,21.5,20.3,20.6,25.45,27.43,26.13,27.47,24.1,29.4,26.27,30.3,28.0,27.8,23.23,31.9,28.97,28.33,26.6,23.8,25.17,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60508.02982,4.995250624166667,1228,140,350,100
2020-11-02 02:12:42,16.6,15.9,17.6,26.1,23.7,1,1,1,0,0,28.7,27.1,23.3,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1200,299,2785,-444,-444,1092,752,752,412,1160,350,350,100,100,100,22.105263157894736,27.088421052631578,1.229307679769442,46970.0,3.9183333333333334,19.4,21.45,21.1,20.27,22.7,22.1,20.87,21.6,25.6,20.5,22.67,22.17,22.47,25.0,25.9,23.2,22.1,20.1,20.8,25.6,27.5,26.3,27.67,24.1,29.4,26.27,30.3,28.0,27.8,23.1,31.9,28.97,28.33,26.6,23.5,25.27,29.0,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57740.58172,4.927025480833334,1228,140,350,100
2020-11-02 02:18:10,17.2,19.9,18.1,26.2,23.6,1,1,1,0,0,29.1,27.8,24.1,26.2,28.7,18.0,18.0,18.0,18.0,18.0,1201,300,2786,-445,-445,1092,752,752,412,1160,350,350,100,100,100,22.621052631578944,27.32684210526316,1.2573873940671896,47070.0,3.9183333333333334,20.45,21.75,21.35,20.53,23.13,22.7,21.57,21.6,26.0,20.9,23.63,22.47,22.7,25.07,25.9,23.7,22.6,21.5,22.25,25.95,27.83,26.4,27.73,24.1,29.4,26.27,30.3,28.0,27.8,23.73,31.9,28.97,28.33,26.6,24.2,25.87,30.3,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59185.22464,4.871908598333333,1228,140,350,100
2020-11-02 02:23:47,16.9,15.3,17.3,26.3,23.3,1,1,1,0,0,29.0,27.3,22.9,26.2,28.7,18.0,18.0,18.0,18.0,18.0,1202,301,2787,-446,-446,1092,752,752,412,1160,350,350,100,100,100,22.141052631578948,27.378947368421056,1.2727282765686654,47000.0,3.9195833333333328,19.2,21.45,21.15,20.33,23.03,22.3,20.93,21.6,25.2,20.2,23.13,22.03,22.2,24.73,25.3,23.7,22.1,21.0,21.1,25.4,27.7,26.3,27.53,24.4,29.9,26.87,31.0,28.6,28.0,23.5,32.3,29.17,28.53,26.8,24.0,25.6,29.7,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59818.229,4.958477234999999,1228,140,350,100
2020-11-02 02:29:16,16.9,16.5,17.3,26.3,23.5,1,1,1,0,0,28.5,27.3,23.0,26.2,28.7,18.0,18.0,18.0,18.0,18.0,1203,302,2788,-447,-447,1092,752,752,412,1160,350,350,100,100,100,22.056315789473683,27.349999999999998,1.275672758990914,46850.0,3.9104166666666664,19.3,21.35,21.05,20.2,23.07,22.1,20.7,21.6,25.2,20.0,23.13,21.83,22.07,24.77,25.5,23.7,21.85,20.7,20.95,25.45,27.5,26.27,27.53,24.4,29.9,26.87,31.0,28.6,28.0,23.5,32.3,29.17,28.53,26.8,24.0,25.4,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59765.26876,4.98264574,1228,140,350,100
2020-11-02 02:34:47,16.8,16.2,17.2,26.3,23.3,1,1,1,0,0,28.9,27.0,22.7,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1204,303,2789,-448,-448,1092,752,752,412,1160,350,350,100,100,100,21.937894736842104,27.282105263157895,1.2715656013357843,46960.0,3.90875,19.05,21.35,21.0,20.1,22.97,22.0,20.5,21.6,25.0,19.9,23.07,21.63,22.07,24.73,25.3,23.6,21.65,20.5,20.8,25.25,27.43,26.23,27.47,24.4,29.9,26.87,31.0,28.6,28.0,23.37,32.3,29.17,28.53,26.8,23.8,25.17,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59712.72064,4.978249558333332,1228,140,350,100
2020-11-02 02:40:15,16.6,15.9,17.2,26.2,23.3,1,1,1,0,0,28.6,27.1,22.5,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1205,304,2790,-449,-449,1092,752,752,412,1160,350,350,100,100,100,21.861052631578946,27.234736842105264,1.272573559862782,47170.0,3.922083333333333,18.85,21.2,20.95,20.1,22.8,22.1,20.53,21.6,25.0,19.8,22.9,21.5,22.0,24.73,25.3,23.6,21.5,20.3,20.6,25.15,27.37,26.07,27.37,24.4,29.9,26.87,31.0,28.6,28.0,23.3,32.3,29.17,28.53,26.8,23.8,25.03,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60027.29482,4.9891673108333325,1228,140,350,100
2020-11-02 02:45:45,16.6,15.9,16.9,26.1,23.2,1,1,1,0,0,28.6,26.9,22.8,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1206,305,2791,-450,-450,1092,752,752,412,1160,350,350,100,100,100,21.793684210526315,27.199473684210524,1.2738109490676506,46950.0,3.921666666666667,18.85,21.15,20.85,20.03,22.8,22.0,20.4,21.6,24.8,19.7,22.87,21.43,21.97,24.73,25.3,23.4,21.45,20.2,20.55,25.05,27.27,26.07,27.33,24.4,29.9,26.87,31.0,28.6,28.0,23.23,32.3,29.17,28.53,26.8,23.8,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59805.424060000005,4.993029953333333,1228,140,350,100
2020-11-02 02:51:14,16.6,15.7,16.9,26.1,23.2,1,1,1,0,0,28.7,26.7,22.6,25.9,28.6,18.0,18.0,18.0,18.0,18.0,1207,306,2792,-451,-451,1092,752,752,412,1160,350,350,100,100,100,21.770526315789475,27.194210526315786,1.2727300393548013,47230.0,3.924166666666667,18.75,21.15,20.85,20.0,22.8,22.0,20.33,21.6,24.8,19.7,22.83,21.43,21.97,24.73,25.3,23.4,21.35,20.2,20.45,25.05,27.27,26.07,27.33,24.4,29.9,26.87,31.0,28.6,28.0,23.23,32.3,29.17,28.53,26.8,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60111.03976,4.996519325833333,1228,140,350,100
2020-11-02 02:56:45,16.6,15.6,16.9,26.1,23.2,1,1,1,0,0,28.6,26.7,22.0,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1208,307,2793,-452,-452,1092,752,752,412,1160,350,350,100,100,100,21.702105263157893,27.14736842105263,1.271018917330125,47070.0,3.9291666666666663,18.7,21.05,20.75,19.9,22.7,22.0,20.27,21.6,24.8,19.5,22.77,21.37,21.9,24.63,25.1,23.4,21.25,20.2,20.45,24.9,27.07,25.97,27.33,24.4,29.9,26.87,31.0,28.6,28.0,23.2,32.3,29.17,28.53,26.8,23.7,24.83,29.0,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59826.860440000004,4.997412508333333,1228,140,350,100
2020-11-02 03:02:12,16.6,16.2,16.8,26.0,23.3,1,1,1,0,0,28.5,26.7,22.2,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1209,308,2794,-453,-453,1092,752,752,412,1160,350,350,100,100,100,21.73105263157895,27.178947368421053,1.2662779281651524,47070.0,3.9225,18.85,21.1,20.85,19.93,22.73,22.0,20.37,21.6,24.8,19.5,22.83,21.43,21.83,24.67,25.1,23.4,21.25,20.2,20.45,25.0,27.2,25.97,27.33,24.4,29.9,26.87,31.0,28.6,28.0,23.23,32.3,29.17,28.53,26.8,23.7,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59603.70208,4.976273438333333,1228,140,350,100
2020-11-02 03:07:42,16.6,16.3,16.8,26.0,23.2,1,1,1,0,0,28.3,26.7,22.4,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1210,309,2795,-454,-454,1092,752,752,412,1160,350,350,100,100,100,21.766842105263162,27.189473684210526,1.2701083909439925,46960.0,3.9179166666666667,18.95,21.1,20.85,20.03,22.73,22.0,20.33,21.6,24.7,19.5,22.87,21.43,21.9,24.73,25.3,23.4,21.35,20.2,20.6,25.1,27.2,26.07,27.33,24.4,29.9,26.87,31.0,28.6,28.0,23.23,32.3,29.17,28.53,26.8,23.7,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59644.29004,4.968666338333334,1228,140,350,100
2020-11-02 03:13:13,16.5,16.3,16.9,26.0,23.3,1,1,1,0,0,28.4,26.9,22.6,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1211,310,2796,-455,-455,1092,752,752,412,1160,350,350,100,100,100,21.77578947368421,27.188947368421054,1.2705968576015596,47060.0,3.9174999999999995,18.95,21.1,20.85,19.93,22.83,22.1,20.33,21.6,24.8,19.5,22.77,21.43,21.87,24.73,25.3,23.4,21.35,20.3,20.6,25.15,27.2,26.0,27.33,24.4,29.9,26.87,31.0,28.6,28.0,23.17,32.3,29.17,28.53,26.8,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59794.28812,4.976607423333333,1228,140,350,100
2020-11-02 03:18:40,16.8,16.3,16.9,26.0,23.2,1,1,1,0,0,28.6,27.1,22.6,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1212,311,2797,-456,-456,1092,752,752,412,1160,350,350,100,100,100,21.79315789473684,26.871052631578944,1.2697329431039461,46950.0,3.9170833333333333,18.95,21.1,20.85,20.03,22.87,22.0,20.33,21.6,24.8,19.7,22.83,21.43,21.9,24.73,25.3,23.4,21.35,20.3,20.6,25.15,27.27,26.0,27.33,24.0,29.2,25.97,29.9,28.0,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59613.96168,4.975343741666666,1228,140,350,100
2020-11-02 03:24:08,16.8,16.5,16.9,26.0,23.2,1,1,1,0,0,28.6,27.0,22.7,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1213,312,2798,-457,-457,1092,752,752,412,1160,350,350,100,100,100,21.801578947368423,26.871052631578944,1.2649656859167377,47380.0,3.9304166666666664,19.0,21.15,20.85,19.93,22.83,22.0,20.47,21.6,24.8,19.7,22.87,21.43,21.87,24.73,25.3,23.4,21.35,20.3,20.65,25.15,27.27,26.07,27.33,24.0,29.2,25.97,29.9,28.0,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59934.0742,4.981168161666667,1228,140,350,100
2020-11-02 03:29:36,16.8,16.0,16.9,26.0,23.2,1,1,1,0,0,28.6,26.7,22.5,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1214,313,2799,-458,-458,1092,752,752,412,1160,350,350,100,100,100,21.760526315789477,26.865263157894734,1.2660616600369317,46950.0,3.9304166666666664,18.95,21.05,20.85,19.93,22.8,22.0,20.33,21.6,24.8,19.5,22.83,21.43,21.83,24.7,25.3,23.4,21.35,20.2,20.6,25.15,27.23,25.97,27.33,24.0,29.2,25.97,29.9,28.0,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59441.59494,4.973986214166667,1228,140,350,100
2020-11-02 03:35:04,16.8,16.3,17.2,26.0,23.3,1,1,1,0,0,28.6,26.6,22.4,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1215,314,2800,-459,-459,1092,752,752,412,1160,350,350,100,100,100,21.81157894736842,26.861578947368418,1.262884562273421,46950.0,3.9125,18.95,21.15,20.85,19.93,22.8,22.0,20.47,21.6,24.8,19.7,22.87,21.57,22.0,24.73,25.3,23.4,21.4,20.3,20.6,25.15,27.2,25.93,27.33,24.0,29.2,25.97,29.9,28.0,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59292.4302,4.9472510475,1228,140,350,100
2020-11-02 03:40:31,12.9,16.3,16.8,26.0,22.8,1,1,1,0,0,28.5,27.4,22.4,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1216,315,2801,-460,-460,1092,752,752,412,1160,350,350,100,100,100,21.788947368421052,26.83736842105263,1.2739823046903107,47060.0,3.9170833333333333,18.8,20.7,20.05,19.43,23.0,22.3,20.57,21.6,25.0,19.5,23.07,21.47,21.93,24.67,25.9,23.4,21.5,20.3,20.8,24.95,26.93,25.7,27.07,24.0,29.2,25.97,29.9,28.0,27.4,23.33,31.6,28.6,28.23,26.4,23.8,25.0,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59953.607260000004,4.968584894166667,1228,140,350,100
2020-11-02 03:45:59,17.6,16.6,17.2,26.0,23.9,1,1,1,0,0,28.6,27.6,22.8,26.0,28.5,18.0,18.0,18.0,18.0,18.0,1217,316,2802,-461,-461,1092,752,752,412,1160,350,350,100,100,100,22.027894736842104,26.906842105263156,1.211881220140143,47010.0,3.9195833333333328,18.9,20.85,20.5,20.23,23.1,22.5,20.83,21.6,25.2,19.7,23.37,21.73,22.1,24.87,26.6,23.4,21.6,20.5,20.95,25.0,26.97,25.7,27.53,24.0,29.2,25.97,29.9,28.0,27.4,23.5,31.6,28.6,28.23,26.4,23.8,25.1,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56970.53616,4.871839309166667,1228,140,350,100
2020-11-02 03:51:26,21.0,16.8,17.4,26.1,24.4,1,1,1,0,0,29.4,27.6,23.7,26.0,29.0,18.0,18.0,18.0,18.0,18.0,1218,317,2803,-462,-462,1092,752,752,412,1160,350,350,100,100,100,22.615263157894738,27.184736842105263,1.2777004227368913,46740.0,3.90625,20.2,22.8,22.9,22.7,23.13,22.3,20.83,21.6,25.2,20.9,23.13,22.4,22.93,25.37,26.1,23.6,21.75,20.8,21.05,25.85,28.13,27.3,28.27,24.0,29.2,25.97,29.9,28.0,27.4,23.5,31.6,28.6,28.23,26.4,24.0,25.33,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59719.71776,4.862093913333333,1228,140,350,100
2020-11-02 03:56:53,15.7,16.3,17.3,26.1,22.8,1,1,1,0,0,28.6,27.0,22.9,26.0,28.7,18.0,18.0,18.0,18.0,18.0,1219,318,2804,-463,-463,1092,752,752,412,1160,350,350,100,100,100,21.97947368421053,26.97578947368421,1.2675939160036558,47160.0,3.9125,19.35,21.35,21.0,20.0,23.0,22.3,20.67,21.6,25.0,19.9,22.87,22.0,22.2,24.77,25.1,23.4,21.75,20.5,20.85,25.4,27.67,26.3,27.27,24.0,29.2,25.97,29.9,28.0,27.4,23.3,31.6,28.6,28.23,26.4,23.8,25.17,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59779.72908,4.979143618333333,1228,140,350,100
2020-11-02 04:02:21,16.0,16.3,17.3,26.1,22.7,1,1,1,0,0,28.6,26.7,22.8,25.9,28.6,18.0,18.0,18.0,18.0,18.0,1220,319,2805,-464,-464,1092,752,752,412,1160,350,350,100,100,100,21.828947368421055,26.884210526315787,1.2791745928467388,47430.0,3.94125,18.95,21.1,20.65,19.73,23.0,22.1,20.57,21.6,25.0,19.7,22.77,21.63,21.9,24.5,25.1,23.6,21.55,20.5,20.8,25.2,27.4,26.0,27.13,24.0,29.2,25.97,29.9,28.0,27.4,23.17,31.6,28.6,28.23,26.4,23.7,25.03,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60671.25094,5.018790834166666,1228,140,350,100
2020-11-02 04:07:47,16.2,16.5,17.2,26.0,22.7,1,1,1,0,0,28.3,26.6,22.7,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1221,320,2806,-465,-465,1092,752,752,412,1160,350,350,100,100,100,21.751052631578947,26.87157894736842,1.2743888543872157,47120.0,3.939583333333333,18.95,21.05,20.65,19.8,22.97,22.1,20.47,21.6,25.0,19.5,22.77,21.43,21.7,24.43,24.9,23.4,21.5,20.3,20.75,25.15,27.27,25.87,27.13,24.0,29.2,25.97,29.9,28.0,27.4,23.17,31.6,28.6,28.23,26.4,23.8,25.0,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60049.20282,5.030018906666666,1228,140,350,100
2020-11-02 04:13:15,16.0,16.3,17.2,26.0,22.7,1,1,1,0,0,28.6,26.6,22.8,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1222,321,2807,-466,-466,1092,752,752,412,1160,350,350,100,100,100,21.695789473684204,26.834210526315786,1.2715136285202984,47220.0,3.930833333333333,18.8,20.85,20.55,19.6,22.87,22.1,20.4,21.6,25.0,19.5,22.73,21.4,21.7,24.37,24.9,23.4,21.45,20.3,20.7,24.95,27.13,25.83,27.07,24.0,29.2,25.97,29.9,28.0,27.4,23.1,31.6,28.6,28.23,26.4,23.7,24.97,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60040.87354,5.003753181666667,1228,140,350,100
2020-11-02 04:18:44,16.2,15.5,12.6,26.0,23.1,1,1,1,0,0,28.4,26.5,22.6,25.8,28.5,18.0,18.0,18.0,18.0,18.0,1223,322,2808,-467,-467,1092,752,752,412,1160,350,350,100,100,100,21.531578947368423,26.77052631578947,1.2734570154817622,47070.0,3.92875,18.4,20.7,20.55,19.6,22.73,22.1,20.0,21.6,25.0,19.1,22.5,21.27,21.47,24.53,25.3,23.2,21.05,19.8,20.2,25.15,27.13,25.83,27.13,24.0,29.2,25.97,29.9,28.0,27.4,22.97,31.6,28.6,28.23,26.4,23.5,24.6,28.8,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59941.62172,4.999270635833333,1228,140,350,100
2020-11-02 04:24:13,16.5,16.8,18.5,25.9,23.3,1,1,1,0,0,28.7,27.0,23.0,25.8,28.4,18.0,18.0,18.0,18.0,18.0,1224,323,2809,-468,-468,1092,752,752,412,1160,350,350,100,100,100,21.8978947368421,26.91315789473684,1.228844604091937,47110.0,3.924166666666667,18.8,20.95,21.05,20.03,23.03,22.3,20.57,21.6,25.2,19.9,23.0,21.73,21.7,24.8,25.7,23.4,21.4,20.3,20.6,25.45,27.5,26.07,27.4,24.0,29.2,25.97,29.9,28.0,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.77,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57890.8693,4.909687125833333,1228,140,350,100
2020-11-02 04:29:42,16.8,16.5,20.5,26.0,23.5,1,1,1,0,0,29.2,27.6,23.3,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1225,324,2810,-469,-469,1092,752,752,412,1160,350,350,100,100,100,22.359473684210524,27.10315789473684,1.2434662516601291,47440.0,3.939583333333333,19.25,21.25,21.35,20.33,23.33,22.7,21.23,21.6,25.6,20.7,23.57,22.67,22.17,25.13,25.9,23.6,21.9,21.2,21.35,25.9,27.73,26.33,27.6,24.0,29.2,25.97,29.9,28.0,27.4,23.6,31.6,28.6,28.23,26.4,24.0,25.37,29.9,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58990.03898,4.870037845,1228,140,350,100
2020-11-02 04:35:12,16.8,16.2,18.5,26.1,23.3,1,1,1,0,0,29.0,27.5,23.3,26.1,28.7,18.0,18.0,18.0,18.0,18.0,1226,325,2811,-470,-470,1092,752,752,412,1160,350,350,100,100,100,22.26421052631579,27.082105263157892,1.239786212479092,47340.0,3.9491666666666667,19.2,21.35,21.25,20.2,23.33,22.5,21.07,21.6,25.4,20.5,23.33,22.53,22.23,24.93,25.7,23.7,22.0,21.0,21.2,25.75,27.8,26.4,27.6,24.0,29.2,25.97,29.9,28.0,27.4,23.57,31.6,28.6,28.23,26.4,24.0,25.37,29.8,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58691.4793,4.903396594999999,1228,140,350,100
2020-11-02 04:40:40,16.5,16.2,17.4,26.2,22.9,1,1,1,0,0,29.2,27.4,23.0,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1227,326,2812,-471,-471,1092,752,752,412,1160,350,350,100,100,100,22.162105263157894,27.051052631578948,1.2961229653726145,47110.0,3.935416666666667,19.45,21.45,21.0,20.1,22.97,22.5,21.27,21.6,25.2,20.5,23.2,22.07,22.1,24.57,25.1,23.6,22.1,21.0,21.3,25.6,27.67,26.23,27.4,24.0,29.2,25.97,29.9,28.0,27.4,23.5,31.6,28.6,28.23,26.4,23.8,25.5,30.1,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61060.3529,4.989659675,1228,140,350,100
2020-11-02 04:46:18,16.3,15.7,17.2,26.1,22.9,1,1,1,0,0,28.5,27.1,22.6,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1228,327,2813,-472,-472,1092,752,752,412,1160,350,350,100,100,100,21.779473684210522,26.9,1.2768298151417714,47070.0,3.924166666666667,18.85,21.1,20.75,19.83,22.8,22.1,20.67,21.6,25.0,19.7,22.8,21.47,21.77,24.47,24.9,23.4,21.6,20.3,20.7,25.2,27.33,26.0,27.3,24.0,29.2,25.97,29.9,28.0,27.4,23.3,31.6,28.6,28.23,26.4,23.7,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60100.379400000005,5.048363845833333,1228,140,350,100
2020-11-02 04:51:47,16.2,15.7,16.9,26.1,22.9,1,1,1,0,0,28.6,26.8,22.5,26.0,28.5,18.0,18.0,18.0,18.0,18.0,1229,328,2814,-473,-473,1092,752,752,412,1160,350,350,100,100,100,21.67263157894737,26.829473684210523,1.2717804369834473,47230.0,3.9291666666666663,18.7,21.0,20.55,19.67,22.73,22.0,20.33,21.6,24.8,19.5,22.77,21.33,21.83,24.47,24.9,23.4,21.5,20.2,20.5,25.0,27.2,25.83,27.13,24.0,29.2,25.97,29.9,28.0,27.4,23.17,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60066.19004,5.006940393333333,1228,140,350,100
2020-11-02 04:57:15,16.6,15.6,17.0,26.0,23.1,1,1,1,0,0,28.5,26.6,22.1,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1230,329,2815,-474,-474,1092,752,752,412,1160,350,350,100,100,100,21.673157894736843,26.797894736842103,1.2720813554857733,46890.0,3.921666666666667,18.7,21.05,20.75,19.83,22.7,22.0,20.33,21.6,24.8,19.5,22.63,21.3,21.77,24.53,25.1,23.4,21.35,20.0,20.45,25.0,27.13,25.87,27.13,24.0,29.2,25.97,29.9,28.0,27.4,23.03,31.6,28.6,28.23,26.4,23.7,24.77,29.0,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59647.894759999996,4.9880868666666665,1228,140,350,100
2020-11-02 05:02:44,16.5,15.6,16.8,26.0,23.1,1,1,1,0,0,28.4,26.4,22.3,25.8,28.5,18.0,18.0,18.0,18.0,18.0,1231,330,2816,-475,-475,1092,752,752,412,1160,350,350,100,100,100,21.609473684210524,26.721052631578946,1.2682353039489476,46780.0,3.9029166666666666,18.7,21.05,20.75,19.77,22.63,22.0,20.17,21.6,24.7,19.4,22.53,21.23,21.7,24.5,25.1,23.2,21.15,20.0,20.4,24.9,27.13,25.87,27.13,23.9,29.2,25.83,29.8,28.0,27.2,22.97,31.57,28.53,28.03,26.4,23.5,24.77,29.0,23.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59328.04752,4.957330928333333,1228,140,350,100
2020-11-02 05:08:12,16.8,15.9,16.8,26.0,23.2,1,1,1,0,0,28.5,26.4,22.7,25.8,28.5,18.0,18.0,18.0,18.0,18.0,1232,331,2817,-476,-476,1092,752,752,412,1160,350,350,100,100,100,21.64157894736842,26.742631578947368,1.268709116202416,46890.0,3.9029166666666666,18.75,21.05,20.75,19.77,22.67,22.0,20.17,21.6,24.8,19.5,22.63,21.3,21.77,24.53,25.1,23.2,21.15,20.0,20.45,24.95,27.13,25.87,27.17,23.9,29.2,25.83,29.8,28.0,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.77,29.0,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59489.77046,4.950742415833332,1228,140,350,100
2020-11-02 05:13:39,16.6,15.9,17.0,26.0,23.2,1,1,1,0,0,28.6,26.6,22.4,25.8,28.5,18.0,18.0,18.0,18.0,18.0,1233,332,2818,-477,-477,1092,752,752,412,1160,350,350,100,100,100,21.681578947368422,26.74578947368421,1.2598314099003032,46740.0,3.9012499999999997,18.85,21.05,20.75,19.93,22.73,22.0,20.2,21.6,24.8,19.5,22.67,21.37,21.83,24.57,25.1,23.3,21.25,20.0,20.45,24.95,27.13,25.87,27.23,23.9,29.2,25.83,29.8,28.0,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.77,29.0,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58884.5201,4.932262106666666,1228,140,350,100
2020-11-02 05:19:09,16.8,15.9,16.9,25.9,23.2,1,1,1,0,0,28.7,26.8,22.5,25.8,28.5,18.0,18.0,18.0,18.0,18.0,1234,333,2819,-478,-478,1092,752,752,412,1160,350,350,100,100,100,21.714736842105264,26.760526315789473,1.2628606283123989,46790.0,3.8970833333333332,18.95,21.05,20.75,19.87,22.67,22.0,20.33,21.6,24.8,19.5,22.7,21.4,21.83,24.53,25.3,23.4,21.25,20.2,20.45,25.15,27.2,25.87,27.2,23.9,29.2,25.83,29.8,28.0,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.77,29.0,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59089.2488,4.9155737041666665,1228,140,350,100
2020-11-02 05:24:38,16.6,16.0,16.9,25.9,23.2,1,1,1,0,0,28.5,26.5,22.0,25.8,28.5,18.0,18.0,18.0,18.0,18.0,1235,334,2820,-479,-479,1092,752,752,412,1160,350,350,100,100,100,21.72105263157895,26.765263157894736,1.2639481105386565,46850.0,3.9016666666666664,18.95,21.15,20.75,19.93,22.67,22.1,20.33,21.6,24.8,19.5,22.6,21.4,21.87,24.6,25.3,23.2,21.25,20.2,20.5,25.05,27.13,25.93,27.27,23.9,29.2,25.83,29.8,28.0,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.77,29.0,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59215.968980000005,4.929384074166666,1228,140,350,100
2020-11-02 05:30:07,16.9,16.0,16.9,25.9,23.2,1,1,1,0,0,28.5,26.6,22.3,25.8,28.5,18.0,18.0,18.0,18.0,18.0,1236,335,2821,-480,-480,1092,752,752,412,1160,350,350,100,100,100,21.700526315789475,26.757368421052632,1.263594795009337,46740.0,3.899583333333333,18.85,21.05,20.75,19.83,22.67,21.9,20.33,21.6,24.8,19.5,22.77,21.4,21.83,24.63,25.1,23.4,21.25,20.2,20.45,24.95,27.07,25.87,27.17,23.9,29.2,25.83,29.8,28.0,27.3,23.03,31.5,28.53,28.1,26.4,23.7,24.77,29.0,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59060.42072,4.9281829041666665,1228,140,350,100
2020-11-02 05:35:37,16.5,15.7,16.9,25.9,23.2,1,1,1,0,0,28.6,26.6,22.3,25.8,28.5,18.0,18.0,18.0,18.0,18.0,1237,336,2822,-481,-481,1092,752,752,412,1160,350,350,100,100,100,21.688421052631583,26.736842105263158,1.2650851522963622,46480.0,3.8841666666666663,18.85,21.05,20.75,19.9,22.67,22.0,20.27,21.6,24.8,19.5,22.63,21.43,21.83,24.6,25.3,23.2,21.25,20.0,20.45,25.05,27.03,25.87,27.23,23.9,29.2,25.83,29.8,28.0,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.7,28.8,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58801.15788,4.910899108333333,1228,140,350,100
2020-11-02 05:41:05,16.6,16.8,17.2,25.9,23.2,1,1,1,0,0,28.6,26.7,22.5,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1238,337,2823,-482,-482,1092,752,752,412,1160,350,350,100,100,100,21.780526315789473,26.784736842105264,1.258210201344083,46680.0,3.8816666666666664,19.05,21.15,20.75,19.93,22.77,22.1,20.4,21.6,24.8,19.7,22.73,21.5,21.9,24.6,25.3,23.4,21.35,20.2,20.6,25.05,27.07,25.87,27.2,23.9,29.2,25.83,29.8,28.0,27.3,23.1,31.5,28.53,28.1,26.4,23.7,24.73,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58733.2522,4.897267086666666,1228,140,350,100
2020-11-02 05:46:38,16.8,16.9,17.3,25.9,23.2,1,1,1,0,0,28.6,27.0,23.3,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1239,338,2824,-483,-483,1092,752,752,412,1160,350,350,100,100,100,21.901052631578946,26.838947368421053,1.2572156401188672,46630.0,3.8879166666666665,19.2,21.15,20.95,20.07,22.83,22.1,20.6,21.6,25.0,19.9,22.87,21.6,22.03,24.67,25.3,23.4,21.5,20.5,20.85,25.25,27.2,25.93,27.27,23.9,29.2,25.83,29.8,28.0,27.3,23.23,31.5,28.53,28.1,26.4,23.7,24.97,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58623.965299999996,4.8898840625,1228,140,350,100
2020-11-02 05:52:07,16.8,16.8,17.3,26.0,23.2,1,1,1,0,0,28.6,27.0,22.7,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1240,339,2825,-484,-484,1092,752,752,412,1160,350,350,100,100,100,21.951052631578946,26.867894736842107,1.2558076794932347,46680.0,3.8879166666666665,19.35,21.25,20.95,20.07,22.93,22.3,20.63,21.6,25.0,19.9,23.0,21.67,22.07,24.6,25.3,23.4,21.6,20.5,20.95,25.3,27.33,26.0,27.33,23.9,29.2,25.83,29.8,28.0,27.3,23.27,31.5,28.53,28.1,26.4,23.7,25.03,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58621.10248,4.8852111575,1228,140,350,100
2020-11-02 05:57:35,16.8,16.9,17.3,26.0,23.2,1,1,1,0,0,28.7,27.0,23.1,26.0,28.5,18.0,18.0,18.0,18.0,18.0,1241,340,2826,-485,-485,1092,752,752,412,1160,350,350,100,100,100,21.982105263157894,26.883684210526315,1.257152247882111,46630.0,3.8879166666666665,19.35,21.35,20.95,20.1,22.87,22.3,20.7,21.6,25.0,19.9,22.97,21.77,22.07,24.73,25.3,23.6,21.65,20.5,20.95,25.4,27.3,26.03,27.33,23.9,29.2,25.83,29.8,28.0,27.3,23.27,31.5,28.53,28.1,26.4,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58621.00932,4.8850879916666665,1228,140,350,100
2020-11-02 06:03:03,16.6,16.8,17.2,26.0,23.2,1,1,1,0,0,28.9,26.7,22.8,26.0,28.5,18.0,18.0,18.0,18.0,18.0,1242,341,2827,-486,-486,1092,752,752,412,1160,350,350,100,100,100,21.967894736842105,26.888947368421054,1.259794756729518,46250.0,3.8699999999999997,19.35,21.25,20.95,20.03,22.87,22.3,20.67,21.6,25.1,19.9,23.0,21.77,22.07,24.73,25.3,23.4,21.65,20.5,20.95,25.4,27.3,26.07,27.33,23.9,29.2,25.83,29.8,28.0,27.3,23.33,31.5,28.53,28.1,26.4,23.8,25.03,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58265.5075,4.870271534166665,1228,140,350,100
2020-11-02 06:08:32,16.9,16.9,17.3,26.0,23.2,1,1,1,0,0,28.9,26.9,22.9,26.0,28.5,18.0,18.0,18.0,18.0,18.0,1243,342,2828,-487,-487,1092,752,752,412,1160,350,350,100,100,100,21.96157894736842,26.875263157894736,1.2568246046641527,46470.0,3.8633333333333333,19.35,21.25,20.95,20.03,22.93,22.2,20.63,21.6,25.0,19.9,22.93,21.7,22.07,24.73,25.3,23.6,21.65,20.5,20.95,25.4,27.27,25.97,27.33,23.9,29.2,25.83,29.8,28.0,27.3,23.27,31.5,28.53,28.1,26.4,23.8,25.03,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58404.63938,4.86125612,1228,140,350,100
2020-11-02 06:13:58,16.6,16.9,17.3,26.1,23.2,1,1,1,0,0,28.7,26.9,23.2,26.0,28.5,18.0,18.0,18.0,18.0,18.0,1244,343,2829,-488,-488,1092,752,752,412,1160,350,350,100,100,100,22.00421052631579,26.888947368421054,1.2644806081977387,46200.0,3.86125,19.35,21.3,20.95,20.07,22.93,22.3,20.7,21.6,25.2,19.9,23.0,21.73,22.07,24.73,25.3,23.6,21.65,20.7,21.0,25.4,27.3,26.0,27.33,23.9,29.2,25.83,29.8,28.0,27.3,23.37,31.5,28.53,28.1,26.4,23.8,25.1,29.4,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58419.004100000006,4.867651811666667,1228,140,350,100
2020-11-02 06:19:32,16.5,12.1,17.0,26.0,23.5,1,1,1,0,0,28.5,26.7,22.8,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1245,344,2830,-489,-489,1092,752,752,412,1160,350,350,100,100,100,21.844210526315788,26.866315789473685,1.2680576097921343,46030.0,3.8429166666666665,19.05,21.25,20.9,20.03,22.7,22.0,20.5,21.6,25.2,20.0,22.37,21.83,22.13,24.73,25.7,23.2,21.65,19.8,20.4,25.3,27.23,25.93,27.37,24.1,29.4,26.1,30.1,28.2,27.6,22.9,31.7,28.73,28.17,26.4,23.3,24.83,28.4,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58368.69178,4.866153995,1228,140,350,100
2020-11-02 06:25:00,16.9,17.9,17.6,26.0,23.6,1,1,1,0,0,28.9,27.0,23.6,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1246,345,2831,-490,-490,1092,752,752,412,1160,350,350,100,100,100,22.27578947368421,27.08421052631579,1.2216932364703745,46470.0,3.8541666666666665,19.9,21.5,21.1,20.27,22.8,22.3,21.17,21.6,26.0,20.5,23.0,22.13,22.47,25.0,26.1,23.2,22.25,20.5,21.45,25.6,27.37,26.13,27.6,23.8,29.6,26.23,29.8,28.2,27.8,23.23,31.87,28.73,28.37,26.6,23.7,25.2,29.4,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56772.0847,4.797532353333333,1228,140,350,100
2020-11-02 06:30:27,17.0,19.0,17.7,26.2,23.5,1,1,1,0,0,29.0,27.6,24.3,26.3,28.6,18.0,18.0,18.0,18.0,18.0,1247,346,2832,-491,-491,1092,752,752,412,1160,350,350,100,100,100,22.582105263157892,27.265263157894736,1.2749386105169247,46090.0,3.8566666666666665,20.4,21.75,21.25,20.47,23.17,22.7,21.53,21.6,26.0,20.9,23.53,22.27,22.57,25.07,25.9,23.7,22.5,21.5,22.25,26.0,27.57,26.37,27.67,23.8,29.6,26.23,29.8,28.2,27.8,23.73,31.87,28.73,28.37,26.6,24.2,25.73,30.3,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58761.92056,4.813916885833333,1228,140,350,100
2020-11-02 06:35:55,16.9,17.6,17.3,26.2,23.5,1,1,1,0,0,29.1,26.9,23.1,26.2,28.6,18.0,18.0,18.0,18.0,18.0,1248,347,2833,-492,-492,1092,752,752,412,1160,350,350,100,100,100,22.27578947368421,27.12789473684211,1.2581965639426496,46350.0,3.8516666666666666,19.75,21.65,21.05,20.2,23.07,22.6,21.13,21.6,25.8,20.2,23.23,21.9,22.33,24.93,25.7,23.6,22.1,21.0,21.4,25.7,27.5,26.2,27.53,23.8,29.6,26.23,29.8,28.2,27.8,23.5,31.87,28.73,28.37,26.6,23.8,25.43,29.7,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58317.41074,4.878305470833332,1228,140,350,100
2020-11-02 06:41:29,16.9,16.6,16.9,26.2,23.3,1,1,1,0,0,28.9,26.9,23.2,26.1,28.6,18.0,18.0,18.0,18.0,18.0,1249,348,2834,-493,-493,1092,752,752,412,1160,350,350,100,100,100,22.11684210526316,27.089473684210528,1.2632564963957673,46130.0,3.8533333333333335,19.5,21.45,21.0,20.1,23.03,22.5,20.9,21.6,25.4,20.0,23.13,21.83,22.13,24.9,25.5,23.6,21.85,20.7,21.1,25.7,27.5,26.13,27.4,23.8,29.6,26.23,29.8,28.2,27.8,23.43,31.87,28.73,28.37,26.6,23.8,25.27,29.6,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58274.02218,4.857976371666666,1228,140,350,100
2020-11-02 06:47:02,16.8,16.6,17.0,26.2,23.3,1,1,1,0,0,28.7,26.8,23.0,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1250,349,2835,-494,-494,1092,752,752,412,1160,350,350,100,100,100,22.023684210526316,27.013157894736842,1.262249404718871,45930.0,3.8358333333333334,19.35,21.25,20.95,20.0,23.07,22.5,20.7,21.6,25.2,19.9,22.93,21.7,22.13,24.77,25.7,23.6,21.65,20.5,20.95,25.55,27.37,26.0,27.33,23.8,29.6,26.23,29.8,28.2,27.8,23.3,31.87,28.73,28.37,26.6,23.7,25.1,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57975.11516,4.843714055833333,1228,140,350,100
2020-11-02 06:52:30,16.8,16.5,17.0,26.1,23.3,1,1,1,0,0,28.6,26.6,22.9,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1251,350,2836,-495,-495,1092,752,752,412,1160,350,350,100,100,100,22.012631578947367,26.996315789473687,1.2633560224440767,45390.0,3.8049999999999997,19.3,21.25,20.95,20.0,23.0,22.3,20.77,21.6,25.2,19.9,23.0,21.77,22.2,24.8,25.7,23.4,21.65,20.5,20.95,25.4,27.3,25.93,27.33,23.8,29.6,26.23,29.8,28.2,27.8,23.3,31.87,28.73,28.37,26.6,23.8,24.97,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57343.72986,4.804951875833334,1228,140,350,100
2020-11-02 06:57:58,16.6,16.5,16.8,26.1,23.3,1,1,1,0,0,28.6,26.7,23.1,26.0,28.5,18.0,18.0,18.0,18.0,18.0,1252,351,2837,-496,-496,1092,752,752,412,1160,350,350,100,100,100,21.98894736842105,26.92315789473684,1.2679175387754522,44970.0,3.7649999999999997,19.25,21.25,20.85,19.83,22.97,22.3,20.7,21.6,25.2,19.9,23.0,21.77,22.17,24.8,25.7,23.5,21.55,20.5,20.95,25.4,27.2,25.93,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.7,24.97,29.0,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57018.25172,4.765082565833333,1228,140,350,100
2020-11-02 07:03:30,16.5,16.5,16.9,26.1,23.3,1,1,1,0,0,28.6,26.5,23.1,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1253,352,2838,-497,-497,1092,752,752,412,1160,350,350,100,100,100,21.928421052631577,26.88947368421052,1.263818508701352,45250.0,3.7591666666666663,19.15,21.15,20.85,19.9,22.93,22.3,20.63,21.6,25.2,19.8,22.8,21.7,22.2,24.83,25.5,23.4,21.5,20.3,20.9,25.3,27.17,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,29.0,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57187.78752,4.7585849683333326,1228,140,350,100
2020-11-02 07:08:57,16.5,16.5,16.8,26.0,23.3,1,1,1,0,0,28.4,26.8,22.7,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1254,353,2839,-498,-498,1092,752,752,412,1160,350,350,100,100,100,21.93578947368421,26.88368421052631,1.256719401886958,44910.0,3.7566666666666664,19.15,21.1,20.85,19.97,22.87,22.3,20.6,21.6,25.2,19.8,22.87,21.67,22.13,24.87,25.5,23.6,21.5,20.3,20.9,25.35,27.07,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.17,31.63,28.73,28.23,26.4,23.7,24.83,29.0,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56439.26834,4.734460660833333,1228,140,350,100
2020-11-02 07:14:23,16.5,16.3,16.8,26.0,23.2,1,1,1,0,0,28.6,26.9,23.1,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1255,354,2840,-499,-499,1092,752,752,412,1160,350,350,100,100,100,21.893157894736845,26.863157894736837,1.263449263458238,44860.0,3.7404166666666665,19.15,21.1,20.65,19.83,22.93,22.3,20.63,21.6,25.2,19.7,22.87,21.67,22.07,24.77,25.5,23.4,21.5,20.3,20.8,25.3,27.0,25.73,27.07,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56678.33396,4.713233429166666,1228,140,350,100
2020-11-02 07:19:52,16.3,16.5,17.2,26.0,23.2,1,1,1,0,0,28.7,26.6,22.9,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1256,355,2841,-500,-500,1092,752,752,412,1160,350,350,100,100,100,21.931578947368422,26.869999999999994,1.2609082349264733,45030.0,3.7454166666666664,19.2,21.15,20.85,19.83,23.0,22.3,20.57,21.6,25.1,19.9,22.87,21.73,22.07,24.73,25.5,23.6,21.5,20.3,20.9,25.2,27.03,25.73,27.03,24.15,29.4,26.17,30.1,28.2,27.4,23.2,31.63,28.73,28.23,26.4,23.7,24.83,29.0,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56778.69782,4.727376324166666,1228,140,350,100
2020-11-02 07:25:21,16.6,16.5,17.4,26.0,23.3,1,1,1,0,0,28.5,26.5,22.8,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1257,356,2842,-501,-501,1092,752,752,412,1160,350,350,100,100,100,21.961052631578948,26.884210526315787,1.2604030623739566,44710.0,3.7391666666666663,19.2,21.15,20.85,19.9,23.0,22.3,20.63,21.6,25.2,19.9,22.87,21.8,22.13,24.73,25.7,23.4,21.5,20.5,20.9,25.2,27.13,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.87,29.0,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56352.62092,4.7138049475,1228,140,350,100
2020-11-02 07:30:50,16.5,16.5,17.3,26.0,23.3,1,1,1,0,0,28.4,26.4,23.0,25.8,28.4,18.0,18.0,18.0,18.0,18.0,1258,357,2843,-502,-502,1092,752,752,412,1160,350,350,100,100,100,21.992631578947368,26.89894736842105,1.2603291298042385,44750.0,3.7274999999999996,19.25,21.15,20.85,19.93,22.97,22.3,20.77,21.6,25.2,19.9,23.07,21.87,22.13,24.77,25.7,23.4,21.6,20.5,20.9,25.4,27.13,25.8,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.7,24.77,29.0,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56399.72856,4.698014561666667,1228,140,350,100
2020-11-02 07:36:20,16.5,16.5,17.2,26.0,23.2,1,1,1,0,0,28.7,26.7,22.9,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1259,358,2844,-503,-503,1092,752,752,412,1160,350,350,100,100,100,21.974736842105262,26.898421052631576,1.2606751481036327,44960.0,3.737916666666666,19.25,21.15,20.85,19.9,22.93,22.4,20.83,21.6,25.2,19.9,22.9,21.87,22.17,24.77,25.5,23.4,21.5,20.5,20.9,25.4,27.17,25.73,27.07,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,29.0,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56679.95466,4.7116534675,1228,140,350,100
2020-11-02 07:41:50,16.5,16.6,17.4,26.0,23.2,1,1,1,0,0,28.7,26.5,23.0,25.8,28.4,18.0,18.0,18.0,18.0,18.0,1260,359,2845,-504,-504,1092,752,752,412,1160,350,350,100,100,100,22.00315789473684,26.930526315789468,1.2616900168720995,44970.0,3.7470833333333333,19.25,21.15,20.95,20.0,22.93,22.4,20.83,21.6,25.2,20.0,22.93,21.87,22.17,24.73,25.5,23.4,21.65,20.5,21.0,25.4,27.17,25.8,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.8,24.87,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56738.20006,4.725756446666667,1228,140,350,100
2020-11-02 07:47:19,16.5,16.3,17.2,26.0,23.2,1,1,1,0,0,28.9,26.7,22.9,25.8,28.4,18.0,18.0,18.0,18.0,18.0,1261,360,2846,-505,-505,1092,752,752,412,1160,350,350,100,100,100,21.99421052631579,26.89315789473684,1.2610866451330403,44640.0,3.7337499999999997,19.25,21.15,20.85,20.03,22.93,22.5,20.7,21.6,25.2,20.0,22.93,21.87,22.13,24.8,25.5,23.4,21.6,20.5,20.95,25.4,27.2,25.8,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,28.8,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56294.90784,4.709712829166667,1228,140,350,100
2020-11-02 07:52:47,16.6,16.3,17.2,26.0,23.2,1,1,1,0,0,28.5,26.4,22.9,25.8,28.4,18.0,18.0,18.0,18.0,18.0,1262,361,2847,-506,-506,1092,752,752,412,1160,350,350,100,100,100,21.96210526315789,26.86578947368421,1.264136384969179,44260.0,3.7041666666666666,19.25,21.15,20.85,19.9,23.07,22.5,20.63,21.6,25.2,19.9,22.9,21.83,22.13,24.77,25.5,23.4,21.5,20.3,20.9,25.25,27.1,25.73,27.07,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55950.6764,4.676899343333333,1228,140,350,100
2020-11-02 07:58:14,16.8,16.3,17.0,25.9,23.3,1,1,1,0,0,28.6,26.5,22.8,25.8,28.3,18.0,18.0,18.0,18.0,18.0,1263,362,2848,-507,-507,1092,752,752,412,1160,350,350,100,100,100,21.947894736842105,26.861578947368418,1.263537653503996,44160.0,3.6841666666666666,19.15,21.15,20.85,19.9,22.93,22.3,20.63,21.6,25.2,19.9,22.87,21.83,22.2,24.8,25.7,23.4,21.5,20.3,20.8,25.3,27.03,25.7,27.03,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.77,28.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55797.82278,4.656187465833333,1228,140,350,100
2020-11-02 08:03:42,16.5,16.6,17.3,25.9,23.2,1,1,1,0,0,28.6,26.6,22.8,25.8,28.4,18.0,18.0,18.0,18.0,18.0,1264,363,2849,-508,-508,1092,752,752,412,1160,350,350,100,100,100,21.98,26.883684210526315,1.2582276595560373,45180.0,3.7225,19.15,21.15,20.85,19.97,23.0,22.3,20.63,21.6,25.2,19.9,22.9,21.9,22.2,24.87,25.7,23.4,21.5,20.5,20.9,25.25,27.07,25.73,27.1,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,29.0,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56846.72566,4.693522851666666,1228,140,350,100
2020-11-02 08:09:09,16.5,16.6,17.4,26.0,23.2,1,1,1,0,0,28.4,26.7,23.1,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1265,364,2850,-509,-509,1092,752,752,412,1160,350,350,100,100,100,21.996315789473684,26.907368421052627,1.2562101506479901,45130.0,3.7629166666666665,19.25,21.15,20.85,19.97,23.0,22.3,20.77,21.6,25.2,20.0,22.93,21.9,22.13,24.73,25.5,23.6,21.55,20.5,21.0,25.4,27.1,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.7,24.9,29.0,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56692.7641,4.7308120733333325,1228,140,350,100
2020-11-02 08:14:37,16.3,16.5,17.2,26.0,23.2,1,1,1,0,0,28.6,26.7,23.0,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1266,365,2851,-510,-510,1092,752,752,412,1160,350,350,100,100,100,21.985263157894735,26.903684210526315,1.264705480444885,44810.0,3.7474999999999996,19.2,21.15,20.85,19.9,23.0,22.3,20.77,21.6,25.2,20.0,22.93,21.87,22.2,24.8,25.5,23.4,21.55,20.5,21.0,25.3,27.1,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.33,31.63,28.73,28.23,26.4,23.7,24.9,29.0,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56671.45258,4.723509028333333,1228,140,350,100
2020-11-02 08:20:06,16.5,16.6,17.3,26.0,23.3,1,1,1,0,0,28.5,26.6,22.9,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1267,366,2852,-511,-511,1092,752,752,412,1160,350,350,100,100,100,22.019999999999996,26.91157894736842,1.2627367486851033,44690.0,3.7291666666666665,19.2,21.15,20.85,19.97,23.0,22.5,20.83,21.6,25.2,20.0,23.07,21.9,22.23,24.73,25.5,23.5,21.65,20.5,21.0,25.35,27.13,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.8,24.9,29.0,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56431.7053,4.712631578333333,1228,140,350,100
2020-11-02 08:25:36,16.9,16.2,13.7,26.0,23.3,1,1,1,0,0,28.6,26.5,22.9,25.8,28.3,18.0,18.0,18.0,18.0,18.0,1268,367,2853,-512,-512,1092,752,752,412,1160,350,350,100,100,100,21.936842105263157,26.799473684210525,1.28847111952428,44750.0,3.7266666666666666,19.05,21.1,20.85,19.9,23.0,22.4,20.6,21.6,25.2,19.7,22.83,21.8,22.07,24.8,25.9,23.4,21.5,20.3,20.8,25.4,27.03,25.73,27.13,24.2,29.4,26.07,29.8,28.0,27.0,23.23,31.4,28.57,28.1,26.4,23.7,24.7,28.8,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57659.0826,4.753782829166666,1228,140,350,100
2020-11-02 08:31:04,17.4,16.6,15.5,25.7,23.7,1,1,1,0,0,28.7,26.8,23.1,25.7,28.3,18.0,18.0,18.0,18.0,18.0,1269,368,2854,-513,-513,1092,752,752,412,1160,350,350,100,100,100,21.950526315789475,26.677894736842102,1.2299706406395408,44360.0,3.7129166666666666,18.95,21.2,21.15,20.23,23.07,22.3,20.43,21.6,25.0,20.0,22.83,21.8,22.0,25.1,26.3,23.2,21.35,20.0,20.55,25.55,27.23,25.93,27.33,24.15,29.0,25.73,29.2,27.8,26.4,23.1,31.33,28.43,28.33,26.4,23.5,24.47,28.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54561.497619999995,4.675857509166667,1228,140,350,100
2020-11-02 08:36:34,17.0,17.4,19.6,25.9,23.8,1,1,1,0,0,29.3,27.7,23.6,25.9,28.4,18.0,18.0,18.0,18.0,18.0,1270,369,2855,-514,-514,1092,752,752,412,1160,350,350,100,100,100,22.530526315789476,27.168947368421055,1.2291377111184316,44590.0,3.70625,19.75,21.6,21.55,20.63,23.43,22.8,21.3,21.6,25.6,20.9,23.6,22.73,22.67,25.37,26.5,23.6,22.0,21.0,21.45,26.0,27.73,26.4,27.6,24.25,29.4,26.07,29.8,28.0,28.0,23.6,31.8,28.8,28.53,26.6,24.0,25.1,29.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54807.25054,4.557031173333332,1228,140,350,100
2020-11-02 08:42:07,16.0,16.5,19.4,26.1,23.6,1,1,1,0,0,29.2,27.5,23.7,26.1,28.5,18.0,18.0,18.0,18.0,18.0,1271,370,2856,-515,-515,1092,752,752,412,1160,350,350,100,100,100,22.65736842105263,27.25578947368421,1.290299458474143,44100.0,3.6954166666666666,19.85,21.7,21.55,20.67,23.57,22.8,21.67,21.6,25.6,21.2,23.7,23.17,22.73,25.43,26.3,23.7,22.25,21.3,21.7,26.15,27.83,26.47,27.73,24.25,29.4,26.07,29.8,28.0,28.0,23.8,31.8,28.8,28.53,26.6,24.2,25.43,29.7,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56902.20612,4.654560694166666,1228,140,350,100
2020-11-02 08:47:38,14.3,16.3,19.0,26.1,23.6,1,1,1,0,0,28.7,27.8,22.7,26.1,28.4,18.0,18.0,18.0,18.0,18.0,1272,371,2857,-516,-516,1092,752,752,412,1160,350,350,100,100,100,22.47684210526316,27.117894736842107,1.2544224801897583,43980.0,3.67,19.3,21.0,20.4,19.7,23.5,23.2,21.73,21.6,25.8,20.8,23.7,22.9,22.7,25.23,26.7,23.7,22.3,21.2,21.6,25.65,27.13,25.8,27.07,24.25,29.4,26.07,29.8,28.0,28.0,23.87,31.8,28.8,28.53,26.6,24.2,25.4,29.4,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55169.50068,4.6696544499999995,1228,140,350,100
2020-11-02 08:53:08,21.0,16.9,18.3,26.2,24.8,1,1,1,0,0,29.5,27.7,23.2,26.2,28.9,18.0,18.0,18.0,18.0,18.0,1273,372,2858,-517,-517,1092,752,752,412,1160,350,350,100,100,100,22.820526315789476,27.29368421052632,1.2531506698816461,45230.0,3.717083333333333,19.9,22.25,22.15,21.93,23.47,22.8,21.57,21.6,25.8,21.0,23.67,22.93,22.97,25.5,27.1,23.9,22.3,21.2,21.55,25.9,27.93,26.83,28.3,24.25,29.4,26.07,29.8,28.0,28.0,23.8,31.8,28.8,28.53,26.6,24.2,25.5,29.7,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56680.0048,4.660396061666666,1228,140,350,100
2020-11-02 08:58:42,15.6,16.0,17.4,26.2,23.3,1,1,1,0,0,28.9,26.7,23.2,26.1,28.9,18.0,18.0,18.0,18.0,18.0,1274,373,2859,-518,-518,1092,752,752,412,1160,350,350,100,100,100,22.419473684210526,27.16263157894737,1.3002847108465896,45240.0,3.7695833333333333,19.75,22.05,21.75,20.83,23.3,22.7,21.03,21.6,25.6,20.5,22.93,22.63,22.77,25.23,25.7,23.6,22.05,20.8,21.15,25.85,28.0,26.8,27.6,24.25,29.4,26.07,29.8,28.0,28.0,23.43,31.8,28.8,28.53,26.6,23.8,25.23,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58824.88032,4.8127035466666666,1228,140,350,100
2020-11-02 09:04:17,16.3,16.0,17.0,26.1,23.2,1,1,1,0,0,28.4,26.7,22.9,26.0,28.6,18.0,18.0,18.0,18.0,18.0,1275,374,2860,-519,-519,1092,752,752,412,1160,350,350,100,100,100,22.05526315789474,27.007894736842104,1.2923956105558456,45350.0,3.774583333333333,19.2,21.35,20.95,19.97,23.13,22.5,20.7,21.6,25.5,19.9,22.9,22.0,22.23,24.97,25.5,23.6,21.65,20.5,20.9,25.4,27.43,26.2,27.27,24.25,29.4,26.07,29.8,28.0,28.0,23.3,31.8,28.8,28.53,26.6,23.8,25.03,29.0,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58610.14094,4.893125885833333,1228,140,350,100
2020-11-02 09:09:50,16.3,15.9,17.2,26.0,22.9,1,1,1,0,0,28.6,26.6,22.9,25.9,28.5,18.0,18.0,18.0,18.0,18.0,1276,375,2861,-520,-520,1092,752,752,412,1160,350,350,100,100,100,21.844736842105263,26.915789473684214,1.289767677334291,45500.0,3.7854166666666664,18.85,21.1,20.65,19.77,23.0,22.3,20.57,21.6,25.2,19.7,22.77,21.67,22.0,24.67,25.3,23.4,21.5,20.3,20.7,25.15,27.2,25.8,27.07,24.25,29.4,26.07,29.8,28.0,28.0,23.17,31.8,28.8,28.53,26.6,23.7,24.83,28.9,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58684.42932,4.887273760833334,1228,140,350,100
