Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/23/2023 5:13 PM,21.9,17.2,18.5,29.2,19.5,0,1,1,0,1,30.9,30,25.8,29.1,31.4,19,19,19,19,19,-52,323,323,-52,34,1092,752,752,412,1160,350,350,100,100,100,23.00263158,29.65210526,1.23797977,60970,5.080416667,19.65,22.4,22.85,24.33,24.37,24.6,22.23,21.6,27,21,24.57,23.17,23.5,21.23,20.6,25,24.05,22,22.9,26.65,29.6,28.97,32.63,25,31,28.5,31.7,31.5,29.7,24.87,34.37,33.43,31.1,28.5,25.3,30.27,30.9,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75479.62656,6.283284,1228,140,350,100
10/23/2023 5:19 PM,21.9,17.3,19,29.2,19.4,0,1,1,0,1,30.9,30,26.4,29.2,31.5,19,19,19,19,19,-53,324,324,-53,35,1092,752,752,412,1160,350,350,100,100,100,23.01789474,29.65315789,1.237792227,60420,5.057916667,19.65,22.4,22.85,24.33,24.43,24.5,22.3,21.6,27,20.9,24.67,23.1,23.63,21.23,20.6,25,24.25,22,22.9,26.5,29.67,28.87,32.67,25,31,28.5,31.7,31.5,29.7,24.93,34.37,33.43,31.1,28.5,25.3,30.27,30.8,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74787.40636,6.261126372,1228,140,350,100
10/23/2023 5:24 PM,22.3,17.2,18.5,29.2,19.9,0,1,1,0,1,31,30.3,25.8,29.2,31.5,19,19,19,19,19,-54,325,325,-54,36,1092,752,752,412,1160,350,350,100,100,100,23.12421053,29.68789474,1.233503928,60810,5.05125,19.85,22.5,23,24.4,24.43,24.5,22.43,21.6,27.2,21,24.7,23.23,23.7,21.37,20.9,25,24.25,22.2,23.1,26.6,29.67,29,32.73,25,31,28.5,31.7,31.5,29.7,24.93,34.37,33.43,31.1,28.5,25.4,30.37,31,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75009.37384,6.241532508,1228,140,350,100
10/23/2023 5:30 PM,25.3,14.4,14.9,29.1,26.2,0,1,1,0,0,30.4,29,25.2,28.5,30.9,16,16,16,16,16,-55,326,326,-55,-1,1092,752,752,412,1160,350,350,100,100,100,22.61947368,29.36578947,1.34420033,61540,5.097916667,19.2,22.55,22.95,24.3,23.03,23,20.83,21.6,25.6,20.5,23.9,22.23,22.83,23.3,24.2,24.5,23.35,20.8,21.1,26,29.37,28.97,32.57,25,31,28.5,31.7,31.5,29.7,24.37,34.37,33.43,31.1,28.5,24.4,29.27,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82722.08832,6.572144257,1228,140,350,100
10/23/2023 5:35 PM,28.1,14.4,14,28.9,28.9,0,1,1,0,0,30.2,30.4,23.6,28.7,31.5,16,16,16,16,16,-56,327,327,-56,-2,1092,752,752,412,1160,350,350,100,100,100,22.64315789,29.25894737,1.316953478,61180,5.113333333,17.55,21.4,23.25,24.87,23.17,23.6,21.2,21.6,26.4,18.6,23.87,22.07,23.37,25.47,27.1,23.9,22.7,19.8,20.3,25.25,29.37,29.03,32.27,25,31,28.5,31.7,31.5,29.7,24.33,34.37,33.43,31.1,28.5,24.4,29.2,29.3,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80571.21376,6.803887587,1228,140,350,100
10/23/2023 5:40 PM,29,14.3,13.8,28.9,29.4,0,1,1,0,0,30.3,30.5,23.8,28.9,31.6,16,16,16,16,16,-57,328,328,-57,-3,1092,752,752,412,1160,350,350,100,100,100,22.70263158,29.17894737,1.319675924,61390,5.107083333,17.2,21,23.55,25.1,23.3,23.9,21.3,21.6,26.6,18,23.83,22.03,23.67,26.17,28.5,23.7,22.5,19.5,19.9,24.8,29.37,29.07,32.13,25,31,28.5,31.7,31.5,29.7,24.13,34.37,33.43,31.1,28.5,24.2,29.07,29,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81014.90496,6.732754947,1228,140,350,100
10/23/2023 5:46 PM,29.4,14.4,14.4,28.9,30.1,0,1,1,0,0,30.3,30.8,23.5,28.9,31.8,16,16,16,16,16,-58,329,329,-58,-4,1092,752,752,412,1160,350,350,100,100,100,22.81947368,29.14684211,1.314306624,61450,5.118333333,17.2,20.95,23.75,25.47,23.4,23.7,21.43,21.6,26.6,18,23.63,22.17,24.07,26.7,29.3,23.9,22.4,19.4,19.9,24.55,29.4,29.23,32.17,25,31,28.5,31.7,31.5,29.7,24.07,34.37,33.43,31.1,28.5,24,29.1,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80764.14204,6.740793625,1228,140,350,100
10/23/2023 5:51 PM,29.7,14.4,14,28.9,30.5,0,1,1,0,0,30.3,30.6,23.4,28.9,31.8,16,16,16,16,16,-59,330,330,-59,-5,1092,752,752,412,1160,350,350,100,100,100,22.91736842,29.14157895,1.319016256,60990,5.101666667,17.25,21.1,23.85,25.67,23.43,24.1,21.33,21.6,26.6,18.2,23.53,22.37,24.23,26.97,29.8,23.9,22.35,19.4,19.75,24.55,29.5,29.4,32.17,25,31,28.5,31.7,31.5,29.7,23.93,34.37,33.43,31.1,28.5,24,28.97,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80446.80144,6.717122645,1228,140,350,100
10/23/2023 5:57 PM,29.9,14.6,14.1,28.9,30.8,0,1,1,0,0,30.4,30.7,23.5,29,31.9,16,16,16,16,16,-60,331,331,-60,-6,1092,752,752,412,1160,350,350,100,100,100,22.98105263,29.14315789,1.312794187,61510,5.104166667,17.35,21.25,24.05,25.77,23.53,24.1,21.5,21.6,26.8,18.2,23.53,22.33,24.3,27.23,30.1,23.6,22.3,19.4,19.7,24.55,29.5,29.53,32.17,25,31,28.5,31.7,31.5,29.7,23.9,34.37,33.43,31.1,28.5,24,28.9,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80749.97044,6.716532162,1228,140,350,100
10/23/2023 6:02 PM,30,14.7,14.3,28.9,31,0,1,1,0,0,30.4,30.8,23.8,28.9,32,16,16,16,16,16,-61,332,332,-61,-7,1092,752,752,412,1160,350,350,100,100,100,23.04684211,29.17210526,1.312731534,61670,5.1325,17.35,21.35,24.25,25.83,23.6,24.1,21.57,21.6,26.8,18.3,23.53,22.4,24.33,27.43,30.3,23.7,22.25,19.4,19.8,24.6,29.63,29.57,32.37,25,31,28.5,31.7,31.5,29.7,24,34.37,33.43,31.1,28.5,24,28.97,28.7,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80956.1537,6.737755172,1228,140,350,100
10/23/2023 6:08 PM,30.1,14.4,14.6,29,31.1,0,1,1,0,0,30.5,31.1,23.2,28.9,32,16,16,16,16,16,-62,333,333,-62,-8,1092,752,752,412,1160,350,350,100,100,100,23.06631579,29.18263158,1.315553471,61290,5.123333333,17.35,21.25,24.35,25.83,23.57,24.1,21.4,21.6,26.8,18.3,23.67,22.57,24.5,27.47,30.5,23.7,22.25,19.4,19.65,24.7,29.67,29.6,32.37,25,31,28.5,31.7,31.5,29.7,24,34.37,33.43,31.1,28.5,24,29.03,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80630.27222,6.732767747,1228,140,350,100
10/23/2023 6:13 PM,30.2,14.6,14.1,29,31.2,0,1,1,0,0,30.5,30.9,23.5,29,32.1,16,16,16,16,16,-63,334,334,-63,-9,1092,752,752,412,1160,350,350,100,100,100,23.09210526,29.18578947,1.310473702,61830,5.13,17.4,21.35,24.35,26.07,23.57,23.9,21.57,21.6,26.6,18.3,23.47,22.57,24.5,27.6,30.8,23.7,22.35,19.4,19.65,24.7,29.7,29.6,32.43,25,31,28.5,31.7,31.5,29.7,23.87,34.37,33.43,31.1,28.5,24,29.03,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81026.58898,6.73570255,1228,140,350,100
10/23/2023 6:19 PM,30.2,14.6,14.3,29,31.3,0,1,1,0,0,30.6,30.9,24.2,29,32.1,16,16,16,16,16,-64,335,335,-64,-10,1092,752,752,412,1160,350,350,100,100,100,23.18421053,29.20315789,1.315269356,61190,5.125833333,17.55,21.55,24.4,26.1,23.6,23.9,21.57,21.6,26.8,18.5,23.6,22.63,24.6,27.6,30.8,23.9,22.4,19.5,19.9,24.7,29.73,29.8,32.43,25,31,28.5,31.7,31.5,29.7,24,34.37,33.43,31.1,28.5,24,28.97,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80481.33192,6.729496704,1228,140,350,100
10/23/2023 6:24 PM,30.3,14.6,14.3,29,31.5,0,1,1,0,0,30.6,31,23.9,29.1,32.2,16,16,16,16,16,-65,336,336,-65,-11,1092,752,752,412,1160,350,350,100,100,100,23.19631579,29.20947368,1.313796301,61340,5.105416667,17.5,21.55,24.5,26.17,23.63,24.1,21.5,21.6,27,18.5,23.67,22.67,24.67,27.67,30.8,23.7,22.4,19.4,19.7,24.85,29.73,29.83,32.37,25,31,28.5,31.7,31.5,29.7,23.93,34.37,33.43,31.1,28.5,24,28.97,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80588.2651,6.711233209,1228,140,350,100
10/23/2023 6:30 PM,30.3,14.6,14.3,29,31.5,0,1,1,0,0,30.6,31,23.4,29.1,32.2,16,16,16,16,16,-66,337,337,-66,-12,1092,752,752,412,1160,350,350,100,100,100,23.21789474,29.22263158,1.31276965,61510,5.11875,17.5,21.6,24.5,26.13,23.57,24.3,21.5,21.6,27,18.5,23.67,22.57,24.57,27.73,31,23.7,22.5,19.4,19.8,24.7,29.83,29.8,32.53,25,31,28.5,31.7,31.5,29.7,24.07,34.37,33.43,31.1,28.5,24,29,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80748.46118,6.722363595,1228,140,350,100
10/23/2023 6:35 PM,30.5,14.7,14.4,29.1,31.5,0,1,1,0,0,30.6,31,23.8,29.1,32.2,16,16,16,16,16,-67,338,338,-67,-13,1092,752,752,412,1160,350,350,100,100,100,23.27578947,29.22157895,1.312638134,61280,5.11625,17.5,21.55,24.6,26.4,23.67,24.3,21.53,21.6,27,18.5,23.53,22.73,24.73,27.8,31,23.9,22.5,19.5,19.9,24.75,29.83,29.87,32.43,25,31,28.5,31.7,31.5,29.7,23.97,34.37,33.43,31.1,28.5,24,29.13,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80438.46486,6.716121918,1228,140,350,100
10/23/2023 6:41 PM,30.5,14.7,14.4,29.1,31.5,0,1,1,0,0,30.6,31,24,29.2,32.4,16,16,16,16,16,-68,339,339,-68,-14,1092,752,752,412,1160,350,350,100,100,100,23.25789474,29.22578947,1.311937994,62100,5.140833333,17.5,21.55,24.6,26.4,23.77,24.3,21.47,21.6,27,18.5,23.53,22.63,24.73,27.77,31,23.7,22.5,19.5,19.85,24.9,29.83,29.87,32.53,25,31,28.5,31.7,31.5,29.7,23.8,34.37,33.43,31.1,28.5,24,29.13,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81471.3494,6.746242261,1228,140,350,100
10/23/2023 6:46 PM,30.5,14.7,14.3,29.1,31.5,0,1,1,0,0,30.7,31.1,23.8,29.2,32.4,16,16,16,16,16,-69,340,340,-69,-15,1092,752,752,412,1160,350,350,100,100,100,23.32105263,29.23105263,1.313807859,62040,5.1725,17.6,21.6,24.7,26.4,23.77,24.1,21.67,21.6,27,18.6,23.47,22.77,24.7,27.87,31,24.1,22.65,19.5,20,24.9,29.93,29.87,32.53,25,31,28.5,31.7,31.5,29.7,23.8,34.37,33.43,31.1,28.5,24,29.13,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81508.63956,6.790832873,1228,140,350,100
10/23/2023 6:52 PM,30.6,14.7,14.3,29.2,31.5,0,1,1,0,0,30.8,31.1,23.6,29.3,32.5,16,16,16,16,16,-70,341,341,-70,-16,1092,752,752,412,1160,350,350,100,100,100,23.33894737,29.24894737,1.312743151,61930,5.165416667,17.5,21.6,24.7,26.63,23.7,24.1,21.7,21.6,27.2,18.6,23.6,22.8,24.73,28.13,31.2,23.7,22.7,19.5,19.75,24.9,29.93,29.87,32.6,25,31,28.5,31.7,31.5,29.7,23.93,34.37,33.43,31.1,28.5,24,29.23,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81298.18332,6.78361762,1228,140,350,100
10/23/2023 6:57 PM,30.6,14.7,14.4,29.2,31.5,0,1,1,0,0,30.8,31.4,24,29.3,32.5,16,16,16,16,16,-71,342,342,-71,-17,1092,752,752,412,1160,350,350,100,100,100,23.34894737,29.24789474,1.307711869,62430,5.181666667,17.55,21.7,24.7,26.5,23.73,24.1,21.67,21.6,27.2,18.6,23.6,22.73,24.73,28.07,31.1,23.9,22.7,19.5,19.95,24.9,30,29.87,32.57,25,31,28.5,31.7,31.5,29.7,23.87,34.37,33.43,31.1,28.5,24,29.3,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81640.45198,6.789109804,1228,140,350,100
10/23/2023 7:03 PM,30.7,14.9,15,29.2,31.7,0,1,1,0,0,30.8,31.5,24.5,29.3,32.5,16,16,16,16,16,-72,343,343,-72,-18,1092,752,752,412,1160,350,350,100,100,100,23.41526316,29.28789474,1.318334241,62150,5.190833333,17.75,21.7,24.85,26.5,23.73,24.1,21.77,21.6,27,18.8,23.77,22.8,24.8,28.07,31.2,24.1,22.75,19.7,19.9,24.9,30.07,30.03,32.77,25,31,28.5,31.7,31.5,29.7,24.07,34.37,33.43,31.1,28.5,24,29.2,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81934.4731,6.815621878,1228,140,350,100
10/23/2023 7:08 PM,25,15.7,17.4,29.3,21.6,0,1,1,0,1,31,30.8,27.5,29.5,32.9,19,19,19,19,19,-73,344,344,-73,1,1092,752,752,412,1160,350,350,100,100,100,24.29526316,29.74052632,1.230678004,62270,5.184166667,21.4,23.85,25.65,27.6,25.03,24.3,21.9,21.6,28,24.7,24.1,25.13,25.17,26.53,25.5,24.8,23.8,20.8,21.75,27.5,31.17,30.8,34.2,25,31,28.5,31.7,31.5,29.7,24.4,34.37,33.43,31.1,28.5,24.8,29.73,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76634.3193,6.607033017,1228,140,350,100
10/23/2023 7:14 PM,20.4,18.8,21.6,29.6,18.7,0,1,1,0,1,31,30.7,26.4,29.4,32.1,19,19,19,19,19,-74,345,345,-74,2,1092,752,752,412,1160,350,350,100,100,100,23.97526316,30.01842105,1.324668613,62380,5.19375,21.5,23.6,24.5,25.63,25.17,24.7,23.23,21.6,27.6,23.5,25.4,24.37,24.73,22.3,20.7,25.6,24.8,23,23.6,27.75,30.8,30.03,33.47,25,31,28.5,31.7,31.5,29.7,25.37,34.37,33.43,31.1,28.5,25.6,30.6,32.2,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82632.82806,6.63613114,1228,140,350,100
10/23/2023 7:19 PM,21.3,17,16.3,29.3,18.8,0,1,1,0,1,31,30.2,25.9,29.2,31.5,19,19,19,19,19,-75,346,346,-75,3,1092,752,752,412,1160,350,350,100,100,100,22.86105263,29.62684211,1.250301481,62580,5.206666667,19.65,22.5,23,24.37,24.13,24.1,21.97,21.6,27,20.9,24.53,22.63,23.33,21.1,20.2,25,24.05,21.8,22.5,26.7,29.8,29.27,32.77,25,31,28.5,31.7,31.5,29.7,24.8,34.37,33.43,31.1,28.5,25.1,29.97,30.6,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78243.8667,6.703195615,1228,140,350,100
10/23/2023 7:25 PM,21.3,16.8,16.8,29.2,19,0,1,1,0,1,31,30.2,25.5,29.1,31.4,19,19,19,19,19,-76,347,347,-76,4,1092,752,752,412,1160,350,350,100,100,100,22.76315789,29.58578947,1.233127395,62390,5.207083333,19.25,22.35,22.7,24.2,24.07,24.1,22.07,21.6,26.8,20.7,24.43,22.6,23.5,20.93,20.1,25,24,21.7,22.4,26.35,29.67,29,32.67,25,31,28.5,31.7,31.5,29.7,24.67,34.37,33.43,31.1,28.5,24.9,29.97,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76934.81816,6.465778536,1228,140,350,100
10/23/2023 7:30 PM,21.6,16.9,17.9,29.2,19.5,0,1,1,0,1,31.1,30.2,25.5,29.2,31.5,19,19,19,19,19,-77,348,348,-77,5,1092,752,752,412,1160,350,350,100,100,100,22.81736842,29.61526316,1.245631773,62430,5.200833333,19.4,22.25,22.85,24.27,24.2,24.4,22,21.6,26.8,20.7,24.43,22.63,23.47,21.03,20.4,25,23.9,21.7,22.5,26.35,29.6,29.07,32.73,25,31,28.5,31.7,31.5,29.7,24.77,34.37,33.43,31.1,28.5,25.1,30.17,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77764.7916,6.445817073,1228,140,350,100
10/23/2023 7:36 PM,21.8,16.8,18,29.2,19.6,0,1,1,0,1,31,30.2,26,29.2,31.4,19,19,19,19,19,-78,349,349,-78,6,1092,752,752,412,1160,350,350,100,100,100,22.81,29.62736842,1.2452898,62690,5.213333333,19.4,22.25,22.85,24.4,24.13,24.2,21.9,21.6,26.8,20.5,24.3,22.63,23.43,21.2,20.6,25,23.9,21.7,22.6,26.35,29.6,28.97,32.8,25,31,28.5,31.7,31.5,29.7,24.8,34.37,33.43,31.1,28.5,25.1,30.23,30.8,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78067.21758,6.493000383,1228,140,350,100
10/23/2023 7:41 PM,21.9,17.2,18.5,29.3,19.6,0,1,1,0,1,31,30.2,25.8,29.3,31.5,19,19,19,19,19,-79,350,350,-79,7,1092,752,752,412,1160,350,350,100,100,100,22.89157895,29.66368421,1.242305088,62750,5.226666667,19.6,22.35,22.85,24.33,24.23,24.3,22.03,21.6,27,20.6,24.57,22.73,23.47,21.23,20.6,24.8,24.05,21.8,22.8,26.5,29.67,28.97,32.8,25,31,28.5,31.7,31.5,29.7,24.8,34.37,33.43,31.1,28.5,25.3,30.37,31,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77954.64428,6.500910911,1228,140,350,100
10/23/2023 7:47 PM,22.1,17.4,18.8,29.3,19.9,0,1,1,0,1,31.1,30.3,26.2,29.3,31.5,19,19,19,19,19,-80,351,351,-80,8,1092,752,752,412,1160,350,350,100,100,100,22.99842105,29.72210526,1.237752908,62690,5.226666667,19.75,22.4,22.95,24.4,24.3,24.5,22.17,21.6,27,20.9,24.63,22.8,23.57,21.2,20.7,25,24.15,22,22.95,26.75,29.77,29.13,33,25,31,28.5,31.7,31.5,29.7,24.9,34.37,33.43,31.1,28.5,25.3,30.5,31.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77594.7298,6.48122392,1228,140,350,100
10/23/2023 7:52 PM,22.1,17.2,18.5,29.4,19.8,0,1,1,0,1,31.1,30.4,26,29.4,31.7,19,19,19,19,19,-81,352,352,-81,9,1092,752,752,412,1160,350,350,100,100,100,23.06526316,29.75210526,1.240642351,61780,5.18625,19.8,22.4,23,24.4,24.33,24.7,22.3,21.6,27.2,20.9,24.67,22.93,23.63,21.33,20.9,25,24.15,22,23,26.75,29.83,29.17,33,25,31,28.5,31.7,31.5,29.7,24.97,34.37,33.43,31.1,28.5,25.4,30.57,31.3,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76646.88446,6.426733928,1228,140,350,100
10/23/2023 7:57 PM,21.9,17.4,18.5,29.4,19.6,0,1,1,0,1,31.1,30.4,26,29.4,31.5,19,19,19,19,19,-82,353,353,-82,10,1092,752,752,412,1160,350,350,100,100,100,23.06315789,29.70842105,1.239917738,61820,5.15,19.75,22.4,23,24.4,24.43,24.7,22.3,21.6,27.2,21,24.7,22.97,23.63,21.17,20.7,25,24.25,22,23,26.6,29.73,29.13,32.87,25,31,28.5,31.7,31.5,29.7,25,34.37,33.43,31.1,28.5,25.3,30.5,31,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76651.71458,6.387441627,1228,140,350,100
10/23/2023 8:03 PM,22.1,17.3,18.5,29.4,19.8,0,1,1,0,1,31.1,30.3,25.9,29.4,31.6,19,19,19,19,19,-83,354,354,-83,11,1092,752,752,412,1160,350,350,100,100,100,23.07157895,29.72157895,1.237222061,61730,5.147916667,19.75,22.4,23,24.43,24.5,24.7,22.3,21.6,27.2,20.9,24.7,22.93,23.57,21.33,20.7,25,24.25,22,23.1,26.75,29.7,29.13,32.8,25,31,28.5,31.7,31.5,29.7,25,34.37,33.43,31.1,28.5,25.5,30.5,31,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76373.7178,6.376059683,1228,140,350,100
10/23/2023 8:08 PM,21.8,17.3,18.4,29.6,19.6,0,1,1,0,1,31.1,30.4,26.5,29.5,31.4,19,19,19,19,19,-84,355,355,-84,12,1092,752,752,412,1160,350,350,100,100,100,23.06368421,29.71947368,1.239300309,61990,5.155,19.75,22.4,22.95,24.4,24.47,24.7,22.3,21.6,27.2,20.9,24.73,22.93,23.6,21.23,20.7,25,24.25,22,23.1,26.6,29.7,29.07,32.8,25,31,28.5,31.7,31.5,29.7,25,34.37,33.43,31.1,28.5,25.5,30.5,31.1,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76824.22616,6.383247665,1228,140,350,100
10/23/2023 8:14 PM,21.9,17.4,18.7,29.6,19.6,0,1,1,0,1,31.1,30.4,25.8,29.5,31.5,19,19,19,19,19,-85,356,356,-85,13,1092,752,752,412,1160,350,350,100,100,100,23.07421053,29.71315789,1.238974446,62100,5.170416667,19.75,22.4,23,24.4,24.43,24.5,22.37,21.6,27.2,21,24.73,23.03,23.57,21.23,20.7,25.2,24.3,22,23,26.75,29.63,29.07,32.8,25,31,28.5,31.7,31.5,29.7,25,34.37,33.43,31.1,28.5,25.5,30.47,31.2,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76940.31308,6.406855802,1228,140,350,100
10/23/2023 8:19 PM,21.8,17.4,18.5,29.6,19.6,0,1,1,0,1,31.1,30.3,26.6,29.4,31.4,19,19,19,19,19,-86,357,357,-86,14,1092,752,752,412,1160,350,350,100,100,100,23.07210526,29.74263158,1.242046896,61510,5.150416667,19.75,22.4,23,24.4,24.43,24.7,22.33,21.6,27.2,20.9,24.73,23.03,23.6,21.3,20.7,25,24.2,22,23.1,26.6,29.67,29.07,32.87,25,31,28.5,31.7,31.5,29.7,25,34.37,33.43,31.1,28.5,25.5,30.53,31.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76398.30456,6.389109068,1228,140,350,100
10/23/2023 8:25 PM,21.8,17.4,18.5,29.6,19.5,0,1,1,0,1,31.1,30.4,26,29.4,31.3,19,19,19,19,19,-87,358,358,-87,15,1092,752,752,412,1160,350,350,100,100,100,23.07684211,29.73789474,1.24389227,61560,5.127916667,19.75,22.4,23,24.47,24.43,24.7,22.33,21.6,27.2,20.9,24.73,22.9,23.57,21.23,20.7,25,24.25,22.2,23.1,26.75,29.67,29.07,32.8,25,31,28.5,31.7,31.5,29.7,24.93,34.37,33.43,31.1,28.5,25.5,30.53,31.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76574.00814,6.373846363,1228,140,350,100
10/23/2023 8:30 PM,22.1,17.4,18.5,29.6,19.6,0,1,1,0,1,31.1,30.4,26.3,29.5,31.5,19,19,19,19,19,-88,359,359,-88,16,1092,752,752,412,1160,350,350,100,100,100,23.08894737,29.73315789,1.240345492,61770,5.13875,19.75,22.4,23,24.4,24.43,24.7,22.37,21.6,27.2,20.9,24.73,23.03,23.6,21.23,20.7,25,24.35,22.2,23.1,26.6,29.67,29.07,32.93,25,31,28.5,31.7,31.5,29.7,25.13,34.37,33.43,31.1,28.5,25.5,30.53,31,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76616.14104,6.382922883,1228,140,350,100
10/23/2023 8:36 PM,21.9,17.3,18.7,29.6,19.6,0,1,1,0,1,31.1,30.5,26,29.4,31.3,19,19,19,19,19,-89,360,360,-89,17,1092,752,752,412,1160,350,350,100,100,100,23.05684211,29.74105263,1.239725525,61990,5.156666667,19.75,22.4,22.95,24.4,24.47,24.5,22.3,21.6,27.2,20.9,24.77,22.93,23.63,21.23,20.7,25,24.25,22,23.1,26.75,29.73,29.07,32.83,25,31,28.5,31.7,31.5,29.7,25.2,34.37,33.43,31.1,28.5,25.5,30.5,31,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76850.58532,6.394446932,1228,140,350,100
10/23/2023 8:41 PM,21.9,17.4,18.5,29.6,19.6,0,1,1,0,1,31.1,30.4,26.2,29.4,31.5,19,19,19,19,19,-90,361,361,-90,18,1092,752,752,412,1160,350,350,100,100,100,23.1,29.74,1.238146535,62210,5.175,19.75,22.45,23,24.47,24.47,24.7,22.3,21.6,27.2,20.9,24.67,23,23.67,21.17,20.7,25.2,24.35,22.2,23.1,26.75,29.67,29.07,32.8,25,31,28.5,31.7,31.5,29.7,25.07,34.37,33.43,31.1,28.5,25.5,30.57,31.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77025.09596,6.41148672,1228,140,350,100
10/23/2023 8:47 PM,15.6,15.6,17.4,16.8,17.3,1,1,1,1,1,28.3,29,24.7,29.2,29.9,19,19,19,19,19,1,362,362,1,19,1092,752,752,412,1160,350,350,100,100,100,21.56368421,28.08736842,1.363848952,62440,5.19375,20,21.1,22.1,21.73,21.27,21.3,20.27,21.6,24.9,20.5,23.63,21.77,22.27,20.57,19.9,23.7,22.1,20.5,20.5,26.35,28.83,28.4,30.77,22.95,28.3,27.3,30.5,30.3,27.2,24.43,31.73,30.63,27.87,27.2,23.7,28.07,30.7,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85158.72854,6.757659354,1228,140,350,100
10/23/2023 8:52 PM,19.1,17.7,18.1,19.2,22.2,1,1,1,1,1,28.6,27.8,25,28.7,29.2,19,19,19,19,19,2,363,363,2,20,1092,752,752,412,1160,350,350,100,100,100,21.20736842,27.40421053,1.268188851,62110,5.189583333,19.7,20.5,20.65,20.43,20.57,20.5,19.83,21.6,26.4,20,23.6,20.63,20.9,20.63,20.9,22.8,21.75,20.7,20.85,25.9,27.63,26.63,29.27,22.25,28.1,26,29.1,29.6,27.4,24.03,31.53,30.2,27.2,25.8,23.8,28.07,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78767.20954,6.83024742,1228,140,350,100
10/23/2023 8:58 PM,19.1,17.7,18,20.5,15.3,1,1,1,1,1,27.3,27.8,24.9,29.1,29.2,19,19,19,19,19,3,364,364,3,21,1092,752,752,412,1160,350,350,100,100,100,21.05210526,27.18105263,1.258347777,62640,5.197916667,19.45,20.55,21.05,20.73,20.77,20.6,20.37,21.6,26.6,19.7,23.4,20.5,20.6,19.97,19.3,22.8,21.55,20.2,20.25,25.9,27.37,26.43,28.93,22.15,28.1,25.9,29.2,29.2,27,23.83,31.13,29.9,26.6,25.8,23.7,27.7,29.9,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78822.90476,6.566254763,1228,140,350,100
10/23/2023 9:03 PM,18.7,17.7,17.9,20.2,18.8,1,1,1,1,1,27.9,27.5,25,29.3,29.2,19,19,19,19,19,4,365,365,4,22,1092,752,752,412,1160,350,350,100,100,100,21.16210526,27.17473684,1.273279376,62320,5.206666667,19.6,20.5,21.15,20.83,20.53,20.6,20.2,21.6,26.6,20,23.27,20.6,20.67,20.63,20.7,22.7,21.5,20.2,20.2,26,27.43,26.57,28.9,22,27.9,25.8,29.2,29,27.3,23.73,31.03,29.93,26.8,26,23.3,27.73,30.1,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79350.77072,6.590569812,1228,140,350,100
10/23/2023 9:09 PM,19,17.6,18.5,20.2,19.1,1,1,1,1,1,27.8,27.1,25.3,29.3,29,19,19,19,19,19,5,366,366,5,23,1092,752,752,412,1160,350,350,100,100,100,20.93052632,26.96315789,1.270109479,62050,5.182083333,19.4,20.2,20.85,20.4,20.47,20.5,20.13,21.6,26.4,19.7,23.27,20.3,20.33,20.03,19.9,22.7,21.35,20,20.15,25.8,27.17,26.17,28.67,21.8,27.7,25.63,28.9,28.8,27.2,23.73,30.97,29.7,26.63,25.4,23.3,27.63,29.7,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78810.29318,6.590044329,1228,140,350,100
10/23/2023 9:14 PM,18.8,17.6,18.4,20,18.8,1,1,1,1,1,27.1,27.3,25.2,29.4,28.7,19,19,19,19,19,6,367,367,6,24,1092,752,752,412,1160,350,350,100,100,100,20.76578947,26.85368421,1.264302873,62650,5.195833333,19.15,19.9,20.6,20.1,20.4,20.5,20.03,21.6,26.2,19.5,23.03,20.17,20.1,19.87,19.7,22.5,21.25,20,19.95,25.6,26.87,26,28.43,21.65,27.7,25.5,28.9,28.8,27.2,23.6,30.67,29.53,26.37,25.6,23.3,27.5,29.7,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79208.57498,6.584119507,1228,140,350,100
10/23/2023 9:20 PM,18.7,17.9,18.3,19.9,18.8,1,1,1,1,1,26.7,26.9,25.5,28.7,28.5,19,19,19,19,19,7,368,368,7,25,1092,752,752,412,1160,350,350,100,100,100,20.66421053,26.73894737,1.263820448,62430,5.211666667,19.1,19.8,20.4,19.9,20.47,20.4,19.93,21.6,26,19.5,22.73,20.07,20,19.77,19.6,22.5,21.15,19.8,19.9,25.6,26.73,25.87,28.2,21.75,27.6,25.4,28.8,28.6,27.2,23.33,30.63,29.43,26,25.4,23.1,27.47,29.6,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78900.31058,6.587870232,1228,140,350,100
10/23/2023 9:25 PM,18.5,18,18.1,17.6,19.1,1,1,1,1,1,27.4,26.9,25,28.7,28.6,19,19,19,19,19,8,369,369,8,26,1092,752,752,412,1160,350,350,100,100,100,20.60421053,26.65210526,1.273843171,62910,5.2225,19.2,19.8,20.25,19.83,20.43,20.2,19.7,21.6,26,19.4,22.57,20.07,19.83,19.7,19.6,22.3,21.15,19.8,20.05,25.6,26.73,25.67,28.2,21.45,27.3,25.23,28.5,28.4,27,23.2,30.57,29.27,25.93,26,22.9,27.47,29.5,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80137.47392,6.626574354,1228,140,350,100
10/23/2023 9:31 PM,18.5,18.4,18.3,15,19.1,1,1,1,1,1,27.7,26.9,25.3,27.3,28.5,19,19,19,19,19,9,370,370,9,27,1092,752,752,412,1160,350,350,100,100,100,20.35,26.24263158,1.256407497,62750,5.235833333,19.3,20,20.4,20.03,19.63,18.8,18.13,21.6,25.6,19.5,21.83,20.13,19.97,19.83,19.6,21.5,20.85,19.8,20.15,25.6,26.8,25.83,28.3,20.75,26.1,24.13,27.3,28.2,27.2,22.4,30.5,29.27,26.13,24.8,22.2,26.8,29.3,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78839.57044,6.624043515,1228,140,350,100
10/23/2023 9:36 PM,18.8,19,18.7,19.5,19.2,1,1,1,1,1,27.9,27.1,25.6,27.4,28.7,19,19,19,19,19,10,371,371,10,28,1092,752,752,412,1160,350,350,100,100,100,20.78684211,26.61105263,1.24198287,63240,5.249583333,19.7,20.3,20.7,20.3,20.4,20.1,19.7,21.6,25.4,19.9,22.47,20.3,20.13,19.9,19.7,22,21.25,20.5,20.6,25.9,27.03,26,28.33,21.55,27.3,24.97,28.3,28,27.4,22.83,30.7,29.57,26.2,24.6,22.8,27.03,29.9,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78542.99668,6.557606963,1228,140,350,100
10/23/2023 9:42 PM,19,19.1,18.8,19.9,19.4,1,1,1,1,1,28,27.6,26.3,27.8,29,19,19,19,19,19,11,372,372,11,29,1092,752,752,412,1160,350,350,100,100,100,21.04684211,26.90368421,1.245412559,63070,5.262916667,19.85,20.4,20.8,20.43,20.9,20.8,20.2,21.6,25.6,20,22.87,20.53,20.33,20.03,19.9,22.3,21.6,20.8,20.95,26.1,27.23,26.2,28.6,21.9,27.9,25.47,28.8,28.2,27.6,23.13,31.07,29.77,26.4,24.6,23.1,27.3,30.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78548.17012,6.545465283,1228,140,350,100
10/23/2023 9:47 PM,18.7,18.5,18.8,20.2,19.4,1,1,1,1,1,28.1,27.6,24.8,27.7,28.7,19,19,19,19,19,12,373,373,12,30,1092,752,752,412,1160,350,350,100,100,100,21.07105263,26.96052632,1.253156809,63400,5.269583333,19.8,20.35,20.7,20.27,21,20.8,20.33,21.6,25.6,20,23,20.6,20.33,20.17,19.9,22.5,21.65,20.8,20.95,26.2,27.2,26.1,28.37,22.05,27.9,25.57,28.9,28.4,27.6,23.33,31.1,29.9,26.4,24.8,23.3,27.33,30.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79450.14168,6.583262992,1228,140,350,100
10/23/2023 9:53 PM,18.8,18.5,18.8,20.5,19.4,1,1,1,1,1,28,27.6,25.2,28.1,28.9,19,19,19,19,19,13,374,374,13,31,1092,752,752,412,1160,350,350,100,100,100,21.08052632,27.01210526,1.251117736,63340,5.280833333,19.75,20.3,20.65,20.17,21.13,21,20.5,21.6,25.6,19.9,23.03,20.6,20.27,20.03,19.9,22.7,21.65,20.8,20.95,26.05,27.23,26.1,28.3,22.15,28.1,25.8,29.2,28.6,27.6,23.4,31.13,29.9,26.4,24.8,23.3,27.37,30.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79245.7974,6.612330795,1228,140,350,100
10/23/2023 9:58 PM,18.8,18.4,18.8,20.5,19.4,1,1,1,1,1,28.1,27.7,25.6,28,28.9,19,19,19,19,19,14,375,375,14,32,1092,752,752,412,1160,350,350,100,100,100,21.11368421,27.05,1.24961163,63970,5.304583333,19.75,20.3,20.65,20.17,21.13,21,20.53,21.6,25.8,20,23.13,20.6,20.3,20.1,19.9,22.7,21.75,20.8,20.95,26.1,27.07,26.03,28.3,22.15,28.2,25.87,29.2,28.6,27.6,23.43,31.13,29.97,26.5,24.8,23.5,27.5,30.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79937.656,6.632643892,1228,140,350,100
10/23/2023 10:04 PM,18.5,17.7,18.7,20.5,19.2,1,1,1,1,1,28,27.3,25.8,27.6,28.7,19,19,19,19,19,15,376,376,15,33,1092,752,752,412,1160,350,350,100,100,100,21.01052632,26.94526316,1.268700475,62200,5.257083333,19.55,20.25,20.5,20.03,20.77,21,20.5,21.6,25.4,19.9,23.27,20.53,20.27,20.03,19.7,22.7,21.65,20.7,20.85,26,27.07,25.93,28.23,22.1,28.1,25.8,28.9,28.6,27.6,23.6,31,29.9,26.33,24.8,23.1,27.4,30.1,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78913.16956,6.618784398,1228,140,350,100
10/23/2023 10:09 PM,18.5,13.8,18.4,19.9,19,1,1,1,1,1,27.9,26.9,24.9,27.6,28.6,19,19,19,19,19,16,377,377,16,34,1092,752,752,412,1160,350,350,100,100,100,20.68,26.66789474,1.261599455,62060,5.1775,19.1,20.15,20.5,20.03,20.1,20.1,19.87,21.6,24.7,19.9,23.27,20.57,20.33,20,19.7,22.5,21,19.5,20,25.55,26.87,25.83,28.17,21.6,27.3,25.3,28.5,28.4,27.8,23.5,31.23,29.97,26.4,24.8,22.6,26.8,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78294.86216,6.550334655,1228,140,350,100
10/23/2023 10:14 PM,18.7,19.1,19,20.4,19.2,1,1,1,1,1,28.3,27.4,24.8,28.4,28.9,19,19,19,19,19,17,378,378,17,35,1092,752,752,412,1160,350,350,100,100,100,20.93684211,26.94526316,1.23822555,61990,5.16875,19.65,20.5,20.55,20.13,20.33,20.5,20.17,21.6,24.5,20,23.4,20.77,20.53,20.07,19.9,22.2,21.5,20.4,21.1,25.8,27.23,25.93,28.23,21.8,27.7,25.43,28.8,28.2,28,23.5,31.53,30.2,26.37,24.8,23.1,27.17,30.1,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76757.60184,6.460519333,1228,140,350,100
10/23/2023 10:20 PM,18.8,20.2,19.4,20.3,19.4,1,1,1,1,1,28.1,27.7,25.5,28.2,28.9,19,19,19,19,19,18,379,379,18,36,1092,752,752,412,1160,350,350,100,100,100,21.30421053,27.24894737,1.235993257,62590,5.190833333,20.1,20.8,20.75,20.23,21.13,21.1,20.67,21.6,24.7,20.4,23.3,21.03,20.77,20.2,20.1,22.7,22,21.2,22,26.2,27.4,26.17,28.33,22.3,28.3,25.87,29.4,28.2,28.4,23.7,31.63,30.43,26.27,25,23.7,27.63,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77360.81798,6.421600826,1228,140,350,100
10/23/2023 10:25 PM,26.7,21.8,18.1,21.4,27.6,0,1,1,1,0,29.1,29.1,26.6,29.6,29.8,18,18,18,18,18,-1,380,380,19,-1,1092,752,752,412,1160,350,350,100,100,100,22.38736842,27.72736842,1.177180566,62530,5.213333333,21.95,23,22.95,22.93,21.3,21.3,20.97,21.6,25,21.5,23.23,21.9,21.93,22.9,23.8,22.7,22.4,21.7,22.3,27.5,28.83,27.67,29.87,22.45,28.1,25.93,29.6,28.4,27.6,23.8,32.37,30.9,27.07,25.2,23.8,28,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73609.10078,6.290413282,1228,140,350,100
10/23/2023 10:31 PM,27.7,15.6,16.8,21.6,28.1,0,1,1,1,0,29.6,28.7,24.5,29.8,30.2,18,18,18,18,18,-2,381,381,20,-2,1092,752,752,412,1160,350,350,100,100,100,22.58842105,28.33157895,1.261417647,62370,5.204166667,19.8,21.95,23.15,23.47,22.13,22.2,21.9,21.6,26.2,19.7,24.4,21.93,22.43,23.77,25.3,23.6,22.85,21.3,21.5,26.7,29.47,28.33,30.77,23.5,28.7,26.53,30.5,29,28.3,24.5,32.83,31.2,28.53,26.4,24.6,27.77,31.5,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78674.61866,6.345154977,1228,140,350,100
10/23/2023 10:36 PM,28.4,16.8,17.9,18.8,28.4,0,1,1,1,0,29.4,29.1,24.9,30.4,30.2,18,18,18,18,18,-3,382,382,21,-3,1092,752,752,412,1160,350,350,100,100,100,22.23842105,28.00789474,1.252216076,62910,5.22,19.05,22,23.25,23.87,20.2,20.5,19.8,21.6,26.6,19.2,24.17,22.37,22.9,23.97,26.9,23,22,20.2,20.95,26.3,29.73,28.77,31.07,21.95,27.7,25.23,29.4,29,27.4,24.37,32.93,31.33,29.07,26.4,24.2,27.87,30.6,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78776.91332,6.560480499,1228,140,350,100
10/23/2023 10:42 PM,28.8,16,18,18.5,28.7,0,1,1,1,0,29.4,29.1,24.9,29.8,30.3,18,18,18,18,18,-4,383,383,22,-4,1092,752,752,412,1160,350,350,100,100,100,22.21947368,27.91315789,1.250392296,63070,5.249166667,18.8,21.95,23.5,24.3,19.87,20.1,19.5,21.6,26.6,19.1,24.17,22.6,23.2,24.33,27.7,22.8,21.65,19.8,20.6,26.1,29.93,28.97,31.3,21.65,27.3,24.93,28.9,29,27.3,24.37,32.87,31.33,29.33,26.2,24.2,27.77,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78862.24212,6.568298143,1228,140,350,100
10/23/2023 10:47 PM,29,16.3,17.7,18.8,28.9,0,1,1,1,0,29.4,29.5,25.6,30.3,30.4,18,18,18,18,18,-5,384,384,23,-5,1092,752,752,412,1160,350,350,100,100,100,22.33157895,27.94526316,1.250870778,62860,5.247083333,18.8,22.1,23.7,24.57,19.9,20.3,19.57,21.6,26.6,19.1,24.3,22.8,23.43,24.53,28.1,22.8,21.75,19.7,20.65,26.2,29.97,29.13,31.37,21.65,27.3,24.8,28.9,29.2,27.3,24.37,32.8,31.4,29.47,26.2,24.2,27.8,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78629.73708,6.5621658,1228,140,350,100
10/23/2023 10:53 PM,29.2,16.2,17.9,18.7,29,0,1,1,1,0,29.5,29.5,24.9,30.4,30.5,18,18,18,18,18,-6,385,385,24,-6,1092,752,752,412,1160,350,350,100,100,100,22.36,27.94263158,1.249775382,63060,5.246666667,18.8,22.2,23.9,24.67,19.8,20.1,19.4,21.6,26.6,19.1,24.3,22.8,23.57,24.8,28.5,22.8,21.65,19.7,20.55,26.1,30.03,29.2,31.4,21.55,27.1,24.8,28.8,29.2,27.2,24.43,32.8,31.47,29.7,26.4,24.2,27.83,30.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78810.8356,6.560023862,1228,140,350,100
10/23/2023 10:58 PM,29.3,16.2,18,18.8,29.2,0,1,1,1,0,29.6,29.7,25,30.3,30.5,18,18,18,18,18,-7,386,386,25,-7,1092,752,752,412,1160,350,350,100,100,100,22.42315789,27.99736842,1.245403381,62970,5.25125,18.8,22.2,23.9,24.87,19.87,20.3,19.5,21.6,26.6,19.1,24.3,22.93,23.7,24.87,28.8,22.8,21.65,19.7,20.55,26.1,30.1,29.4,31.43,21.55,27.3,24.73,28.8,29.2,27.2,24.47,32.97,31.5,29.77,26.4,24.2,27.93,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78423.05088,6.551411937,1228,140,350,100
10/23/2023 11:04 PM,29.4,16,17.9,18.7,29.2,0,1,1,1,0,29.6,29.7,25.4,30.6,30.6,18,18,18,18,18,-8,387,387,26,-8,1092,752,752,412,1160,350,350,100,100,100,22.43052632,27.97631579,1.250963488,62430,5.225,18.8,22.25,24.2,24.93,19.8,20.1,19.5,21.6,26.6,19.1,24.3,22.9,23.7,24.9,28.9,22.8,21.65,19.7,20.45,26.1,30.1,29.4,31.47,21.55,27.1,24.77,28.8,29.2,27.1,24.53,32.93,31.47,29.93,26.4,24.2,27.87,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78097.65058,6.521695894,1228,140,350,100
10/23/2023 11:09 PM,29.6,16.8,18.1,18.8,29.3,0,1,1,1,0,29.7,29.8,25.6,30.6,30.6,18,18,18,18,18,-9,388,388,27,-9,1092,752,752,412,1160,350,350,100,100,100,22.52315789,28.03368421,1.247030185,62690,5.213333333,19.05,22.45,24.2,25.1,19.87,20.3,19.53,21.6,26.6,19.2,24.47,23.07,23.77,25.03,28.9,22.8,21.65,19.7,20.65,26.2,30.3,29.47,31.47,21.55,27.3,24.73,28.8,29.4,27.2,24.53,32.9,31.5,29.93,26.4,24.3,27.93,30.2,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78176.3223,6.511415537,1228,140,350,100
10/23/2023 11:15 PM,29.7,16.8,18.1,19,29.3,0,1,1,1,0,29.8,29.6,25,30.6,30.7,18,18,18,18,18,-10,389,389,28,-10,1092,752,752,412,1160,350,350,100,100,100,22.68684211,28.17210526,1.246997996,62430,5.213333333,19.3,22.65,24.5,25.27,20.03,20.4,19.7,21.6,26.8,19.4,24.43,23.27,23.97,25.13,29.2,23,21.85,19.8,20.75,26.45,30.5,29.7,31.67,21.75,27.3,24.83,28.9,29.5,27.4,24.6,33,31.67,30.03,26.6,24.4,27.97,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77850.0849,6.5011003,1228,140,350,100
10/23/2023 11:20 PM,29.8,16.8,17.7,18.8,29.4,0,1,1,1,0,29.7,29.9,25.7,30.4,30.8,18,18,18,18,18,-11,390,390,29,-11,1092,752,752,412,1160,350,350,100,100,100,22.68157895,28.18315789,1.251240743,62700,5.21375,19.25,22.65,24.6,25.3,19.97,20.3,19.67,21.6,26.8,19.4,24.5,23.23,23.93,25.2,29.2,23,21.85,19.8,20.7,26.5,30.5,29.7,31.67,21.75,27.3,24.83,28.8,29.5,27.4,24.63,33.07,31.73,30.07,26.8,24.4,27.93,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78452.79458,6.512619978,1228,140,350,100
10/23/2023 11:26 PM,29.8,16.9,17.6,18.8,29.4,0,1,1,1,0,29.8,29.7,25.7,30.6,30.8,18,18,18,18,18,-12,391,391,30,-12,1092,752,752,412,1160,350,350,100,100,100,22.66421053,28.17368421,1.248639693,62700,5.225,19.2,22.65,24.6,25.5,19.97,20.3,19.6,21.6,26.8,19.2,24.57,23.17,23.93,25.13,29.2,23,21.75,19.8,20.65,26.5,30.5,29.7,31.67,21.75,27.3,24.83,28.8,29.5,27.3,24.67,33.07,31.67,30.07,26.8,24.4,27.87,30.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78289.70874,6.530937638,1228,140,350,100
10/23/2023 11:31 PM,29.9,16.8,17.7,19,29.6,0,1,1,1,0,29.8,29.9,25.8,30.6,30.8,18,18,18,18,18,-13,392,392,31,-13,1092,752,752,412,1160,350,350,100,100,100,22.66947368,28.20210526,1.252767169,62480,5.215833333,19.2,22.65,24.6,25.43,19.97,20.3,19.67,21.6,26.8,19.2,24.57,23.13,23.93,25.07,29.4,23,21.85,19.7,20.65,26.6,30.73,29.8,31.7,21.75,27.3,24.83,28.9,29.5,27.3,24.67,33.03,31.67,30.13,26.8,24.4,27.8,30.2,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78272.89272,6.523441728,1228,140,350,100
10/23/2023 11:37 PM,29.9,16.9,17.7,19,29.6,0,1,1,1,0,29.8,30,25.6,30.5,30.8,18,18,18,18,18,-14,393,393,32,-14,1092,752,752,412,1160,350,350,100,100,100,22.68473684,28.21894737,1.250252231,62920,5.225,19.2,22.75,24.7,25.37,20.03,20.3,19.7,21.6,26.8,19.2,24.57,23.13,23.93,25.13,29.4,23,21.85,19.7,20.65,26.6,30.63,29.77,31.77,21.75,27.3,24.87,28.9,29.5,27.2,24.67,33.07,31.7,30.2,26.8,24.4,27.93,30.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78665.87036,6.539115128,1228,140,350,100
10/23/2023 11:42 PM,29.9,16.8,17.7,19,29.6,0,1,1,1,0,29.9,29.6,25.6,30.6,30.9,18,18,18,18,18,-15,394,394,33,-15,1092,752,752,412,1160,350,350,100,100,100,22.72526316,28.26842105,1.247583842,62850,5.240416667,19.2,22.65,24.7,25.5,20.07,20.5,19.7,21.6,26.8,19.2,24.57,23.27,24,25.27,29.4,23,21.85,19.8,20.7,26.65,30.73,29.8,31.8,21.75,27.5,24.87,28.9,29.5,27.4,24.73,33.07,31.73,30.2,26.8,24.4,27.97,30.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78410.64446,6.544854784,1228,140,350,100
10/23/2023 11:48 PM,30,16.8,17.9,19,29.7,0,1,1,1,0,29.9,30,25.7,30.7,30.9,18,18,18,18,18,-16,395,395,34,-16,1092,752,752,412,1160,350,350,100,100,100,22.73052632,28.24684211,1.248542192,63070,5.246666667,19.35,22.65,24.7,25.5,20.03,20.5,19.77,21.6,26.8,19.2,24.5,23.2,23.93,25.4,29.4,23,21.85,19.8,20.7,26.6,30.67,29.9,31.9,21.75,27.3,24.9,28.9,29.6,27.2,24.73,33.07,31.73,30.2,26.8,24.4,27.97,30.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78745.55608,6.548175022,1228,140,350,100
10/23/2023 11:53 PM,30,16.9,17.9,19.1,29.7,0,1,1,1,0,29.9,30,25,30.8,30.9,18,18,18,18,18,-17,396,396,35,-17,1092,752,752,412,1160,350,350,100,100,100,22.71894737,28.29157895,1.251148628,63280,5.264583333,19.3,22.7,24.7,25.47,20.1,20.5,19.77,21.6,26.8,19.2,24.5,23.07,23.93,25.27,29.4,23,21.85,19.8,20.7,26.6,30.73,29.87,31.83,21.75,27.5,24.93,28.9,29.6,27.4,24.73,32.97,31.73,30.2,26.8,24.6,28.03,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79172.68518,6.579926719,1228,140,350,100
10/23/2023 11:59 PM,30,16.8,17.6,18.8,29.7,0,1,1,1,0,30,29.6,25.5,30.7,30.9,18,18,18,18,18,-18,397,397,36,-18,1092,752,752,412,1160,350,350,100,100,100,22.7,28.27,1.257121896,62760,5.251666667,19.2,22.8,24.7,25.47,20.03,20.5,19.77,21.6,26.6,19.2,24.57,23,23.93,25.13,29.4,23.2,21.75,19.8,20.65,26.6,30.73,29.9,31.93,21.75,27.5,24.93,28.9,29.6,27.4,24.73,33.07,31.73,30.13,26.8,24.4,28.03,30.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78896.97018,6.58623564,1228,140,350,100
10/24/2023 12:04 AM,30,16.2,15.6,26,29.7,0,1,1,0,0,30,29.4,25,30.2,31,17,17,17,17,17,-19,398,398,-1,-19,1092,752,752,412,1160,350,350,100,100,100,22.65789474,28.34526316,1.249718821,63170,5.247083333,18.6,22.2,24.4,25.1,22.2,22.3,22.2,21.6,24.1,18.6,24.83,21.9,23.37,24.6,29.2,23.6,22,20,19.7,25.95,30.37,29.63,31.7,23.25,28.3,26.03,29.8,29.5,26.6,24.9,32.7,31.63,30,27.2,24.8,27.37,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78944.7379,6.576737837,1228,140,350,100
10/24/2023 12:09 AM,30.3,16.2,15.6,28.2,30.1,0,1,1,0,0,30.6,31.5,24.8,29.8,31.7,17,17,17,17,17,-20,399,399,-2,-20,1092,752,752,412,1160,350,350,100,100,100,23.38105263,29.10947368,1.244815693,63340,5.27125,18.8,22.45,24.7,25.73,23.2,23.6,22.37,21.6,26,19.3,24.5,23.13,24.53,26.03,30.1,24.3,22.45,20.5,20.95,26.3,30.9,30.2,32.53,24.25,30.6,27.23,30.5,29.6,27.4,25.07,33.9,32.33,30.73,27.8,24.8,29.47,30.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78846.62598,6.574640162,1228,140,350,100
10/24/2023 12:15 AM,30.7,16.2,15.5,28.5,30.6,0,1,1,0,0,30.9,31.6,25,29.7,32.1,17,17,17,17,17,-21,400,400,-3,-21,1092,752,752,412,1160,350,350,100,100,100,23.72157895,29.12684211,1.261139528,63440,5.2825,18.8,22.5,25.1,26.33,23.6,23.9,22.27,21.6,27,19.7,24.47,23.47,25.2,27.17,30.5,24.3,22.95,20.7,21.15,26.4,30.9,30.4,32.8,24.25,30.6,27.23,30.5,29.6,27.4,24.93,33.9,32.33,30.73,27.8,24.8,29.77,30.1,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80006.69164,6.618888234,1228,140,350,100
10/24/2023 12:20 AM,30.9,16,15.3,29,30.9,0,1,1,0,0,31,31.8,25.2,29.8,32.5,17,17,17,17,17,-22,401,401,-4,-22,1092,752,752,412,1160,350,350,100,100,100,23.87368421,29.11631579,1.271152737,62920,5.265,18.85,22.65,25.25,26.47,23.83,24.5,22.27,21.6,27.2,19.5,24.33,23.7,25.43,27.87,31,24.5,23.1,20.5,21.05,26.2,30.97,30.6,32.9,24.25,30.6,27.23,30.5,29.6,27.4,24.8,33.9,32.33,30.73,27.8,24.6,29.83,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79980.9302,6.66615091,1228,140,350,100
