Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/24/2023 2:41 PM,25.6,19.8,21.6,29.1,24.5,1,1,1,0,1,31.5,30.9,28.6,29.1,32.4,21,21,21,21,21,17,558,558,-161,17,1092,752,752,412,1160,350,350,100,100,100,24.44263158,28.73526316,1.268746939,61240,5.122916667,22.95,24.05,24.3,24,25.2,24.7,23.6,21.6,27.8,24,25.07,24.5,24.47,24.27,24.9,25.8,25.15,23.8,24.25,29.05,30.47,29.2,31.23,23.85,29.4,26.33,29.7,28.8,26.8,25.37,31.7,30.53,27.7,25.8,26.1,30.77,32.9,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77698.06252,6.380167134,1228,140,350,100
10/24/2023 2:46 PM,15,20.3,20.4,29.1,16.5,1,1,1,0,1,29.8,30.4,26.8,29,30.9,21,21,21,21,21,18,559,559,-162,18,1092,752,752,412,1160,350,350,100,100,100,23.23947368,28.39105263,1.250601136,61700,5.1225,21.8,21.95,22.4,21.67,24.9,24.5,23.1,21.6,27.4,22.2,24.47,23.87,23.37,21.37,20.4,25.2,24.6,23.1,23.65,28.05,29.47,28.1,30,23.85,29.4,26.33,29.7,28.8,26.8,25,31.7,30.53,27.7,25.8,25.7,30.37,32.2,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77162.09012,6.45250636,1228,140,350,100
10/24/2023 2:52 PM,28.9,16.5,18.5,29.1,29.2,0,1,1,0,0,31.6,31.3,26.9,28.9,31.7,16,16,16,16,16,-1,560,560,-163,-1,1092,752,752,412,1160,350,350,100,100,100,24.05052632,28.52894737,1.337461659,61140,5.118333333,22.45,24.25,24.85,24.83,24.17,23.7,22.97,21.6,26.9,23.1,24.57,23.97,23.87,24.53,25.7,25,24.4,23,23.1,28.8,30.5,29.47,30.9,23.85,29.4,26.33,29.7,28.8,26.8,25.07,31.7,30.53,27.7,25.8,25.1,30.17,32,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81772.40584,6.622270665,1228,140,350,100
10/24/2023 2:57 PM,29.7,15.3,14.7,29.2,30.1,0,1,1,0,0,31.1,30.9,24.1,29.4,31.9,16,16,16,16,16,-2,561,561,-164,-2,1092,752,752,412,1160,350,350,100,100,100,23.39947368,28.36473684,1.347112771,61610,5.114583333,18.6,22.2,24.3,25.03,23.97,24.1,22.23,21.6,27.8,19.4,24.63,22.77,23.83,25.93,27.9,24.7,23.4,21,21.2,26.4,30.2,29.63,32.23,23.85,29.4,26.33,29.7,28.8,26.8,25.13,31.7,30.53,27.7,25.8,25.1,30,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82995.6178,6.865334318,1228,140,350,100
10/24/2023 3:03 PM,30,15.2,14.3,29.2,30.7,0,1,1,0,0,30.9,30.8,23.6,29.4,32.1,16,16,16,16,16,-3,562,562,-165,-3,1092,752,752,412,1160,350,350,100,100,100,23.17684211,28.19736842,1.349306342,61560,5.132083333,17.7,21.5,24.05,25.27,23.8,23.9,21.97,21.6,27.6,18.5,24.4,22.4,24.07,26.6,29.2,24.6,22.85,20,20.35,25.45,30.03,29.57,32.43,23.85,29.4,26.33,29.7,28.8,26.8,24.93,31.7,30.53,27.7,25.8,24.8,29.7,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83063.29844,6.91912151,1228,140,350,100
10/24/2023 3:08 PM,30.2,15.2,14.4,29.2,31.1,0,1,1,0,0,30.8,31.1,23.7,29.4,32.2,16,16,16,16,16,-4,563,563,-166,-4,1092,752,752,412,1160,350,350,100,100,100,23.21157895,28.17368421,1.345989081,61400,5.123333333,17.6,21.45,24.15,25.43,23.93,24,21.77,21.6,27.4,18.5,24.33,22.47,24.27,26.87,29.8,24.6,22.75,19.8,20.3,25.1,30,29.73,32.7,23.85,29.4,26.33,29.7,28.8,26.8,24.73,31.7,30.53,27.7,25.8,24.8,29.53,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82643.72956,6.9044595,1228,140,350,100
10/24/2023 3:14 PM,30.5,15.2,14,29.2,31.3,0,1,1,0,0,30.8,30.9,23.6,29.3,32.4,16,16,16,16,16,-5,564,564,-167,-5,1092,752,752,412,1160,350,350,100,100,100,23.18,28.13526316,1.341418221,61940,5.139166667,17.6,21.35,24.25,25.53,23.83,23.8,21.67,21.6,27.2,18.3,24.27,22.4,24.37,27.1,30.3,24.5,22.5,19.7,20.15,25,30,29.73,32.63,23.85,29.4,26.33,29.7,28.8,26.8,24.73,31.7,30.53,27.7,25.8,24.8,29.5,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83087.44462,6.905465591,1228,140,350,100
10/24/2023 3:19 PM,30.6,15.2,14.1,29.2,31.5,0,1,1,0,0,30.8,31,23.6,29.3,32.4,16,16,16,16,16,-6,565,565,-168,-6,1092,752,752,412,1160,350,350,100,100,100,23.27,28.12473684,1.34469216,61880,5.159166667,17.6,21.55,24.3,25.8,23.9,24,21.63,21.6,27.2,18.5,24.33,22.5,24.5,27.27,30.7,24.5,22.5,19.7,20.05,25.1,30,29.8,32.77,23.85,29.4,26.33,29.7,28.8,26.8,24.73,31.7,30.53,27.7,25.8,24.6,29.33,29.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83209.55084,6.929041478,1228,140,350,100
10/24/2023 3:25 PM,30.7,15,14.7,29.2,31.7,0,1,1,0,0,30.9,31.1,23.2,29.4,32.5,16,16,16,16,16,-7,566,566,-169,-7,1092,752,752,412,1160,350,350,100,100,100,23.23631579,28.12631579,1.340689496,61190,5.127916667,17.6,21.55,24.4,25.83,23.9,23.9,21.67,21.6,27,18.3,24.27,22.57,24.4,27.3,30.8,24.3,22.4,19.7,20,24.95,30,29.97,32.87,23.85,29.4,26.33,29.7,28.8,26.8,24.6,31.7,30.53,27.7,25.8,24.8,29.2,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82036.79024,6.885264212,1228,140,350,100
10/24/2023 3:30 PM,30.8,15.2,15.2,29.2,31.8,0,1,1,0,0,30.9,31.1,23.3,29.3,32.5,16,16,16,16,16,-8,567,567,-170,-8,1092,752,752,412,1160,350,350,100,100,100,23.33894737,28.12052632,1.34034757,61390,5.1075,17.6,21.65,24.5,25.97,23.9,24.1,21.67,21.6,27.2,18.5,24.4,22.53,24.57,27.5,31,24.5,22.4,19.7,20.15,25,30,29.97,32.87,23.85,29.4,26.33,29.7,28.8,26.8,24.6,31.7,30.53,27.7,25.8,24.8,29.17,29.3,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82283.93734,6.846696983,1228,140,350,100
10/24/2023 3:35 PM,30.9,15,16,29.2,31.8,0,1,1,0,0,30.9,31.4,24.1,29.4,32.5,16,16,16,16,16,-9,568,568,-171,-9,1092,752,752,412,1160,350,350,100,100,100,23.41,28.14157895,1.341199749,61500,5.120416667,17.75,21.7,24.6,26.03,24,23.9,21.63,21.6,27.2,18.6,24.5,22.73,24.73,27.57,31.1,24.8,22.3,19.8,20.25,25.15,30,29.97,32.87,23.85,29.4,26.33,29.7,28.8,26.8,24.73,31.7,30.53,27.7,25.8,24.8,29.23,29.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82483.78454,6.865321745,1228,140,350,100
10/24/2023 3:41 PM,30.9,15,15.5,29.2,31.8,0,1,1,0,0,30.9,31.5,23.4,29.4,32.6,16,16,16,16,16,-10,569,569,-172,-10,1092,752,752,412,1160,350,350,100,100,100,23.43263158,28.14473684,1.348141933,61070,5.107083333,17.75,21.7,24.7,26.1,24.1,23.9,21.7,21.6,27.1,18.6,24.4,22.77,24.87,27.73,31.2,24.7,22.45,19.7,20.15,25.15,30.13,30.03,32.8,23.85,29.4,26.33,29.7,28.8,26.8,24.67,31.7,30.53,27.7,25.8,24.8,29.23,29.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82331.02788,6.867283851,1228,140,350,100
10/24/2023 3:47 PM,30.9,15.2,14.3,29.2,31.8,0,1,1,0,0,30.9,31.1,23.4,29.2,32.5,16,16,16,16,16,-11,570,570,-173,-11,1092,752,752,412,1160,350,350,100,100,100,23.32315789,28.10736842,1.347020136,61130,5.091666667,17.65,21.7,24.65,26,24,23.7,21.57,21.6,27,18.5,24.27,22.63,24.5,27.77,31.2,24.5,22.35,19.5,20.05,25,30,29.93,32.8,23.85,29.4,26.33,29.7,28.8,26.8,24.63,31.7,30.53,27.7,25.8,24.6,29.17,29.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82343.34094,6.861432034,1228,140,350,100
10/24/2023 3:52 PM,30.9,15,15,29.1,31.8,0,1,1,0,0,30.9,31.4,23.6,29.3,32.6,16,16,16,16,16,-12,571,571,-174,-12,1092,752,752,412,1160,350,350,100,100,100,23.35263158,28.10947368,1.339497411,61460,5.107916667,17.7,21.8,24.7,26.03,23.97,23.9,21.5,21.6,26.8,18.6,24.27,22.63,24.7,27.8,31.2,24.5,22.35,19.7,19.95,25.1,30.07,29.93,32.8,23.85,29.4,26.33,29.7,28.8,26.8,24.67,31.7,30.53,27.7,25.8,24.6,29.1,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82325.5109,6.86120216,1228,140,350,100
10/24/2023 3:57 PM,30.9,15.2,14.4,29.1,31.8,0,1,1,0,0,30.9,31.1,23.9,29.3,32.6,16,16,16,16,16,-13,572,572,-175,-13,1092,752,752,412,1160,350,350,100,100,100,23.37315789,28.11736842,1.34187497,61650,5.129583333,17.7,21.8,24.7,26,23.93,23.9,21.63,21.6,27,18.6,24.3,22.73,24.7,27.7,31.2,24.4,22.4,19.7,20.1,25.15,30.03,29.97,32.8,23.85,29.4,26.33,29.7,28.8,26.8,24.67,31.7,30.53,27.7,25.8,24.6,29.2,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82726.59188,6.877170949,1228,140,350,100
10/24/2023 4:03 PM,30.9,15.2,14.3,29.1,31.8,0,1,1,0,0,30.9,31.3,23.8,29.2,32.5,16,16,16,16,16,-14,573,573,-176,-14,1092,752,752,412,1160,350,350,100,100,100,23.29263158,28.06368421,1.344175738,61020,5.11125,17.65,21.7,24.55,25.93,23.9,23.9,21.4,21.6,26.8,18.5,24.27,22.6,24.63,27.73,31.2,24.5,22.25,19.5,19.95,25,30.07,29.93,32.77,23.85,29.4,26.33,29.7,28.8,26.8,24.53,31.7,30.53,27.7,25.8,24.6,29.03,28.9,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82021.60356,6.864508143,1228,140,350,100
10/24/2023 4:08 PM,30.8,14.9,15,29.1,31.8,0,1,1,0,0,30.8,31.1,23.5,29.2,32.4,16,16,16,16,16,-15,574,574,-177,-15,1092,752,752,412,1160,350,350,100,100,100,23.22578947,28.03526316,1.340428081,60920,5.080833333,17.5,21.6,24.55,25.87,23.9,23.6,21.37,21.6,26.8,18.3,24.23,22.53,24.67,27.77,31.2,24.5,22.05,19.4,19.85,24.9,29.83,29.93,32.63,23.85,29.4,26.33,29.7,28.8,26.8,24.6,31.7,30.53,27.7,25.8,24.6,28.87,29,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81658.87872,6.820020095,1228,140,350,100
10/24/2023 4:14 PM,30.8,14.7,14.3,29,31.8,0,1,1,0,0,30.8,31,23.3,29.1,32.5,16,16,16,16,16,-16,575,575,-178,-16,1092,752,752,412,1160,350,350,100,100,100,23.19684211,28.02315789,1.346491078,60780,5.070833333,17.55,21.6,24.55,25.93,23.77,23.6,21.33,21.6,26.8,18.3,24.17,22.57,24.6,27.67,31.2,24.3,22.05,19.4,19.75,24.9,29.93,29.93,32.57,23.85,29.4,26.33,29.7,28.8,26.8,24.53,31.7,30.53,27.7,25.8,24.6,28.87,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81839.72772,6.812441935,1228,140,350,100
10/24/2023 4:19 PM,30.8,14.9,14.1,29,31.7,0,1,1,0,0,30.7,31,23.5,29.1,32.5,16,16,16,16,16,-17,576,576,-179,-17,1092,752,752,412,1160,350,350,100,100,100,23.11894737,27.97421053,1.342304999,61300,5.086666667,17.4,21.55,24.45,25.93,23.77,23.7,21.23,21.6,26.6,18.2,24.03,22.5,24.43,27.67,31.2,24.3,21.85,19.2,19.65,24.7,29.77,29.83,32.63,23.85,29.4,26.33,29.7,28.8,26.8,24.4,31.7,30.53,27.7,25.8,24.4,28.8,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82283.29644,6.83845934,1228,140,350,100
10/24/2023 4:25 PM,30.7,14.7,13.7,28.9,31.7,0,1,1,0,0,30.7,30.8,23.3,29,32.4,16,16,16,16,16,-18,577,577,-180,-18,1092,752,752,412,1160,350,350,100,100,100,23.08,27.93736842,1.348876449,59800,5.045833333,17.35,21.35,24.5,25.8,23.73,23.7,21.3,21.6,26.6,18.2,23.97,22.4,24.5,27.67,31.2,24.1,21.85,19.2,19.5,24.6,29.67,29.8,32.63,23.85,29.4,26.33,29.7,28.8,26.8,24.33,31.7,30.53,27.7,25.8,24.4,28.7,28.6,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80662.81166,6.789421171,1228,140,350,100
10/24/2023 4:30 PM,18,14,14.9,28.5,19,1,1,1,0,1,29.8,27.9,24,28,30.6,17,17,17,17,17,1,578,578,-181,1,1092,752,752,412,1160,350,350,100,100,100,22.28421053,28.00421053,1.491605812,59790,4.982916667,20.7,22.4,24.95,25.03,21.73,21.1,19.4,21.6,24.1,21,22.57,22.43,23.87,25.67,24.2,23.4,21.1,19.2,18.95,26.75,29.8,29.63,31.4,23,29,26.47,28.5,30.3,26.1,22.93,31.87,31.73,31.23,29.1,23.1,26.97,28.2,26,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89183.11152,7.076913466,1228,140,350,100
10/24/2023 4:36 PM,14.7,14.1,15.6,27.9,14.9,1,1,1,0,1,27.6,27.5,23.6,26.7,29.3,17,17,17,17,17,2,579,579,-182,2,1092,752,752,412,1160,350,350,100,100,100,20.08894737,26.57631579,1.367465952,60540,5.01375,17.7,19.35,20.15,19.43,21.8,20.6,18.83,21.6,23.6,18.3,21.67,20.1,20.83,19.63,17.7,22.7,20.4,18.8,18.5,24.4,26.87,25.87,28.37,23.25,28.1,25.53,28.1,29.5,25.4,22.33,30.23,29.87,27.5,27,22.9,26.4,27.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82786.38874,7.165395844,1228,140,350,100
10/24/2023 4:41 PM,15,14.1,16,27.4,20.7,1,1,1,0,1,28,27.1,23.9,26.3,28.5,17,17,17,17,17,3,580,580,-183,3,1092,752,752,412,1160,350,350,100,100,100,20.21684211,26.28421053,1.336820576,60650,5.049583333,18.15,19.45,19.8,19.5,21.37,19.6,18.57,21.6,23.4,18.8,21.8,19.63,19.97,21.03,21.1,22.7,20.3,18.8,18.55,24.55,26.57,25.53,27.8,22.75,27.5,25.17,28.1,28.8,25.4,22.23,30.2,29.47,27.3,26.4,22.6,26,27.8,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81078.16794,6.827689862,1228,140,350,100
10/24/2023 4:47 PM,15.3,14.1,16.3,26.8,13.1,1,1,1,0,1,26.7,26.9,23.3,26,28.3,17,17,17,17,17,4,581,581,-184,4,1092,752,752,412,1160,350,350,100,100,100,19.50947368,25.85368421,1.31434492,60710,5.056666667,17.45,18.6,19.2,18.53,21.4,19.8,18.47,21.6,23.2,17.8,21.33,19.07,19.2,18.53,17.1,22.3,19.95,18.6,18.55,23.95,25.83,24.73,27.13,22.85,27.3,24.93,27.9,28.4,25.3,21.93,29.6,28.77,26.03,25.4,22.6,25.9,27.4,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79793.8801,6.703002002,1228,140,350,100
10/24/2023 4:52 PM,16,14.3,16.6,26.6,18.8,1,1,1,0,1,27.1,27,23.1,25.9,28.4,17,17,17,17,17,5,582,582,-185,5,1092,752,752,412,1160,350,350,100,100,100,19.81631579,25.97578947,1.313926944,60920,5.067916667,17.75,18.95,19.35,18.97,21.47,20,18.63,21.6,23.4,18.3,21.43,19.23,19.3,19.13,18.8,22.3,20.2,18.9,18.8,24.1,25.87,24.83,27.2,22.95,27.5,25.03,28.3,28.2,25.6,22.03,29.83,29.1,25.8,25.2,22.8,26.03,27.7,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80044.42942,6.659929563,1228,140,350,100
10/24/2023 4:58 PM,16,14.4,16.5,26.3,17.4,1,1,1,0,1,27.1,26.8,23.9,25.7,28.3,17,17,17,17,17,6,583,583,-186,6,1092,752,752,412,1160,350,350,100,100,100,19.69842105,25.86263158,1.300209636,60700,5.0675,17.7,18.7,19.2,18.93,21.57,20.1,18.6,21.6,23.4,18,21.07,19.2,19.1,18.8,18.4,22.1,20.2,18.8,18.8,24.1,25.7,24.67,26.93,22.85,27.5,24.97,28.2,28.2,25.6,21.83,29.77,28.9,25.6,24.6,22.6,26.07,27.8,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78922.72492,6.623631431,1228,140,350,100
10/24/2023 5:03 PM,16.3,14.6,16.3,26.1,17.2,1,1,1,0,1,26.8,26.7,23.2,25.6,27.9,17,17,17,17,17,7,584,584,-187,7,1092,752,752,412,1160,350,350,100,100,100,19.66105263,25.83421053,1.296707658,61080,5.074166667,17.7,18.6,19.2,18.83,21.43,20.1,18.6,21.6,23.4,18,21.13,19.17,19,18.6,18.2,22.1,20.15,18.9,18.85,24,25.63,24.53,26.87,22.85,27.7,24.9,28.3,28.2,25.6,21.8,29.77,28.87,25.33,24.3,22.6,26.07,28,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79202.90376,6.588567862,1228,140,350,100
10/24/2023 5:09 PM,16.5,14.6,16.5,26,17.4,1,1,1,0,1,26.9,26.6,23.3,25.5,28.2,17,17,17,17,17,8,585,585,-188,8,1092,752,752,412,1160,350,350,100,100,100,19.59947368,25.77157895,1.290228836,61190,5.094583333,17.6,18.55,19.15,18.77,21.4,20.1,18.6,21.6,23.4,17.8,21.07,19.17,18.93,18.4,18,22,20.15,18.9,18.8,24,25.63,24.47,26.77,22.75,27.7,24.93,28.3,28.2,25.6,21.73,29.57,28.8,25.07,24.1,22.6,26.07,27.9,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78949.10246,6.589666926,1228,140,350,100
10/24/2023 5:14 PM,16.3,14.7,16.8,25.9,17.4,1,1,1,0,1,26.7,26.6,23,25.5,27.8,17,17,17,17,17,9,586,586,-189,9,1092,752,752,412,1160,350,350,100,100,100,19.68684211,25.79789474,1.287078474,60810,5.083333333,17.7,18.65,19.3,18.9,21.33,20.1,18.67,21.6,23.6,18,21,19.2,18.97,18.63,18.4,22,20.25,18.9,18.85,24.1,25.7,24.53,26.8,22.75,27.7,24.9,28.3,28.1,25.6,21.67,29.7,28.8,25.17,24.3,22.4,26.17,28,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78267.242,6.550681019,1228,140,350,100
10/24/2023 5:19 PM,16.2,14.6,16.5,25.7,17.4,1,1,1,0,1,26.7,26.5,23.7,25.5,27.9,17,17,17,17,17,10,587,587,-190,10,1092,752,752,412,1160,350,350,100,100,100,19.72947368,25.79736842,1.286181477,60440,5.052083333,17.7,18.7,19.3,19,21.33,20.1,18.67,21.6,23.6,18.2,21,19.33,19.1,18.63,18.4,22.1,20.25,18.9,18.95,24.25,25.7,24.53,26.73,22.75,27.7,24.97,28.3,28,25.8,21.73,29.83,28.9,25.1,23.9,22.4,26.23,27.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77736.8085,6.500168771,1228,140,350,100
10/24/2023 5:25 PM,16.3,14.9,16.6,25.6,17.3,1,1,1,0,1,26.5,26.5,23.2,25.5,27.8,17,17,17,17,17,11,588,588,-191,11,1092,752,752,412,1160,350,350,100,100,100,19.73473684,25.78263158,1.283599108,60910,5.05625,17.8,18.7,19.2,18.87,21.37,20.3,18.77,21.6,23.6,18.2,20.93,19.3,19.07,18.6,18.2,22,20.25,19.1,19.1,24.15,25.7,24.4,26.73,22.75,27.9,24.97,28.3,28,25.8,21.6,29.77,28.73,25.07,23.9,22.4,26.23,27.8,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78184.0217,6.496701258,1228,140,350,100
10/24/2023 5:30 PM,16.3,14.9,16.6,25.6,17.4,1,1,1,0,1,26.6,26.5,23.2,25.5,27.8,17,17,17,17,17,12,589,589,-192,12,1092,752,752,412,1160,350,350,100,100,100,19.70526316,25.77157895,1.27997285,61390,5.095833333,17.8,18.7,19.1,18.8,21.3,20.3,18.7,21.6,23.6,18.2,20.93,19.33,19.07,18.57,18.2,22,20.3,18.9,19,24.1,25.57,24.47,26.73,22.65,27.9,24.97,28.3,28,25.8,21.6,29.73,28.77,24.97,23.9,22.4,26.23,27.9,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78577.53326,6.531731457,1228,140,350,100
10/24/2023 5:36 PM,16.2,14.9,16.6,25.6,17.3,1,1,1,0,1,26.9,26.5,23,25.5,27.8,17,17,17,17,17,13,590,590,-193,13,1092,752,752,412,1160,350,350,100,100,100,19.68105263,25.77368421,1.28149848,61230,5.109166667,17.8,18.55,19.1,18.8,21.27,20.3,18.7,21.6,23.6,18,20.9,19.27,19.03,18.57,18.2,22,20.35,18.9,19,24.15,25.63,24.47,26.67,22.65,27.9,24.97,28.3,28,25.8,21.57,29.73,28.73,24.93,23.9,22.4,26.23,28,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78466.15192,6.543486883,1228,140,350,100
10/24/2023 5:41 PM,16.5,14.9,16.8,25.6,17.4,1,1,1,0,1,26.6,26.4,23,25.5,27.7,17,17,17,17,17,14,591,591,-194,14,1092,752,752,412,1160,350,350,100,100,100,19.71105263,25.79,1.278903122,60960,5.09125,17.8,18.7,19.1,18.8,21.23,20.1,18.77,21.6,23.6,18.2,20.9,19.33,19.03,18.6,18.2,22,20.35,19.1,19.1,24.15,25.63,24.4,26.67,22.65,27.9,25.03,28.4,28,26,21.6,29.77,28.77,24.9,23.8,22.4,26.27,28,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77961.93432,6.517836927,1228,140,350,100
10/24/2023 5:47 PM,16.3,14.7,16.5,25.6,17.3,1,1,1,0,1,26.8,26.6,22.9,25.4,27.7,17,17,17,17,17,15,592,592,-195,15,1092,752,752,412,1160,350,350,100,100,100,19.70631579,25.75894737,1.282554118,60750,5.07125,17.8,18.7,19.1,18.8,21.2,20.5,18.7,21.6,23.6,18.2,20.9,19.27,19.03,18.57,18.2,21.8,20.35,19.1,19,24.05,25.63,24.47,26.67,22.6,27.9,24.93,28.3,28,25.8,21.57,29.7,28.77,24.97,23.7,22.4,26.23,28,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77915.16266,6.494879041,1228,140,350,100
10/24/2023 5:52 PM,16.5,15,16.6,25.5,17.3,1,1,1,0,1,26.7,26.5,23,25.3,27.7,17,17,17,17,17,16,593,593,-196,16,1092,752,752,412,1160,350,350,100,100,100,19.63263158,25.72263158,1.278585991,61350,5.0875,17.7,18.55,19.05,18.67,21.17,20.5,18.7,21.6,23.6,18,20.73,19.23,18.9,18.47,18.2,21.8,20.25,18.9,19,24.05,25.5,24.27,26.53,22.55,27.9,24.97,28.3,28,25.8,21.43,29.7,28.73,24.7,24.1,22.3,26.23,28,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78441.25056,6.514850551,1228,140,350,100
10/24/2023 5:58 PM,16.3,14.7,16.5,25.5,17.2,1,1,1,0,1,26.7,26.3,23,25.4,27.6,17,17,17,17,17,17,594,594,-197,17,1092,752,752,412,1160,350,350,100,100,100,19.61105263,25.67210526,1.284995703,60750,5.0875,17.6,18.55,19.05,18.67,21.13,20.3,18.63,21.6,23.4,18,20.77,19.23,18.9,18.43,18.2,22,20.25,18.9,19,24.1,25.5,24.27,26.5,22.5,27.7,24.97,28.3,28,25.6,21.43,29.7,28.7,24.77,23.7,22.2,26.23,28,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78063.48896,6.521030813,1228,140,350,100
10/24/2023 6:03 PM,16.2,15.5,16.6,25.4,17.2,1,1,1,0,1,26.4,26.4,23.3,25.3,27.6,17,17,17,17,17,18,595,595,-198,18,1092,752,752,412,1160,350,350,100,100,100,19.58263158,25.67421053,1.275410535,61230,5.0825,17.6,18.5,18.95,18.63,21.17,20.3,18.67,21.6,23.4,18,20.7,19.23,18.9,18.47,18,21.8,20.25,18.9,19,24,25.5,24.27,26.47,22.5,27.9,24.9,28.3,28,25.8,21.5,29.6,28.67,24.8,23.5,22.2,26.23,28,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78093.38708,6.506536502,1228,140,350,100
10/24/2023 6:09 PM,19.6,19.4,19.8,25.6,24.3,1,1,1,0,0,28.4,28,24.9,26.3,28.9,19,19,19,19,19,19,596,596,-199,-1,1092,752,752,412,1160,350,350,100,100,100,20.82736842,26.60157895,1.113851614,61350,5.1075,18.75,19.85,20,20,22.17,21.9,19.9,21.6,25.2,19.6,21.77,21.2,20.23,19.6,18.7,22.4,21.6,20.2,21.05,24.9,26.57,25.23,27.97,23.5,29,25.63,29.2,28,27.4,22.07,30.83,29.4,25.7,24.3,22.8,27.43,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68334.79654,6.101174318,1228,140,350,100
10/24/2023 6:14 PM,20,19.9,21.4,26.3,23.7,1,1,1,0,0,29.8,29.7,25.9,27.1,28.9,19,19,19,19,19,20,597,597,-200,-2,1092,752,752,412,1160,350,350,100,100,100,23.16684211,28.64,1.308085064,60740,5.087083333,21.7,22.65,23.05,22.73,23.63,23.4,22.7,21.6,26,22.6,23.87,23.3,22.87,22.67,22.9,23.9,23.95,23.2,23.45,27.65,29.07,27.53,29.03,24.45,31,28,31.7,29.2,28.4,23.83,33,31.7,27.9,26.8,24.4,29.4,32.2,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79453.08676,6.157828471,1228,140,350,100
10/24/2023 6:20 PM,18.3,18,16.6,26.8,22.9,1,1,1,0,0,30,28.9,25,27.5,28.9,19,19,19,19,19,21,598,598,-201,-3,1092,752,752,412,1160,350,350,100,100,100,22.06473684,27.93105263,1.199466458,61340,5.086666667,18.95,20.9,20.65,19.37,23.2,23.2,21.17,21.6,26.4,20,23.1,22.27,22.1,22.87,24.4,23.6,22.8,21,21.65,26.35,28.17,26.37,28.3,24.4,30.3,27.4,30.5,29.6,27.2,23.5,32.13,31.3,28.13,27,23.8,28.67,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73575.27254,6.376181638,1228,140,350,100
10/24/2023 6:25 PM,16,15.3,18.1,27.2,22.1,1,1,1,0,0,29.6,28.7,25.2,27.7,29,19,19,19,19,19,22,599,599,-202,-4,1092,752,752,412,1160,350,350,100,100,100,22.22631579,27.99736842,1.243021648,61280,5.109166667,18.95,21.25,21.15,19.93,23.43,23,21.33,21.6,26,20.7,23.2,22.43,22.2,23.23,23.7,23.9,23.3,21.3,21.7,26.05,28.47,26.77,28.3,24.4,30.3,27.4,30.5,29.6,27.2,23.63,32.13,31.3,28.13,27,24,28.8,29.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76172.3666,6.239484964,1228,140,350,100
10/24/2023 6:31 PM,17,15.7,18.5,27.5,22.7,1,1,1,0,0,30.6,29.2,25.4,27.9,29.2,19,19,19,19,19,23,600,600,-203,-5,1092,752,752,412,1160,350,350,100,100,100,22.38789474,28.10947368,1.254486714,60870,5.089583333,19.2,21.5,21.25,20.27,23.63,23,21.33,21.6,26.2,20.4,23.47,22.47,22.2,23.6,24.2,24.1,23.5,21.5,21.95,26.1,28.57,26.83,28.63,24.4,30.3,27.4,30.5,29.6,27.2,23.93,32.13,31.3,28.13,27,24.4,29.13,30.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76360.6063,6.355540538,1228,140,350,100
10/24/2023 6:36 PM,17,16.8,18.8,27.7,23.1,1,1,1,0,0,30.7,29.3,25.8,28.2,29.4,19,19,19,19,19,24,601,601,-204,-6,1092,752,752,412,1160,350,350,100,100,100,22.58368421,28.16105263,1.243662954,61080,5.08125,19.3,21.6,21.25,20.17,24,23.4,21.5,21.6,26.4,20.4,23.73,22.67,22.5,23.97,24.9,24.3,23.5,21.7,22.2,26.2,28.67,26.87,28.8,24.4,30.3,27.4,30.5,29.6,27.2,24.03,32.13,31.3,28.13,27,24.6,29.13,30.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75962.93326,6.346814148,1228,140,350,100
10/24/2023 6:42 PM,18,16.9,19,28,23.5,1,1,1,0,0,31,29.5,25.6,28.4,29.6,19,19,19,19,19,25,602,602,-205,-7,1092,752,752,412,1160,350,350,100,100,100,22.82473684,28.26105263,1.235349716,61070,5.089583333,19.45,21.95,21.5,20.53,24.17,23.6,21.57,21.6,26.8,20.7,23.9,22.97,22.8,24.43,25.5,24.5,23.7,21.7,22.3,26.4,28.87,27.23,29.13,24.4,30.3,27.4,30.5,29.6,27.2,24.27,32.13,31.3,28.13,27,24.8,29.33,30.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75442.80716,6.308572518,1228,140,350,100
10/24/2023 6:47 PM,17.6,16.5,19,28.2,23.6,1,1,1,0,0,31.4,29.5,25.5,28.5,29.7,19,19,19,19,19,26,603,603,-206,-8,1092,752,752,412,1160,350,350,100,100,100,22.93052632,28.32473684,1.227545741,61090,5.09,19.45,22.1,21.75,20.67,24.27,23.7,21.67,21.6,26.8,20.7,24.07,23.13,23.1,24.67,25.7,24.5,23.7,21.7,22.4,26.55,29.13,27.23,29.4,24.4,30.3,27.4,30.5,29.6,27.2,24.37,32.13,31.3,28.13,27,24.8,29.5,30.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74990.7693,6.268065686,1228,140,350,100
10/24/2023 6:53 PM,18,17,19.1,28.3,23.8,1,1,1,0,0,31.4,29.7,25.8,28.7,29.9,19,19,19,19,19,27,604,604,-207,-9,1092,752,752,412,1160,350,350,100,100,100,23.09473684,28.37789474,1.232360039,61180,5.094583333,19.65,22.4,21.95,20.77,24.47,23.9,21.8,21.6,27,20.9,24.17,23.13,23.33,24.93,26,24.7,23.8,21.8,22.5,26.65,29.27,27.47,29.5,24.4,30.3,27.4,30.5,29.6,27.2,24.43,32.13,31.3,28.13,27,24.9,29.6,30.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75395.78716,6.266106519,1228,140,350,100
10/24/2023 6:58 PM,17.9,17,19.1,28.5,23.9,1,1,1,0,0,31.3,29.9,26,29,30,19,19,19,19,19,28,605,605,-208,-10,1092,752,752,412,1160,350,350,100,100,100,23.22842105,28.44631579,1.231495253,61030,5.092083333,19.9,22.4,21.95,20.97,24.53,24,21.93,21.6,27.2,21,24.23,23.4,23.53,25.1,26.3,24.7,23.95,21.9,22.75,26.75,29.37,27.63,29.63,24.4,30.3,27.4,30.5,29.6,27.2,24.6,32.13,31.3,28.13,27,25,29.87,30.8,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75158.15532,6.273080937,1228,140,350,100
10/24/2023 7:04 PM,18.1,17.2,19.4,28.7,24.1,1,1,1,0,0,31.5,29.9,26.1,29.1,30.2,19,19,19,19,19,29,606,606,-209,-11,1092,752,752,412,1160,350,350,100,100,100,23.35789474,28.49842105,1.22915939,61610,5.11,20,22.6,22.1,21.03,24.7,24.3,22.1,21.6,27.3,21.2,24.37,23.5,23.7,25.3,26.3,24.8,24.1,22,22.8,26.95,29.43,27.7,29.73,24.4,30.3,27.4,30.5,29.6,27.2,24.67,32.13,31.3,28.13,27,25.1,29.93,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75728.51004,6.28694439,1228,140,350,100
10/24/2023 7:09 PM,18.1,17,19,28.8,24.2,1,1,1,0,0,31.8,29.9,25.9,29.2,30.3,19,19,19,19,19,30,607,607,-210,-12,1092,752,752,412,1160,350,350,100,100,100,23.40210526,28.52842105,1.232946736,61450,5.1275,19.95,22.65,22.1,21.13,24.7,24.3,22,21.6,27.4,21.2,24.43,23.53,23.73,25.47,26.5,25,24.15,22,22.8,26.95,29.6,27.83,29.8,24.4,30.3,27.4,30.5,29.6,27.2,24.8,32.13,31.3,28.13,27,25.1,30,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75764.57692,6.312211957,1228,140,350,100
10/24/2023 7:15 PM,18.1,17.2,19,28.9,24.2,1,1,1,0,0,31.4,30.2,26.1,29.2,30.4,19,19,19,19,19,31,608,608,-211,-13,1092,752,752,412,1160,350,350,100,100,100,23.42157895,28.55157895,1.237344519,61240,5.112083333,20.1,22.65,22.15,21.13,24.73,24.3,22.03,21.6,27.4,21.2,24.43,23.47,23.8,25.57,26.5,25,24.1,22,22.85,27.05,29.6,27.9,29.87,24.4,30.3,27.4,30.5,29.6,27.2,24.8,32.13,31.3,28.13,27,25.3,30,31,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75774.97836,6.314148137,1228,140,350,100
10/24/2023 7:20 PM,18.3,17.2,19.1,29,24.3,1,1,1,0,0,31.6,30,26.2,29.3,30.5,19,19,19,19,19,32,609,609,-212,-14,1092,752,752,412,1160,350,350,100,100,100,23.50263158,28.60736842,1.235268642,61510,5.114583333,20.15,22.8,22.25,21.3,24.87,24.4,22.17,21.6,27.4,21.2,24.47,23.5,23.87,25.57,26.7,25,24.2,22.2,22.9,27.15,29.73,27.93,30.07,24.4,30.3,27.4,30.5,29.6,27.2,24.8,32.13,31.3,28.13,27,25.3,30.17,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75981.37414,6.323181354,1228,140,350,100
10/24/2023 7:26 PM,18.4,17.2,17.3,29.1,24.4,1,1,1,0,0,31.7,30.2,26.1,29.4,30.5,19,19,19,19,19,33,610,610,-213,-15,1092,752,752,412,1160,350,350,100,100,100,23.51842105,28.60684211,1.252215848,61190,5.1125,20.1,22.85,22.35,21.27,24.87,24.5,22.03,21.6,27.6,21.2,24.5,23.53,23.87,25.73,26.9,25,24.15,22,22.8,27.1,29.8,28,30.07,24.4,30.3,27.4,30.5,29.6,27.2,24.83,32.13,31.3,28.13,27,25.3,30.17,31.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76623.08776,6.358519246,1228,140,350,100
10/24/2023 7:31 PM,18.7,17.3,17.9,29.1,24.8,1,1,1,0,0,31.7,30.5,25.8,29.3,30.7,19,19,19,19,19,34,611,611,-214,-16,1092,752,752,412,1160,350,350,100,100,100,23.64631579,28.66210526,1.212402638,61560,5.114583333,19.95,22.8,22.75,21.43,25.03,24.7,22.07,21.6,27.8,21,24.57,23.9,23.83,26.1,27.7,25,24.25,22,22.8,27.55,29.9,28.27,30.33,24.4,30.3,27.4,30.5,29.6,27.2,24.97,32.13,31.3,28.13,27,25.5,29.93,31,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74635.5064,6.302441423,1228,140,350,100
10/24/2023 7:37 PM,18.3,17.7,22.9,29.2,24.4,1,1,1,0,0,31.9,31,26.8,29.5,30.8,19,19,19,19,19,35,612,612,-215,-17,1092,752,752,412,1160,350,350,100,100,100,24.15,28.87842105,1.247103271,61670,5.134583333,20.85,23.25,22.8,21.63,25.43,25,23.4,21.6,27.8,22.7,25.37,24.53,24.47,25.97,26.9,25.4,25,23,23.75,27.8,30.27,28.33,30.2,24.4,30.3,27.4,30.5,29.6,27.2,25.43,32.13,31.3,28.13,27,25.5,30.77,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76908.85872,6.314348547,1228,140,350,100
10/24/2023 7:42 PM,17.7,16.9,17,29.2,24.2,1,1,1,0,0,31.6,30,26.1,29.4,30.7,19,19,19,19,19,36,613,613,-216,-18,1092,752,752,412,1160,350,350,100,100,100,23.36157895,28.60315789,1.261188793,61030,5.1125,20.15,22.65,22.05,20.97,24.23,24.3,22.4,21.6,27.4,21.4,24.6,23.4,23.57,25.1,26.1,24.8,24.35,22,22.8,27.1,29.73,27.97,29.8,24.4,30.3,27.4,30.5,29.6,27.2,24.93,32.13,31.3,28.13,27,25.1,30.27,31.3,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76970.35206,6.411633783,1228,140,350,100
10/24/2023 7:48 PM,14.4,14.3,14.7,29,17,1,1,1,0,1,28.3,28.5,24.4,28,29,17,17,17,17,17,37,614,614,-217,1,1092,752,752,412,1160,350,350,100,100,100,21.44736842,27.82052632,1.422031818,61250,5.095,19.85,20.95,21.05,20.47,22,21.3,19.63,21.6,24.8,19.5,22.9,21.17,21.53,23,21.5,23.7,22.2,20.2,20.15,26.2,28.13,26.77,28.4,24.4,30.3,27.4,30.5,29.6,27.2,23.4,32.13,31.3,28.13,27,23.5,27.83,29.4,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87099.44888,6.836241706,1228,140,350,100
10/24/2023 7:53 PM,14.7,14.3,15.3,28.2,17.7,1,1,1,0,1,27.5,27.9,23.6,26.9,28.7,17,17,17,17,17,38,615,615,-218,2,1092,752,752,412,1160,350,350,100,100,100,19.96842105,26.71052632,1.311102406,61660,5.12125,17.8,19.1,18.9,18.17,21.9,20.3,18.93,21.6,24.3,17.8,22.1,19.3,19.7,19.1,17.9,23,21.1,19.2,19.2,24.6,26.3,24.87,27.07,23.65,28.3,25.87,28.9,30.1,25.6,22.8,30.47,29.83,26.87,27.2,23.3,27.07,28.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80842.57434,6.997584301,1228,140,350,100
10/24/2023 7:58 PM,14.6,14.4,16.2,27.6,17.3,1,1,1,0,1,26.8,27.3,23.2,26.4,28.3,17,17,17,17,17,39,616,616,-219,3,1092,752,752,412,1160,350,350,100,100,100,19.66,26.17578947,1.311614715,61610,5.13625,17.4,18.6,18.85,18.43,21.53,19.9,18.5,21.6,23.7,17.7,21.77,18.9,19.03,18.83,18.2,22.7,20.55,18.8,18.55,24.15,25.83,24.6,26.93,23.2,27.7,25.3,28.5,29.2,25.4,22.43,29.93,29.27,26.07,25.8,22.9,26.5,28,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80808.58262,6.735464873,1228,140,350,100
10/24/2023 8:04 PM,14,14.6,16,27.2,17.3,1,1,1,0,1,26.4,27.1,23.1,26.1,28.2,17,17,17,17,17,40,617,617,-220,4,1092,752,752,412,1160,350,350,100,100,100,19.57421053,25.95736842,1.316902124,61510,5.13,17.4,18.45,18.85,18.43,21.4,19.8,18.43,21.6,23.6,17.7,21.6,18.77,18.8,18.63,18.2,22.5,20.4,18.8,18.55,24,25.57,24.47,26.8,23.05,27.5,25.17,28.3,28.8,25.4,22.17,29.8,28.93,25.6,25,22.8,26.3,28,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81002.64964,6.742134678,1228,140,350,100
10/24/2023 8:09 PM,13.2,14.4,16,26.7,17.2,1,1,1,0,1,26.8,27,22.7,26.2,27.7,17,17,17,17,17,41,618,618,-221,5,1092,752,752,412,1160,350,350,100,100,100,19.51473684,25.93,1.264992711,61660,5.132083333,16.7,17.95,18.1,17.57,21.53,19.9,18.57,21.6,23.9,17.5,21.7,18.8,18.93,18.63,18.2,22.8,20.5,18.9,19,23.55,25.3,23.83,26.47,23.15,27.7,25.27,28.5,28.4,25.6,22.3,30.13,28.47,25.23,25.8,22.9,26.5,27.8,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77999.45056,6.625087508,1228,140,350,100
10/24/2023 8:15 PM,19.4,14.7,16.9,26.6,17.9,1,1,1,0,1,27.6,27.4,23.1,26.4,28.3,17,17,17,17,17,42,619,619,-222,6,1092,752,752,412,1160,350,350,100,100,100,20.16210526,26.39736842,1.258836817,61180,5.118333333,17.6,19.25,19.65,19.3,21.83,20.3,18.93,21.6,24.1,18.5,21.87,19.43,19.77,19.2,18.7,23.2,20.95,19.4,19.5,24.35,26.17,24.97,27.73,23.3,27.9,25.6,28.9,27.8,26.6,22.5,30.73,28.57,25.43,26.4,23.3,26.87,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77015.63644,6.458961958,1228,140,350,100
10/24/2023 8:20 PM,18.1,14.6,17,26.5,17.4,1,1,1,0,1,27.5,27.1,23.3,26.1,28.4,17,17,17,17,17,43,620,620,-223,7,1092,752,752,412,1160,350,350,100,100,100,20.40157895,26.42421053,1.30975244,61240,5.100833333,18.55,19.95,20.75,20.37,21.77,20.5,19.03,21.6,23.7,19.1,21.53,20.03,20.23,19.27,19,22.7,20.85,19.4,19.3,25,26.63,25.67,27.8,23.1,28.1,25.5,28.8,28,26.4,22.13,30.5,29.2,25.53,25.8,22.9,26.67,28.4,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80209.2394,6.551036493,1228,140,350,100
10/24/2023 8:26 PM,18.5,15,16.9,26.3,17.2,1,1,1,0,1,27.4,26.9,23.3,26,28.1,17,17,17,17,17,44,621,621,-224,8,1092,752,752,412,1160,350,350,100,100,100,19.97157895,26.17157895,1.291277696,61830,5.127916667,18.05,19.05,19.65,19.33,21.5,20.4,18.93,21.6,23.7,18.4,21.47,19.5,19.5,18.63,18.2,22.5,20.6,19.2,19.25,24.55,26.13,25.17,27.4,22.95,28.1,25.23,28.8,28.2,26,22.07,30.03,29.1,25.37,24.7,22.8,26.53,28.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79839.69996,6.668705807,1228,140,350,100
10/24/2023 8:31 PM,16,14.7,16.6,26.1,17.4,1,1,1,0,1,26.9,26.7,23.2,25.8,28,17,17,17,17,17,45,622,622,-225,9,1092,752,752,412,1160,350,350,100,100,100,19.72947368,25.97947368,1.285991262,61830,5.1525,17.8,18.7,19.2,18.67,21.43,20.3,18.83,21.6,23.6,18,21.23,19.23,19.07,18.4,18,22.2,20.45,19.1,19.05,24.25,25.77,24.67,26.93,22.85,27.9,25.17,28.5,28.2,25.8,21.97,29.83,28.93,25,24.5,22.8,26.47,28.2,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79512.8397,6.639689153,1228,140,350,100
10/24/2023 8:37 PM,15.7,15,16.6,26,17.2,1,1,1,0,1,26.8,26.6,23.4,25.6,27.8,17,17,17,17,17,46,623,623,-226,10,1092,752,752,412,1160,350,350,100,100,100,19.66526316,25.88473684,1.285085407,61600,5.142916667,17.6,18.5,19.05,18.53,21.37,20.5,18.77,21.6,23.7,18,21.07,19.17,18.9,18.33,18,22.1,20.35,19.1,19,24.15,25.7,24.4,26.67,22.85,28.1,25.1,28.5,28.2,25.8,21.8,29.8,28.77,24.9,24.1,22.6,26.37,28.2,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79161.26108,6.611420866,1228,140,350,100
10/24/2023 8:42 PM,16,15.3,16.5,25.9,17.2,1,1,1,0,1,26.2,26.8,23.6,25.5,27.7,17,17,17,17,17,47,624,624,-227,11,1092,752,752,412,1160,350,350,100,100,100,19.57421053,25.77684211,1.278371349,61830,5.142916667,17.55,18.4,18.85,18.43,21.27,20.3,18.73,21.6,23.6,17.8,21.03,19.1,18.83,18.27,18,22,20.25,18.9,19,24.05,25.5,24.23,26.47,22.65,27.9,25.1,28.5,28.2,25.6,21.73,29.7,28.8,24.73,24.1,22.4,26.37,28,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79041.70054,6.591790068,1228,140,350,100
10/24/2023 8:48 PM,16,14.7,16.6,25.7,17.2,1,1,1,0,1,26.7,26.4,23.2,25.5,27.7,17,17,17,17,17,48,625,625,-228,12,1092,752,752,412,1160,350,350,100,100,100,19.61,25.79473684,1.27397873,61780,5.150416667,17.6,18.6,19,18.67,21.27,20.1,18.7,21.6,23.6,17.9,20.97,19.2,18.83,18.3,18,22,20.35,18.9,19,24.15,25.53,24.27,26.53,22.65,27.9,25.1,28.5,28.2,25.8,21.67,29.7,28.73,24.77,24.1,22.4,26.3,28,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78706.40594,6.57283777,1228,140,350,100
10/24/2023 8:53 PM,16.3,15,16.5,25.7,17.2,1,1,1,0,1,26.4,26.5,22.9,25.5,27.6,17,17,17,17,17,49,626,626,-229,13,1092,752,752,412,1160,350,350,100,100,100,19.61052632,25.77578947,1.272449239,61770,5.147916667,17.6,18.45,18.95,18.57,21.2,20.1,18.77,21.6,23.6,18,21.07,19.17,18.8,18.27,18,22,20.35,19.1,19,24.15,25.5,24.33,26.53,22.6,27.9,25.03,28.5,28,25.6,21.73,29.77,28.73,24.77,23.8,22.4,26.37,28.2,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78599.1895,6.55439981,1228,140,350,100
10/24/2023 8:59 PM,16.3,14.9,16.3,25.7,17.2,1,1,1,0,1,26.8,26.6,23.4,25.5,27.5,17,17,17,17,17,50,627,627,-230,14,1092,752,752,412,1160,350,350,100,100,100,19.55157895,25.72,1.272704747,61990,5.156666667,17.55,18.45,18.95,18.47,21.2,20,18.63,21.6,23.5,17.8,21.03,19.03,18.8,18.27,18,22,20.35,18.9,18.95,24.05,25.5,24.2,26.47,22.5,27.9,25,28.5,28,25.6,21.6,29.6,28.77,24.73,23.7,22.4,26.33,28.1,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78894.96724,6.562256531,1228,140,350,100
10/24/2023 9:04 PM,16.2,14.9,16.5,25.6,17.2,1,1,1,0,1,26.7,26.5,22.9,25.4,27.5,17,17,17,17,17,51,628,628,-231,15,1092,752,752,412,1160,350,350,100,100,100,19.54052632,25.70210526,1.26899479,62210,5.175,17.55,18.45,18.85,18.43,21.2,20.3,18.67,21.6,23.6,17.8,20.77,19.1,18.83,18.27,17.9,21.8,20.25,18.9,19,24,25.47,24.2,26.47,22.5,27.9,25,28.5,28,25.8,21.5,29.67,28.73,24.57,23.6,22.4,26.3,28,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78944.1659,6.576630548,1228,140,350,100
10/24/2023 9:10 PM,16.5,15.3,16.5,25.5,17.2,1,1,1,0,1,26.6,26.5,23.5,25.3,27.7,17,17,17,17,17,52,629,629,-232,16,1092,752,752,412,1160,350,350,100,100,100,19.57210526,25.72157895,1.265251862,61930,5.1725,17.65,18.45,18.95,18.4,21.2,20.3,18.67,21.6,23.7,18,20.77,19.13,18.83,18.27,18,21.8,20.25,18.9,19,23.95,25.37,24.2,26.47,22.5,27.9,25.03,28.3,28,25.7,21.5,29.63,28.63,24.57,24.5,22.2,26.33,28.2,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78357.04782,6.554217238,1228,140,350,100
10/24/2023 9:15 PM,16.3,15.2,16.6,25.5,17.2,1,1,1,0,1,26.5,26.4,23,25.4,27.6,17,17,17,17,17,53,630,630,-233,17,1092,752,752,412,1160,350,350,100,100,100,19.60421053,25.74526316,1.264338067,62040,5.165416667,17.65,18.45,18.95,18.5,21.2,20.3,18.77,21.6,23.6,18,20.83,19.23,18.83,18.27,18,21.8,20.35,19.1,19.05,24.15,25.5,24.23,26.47,22.55,28,25.03,28.5,28,25.8,21.5,29.7,28.73,24.7,23.9,22.2,26.37,28.1,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78439.5337,6.533190897,1228,140,350,100
10/24/2023 9:21 PM,16.3,15.5,16.6,25.5,17.2,1,1,1,0,1,26.5,26.5,23,25.3,27.5,17,17,17,17,17,54,631,631,-234,18,1092,752,752,412,1160,350,350,100,100,100,19.62315789,25.77,1.262629359,62310,5.18125,17.75,18.45,18.95,18.5,21.2,20.3,18.83,21.6,23.6,18,20.83,19.23,18.83,18.27,18,21.8,20.4,19.1,19.2,24.15,25.47,24.13,26.4,22.5,27.9,25.1,28.5,28,25.8,21.57,29.7,28.77,24.7,24.1,22.4,26.37,28.2,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78674.43534,6.546415377,1228,140,350,100
10/24/2023 9:26 PM,19.6,18,19.2,16,19.5,1,1,1,1,1,27.6,26.8,24.5,27.9,27.9,20,20,20,20,20,55,632,632,1,19,1092,752,752,412,1160,350,350,100,100,100,19.95947368,26.19631579,1.223686153,62220,5.18875,17.95,18.85,19.2,18.93,20.3,20,18.97,21.6,24.1,18.9,22.23,19.43,19.07,18.8,18.8,22.1,21.15,19.8,19.05,24.45,25.87,24.7,27.43,21.75,26.9,25.13,28.8,27.8,27.4,22.5,30.4,28.57,24.87,24.8,22.8,26.73,29.7,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76137.75242,6.450507823,1228,140,350,100
10/24/2023 9:32 PM,20,19.9,21,19.2,14,1,1,1,1,1,27.9,27.9,25.2,30.5,29.2,20,20,20,20,20,56,633,633,2,20,1092,752,752,412,1160,350,350,100,100,100,20.96473684,27.10210526,1.202026497,62200,5.184166667,19.55,20.15,20.75,20.67,21.23,21,20,21.6,25.2,20.2,22.9,21.23,20.77,18.73,18.2,22.5,21.95,20.7,21,25.75,27.03,25.97,28.9,22.4,28.3,25.53,29.2,28,28.8,23.2,31.43,30,25.73,24.8,23.5,27.77,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74766.04812,6.287658356,1228,140,350,100
10/24/2023 9:37 PM,20.8,21.3,22.2,20.9,20.8,1,1,1,1,1,28.9,28.7,26.5,30.8,30,20,20,20,20,20,57,634,634,3,21,1092,752,752,412,1160,350,350,100,100,100,22.07210526,27.97894737,1.168324966,62210,5.18375,20.8,21.35,21.7,21.77,22.3,22.1,21.27,21.6,26.2,21.4,23.83,22.63,21.8,19.87,19.6,23.6,23.05,21.8,22.7,26.75,28.17,27,29.7,23.25,29.4,26.5,30.1,28.4,29.8,23.93,32.43,30.87,26.5,25.2,24.4,28.77,31,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72681.49614,6.143647678,1228,140,350,100
10/24/2023 9:43 PM,19.5,20.7,19.8,21.2,21.6,1,1,1,1,1,29.8,29,27,29.5,30,20,20,20,20,20,58,635,635,4,22,1092,752,752,412,1160,350,350,100,100,100,22.71684211,28.34894737,1.206096374,62210,5.184166667,21.8,22.3,22.5,22.57,22.53,22.3,21.7,21.6,26.4,22.2,24.13,23,22.47,21.37,21.6,23.9,23.6,22.5,23.15,27.85,28.73,27.6,29.7,23.55,29.2,26.97,30.3,29,29.4,24.3,32.8,31.67,27.5,26,24.4,28.83,31.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75031.2554,6.154697981,1228,140,350,100
10/24/2023 9:48 PM,19.4,19.6,19.9,21.4,21.2,1,1,1,1,1,29.7,28.9,26.5,29.3,29.9,20,20,20,20,20,59,636,636,5,23,1092,752,752,412,1160,350,350,100,100,100,22.68789474,28.36315789,1.228831266,62260,5.18625,21.7,22.45,22.45,22.2,22.6,22.3,21.8,21.6,26.8,22,24.2,22.67,22.4,21.7,21.7,23.9,23.5,22.3,22.8,27.95,28.73,27.5,29.37,23.55,29.4,27.1,30.5,29.5,29,24.4,32.73,31.67,27.7,26.4,24.4,28.73,31.5,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76507.03464,6.314095418,1228,140,350,100
