Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/25/2023 12:13 PM,19.8,18.5,19.6,19.4,20.2,1,1,1,1,1,27.3,26.9,25.2,27.6,29.3,21,21,21,21,21,1,794,794,73,19,1092,752,752,412,1160,350,350,100,100,100,20.60421053,26.13526316,1.256382317,60000,5,19.6,21.45,21.95,22.3,19.43,19.5,18.97,21.6,23.8,20.7,22,20.63,21.27,19.43,19.1,21.1,20.2,19.1,19.35,25.65,27.8,27.17,29.27,20.65,26.5,24.03,27.1,26.6,27.2,22.23,30.9,29.47,25.5,24.3,21.9,25.93,28.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75382.939,6.377346041,1228,140,350,100
10/25/2023 12:19 PM,17,20.4,22.3,20,20.5,1,1,1,1,1,28.2,27.9,25.8,29.9,29.6,21,21,21,21,21,2,795,795,74,20,1092,752,752,412,1160,350,350,100,100,100,21.51842105,27.09052632,1.185766643,59840,4.993333333,20.4,20.75,20.8,20.8,21.37,21.3,20.5,21.6,25,21.1,23.07,22.03,21.8,20.73,20.4,22.5,22.05,21,21.65,26.1,27.7,26.57,29,22.15,28.1,25.33,28.7,27.2,28.8,23.17,31.53,30.13,26.8,25.1,23.3,27.27,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70956.27594,6.097467289,1228,140,350,100
10/25/2023 12:24 PM,20.4,21.3,22.7,20.3,21.8,1,1,1,1,1,29.4,28.9,27.1,29.4,30.7,21,21,21,21,21,3,796,796,75,21,1092,752,752,412,1160,350,350,100,100,100,22.64263158,28.11052632,1.180650734,59840,4.986666667,21.55,22.1,22.3,22.43,22.37,22.3,21.6,21.6,26,22.6,23.77,23.57,22.97,21.8,21.7,23.6,23.05,22,22.9,27.5,28.8,27.57,30.4,23.2,29.2,26.43,29.8,28,30.1,23.87,32.63,31.17,27.8,25.6,24.2,28.23,30.6,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70650.13994,5.900267328,1228,140,350,100
10/25/2023 12:30 PM,21.9,22.1,24.4,21,24.1,1,1,1,1,1,30,29.6,28.2,29.8,31.5,21,21,21,21,21,4,797,797,76,22,1092,752,752,412,1160,350,350,100,100,100,23.50368421,29.05421053,1.196894187,59850,4.987083333,22.6,23.25,23.45,23.67,23.2,23,22.33,21.6,26.8,23.5,24.4,24.6,23.87,22.8,22.8,24.3,23.95,22.7,23.75,28.6,29.97,28.73,31.4,24,30.1,27.37,30.7,28.8,31.3,24.53,33.63,32.03,28.97,26.5,24.9,29.1,31.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71634.1171,5.92851071,1228,140,350,100
10/25/2023 12:35 PM,22.6,22.1,22.4,21.2,21.9,1,1,1,1,1,29.9,29.7,28.3,30.3,31.4,21,21,21,21,21,5,798,798,77,23,1092,752,752,412,1160,350,350,100,100,100,23.67894737,29.27578947,1.192164719,60260,5.004583333,23.15,23.6,23.8,23.77,23.37,23.2,22.57,21.6,27,23.5,24.73,24.4,23.93,22.83,22.4,24.6,24.2,23,24.25,28.95,30.07,29,31.5,24.25,30.1,27.67,30.8,29.5,31,24.83,33.87,32.43,29.07,26.6,25.1,29.3,32,30.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71839.84594,5.978081793,1228,140,350,100
10/25/2023 12:41 PM,21.3,21.8,20,21.9,20.2,1,1,1,1,1,29.7,29.4,28.4,29.8,30.9,21,21,21,21,21,6,799,799,78,24,1092,752,752,412,1160,350,350,100,100,100,23.89684211,29.16578947,1.305065258,59990,5.010416667,23.75,24.35,24.45,24.23,22.97,22.8,22.43,21.6,26.6,23.8,24.67,24.4,24.07,23.97,23.8,24.5,24.2,23.2,24.25,29.15,30.23,29.3,31.27,23.8,29.6,27.47,30.5,29.6,30.1,24.73,33.63,32.6,29.1,27,24.8,29.17,32.4,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78290.8648,6.255446281,1228,140,350,100
10/25/2023 12:46 PM,23.5,22.1,21.4,21.9,21.2,1,1,1,1,1,30,29.6,28,29.9,31.1,21,21,21,21,21,7,800,800,79,25,1092,752,752,412,1160,350,350,100,100,100,23.34842105,29.09105263,1.23899487,59790,4.990833333,23.05,23.7,23.65,23.4,22.9,22.8,22.47,21.6,26.6,22.9,24.8,23.63,23.37,21.8,21.2,24.5,24.1,23,24.15,28.7,30.03,28.83,30.87,24,29.9,27.47,30.5,29.6,30.3,24.9,33.7,32.37,28.13,27,25.1,29.23,32.2,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74079.5033,6.348765337,1228,140,350,100
10/25/2023 12:52 PM,17.3,21.7,20.9,21.2,20.8,1,1,1,1,1,30,29.4,27.3,30.4,30.3,21,21,21,21,21,8,801,801,80,26,1092,752,752,412,1160,350,350,100,100,100,23.18789474,28.97894737,1.222980959,60050,4.993333333,22.55,22.85,22.6,22.27,22.9,22.8,22.27,21.6,26.8,22.4,24.87,23.37,23.07,22.47,22.1,24.4,24.1,23,24.15,28.4,29.6,28.23,30.3,23.9,29.9,27.4,30.5,29.9,30.1,24.9,33.4,32.2,28.47,27.3,24.9,29.13,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73440.0066,6.146646246,1228,140,350,100
10/25/2023 12:57 PM,22.2,21.8,20.8,21.8,20.5,1,1,1,1,1,29.8,29.3,27.7,30,30.9,21,21,21,21,21,9,802,802,81,27,1092,752,752,412,1160,350,350,100,100,100,23.58263158,29.05315789,1.278036357,59740,4.99125,23.3,23.95,23.7,23.57,22.6,22.7,22.2,21.6,26.8,23.3,24.8,23.73,23.67,23.2,23.1,24.4,24.2,23.2,24.05,29,29.87,28.87,30.67,23.8,29.2,27.23,30.8,29.9,29.9,24.9,33.57,32.47,28.63,27.2,24.8,29.23,32.4,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76349.89194,6.241245772,1228,140,350,100
10/25/2023 1:03 PM,19.4,21.8,20.9,21.4,23.9,1,1,1,1,1,30,29.4,27.5,30.8,30.6,21,21,21,21,21,10,803,803,82,28,1092,752,752,412,1160,350,350,100,100,100,23.08315789,28.90947368,1.223523425,59790,4.980416667,22.35,22.7,22.2,21.97,23.13,22.8,22.27,21.6,27,22.4,24.9,23.2,22.83,22.03,21.7,24.5,24,22.9,24.1,28.25,29.2,27.73,29.97,24.1,29.9,27.3,30.8,29.9,29.9,25.03,33.37,32.13,28.1,27.1,25.1,29.17,32.2,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73154.46556,6.229348229,1228,140,350,100
10/25/2023 1:08 PM,19.4,21.8,20.8,21.7,17.7,1,1,1,1,1,29.8,29.4,27.3,29.9,30.5,21,21,21,21,21,11,804,804,83,29,1092,752,752,412,1160,350,350,100,100,100,23.31157895,28.98157895,1.268085381,60000,4.99125,23,23.45,23.25,22.83,22.6,22.8,22.2,21.6,26.8,22.7,25,23.47,23.4,22.37,21.9,24.3,24.2,23,24.05,28.7,29.73,28.47,30.43,23.8,29.4,27.33,30.8,29.9,29.9,24.97,33.3,32.23,28.33,27.2,24.8,29.23,32.4,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76085.12286,6.218316184,1228,140,350,100
10/25/2023 1:14 PM,22.9,22.2,21.3,21.6,24.2,1,1,1,1,1,30.2,29.5,27.9,30.4,30.9,21,21,21,21,21,12,805,805,84,30,1092,752,752,412,1160,350,350,100,100,100,23.40052632,29.05105263,1.245398991,59680,4.986666667,22.85,23.45,23.05,22.83,23.07,23,22.47,21.6,27,22.9,25,23.3,23.17,22.37,22.4,24.5,24.2,23.2,24.25,28.5,29.5,28.17,30.43,24.1,30.1,27.47,31,29.9,30.2,25.1,33.5,32.27,28.23,26.8,25.1,29.3,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74325.41178,6.26710561,1228,140,350,100
10/25/2023 1:19 PM,17.6,21.9,20.8,21.7,19.1,1,1,1,1,1,29.4,29.5,27.3,31.4,30.4,21,21,21,21,21,13,806,806,85,31,1092,752,752,412,1160,350,350,100,100,100,23.16526316,28.94210526,1.230734042,59580,4.969166667,22.65,22.95,22.65,22.23,22.67,22.8,22.37,21.6,27.2,22.2,25.17,23.4,23,21.9,21.4,24.3,24.2,23.2,24.25,28.25,29.3,27.87,30.03,24,29.6,27.47,30.8,30.1,29.9,25.17,33.3,32.27,28.07,27,25.1,29.37,32.2,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73327.13424,6.152189418,1228,140,350,100
10/25/2023 1:25 PM,22.1,22.2,20.9,21.9,21.9,1,1,1,1,1,29.8,29.4,27.9,30,30.8,21,21,21,21,21,14,807,807,86,32,1092,752,752,412,1160,350,350,100,100,100,23.77842105,29.17842105,1.290188801,59890,4.977916667,23.4,24.1,23.7,23.6,22.83,23,22.5,21.6,27,23.5,25.07,23.7,23.67,23.57,23.8,24.5,24.5,23.4,24.35,29.05,29.87,28.67,30.57,24,29.4,27.53,31,30.1,30.1,25.17,33.63,32.53,28.7,27.2,24.9,29.4,32.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77269.4073,6.274855898,1228,140,350,100
10/25/2023 1:30 PM,19.9,22.1,21,21.6,21,1,1,1,1,1,29.7,29.8,27.5,31,30.6,21,21,21,21,21,15,808,808,87,33,1092,752,752,412,1160,350,350,100,100,100,23.03894737,28.99368421,1.209281679,60060,4.997916667,22.45,22.7,22.2,22.03,23.07,23,22.37,21.6,27.2,22,25.07,23.2,22.77,21.23,20.6,24.7,24.2,23,24.35,28.25,29.2,27.73,30.03,24.2,29.9,27.5,31,30.1,29.9,25.3,33.23,32.17,28,27,25.3,29.47,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72629.45764,6.245786039,1228,140,350,100
10/25/2023 1:36 PM,20.4,21.7,20.8,22.6,20.4,1,1,1,1,1,29.9,29.3,27.4,30.4,30.9,21,21,21,21,21,16,809,809,88,34,1092,752,752,412,1160,350,350,100,100,100,23.84578947,29.16631579,1.313571287,59680,4.989166667,23.55,24.2,24,23.83,22.97,23.2,22.73,21.6,27,23.5,25.07,23.87,23.73,23.27,23.5,24.5,24.6,23.6,24.35,29.15,29.93,28.87,30.43,24.05,29.2,27.53,31.2,30.2,30.1,25.23,33.47,32.43,28.47,27.2,24.8,29.33,32.7,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78393.93442,6.292641336,1228,140,350,100
10/25/2023 1:41 PM,21,21.7,20.8,22.1,24.3,1,1,1,1,1,29.7,29.4,27.7,30.6,30.8,21,21,21,21,21,17,810,810,89,35,1092,752,752,412,1160,350,350,100,100,100,23.2,28.98631579,1.249338822,59740,4.975833333,22.35,22.45,22.3,21.97,23.2,23,22.5,21.6,27.8,22.4,25.2,22.9,22.7,22.13,22.2,24.7,24.3,23.2,23.9,28.15,29.2,27.83,30.03,24.2,29.9,27.67,31,30.3,29.7,25.23,33.23,31.97,28.13,27,25.3,29.47,32.4,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74635.50124,6.376226486,1228,140,350,100
10/25/2023 1:47 PM,18.1,15.7,20.5,21.4,16.9,1,1,1,1,1,29.5,29.1,26.5,29.9,30.3,21,21,21,21,21,18,811,811,90,36,1092,752,752,412,1160,350,350,100,100,100,22.88631579,28.68263158,1.311114776,59460,4.966666667,22.2,22.75,22.9,22.53,22.2,22.3,22,21.6,26.8,22,25,23.07,22.87,21.97,21.4,24.3,23.75,22.3,22.9,28.15,29.27,28.07,30.03,23.65,29,27.2,30.8,30.1,29.4,25.03,33.03,31.97,28.27,26.8,24.6,28.83,31.5,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77958.88456,6.358099408,1228,140,350,100
10/25/2023 1:52 PM,16.8,17.9,16.6,20.7,20,1,1,1,1,1,28.2,27.6,25.5,28.3,29,18,18,18,18,18,19,812,812,91,37,1092,752,752,412,1160,350,350,100,100,100,22.08157895,27.70157895,1.38419536,58920,4.9325,21.3,22.05,21.7,21.43,21.63,21,21.03,21.6,25.8,21.2,23.57,21.97,22,22.17,21.9,23.4,22.7,21.2,21.9,26.95,28.17,27.13,29.1,22.45,28.1,26.23,29.5,29.6,27.8,24.1,31.87,31.3,27.7,26.6,23.7,27.9,30.1,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81556.7906,6.646486465,1228,140,350,100
10/25/2023 1:58 PM,18.8,21,17,20.8,15.7,1,1,1,1,1,27.7,27.6,25.2,28.6,28.9,18,18,18,18,18,20,813,813,92,38,1092,752,752,412,1160,350,350,100,100,100,21.02368421,27.13421053,1.352809274,59950,4.952916667,20.15,20.45,20.35,19.6,21.1,21.1,20.73,21.6,25.2,19.5,23.6,20.37,20.5,19.1,17.9,22.8,22.25,21.3,21.85,26.05,27,25.73,28,22.3,27.9,26,29.2,29.2,26.8,23.87,31.13,29.9,26.17,26.2,23.7,27.67,30.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81100.91598,6.777404441,1228,140,350,100
10/25/2023 2:03 PM,18.3,15.5,17.2,20,18.7,1,1,1,1,1,27.3,27.1,24.2,28.4,28.3,18,18,18,18,18,21,814,814,93,39,1092,752,752,412,1160,350,350,100,100,100,20.54210526,26.57684211,1.311635218,59890,4.993333333,18.65,19.7,19.85,19.33,20.27,20.5,20.17,21.6,26,18.9,23.17,19.73,19.7,19.53,19.3,22.6,21.3,20,20,25.2,26.6,25.3,27.63,21.65,27.5,25.57,28.8,28.8,26.2,23.6,30.27,29.17,25.87,26.2,23,27.2,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78553.83318,6.652281215,1228,140,350,100
10/25/2023 2:08 PM,18,15.6,17.2,19.4,18.5,1,1,1,1,1,27.1,26.6,24.1,27.9,27.9,18,18,18,18,18,22,815,815,94,40,1092,752,752,412,1160,350,350,100,100,100,20.20631579,26.19052632,1.303778177,60600,5.020416667,18.3,19.3,19.65,19.1,19.67,19.8,19.5,21.6,26,18.8,22.73,19.37,19.47,19.63,19.4,22,20.8,19.5,19.3,24.95,26.23,25.03,27.4,21.15,26.9,25.03,28.1,28.4,26,23.2,30,28.8,25.73,25.6,22.6,26.93,28.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79008.95754,6.56511628,1228,140,350,100
10/25/2023 2:14 PM,17.7,16,17.3,17.9,18.5,1,1,1,1,1,27,26.5,23.5,27.9,27.9,18,18,18,18,18,23,816,816,95,41,1092,752,752,412,1160,350,350,100,100,100,19.98,25.95210526,1.318157131,61040,5.068333333,18.3,19.15,19.6,19.13,19.4,19.5,19.13,21.6,25.4,18.6,22.17,19.3,19.37,19.47,19.3,21.7,20.45,19.1,18.95,24.75,26.1,24.93,27.3,20.75,26.7,24.73,28.1,28.2,25.9,22.8,29.73,28.6,25.6,24.8,22.4,26.67,28.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80460.3113,6.644552868,1228,140,350,100
10/25/2023 2:19 PM,17.7,16.2,17.4,18,18.3,1,1,1,1,1,26.8,26,24.1,28.1,27.7,18,18,18,18,18,24,817,817,96,42,1092,752,752,412,1160,350,350,100,100,100,19.83736842,25.71105263,1.312982995,60700,5.0725,18.2,19.1,19.6,19.07,19.3,19.2,18.77,21.6,25.2,18.6,21.73,19.23,19.33,19.43,19.1,21.5,20.15,18.9,18.9,24.6,25.83,24.83,27.1,20.55,26.3,24.27,27.5,27.8,25.8,22.43,29.53,28.53,25.6,24.3,22.2,26.47,28.5,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79698.0678,6.673265796,1228,140,350,100
10/25/2023 2:25 PM,17.7,16.5,17.2,18,18.1,1,1,1,1,1,26.9,26,23.3,28,27.4,18,18,18,18,18,25,818,818,97,43,1092,752,752,412,1160,350,350,100,100,100,19.69578947,25.56263158,1.303603566,60980,5.07,18.1,18.95,19.4,18.9,19.03,19,18.6,21.6,25.2,18.5,21.53,19.13,19.1,19.13,19,21.3,20.05,18.9,18.8,24.4,25.77,24.67,27.13,20.35,26.1,24.07,27.3,27.6,25.8,22.23,29.5,28.3,25.53,23.9,22.1,26.27,28.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79493.74548,6.63299222,1228,140,350,100
10/25/2023 2:30 PM,17.4,16.2,17.2,18.1,18.1,1,1,1,1,1,26.8,26.1,23.7,27.8,27.4,18,18,18,18,18,26,819,819,98,44,1092,752,752,412,1160,350,350,100,100,100,19.70157895,25.49526316,1.306414059,60700,5.07,18.15,19,19.3,18.87,19.23,19.2,18.7,21.6,25,18.5,21.47,19.1,19.03,19.13,19,21.3,20.05,18.9,18.8,24.55,25.63,24.67,26.93,20.4,26.3,24.07,27.4,27.4,25.6,22.13,29.47,28.13,25.4,23.7,21.9,26.3,28.4,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79299.3334,6.616378287,1228,140,350,100
10/25/2023 2:36 PM,17.4,16.3,17.3,16,18,1,1,1,1,1,26.7,26.1,22.9,27.7,27.5,18,18,18,18,18,27,820,820,99,45,1092,752,752,412,1160,350,350,100,100,100,19.57684211,25.38947368,1.320472448,61060,5.073333333,18.05,18.9,19.3,18.8,19.03,18.9,18.33,21.6,24.8,18.5,21.2,19.1,19.03,19.07,18.8,21,19.95,18.8,18.8,24.4,25.63,24.6,26.93,20.25,26.1,23.9,27.1,27.2,25.6,21.97,29.3,28.13,25.33,23.7,21.7,26.13,28.3,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80628.0477,6.663640879,1228,140,350,100
10/25/2023 2:41 PM,17.3,16.8,17.4,13.8,18,1,1,1,1,1,26.4,25.6,23.9,25.9,27.4,18,18,18,18,18,28,821,821,100,46,1092,752,752,412,1160,350,350,100,100,100,19.36526316,25.03315789,1.291213203,60700,5.073333333,18.15,18.95,19.2,18.77,18.47,17.8,17.17,21.6,24.5,18.5,20.67,19.2,19.03,19.03,18.8,20.3,19.8,18.9,19.1,24.5,25.63,24.6,26.83,19.5,24.9,22.9,26.1,27,25.8,21.33,29.27,28,25.37,23.4,21.1,25.5,28.2,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78376.6414,6.625195379,1228,140,350,100
10/25/2023 2:47 PM,17.6,17.3,17.9,18.3,18,1,1,1,1,1,26.9,26.2,24.3,26.3,27.6,18,18,18,18,18,29,822,822,101,47,1092,752,752,412,1160,350,350,100,100,100,19.80105263,25.43578947,1.277106164,60870,5.065416667,18.45,19.15,19.4,18.9,19.37,19.2,18.8,21.6,24.5,18.8,21.43,19.47,19.3,19.1,19,20.8,20.1,19.4,19.45,24.7,25.7,24.7,26.93,20.45,26.1,23.87,27.1,26.8,26.2,21.8,29.63,28.37,25.37,23.5,21.7,25.83,28.6,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77737.4522,6.5047539,1228,140,350,100
10/25/2023 2:52 PM,17.9,17.3,18,18.4,18.3,1,1,1,1,1,26.8,26.3,23.8,26.3,27.8,18,18,18,18,18,30,823,823,102,48,1092,752,752,412,1160,350,350,100,100,100,20.02736842,25.72,1.278648005,60610,5.061666667,18.7,19.3,19.6,19.13,19.77,19.6,19.23,21.6,24.5,18.9,21.77,19.53,19.37,19.27,19,21.3,20.45,19.7,19.8,24.85,25.97,24.87,27.07,20.85,26.7,24.3,27.7,27.2,26.4,22.13,29.7,28.57,25.4,23.7,22.1,26.07,28.8,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77498.85556,6.46817949,1228,140,350,100
10/25/2023 2:58 PM,17.9,17.6,18.1,19.1,18.4,1,1,1,1,1,27.4,26.4,25.2,26.6,27.8,18,18,18,18,18,31,824,824,103,49,1092,752,752,412,1160,350,350,100,100,100,20.20105263,25.89473684,1.277276132,60710,5.055,18.8,19.35,19.7,19.23,20.07,20,19.43,21.6,24.7,19.1,21.97,19.8,19.5,19.37,19.1,21.6,20.75,19.8,19.95,25.05,26.1,24.97,27.13,21.05,26.9,24.63,27.9,27.4,26.6,22.3,29.9,28.8,25.47,23.9,22.2,26.2,29,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77543.434,6.460095398,1228,140,350,100
10/25/2023 3:04 PM,17.7,17,18.1,19.4,18.3,1,1,1,1,1,27,26.5,24,27.1,27.9,18,18,18,18,18,32,825,825,104,50,1092,752,752,412,1160,350,350,100,100,100,20.26526316,26.00578947,1.280096304,60860,5.065416667,18.8,19.35,19.75,19.27,20.13,20.1,19.6,21.6,24.8,19.1,22.1,19.9,19.57,19.37,19.1,21.7,20.85,20,19.95,25.1,26.1,25.03,27.2,21.25,27.1,24.73,28.1,27.4,26.7,22.47,29.97,28.87,25.53,24.1,22.4,26.43,29.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77906.66106,6.477087294,1228,140,350,100
10/25/2023 3:09 PM,17.7,16.9,18,19.5,18.4,1,1,1,1,1,27,26.6,24.4,26.7,27.9,18,18,18,18,18,33,826,826,105,51,1092,752,752,412,1160,350,350,100,100,100,20.23894737,26.00210526,1.286922397,60640,5.0625,18.7,19.35,19.75,19.27,20.03,20,19.6,21.6,24.8,19.1,22.23,19.87,19.57,19.37,19.1,21.8,20.75,19.8,19.85,25.15,26.1,24.97,27.13,21.25,27.1,24.83,28.1,27.6,26.6,22.5,29.97,28.87,25.53,24.1,22.4,26.37,29,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78038.97416,6.497734801,1228,140,350,100
10/25/2023 3:14 PM,17.9,16.9,18,19.8,18.4,1,1,1,1,1,27,26.4,24.4,26.6,27.8,18,18,18,18,18,34,827,827,106,52,1092,752,752,412,1160,350,350,100,100,100,20.26684211,26.00210526,1.286582695,60660,5.054166667,18.7,19.4,19.75,19.27,20.2,20.1,19.63,21.6,24.8,19.1,22.3,19.9,19.57,19.4,19.2,21.8,20.75,19.8,19.8,25.05,26.1,25.03,27.2,21.25,27.1,24.83,28.1,27.6,26.6,22.57,29.97,28.87,25.57,23.9,22.4,26.43,29,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78044.10626,6.503461684,1228,140,350,100
10/25/2023 3:20 PM,17,17,18.1,19.5,18.4,1,1,1,1,1,26.9,26.6,24.1,26.7,27.9,18,18,18,18,18,35,828,828,107,53,1092,752,752,412,1160,350,350,100,100,100,20.27736842,26.03210526,1.288069153,60630,5.05375,18.7,19.35,19.75,19.3,20.1,20.1,19.77,21.6,24.7,19.1,22.3,19.9,19.6,19.4,19.1,21.8,20.95,19.8,19.95,25.05,26.1,24.97,27.2,21.25,27.3,24.87,28.1,27.6,26.6,22.6,30.03,28.9,25.57,24,22.4,26.5,29.1,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78095.63276,6.505822459,1228,140,350,100
10/25/2023 3:25 PM,12,16.9,17.4,19.6,18,1,1,1,1,1,26.7,26.5,23.5,27.7,27.5,18,18,18,18,18,36,829,829,108,54,1092,752,752,412,1160,350,350,100,100,100,20.02368421,25.88842105,1.307047529,60540,5.04875,18.05,18.6,18.9,18.5,19.83,20,19.63,21.6,24.8,18.7,22.47,19.6,19.2,19.27,19,21.8,20.85,19.8,19.85,24.5,25.63,24.47,26.8,21.15,27.1,24.83,28.1,27.6,26.4,22.77,29.9,28.73,25.53,23.9,22.4,26.47,29,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79128.65738,6.551012089,1228,140,350,100
10/25/2023 3:31 PM,16.2,16.9,17.7,19.8,18.3,1,1,1,1,1,26.8,26.4,23.5,27.9,27.7,18,18,18,18,18,37,830,830,109,55,1092,752,752,412,1160,350,350,100,100,100,19.97736842,25.91,1.254115385,61560,5.0875,17.75,18.7,18.95,18.17,19.83,20,19.5,21.6,25.2,18.5,22.73,19.33,19.13,19.13,18.8,22,20.75,19.7,19.8,24.4,25.7,24.4,26.93,21.2,27.3,24.83,28,27.6,26.4,22.97,30.03,28.67,25.43,23.9,22.5,26.53,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77203.3431,6.513833353,1228,140,350,100
10/25/2023 3:36 PM,18.7,17.4,18.3,19.9,19,1,1,1,1,1,27.3,27,23.8,27.5,28.3,18,18,18,18,18,38,831,831,110,56,1092,752,752,412,1160,350,350,100,100,100,20.56421053,26.40157895,1.260840953,61290,5.11875,18.6,19.75,20.25,19.83,20.63,20.5,19.97,21.6,25.6,19.2,22.57,19.97,19.83,19.67,19.4,22.1,21.05,20,20.2,25.25,26.57,25.47,28.23,21.6,27.8,25.2,28.5,27.8,27,22.87,30.5,29.17,25.8,24.1,22.8,26.87,29.3,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77276.94204,6.436678548,1228,140,350,100
10/25/2023 3:42 PM,19.5,17.3,18.1,20.2,18.8,1,1,1,1,1,27.5,27.1,25.3,27.5,28.4,18,18,18,18,18,39,832,832,111,57,1092,752,752,412,1160,350,350,100,100,100,20.81578947,26.58,1.272834047,60700,5.082916667,18.95,20.2,20.75,20.47,20.8,20.6,20.23,21.6,25.8,19.5,22.6,20.27,20.03,20,19.7,22.3,21.25,20.2,20.25,25.6,26.97,25.9,28.6,21.85,27.9,25.43,28.5,27.8,27,22.9,30.67,29.43,25.93,24.3,22.9,26.97,29.3,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77261.02666,6.439082029,1228,140,350,100
10/25/2023 3:47 PM,17.3,16.8,17.7,19.9,18.1,1,1,1,1,1,26.6,26.6,24.2,28.3,28,18,18,18,18,18,40,833,833,112,58,1092,752,752,412,1160,350,350,100,100,100,20.61421053,26.35368421,1.294096953,60700,5.058333333,18.95,19.9,20.65,20.37,20.27,20.3,20,21.6,25.6,19.4,22.43,20.2,20.03,19.77,19.6,22.1,21,19.7,19.8,25.35,26.73,25.87,28.07,21.4,27.3,25.33,28.5,28,26.6,22.8,30.37,29.23,25.87,24.3,22.7,26.83,29,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78551.68504,6.492196321,1228,140,350,100
10/25/2023 3:53 PM,19.1,16.6,17.7,19.6,12.8,1,1,1,1,1,26.8,26.7,23.7,28.1,28,18,18,18,18,18,41,834,834,113,59,1092,752,752,412,1160,350,350,100,100,100,20.16210526,26.14631579,1.342260113,60870,5.065416667,18.45,19.7,20.25,19.63,20.07,20,19.67,21.6,25.6,18.9,22.23,19.77,19.63,18.13,17.7,22,20.85,19.5,19.4,24.95,26.37,25.4,27.67,21.25,27.1,24.97,28.3,27.8,26.4,22.7,30.2,28.9,25.07,24.6,22.6,26.83,29,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81703.3731,6.677294089,1228,140,350,100
10/25/2023 3:58 PM,17.3,16,17.3,19.1,16.6,1,1,1,1,1,26.4,26.3,23.3,28.4,27.5,18,18,18,18,18,42,835,835,114,60,1092,752,752,412,1160,350,350,100,100,100,19.58578947,25.73,1.273935665,60500,5.057083333,17.55,18.6,18.85,18.2,19.83,19.6,19.3,21.6,25.6,18.2,21.97,19.27,19.13,17.23,16.8,21.8,20.5,19.1,19,24.35,25.63,24.5,26.87,20.95,26.9,24.63,27.9,27.7,26,22.5,29.73,28.5,24.27,24.1,22.4,26.67,28.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77073.10776,6.615686703,1228,140,350,100
10/25/2023 4:04 PM,17.6,16.3,18,19.1,18.8,1,1,1,1,1,27.1,26.5,23.5,28.4,27.7,18,18,18,18,18,43,836,836,115,61,1092,752,752,412,1160,350,350,100,100,100,20.03157895,25.89526316,1.275302959,60700,5.05,18.1,19.35,19.5,19.03,19.9,19.8,19.37,21.6,25.4,18.9,21.97,19.6,19.53,19,18.8,21.8,20.55,19.2,19.2,24.7,26.03,24.83,27.13,21.05,26.9,24.63,27.9,27.6,26.4,22.47,29.97,28.77,25.1,24,22.4,26.73,28.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77410.88964,6.436833225,1228,140,350,100
10/25/2023 4:09 PM,17.9,16.5,17.9,18.4,19.2,1,1,1,1,1,27.5,26.4,23,28.2,27.9,18,18,18,18,18,44,837,837,116,62,1092,752,752,412,1160,350,350,100,100,100,20.17157895,25.95789474,1.279637725,60860,5.065,18.3,19.6,19.75,19.2,19.9,19.6,19.3,21.6,25.4,19.1,21.87,19.87,19.8,19.57,19.6,21.8,20.55,19.2,19.25,24.85,26.1,24.97,27.33,20.95,26.9,24.6,27.9,27.6,26.4,22.43,30.07,28.97,25.63,24.1,22.4,26.73,28.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77878.75194,6.470401732,1228,140,350,100
10/25/2023 4:15 PM,17.7,16.5,18.1,18.4,19.6,1,1,1,1,1,27.6,26.4,23.1,27.7,27.9,18,18,18,18,18,45,838,838,117,63,1092,752,752,412,1160,350,350,100,100,100,20.21052632,25.95368421,1.284714204,60700,5.065,18.45,19.75,19.8,19.43,19.83,19.6,19.17,21.6,25.2,19.2,21.83,19.93,19.93,19.83,19.9,21.6,20.55,19.2,19.2,25.05,26.2,25.03,27.33,20.95,26.7,24.43,27.7,27.6,26.4,22.33,30.13,29.07,25.9,24.2,22.2,26.63,28.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77982.1522,6.494204339,1228,140,350,100
10/25/2023 4:20 PM,17.2,16.5,17.6,18.3,19.6,1,1,1,1,1,27.5,26.4,23.2,28.1,27.9,18,18,18,18,18,46,839,839,118,64,1092,752,752,412,1160,350,350,100,100,100,20.21631579,25.92736842,1.298603983,60440,5.0475,18.3,19.8,19.75,19.3,19.8,19.6,19.17,21.6,25.2,19.2,21.77,20,20,20.07,20.1,21.6,20.45,19.2,19.2,25.05,26.17,24.9,27.27,20.9,26.7,24.37,27.7,27.6,26.2,22.23,30.1,29.1,26.13,24.3,22.2,26.63,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78487.62472,6.519574038,1228,140,350,100
10/25/2023 4:26 PM,17.2,16.3,13.8,18.1,18.4,1,1,1,1,1,27.1,26.5,24.2,27.8,27.7,18,18,18,18,18,47,840,840,119,65,1092,752,752,412,1160,350,350,100,100,100,19.95052632,25.60157895,1.297281231,60760,5.05,18.15,19.45,19.85,19.47,19,19,18.7,21.6,25,19.1,21.63,19.43,19.3,20.43,20.4,21.3,20.05,18.6,18.6,24.6,26.03,24.97,27.27,20.35,26.1,24.1,27.3,27.4,25.4,22.17,29.67,28.63,26.27,24.5,22,26.07,27.8,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78822.80758,6.554601346,1228,140,350,100
10/25/2023 4:31 PM,17.3,16.9,20.2,19.1,20.5,1,1,1,1,1,27.5,26.3,24.2,28.1,28,18,18,18,18,18,48,841,841,120,66,1092,752,752,412,1160,350,350,100,100,100,20.33421053,25.97421053,1.286476254,60650,5.05875,18.8,19.65,20.05,19.77,19.57,19.6,19.23,21.6,25,19.5,22.03,19.7,19.83,20.67,20.7,21.5,20.5,19.4,19.25,24.9,26.33,25.23,27.33,20.85,26.7,24.37,27.7,27.2,27.3,22.43,30.33,28.77,26.3,24.6,22.2,26.47,28.4,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78024.7848,6.535316349,1228,140,350,100
10/25/2023 4:37 PM,16.9,16.9,19.8,18.7,18.3,1,1,1,1,1,27,26.5,24.1,28.6,27.8,18,18,18,18,18,49,842,842,121,67,1092,752,752,412,1160,350,350,100,100,100,20.21789474,26.01736842,1.284608167,60750,5.058333333,18.55,19.15,19.65,19.03,20.17,20,19.4,21.6,25.1,19.5,21.97,20.27,19.97,19.13,18.5,21.8,20.85,19.7,19.8,24.85,26,24.83,27,21.15,26.7,24.57,27.9,27.2,27.2,22.5,30.23,28.93,25.73,24.3,22.4,26.87,29.3,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78039.94612,6.502697122,1228,140,350,100
10/25/2023 4:42 PM,17,16.8,19.2,18.3,16,1,1,1,1,1,26,26.2,23.4,28.2,27.6,18,18,18,18,18,50,843,843,122,68,1092,752,752,412,1160,350,350,100,100,100,20.22105263,25.88157895,1.325692654,60000,5.03125,18.8,19.35,19.75,19.23,19.67,19.6,19.1,21.6,24.8,19.7,21.67,20.23,19.87,19.93,19.4,21.5,20.65,19.7,19.65,24.95,26.1,24.83,26.9,20.9,26.5,24.4,27.7,27.4,27,22.23,29.97,28.8,25.87,24.3,22.1,26.53,28.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79541.55926,6.565896058,1228,140,350,100
10/25/2023 4:48 PM,17.9,16.6,18.5,18.3,20.8,1,1,1,1,1,27.1,26.1,23.9,28,27.7,18,18,18,18,18,51,844,844,123,69,1092,752,752,412,1160,350,350,100,100,100,19.97842105,25.75,1.282207843,60380,5.015833333,18.35,19.4,19.6,19.1,19.7,19.5,19.1,21.6,24.8,19.1,21.67,19.8,19.6,19.07,18.8,21.5,20.45,19.2,19.25,24.75,25.87,24.7,27,20.85,26.5,24.27,27.5,27.2,26.6,22.17,29.97,28.67,25.33,24.1,22.1,26.6,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77419.70956,6.540052867,1228,140,350,100
10/25/2023 4:53 PM,17.2,16.5,18.4,18.1,15.5,1,1,1,1,1,26.6,26.1,23.3,28.1,27.4,18,18,18,18,18,52,845,845,124,70,1092,752,752,412,1160,350,350,100,100,100,19.87947368,25.63052632,1.284584481,60330,5.029583333,18.3,19.15,19.55,18.9,19.53,19.3,18.93,21.6,24.7,19.1,21.53,19.77,19.5,19.2,18.7,21.3,20.25,19.2,19.2,24.6,25.8,24.63,26.87,20.75,26.3,24.13,27.3,27.2,26.5,22.07,29.77,28.4,25.6,23.9,22.1,26.43,28.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77498.98176,6.454945472,1228,140,350,100
10/25/2023 4:58 PM,17.9,16.5,18.3,18.1,21,1,1,1,1,1,27,26,24,27,27.5,18,18,18,18,18,53,846,846,125,71,1092,752,752,412,1160,350,350,100,100,100,20.10210526,25.65842105,1.303012416,60270,5.025,18.7,19.6,19.75,19.1,19.47,19.3,18.93,21.6,24.7,19.4,21.47,19.87,19.73,19.97,20.4,21.3,20.25,19.2,19.2,24.8,26.07,24.83,26.93,20.65,26.5,24.13,27.3,27.2,26.4,21.97,29.97,28.6,25.6,23.9,21.9,26.23,28.5,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78532.5583,6.501314169,1228,140,350,100
10/25/2023 5:04 PM,16.9,17,17.6,18.8,15,1,1,1,1,1,26.1,26,23.3,28.1,27.3,18,18,18,18,18,54,847,847,126,72,1092,752,752,412,1160,350,350,100,100,100,19.63,25.45315789,1.275834802,60490,5.031666667,18.05,18.85,19.1,18.43,19.43,19.3,18.93,21.6,24.7,18.6,21.5,19.5,19.2,18.53,17.7,21.1,20.15,19.1,19.2,24.4,25.5,24.37,26.53,20.55,26.3,24.1,27.3,27,26,22.07,29.53,28.3,25.2,23.7,22,26.23,28.4,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77175.24716,6.487825228,1228,140,350,100
10/25/2023 5:09 PM,24.8,23.1,17.7,18.5,24.1,0,0,1,1,0,27.7,26.6,24.4,28.5,27.7,16,16,16,16,16,-1,-1,848,127,-1,1092,752,752,412,1160,350,350,100,100,100,20.86105263,25.88894737,1.270827993,60260,5.03125,20.5,21.1,21.4,21.73,19.67,19.8,19.3,21.6,23.7,20,21.43,20.33,20.27,21.03,21.4,21.3,20.8,20.3,20.7,25.5,27.13,25.93,27.27,20.9,25.7,23.87,27.3,27,25.8,22.03,30.17,28.73,25.73,23.9,22.1,25.93,29.9,27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76580.09486,6.406472584,1228,140,350,100
10/25/2023 5:15 PM,25.5,20.7,15.7,15.7,25.4,0,0,1,1,0,27.8,26.2,26,29.5,28.5,16,16,16,16,16,-2,-2,849,128,-2,1092,752,752,412,1160,350,350,100,100,100,21.11894737,26.35315789,1.289706255,60310,5.02375,21.7,21.85,21.6,22.83,18.53,18.4,17.57,21.6,23.9,18.8,21.83,21.13,21.27,22.8,24.2,21.3,21.75,19.4,20.8,26.95,28.8,26.8,29.57,20,25.3,23.03,27.4,26.8,25.6,22.37,30.8,29.4,27.53,25.2,22.6,26.03,28.8,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77782.18422,6.431761628,1228,140,350,100
10/25/2023 5:20 PM,26.1,20.7,15.9,16,26.7,0,0,1,1,0,27.9,26.2,26.5,30,29,16,16,16,16,16,-3,-3,850,129,-3,1092,752,752,412,1160,350,350,100,100,100,21.48526316,26.58105263,1.307867827,60000,5.012916667,22.6,22.75,22.15,23.83,18.47,18.4,17.5,21.6,23.9,18.5,22,21.67,21.83,23.77,25.7,21.5,21.95,19.1,21,27.65,29.57,27.43,30.27,19.85,25.1,22.83,27.3,26.6,25.6,22.57,30.97,29.63,28.47,25.6,22.8,26.2,28.8,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78472.06964,6.510593911,1228,140,350,100
10/25/2023 5:26 PM,26.7,20.7,16,16.2,27.5,0,0,1,1,0,28.1,26.2,27,29.5,29.2,16,16,16,16,16,-4,-4,851,130,-4,1092,752,752,412,1160,350,350,100,100,100,21.79736842,26.78105263,1.307870483,60650,5.027083333,23.25,23.25,22.7,24.3,18.6,18.4,17.67,21.6,23.9,18.6,22.03,21.97,22.4,24.53,26.9,21.6,22.2,19.1,21.15,28.15,30,27.77,30.5,20,25.3,22.97,27.3,26.6,25.6,22.63,31.2,29.93,28.93,26,22.8,26.43,28.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79322.3448,6.574767268,1228,140,350,100
10/25/2023 5:31 PM,27.2,21,16,16.6,28.1,0,0,1,1,0,28.2,26.3,27.4,30,29.5,16,16,16,16,16,-5,-5,852,131,-5,1092,752,752,412,1160,350,350,100,100,100,21.98263158,26.93736842,1.305194856,60590,5.051666667,23.6,23.6,23,24.5,18.67,18.6,17.73,21.6,23.7,18.8,22.2,22.17,22.77,24.93,27.5,21.8,22.15,19.1,21.25,28.35,30.43,28.2,30.83,20,25.3,22.97,27.5,26.4,25.6,22.77,31.3,30.2,29.33,26.2,22.9,26.53,29,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79081.75634,6.600170881,1228,140,350,100
10/25/2023 5:37 PM,27.6,21.3,16.3,16.6,28.5,0,0,1,1,0,28.3,26.4,27.8,30.5,29.8,16,16,16,16,16,-6,-6,853,132,-6,1092,752,752,412,1160,350,350,100,100,100,22.18263158,27.07947368,1.306096299,60480,5.044583333,23.8,24,23.3,24.8,18.83,18.7,17.87,21.6,23.7,18.9,22.4,22.27,22.9,25.3,28.1,22,22.35,19.2,21.45,28.7,30.67,28.43,31.07,20.15,25.4,23.03,27.5,26.6,25.6,22.77,31.53,30.4,29.53,26.6,23,26.6,29,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78992.70418,6.586435855,1228,140,350,100
10/25/2023 5:42 PM,27.9,21.6,16.3,16.9,28.9,0,0,1,1,0,28.4,26.5,28.3,31.1,29.9,16,16,16,16,16,-7,-7,854,133,-7,1092,752,752,412,1160,350,350,100,100,100,22.28105263,27.18526316,1.304207654,60540,5.0425,24.05,24.25,23.65,24.83,18.83,18.7,17.93,21.6,23.7,18.9,22.47,22.4,23.03,25.5,28.3,22,22.55,19.2,21.45,28.9,30.93,28.57,31.23,20.35,25.5,23.1,27.5,26.6,25.6,22.93,31.57,30.47,29.77,26.6,23.1,26.67,29.1,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78956.73136,6.581226481,1228,140,350,100
10/25/2023 5:48 PM,28.1,21.8,16.3,16.9,29.1,0,0,1,1,0,28.5,26.5,28.2,31,30.2,16,16,16,16,16,-8,-8,855,134,-8,1092,752,752,412,1160,350,350,100,100,100,22.43526316,27.32578947,1.302608433,60610,5.047916667,24.35,24.45,23.75,24.93,18.97,18.7,17.97,21.6,23.9,19.1,22.6,22.7,23.2,25.7,28.8,22.1,22.6,19.4,21.45,29.2,31.23,28.7,31.3,20.35,25.5,23.17,27.5,26.6,25.8,23,31.7,30.67,29.9,26.8,23.3,26.87,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78951.09712,6.579492853,1228,140,350,100
10/25/2023 5:53 PM,28.3,21.9,16.2,16.9,29.3,0,0,1,1,0,28.6,26.6,28.6,31.3,30.4,16,16,16,16,16,-9,-9,856,135,-9,1092,752,752,412,1160,350,350,100,100,100,22.54210526,27.42421053,1.303478938,60650,5.0525,24.55,24.65,23.95,25.23,18.97,18.7,18,21.6,23.9,19.2,22.63,22.87,23.37,25.83,28.9,22.3,22.65,19.4,21.6,29.35,31.3,28.9,31.63,20.35,25.5,23.2,27.5,26.8,26,23.13,31.8,30.8,30.03,27,23.3,26.87,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79055.99758,6.583628946,1228,140,350,100
10/25/2023 5:59 PM,28.4,22.2,16,16,29.4,0,0,1,1,0,28.9,26.7,27.8,30.7,30.4,16,16,16,16,16,-10,-10,857,136,-10,1092,752,752,412,1160,350,350,100,100,100,22.65,27.60368421,1.3101177,60540,5.049583333,23.95,24.55,23.95,25.03,19.97,20,18.4,21.6,23.2,19.2,23.83,22.1,23.17,25.7,28.9,23.4,22.25,19.5,21.65,29.2,31.2,28.9,31.43,21,26.3,23.37,27.5,26.8,26,24.07,31.73,30.87,30,27.2,24.7,27.1,29,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79314.52558,6.598771798,1228,140,350,100
10/25/2023 6:04 PM,28.5,22.6,16.3,16.5,29.7,0,0,1,1,0,28.7,26.8,28.1,30.7,30.5,16,16,16,16,16,-11,-11,858,137,-11,1092,752,752,412,1160,350,350,100,100,100,22.62631579,27.55157895,1.302276606,60550,5.045416667,24.45,24.8,24.2,25.2,19,18.9,18,21.6,23.9,19.2,23.17,22.53,23.37,25.83,29.2,22.7,22.65,19.5,21.7,29.45,31.43,29,31.63,20.5,25.6,23.27,27.5,26.8,26,23.6,32,30.93,30.07,27.2,23.7,27.03,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78852.84848,6.590307253,1228,140,350,100
10/25/2023 6:10 PM,28.7,22.7,16.6,16.3,29.8,0,0,1,1,0,28.9,26.8,28.7,30.9,30.6,16,16,16,16,16,-12,-12,859,138,-12,1092,752,752,412,1160,350,350,100,100,100,22.71421053,27.61789474,1.306696602,60100,5.027083333,24.65,25.05,24.25,25.27,19.13,18.9,18.07,21.6,24.1,19.3,23.03,22.7,23.5,26.17,29.4,22.4,22.75,19.5,21.8,29.55,31.63,29.17,31.63,20.4,25.7,23.27,27.7,27,26,23.53,32,30.93,30.23,27.4,23.7,27.1,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78532.46578,6.557721428,1228,140,350,100
10/25/2023 6:15 PM,28.7,22.9,16.8,16.2,29.9,0,0,1,1,0,28.9,26.9,29,31.1,30.7,16,16,16,16,16,-13,-13,860,139,-13,1092,752,752,412,1160,350,350,100,100,100,22.79263158,27.64789474,1.30839496,60270,5.015416667,24.7,25.15,24.4,25.43,19.1,18.9,17.93,21.6,24.3,19.4,23.03,22.77,23.57,26.33,29.4,22.5,23.05,19.7,21.8,29.65,31.63,29.2,31.7,20.5,25.7,23.27,27.7,27,26,23.53,32.03,31.03,30.37,27.4,23.7,27.03,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78856.96426,6.557892918,1228,140,350,100
10/25/2023 6:21 PM,28.8,23.1,16.9,16.2,30.1,0,0,1,1,0,28.9,27,29.4,31.4,30.8,16,16,16,16,16,-14,-14,861,140,-14,1092,752,752,412,1160,350,350,100,100,100,22.84368421,27.68631579,1.3052997,60370,5.026666667,24.9,25.15,24.5,25.53,19.13,18.9,18,21.6,24.3,19.5,23.03,22.93,23.63,26.43,29.4,22.5,23.05,19.7,21.85,29.75,31.83,29.37,31.83,20.4,25.5,23.27,27.7,27,26,23.53,32.03,31.03,30.37,27.4,23.7,27.13,29.7,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78800.9429,6.569079465,1228,140,350,100
10/25/2023 6:26 PM,28.8,23.2,17.3,16,30.1,0,0,1,1,0,29,27,28.9,31,30.8,16,16,16,16,16,-15,-15,862,141,-15,1092,752,752,412,1160,350,350,100,100,100,22.86263158,27.70894737,1.305132048,60310,5.028333333,25,25.3,24.6,25.53,19,18.7,17.83,21.6,24.3,19.5,23.03,22.93,23.67,26.5,29.6,22.5,23.15,19.8,21.85,29.85,31.83,29.4,31.83,20.4,25.5,23.27,27.5,27,26,23.57,32.1,31.03,30.43,27.6,23.7,27.23,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78712.51382,6.563060697,1228,140,350,100
10/25/2023 6:32 PM,28.9,23.3,17,15.9,30.2,0,0,1,1,0,29,26.9,28.9,31.4,31,16,16,16,16,16,-16,-16,863,142,-16,1092,752,752,412,1160,350,350,100,100,100,22.89315789,27.73526316,1.314802083,60100,5.017083333,25,25.3,24.7,25.87,19.07,18.7,17.83,21.6,24.3,19.5,23.03,22.9,23.67,26.5,29.6,22.5,23.25,19.8,21.85,29.85,31.83,29.5,32.03,20.5,25.5,23.23,27.7,27,26.1,23.57,32.03,31.03,30.47,27.6,23.7,27.1,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79019.60516,6.572171624,1228,140,350,100
10/25/2023 6:37 PM,28.9,23.5,16.9,15.7,30.2,0,0,1,1,0,28.9,26.9,28.5,30.8,31,16,16,16,16,16,-17,-17,864,143,-17,1092,752,752,412,1160,350,350,100,100,100,22.91315789,27.74157895,1.31643474,60010,5.004583333,25.1,25.3,24.75,25.77,19.07,18.7,17.8,21.6,24.3,19.5,22.97,22.93,23.83,26.53,29.8,22.5,23.25,19.8,21.85,29.85,31.97,29.5,32.07,20.4,25.5,23.13,27.5,27,26.2,23.57,32.1,31.07,30.57,27.6,23.7,27.13,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78999.24872,6.584118912,1228,140,350,100
10/25/2023 6:43 PM,28.9,23.6,16.8,16,30.2,0,0,1,1,0,29,26.9,28.7,30.9,31,16,16,16,16,16,-18,-18,865,144,-18,1092,752,752,412,1160,350,350,100,100,100,22.94736842,27.78578947,1.312631185,60860,5.03625,25,25.5,24.8,25.83,19.03,18.8,17.8,21.6,24.3,19.7,23.03,22.93,23.83,26.6,29.8,22.5,23.25,19.8,21.9,29.95,32.07,29.67,32.03,20.4,25.5,23.23,27.5,27,26.2,23.57,32.17,31.17,30.6,27.6,23.7,27.17,29.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79886.7339,6.620249276,1228,140,350,100
10/25/2023 6:48 PM,23.7,24.1,17.4,15.9,20.4,0,0,1,1,1,29.4,27.6,28.3,29.7,30.5,19,19,19,19,19,-19,-19,866,145,1,1092,752,752,412,1160,350,350,100,100,100,23.37421053,28.38263158,1.303693392,60490,5.05625,25.2,25.25,25.1,26.53,20.8,20.8,19.13,21.6,25.2,22.4,23.33,23.8,24.7,26.07,25.6,22.5,22.8,20.5,22.8,29.65,31.67,30.27,33.37,21.7,27.7,24.67,28.1,27.2,27,23.57,32.63,31.8,30.97,28,23.7,27.87,29.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78860.41328,6.614464466,1228,140,350,100
10/25/2023 6:54 PM,24.1,24.8,18.1,20.5,19.1,0,0,1,1,1,29.7,28,28.4,31.6,31.8,19,19,19,19,19,-20,-20,867,146,2,1092,752,752,412,1160,350,350,100,100,100,23.03105263,28.71368421,1.212173342,60800,5.05375,24.5,24,23.55,24.63,21.77,22.1,21.27,21.6,25.6,21.7,24,23.67,24.67,22.63,20.1,23.4,23.3,21.5,23.6,29.1,31.3,29.7,32.9,22.85,29.3,26.37,29.8,27.7,27.4,24.17,32.7,32.23,29.67,26.6,24.4,28.4,30.6,30.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73700.13918,6.356689686,1228,140,350,100
10/25/2023 6:59 PM,21.4,25.3,17.7,19.5,17.9,0,0,1,1,1,29.6,28.1,28.1,30.8,30.4,19,19,19,19,19,-21,-21,868,147,3,1092,752,752,412,1160,350,350,100,100,100,23.11578947,28.93947368,1.282222236,60910,5.07125,24.05,23.9,23.35,24.67,22.03,22.3,21.23,21.6,25.4,21.8,24.1,23.37,24.27,22.63,21.7,23.6,23.85,22.2,23.15,29.25,31,29.87,33.03,23,29.2,26.63,30.1,28.2,27.4,24.43,33,32.47,29.57,27.2,24.6,28.87,31.7,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78100.1564,6.325012316,1228,140,350,100
10/25/2023 7:05 PM,23.2,25.4,17.9,19.9,21.9,0,0,1,1,1,29.6,28.2,28.1,31,30.5,19,19,19,19,19,-22,-22,869,148,4,1092,752,752,412,1160,350,350,100,100,100,23.09947368,28.96263158,1.263947232,60700,5.067083333,23.9,23.45,23.1,24.2,22.13,22.5,21.43,21.6,25.8,21.9,24.23,23.43,24.3,22.57,21.9,23.7,23.75,22,23,29.15,31.07,29.63,32.97,23.2,29.3,26.6,30.1,28.4,27.6,24.6,33.07,32.5,29.03,27.2,24.6,29.17,32,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76721.59698,6.450906391,1228,140,350,100
10/25/2023 7:10 PM,22.6,25.6,18.1,19.9,20.7,0,0,1,1,1,29.5,28.1,27.7,31.4,30.7,19,19,19,19,19,-23,-23,870,149,5,1092,752,752,412,1160,350,350,100,100,100,22.86578947,28.84526316,1.237557598,60540,5.051666667,23.7,23.2,22.75,23.73,22.13,22.3,21.27,21.6,26.4,21.7,24.3,23.27,24.27,21.73,20.2,23.6,23.6,22,22.7,28.7,30.83,29.37,32.63,23.1,29.4,26.43,29.8,28.6,27.6,24.5,33.03,32.47,28.83,27.2,24.6,29.17,31.7,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74921.73698,6.318472248,1228,140,350,100
10/25/2023 7:16 PM,21.2,25.7,17.7,19.8,17.7,0,0,1,1,1,29.4,28.1,27.7,31.3,30.4,19,19,19,19,19,-24,-24,871,150,6,1092,752,752,412,1160,350,350,100,100,100,22.84,28.82157895,1.235361984,61140,5.07,23.5,23.15,22.75,23.9,22,22.3,21.13,21.6,26.3,21.7,24.2,23.33,24.13,21.57,20.4,23.6,23.6,22,22.8,28.6,30.7,29.33,32.8,23.1,29.4,26.43,29.8,28.6,27.6,24.5,33.17,32.47,28.77,26.8,24.6,29.07,31.7,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75530.03168,6.268823694,1228,140,350,100
10/25/2023 7:21 PM,21,25.7,18,19.8,17.3,0,0,1,1,1,29.4,28.2,27.5,31.4,30.5,19,19,19,19,19,-25,-25,872,151,7,1092,752,752,412,1160,350,350,100,100,100,22.89473684,28.90736842,1.239682058,61400,5.105833333,23.5,23.1,22.7,23.8,22,22.3,21.2,21.6,26.4,21.7,24.37,23.5,24.13,21.8,20.8,23.6,23.6,22,22.9,28.75,30.53,29.43,32.83,23.1,29.4,26.47,30.1,28.8,27.8,24.53,33.17,32.63,28.77,26.8,24.6,29.2,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76116.47834,6.318604584,1228,140,350,100
