Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/25/2023 7:26 PM,21.7,26,17.9,20,19.1,0,0,1,1,1,29.5,28.3,27.8,31.1,30.4,19,19,19,19,19,-26,-26,873,152,8,1092,752,752,412,1160,350,350,100,100,100,23.11,29.06526316,1.269544689,61130,5.105416667,23.65,23.4,23,24.13,22.13,22.5,21.33,21.6,26.2,22,24.37,23.63,24.4,22.3,21.9,23.6,23.75,22.2,23,28.95,30.83,29.73,33.1,23.2,29.4,26.6,30.1,28.8,28,24.6,33.43,32.8,28.9,27,24.8,29.4,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77607.26684,6.405156049,1228,140,350,100
10/25/2023 7:32 PM,22.4,26.1,18.3,20.2,20.8,0,0,1,1,1,29.5,28.4,28,30.7,30.6,19,19,19,19,19,-27,-27,874,153,9,1092,752,752,412,1160,350,350,100,100,100,23.07263158,29.07105263,1.261677389,61300,5.10125,23.6,23.3,22.9,23.93,22.2,22.5,21.33,21.6,26.3,22,24.37,23.67,24.4,22.13,21.6,23.6,23.75,22.2,23,28.85,30.83,29.57,32.97,23.3,29.6,26.6,30.2,29,28,24.67,33.5,32.83,28.63,27,24.8,29.4,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77340.82394,6.456170449,1228,140,350,100
10/25/2023 7:37 PM,22.3,26.2,18,19.4,20.8,0,0,1,1,1,29.5,28.4,27.9,31.1,30.6,19,19,19,19,19,-28,-28,875,154,10,1092,752,752,412,1160,350,350,100,100,100,22.96,28.98736842,1.259115241,61460,5.115,23.6,23.2,22.75,23.8,22.07,22.3,21.13,21.6,26.4,21.9,24.37,23.57,24.33,21.77,20.9,23.6,23.75,22.2,23,28.6,30.77,29.5,32.73,23.2,29.4,26.5,30.1,29,28,24.67,33.33,32.73,28.67,27,24.8,29.43,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77385.22274,6.446918612,1228,140,350,100
10/25/2023 7:43 PM,22.7,26.3,18.4,19.5,21.7,0,0,1,1,1,29.5,28.3,28,31,30.5,19,19,19,19,19,-29,-29,876,155,11,1092,752,752,412,1160,350,350,100,100,100,22.96421053,28.98315789,1.252592111,61610,5.127916667,23.5,23.2,22.75,23.77,22,22.3,20.93,21.6,26.2,21.9,24.37,23.63,24.4,21.97,21.4,23.6,23.7,22.2,22.9,28.75,30.8,29.5,32.97,23.1,29.4,26.5,30.1,29,28,24.63,33.33,32.8,28.6,26.8,24.7,29.3,32,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77172.19994,6.439892612,1228,140,350,100
10/25/2023 7:48 PM,22.3,26.3,18,19.5,20.9,0,0,1,1,1,29.4,28.5,27.8,31.5,30.7,19,19,19,19,19,-30,-30,877,156,12,1092,752,752,412,1160,350,350,100,100,100,22.81,28.91263158,1.232903288,61240,5.11875,23.4,22.95,22.55,23.6,21.97,22.1,20.93,21.6,26.6,21.7,24.37,23.47,24.4,21.4,19.9,23.6,23.75,22.2,22.9,28.75,30.77,29.3,32.87,23.1,29.2,26.5,29.8,29,28,24.63,33.33,32.73,28.5,26.6,24.8,29.23,32,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75502.99738,6.361466555,1228,140,350,100
10/25/2023 7:54 PM,21.2,26.3,18,19.4,17.4,0,0,1,1,1,29.4,28.3,27.5,31.3,30.8,19,19,19,19,19,-31,-31,878,157,13,1092,752,752,412,1160,350,350,100,100,100,22.80210526,28.91947368,1.234766756,61300,5.105833333,23.5,23.05,22.65,23.7,21.93,22.1,20.93,21.6,26.4,21.7,24.23,23.43,24.27,21.4,20.1,23.4,23.75,22.2,22.9,28.85,30.63,29.43,32.87,23.05,29.4,26.4,29.8,29,28,24.57,33.37,32.67,28.67,26.6,24.6,29.23,32,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75691.20216,6.299758314,1228,140,350,100
10/25/2023 7:59 PM,21.3,26.5,17.7,19.5,17.7,0,0,1,1,1,29.4,28.3,27.5,31,30.5,19,19,19,19,19,-32,-32,879,158,14,1092,752,752,412,1160,350,350,100,100,100,22.93631579,28.97263158,1.244687251,61190,5.10375,23.5,23.2,22.8,23.87,21.97,22.3,21.07,21.6,26.2,21.9,24.3,23.5,24.33,21.8,20.9,23.6,23.75,22.2,23,28.6,30.77,29.57,32.97,23.1,29.4,26.5,30,29,28,24.63,33.4,32.87,28.7,26.6,24.6,29.3,32,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76162.41286,6.327233959,1228,140,350,100
10/25/2023 8:05 PM,21.4,26.5,17.6,19.4,18.4,0,0,1,1,1,29.5,28.3,27.7,31,30.6,19,19,19,19,19,-33,-33,880,159,15,1092,752,752,412,1160,350,350,100,100,100,22.98947368,28.99736842,1.259362959,61540,5.11375,23.5,23.2,22.85,23.93,21.97,22.3,21.13,21.6,26.2,21.9,24.37,23.63,24.4,21.87,21.2,23.6,23.85,22.3,23,28.75,30.83,29.57,32.97,23.1,29.3,26.5,30.1,29,28,24.63,33.43,32.87,28.63,26.8,24.6,29.27,32.2,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77501.19648,6.402650389,1228,140,350,100
10/25/2023 8:10 PM,21.8,26.6,18,19.5,19.5,0,0,1,1,1,29.5,28.4,27.9,31.4,30.5,19,19,19,19,19,-34,-34,881,160,16,1092,752,752,412,1160,350,350,100,100,100,23.08947368,29.06947368,1.279617905,61390,5.122083333,23.7,23.4,23,24.07,22.1,22.3,21.17,21.6,26.2,22,24.37,23.57,24.5,22.17,21.9,23.6,23.75,22.3,23,28.85,30.9,29.7,33.1,23.2,29.4,26.5,30.1,29,28.2,24.67,33.43,32.87,28.7,26.8,24.7,29.47,32.2,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78555.7432,6.502372487,1228,140,350,100
10/25/2023 8:16 PM,22.7,26.7,19.1,19.5,21.7,0,0,1,1,1,29.5,28.5,27.8,31.3,30.7,19,19,19,19,19,-35,-35,882,161,17,1092,752,752,412,1160,350,350,100,100,100,23.03789474,29.06631579,1.267814917,61130,5.105,23.7,23.3,22.85,23.93,22.13,22.3,21.13,21.6,26.4,21.9,24.37,23.63,24.5,22.03,21.2,23.6,23.85,22.3,23,28.8,31,29.63,33.03,23.2,29.4,26.53,30.1,29,28.2,24.67,33.53,32.87,28.6,26.7,24.8,29.57,32.2,30.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77501.52588,6.502386212,1228,140,350,100
10/25/2023 8:21 PM,22.4,26.7,19.1,17.4,21.3,0,0,1,1,1,29.4,28.5,27.7,31.4,30.5,19,19,19,19,19,-36,-36,883,162,18,1092,752,752,412,1160,350,350,100,100,100,22.87631579,28.97473684,1.270340349,61510,5.11,23.6,23.1,22.75,23.7,21.9,22.1,20.63,21.6,26.4,21.9,24.27,23.5,24.4,21.6,20.6,23.6,23.75,22.2,23.05,28.75,30.83,29.47,32.97,23,29.4,26.5,30,29,28,24.63,33.43,32.87,28.5,26.8,24.6,29.37,32,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78138.63486,6.485006697,1228,140,350,100
10/25/2023 8:27 PM,18.3,25.6,14.6,17,15.5,0,0,1,1,1,28.4,28,25.7,29.4,29.1,16,16,16,16,16,-37,-37,884,163,19,1092,752,752,412,1160,350,350,100,100,100,21.60263158,27.88052632,1.376411869,61190,5.1125,22.6,21.95,21.65,22.57,20.33,20.5,19.4,21.6,25.6,20,23.13,21.93,22.77,20.17,18.4,22.3,23.05,21,21.5,27.75,29.6,28.43,31.9,21.65,27.7,25.2,28.7,29,26.2,23.8,32.43,31.9,27.8,26,23.5,28.07,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84222.64224,6.765053213,1228,140,350,100
10/25/2023 8:32 PM,17.7,25,14.9,16.8,16.2,0,0,1,1,1,27.6,27.4,25,28.7,28.3,16,16,16,16,16,-38,-38,885,164,20,1092,752,752,412,1160,350,350,100,100,100,20.44,26.87789474,1.338462433,61830,5.125833333,21.2,20.55,20.25,20.93,19.3,19.5,18.5,21.6,24.7,18.5,22.4,20.3,21.43,18.6,17.1,21.3,22,20,20.2,26.35,28.47,27.23,30.8,20.7,26.9,24.3,27.8,28.3,24.9,23.13,31.5,30.53,26.67,24.8,22.8,27.23,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82757.13226,6.957490604,1228,140,350,100
10/25/2023 8:38 PM,17.9,24.7,15.2,16.6,16.2,0,0,1,1,1,27.3,26.5,25,28.5,28.3,16,16,16,16,16,-39,-39,886,165,21,1092,752,752,412,1160,350,350,100,100,100,20.15052632,26.44315789,1.346401285,61770,5.15,20.8,20.2,19.9,20.53,18.93,19.2,18.17,21.6,24.3,18.3,22.1,20,21.23,18.3,17.4,21,21.4,19.7,19.8,26,27.9,26.8,30.47,20.25,26.5,23.77,27.3,27.6,24.9,22.67,30.93,30.13,26,24.3,22.4,26.8,29.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83167.20738,6.913514152,1228,140,350,100
10/25/2023 8:43 PM,18.1,24.2,14.6,16.5,16.5,0,0,1,1,1,27,25.9,24.5,28.1,28,16,16,16,16,16,-40,-40,887,166,22,1092,752,752,412,1160,350,350,100,100,100,19.96315789,26.15736842,1.341379382,62040,5.15875,20.5,20.15,19.65,20.5,18.73,18.9,17.87,21.6,23.9,18,21.83,19.77,21.1,18.5,17.7,20.6,21,19.4,19.6,25.6,27.8,26.6,30.37,19.95,26.1,23.33,26.9,27.2,24.7,22.37,30.73,29.9,25.8,24.1,22.1,26.47,29.3,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83219.17686,6.93276601,1228,140,350,100
10/25/2023 8:49 PM,18.1,24.1,14,16,16.3,0,0,1,1,1,26.9,25.8,24.2,28.9,28,16,16,16,16,16,-41,-41,888,167,23,1092,752,752,412,1160,350,350,100,100,100,19.83473684,26.00736842,1.328501521,61730,5.157083333,20.25,20,19.6,20.47,18.6,18.7,17.6,21.6,23.6,18,21.53,19.67,21.07,18.57,17.7,20.5,20.8,19.2,19.4,25.65,27.73,26.53,30.27,19.7,25.9,23.13,26.7,27,24.7,22.2,30.5,29.83,25.73,23.9,21.9,26.4,29,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82008.39888,6.884482322,1228,140,350,100
10/25/2023 8:54 PM,18.3,23.8,13.8,16,16.5,0,0,1,1,1,26.8,25.4,24.2,28.1,27.9,16,16,16,16,16,-42,-42,889,168,24,1092,752,752,412,1160,350,350,100,100,100,19.78526316,25.91105263,1.317458784,62150,5.161666667,20.2,19.95,19.65,20.47,18.53,18.6,17.5,21.6,23.4,17.8,21.47,19.7,21.1,18.6,17.9,20.3,20.7,19.1,19.35,25.55,27.67,26.53,30.23,19.6,25.9,22.97,26.5,26.6,24.7,22.03,30.47,29.73,25.73,23.7,21.7,26.37,29,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81880.06344,6.82868593,1228,140,350,100
10/25/2023 9:00 PM,18.5,23.7,14.1,16.3,16.8,0,0,1,1,1,26.8,25.3,24.4,27.7,27.8,16,16,16,16,16,-43,-43,890,169,25,1092,752,752,412,1160,350,350,100,100,100,19.79526316,25.83894737,1.311856094,61990,5.1725,20.3,19.95,19.65,20.6,18.37,18.6,17.47,21.6,23.3,18,21.27,19.77,21.1,18.83,18,20.3,20.6,19.1,19.3,25.45,27.73,26.53,30.27,19.55,25.7,22.93,26.5,26.4,24.7,21.83,30.43,29.73,25.73,23.5,21.7,26.13,28.9,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81321.95926,6.800084279,1228,140,350,100
10/25/2023 9:05 PM,18.4,23.7,14.6,15.7,16.6,0,0,1,1,1,26.7,25.2,24.3,27.8,27.8,16,16,16,16,16,-44,-44,891,170,26,1092,752,752,412,1160,350,350,100,100,100,19.68894737,25.75947368,1.304968253,61930,5.163333333,20.15,19.9,19.55,20.47,18.3,18.4,17.3,21.6,23.2,18,21.27,19.73,21.07,18.7,17.9,20.1,20.45,18.9,19.1,25.45,27.67,26.5,30.1,19.35,25.7,22.8,26.3,26.2,24.7,21.73,30.43,29.7,25.73,23.5,21.6,26,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80816.68394,6.7557768,1228,140,350,100
10/25/2023 9:11 PM,18.5,23.6,14,15.9,16.8,0,0,1,1,1,26.6,25,24.2,27.8,27.8,16,16,16,16,16,-45,-45,892,171,27,1092,752,752,412,1160,350,350,100,100,100,19.74684211,25.77157895,1.298907527,61720,5.152083333,20.25,19.95,19.55,20.53,18.43,18.6,17.47,21.6,23.2,18.2,21.27,19.77,21.07,18.7,17.9,20.1,20.5,18.9,19.2,25.45,27.63,26.47,30.2,19.55,25.7,22.87,26.3,26.2,24.7,21.7,30.43,29.7,25.73,23.5,21.6,26.03,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80168.57258,6.707719022,1228,140,350,100
10/25/2023 9:16 PM,18.4,23.6,14.9,16,16.3,0,0,1,1,1,26.6,25.2,24.2,27.9,27.8,16,16,16,16,16,-46,-46,893,172,28,1092,752,752,412,1160,350,350,100,100,100,19.73578947,25.77052632,1.294335173,62100,5.159166667,20.15,19.9,19.55,20.53,18.47,18.6,17.47,21.6,23.1,18.2,21.2,19.83,21.03,18.7,17.9,20.1,20.5,18.9,19.25,25.55,27.67,26.53,30.17,19.45,25.7,22.87,26.3,26.2,24.7,21.7,30.37,29.6,25.73,23.6,21.6,26.03,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80378.21422,6.68944945,1228,140,350,100
10/25/2023 9:21 PM,18.7,23.6,14.9,15.9,17,0,0,1,1,1,26.7,25.2,24.3,28,28.1,16,16,16,16,16,-47,-47,894,173,29,1092,752,752,412,1160,350,350,100,100,100,19.86157895,25.83789474,1.290685975,62150,5.177083333,20.3,20.15,19.75,20.7,18.53,18.7,17.5,21.6,23,18.3,21.27,19.93,21.17,18.97,18.2,20.3,20.6,19.1,19.3,25.5,27.8,26.57,30.23,19.55,25.8,22.97,26.5,26,24.9,21.7,30.4,29.73,25.8,23.7,21.6,26.2,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80216.13336,6.691431149,1228,140,350,100
10/25/2023 9:27 PM,18.8,23.6,14.6,16,17,0,0,1,1,1,26.7,25,24.4,28.2,27.8,16,16,16,16,16,-48,-48,895,174,30,1092,752,752,412,1160,350,350,100,100,100,19.87526316,25.84263158,1.286591179,62320,5.18625,20.3,20.15,19.75,20.87,18.53,18.7,17.53,21.6,23,18.2,21.2,19.83,21.2,18.97,18.4,20.3,20.65,19.1,19.35,25.6,27.8,26.53,30.27,19.55,25.7,22.93,26.5,26,24.9,21.7,30.43,29.73,25.93,23.7,21.6,26.17,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80180.36228,6.683187318,1228,140,350,100
10/25/2023 9:32 PM,19,23.6,14.4,16.2,17,0,0,1,1,1,26.7,25.3,24.5,28,27.9,16,16,16,16,16,-49,-49,896,175,31,1092,752,752,412,1160,350,350,100,100,100,19.91,25.88,1.289316664,62040,5.181666667,20.3,20.25,19.85,20.87,18.57,18.7,17.5,21.6,23,18.2,21.2,20,21.3,19.1,18.4,20.3,20.6,19.1,19.45,25.75,27.8,26.67,30.33,19.55,25.7,22.93,26.5,26,24.9,21.7,30.53,29.83,26,23.7,21.6,26.2,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79989.20586,6.673732006,1228,140,350,100
10/25/2023 9:38 PM,18.8,23.6,14.7,16.2,17,0,0,1,1,1,26.7,25.2,24.8,28.5,27.8,16,16,16,16,16,-50,-50,897,176,32,1092,752,752,412,1160,350,350,100,100,100,19.92789474,25.87105263,1.287813463,62090,5.172083333,20.35,20.25,19.85,20.93,18.53,18.7,17.6,21.6,23,18.3,21.2,20,21.3,19.17,18.4,20.3,20.7,19.1,19.35,25.65,28,26.67,30.3,19.6,25.7,22.97,26.5,26,24.9,21.67,30.53,29.8,26,23.7,21.6,26.03,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79960.3379,6.664564323,1228,140,350,100
10/25/2023 9:43 PM,19,23.6,14.9,16,17.2,0,0,1,1,1,26.7,25.2,24.5,27.9,28.1,16,16,16,16,16,-51,-51,898,177,33,1092,752,752,412,1160,350,350,100,100,100,19.96368421,25.88105263,1.287469032,62100,5.174583333,20.45,20.25,19.95,21,18.5,18.7,17.6,21.6,23,18.5,21.27,20.07,21.37,19.2,18.4,20.3,20.7,19.1,19.35,25.65,27.97,26.77,30.3,19.6,25.7,22.97,26.5,26,24.9,21.67,30.57,29.8,26,23.7,21.6,26.07,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79951.82686,6.663006865,1228,140,350,100
10/25/2023 9:49 PM,18.8,23.7,15.6,16.2,17.2,0,0,1,1,1,26.8,25.3,24.8,28,28.2,16,16,16,16,16,-52,-52,899,178,34,1092,752,752,412,1160,350,350,100,100,100,19.95736842,25.90736842,1.286912691,61780,5.161666667,20.45,20.3,19.95,20.8,18.5,18.7,17.6,21.6,23,18.5,21.2,20.2,21.37,19.17,18.4,20.3,20.7,19.1,19.35,25.75,27.83,26.7,30.33,19.6,25.7,22.93,26.5,26,25.1,21.67,30.53,29.9,26,23.7,21.6,26.2,29,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79505.46608,6.644053873,1228,140,350,100
10/25/2023 9:54 PM,19,23.6,15,16.2,17.2,0,0,1,1,1,26.7,25.2,24.4,27.9,28,16,16,16,16,16,-53,-53,900,179,35,1092,752,752,412,1160,350,350,100,100,100,19.92368421,25.89210526,1.293448743,62310,5.170416667,20.45,20.25,19.85,20.73,18.47,18.7,17.53,21.6,23,18.5,21.13,20.13,21.33,19.03,18.4,20.3,20.7,19.1,19.35,25.75,27.8,26.7,30.33,19.6,25.7,22.93,26.5,26,25.1,21.67,30.53,29.9,26,23.7,21.6,26.07,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80594.79118,6.670844052,1228,140,350,100
10/25/2023 10:00 PM,18.8,23.6,14.3,16,17.2,0,0,1,1,1,26.7,25,24.5,27.9,28,16,16,16,16,16,-54,-54,901,180,36,1092,752,752,412,1160,350,350,100,100,100,19.89842105,25.86842105,1.29429935,62280,5.19125,20.35,20.25,19.85,20.8,18.47,18.7,17.53,21.6,23,18.3,21.13,20.07,21.3,19.17,18.4,20.1,20.6,19,19.45,25.75,27.73,26.63,30.27,19.6,25.7,22.93,26.5,26,24.9,21.63,30.53,29.9,25.97,23.7,21.6,26.13,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80608.96354,6.716823113,1228,140,350,100
10/25/2023 10:05 PM,17.4,16.3,15.6,17.3,19.4,1,1,1,1,1,28.2,27.1,23.9,27,28.6,20,20,20,20,20,1,1,902,181,37,1092,752,752,412,1160,350,350,100,100,100,20.52052632,26.12210526,1.302882635,62090,5.182083333,20.5,21.55,21.8,21.73,18.63,18.9,18.1,21.6,23.9,19.7,21.3,20.47,21.43,19.03,18.8,20.6,20.65,20.5,20.7,26.6,28.23,27.23,29.37,20.05,25.7,23.47,26.5,26.4,26.6,21.67,30.67,29.7,25.53,24.3,21.6,26.53,29.3,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80895.9828,6.729372764,1228,140,350,100
10/25/2023 10:11 PM,18.5,19.6,20.4,19,20.7,1,1,1,1,1,27.7,27.5,25.5,28.1,29.4,20,20,20,20,20,2,2,903,182,38,1092,752,752,412,1160,350,350,100,100,100,20.67052632,26.55578947,1.172173408,61440,5.147083333,19.45,20.25,20.4,20.2,20.1,20,19.37,21.6,24.7,19.9,22.23,20.9,21.07,19.97,19.7,21.6,21,19.8,20.5,25.65,27.4,26.17,28.93,21.25,27.5,24.63,27.9,27,28.1,22.43,31.13,29.87,26.7,24.5,22.6,26.67,29,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72018.33418,6.371429874,1228,140,350,100
10/25/2023 10:16 PM,20.5,21,22.2,20.2,21.8,1,1,1,1,1,29.1,28.6,26.8,28.5,30.4,20,20,20,20,20,3,3,904,183,39,1092,752,752,412,1160,350,350,100,100,100,22.32368421,27.85526316,1.193881901,62200,5.151666667,21.55,22.1,22.2,22.13,21.77,21.8,21,21.6,25.6,22.4,23.13,22.67,22.73,22.07,22.2,22.8,22.5,21.5,22.4,27.4,28.93,27.6,30.43,22.55,28.7,26.07,29.4,27.6,29.9,23.3,32.53,31.1,27.67,25.4,23.7,27.9,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74259.45426,6.094907852,1228,140,350,100
10/25/2023 10:22 PM,21.6,21.7,21.2,20.7,23.5,1,1,1,1,1,29.7,28.6,27.6,29,30.4,20,20,20,20,20,4,4,905,184,40,1092,752,752,412,1160,350,350,100,100,100,22.97157895,28.53105263,1.230165557,61560,5.156666667,22.5,22.8,22.9,22.83,22.57,22.3,21.67,21.6,25.8,23.1,23.73,23.33,23.13,22.8,22.9,23.6,23.3,22.3,23.3,28.3,29.53,28.27,30.8,23.25,29.6,26.77,30.1,28.4,30.1,24,33.1,31.77,28.13,25.8,24,28.57,32,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75728.99172,6.249518583,1228,140,350,100
10/25/2023 10:27 PM,21.8,21.7,22.8,20.8,16.8,1,1,1,1,1,28.9,28.4,26.4,29.6,30.3,20,20,20,20,20,5,5,906,185,41,1092,752,752,412,1160,350,350,100,100,100,22.67894737,28.50842105,1.234416016,62210,5.157083333,22.35,22.75,22.65,22.27,22.7,22.4,21.8,21.6,25.8,22.4,23.93,23.13,22.8,20.97,19.9,23.7,23.5,22.7,23.55,28.15,29.23,27.97,30.3,23.35,29.6,26.9,30.1,28.8,29.7,24.2,33,31.73,27.63,25.8,24.2,28.8,32.2,30,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76793.02036,6.355083837,1228,140,350,100
10/25/2023 10:33 PM,20,20.7,19.4,20.8,21.3,1,1,1,1,1,29.5,28.5,26.6,28.5,30,20,20,20,20,20,6,6,907,186,42,1092,752,752,412,1160,350,350,100,100,100,22.40736842,28.18157895,1.239337817,62370,5.190833333,21.95,22.2,22.15,21.87,22.1,22,21.53,21.6,25.8,21.5,23.8,22.23,22.03,21.43,21.4,23.6,23.3,22.3,22.95,27.95,28.83,27.67,29.73,23,29,26.8,30.1,29,28.8,24.07,32.4,31.47,27.43,26,24,28.43,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77297.49966,6.420438334,1228,140,350,100
10/25/2023 10:38 PM,19.9,20.2,19.4,21,20.7,1,1,1,1,1,29.4,28.5,26.4,28.7,29.8,20,20,20,20,20,7,7,908,187,43,1092,752,752,412,1160,350,350,100,100,100,22.14,27.99842105,1.240902369,62050,5.184166667,21.35,21.9,22.05,21.63,22,21.8,21.4,21.6,26,21.2,23.8,21.7,21.53,21.2,21.1,23.4,22.95,21.8,22.25,27.55,28.5,27.43,29.53,23,29,26.67,29.8,29.2,28.4,24.07,32.23,31.03,27.33,26,24,28.3,31.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76997.992,6.428978819,1228,140,350,100
10/25/2023 10:44 PM,19.9,20,19.1,20.8,20.4,1,1,1,1,1,29.3,28.5,26.4,28.7,29.7,20,20,20,20,20,8,8,909,188,44,1092,752,752,412,1160,350,350,100,100,100,22.04368421,27.94052632,1.245618832,62220,5.177916667,21.1,21.7,21.95,21.57,21.9,21.8,21.3,21.6,26,21,23.73,21.6,21.43,21.2,21.1,23.4,22.8,21.7,21.95,27.25,28.43,27.3,29.57,22.95,29,26.6,29.8,29.2,28.4,24,32.1,30.83,27.37,26,24,28.27,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77502.40374,6.437516489,1228,140,350,100
10/25/2023 10:49 PM,19.8,20.2,19.1,20.8,20.5,1,1,1,1,1,28.9,28.2,26.5,28.9,29.7,20,20,20,20,20,9,9,910,189,45,1092,752,752,412,1160,350,350,100,100,100,22.00473684,27.89526316,1.244425999,62380,5.191666667,21.05,21.6,21.75,21.33,21.97,21.8,21.27,21.6,26.2,21,23.7,21.6,21.3,21.17,21.1,23.4,22.7,21.7,21.85,27.2,28.3,27.13,29.33,22.95,29,26.6,29.8,29.2,28.4,24,32.1,30.8,27.33,25.8,24,28.27,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77627.29384,6.463737399,1228,140,350,100
10/25/2023 10:55 PM,19.8,16,19.1,20.7,20.4,1,1,1,1,1,28.9,28.1,26,28.4,29.6,20,20,20,20,20,10,10,911,190,46,1092,752,752,412,1160,350,350,100,100,100,21.86473684,27.75736842,1.273067874,62430,5.200416667,20.75,21.4,21.65,21.33,21.77,21.6,21.17,21.6,26.4,20.9,23.63,21.43,21.2,21.1,21.1,23.2,22.45,21.2,21.55,27.1,28.2,27.1,29.27,22.75,28.7,26.43,29.7,29.2,28.4,23.93,31.9,30.7,27.27,25.8,23.8,28.07,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79477.62738,6.546038384,1228,140,350,100
10/25/2023 11:00 PM,19.9,17.4,19.6,20.8,20.4,1,1,1,1,1,29.3,28.1,25.8,28.5,29.6,20,20,20,20,20,11,11,912,191,47,1092,752,752,412,1160,350,350,100,100,100,21.61421053,27.63842105,1.228143053,62480,5.204583333,20.5,21.55,21.75,21.4,20.87,21,20.67,21.6,25.2,20.9,23.8,21.6,21.4,21.13,20.9,22.7,22,20.5,21.2,26.8,28.1,27.07,29.33,22.3,28.2,26.03,29.4,29,28.6,23.87,32.3,30.8,27.4,25.8,23.8,27.63,30.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76734.37798,6.508833557,1228,140,350,100
10/25/2023 11:06 PM,20,20.5,20.2,20.8,20.7,1,1,1,1,1,29.4,28.4,26,28.7,29.9,20,20,20,20,20,12,12,913,192,48,1092,752,752,412,1160,350,350,100,100,100,22.08157895,28.03052632,1.222294354,62530,5.20875,21.15,21.9,22,21.63,21.77,21.6,21.3,21.6,25.4,21.4,23.8,21.9,21.87,21.33,21.2,23,22.6,21.7,22.4,27.3,28.53,27.33,29.5,22.85,29.1,26.43,29.8,28.8,29,24.13,32.67,31.27,27.47,25.8,24,28.23,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76430.06594,6.38185183,1228,140,350,100
10/25/2023 11:11 PM,19.8,21.4,20.3,20.9,20.7,1,1,1,1,1,29.3,28.7,26.5,29,30,20,20,20,20,20,13,13,914,193,49,1092,752,752,412,1160,350,350,100,100,100,22.37842105,28.29631579,1.227214612,62200,5.197083333,21.65,22.3,22,21.7,22.17,22.1,21.63,21.6,25.6,21.6,24,22.2,22.07,21.47,21.2,23.6,23.05,22.2,23.05,27.55,28.73,27.47,29.77,23.25,29.4,26.87,30.1,29,29.3,24.3,32.73,31.57,27.53,26,24.4,28.63,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76332.74884,6.365117283,1228,140,350,100
10/25/2023 11:16 PM,19.6,21.6,20.4,20.8,20.7,1,1,1,1,1,29.1,28.6,26.4,29,29.9,20,20,20,20,20,14,14,915,194,50,1092,752,752,412,1160,350,350,100,100,100,22.39315789,28.32789474,1.228050039,62040,5.176666667,21.65,22.25,21.85,21.37,22.37,22.1,21.7,21.6,25.8,21.5,24.2,22.2,21.93,21.3,21.2,23.7,23.2,22.3,23.25,27.55,28.63,27.33,29.57,23.35,29.4,26.97,30.3,29.2,29.3,24.4,32.73,31.57,27.43,26.3,24.4,28.73,31.7,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76188.22442,6.355040553,1228,140,350,100
10/25/2023 11:22 PM,19.6,22.4,19.9,20.9,20.7,1,1,1,1,1,29.5,29,26.6,29,29.9,20,20,20,20,20,15,15,916,195,51,1092,752,752,412,1160,350,350,100,100,100,22.47842105,28.39315789,1.238242519,62080,5.171666667,21.9,22.25,21.85,21.47,22.4,22.3,21.8,21.6,25.8,21.6,24.27,22.2,22,21.5,21.2,23.7,23.4,22.5,23.35,27.65,28.7,27.4,29.43,23.45,29.4,26.97,30.3,29.2,29.3,24.47,32.83,31.57,27.47,26.2,24.6,28.8,32.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76870.09556,6.377429999,1228,140,350,100
10/25/2023 11:27 PM,19.6,21.4,19.6,21.2,20.5,1,1,1,1,1,29.2,28.7,26.4,28.7,29.7,20,20,20,20,20,16,16,917,196,52,1092,752,752,412,1160,350,350,100,100,100,22.32105263,28.24578947,1.257385278,62100,5.174166667,21.6,21.85,21.75,21.3,22.37,22.2,21.73,21.6,26.2,21.4,24.2,21.87,21.6,21.23,21.1,23.7,23.3,22.3,22.8,27.65,28.37,27.13,29.37,23.35,29.4,27.03,30.3,29.5,28.6,24.4,32.4,31.23,27.47,26.2,24.5,28.67,32,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78083.62574,6.456405054,1228,140,350,100
10/25/2023 11:33 PM,19.5,20.3,19.4,21.2,20.4,1,1,1,1,1,29,28.6,26.1,29,29.6,20,20,20,20,20,17,17,918,197,53,1092,752,752,412,1160,350,350,100,100,100,22.12368421,28.10894737,1.251324376,62260,5.181666667,21.15,21.6,21.65,21.13,22.07,22,21.6,21.6,26.3,21,24.1,21.63,21.37,21.1,21.1,23.6,23.05,22,22.3,27.3,28.23,27.07,29.2,23.2,29.2,26.83,30.2,29.5,28.6,24.37,32.3,31.1,27.27,26.2,24.4,28.57,31.7,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77907.45568,6.499628393,1228,140,350,100
10/25/2023 11:38 PM,19.6,20.4,19.6,21.3,20.4,1,1,1,1,1,28.6,28.6,26.4,29.2,29.6,20,20,20,20,20,18,18,919,198,54,1092,752,752,412,1160,350,350,100,100,100,22.04052632,28.00947368,1.245738635,62430,5.195416667,20.9,21.4,21.5,20.9,22.13,22,21.47,21.6,26.8,20.9,24,21.47,21.2,21.1,20.9,23.6,22.9,21.8,22.2,27.2,28.03,26.8,29,23.2,29.2,26.8,30.1,29.5,28.4,24.37,32.07,30.87,27.07,26.4,24.4,28.57,31.5,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77771.463,6.486621612,1228,140,350,100
10/25/2023 11:44 PM,27.2,17.4,17.2,21.4,27.2,0,1,1,1,0,29.4,28.1,25.2,29.4,30,16,16,16,16,16,-1,19,920,199,-1,1092,752,752,412,1160,350,350,100,100,100,22.44578947,27.91052632,1.37826569,62640,5.21125,20.85,22.4,23.35,23.43,21.63,21.6,21.37,21.6,25,21.4,23.47,21.97,22.13,23.57,24.2,23.2,22.35,21.5,21.45,27.4,28.97,28.2,29.8,22.8,27.9,26.3,29.8,29.5,27.6,23.9,32.27,31,27.53,26,23.9,27.83,31.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86334.56284,6.837751077,1228,140,350,100
10/25/2023 11:49 PM,27.5,13.5,13.5,17,27,0,1,1,1,0,28.5,27.1,22.2,28,29.7,16,16,16,16,16,-2,20,921,200,-2,1092,752,752,412,1160,350,350,100,100,100,20.23578947,26.48052632,1.359030185,62750,5.224583333,16.35,19.5,21.75,22.2,18.43,18.7,18.07,21.6,22.8,16.8,22.93,19.33,20.5,22.77,25.1,21.8,19.9,18.1,17.85,24.2,27.93,27.3,29.97,20.5,26.1,24.03,27.7,28.8,24.9,23.4,30.8,29.7,27.63,25.8,22.8,26.37,28.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85279.14408,7.150571122,1228,140,350,100
10/25/2023 11:55 PM,27.4,13.7,13.5,16.5,27.2,0,1,1,1,0,28.1,27,22.1,27.6,29.5,16,16,16,16,16,-3,21,922,201,-3,1092,752,752,412,1160,350,350,100,100,100,19.81947368,25.91,1.330751194,62530,5.22,15.65,19.1,21.35,22,17.67,17.9,17.4,21.6,22.8,16.1,22.7,18.97,20.43,22.5,25.9,21,19.2,17.2,17.1,23.25,27.67,27.2,29.8,19.7,25.1,23.1,26.9,28.2,24.3,23.03,30.37,29.17,27.57,25.2,22.6,25.6,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83211.87214,7.020459009,1228,140,350,100
10/26/2023 12:00 AM,27.5,13.8,13.8,16.8,27.3,0,1,1,1,0,28,26.9,22.1,27.7,29.4,16,16,16,16,16,-4,22,923,202,-4,1092,752,752,412,1160,350,350,100,100,100,19.91,25.82684211,1.310147028,62800,5.222083333,15.8,19.35,21.45,22.23,17.63,17.9,17.4,21.6,23.1,16.2,22.53,19.3,20.7,22.5,26.5,20.8,19,17.1,17.2,23.1,27.83,27.23,29.9,19.55,25.1,22.8,26.5,27.8,24.5,22.93,30.3,29.07,27.67,24.8,22.6,25.5,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82277.23336,6.895379396,1228,140,350,100
10/26/2023 12:06 AM,27.5,14.4,14,16.6,27.5,0,1,1,1,0,27.9,27.1,22.3,27.1,29.4,16,16,16,16,16,-5,23,924,203,-5,1092,752,752,412,1160,350,350,100,100,100,20.02578947,25.75631579,1.307523239,62540,5.2225,16.05,19.6,21.55,22.5,17.57,17.9,17.23,21.6,23.2,16.4,22.4,19.7,20.97,22.67,27,20.8,19,17.1,17.25,23.2,27.93,27.27,29.9,19.3,24.7,22.53,26.5,27.6,24.5,22.77,30.27,29.03,27.77,24.8,22.6,25.37,27.6,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81772.50334,6.835405696,1228,140,350,100
10/26/2023 12:11 AM,27.5,13.7,14.4,16.6,27.5,0,1,1,1,0,27.8,27,22,27.8,29.3,16,16,16,16,16,-6,24,925,204,-6,1092,752,752,412,1160,350,350,100,100,100,20.10210526,25.77052632,1.305445712,62320,5.2025,16.15,19.6,21.7,22.73,17.5,17.8,17.23,21.6,23.2,16.5,22.4,19.9,21.13,22.9,27.1,20.8,19.1,17.2,17.4,23.3,28,27.5,29.97,19.3,24.6,22.53,26.3,27.4,24.5,22.7,30.33,29.07,27.8,24.9,22.4,25.47,27.8,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81355.3768,6.796995006,1228,140,350,100
10/26/2023 12:17 AM,27.6,14.3,15.2,16.9,27.6,0,1,1,1,0,27.8,26.9,22.2,28,29.3,16,16,16,16,16,-7,25,926,205,-7,1092,752,752,412,1160,350,350,100,100,100,20.15315789,25.78789474,1.303497274,62370,5.195416667,16.3,19.9,21.85,22.77,17.63,17.9,17.3,21.6,23,16.6,22.47,19.9,21.17,22.87,27.3,20.8,19.05,17.2,17.3,23.45,28.13,27.57,29.97,19.35,24.7,22.5,26.3,27.4,24.7,22.6,30.27,29.13,27.8,24.8,22.4,25.53,27.6,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81299.125,6.777270908,1228,140,350,100
10/26/2023 12:22 AM,27.6,14.1,15,16.8,27.6,0,1,1,1,0,27.8,27.3,22.4,27.8,29.3,16,16,16,16,16,-8,26,927,206,-8,1092,752,752,412,1160,350,350,100,100,100,20.15736842,25.79105263,1.30218587,62490,5.2025,16.3,19.9,21.85,22.87,17.57,17.9,17.23,21.6,23.2,16.6,22.27,19.9,21.2,22.9,27.3,20.8,19.1,17.1,17.4,23.45,28.2,27.57,29.97,19.3,24.7,22.47,26.3,27.4,24.7,22.6,30.33,29.1,27.8,25,22.4,25.37,27.6,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81373.59502,6.778030001,1228,140,350,100
10/26/2023 12:27 AM,27.6,14.3,14.1,16.8,27.6,0,1,1,1,0,27.8,27.4,22.5,27.6,29.3,16,16,16,16,16,-9,27,928,207,-9,1092,752,752,412,1160,350,350,100,100,100,20.17631579,25.78789474,1.304341156,62590,5.211666667,16.3,19.9,21.95,22.9,17.57,17.8,17.23,21.6,23,16.6,22.27,19.93,21.3,22.9,27.5,20.8,19.1,17.2,17.5,23.55,28.2,27.63,30.07,19.25,24.7,22.5,26.3,27.2,24.5,22.6,30.33,29.1,27.87,24.9,22.4,25.37,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81638.71298,6.7921795,1228,140,350,100
10/26/2023 12:33 AM,27.6,14.3,14.3,16.9,27.6,0,1,1,1,0,27.8,27.3,22.3,27.9,29.3,16,16,16,16,16,-10,28,929,208,-10,1092,752,752,412,1160,350,350,100,100,100,20.15052632,25.78210526,1.304268161,62430,5.209166667,16.4,19.85,21.85,22.9,17.6,17.9,17.27,21.6,22.8,16.6,22.23,20.07,21.27,22.97,27.5,20.6,19.05,17.1,17.3,23.55,28.23,27.63,29.97,19.25,24.7,22.4,26.3,27.2,24.5,22.6,30.37,29.13,27.9,25,22.4,25.4,27.7,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81425.4613,6.794340595,1228,140,350,100
10/26/2023 12:38 AM,27.7,14.1,14.3,16.6,27.6,0,1,1,1,0,27.7,27.6,22.4,27.9,29.2,16,16,16,16,16,-11,29,930,209,-11,1092,752,752,412,1160,350,350,100,100,100,20.12263158,25.72421053,1.303845933,62650,5.211666667,16.3,19.85,21.95,22.87,17.5,17.8,17.1,21.6,23,16.5,22.27,19.87,21.2,22.97,27.5,20.6,19,17.1,17.35,23.45,28.2,27.5,30.03,19.25,24.6,22.37,26.2,27.2,24.5,22.53,30.23,29.03,27.87,25,22.4,25.33,27.5,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81685.94768,6.796308708,1228,140,350,100
10/26/2023 12:44 AM,27.6,14.4,14.4,16.8,27.6,0,1,1,1,0,27.7,26.8,22.5,27.3,29.3,16,16,16,16,16,-12,30,931,210,-12,1092,752,752,412,1160,350,350,100,100,100,20.13842105,25.72105263,1.292285614,62750,5.225,16.25,19.85,21.9,22.9,17.53,17.8,17.1,21.6,23.2,16.5,22.27,19.97,21.23,23.03,27.5,20.6,19,17.1,17.3,23.45,28.2,27.6,29.97,19.25,24.6,22.37,26.3,27.2,24.4,22.53,30.3,29.03,27.9,24.8,22.2,25.43,27.6,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81090.92228,6.782369582,1228,140,350,100
10/26/2023 12:49 AM,27.7,14.1,14.6,16.9,27.6,0,1,1,1,0,27.8,27.3,22.1,27.8,29.3,16,16,16,16,16,-13,31,932,211,-13,1092,752,752,412,1160,350,350,100,100,100,20.19052632,25.75684211,1.300185347,62960,5.237916667,16.4,19.9,21.9,22.9,17.53,17.8,17.2,21.6,23.2,16.6,22.27,20.1,21.37,23.1,27.6,20.6,19.05,17.1,17.4,23.5,28.2,27.63,30.03,19.25,24.6,22.43,26.3,27.2,24.5,22.53,30.37,29.17,27.97,25,22.2,25.33,27.5,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81859.66944,6.789607988,1228,140,350,100
10/26/2023 12:55 AM,27.7,14.3,15.2,16.8,27.6,0,1,1,1,0,27.7,27.4,22.5,27.9,29.3,16,16,16,16,16,-14,32,933,212,-14,1092,752,752,412,1160,350,350,100,100,100,20.26105263,25.79842105,1.300394544,62950,5.24625,16.5,19.95,21.95,23,17.53,17.8,17.2,21.6,23.4,16.8,22.27,20.27,21.47,23.17,27.7,20.6,19.1,17.1,17.55,23.55,28.27,27.63,30,19.25,24.6,22.4,26.3,27.2,24.7,22.53,30.43,29.17,28,24.9,22.4,25.47,27.6,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81859.83656,6.821646083,1228,140,350,100
10/26/2023 1:00 AM,27.7,14.4,15.2,16.9,27.6,0,1,1,1,0,27.8,27.3,22.5,27.7,29.2,16,16,16,16,16,-15,33,934,213,-15,1092,752,752,412,1160,350,350,100,100,100,20.28842105,25.86052632,1.296011628,63440,5.26625,16.55,20.05,22,23,17.53,17.9,17.27,21.6,23.4,16.9,22.27,20.37,21.47,23.07,27.5,20.8,19.15,17.1,17.55,23.65,28.37,27.77,30.13,19.3,24.7,22.5,26.3,27.2,24.8,22.53,30.43,29.27,28,25,22.4,25.47,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82218.97768,6.83661726,1228,140,350,100
10/26/2023 1:06 AM,27.7,14.1,14.7,16.8,27.7,0,1,1,1,0,27.8,27.7,22.2,27.7,29.2,16,16,16,16,16,-16,34,935,214,-16,1092,752,752,412,1160,350,350,100,100,100,20.23421053,25.78789474,1.303575391,61570,5.20875,16.45,19.95,22.05,23,17.53,17.8,17.2,21.6,23.4,16.6,22.27,20.23,21.37,23.1,27.7,20.6,19.05,17.1,17.45,23.65,28.27,27.7,30.07,19.25,24.5,22.4,26.2,27.2,24.7,22.53,30.43,29.17,28,25,22.4,25.33,27.6,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80261.13682,6.770004771,1228,140,350,100
10/26/2023 1:11 AM,27.7,15,14.6,16.5,27.6,0,1,1,1,0,27.7,27.5,22.6,27.9,29.2,16,16,16,16,16,-17,35,936,215,-17,1092,752,752,412,1160,350,350,100,100,100,20.28736842,25.73473684,1.2968655,61670,5.135,16.65,20.15,22,22.97,17.5,17.8,17.1,21.6,23.6,16.8,22.23,20.3,21.33,23.13,27.7,20.8,19.05,17.1,17.65,23.6,28.27,27.7,29.87,19.25,24.5,22.33,26.1,27.2,24.5,22.53,30.37,29.1,27.97,24.8,22.4,25.3,27.6,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79977.69536,6.676618008,1228,140,350,100
10/26/2023 1:17 AM,27.6,14.3,14.6,16.6,27.6,0,1,1,1,0,27.6,27.4,22.8,27.6,29.2,16,16,16,16,16,-18,36,937,216,-18,1092,752,752,412,1160,350,350,100,100,100,20.22789474,25.70842105,1.295846992,61820,5.145416667,16.55,20.05,22.05,22.97,17.43,17.8,17.1,21.6,23.6,16.6,22.23,20.23,21.4,23.17,27.5,20.7,19.05,16.9,17.4,23.55,28.2,27.7,30,19.15,24.6,22.23,26.1,27.2,24.5,22.53,30.3,29.03,27.97,25,22.2,25.2,27.4,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80109.26106,6.670289851,1228,140,350,100
10/26/2023 1:22 AM,15.7,16,17,17.4,17,1,1,1,1,1,28.2,26.5,24.1,26.8,29.1,20,20,20,20,20,1,37,938,217,1,1092,752,752,412,1160,350,350,100,100,100,20.66894737,26.03263158,1.293166226,62100,5.163333333,19.95,21.45,22.65,22.33,17.53,18.1,17.47,21.6,21.5,21,21.33,21.77,23.03,23.5,23.1,20.6,19.45,18.1,18.25,25.85,28.87,28,29.47,19.2,24.6,22.63,26.1,27,27.1,21.9,30.8,29.8,28.43,26,20.9,25.27,27.6,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80305.62264,6.683953488,1228,140,350,100
10/26/2023 1:28 AM,19.1,19.5,21.4,19.6,20.2,1,1,1,1,1,28.3,27.9,25.8,28.2,29.8,20,20,20,20,20,2,38,939,218,2,1092,752,752,412,1160,350,350,100,100,100,21.01631579,26.73947368,1.166515878,61890,5.16625,19.85,20.7,21.2,20.93,20.33,20.3,19.57,21.6,23.9,20.5,22.8,21.7,21.8,20.63,19.7,22.1,21.15,20,20.55,25.75,27.8,26.73,29.17,21.2,27.5,24.4,27.9,27.2,28.4,22.8,31.23,29.97,27.47,25.2,22.9,26.53,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72195.6677,6.354220431,1228,140,350,100
10/26/2023 1:33 AM,21.4,21,23.5,20.5,23.9,1,1,1,1,1,29.7,28.9,28.2,28.6,30.7,20,20,20,20,20,3,39,940,219,3,1092,752,752,412,1160,350,350,100,100,100,22.51210526,28.07947368,1.197846222,61680,5.14875,21.6,22.35,22.75,22.9,21.9,21.8,21.07,21.6,25.4,22.6,23.7,23.13,23.03,22.2,22.1,23.3,22.5,21.5,22.3,27.4,29.17,28.03,30.73,22.65,29,26.03,29.4,27.8,30,23.67,32.83,31.3,28.43,26.2,24,27.9,30.6,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73883.155,6.086617613,1228,140,350,100
10/26/2023 1:39 AM,19.5,21,21.9,20.5,17.4,1,1,1,1,1,29.7,28.7,26.7,28.9,30.3,20,20,20,20,20,4,40,941,220,4,1092,752,752,412,1160,350,350,100,100,100,22.51421053,28.23263158,1.193765383,61880,5.148333333,22.05,22.5,22.85,22.57,21.93,22,21.4,21.6,25.4,22,23.9,23.2,22.67,21.5,20.9,23.4,23,22,22.9,27.65,29.13,27.97,30.23,22.9,29,26.37,29.6,28.4,29.7,24.07,32.67,31.5,28.33,26.3,24.2,28.3,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73870.20192,6.156389872,1228,140,350,100
10/26/2023 1:44 AM,21.4,21.2,19.6,21.6,22.8,1,1,1,1,1,29.4,28.7,27.4,28.6,30.4,20,20,20,20,20,5,41,942,221,5,1092,752,752,412,1160,350,350,100,100,100,23.19368421,28.41578947,1.325847905,61950,5.159583333,23.15,23.6,23.6,23.43,22.27,21.8,21.7,21.6,25.4,23.2,23.53,23.63,23.47,23.4,23.8,23.6,23.5,22.7,23.3,28.3,29.4,28.4,30.2,23.1,28.6,26.6,30.1,28.8,29.4,23.93,33.17,32.07,28.27,26.6,24,28.33,31.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82136.27772,6.500269985,1228,140,350,100
10/26/2023 1:50 AM,17.6,20.9,20.7,20.8,16.6,1,1,1,1,1,28.4,28.4,25.9,30,29.4,20,20,20,20,20,6,42,943,222,6,1092,752,752,412,1160,350,350,100,100,100,21.73052632,27.79947368,1.222302587,62150,5.170833333,21.1,21.1,21.05,20.53,21.77,21.6,21.17,21.6,25.4,20.7,23.77,21.83,21.53,20.33,19.1,23.2,22.75,21.7,22.65,26.95,28.07,26.67,29.13,22.7,28.6,26.23,29.6,28.8,28.4,24.07,32.07,30.8,27.2,26.6,24,28.13,31.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75966.10576,6.587599312,1228,140,350,100
10/26/2023 1:55 AM,20.9,21.2,19.2,21.4,19.9,1,1,1,1,1,29.1,28.7,27,29.4,30.2,20,20,20,20,20,7,43,944,223,7,1092,752,752,412,1160,350,350,100,100,100,22.53315789,28.09157895,1.267002782,62030,5.174166667,22.15,23,22.9,22.67,21.77,21.8,21.33,21.6,25.6,21.9,23.93,22.43,22.47,21.63,21.6,23.4,23.05,22,22.9,27.75,29,27.9,29.73,22.9,28.6,26.37,29.8,28.8,28.4,24.13,32.67,31.43,27.4,26.5,23.8,28.33,31.6,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78592.18254,6.439928679,1228,140,350,100
10/26/2023 2:01 AM,17.3,21,19.5,20.7,20,1,1,1,1,1,29,28.4,26.3,29.1,29.5,20,20,20,20,20,8,44,945,224,8,1092,752,752,412,1160,350,350,100,100,100,21.98736842,27.98052632,1.222183991,61980,5.167083333,21.25,21.55,21.05,20.63,22.07,21.8,21.4,21.6,25.8,20.9,23.93,21.63,21.63,20.97,20.6,23.4,22.95,21.8,22.8,27.2,28.3,26.93,29.17,23,29.2,26.43,29.9,29,28.6,24.2,32.27,31.13,27.2,26.2,24.2,28.33,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75750.96374,6.430964428,1228,140,350,100
10/26/2023 2:06 AM,18.8,21.2,19.5,20.7,20.2,1,1,1,1,1,29.2,28.6,26.5,28.6,29.9,20,20,20,20,20,9,45,946,225,9,1092,752,752,412,1160,350,350,100,100,100,22.30526316,28.15263158,1.242108504,62160,5.1725,21.65,22.3,22.1,21.7,21.97,22,21.37,21.6,25.6,21.4,23.93,22.03,21.93,21.27,21.1,23.6,23.15,22,23.1,27.55,28.67,27.37,29.6,23.1,29,26.67,29.8,29,28.8,24.23,32.57,31.27,27.4,26.4,24.2,28.47,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77209.4646,6.373351181,1228,140,350,100
10/26/2023 2:12 AM,17.2,21.9,19.4,20.7,20,1,1,1,1,1,29.1,28.5,26.2,29.1,29.5,20,20,20,20,20,10,46,947,226,10,1092,752,752,412,1160,350,350,100,100,100,22.16631579,28.03631579,1.27448261,62100,5.1775,21.45,21.75,21.6,21.07,22.1,22,21.47,21.6,25.7,21.2,23.93,21.73,21.53,21.13,20.9,23.6,23.2,22.2,23,27.3,28.33,27.03,29.13,23.1,29,26.7,30.1,29.2,28.4,24.23,32.17,31.13,27.27,26.2,24.2,28.5,31.7,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79145.3701,6.514784779,1228,140,350,100
10/26/2023 2:17 AM,16,20.5,19.2,21.2,19.6,1,1,1,1,1,28.6,28.3,25.8,30.5,29.2,20,20,20,20,20,11,47,948,227,11,1092,752,752,412,1160,350,350,100,100,100,21.73315789,27.82052632,1.239131594,62260,5.181666667,20.3,20.65,20.5,19.5,22.13,22,21.4,21.6,26.7,20.4,24,20.93,20.87,20.6,20.2,23.6,23,22,22.55,26.75,27.5,26.07,28.37,23.1,29.2,26.73,30.1,29.2,28.4,24.17,31.87,30.5,27.13,26,24.4,28.57,31.4,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77148.33304,6.512237631,1228,140,350,100
10/26/2023 2:22 AM,19.9,19.6,19.8,21.6,20.5,1,1,1,1,1,29.1,28.6,26.3,29.7,29.8,20,20,20,20,20,12,48,949,228,12,1092,752,752,412,1160,350,350,100,100,100,22.14315789,28.06526316,1.230389688,62150,5.18375,20.7,21.55,21.75,21.1,22.37,22.1,21.6,21.6,27.2,21,24.1,21.4,21.4,20.9,20.9,23.7,23.05,22,22.3,27.2,28.2,26.8,29.43,23.25,29.4,26.93,30.1,29.5,28.6,24.3,32.23,30.87,27.27,25.8,24.4,28.73,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76468.71908,6.400710505,1228,140,350,100
10/26/2023 2:28 AM,20.4,19.9,19.9,21.6,20.5,1,1,1,1,1,29,28.7,26.3,29.7,30,20,20,20,20,20,13,49,950,229,13,1092,752,752,412,1160,350,350,100,100,100,22.31684211,28.22526316,1.227089923,62370,5.188333333,20.95,21.85,22.15,21.67,22.4,22.2,21.73,21.6,27.4,21.4,24.1,21.8,21.67,21.2,21.2,23.7,22.95,21.8,22.25,27.4,28.53,27.4,30.1,23.35,29.4,27,30.3,29.5,28.8,24.37,32.5,31.13,27.47,26,24.6,28.6,31.1,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76533.5985,6.375096566,1228,140,350,100
10/26/2023 2:33 AM,20.5,19.8,20,21.2,20.7,1,1,1,1,1,29.3,29,26.8,29.3,30.3,20,20,20,20,20,14,50,951,230,14,1092,752,752,412,1160,350,350,100,100,100,22.44105263,28.34052632,1.232212291,62050,5.184166667,21.05,22.05,22.45,21.9,22.5,22.3,21.8,21.6,27.6,21.5,24.17,21.93,21.8,21.43,21.2,23.9,23.15,21.8,22.25,27.65,28.8,27.67,30.3,23.45,29.6,27.1,30.3,29.6,28.8,24.5,32.63,31.2,27.53,26,24.6,28.77,31.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76458.77266,6.374682132,1228,140,350,100
