Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/26/2023 9:53 AM,19.1,20,19.6,20.9,20.3,1,1,1,1,1,28.9,28.3,26.1,28.5,29.4,20,20,20,20,20,94,130,1031,310,94,1092,752,752,412,1160,350,350,100,100,100,22.08736842,28.00105263,1.256480157,59190,4.944166667,20.9,21.35,21.5,21.03,22.13,22,21.53,21.6,27,20.9,24.2,21.63,21.27,20.87,20.7,23.7,23.05,22,22.3,26.9,27.87,26.7,28.8,23.35,29.2,26.7,29.9,29.2,29,24.37,32.4,31.13,26.93,27.2,24.4,28.4,31,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74371.0605,6.220826559,1228,140,350,100
10/26/2023 9:58 AM,19.2,20.2,19.6,20.9,20.3,1,1,1,1,1,28.9,28.3,26.3,29.1,29.4,20,20,20,20,20,95,131,1032,311,95,1092,752,752,412,1160,350,350,100,100,100,22.11421053,27.99421053,1.256231495,59730,4.955,21,21.35,21.5,21.07,22.13,22,21.53,21.6,27,21,24.2,21.7,21.27,21.07,20.9,23.7,23.05,21.9,22.2,26.85,27.8,26.73,28.83,23.35,29.2,26.7,29.9,29.2,29,24.37,32.4,31.13,26.93,27.2,24.4,28.43,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75034.70718,6.22524032,1228,140,350,100
10/26/2023 10:04 AM,19.1,19.5,19.5,20.8,18,1,1,1,1,1,28.6,28.3,25.4,29.4,29.3,20,20,20,20,20,96,132,1033,312,96,1092,752,752,412,1160,350,350,100,100,100,22.00157895,27.96263158,1.282404627,59420,4.964583333,20.8,21.25,21.5,21,21.97,21.8,21.33,21.6,26.8,20.9,24.1,21.63,21.27,20.93,20.7,23.7,22.9,21.8,22.05,26.75,27.8,26.63,28.77,23.35,29.2,26.7,29.9,29.2,29,24.3,32.4,31.13,26.93,27.2,24.4,28.2,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76200.48292,6.301466254,1228,140,350,100
10/26/2023 10:09 AM,18.7,19.6,19.6,21,15.9,1,1,1,1,1,27.8,28.2,25.9,30.3,29,20,20,20,20,20,97,133,1034,313,97,1092,752,752,412,1160,350,350,100,100,100,21.52684211,27.87210526,1.251554221,59200,4.9425,20,20.65,20.75,20.27,22.13,21.8,21.33,21.6,27,20.2,24.13,21.47,20.9,18.63,18,23.7,22.8,21.7,21.95,26.25,27.3,26.13,28.47,23.35,29.2,26.7,29.9,29.2,29,24.37,32.4,31.13,26.93,27.2,24.4,28.17,30.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74092.0099,6.262187201,1228,140,350,100
10/26/2023 10:15 AM,19.6,19.9,20.3,21.2,20,1,1,1,1,1,28.7,28.5,26.1,29.6,29.5,20,20,20,20,20,98,134,1035,314,98,1092,752,752,412,1160,350,350,100,100,100,21.97789474,27.99631579,1.236721443,59740,4.955833333,20.55,21.25,21.25,21.03,22.47,22.1,21.6,21.6,27.2,20.9,24.2,21.8,21.43,19.9,19.7,23.7,22.95,21.8,22.15,26.65,27.8,26.5,28.87,23.35,29.2,26.7,29.9,29.2,29,24.37,32.4,31.13,26.93,27.2,24.6,28.43,31,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73881.739,6.165572871,1228,140,350,100
10/26/2023 10:20 AM,19.9,19.4,20.5,21.2,20.7,1,1,1,1,1,29.3,28.5,26.2,29.6,29.7,20,20,20,20,20,99,135,1036,315,99,1092,752,752,412,1160,350,350,100,100,100,22.32842105,28.09473684,1.241208018,59200,4.955833333,20.85,21.65,21.8,21.63,22.57,22.3,21.73,21.6,27.4,21.4,24.23,22.17,21.83,20.93,20.9,23.9,23.05,22,22.3,27.1,28.23,26.9,29.3,23.35,29.2,26.7,29.9,29.2,29,24.53,32.4,31.13,26.93,27.2,24.6,28.5,31,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73479.51466,6.140052236,1228,140,350,100
10/26/2023 10:26 AM,16.6,19.1,19.6,21,20.9,1,1,1,1,1,29,28.4,25.7,29.4,29.6,20,20,20,20,20,100,136,1037,316,100,1092,752,752,412,1160,350,350,100,100,100,22.30210526,28.03473684,1.276683877,59090,4.92875,20.75,21.5,21.6,21.5,22.5,22.1,21.63,21.6,27.4,21.3,24.23,22.13,21.9,21.4,21.4,23.9,22.95,21.8,22.15,26.95,28,26.77,29.13,23.35,29.2,26.7,29.9,29.2,29,24.5,32.4,31.13,26.93,27.2,24.6,28.43,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75439.2503,6.20494854,1228,140,350,100
10/26/2023 10:31 AM,16.6,18.8,19.2,21.2,20.9,1,1,1,1,1,29,28.9,25.4,30.4,29.2,20,20,20,20,20,101,137,1038,317,101,1092,752,752,412,1160,350,350,100,100,100,21.99315789,27.95578947,1.239430102,58980,4.919583333,20.05,20.6,20.65,20.63,22.5,22,21.47,21.6,27.4,20.7,24.3,21.8,21.5,21.27,21.1,23.9,22.85,21.5,22.05,26.35,27.57,26.23,28.7,23.35,29.2,26.7,29.9,29.2,29,24.5,32.4,31.13,26.93,27.2,24.6,28.5,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73101.58744,6.189201573,1228,140,350,100
10/26/2023 10:37 AM,19.9,19.4,19.9,21.3,21.6,1,1,1,1,1,29.1,29,26.6,29.7,30.3,20,20,20,20,20,102,138,1039,318,102,1092,752,752,412,1160,350,350,100,100,100,22.51368421,28.16684211,1.23305398,58660,4.901666667,20.8,21.75,22,22.27,22.63,22.3,21.73,21.6,27.8,21.5,24.3,22.4,22.2,21.83,21.9,23.9,23,21.7,22.15,26.9,28.43,27.13,29.97,23.35,29.2,26.7,29.9,29.2,29,24.6,32.4,31.13,26.93,27.2,24.8,28.63,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72330.94644,6.059688912,1228,140,350,100
10/26/2023 10:43 AM,20.7,19.5,20.2,21.3,21.7,1,1,1,1,1,29.2,29.2,27,29.5,30.5,20,20,20,20,20,103,139,1040,319,103,1092,752,752,412,1160,350,350,100,100,100,22.87947368,28.38263158,1.230176016,58700,4.89,21.3,22.4,22.8,23.13,22.83,22.7,22.07,21.6,27.8,22,24.47,22.83,22.63,22.3,22.2,24.1,23.15,22,22.4,27.3,28.9,27.7,30.6,23.6,29.4,27,30.1,29.6,29,24.67,32.5,31.27,28.17,26.2,24.9,28.73,30.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72211.33216,6.022594942,1228,140,350,100
10/26/2023 10:48 AM,21.2,19.6,20.4,21.3,23.6,1,1,1,1,1,30,29.1,27.3,29,30.6,20,20,20,20,20,104,140,1041,320,104,1092,752,752,412,1160,350,350,100,100,100,23.17105263,28.49736842,1.260004338,59080,4.9075,21.75,22.75,23.25,23.5,22.9,22.7,22.2,21.6,28,22.6,24.53,23.07,22.97,23.03,23.3,24.1,23.35,22.2,22.45,27.75,29.23,28.2,30.73,23.6,29.4,27,30.1,29.6,29,24.73,32.5,31.27,28.17,26.2,24.9,28.8,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74441.05628,6.110516185,1228,140,350,100
10/26/2023 10:54 AM,21.4,19.5,20.3,21,21.7,1,1,1,1,1,29.8,28.9,27.3,28.9,30.6,20,20,20,20,20,105,141,1042,321,105,1092,752,752,412,1160,350,350,100,100,100,22.84052632,28.42210526,1.25753277,58750,4.909583333,21.6,22.6,23.25,23.07,22.6,22.5,21.97,21.6,27.8,22,24.43,22.8,22.63,21.97,21.4,24.1,23.3,22,22.35,27.55,29,28.13,30.6,23.6,29.4,27,30.1,29.6,29,24.7,32.5,31.27,28.17,26.2,24.8,28.63,31,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73880.05022,6.180046104,1228,140,350,100
10/26/2023 10:59 AM,20.4,19.1,19.9,20.8,18.7,1,1,1,1,1,29,28.5,26.8,28.6,29.8,20,20,20,20,20,106,142,1043,322,106,1092,752,752,412,1160,350,350,100,100,100,22.72894737,28.31736842,1.318313771,58760,4.89625,21.6,22.55,22.9,22.57,22.27,22,21.63,21.6,27.4,22,24.13,22.57,22.4,22.83,22.4,23.7,23.15,22,22.15,27.35,28.8,27.8,29.83,23.65,29.4,27.1,30.1,29.9,29,24.5,32.8,31.47,28.3,26.6,24.3,28.2,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77464.1172,6.306006976,1228,140,350,100
10/26/2023 11:05 AM,19.8,19.4,19.9,21,20.7,1,1,1,1,1,29.2,28.5,26.2,28.6,29.8,20,20,20,20,20,107,143,1044,323,107,1092,752,752,412,1160,350,350,100,100,100,22.18684211,28.25578947,1.246135019,58980,4.905833333,20.9,21.85,22.1,21.77,22.33,22,21.6,21.6,27.2,21.2,24.3,22.07,21.93,20.5,19.9,23.7,22.95,21.7,21.95,27,28.37,27.3,29.63,23.65,29.4,27.1,30.1,29.9,29,24.5,32.8,31.47,28.3,26.6,24.4,28.27,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73497.0434,6.290048358,1228,140,350,100
10/26/2023 11:10 AM,19.9,19.1,19.8,20.9,20.3,1,1,1,1,1,29.1,28.4,26.7,28.5,29.8,20,20,20,20,20,108,144,1045,324,108,1092,752,752,412,1160,350,350,100,100,100,22.26210526,28.22736842,1.263982372,58800,4.9075,20.95,21.75,22.1,21.93,22.17,22,21.47,21.6,27,21.3,24.13,22.03,21.83,21.37,21.1,23.7,22.9,21.7,21.95,27,28.3,27.37,29.53,23.65,29.4,27.1,30.1,29.9,29,24.37,32.8,31.47,28.3,26.6,24.4,28.1,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74322.1635,6.159133621,1228,140,350,100
10/26/2023 11:16 AM,19.6,19.1,19.6,20.9,20.4,1,1,1,1,1,29.2,28.3,25.8,28.7,29.6,20,20,20,20,20,109,145,1046,325,109,1092,752,752,412,1160,350,350,100,100,100,22.18473684,28.19052632,1.265159944,58880,4.903333333,20.9,21.55,21.95,21.63,22.1,22,21.47,21.6,27,21.1,24.13,21.9,21.63,21.3,21.1,23.7,22.9,21.7,21.85,27,28.13,27.17,29.33,23.65,29.4,27.1,30.1,29.9,29,24.3,32.8,31.47,28.3,26.6,24.4,28.07,30.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74492.61748,6.200615874,1228,140,350,100
10/26/2023 11:21 AM,19.6,19.1,19.8,20.7,20.4,1,1,1,1,1,29.1,28.3,26,28.4,29.5,20,20,20,20,20,110,146,1047,326,110,1092,752,752,412,1160,350,350,100,100,100,22.13,28.16947368,1.275883489,58660,4.8975,20.75,21.45,21.95,21.63,22.03,21.8,21.4,21.6,27,21,24.07,21.87,21.67,21.3,21.1,23.6,22.7,21.7,21.85,26.9,28.1,27.1,29.27,23.65,29.4,27.1,30.1,29.9,29,24.23,32.8,31.47,28.3,26.6,24.3,28.07,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74843.32544,6.222330955,1228,140,350,100
10/26/2023 11:27 AM,19.8,18.5,15.2,20.7,20.4,1,1,1,1,1,28.7,28,25.4,28.9,29.5,20,20,20,20,20,111,147,1048,327,111,1092,752,752,412,1160,350,350,100,100,100,21.87736842,28.02157895,1.26681927,59140,4.908333333,20.4,21.3,21.95,21.8,21.27,21.3,20.93,21.6,27,20.7,24.2,21.6,21.2,21.37,21.2,23.4,22.2,21,21.25,26.55,28.1,27.23,29.27,23.65,29.4,27.1,30.1,29.9,29,24.37,32.8,31.47,28.3,26.6,23.8,27.67,29.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74919.69164,6.240125712,1228,140,350,100
10/26/2023 11:32 AM,20,19.9,21.6,21.2,20.7,1,1,1,1,1,29.1,28.4,26,29.4,29.9,20,20,20,20,20,112,148,1049,328,112,1092,752,752,412,1160,350,350,100,100,100,22.16315789,28.22105263,1.23714007,58910,4.91875,20.8,21.4,22.1,22,21.53,21.6,21.27,21.6,27.2,21.2,24.43,21.93,21.67,21.47,21.2,23.6,22.65,21.7,21.75,26.85,28.37,27.43,29.63,23.65,29.4,27.1,30.1,29.9,29,24.5,32.8,31.47,28.3,26.6,24.6,28.1,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72879.92152,6.158317215,1228,140,350,100
10/26/2023 11:38 AM,19.8,19.4,22.2,21.3,20.3,1,1,1,1,1,29.5,28.5,26.5,30.3,29.8,20,20,20,20,20,113,149,1050,329,113,1092,752,752,412,1160,350,350,100,100,100,22.55684211,28.34315789,1.251292615,58760,4.902916667,21.15,21.6,22.35,22.23,22.03,22.3,21.8,21.6,27.4,21.9,24.53,22.8,22.27,21.57,21.4,23.9,23.2,22.2,22.35,27.2,28.57,27.57,29.67,23.65,29.4,27.1,30.1,29.9,29,24.63,32.8,31.47,28.3,26.6,24.8,28.43,30.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73525.95406,6.100244816,1228,140,350,100
10/26/2023 11:43 AM,19.6,19.2,21.7,21.3,19.9,1,1,1,1,1,28.9,28.5,26.4,29.4,29.8,20,20,20,20,20,114,150,1051,330,114,1092,752,752,412,1160,350,350,100,100,100,22.50578947,28.31105263,1.272039241,58380,4.880833333,21,21.5,22.2,21.9,22.4,22.3,21.9,21.6,27.4,21.8,24.43,22.83,22.07,21.23,20.9,24.1,23.3,22.2,22.55,27.15,28.37,27.27,29.3,23.65,29.4,27.1,30.1,29.9,29,24.7,32.8,31.47,28.3,26.6,24.8,28.5,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74261.6509,6.157816873,1228,140,350,100
10/26/2023 11:49 AM,19.6,19.2,21.6,21,19.8,1,1,1,1,1,28.7,28.4,26,29.1,29.6,20,20,20,20,20,115,151,1052,331,115,1092,752,752,412,1160,350,350,100,100,100,22.30947368,28.22684211,1.262363893,58330,4.862916667,20.85,21.4,21.95,21.57,22.23,22.1,21.73,21.6,27.2,21.4,24.4,22.47,21.83,21.1,20.7,23.9,23.15,22,22.3,27,28.07,27.1,29.13,23.65,29.4,27.1,30.1,29.9,29,24.53,32.8,31.47,28.3,26.6,24.6,28.33,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73633.6859,6.1623057,1228,140,350,100
10/26/2023 11:54 AM,19.1,18.7,19.4,16,19.6,1,1,1,1,1,28.7,27.9,25.8,28.2,29.3,20,20,20,20,20,116,152,1053,332,116,1092,752,752,412,1160,350,350,100,100,100,21.84842105,28.06894737,1.313779742,58320,4.860416667,20.65,21.15,21.6,21.2,21.53,21.1,20.4,21.6,26.8,21,23.63,21.97,21.47,20.87,20.6,23.4,22.8,21.5,21.85,26.75,27.8,26.87,28.87,23.65,29.4,27.1,30.1,29.9,29,24.1,32.8,31.47,28.3,26.6,23.8,28.07,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76619.63458,6.26055502,1228,140,350,100
10/26/2023 12:00 PM,19.2,19.6,20.3,18.1,20.2,1,1,1,1,1,28.7,27.8,26.5,27.8,29.3,20,20,20,20,20,117,153,1054,333,117,1092,752,752,412,1160,350,350,100,100,100,21.65421053,27.24421053,1.264038442,58970,4.887083333,20.65,21.15,21.5,21.17,21.1,20.6,20.07,21.6,26.4,21,23.27,21.8,21.3,21.07,20.7,22.7,22.35,21.3,21.7,26.6,27.73,26.63,28.9,22.05,27.3,25.23,28.3,29,28.4,23.57,31.6,30.5,27.1,25.4,23.5,27.6,30.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74540.3469,6.298332562,1228,140,350,100
10/26/2023 12:05 PM,19.4,19.9,20.3,20.5,20.3,1,1,1,1,1,28.9,28,25.9,28.7,29.4,20,20,20,20,20,118,154,1055,334,118,1092,752,752,412,1160,350,350,100,100,100,22.03578947,27.38947368,1.262977745,58480,4.89375,20.9,21.35,21.55,21.3,21.9,21.7,21.33,21.6,26.6,21.2,23.8,21.9,21.53,21.17,20.9,23.4,22.7,21.8,22.05,26.75,27.87,26.73,28.87,22.05,27.3,25.23,28.3,29,28.4,24,31.6,30.5,27.1,25.4,24.2,28.03,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73858.93852,6.183303559,1228,140,350,100
10/26/2023 12:10 PM,19.6,19.6,20.2,20.2,20.4,1,1,1,1,1,29.2,28.3,25.7,28.6,29.5,20,20,20,20,20,119,155,1056,335,119,1092,752,752,412,1160,350,350,100,100,100,22.10578947,27.40842105,1.260351523,58930,4.892083333,20.95,21.45,21.75,21.3,21.97,21.8,21.33,21.6,26.6,21.2,23.87,21.97,21.6,21.17,21.1,23.6,22.8,21.8,22.15,26.85,27.87,26.8,28.93,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24.2,28.03,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74272.51524,6.172143907,1228,140,350,100
10/26/2023 12:16 PM,19.5,19.8,20.3,20.7,20.4,1,1,1,1,1,28.7,28.3,26.2,28.7,29.5,20,20,20,20,20,120,156,1057,336,120,1092,752,752,412,1160,350,350,100,100,100,22.14473684,27.44473684,1.261235407,59040,4.915416667,20.95,21.5,21.75,21.37,22.13,21.8,21.33,21.6,26.8,21.2,23.9,22.03,21.67,21.27,21.1,23.6,22.8,21.8,22.15,27,28.03,26.97,29,22.05,27.3,25.23,28.3,29,28.4,24.17,31.6,30.5,27.1,25.4,24.2,28.13,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74463.33846,6.197327238,1228,140,350,100
10/26/2023 12:22 PM,19.6,19.9,20.4,20.9,20.4,1,1,1,1,1,29.1,28.3,26.3,28.5,29.5,20,20,20,20,20,121,157,1058,337,121,1092,752,752,412,1160,350,350,100,100,100,22.22157895,27.48473684,1.262196493,58960,4.916666667,20.95,21.55,21.75,21.4,22.27,22,21.53,21.6,26.8,21.4,24.07,21.97,21.67,21.3,21.1,23.7,23,22,22.15,27.1,28.03,26.9,28.93,22.05,27.3,25.23,28.3,29,28.4,24.3,31.6,30.5,27.1,25.4,24.4,28.2,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74419.1052,6.203435152,1228,140,350,100
10/26/2023 12:27 PM,19.8,19.8,20.2,21.3,20.5,1,1,1,1,1,28.9,28.4,26.1,28.9,29.5,20,20,20,20,20,122,158,1059,338,122,1092,752,752,412,1160,350,350,100,100,100,22.28578947,27.51526316,1.270906853,59140,4.920833333,21.1,21.6,21.9,21.47,22.27,22,21.63,21.6,27,21.4,24.13,22.13,21.7,21.3,21.2,23.7,23,22,22.3,27.1,28.1,26.97,29.13,22.05,27.3,25.23,28.3,29,28.4,24.37,31.6,30.5,27.1,25.4,24.4,28.37,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75161.4313,6.232522354,1228,140,350,100
10/26/2023 12:33 PM,19.6,19.2,19.9,20.9,20.4,1,1,1,1,1,29,28.2,25.8,28.6,29.5,20,20,20,20,20,123,159,1060,339,123,1092,752,752,412,1160,350,350,100,100,100,22.18631579,27.47368421,1.273029164,58910,4.91875,20.85,21.45,21.85,21.43,22.13,22,21.57,21.6,26.8,21.2,24.1,22.03,21.6,21.33,21.2,23.7,22.9,21.8,22,27.15,28.03,26.97,29.07,22.05,27.3,25.23,28.3,29,28.4,24.3,31.6,30.5,27.1,25.4,24.4,28.13,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74994.14804,6.256482473,1228,140,350,100
10/26/2023 12:38 PM,19.6,19.1,19.6,20.8,20.5,1,1,1,1,1,29,28.3,26,28.9,29.5,20,20,20,20,20,124,160,1061,340,124,1092,752,752,412,1160,350,350,100,100,100,22.11842105,27.43263158,1.271116999,59090,4.916666667,20.8,21.45,21.75,21.4,22,21.8,21.4,21.6,27,21.2,24,21.87,21.6,21.33,21.2,23.6,22.7,21.7,21.85,27,27.97,26.97,29.07,22.05,27.3,25.23,28.3,29,28.4,24.23,31.6,30.5,27.1,25.4,24.2,28.1,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75110.30348,6.254352147,1228,140,350,100
10/26/2023 12:43 PM,19.5,19.1,19.8,20.9,20.5,1,1,1,1,1,29,28.2,26.1,28.6,29.5,20,20,20,20,20,125,161,1062,341,125,1092,752,752,412,1160,350,350,100,100,100,22.07894737,27.43473684,1.26907862,59370,4.935833333,20.75,21.35,21.75,21.4,22,21.8,21.37,21.6,26.9,21,23.93,21.8,21.6,21.3,21.2,23.6,22.7,21.7,21.75,27,27.97,26.97,29,22.05,27.3,25.23,28.3,29,28.4,24.17,31.6,30.5,27.1,25.4,24.2,28.07,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75345.19768,6.268979215,1228,140,350,100
10/26/2023 12:49 PM,19.4,18.8,19.6,20.9,20.4,1,1,1,1,1,29,28,26.3,28.5,29.5,20,20,20,20,20,126,162,1063,342,126,1092,752,752,412,1160,350,350,100,100,100,22.03578947,27.41421053,1.274330523,59520,4.95375,20.65,21.35,21.65,21.37,22,21.8,21.33,21.6,26.6,21,23.93,21.77,21.53,21.3,21.1,23.6,22.7,21.7,21.7,26.75,27.97,26.9,29,22.05,27.3,25.23,28.3,29,28.4,24.17,31.6,30.5,27.1,25.4,24.2,28.07,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75848.15274,6.299722934,1228,140,350,100
10/26/2023 12:54 PM,19.5,14.1,19.5,20.5,20.4,1,1,1,1,1,28.6,27.9,25.7,28.4,29.5,20,20,20,20,20,127,163,1064,343,127,1092,752,752,412,1160,350,350,100,100,100,21.73736842,27.27315789,1.283398157,59470,4.957916667,20.3,21.35,21.55,21.3,21,21.1,20.9,21.6,25.8,21,23.97,21.97,21.6,21.37,21.1,23.2,22.1,20.7,21.1,26.55,27.97,26.9,29.03,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,23.8,27.53,29.7,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76323.68838,6.34049338,1228,140,350,100
10/26/2023 1:00 PM,19.6,19.6,20,20.4,20.5,1,1,1,1,1,29.1,28,26,28.6,29.6,20,20,20,20,20,128,164,1065,344,128,1092,752,752,412,1160,350,350,100,100,100,21.93894737,27.43736842,1.246948146,59150,4.9425,20.7,21.6,21.75,21.43,21.37,21.5,21.17,21.6,25.6,21.3,23.93,22.03,21.83,21.43,21.1,23,22.45,21.2,21.85,26.8,28.03,26.83,29.07,22.05,27.3,25.23,28.3,29,28.4,24.17,31.6,30.5,27.1,25.4,24.2,27.93,30.6,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73756.98284,6.253361301,1228,140,350,100
10/26/2023 1:05 PM,19.6,20.9,20.2,20.4,20,1,1,1,1,1,29.3,28.3,26.1,28.7,29.7,20,20,20,20,20,129,165,1066,345,129,1092,752,752,412,1160,350,350,100,100,100,22.28631579,27.57894737,1.255427759,59310,4.935833333,21.3,21.95,21.95,21.47,22.03,22,21.47,21.6,25.6,21.5,24.03,22.33,22.03,21.53,21.2,23.6,23,22,22.85,27.15,28.37,27.1,29.2,22.05,27.3,25.23,28.3,29,28.4,24.3,31.6,30.5,27.1,25.4,24.4,28.37,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74459.42038,6.175683467,1228,140,350,100
10/26/2023 1:11 PM,19.8,21.3,20.4,20.7,20,1,1,1,1,1,29,28.5,26.3,29.3,29.8,20,20,20,20,20,130,166,1067,346,130,1092,752,752,412,1160,350,350,100,100,100,22.37631579,27.64473684,1.254561182,59200,4.937916667,21.45,22.05,21.85,21.43,22.23,22.1,21.7,21.6,25.8,21.5,24.17,22.37,22.07,21.33,21.1,23.7,23.25,22.3,23.15,27.4,28.4,27.13,29.27,22.05,27.3,25.23,28.3,29,28.4,24.37,31.6,30.5,27.1,25.4,24.6,28.57,31.5,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74270.02196,6.197060098,1228,140,350,100
10/26/2023 1:16 PM,19.9,22.2,20.3,21,20.2,1,1,1,1,1,29.4,29,26.4,29.5,29.8,20,20,20,20,20,131,167,1068,347,131,1092,752,752,412,1160,350,350,100,100,100,22.47894737,27.70105263,1.257123822,59580,4.949166667,21.65,22.05,21.85,21.47,22.43,22.3,21.83,21.6,26,21.5,24.37,22.37,22.03,21.3,20.9,23.9,23.5,22.7,23.35,27.4,28.43,27.13,29.37,22.05,27.3,25.23,28.3,29,28.4,24.47,31.6,30.5,27.1,25.4,24.6,28.77,32,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74899.43734,6.215394138,1228,140,350,100
10/26/2023 1:22 PM,20,21.6,20.4,21.2,20.2,1,1,1,1,1,29,28.7,26.4,29.5,29.7,20,20,20,20,20,132,168,1069,348,132,1092,752,752,412,1160,350,350,100,100,100,22.44842105,27.67,1.268498221,59570,4.964583333,21.45,21.85,21.95,21.47,22.5,22.3,21.87,21.6,26.6,21.5,24.3,22.17,21.83,21.23,21.1,23.9,23.5,22.5,22.9,27.45,28.4,27.17,29.3,22.05,27.3,25.23,28.3,29,28.4,24.53,31.6,30.5,27.1,25.4,24.6,28.63,31.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75564.439,6.269328181,1228,140,350,100
10/26/2023 1:27 PM,19.6,18.5,19.9,21,19.9,1,1,1,1,1,28.3,28.7,25.6,29.1,29.6,20,20,20,20,20,133,169,1070,349,133,1092,752,752,412,1160,350,350,100,100,100,22.21210526,27.54210526,1.280571649,59620,4.96625,20.85,21.45,21.75,21.27,22.27,22.1,21.77,21.6,26.8,21.2,24.2,21.97,21.47,21.03,20.7,23.9,23.2,22.2,22.3,27.05,28.07,26.97,29,22.05,27.3,25.23,28.3,29,28.4,24.43,31.6,30.5,27.1,25.4,24.4,28.5,31.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76347.68174,6.329671697,1228,140,350,100
10/26/2023 1:33 PM,19.4,19.5,19.8,20.9,19.9,1,1,1,1,1,28.9,28.4,26.1,28.9,29.5,20,20,20,20,20,134,170,1071,350,134,1092,752,752,412,1160,350,350,100,100,100,22.07210526,27.47526316,1.279142984,59410,4.959583333,20.75,21.3,21.65,21.23,22.13,22,21.53,21.6,26.8,20.9,24.07,21.8,21.43,21.03,20.7,23.7,22.9,21.8,22.05,26.95,27.93,26.8,29.07,22.05,27.3,25.23,28.3,29,28.4,24.3,31.6,30.5,27.1,25.4,24.4,28.27,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75993.88466,6.347565267,1228,140,350,100
10/26/2023 1:38 PM,19.4,19.1,19.6,20.9,19.8,1,1,1,1,1,28.5,28.2,26.1,28.5,29.3,20,20,20,20,20,135,171,1072,351,135,1092,752,752,412,1160,350,350,100,100,100,21.99473684,27.44526316,1.281366218,58980,4.932916667,20.65,21.15,21.65,21.17,21.9,21.8,21.47,21.6,26.8,20.9,24.1,21.63,21.3,20.93,20.6,23.6,22.9,21.8,21.95,26.75,27.93,26.8,28.93,22.05,27.3,25.23,28.3,29,28.4,24.3,31.6,30.5,27.1,25.4,24.4,28.2,31,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75574.97954,6.315369342,1228,140,350,100
10/26/2023 1:44 PM,19.4,19,19.6,20.7,20.3,1,1,1,1,1,28.6,28.2,25.7,28.7,29.4,20,20,20,20,20,136,172,1073,352,136,1092,752,752,412,1160,350,350,100,100,100,21.92157895,27.37736842,1.274005817,59040,4.9175,20.45,21.1,21.5,21.1,21.97,21.8,21.33,21.6,26.8,20.8,23.93,21.53,21.3,20.9,20.7,23.6,22.7,21.7,21.7,26.6,27.73,26.7,28.93,22.05,27.3,25.23,28.3,29,28.4,24.23,31.6,30.5,27.1,25.4,24.2,28.07,30.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75217.30344,6.283011791,1228,140,350,100
10/26/2023 1:49 PM,19.5,19,19.6,20.8,20.4,1,1,1,1,1,28.5,28.2,25.6,28.3,29.4,20,20,20,20,20,137,173,1074,353,137,1092,752,752,412,1160,350,350,100,100,100,21.99263158,27.38210526,1.27413946,59040,4.92,20.65,21.2,21.55,21.23,21.93,21.8,21.33,21.6,26.8,20.9,23.87,21.67,21.33,21.2,21.1,23.6,22.7,21.7,21.7,26.75,27.8,26.8,28.93,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24.2,28.07,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75225.19374,6.268437383,1228,140,350,100
10/26/2023 1:55 PM,19.5,19.2,19.6,20.7,20.4,1,1,1,1,1,28.7,28.2,26,28.2,29.4,20,20,20,20,20,138,174,1075,354,138,1092,752,752,412,1160,350,350,100,100,100,21.98947368,27.38736842,1.275004252,59300,4.930833333,20.65,21.2,21.55,21.23,21.93,21.8,21.33,21.6,26.8,20.9,23.9,21.67,21.37,21.27,21.1,23.5,22.6,21.7,21.7,26.75,27.8,26.73,28.9,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24.2,28.07,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75607.75214,6.284706078,1228,140,350,100
10/26/2023 2:00 PM,19.4,19.1,19.8,20.5,20.4,1,1,1,1,1,29,28,25.5,28.5,29.4,20,20,20,20,20,139,175,1076,355,139,1092,752,752,412,1160,350,350,100,100,100,21.97842105,27.36578947,1.275356367,59520,4.950833333,20.65,21.2,21.55,21.23,21.93,21.8,21.33,21.6,26.8,20.9,23.8,21.67,21.33,21.3,21.1,23.4,22.6,21.7,21.7,26.75,27.73,26.73,28.93,22.05,27.3,25.23,28.3,29,28.4,24.03,31.6,30.5,27.1,25.4,24,27.97,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75909.21094,6.313206795,1228,140,350,100
10/26/2023 2:06 PM,19.5,19.1,19.8,20.8,20.4,1,1,1,1,1,29,28.1,26,28.7,29.4,20,20,20,20,20,140,176,1077,356,140,1092,752,752,412,1160,350,350,100,100,100,22,27.37789474,1.276632654,59470,4.957916667,20.65,21.3,21.65,21.33,21.9,21.8,21.3,21.6,26.8,21,23.8,21.7,21.4,21.27,21.1,23.4,22.6,21.7,21.7,26.75,27.83,26.73,28.93,22.05,27.3,25.23,28.3,29,28.4,24.03,31.6,30.5,27.1,25.4,24.2,28.03,30.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75921.34392,6.326273119,1228,140,350,100
10/26/2023 2:11 PM,19.5,19.5,19.8,20.8,20.3,1,1,1,1,1,28.6,28.2,25.9,28.4,29.5,20,20,20,20,20,141,177,1078,357,141,1092,752,752,412,1160,350,350,100,100,100,21.98105263,27.37526316,1.282838133,59420,4.95375,20.65,21.2,21.6,21.2,21.93,21.7,21.33,21.6,26.7,21,23.8,21.73,21.4,21.3,21.1,23.4,22.6,21.7,21.7,26.75,27.87,26.73,28.97,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24.2,28.03,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76226.24186,6.339482741,1228,140,350,100
10/26/2023 2:17 PM,18.8,19.1,19.4,21,14.6,1,1,1,1,1,27.9,28.1,25.5,29.6,29.2,20,20,20,20,20,142,178,1079,358,142,1092,752,752,412,1160,350,350,100,100,100,21.59842105,27.31736842,1.298077215,60430,4.99375,20.15,20.7,21.05,20.53,22,21.8,21.33,21.6,26.8,20.4,23.87,21.47,21.1,19.37,18.7,23.4,22.6,21.7,21.8,26.35,27.37,26.33,28.53,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24.2,28,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78442.8061,6.444543665,1228,140,350,100
10/26/2023 2:22 PM,19.1,19.2,19.5,21.2,19.5,1,1,1,1,1,28.7,28.1,25.5,29.9,29.2,20,20,20,20,20,143,179,1080,359,143,1092,752,752,412,1160,350,350,100,100,100,21.58052632,27.33526316,1.255975785,59950,5.015833333,20,20.75,20.8,20.5,22.07,21.8,21.3,21.6,26.8,20.4,23.87,21.37,21.07,19.4,19,23.5,22.6,21.5,21.7,26.45,27.57,26.3,28.63,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24.2,28.07,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75295.74832,6.405773101,1228,140,350,100
10/26/2023 2:28 PM,19.8,19.5,19.9,21.2,20.7,1,1,1,1,1,29.2,28.5,25.9,29.5,29.5,20,20,20,20,20,144,180,1081,360,144,1092,752,752,412,1160,350,350,100,100,100,22.02526316,27.45263158,1.256449093,60550,5.020833333,20.45,21.35,21.4,21.13,22.17,22,21.43,21.6,27.2,21,23.93,21.8,21.47,20.9,20.7,23.6,22.8,21.7,21.85,26.75,27.97,26.7,29,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24.4,28.3,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76077.9926,6.307239205,1228,140,350,100
10/26/2023 2:34 PM,15.5,19.5,19.9,21.3,20.9,1,1,1,1,1,29.2,28.5,25.6,30,29.5,20,20,20,20,20,145,181,1082,361,145,1092,752,752,412,1160,350,350,100,100,100,22.15157895,27.49789474,1.282282303,60530,5.045,20.55,21.3,21.35,21.03,22.47,22.1,21.63,21.6,27.2,21,24.03,21.93,21.67,21.37,21.2,23.7,22.9,21.8,22.05,26.85,28.03,26.7,29,22.05,27.3,25.23,28.3,29,28.4,24.3,31.6,30.5,27.1,25.4,24.4,28.5,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77616.54778,6.403939182,1228,140,350,100
10/26/2023 2:39 PM,18.1,19.5,19.9,21.4,21.4,1,1,1,1,1,29.1,28.4,25.8,30.2,29.7,20,20,20,20,20,146,182,1083,362,146,1092,752,752,412,1160,350,350,100,100,100,22.11105263,27.48789474,1.236667636,59790,5.013333333,20.3,20.95,20.9,20.87,22.57,22.1,21.73,21.6,27.5,20.9,24.17,21.87,21.53,21.37,21.2,23.7,22.9,21.8,22.15,26.65,27.87,26.43,29.07,22.05,27.3,25.23,28.3,29,28.4,24.43,31.6,30.5,27.1,25.4,24.6,28.57,30.9,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73940.35794,6.314871072,1228,140,350,100
10/26/2023 2:45 PM,20.7,19.8,20.7,21.6,22.3,1,1,1,1,1,29.3,29.1,26.7,29.5,30.6,20,20,20,20,20,147,183,1084,363,147,1092,752,752,412,1160,350,350,100,100,100,22.77368421,27.76052632,1.245002763,59790,4.9825,21.2,22.1,22.55,22.7,22.83,22.5,22.13,21.6,27.8,21.9,24.37,22.67,22.4,22.1,22.2,24.1,23.2,22,22.35,27.4,28.8,27.53,30.4,22.05,27.3,25.23,28.3,29,28.4,24.6,31.6,30.5,27.1,25.4,24.8,28.77,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74438.7152,6.182461381,1228,140,350,100
10/26/2023 2:50 PM,21.7,19.4,20,21.4,19.5,1,1,1,1,1,29.7,28.9,26.9,29.1,30.3,20,20,20,20,20,148,184,1085,364,148,1092,752,752,412,1160,350,350,100,100,100,22.94789474,27.77894737,1.275989048,59190,4.9575,21.6,22.65,23.1,23.2,22.6,22.5,21.93,21.6,27.6,22.2,24.37,22.8,22.53,22.93,22.8,24.1,23.2,22,22.3,27.55,29.17,27.97,30.5,22.05,27.3,25.23,28.3,29,28.4,24.53,31.6,30.5,27.1,25.4,24.8,28.63,31,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75525.79176,6.248521123,1228,140,350,100
10/26/2023 2:56 PM,20.9,19.2,20,21.3,23.5,1,1,1,1,1,29.4,28.3,26.4,28.9,30.3,20,20,20,20,20,149,185,1086,365,149,1092,752,752,412,1160,350,350,100,100,100,22.89105263,27.72631579,1.306193786,59840,4.959583333,21.7,22.8,23.2,23.03,22.37,22.1,21.7,21.6,27.4,22.2,24.13,22.63,22.6,23.07,23.4,23.9,23.05,22,22.05,27.65,29.17,28.1,30.2,22.05,27.3,25.23,28.3,29,28.4,24.43,31.6,30.5,27.1,25.4,24.4,28.4,31.2,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78162.63614,6.403684496,1228,140,350,100
10/26/2023 3:01 PM,20.4,19,19.6,21.2,16.2,1,1,1,1,1,28.7,28.4,27.1,29,29.8,20,20,20,20,20,150,186,1087,366,150,1092,752,752,412,1160,350,350,100,100,100,22.14,27.53578947,1.288648463,59680,4.98,20.8,21.85,22.35,21.8,21.67,21.8,21.4,21.6,26.8,21.2,24.17,22.07,21.87,21.23,20.2,23.7,22.7,21.7,21.75,27.1,28.5,27.47,29.67,22.05,27.3,25.23,28.3,29,28.4,24.43,31.6,30.5,27.1,25.4,24,28.2,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76906.54026,6.461215683,1228,140,350,100
10/26/2023 3:07 PM,20,19,19.6,21.3,22.3,1,1,1,1,1,29.2,28.1,26,28.6,29.7,20,20,20,20,20,151,187,1088,367,151,1092,752,752,412,1160,350,350,100,100,100,22.28578947,27.51894737,1.300015669,60320,5,21.05,21.9,22.3,21.9,21.57,21.8,21.3,21.6,26.6,21.4,24.17,22,21.87,22.07,22.1,23.6,22.7,21.7,21.8,27.05,28.53,27.5,29.57,22.05,27.3,25.23,28.3,29,28.4,24.43,31.6,30.5,27.1,25.4,24,28.07,30.9,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78416.94518,6.471811893,1228,140,350,100
10/26/2023 3:12 PM,19.4,18.8,19.2,21.2,18.7,1,1,1,1,1,28.7,28.3,25.5,28.7,29.5,20,20,20,20,20,152,188,1089,368,152,1092,752,752,412,1160,350,350,100,100,100,21.82684211,27.41368421,1.265488094,60380,5.029166667,20.3,21.25,21.75,21.13,21.47,21.6,21.2,21.6,26.5,20.7,24.17,21.57,21.47,20.7,20.1,23.6,22.55,21.5,21.55,26.65,28.03,26.97,29.13,22.05,27.3,25.23,28.3,29,28.4,24.37,31.6,30.5,27.1,25.4,24.2,28.03,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76410.17114,6.451129847,1228,140,350,100
10/26/2023 3:18 PM,19.8,18.5,19.6,21.3,20.4,1,1,1,1,1,28.7,27.8,26.1,28.6,29.6,20,20,20,20,20,153,189,1090,369,153,1092,752,752,412,1160,350,350,100,100,100,22.16315789,27.39,1.307439794,60320,5.029166667,20.9,21.8,21.9,21.6,21.37,21.5,21.13,21.6,26.8,21.4,23.87,21.73,21.7,22.4,22.6,23.4,22.45,21.5,21.45,26.95,28.3,27.07,29.07,22.05,27.3,25.23,28.3,29,28.4,24.17,31.6,30.5,27.1,25.4,23.8,27.9,30.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78864.7684,6.469789147,1228,140,350,100
10/26/2023 3:23 PM,19.5,19.1,19.6,21.2,20.5,1,1,1,1,1,28.6,28.1,26.4,28.5,29.4,20,20,20,20,20,154,190,1091,370,154,1092,752,752,412,1160,350,350,100,100,100,21.65526316,27.33473684,1.25863706,59910,5.009583333,20.2,21,21.35,20.73,21.47,21.6,21.17,21.6,26.6,20.5,24,21.4,21.2,20.33,19.6,23.4,22.45,21.3,21.55,26.55,27.7,26.5,28.77,22.05,27.3,25.23,28.3,29,28.4,24.2,31.6,30.5,27.1,25.4,24,28.03,30.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75404.94624,6.427904777,1228,140,350,100
10/26/2023 3:29 PM,19.6,19,18.5,21,19.1,1,1,1,1,1,28.5,28.1,25.9,28.4,29.4,20,20,20,20,20,155,191,1092,371,155,1092,752,752,412,1160,350,350,100,100,100,22.01526316,27.37157895,1.304659768,60050,4.998333333,20.9,21.5,21.75,21.43,21.57,21.6,21.13,21.6,26.6,21,23.87,21.7,21.47,21.67,21.4,23.4,22.5,21.6,21.6,26.75,28.03,26.97,28.93,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24,27.9,30.6,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78344.81908,6.406240222,1228,140,350,100
10/26/2023 3:34 PM,19.5,18.5,15.9,20.7,22.7,1,1,1,1,1,28.6,27.7,25.5,29.1,29.3,20,20,20,20,20,156,192,1093,372,156,1092,752,752,412,1160,350,350,100,100,100,21.75315789,27.24473684,1.284049456,60330,5.015833333,20.5,21.35,21.65,21.37,21.03,21.1,20.73,21.6,26.8,20.7,23.9,21.23,20.9,21.7,21.9,23.2,21.9,20.8,20.95,26.5,28.03,26.97,29.03,22.05,27.3,25.23,28.3,29,28.4,24.17,31.6,30.5,27.1,25.4,23.5,27.47,29.7,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77466.70366,6.492146781,1228,140,350,100
10/26/2023 3:40 PM,19.2,19.1,21.7,21,17.6,1,1,1,1,1,28.7,28.1,25.9,30,29.5,20,20,20,20,20,157,193,1094,373,157,1092,752,752,412,1160,350,350,100,100,100,21.74789474,27.32684211,1.241730143,60120,5.01875,20.3,20.95,21.5,21.03,21.37,21.6,21.1,21.6,27,20.9,24.17,21.73,21.43,20.53,19.7,23.2,22.35,21.3,21.45,26.4,27.93,26.8,28.93,22.05,27.3,25.23,28.3,29,28.4,24.3,31.6,30.5,27.1,25.4,24.2,27.8,30.1,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74652.81622,6.338313328,1228,140,350,100
10/26/2023 3:45 PM,19.9,19.2,22.2,21.4,21.7,1,1,1,1,1,29.1,28.2,26.2,29.2,29.8,20,20,20,20,20,158,194,1095,374,158,1092,752,752,412,1160,350,350,100,100,100,22.59473684,27.56210526,1.276841688,59840,4.998333333,21.2,22.05,22.2,21.9,22,22,21.6,21.6,27.2,22.2,24.17,22.67,22.33,22.53,22.8,23.7,23,22,22.15,27.3,28.7,27.4,29.27,22.05,27.3,25.23,28.3,29,28.4,24.43,31.6,30.5,27.1,25.4,24.4,28.2,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76406.2066,6.294125951,1228,140,350,100
10/26/2023 3:51 PM,19.6,19.4,22.9,21.4,19.6,1,1,1,1,1,29.3,28.5,26.1,30.4,29.7,20,20,20,20,20,159,195,1096,375,159,1092,752,752,412,1160,350,350,100,100,100,22.23526316,27.54052632,1.25085757,59830,4.98625,20.8,21.35,21.75,21.27,22.27,22.1,21.8,21.6,27.4,21.5,24.37,22.63,21.93,20.6,19.7,23.8,23.1,22.2,22.3,26.9,28.23,27,29.13,22.05,27.3,25.23,28.3,29,28.4,24.6,31.6,30.5,27.1,25.4,24.6,28.43,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74838.8084,6.301875625,1228,140,350,100
10/26/2023 3:56 PM,19.9,19.2,21.4,21.2,19.5,1,1,1,1,1,29,28.5,26.4,29.1,29.6,20,20,20,20,20,160,196,1097,376,160,1092,752,752,412,1160,350,350,100,100,100,22.57894737,27.58789474,1.3280229,59790,4.984166667,21.3,22,22.1,21.67,22.27,22.1,21.77,21.6,26.8,22.2,24.13,22.7,22.23,22.33,22.3,23.7,23.2,22.2,22.4,27.3,28.5,27.33,29.13,22.05,27.3,25.23,28.3,29,28.4,24.43,31.6,30.5,27.1,25.4,24.4,28.27,31.5,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79402.48922,6.426720734,1228,140,350,100
10/26/2023 4:02 PM,19.8,18.8,20.9,15.2,21.4,1,1,1,1,1,28.9,27.8,25.6,28.5,29.5,20,20,20,20,20,161,197,1098,377,161,1092,752,752,412,1160,350,350,100,100,100,21.74947368,27.35052632,1.295080599,59880,4.98625,20.6,21.35,21.5,20.83,21.57,21,20.17,21.6,26.8,21,23.5,22,21.5,20.47,19.9,23.2,22.7,21.7,21.85,26.95,27.97,26.7,28.9,22.05,27.3,25.23,28.3,29,28.4,23.83,31.6,30.5,27.1,25.4,23.7,28,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77549.42628,6.539663146,1228,140,350,100
10/26/2023 4:07 PM,19.5,18.7,20.7,19.5,19.2,1,1,1,1,1,28.5,28,25.5,28.2,29.4,20,20,20,20,20,162,198,1099,378,162,1092,752,752,412,1160,350,350,100,100,100,21.76421053,27.32315789,1.266334391,59950,4.992916667,20.7,21.3,21.75,21.3,21.13,20.8,20.43,21.6,26.4,21.2,23.17,21.97,21.57,21.3,20.9,22.7,22.35,21.3,21.65,26.8,28.03,26.97,28.93,22.05,27.3,25.23,28.3,29,28.4,23.63,31.6,30.5,27.1,25.4,23.7,27.77,30.6,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75916.74672,6.394423875,1228,140,350,100
10/26/2023 4:13 PM,19.5,19.1,20.3,20.3,19.6,1,1,1,1,1,28.5,28,26,28.4,29.5,20,20,20,20,20,163,199,1100,379,163,1092,752,752,412,1160,350,350,100,100,100,21.93473684,27.36684211,1.271788502,59570,4.98,20.65,21.25,21.65,21.2,21.8,21.6,21.2,21.6,26.6,21.2,23.63,21.9,21.53,21.1,20.7,23.2,22.5,21.7,21.75,26.75,27.87,26.9,28.93,22.05,27.3,25.23,28.3,29,28.4,23.87,31.6,30.5,27.1,25.4,24,27.9,30.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75760.44108,6.319882825,1228,140,350,100
10/26/2023 4:18 PM,19.6,19,20.3,20.4,20.2,1,1,1,1,1,28.9,28.2,25.9,28.9,29.4,20,20,20,20,20,164,200,1101,380,164,1092,752,752,412,1160,350,350,100,100,100,21.95578947,27.39,1.272139413,59570,4.964166667,20.65,21.3,21.65,21.2,21.83,21.6,21.17,21.6,26.6,21,23.73,21.83,21.43,21.17,20.9,23.4,22.55,21.7,21.85,26.9,27.97,26.9,28.93,22.05,27.3,25.23,28.3,29,28.4,23.93,31.6,30.5,27.1,25.4,24,27.97,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75781.34486,6.314241081,1228,140,350,100
10/26/2023 4:24 PM,19.5,18.8,20.2,20.8,19.9,1,1,1,1,1,28.6,28.2,26,28.3,29.4,20,20,20,20,20,165,201,1102,381,165,1092,752,752,412,1160,350,350,100,100,100,21.88578947,27.33263158,1.272492802,59580,4.964583333,20.6,21.1,21.5,21,21.87,21.6,21.2,21.6,26.6,21,23.73,21.8,21.33,21,20.7,23.4,22.6,21.5,21.7,26.65,27.73,26.7,28.7,22.05,27.3,25.23,28.3,29,28.4,24,31.6,30.5,27.1,25.4,24,28.03,30.6,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75815.12116,6.316519417,1228,140,350,100
10/26/2023 4:29 PM,19.5,18.8,20.3,20.9,19.9,1,1,1,1,1,28.5,28,25.9,28.2,29.3,20,20,20,20,20,166,202,1103,382,166,1092,752,752,412,1160,350,350,100,100,100,21.85947368,27.32947368,1.272695205,59410,4.957916667,20.45,21.05,21.5,21,21.9,21.6,21.23,21.6,26.5,20.9,23.77,21.63,21.27,20.93,20.6,23.4,22.6,21.7,21.7,26.55,27.73,26.7,28.7,22.05,27.3,25.23,28.3,29,28.4,24.03,31.6,30.5,27.1,25.4,24,27.97,30.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75610.82212,6.309414303,1228,140,350,100
10/26/2023 4:35 PM,19.5,19,20,21,19.8,1,1,1,1,1,28.5,28.1,25.9,28.4,29.3,20,20,20,20,20,167,203,1104,383,167,1092,752,752,412,1160,350,350,100,100,100,21.83631579,27.32263158,1.272037049,59300,4.94625,20.45,21.05,21.5,21,21.8,21.6,21.23,21.6,26.6,20.9,23.73,21.63,21.2,20.8,20.6,23.4,22.6,21.5,21.7,26.55,27.67,26.7,28.7,22.05,27.3,25.23,28.3,29,28.4,24.03,31.6,30.5,27.1,25.4,24,28,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75431.79702,6.293442464,1228,140,350,100
10/26/2023 4:40 PM,19.1,18.7,20,20.8,19.6,1,1,1,1,1,28.1,28,25.6,28.6,29.3,20,20,20,20,20,168,204,1105,384,168,1092,752,752,412,1160,350,350,100,100,100,21.81,27.30631579,1.260496039,59630,4.955416667,20.35,20.95,21.35,20.93,21.9,21.8,21.33,21.6,26.6,20.9,23.73,21.57,21.13,20.7,20.4,23.4,22.55,21.5,21.7,26.55,27.63,26.5,28.6,22.05,27.3,25.23,28.3,29,28.4,24.03,31.6,30.5,27.1,25.4,24,27.9,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75163.37878,6.274798992,1228,140,350,100
10/26/2023 4:46 PM,19.5,18.8,20.2,20.7,20.3,1,1,1,1,1,28.6,28,25.9,28.3,29.3,20,20,20,20,20,169,205,1106,385,169,1092,752,752,412,1160,350,350,100,100,100,21.87526316,27.32315789,1.263242061,59140,4.94875,20.45,21.1,21.5,21.1,21.87,21.6,21.23,21.6,26.6,20.9,23.73,21.63,21.3,20.97,20.9,23.4,22.55,21.5,21.7,26.6,27.73,26.7,28.7,22.05,27.3,25.23,28.3,29,28.4,24.03,31.6,30.5,27.1,25.4,24,27.9,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74708.13546,6.244646427,1228,140,350,100
10/26/2023 4:51 PM,19.5,18.8,20,20.8,20.3,1,1,1,1,1,28.2,28.2,25.8,29,29.4,20,20,20,20,20,170,206,1107,386,170,1092,752,752,412,1160,350,350,100,100,100,21.89052632,27.32421053,1.264501273,59100,4.926666667,20.45,21.2,21.5,21.07,21.7,21.6,21.2,21.6,26.6,21,23.87,21.73,21.33,21.07,20.9,23.4,22.55,21.5,21.65,26.65,27.73,26.7,28.7,22.05,27.3,25.23,28.3,29,28.4,24.1,31.6,30.5,27.1,25.4,24,27.9,30.6,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74732.02524,6.226673363,1228,140,350,100
10/26/2023 4:57 PM,19.5,18.1,20.2,20.8,20.3,1,1,1,1,1,29,28.1,25.8,28.1,29.4,20,20,20,20,20,171,207,1108,387,171,1092,752,752,412,1160,350,350,100,100,100,21.91473684,27.33473684,1.279062753,59530,4.942916667,20.55,21.2,21.5,21.2,21.87,21.6,21.2,21.6,26.6,21,23.73,21.8,21.4,21.13,20.9,23.4,22.55,21.5,21.65,26.55,27.8,26.73,28.77,22.05,27.3,25.23,28.3,29,28.4,24.03,31.6,30.5,27.1,25.4,24,27.93,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76142.60566,6.286442954,1228,140,350,100
