Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/27/2023 12:09 AM,19.4,19.2,21.3,21.6,18.4,1,1,1,1,1,28.4,28.5,26.5,29.4,29.9,20,20,20,20,20,250,286,1187,466,250,1092,752,752,412,1160,350,350,100,100,100,22.34368421,28.00105263,1.283725236,63070,5.249583333,21.05,21.7,21.95,21.4,21.93,22,21.6,21.6,26.6,21.7,24.37,22.3,21.93,21.9,21.7,23.7,23.05,22,22.05,27.3,28.5,27.23,29.2,22.75,28.6,26.27,30.1,29,29,24.7,32.4,31.17,27.47,25.8,24,28.5,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80964.55066,6.627075338,1228,140,350,100
10/27/2023 12:15 AM,19,18.8,20.3,15.5,21.8,1,1,1,1,1,29.2,28.3,26.4,28.5,29.7,20,20,20,20,20,251,287,1188,467,251,1092,752,752,412,1160,350,350,100,100,100,21.63842105,27.82842105,1.27119002,62910,5.249166667,20.3,21,21.25,20.57,20.97,20.8,20.03,21.6,26.8,20.9,23.93,21.8,21.43,20.4,20.1,23.4,22.65,21.5,21.7,26.85,27.97,26.7,28.83,22.75,28.6,26.27,30.1,29,29,24.43,32.4,31.17,27.47,25.8,23.8,28.37,30.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79970.56418,6.705629785,1228,140,350,100
10/27/2023 12:20 AM,19,19.8,20.4,19.6,18.5,1,1,1,1,1,29,28.2,26.2,28.5,29.5,20,20,20,20,20,252,288,1189,468,252,1092,752,752,412,1160,350,350,100,100,100,21.71210526,27.59157895,1.239685739,61610,5.188333333,20.65,21.1,21.5,20.8,21.13,20.8,20.33,21.6,26.8,21,23.43,21.73,21.43,21.03,20.7,22.8,22.45,21.5,21.75,26.85,28.03,26.77,28.87,22.15,27.7,25.57,28.9,29.2,28.8,23.87,32.2,30.83,27.6,25.8,23.8,28.13,31,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76377.03836,6.514483439,1228,140,350,100
10/27/2023 12:26 AM,19.4,19.9,20.4,20.8,20.8,1,1,1,1,1,29.1,28.3,26.6,29.3,29.6,20,20,20,20,20,253,289,1190,469,253,1092,752,752,412,1160,350,350,100,100,100,22.25473684,27.67789474,1.263730741,61990,5.15,21.15,21.75,21.85,21.27,21.63,21.6,21.27,21.6,26.8,21.5,23.87,22.03,21.8,22.07,22.4,23.4,22.8,22,22.05,27.2,28.3,27.03,28.9,22.15,27.7,25.57,28.9,29.2,28.8,24.1,32.2,30.83,27.6,25.8,24,28.2,31.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78338.66864,6.446487792,1228,140,350,100
10/27/2023 12:31 AM,19.1,20,20.3,20.8,20,1,1,1,1,1,29,28.5,25.9,29.2,29.6,20,20,20,20,20,254,290,1191,470,254,1092,752,752,412,1160,350,350,100,100,100,21.81263158,27.66684211,1.226239896,61540,5.147083333,20.55,21,21.15,20.47,21.63,21.8,21.27,21.6,26.8,20.9,24.27,21.73,21.37,20.1,19.4,23.4,22.8,22,22.2,26.95,27.87,26.5,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,24.2,28.43,31.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75462.80318,6.408394659,1228,140,350,100
10/27/2023 12:37 AM,19.5,20.2,20.5,21.4,19.2,1,1,1,1,1,28.7,28.4,26.1,29.7,29.8,20,20,20,20,20,255,291,1192,471,255,1092,752,752,412,1160,350,350,100,100,100,22.29263158,27.74684211,1.252644686,61740,5.136666667,21.15,21.6,21.85,21.3,21.77,22,21.4,21.6,26.8,21.5,24.33,22.1,21.83,21.83,21.7,23.6,23,22,22.2,27.2,28.3,27.03,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.57,32.2,30.83,27.6,25.8,24,28.5,31.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77338.2829,6.36671192,1228,140,350,100
10/27/2023 12:42 AM,19.5,19.4,20.4,21.3,19.9,1,1,1,1,1,28.9,28.3,26.2,28.9,29.7,20,20,20,20,20,256,292,1193,472,256,1092,752,752,412,1160,350,350,100,100,100,22.12789474,27.73421053,1.246900922,62270,5.167083333,20.85,21.45,21.75,21.2,21.83,22,21.47,21.6,26.6,21.2,24.3,21.9,21.53,21.1,20.9,23.6,23,22,22.15,27.2,28.1,26.97,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24,28.43,31.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77644.52044,6.457616806,1228,140,350,100
10/27/2023 12:48 AM,19.4,19.4,20.5,21.2,20.3,1,1,1,1,1,28.9,28.5,26.4,29.2,29.7,20,20,20,20,20,257,293,1194,473,257,1092,752,752,412,1160,350,350,100,100,100,22.04105263,27.72894737,1.245729943,62040,5.179583333,20.75,21.25,21.55,21.1,21.8,22,21.53,21.6,26.8,21,24.37,21.8,21.43,20.8,20.6,23.6,22.95,21.8,22.05,27,28.03,26.93,29,22.15,27.7,25.57,28.9,29.2,28.8,24.57,32.2,30.83,27.6,25.8,24.4,28.5,31.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77285.08566,6.455400254,1228,140,350,100
10/27/2023 12:53 AM,19.4,19.4,20.4,21.4,20.2,1,1,1,1,1,29,28.5,26.2,29.7,29.7,20,20,20,20,20,258,294,1195,474,258,1092,752,752,412,1160,350,350,100,100,100,22.07736842,27.74157895,1.243561842,61930,5.165416667,20.75,21.2,21.55,21.13,21.93,22.1,21.6,21.6,26.8,21.2,24.23,21.8,21.43,20.8,20.7,23.6,23,22,22.05,27.05,28.03,26.97,29.1,22.15,27.7,25.57,28.9,29.2,28.8,24.63,32.2,30.83,27.6,25.8,24.2,28.53,31.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77013.7849,6.429119607,1228,140,350,100
10/27/2023 12:59 AM,19.4,19.4,20.4,21.2,20,1,1,1,1,1,29.1,28.5,26.5,29,29.7,20,20,20,20,20,259,295,1196,475,259,1092,752,752,412,1160,350,350,100,100,100,22.03842105,27.73368421,1.244020947,62480,5.18375,20.7,21.2,21.55,21.1,21.77,22,21.53,21.6,26.8,21,24.4,21.8,21.43,20.8,20.6,23.7,22.9,21.8,22.05,27,28.03,26.9,29.1,22.15,27.7,25.57,28.9,29.2,28.8,24.63,32.2,30.83,27.6,25.8,24.2,28.5,31.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77726.42878,6.447508903,1228,140,350,100
10/27/2023 1:04 AM,19.5,19.4,20.4,21.2,20,1,1,1,1,1,29.4,28.5,26.2,29.2,29.7,20,20,20,20,20,260,296,1197,476,260,1092,752,752,412,1160,350,350,100,100,100,22.04210526,27.72421053,1.246978902,61720,5.175,20.75,21.25,21.65,21.13,21.73,22,21.47,21.6,26.8,21,24.37,21.8,21.4,20.8,20.7,23.6,22.9,21.8,22.05,27.05,27.97,26.9,29.03,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24.2,28.43,31.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76963.53782,6.445415275,1228,140,350,100
10/27/2023 1:10 AM,19.4,18.7,20.2,21.2,20,1,1,1,1,1,28.9,28.5,26.1,29.4,29.7,20,20,20,20,20,261,297,1198,477,261,1092,752,752,412,1160,350,350,100,100,100,22.00789474,27.70105263,1.254806263,61820,5.1475,20.65,21.2,21.55,21.1,21.63,22,21.43,21.6,26.8,21,24.4,21.77,21.37,20.8,20.6,23.6,22.9,21.8,21.95,27,27.97,26.9,29,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24,28.37,31.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77572.12318,6.438985875,1228,140,350,100
10/27/2023 1:15 AM,19.2,14.9,20.2,20.9,19.9,1,1,1,1,1,28.9,28.3,25.6,29.1,29.6,20,20,20,20,20,262,298,1199,478,262,1092,752,752,412,1160,350,350,100,100,100,21.68421053,27.56526316,1.24655457,62370,5.174583333,20.2,21.15,21.5,21.07,21.17,21.3,20.9,21.6,25.8,20.9,24.23,21.93,21.4,20.8,20.6,23.4,22.2,20.7,21.15,26.55,27.97,26.87,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.7,27.9,30.2,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77747.60852,6.471655488,1228,140,350,100
10/27/2023 1:20 AM,19.4,19.9,20.7,21.3,20.2,1,1,1,1,1,29,28.6,26.1,29.2,29.8,20,20,20,20,20,263,299,1200,479,263,1092,752,752,412,1160,350,350,100,100,100,21.97578947,27.74210526,1.219727541,62650,5.209166667,20.75,21.45,21.55,21.07,21.53,21.7,21.37,21.6,25.8,21.2,24.53,22.1,21.67,20.87,20.7,23.4,22.65,21.5,22.1,26.95,28.17,26.93,29.13,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24,28.47,31.2,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76415.93044,6.42348079,1228,140,350,100
10/27/2023 1:26 AM,19.6,20.9,20.3,21.2,20.3,1,1,1,1,1,29.1,28.7,26.5,29.8,30,20,20,20,20,20,264,300,1201,480,264,1092,752,752,412,1160,350,350,100,100,100,22.28842105,27.87684211,1.224402618,62480,5.21375,21.2,21.9,21.75,21.23,21.93,22.1,21.67,21.6,26,21.4,24.67,22.3,21.9,21.03,20.9,23.6,23.1,22.2,23,27.4,28.4,27.17,29.37,22.15,27.7,25.57,28.9,29.2,28.8,24.77,32.2,30.83,27.6,25.8,24.1,28.67,31.7,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76500.67556,6.37152525,1228,140,350,100
10/27/2023 1:31 AM,19.8,21.3,20.5,21.4,20.4,1,1,1,1,1,29.5,28.7,26.5,29.9,30,20,20,20,20,20,265,301,1202,481,265,1092,752,752,412,1160,350,350,100,100,100,22.43631579,27.97894737,1.224320216,62650,5.21375,21.55,22.05,21.85,21.37,22.03,22.3,21.73,21.6,26.2,21.5,24.8,22.3,21.93,21.13,21,23.7,23.4,22.4,23.45,27.55,28.6,27.23,29.37,22.15,27.7,25.57,28.9,29.2,28.8,24.97,32.2,30.83,27.6,25.8,24.4,28.93,32.1,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76703.66152,6.383514045,1228,140,350,100
10/27/2023 1:37 AM,19.6,21.4,20.5,21.6,20.4,1,1,1,1,1,29.3,29.1,26.5,29.5,30,20,20,20,20,20,266,302,1203,482,266,1092,752,752,412,1160,350,350,100,100,100,22.53105263,28.02368421,1.223957613,62150,5.2,21.75,22.2,21.95,21.37,22.13,22.3,21.9,21.6,26.2,21.7,24.87,22.43,21.97,21.27,21.1,23.7,23.6,22.5,23.55,27.65,28.67,27.3,29.47,22.15,27.7,25.57,28.9,29.2,28.8,24.97,32.2,30.83,27.6,25.8,24.4,29.17,32.2,29.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76068.96562,6.365526131,1228,140,350,100
10/27/2023 1:42 AM,19.8,21.8,20.3,21.8,20.4,1,1,1,1,1,29.4,29.2,26.6,29.6,30.2,20,20,20,20,20,267,303,1204,483,267,1092,752,752,412,1160,350,350,100,100,100,22.61263158,28.05473684,1.24507616,62480,5.192916667,21.8,22.1,21.95,21.4,22.33,22.7,22.07,21.6,26.4,21.7,24.87,22.3,21.97,21.2,21.1,23.9,23.8,22.9,23.55,27.75,28.73,27.4,29.47,22.15,27.7,25.57,28.9,29.2,28.8,24.97,32.2,30.83,27.6,25.8,24.6,29.17,32.4,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77792.35848,6.410888504,1228,140,350,100
10/27/2023 1:48 AM,19.6,20.4,19.9,21.6,20.3,1,1,1,1,1,28.6,29.1,26.5,29.5,30,20,20,20,20,20,268,304,1205,484,268,1092,752,752,412,1160,350,350,100,100,100,22.42368421,27.99105263,1.2591107,62310,5.199583333,21.4,21.8,21.85,21.3,22.57,22.5,21.93,21.6,26.6,21.4,24.5,22,21.67,21.13,20.9,23.9,23.6,22.5,22.9,27.65,28.5,27.27,29.37,22.15,27.7,25.57,28.9,29.2,28.8,24.83,32.2,30.83,27.6,25.8,24.8,29.03,32.2,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78455.1877,6.510314424,1228,140,350,100
10/27/2023 1:53 AM,19.6,20.3,19.9,21.4,20.3,1,1,1,1,1,28.9,28.7,26.6,29.3,29.9,20,20,20,20,20,269,305,1206,485,269,1092,752,752,412,1160,350,350,100,100,100,22.24789474,27.85736842,1.247881051,62550,5.2025,21.05,21.6,21.65,21.07,22.3,22.1,21.8,21.6,27,21.2,24.37,21.8,21.47,21.1,20.9,23.9,23.2,22.2,22.4,27.3,28.3,27.07,29.17,22.15,27.7,25.57,28.9,29.2,28.8,24.67,32.2,30.83,27.6,25.8,24.6,28.8,31.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78054.95972,6.521256142,1228,140,350,100
10/27/2023 1:59 AM,19.5,19.6,19.8,21.3,20.2,1,1,1,1,1,29.1,28.7,26.5,29.2,29.8,20,20,20,20,20,270,306,1207,486,270,1092,752,752,412,1160,350,350,100,100,100,22.08736842,27.77631579,1.247702893,62430,5.2075,20.9,21.35,21.6,20.93,21.8,22,21.53,21.6,26.8,21,24.4,21.67,21.33,21,20.7,23.7,23.15,22,22.2,27.2,28.1,26.8,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.7,32.2,30.83,27.6,25.8,24.2,28.63,31.5,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77894.09162,6.497877139,1228,140,350,100
10/27/2023 2:04 AM,19.5,19.2,19.5,21.3,20,1,1,1,1,1,29.1,28.4,27,28.9,29.7,20,20,20,20,20,271,307,1208,487,271,1092,752,752,412,1160,350,350,100,100,100,21.96947368,27.72526316,1.248907201,62540,5.207083333,20.7,21.25,21.55,21.13,21.7,22,21.4,21.6,26.6,20.9,24.37,21.5,21.2,20.87,20.7,23.6,22.8,21.7,21.85,27.1,28.03,26.9,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.63,32.2,30.83,27.6,25.8,24,28.43,31.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78106.65634,6.500031165,1228,140,350,100
10/27/2023 2:10 AM,19.4,19,19.5,21.2,19.9,1,1,1,1,1,29,28.3,25.8,28.7,29.5,20,20,20,20,20,272,308,1209,488,272,1092,752,752,412,1160,350,350,100,100,100,21.83315789,27.66421053,1.248760131,62370,5.204583333,20.55,21.1,21.5,21,21.57,21.8,21.23,21.6,26.4,20.7,24.1,21.37,21.13,20.73,20.6,23.6,22.65,21.5,21.7,27,27.97,26.9,29,22.15,27.7,25.57,28.9,29.2,28.8,24.57,32.2,30.83,27.6,25.8,23.8,28.3,31,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77885.16936,6.499659404,1228,140,350,100
10/27/2023 2:15 AM,19.1,19,19.5,21.2,19.9,1,1,1,1,1,28.5,28.2,25.9,28.9,29.6,20,20,20,20,20,273,309,1210,489,273,1092,752,752,412,1160,350,350,100,100,100,21.75,27.61315789,1.2460294,62580,5.20625,20.35,21,21.45,20.97,21.4,21.6,21.17,21.6,26.4,20.7,24.03,21.33,21.03,20.67,20.6,23.5,22.6,21.3,21.55,26.7,27.93,26.8,29,22.15,27.7,25.57,28.9,29.2,28.8,24.57,32.2,30.83,27.6,25.8,23.8,28.1,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77976.51986,6.494237051,1228,140,350,100
10/27/2023 2:21 AM,19.2,19.1,19.5,21,20,1,1,1,1,1,28.7,28.2,26.1,28.9,29.5,20,20,20,20,20,274,310,1211,490,274,1092,752,752,412,1160,350,350,100,100,100,21.73421053,27.62263158,1.24529121,62650,5.217916667,20.35,20.95,21.45,20.93,21.4,21.6,21.2,21.6,26.2,20.7,24.07,21.33,21.1,20.67,20.6,23.4,22.55,21.3,21.55,26.85,27.8,26.8,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,23.8,28.17,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78017.49432,6.499750591,1228,140,350,100
10/27/2023 2:26 AM,19.4,19.1,19.6,21,19.9,1,1,1,1,1,28.7,28.2,26,28.6,29.5,20,20,20,20,20,275,311,1212,491,275,1092,752,752,412,1160,350,350,100,100,100,21.79315789,27.61578947,1.247260109,62540,5.21625,20.45,21.05,21.45,21,21.4,21.8,21.2,21.6,26.4,20.7,24.03,21.4,21.17,20.67,20.6,23.4,22.55,21.5,21.7,26.75,27.8,26.73,28.97,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,23.8,28.17,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78003.64724,6.500880898,1228,140,350,100
10/27/2023 2:32 AM,19.2,19,19.8,20.8,19.9,1,1,1,1,1,29.1,28.3,26.2,28.4,29.5,20,20,20,20,20,276,312,1213,492,276,1092,752,752,412,1160,350,350,100,100,100,21.78789474,27.63789474,1.245972409,62540,5.211666667,20.35,21,21.4,20.93,21.43,21.8,21.2,21.6,26.4,20.7,24.1,21.47,21.17,20.67,20.6,23.4,22.55,21.5,21.7,26.9,27.9,26.8,29,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,23.8,28.17,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77923.11448,6.496948405,1228,140,350,100
10/27/2023 2:37 AM,19.2,18.8,19.6,21.2,20,1,1,1,1,1,29.1,28,26.6,28.5,29.5,20,20,20,20,20,277,313,1214,493,277,1092,752,752,412,1160,350,350,100,100,100,21.75052632,27.62631579,1.246736724,62600,5.214166667,20.35,21,21.35,20.9,21.4,21.6,21.17,21.6,26.2,20.7,24.17,21.33,21.07,20.67,20.6,23.4,22.55,21.5,21.7,26.75,27.9,26.8,29,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.17,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78045.71892,6.498701392,1228,140,350,100
10/27/2023 2:43 AM,19.2,19.1,19.6,21,19.9,1,1,1,1,1,28.6,28.1,26.4,28.5,29.6,20,20,20,20,20,278,314,1215,494,278,1092,752,752,412,1160,350,350,100,100,100,21.76789474,27.62210526,1.246429998,62430,5.209583333,20.35,21,21.35,20.93,21.47,21.8,21.2,21.6,26.1,20.7,24.1,21.4,21.17,20.67,20.6,23.4,22.55,21.5,21.7,26.75,27.9,26.8,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.13,31,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77814.6248,6.494180988,1228,140,350,100
10/27/2023 2:48 AM,19.1,19,19.6,21,19.9,1,1,1,1,1,28.7,28.2,26.2,28.5,29.6,20,20,20,20,20,279,315,1216,495,279,1092,752,752,412,1160,350,350,100,100,100,21.74736842,27.61736842,1.245312102,62600,5.209583333,20.35,21,21.35,20.93,21.4,21.6,21.17,21.6,26.2,20.7,24.03,21.37,21.17,20.63,20.6,23.4,22.55,21.5,21.65,26.75,27.8,26.73,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.17,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77956.53758,6.490465099,1228,140,350,100
10/27/2023 2:53 AM,19.2,18.8,19.5,21,19.9,1,1,1,1,1,28.5,28.1,26.1,28.4,29.5,20,20,20,20,20,280,316,1217,496,280,1092,752,752,412,1160,350,350,100,100,100,21.73263158,27.60526316,1.244249563,62970,5.232083333,20.35,20.95,21.35,20.9,21.4,21.6,21.17,21.6,26.2,20.7,24,21.4,21.07,20.63,20.6,23.4,22.55,21.5,21.55,26.65,27.83,26.77,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.37,32.2,30.83,27.6,25.8,23.8,28.1,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78350.395,6.512788858,1228,140,350,100
10/27/2023 2:59 AM,19.1,19.4,19.5,20.8,19.9,1,1,1,1,1,28.6,28.1,26.6,28.4,29.5,20,20,20,20,20,281,317,1218,497,281,1092,752,752,412,1160,350,350,100,100,100,21.68526316,27.56631579,1.239628603,62600,5.232083333,20.35,20.95,21.35,20.87,21.4,21.6,21.1,21.6,26.2,20.6,23.97,21.33,21,20.6,20.4,23.4,22.45,21.3,21.55,26.65,27.73,26.63,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.37,32.2,30.83,27.6,25.8,23.8,28.03,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77600.75052,6.497964397,1228,140,350,100
10/27/2023 3:04 AM,19.2,19.9,19.8,21.2,19.9,1,1,1,1,1,28.4,28.2,26.2,29,29.5,20,20,20,20,20,282,318,1219,498,282,1092,752,752,412,1160,350,350,100,100,100,21.79,27.63315789,1.240925375,62690,5.220416667,20.55,21.05,21.35,20.87,21.5,21.8,21.2,21.6,26.2,20.7,24.03,21.33,21.1,20.63,20.6,23.4,22.6,21.7,21.8,26.75,27.83,26.7,28.9,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.2,31.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77793.61176,6.474765095,1228,140,350,100
10/27/2023 3:10 AM,19.2,19.6,19.6,21,19.9,1,1,1,1,1,28.9,28.3,26.5,28.9,29.5,20,20,20,20,20,283,319,1220,499,283,1092,752,752,412,1160,350,350,100,100,100,21.81526316,27.63263158,1.2410233,62600,5.220416667,20.55,21.05,21.35,20.9,21.57,21.8,21.23,21.6,26.4,20.7,24.13,21.4,21.03,20.63,20.6,23.4,22.6,21.7,21.85,26.9,27.87,26.7,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.27,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77688.05856,6.47840293,1228,140,350,100
10/27/2023 3:15 AM,19.2,19.8,19.8,21.2,19.9,1,1,1,1,1,28.7,28.4,26.3,28.6,29.5,20,20,20,20,20,284,320,1221,500,284,1092,752,752,412,1160,350,350,100,100,100,21.83684211,27.67263158,1.240697357,62430,5.209583333,20.65,21.15,21.35,20.93,21.57,21.8,21.3,21.6,26.2,20.9,24,21.4,21.1,20.7,20.6,23.4,22.7,21.7,21.85,27,27.9,26.8,29,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,23.8,28.33,31.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77456.73598,6.464366439,1228,140,350,100
10/27/2023 3:21 AM,18.5,19.6,19.4,21.2,13.8,1,1,1,1,1,28.2,28.5,25.5,30,29.3,20,20,20,20,20,285,321,1222,501,285,1092,752,752,412,1160,350,350,100,100,100,21.50105263,27.60789474,1.26119822,62920,5.222916667,20.1,20.55,20.75,20.13,21.57,21.8,21.3,21.6,26.4,20.4,24.17,21.23,20.87,19.2,18.7,23.5,22.7,21.7,21.85,26.6,27.57,26.37,28.6,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,24,28.33,31.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79354.59202,6.533805333,1228,140,350,100
10/27/2023 3:26 AM,13.1,19.8,19.6,21.4,18.4,1,1,1,1,1,28,28.3,25,30.6,29.3,20,20,20,20,20,286,322,1223,502,286,1092,752,752,412,1160,350,350,100,100,100,21.30473684,27.53105263,1.24098056,62750,5.23625,19.55,19.7,19.6,19.23,22.23,22,21.4,21.6,27,19.9,24.27,21.03,20.3,18.53,18.2,23.7,22.8,21.7,22.05,25.9,26.93,25.67,28.17,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24.4,28.47,31.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77871.53012,6.551088422,1228,140,350,100
10/27/2023 3:32 AM,19.1,20.2,20.2,22.7,20.4,1,1,1,1,1,29.2,28.9,25.9,30.6,29.7,20,20,20,20,20,287,323,1224,503,287,1092,752,752,412,1160,350,350,100,100,100,22.02473684,27.81157895,1.202357542,62810,5.231666667,20.2,20.8,20.7,20.67,22.73,22.5,21.97,21.6,27.6,20.7,24.43,21.57,21.2,20.2,20.1,24.1,23.05,22,22.35,26.7,27.73,26.2,28.97,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24.8,29.2,31.9,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75520.07724,6.391316973,1228,140,350,100
10/27/2023 3:37 AM,21,19.8,20.2,21.7,21.7,1,1,1,1,1,29.3,29.3,26.2,29.8,30.5,20,20,20,20,20,288,324,1225,504,288,1092,752,752,412,1160,350,350,100,100,100,22.62684211,28.03947368,1.208974587,62640,5.227083333,21.05,21.9,22.2,22.43,22.87,22.6,22.03,21.6,27.8,21.7,24.5,22.4,22,21.43,21.6,24.1,23.25,22,22.45,27.4,28.8,27.47,30.4,22.15,27.7,25.57,28.9,29.2,28.8,24.73,32.2,30.83,27.6,25.8,24.9,29.27,31.6,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75730.16814,6.302093557,1228,140,350,100
10/27/2023 3:43 AM,21.4,20.2,20.3,21.8,22.4,1,1,1,1,1,29.8,29.5,27.8,29.8,31.1,20,20,20,20,20,289,325,1226,505,289,1092,752,752,412,1160,350,350,100,100,100,23.01315789,28.17842105,1.214729652,62540,5.215833333,21.55,22.5,22.95,23.3,22.97,22.8,22.33,21.6,28,22.2,24.67,22.83,22.53,22.17,22.4,24.3,23.4,22.2,22.55,27.8,29.3,28.2,31.07,22.15,27.7,25.57,28.9,29.2,28.8,24.9,32.2,30.83,27.6,25.8,25.1,29.27,31.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75969.19246,6.320806692,1228,140,350,100
10/27/2023 3:48 AM,23.2,19.6,20,21.8,23.8,1,1,1,1,1,30.4,29.2,28.1,29.7,31.3,20,20,20,20,20,290,326,1227,506,290,1092,752,752,412,1160,350,350,100,100,100,23.35210526,28.24157895,1.260756862,62710,5.21875,22.05,23.05,23.6,23.93,23.1,22.8,22.27,21.6,28.2,22.7,24.67,23.13,22.87,23.27,23.8,24.5,23.4,22.2,22.55,28.2,29.77,28.77,31.27,22.15,27.7,25.57,28.9,29.2,28.8,24.93,32.2,30.83,27.6,25.8,24.9,29.2,31.7,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79062.0628,6.459635636,1228,140,350,100
10/27/2023 3:54 AM,19.9,19,16,21.6,20.3,1,1,1,1,1,29.5,28.9,26.5,30.3,30.5,20,20,20,20,20,291,327,1228,507,291,1092,752,752,412,1160,350,350,100,100,100,22.30157895,27.92315789,1.218686241,62860,5.232083333,20.8,21.6,22.7,22.43,21.83,22,21.5,21.6,27.8,20.9,24.57,22.23,21.8,21.47,21.1,23.9,22.6,21.3,21.6,27.3,29.03,28.03,30.5,22.15,27.7,25.57,28.9,29.2,28.8,24.93,32.2,30.83,27.6,25.8,24.4,28.5,30.6,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76606.61708,6.486194995,1228,140,350,100
10/27/2023 3:59 AM,21,19,22.4,22.6,21.4,1,1,1,1,1,29.8,28.4,26.3,29.9,30.9,20,20,20,20,20,292,328,1229,508,292,1092,752,752,412,1160,350,350,100,100,100,23.05578947,28.03263158,1.318210911,62530,5.224583333,22.2,23.1,23.9,23.73,22,22.1,21.67,21.6,26.4,22.8,24.57,23.03,23.33,23.53,23.7,23.7,23.05,21.8,21.85,28.2,29.77,28.9,30.57,22.15,27.7,25.57,28.9,29.2,28.8,24.73,32.2,30.83,27.6,25.8,24,28.47,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82427.72824,6.626431055,1228,140,350,100
10/27/2023 4:05 AM,17.3,19,21.7,21.7,17.7,1,1,1,1,1,29.1,28.9,26,29.9,29.8,20,20,20,20,20,293,329,1230,509,293,1092,752,752,412,1160,350,350,100,100,100,21.93473684,27.82631579,1.243961466,62700,5.217916667,20.2,20.55,21.35,20.7,22.53,22.3,21.87,21.6,27.2,21,24.4,22.13,21.43,19.9,19,24.1,23.05,21.7,21.75,27.05,28,26.9,29.13,22.15,27.7,25.57,28.9,29.2,28.8,24.77,32.2,30.83,27.6,25.8,24.8,28.9,31.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77996.38394,6.684338008,1228,140,350,100
10/27/2023 4:10 AM,18.8,19.1,21.4,21,22.2,1,1,1,1,1,29.1,28.6,26.8,30.3,30.2,20,20,20,20,20,294,330,1231,510,294,1092,752,752,412,1160,350,350,100,100,100,22.39947368,27.91631579,1.278609391,62970,5.23625,21.1,21.95,22.4,22.17,22.07,22,21.6,21.6,27.2,21.8,24.17,22.43,22.1,21.4,21.6,23.7,22.9,21.7,21.7,27.4,28.77,27.7,29.6,22.15,27.7,25.57,28.9,29.2,28.8,24.63,32.2,30.83,27.6,25.8,24.4,29.03,31.5,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80514.03336,6.604600721,1228,140,350,100
10/27/2023 4:16 AM,20.9,19,20.7,21,21.8,1,1,1,1,1,29.4,28.4,26.3,30.4,30,20,20,20,20,20,295,331,1232,511,295,1092,752,752,412,1160,350,350,100,100,100,22.08631579,27.80368421,1.277859557,62440,5.225416667,20.7,21.5,21.9,21.47,21.8,21.8,21.27,21.6,27,21.4,23.93,21.97,21.63,21.27,21.3,23.6,22.65,21.3,21.55,27.15,28.3,27.17,29.4,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,24.4,28.87,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79789.55074,6.679316004,1228,140,350,100
10/27/2023 4:21 AM,19.1,19.4,20.2,15,20.9,1,1,1,1,1,29.1,27.8,25.9,28.9,29.7,20,20,20,20,20,296,332,1233,512,296,1092,752,752,412,1160,350,350,100,100,100,21.59052632,27.58526316,1.284864511,62760,5.216666667,20.5,21,21.55,21.07,20.97,20.3,19.6,21.6,27,21,23.17,21.63,21.3,20.93,20.7,23,22.25,21.2,21.45,26.9,28.07,26.9,29.1,22.15,27.7,25.57,28.9,29.2,28.8,23.8,32.2,30.83,27.6,25.8,23.5,28.27,30.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80638.0967,6.68448531,1228,140,350,100
10/27/2023 4:27 AM,19,19.6,20.3,19.1,20,1,1,1,1,1,28.9,27.8,26.1,28.4,29.5,20,20,20,20,20,297,333,1234,513,297,1092,752,752,412,1160,350,350,100,100,100,21.54210526,27.53578947,1.242641976,62810,5.232083333,20.55,21,21.35,20.8,20.97,20.6,20.13,21.6,26.6,20.9,23.13,21.5,21.17,20.7,20.4,22.7,22.25,21.3,21.65,26.9,27.9,26.8,28.93,22.15,27.7,25.57,28.9,29.2,28.8,23.6,32.2,30.83,27.6,25.8,23.5,27.97,30.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78050.34254,6.612018302,1228,140,350,100
10/27/2023 4:32 AM,19.1,20,20.3,20.8,19.9,1,1,1,1,1,29.1,28.4,26.1,29.2,29.6,20,20,20,20,20,298,334,1235,514,298,1092,752,752,412,1160,350,350,100,100,100,21.81894737,27.64105263,1.236534942,63080,5.245416667,20.6,21.05,21.45,20.8,21.7,21.6,21.23,21.6,26.6,20.9,23.63,21.57,21.2,20.73,20.6,23.2,22.5,21.7,21.9,27,27.9,26.87,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.03,32.2,30.83,27.6,25.8,24,28.3,31.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78000.62416,6.502123613,1228,140,350,100
10/27/2023 4:38 AM,19.2,20,20.4,20.7,20,1,1,1,1,1,29,28.4,25.9,29,29.6,20,20,20,20,20,299,335,1236,515,299,1092,752,752,412,1160,350,350,100,100,100,21.89105263,27.67842105,1.239776371,62860,5.2475,20.7,21.1,21.45,20.83,21.73,21.8,21.2,21.6,26.6,21,23.93,21.57,21.2,20.67,20.6,23.4,22.7,21.8,22.05,27,27.87,26.77,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.23,32.2,30.83,27.6,25.8,24.2,28.37,31.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77932.3427,6.497206953,1228,140,350,100
10/27/2023 4:43 AM,19,20,20.4,20.8,20,1,1,1,1,1,28.6,28.4,26.5,28.9,29.6,20,20,20,20,20,300,336,1237,516,300,1092,752,752,412,1160,350,350,100,100,100,21.92789474,27.69736842,1.239505376,62650,5.229583333,20.6,21.1,21.35,20.73,22,21.8,21.3,21.6,26.8,21,24,21.57,21.2,20.73,20.6,23.6,22.8,21.8,22.05,27.1,27.97,26.77,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.3,32.2,30.83,27.6,25.8,24.3,28.4,31.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77655.01178,6.482806437,1228,140,350,100
10/27/2023 4:48 AM,19.1,19.9,20.3,21.4,19.9,1,1,1,1,1,28.7,28.5,26.1,29,29.6,20,20,20,20,20,301,337,1238,517,301,1092,752,752,412,1160,350,350,100,100,100,21.96631579,27.71105263,1.237017492,63030,5.236666667,20.6,21.1,21.3,20.63,22.03,22,21.43,21.6,27,21,24.1,21.57,21.2,20.7,20.6,23.7,22.85,21.8,22.15,27.1,27.87,26.73,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.37,32.2,30.83,27.6,25.8,24.4,28.43,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77969.2125,6.484342678,1228,140,350,100
10/27/2023 4:54 AM,19.1,19.9,20.4,21.3,19.9,1,1,1,1,1,28.7,28.5,26.1,29.5,29.4,20,20,20,20,20,302,338,1239,518,302,1092,752,752,412,1160,350,350,100,100,100,22.01684211,27.72157895,1.238692577,62760,5.24125,20.7,21.1,21.35,20.8,22.1,22,21.6,21.6,27,21,24.17,21.57,21.2,20.63,20.6,23.7,23,22,22.2,27.1,27.87,26.77,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,24.4,28.53,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77740.34612,6.487898276,1228,140,350,100
10/27/2023 4:59 AM,19.2,20,20.4,21.4,20,1,1,1,1,1,28.7,28.6,26.6,29.4,29.6,20,20,20,20,20,303,339,1240,519,303,1092,752,752,412,1160,350,350,100,100,100,22.06894737,27.74842105,1.23734979,62540,5.220833333,20.8,21.1,21.45,20.77,22.23,22.1,21.63,21.6,27,21,24.23,21.73,21.27,20.7,20.6,23.9,23,22,22.2,27.1,27.87,26.77,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,24.6,28.67,31.5,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77383.85584,6.463508415,1228,140,350,100
10/27/2023 5:05 AM,19.2,20.2,20.5,21.3,20,1,1,1,1,1,28.9,28.6,26,29.3,29.6,20,20,20,20,20,304,340,1241,520,304,1092,752,752,412,1160,350,350,100,100,100,22.05736842,27.75368421,1.242252592,62650,5.21625,20.8,21.1,21.45,20.87,22.2,22.1,21.6,21.6,27,21,24.17,21.7,21.27,20.73,20.6,23.7,23,22,22.2,27.1,27.87,26.77,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,24.6,28.67,31.5,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77827.12486,6.467124196,1228,140,350,100
10/27/2023 5:10 AM,19.2,19.4,20.4,21.2,19.9,1,1,1,1,1,28.9,28.5,26.3,29.1,29.7,20,20,20,20,20,305,341,1242,521,305,1092,752,752,412,1160,350,350,100,100,100,22.03315789,27.72526316,1.245714417,62430,5.211666667,20.65,21.05,21.45,20.8,22.13,22,21.6,21.6,27,21,24.2,21.7,21.27,20.73,20.6,23.7,23,22,22.15,27.1,27.97,26.77,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,24.4,28.53,31.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77769.95108,6.483211497,1228,140,350,100
10/27/2023 5:16 AM,19.1,19,20.4,21.3,20,1,1,1,1,1,28.4,28.2,26,29.1,29.6,20,20,20,20,20,306,342,1243,522,306,1092,752,752,412,1160,350,350,100,100,100,21.99473684,27.70684211,1.254683011,62530,5.206666667,20.55,21.05,21.45,20.87,21.87,22,21.53,21.6,27,21,24.23,21.7,21.27,20.73,20.6,23.7,22.9,21.8,22.05,27,27.97,26.77,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,24.2,28.5,31.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78455.32866,6.509386656,1228,140,350,100
10/27/2023 5:21 AM,19,14.4,20,20.9,19.9,1,1,1,1,1,29.1,28,25.7,28.7,29.5,20,20,20,20,20,307,343,1244,523,307,1092,752,752,412,1160,350,350,100,100,100,21.64315789,27.51736842,1.248459884,62160,5.195416667,20.05,21.05,21.35,20.8,21.17,21.3,20.97,21.6,26,20.9,24.03,21.8,21.3,20.8,20.6,23.5,22.2,20.7,21.1,26.55,27.8,26.63,28.77,22.15,27.7,25.57,28.9,29.2,28.8,24.4,32.2,30.83,27.6,25.8,23.7,27.9,30.1,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77604.26642,6.502483128,1228,140,350,100
10/27/2023 5:27 AM,19.1,19.9,20.4,21.3,19.9,1,1,1,1,1,29.2,28.4,26.1,29.6,29.6,20,20,20,20,20,308,344,1245,524,308,1092,752,752,412,1160,350,350,100,100,100,21.89789474,27.69421053,1.221738832,62710,5.202916667,20.55,21.2,21.45,20.87,21.5,21.6,21.3,21.6,25.8,21,24.4,22.07,21.6,20.87,20.6,23.4,22.7,21.5,22.05,26.65,28.03,26.73,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.53,32.2,30.83,27.6,25.8,24,28.27,31.2,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76615.24214,6.425812857,1228,140,350,100
10/27/2023 5:32 AM,19.2,20.8,20.4,21,20.2,1,1,1,1,1,29.2,28.5,26,29.6,29.8,20,20,20,20,20,309,345,1246,525,309,1092,752,752,412,1160,350,350,100,100,100,22.19315789,27.82894737,1.224959143,62330,5.21,21.15,21.6,21.45,20.93,21.83,22.1,21.67,21.6,26,21.4,24.6,22.17,21.77,21,20.7,23.4,23.1,22.2,23,27.2,28.23,26.87,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.73,32.2,30.83,27.6,25.8,24.3,28.7,31.7,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76351.7034,6.373622731,1228,140,350,100
10/27/2023 5:38 AM,19.4,21.2,20.4,21.3,20.2,1,1,1,1,1,28.9,28.6,26.6,29.5,29.8,20,20,20,20,20,310,346,1247,526,310,1092,752,752,412,1160,350,350,100,100,100,22.33578947,27.90315789,1.225773814,62100,5.184583333,21.35,21.85,21.55,21.1,21.97,22.3,21.7,21.6,26.2,21.4,24.7,22.17,21.87,21.17,20.9,23.6,23.4,22.3,23.25,27.4,28.37,27.03,29.17,22.15,27.7,25.57,28.9,29.2,28.8,24.77,32.2,30.83,27.6,25.8,24.4,28.9,32,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76120.55384,6.353010718,1228,140,350,100
10/27/2023 5:43 AM,19.6,21.3,20.4,21.6,20.3,1,1,1,1,1,29.6,28.9,26.5,29.5,30,20,20,20,20,20,311,347,1248,527,311,1092,752,752,412,1160,350,350,100,100,100,22.40736842,27.94,1.224722789,62640,5.1975,21.45,22.05,21.6,21.13,22.07,22.3,21.73,21.6,26.2,21.5,24.83,22.33,21.9,21.2,20.9,23.7,23.5,22.3,23.45,27.5,28.5,27.07,29.2,22.15,27.7,25.57,28.9,29.2,28.8,24.97,32.2,30.83,27.6,25.8,24.4,29,32,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76716.63552,6.368216223,1228,140,350,100
10/27/2023 5:49 AM,19.5,21.7,20.4,21.6,20.3,1,1,1,1,1,29.5,29,26.5,29.8,29.9,20,20,20,20,20,312,348,1249,528,312,1092,752,752,412,1160,350,350,100,100,100,22.48736842,27.96105263,1.22576402,62250,5.20375,21.55,22.05,21.65,21.13,22.2,22.5,21.93,21.6,26.2,21.5,24.93,22.37,21.9,21.2,21.1,23.7,23.7,22.5,23.55,27.5,28.53,27.07,29.2,22.15,27.7,25.57,28.9,29.2,28.8,24.97,32.2,30.83,27.6,25.8,24.4,29.07,32.2,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76303.81022,6.375851906,1228,140,350,100
10/27/2023 5:54 AM,19.2,20.7,20.2,21.6,20.2,1,1,1,1,1,29.2,29.1,26.5,29.7,29.9,20,20,20,20,20,313,349,1250,529,313,1092,752,752,412,1160,350,350,100,100,100,22.44,27.95157895,1.234326803,62150,5.183333333,21.45,21.8,21.65,21.07,22.33,22.5,21.97,21.6,26.6,21.4,24.87,22.17,21.67,21.13,20.9,23.9,23.7,22.5,23.15,27.55,28.37,27.1,29.2,22.15,27.7,25.57,28.9,29.2,28.8,24.97,32.2,30.83,27.6,25.8,24.4,29.07,32.2,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76713.41078,6.375717542,1228,140,350,100
10/27/2023 6:00 AM,19.4,21,20,21.3,20.2,1,1,1,1,1,29.4,28.9,26.5,29.5,29.8,20,20,20,20,20,314,350,1251,530,314,1092,752,752,412,1160,350,350,100,100,100,22.26421053,27.85684211,1.242334588,61880,5.167916667,21.2,21.5,21.6,21,22.1,22.3,21.77,21.6,26.8,21.2,24.6,21.83,21.47,21,20.7,23.9,23.45,22.3,22.7,27.3,28.23,26.9,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.9,32.2,30.83,27.6,25.8,24.2,28.8,32,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76875.66428,6.399544794,1228,140,350,100
10/27/2023 6:05 AM,19.4,20.2,19.9,21.3,20,1,1,1,1,1,29.1,28.6,26.4,29.3,29.7,20,20,20,20,20,315,351,1252,531,315,1092,752,752,412,1160,350,350,100,100,100,22.10263158,27.78,1.246004291,61680,5.148333333,20.95,21.35,21.5,20.87,21.97,22.1,21.67,21.6,26.6,21,24.5,21.73,21.33,20.93,20.7,23.7,23.15,22,22.3,27.2,28.03,26.8,28.97,22.15,27.7,25.57,28.9,29.2,28.8,24.83,32.2,30.83,27.6,25.8,24.2,28.67,31.5,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76853.54468,6.405383707,1228,140,350,100
10/27/2023 6:11 AM,19.1,20.2,19.8,21.2,19.9,1,1,1,1,1,29,28.9,26.4,29.1,29.6,20,20,20,20,20,316,352,1253,532,316,1092,752,752,412,1160,350,350,100,100,100,22.07631579,27.75736842,1.246345493,61880,5.148333333,20.9,21.3,21.5,20.93,21.9,22.1,21.67,21.6,26.6,21,24.4,21.63,21.27,20.8,20.7,23.7,23.15,22,22.3,27.1,28.1,26.77,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.7,32.2,30.83,27.6,25.8,24.2,28.57,31.5,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77123.85908,6.415725157,1228,140,350,100
10/27/2023 6:16 AM,19,20,19.8,21.2,19.9,1,1,1,1,1,28.9,28.6,26.2,28.9,29.6,20,20,20,20,20,317,353,1254,533,317,1092,752,752,412,1160,350,350,100,100,100,21.98947368,27.71684211,1.244958868,61830,5.154583333,20.85,21.2,21.35,20.93,21.8,22,21.53,21.6,26.6,20.9,24.43,21.5,21.13,20.73,20.6,23.7,22.95,21.8,22.2,27.1,27.87,26.77,28.77,22.15,27.7,25.57,28.9,29.2,28.8,24.63,32.2,30.83,27.6,25.8,24.2,28.5,31.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76975.80684,6.420819413,1228,140,350,100
10/27/2023 6:22 AM,19,19.6,19.6,21.2,19.9,1,1,1,1,1,28.7,28.5,26,29,29.5,20,20,20,20,20,318,354,1255,534,318,1092,752,752,412,1160,350,350,100,100,100,21.89210526,27.67578947,1.242756404,62090,5.163333333,20.6,21.1,21.35,20.77,21.7,22,21.47,21.6,26.4,20.8,24.17,21.43,21.13,20.63,20.6,23.7,22.85,21.7,21.95,26.85,27.87,26.63,28.77,22.15,27.7,25.57,28.9,29.2,28.8,24.63,32.2,30.83,27.6,25.8,24,28.37,31.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77162.74512,6.422439665,1228,140,350,100
10/27/2023 6:27 AM,18.8,19.5,19.5,20.8,19.8,1,1,1,1,1,28.6,28.1,25.6,28.7,29.4,20,20,20,20,20,319,355,1256,535,319,1092,752,752,412,1160,350,350,100,100,100,21.82473684,27.61789474,1.246371229,61830,5.163333333,20.55,21,21.3,20.77,21.57,21.8,21.3,21.6,26.4,20.7,24.17,21.43,21.1,20.63,20.4,23.6,22.8,21.7,21.85,26.75,27.77,26.57,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.57,32.2,30.83,27.6,25.8,24,28.2,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77063.13306,6.426078257,1228,140,350,100
10/27/2023 6:33 AM,19.1,19.5,19.5,20.8,19.8,1,1,1,1,1,29,28.3,26,28.7,29.4,20,20,20,20,20,320,356,1257,536,320,1092,752,752,412,1160,350,350,100,100,100,21.78421053,27.60368421,1.241980838,61720,5.147916667,20.55,21.05,21.25,20.8,21.47,21.7,21.27,21.6,26.4,20.7,24.13,21.4,21.03,20.6,20.4,23.6,22.7,21.5,21.75,26.65,27.7,26.7,28.77,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,23.8,28.17,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76655.05732,6.404924599,1228,140,350,100
10/27/2023 6:38 AM,19.1,19.8,19.5,20.9,19.8,1,1,1,1,1,28.5,28.3,26.2,28.6,29.4,20,20,20,20,20,321,357,1258,537,321,1092,752,752,412,1160,350,350,100,100,100,21.78578947,27.59526316,1.243562202,61350,5.127916667,20.55,20.95,21.25,20.8,21.53,21.8,21.13,21.6,26.4,20.7,24.17,21.33,20.97,20.5,20.4,23.6,22.7,21.7,21.85,26.75,27.73,26.57,28.77,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,23.8,28.17,30.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76292.5411,6.372816601,1228,140,350,100
10/27/2023 6:44 AM,19.1,19.4,19.5,20.9,19.6,1,1,1,1,1,28.6,27.9,26.7,28.4,29.3,20,20,20,20,20,322,358,1259,538,322,1092,752,752,412,1160,350,350,100,100,100,21.74473684,27.58052632,1.243644014,61080,5.10125,20.55,21.05,21.25,20.8,21.43,21.6,21.2,21.6,26.2,20.7,24.23,21.3,20.97,20.57,20.4,23.4,22.65,21.5,21.75,26.65,27.7,26.57,28.73,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,23.8,28.13,30.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75961.7764,6.343929896,1228,140,350,100
10/27/2023 6:49 AM,19.1,19.2,19.5,20.9,19.8,1,1,1,1,1,28.6,28.2,25.9,28.9,29.5,20,20,20,20,20,323,359,1260,539,323,1092,752,752,412,1160,350,350,100,100,100,21.73578947,27.54894737,1.244351306,61500,5.1075,20.45,21.05,21.25,20.87,21.43,21.6,21.2,21.6,26.2,20.7,24.03,21.37,21.03,20.5,20.4,23.4,22.65,21.5,21.75,26.55,27.67,26.57,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.13,30.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76527.6053,6.353724238,1228,140,350,100
10/27/2023 6:55 AM,19.1,19.4,19.4,20.9,19.6,1,1,1,1,1,28.3,28,26.5,28.6,29.4,20,20,20,20,20,324,360,1261,540,324,1092,752,752,412,1160,350,350,100,100,100,21.73263158,27.56315789,1.244126361,60790,5.095416667,20.45,21.05,21.25,20.87,21.37,21.6,21.2,21.6,26.2,20.7,24.03,21.37,21.03,20.5,20.4,23.4,22.65,21.5,21.75,26.55,27.73,26.63,28.77,22.15,27.7,25.57,28.9,29.2,28.8,24.37,32.2,30.83,27.6,25.8,23.8,28.1,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75630.44148,6.339918616,1228,140,350,100
10/27/2023 7:00 AM,19,19.4,19.8,20.7,19.6,1,1,1,1,1,28.4,28.1,26,28.6,29.3,20,20,20,20,20,325,361,1262,541,325,1092,752,752,412,1160,350,350,100,100,100,21.71,27.55789474,1.243630042,60230,5.0425,20.55,20.85,21.25,20.87,21.4,21.6,21.13,21.6,26.2,20.7,24,21.37,20.97,20.5,20.2,23.4,22.65,21.5,21.75,26.55,27.67,26.6,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.07,30.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74903.83746,6.272261622,1228,140,350,100
10/27/2023 7:06 AM,19.1,19.5,20,20.8,20,1,1,1,1,1,28.5,28.2,25.9,29,29.4,20,20,20,20,20,326,362,1263,542,326,1092,752,752,412,1160,350,350,100,100,100,21.76210526,27.54631579,1.237976726,60600,5.034583333,20.55,21.05,21.25,20.9,21.43,21.6,21.2,21.6,26.4,20.7,24.03,21.5,21.07,20.5,20.4,23.4,22.65,21.5,21.75,26.55,27.67,26.57,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.47,32.2,30.83,27.6,25.8,23.8,28,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75021.38962,6.246884462,1228,140,350,100
10/27/2023 7:11 AM,19.1,19.2,20,20.8,20,1,1,1,1,1,29,28.2,25.9,28.7,29.4,20,20,20,20,20,327,363,1264,543,327,1092,752,752,412,1160,350,350,100,100,100,21.88578947,27.58263158,1.236020604,60700,5.054166667,20.65,21.05,21.45,21.03,21.53,21.8,21.2,21.6,26.4,20.9,24.17,21.63,21.2,20.67,20.6,23.6,22.7,21.7,21.95,26.75,27.73,26.67,28.77,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.1,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75026.45064,6.251993344,1228,140,350,100
