Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/27/2023 7:16 AM,19,19.2,19.9,20.8,20,1,1,1,1,1,29,28.1,25.6,28.5,29.4,20,20,20,20,20,328,364,1265,544,328,1092,752,752,412,1160,350,350,100,100,100,21.89052632,27.58736842,1.240765811,60280,5.040833333,20.65,21.1,21.45,21.03,21.57,21.8,21.2,21.6,26.4,20.9,24.23,21.67,21.17,20.8,20.6,23.6,22.7,21.6,21.85,26.75,27.77,26.7,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.5,32.2,30.83,27.6,25.8,23.8,28.03,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74793.3631,6.242492239,1228,140,350,100
10/27/2023 7:22 AM,19.1,19.4,20,20.7,20,1,1,1,1,1,29,28.1,25.7,28.7,29.4,20,20,20,20,20,329,365,1266,545,329,1092,752,752,412,1160,350,350,100,100,100,21.88263158,27.57421053,1.242252338,60120,5.016666667,20.65,21.1,21.45,21.1,21.43,21.8,21.27,21.6,26.4,20.9,24.1,21.67,21.3,20.8,20.6,23.6,22.65,21.5,21.85,26.75,27.77,26.7,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.07,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74684.21056,6.228232236,1228,140,350,100
10/27/2023 7:27 AM,18.8,19.4,20,20.5,18.4,1,1,1,1,1,28.6,28.1,25.6,28.3,29.3,20,20,20,20,20,330,366,1267,546,330,1092,752,752,412,1160,350,350,100,100,100,21.92105263,27.57210526,1.257344439,60110,5.009583333,20.7,21.1,21.35,21.1,21.8,21.8,21.33,21.6,26.6,20.9,24.1,21.67,21.3,20.8,20.6,23.6,22.7,21.6,21.85,26.65,27.67,26.63,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.3,32.2,30.83,27.6,25.8,24.2,28.07,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75578.97422,6.260966033,1228,140,350,100
10/27/2023 7:33 AM,18.7,19.2,19.4,20.7,15.2,1,1,1,1,1,27.6,28.3,25.3,30.2,29.1,20,20,20,20,20,331,367,1268,547,331,1092,752,752,412,1160,350,350,100,100,100,21.37578947,27.49368421,1.24562407,60230,5.014166667,19.95,20.45,20.65,20.13,22,21.6,21.2,21.6,26.6,20.2,24,21.47,20.77,18.27,17.7,23.6,22.65,21.5,21.8,26.15,27.2,26.07,28.47,22.15,27.7,25.57,28.9,29.2,28.8,24.27,32.2,30.83,27.6,25.8,24.2,28.1,30.6,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75023.93776,6.275121333,1228,140,350,100
10/27/2023 7:38 AM,13.1,19.2,19.2,21.2,19.1,1,1,1,1,1,27.9,28.5,25,30.2,29,20,20,20,20,20,332,368,1269,548,332,1092,752,752,412,1160,350,350,100,100,100,21.37368421,27.44210526,1.23444047,59840,5.002916667,19.55,19.7,19.75,19.63,22.13,21.8,21.27,21.6,27,20,24.07,21.23,20.67,19.2,18.8,23.7,22.75,21.3,21.95,25.85,26.8,25.47,28.03,22.15,27.7,25.57,28.9,29.2,28.8,24.37,32.2,30.83,27.6,25.8,24.4,28.23,30.8,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73868.91774,6.203868979,1228,140,350,100
10/27/2023 7:44 AM,19.5,19.9,20.2,21.3,20.4,1,1,1,1,1,28.5,28.6,25.7,30.7,29.7,20,20,20,20,20,333,369,1270,549,333,1092,752,752,412,1160,350,350,100,100,100,21.96894737,27.67105263,1.20343408,60220,5.0025,20.15,20.85,20.9,21,22.53,22.1,21.57,21.6,27.2,20.9,24.2,21.73,21.5,20.33,20.2,23.9,22.85,21.7,22.2,26.4,27.7,26.3,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,24.6,28.73,30.8,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72470.80028,6.097488251,1228,140,350,100
10/27/2023 7:49 AM,20.9,20.2,20.3,21.2,21.6,1,1,1,1,1,29,29.1,26.5,29.4,30.6,20,20,20,20,20,334,370,1271,550,334,1092,752,752,412,1160,350,350,100,100,100,22.71473684,27.94,1.211138776,59740,4.998333333,21.3,22.1,22.45,22.77,22.9,22.5,22.03,21.6,27.6,21.9,24.47,22.67,22.37,21.37,21.6,24.1,23.3,22,22.55,27.35,28.67,27.43,30.3,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24.8,28.93,30.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72353.43048,6.034342948,1228,140,350,100
10/27/2023 7:55 AM,21,20.3,20.2,21.3,22.1,1,1,1,1,1,29.3,29.4,27.3,29.4,30.9,20,20,20,20,20,335,371,1272,551,335,1092,752,752,412,1160,350,350,100,100,100,23.04,28.07210526,1.219949942,59360,4.9625,21.85,22.6,23,23.37,23.03,22.7,22.2,21.6,28,22.2,24.6,23.1,22.63,22.03,22.2,24.3,23.4,22.2,22.75,27.65,29.1,27.97,30.83,22.15,27.7,25.57,28.9,29.2,28.8,24.77,32.2,30.83,27.6,25.8,24.9,28.93,31.3,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72416.22858,6.032069127,1228,140,350,100
10/27/2023 8:00 AM,21.3,19.9,15.6,21.2,23.5,1,1,1,1,1,29.4,29.2,27,29.4,31.1,20,20,20,20,20,336,372,1273,552,336,1092,752,752,412,1160,350,350,100,100,100,22.96578947,28.05578947,1.224251817,58870,4.92625,21.55,22.55,23.25,23.57,22.53,22.3,22,21.6,28,22.4,24.6,22.93,22.2,22.57,22.6,24.3,23.2,21.7,22.5,27.75,29.3,28.27,31.13,22.15,27.7,25.57,28.9,29.2,28.8,24.83,32.2,30.83,27.6,25.8,24.9,28.73,30.6,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72071.70448,6.020330544,1228,140,350,100
10/27/2023 8:06 AM,21.6,20.4,21.8,21.4,20.7,1,1,1,1,1,30.2,29.3,26.8,30,30.9,20,20,20,20,20,337,373,1274,553,337,1092,752,752,412,1160,350,350,100,100,100,23.14526316,28.11315789,1.228921088,58390,4.885833333,21.95,23,23.65,23.6,22.2,22.5,22,21.6,28,22.7,24.8,23.03,23.1,22.53,22.2,24.5,23.5,22.2,22.7,28,29.57,28.53,31.13,22.15,27.7,25.57,28.9,29.2,28.8,24.93,32.2,30.83,27.6,25.8,25.1,28.87,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71756.70232,5.992850283,1228,140,350,100
10/27/2023 8:11 AM,20.2,19.4,21.9,21.4,20.2,1,1,1,1,1,29.6,28.7,26.4,29.8,30.4,20,20,20,20,20,338,374,1275,554,338,1092,752,752,412,1160,350,350,100,100,100,23.21263158,28.05315789,1.301782334,58010,4.85,22.25,23.05,23.35,23.07,22.37,22.3,22.03,21.6,27.6,22.9,24.67,23.43,23.17,23.1,22.8,24.3,23.7,22.5,22.85,28.1,29.5,28.33,30.33,22.15,27.7,25.57,28.9,29.2,28.8,24.9,32.2,30.83,27.6,25.8,24.8,28.63,31,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75516.39322,6.136378981,1228,140,350,100
10/27/2023 8:17 AM,19.9,19.4,21.8,21.2,20.4,1,1,1,1,1,29.6,28.9,26.4,29.1,30,20,20,20,20,20,339,375,1276,555,339,1092,752,752,412,1160,350,350,100,100,100,22.58157895,27.92263158,1.246050508,60920,4.955416667,21.25,22.1,22.45,21.93,22.57,22.3,22.03,21.6,27.2,21.9,24.67,22.97,22.53,20.8,20.2,24.2,23.5,22.2,22.65,27.45,28.63,27.53,29.67,22.15,27.7,25.57,28.9,29.2,28.8,24.77,32.2,30.83,27.6,25.8,24.8,28.63,31.5,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75909.39692,6.309407923,1228,140,350,100
10/27/2023 8:22 AM,19.6,19.2,20.4,21,19.5,1,1,1,1,1,29.5,28.4,26.4,29,30,20,20,20,20,20,340,376,1277,556,340,1092,752,752,412,1160,350,350,100,100,100,22.41157895,27.83578947,1.255377217,60700,5.0675,21.15,21.75,22.25,21.93,21.97,22,21.63,21.6,27,21.5,24.3,22.4,22.17,21.57,21.4,23.9,23.15,22,22.15,27.4,28.57,27.53,29.7,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24.4,28.43,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76201.3971,6.337949751,1228,140,350,100
10/27/2023 8:28 AM,19.5,19,20.4,15.9,20,1,1,1,1,1,29.2,28.4,27.1,28.4,29.8,20,20,20,20,20,341,377,1278,557,341,1092,752,752,412,1160,350,350,100,100,100,22.00578947,27.68842105,1.297684388,60550,5.052083333,20.95,21.55,22.05,21.53,20.73,21,20.4,21.6,26.8,21.4,24,22.13,21.9,21.27,20.9,23.4,22.85,21.7,21.95,27.2,28.3,27.3,29.27,22.15,27.7,25.57,28.9,29.2,28.8,24.33,32.2,30.83,27.6,25.8,23.7,28.13,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78574.78968,6.449007782,1228,140,350,100
10/27/2023 8:33 AM,19.2,19.8,20.2,18.8,19.9,1,1,1,1,1,28.7,28,26.8,28.4,29.6,20,20,20,20,20,342,378,1279,558,342,1092,752,752,412,1160,350,350,100,100,100,21.72157895,27.57,1.248987028,60270,5.034166667,20.8,21.25,21.65,21.23,21.1,20.6,20.2,21.6,26.6,21,23.33,21.8,21.53,20.87,20.6,22.8,22.55,21.5,21.7,26.95,28.1,27,29.13,22.15,27.7,25.57,28.9,29.2,28.8,23.77,32.2,30.83,27.6,25.8,23.7,27.83,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75276.44818,6.410468244,1228,140,350,100
10/27/2023 8:39 AM,19.6,19.9,20.4,20.5,19.9,1,1,1,1,1,28.6,28.4,26.2,28.4,29.7,20,20,20,20,20,343,379,1280,559,343,1092,752,752,412,1160,350,350,100,100,100,21.99526316,27.64894737,1.247447172,60590,5.035833333,20.85,21.35,21.6,21.23,21.8,21.6,21.33,21.6,26.6,21.2,23.8,21.87,21.53,20.8,20.6,23.4,22.8,21.8,22.15,27,28.07,26.9,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24,32.2,30.83,27.6,25.8,24,28.17,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75582.82414,6.285803013,1228,140,350,100
10/27/2023 8:44 AM,19.5,19.9,20,20.3,19.9,1,1,1,1,1,29.3,28.4,26.3,28.6,29.7,20,20,20,20,20,344,380,1281,560,344,1092,752,752,412,1160,350,350,100,100,100,22.03789474,27.68894737,1.251087596,60440,5.042916667,20.9,21.35,21.65,21.27,21.97,21.8,21.33,21.6,26.6,21.2,23.93,21.87,21.5,20.8,20.6,23.6,22.8,21.8,22.15,27.1,28.1,26.9,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.17,32.2,30.83,27.6,25.8,24.2,28.3,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75615.73432,6.299939936,1228,140,350,100
10/27/2023 8:50 AM,19.4,19.6,19.8,20.5,19.8,1,1,1,1,1,28.7,28.4,25.8,28.6,29.6,20,20,20,20,20,345,381,1282,561,345,1092,752,752,412,1160,350,350,100,100,100,21.96684211,27.63631579,1.253296734,60150,5.024583333,20.8,21.25,21.55,21.17,21.9,21.8,21.3,21.6,26.6,20.9,23.93,21.67,21.3,20.8,20.6,23.6,22.8,21.8,22,26.8,27.87,26.9,29.03,22.15,27.7,25.57,28.9,29.2,28.8,24.17,32.2,30.83,27.6,25.8,24.2,28.2,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75385.79858,6.291730537,1228,140,350,100
10/27/2023 8:55 AM,19.2,19.6,19.5,20.9,19.8,1,1,1,1,1,28.5,28.1,26.4,28.7,29.5,20,20,20,20,20,346,382,1283,562,346,1092,752,752,412,1160,350,350,100,100,100,21.91789474,27.64105263,1.255741352,60270,5.0175,20.7,21.15,21.55,21.07,21.9,21.8,21.33,21.6,26.6,20.9,23.93,21.57,21.27,20.67,20.4,23.6,22.75,21.7,21.95,26.75,27.87,26.9,28.97,22.15,27.7,25.57,28.9,29.2,28.8,24.17,32.2,30.83,27.6,25.8,24.2,28.2,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75683.53126,6.29455541,1228,140,350,100
10/27/2023 9:01 AM,19.4,19.6,19.8,20.8,19.6,1,1,1,1,1,28.9,28.3,26.3,28.6,29.4,20,20,20,20,20,347,383,1284,563,347,1092,752,752,412,1160,350,350,100,100,100,21.92052632,27.62789474,1.257436073,59620,4.995416667,20.7,21.15,21.45,21.07,21.9,21.8,21.33,21.6,26.8,20.9,23.93,21.57,21.17,20.67,20.4,23.6,22.8,21.7,21.95,26.75,27.83,26.83,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.17,32.2,30.83,27.6,25.8,24.2,28.2,30.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74968.33868,6.277161248,1228,140,350,100
10/27/2023 9:06 AM,19.2,19.6,19.5,20.9,20,1,1,1,1,1,28.7,28.1,26.5,28.9,29.4,20,20,20,20,20,348,384,1285,564,348,1092,752,752,412,1160,350,350,100,100,100,21.89684211,27.58894737,1.256289796,59030,4.94375,20.65,21.15,21.45,21.1,21.8,21.8,21.4,21.6,26.6,20.9,24,21.5,21.17,20.67,20.4,23.6,22.7,21.7,21.85,26.7,27.73,26.77,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.17,32.2,30.83,27.6,25.8,24,28.07,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74158.78664,6.213630222,1228,140,350,100
10/27/2023 9:12 AM,19.2,19.5,19.6,20.4,20,1,1,1,1,1,28.9,28.1,26,28.2,29.3,20,20,20,20,20,349,385,1286,565,349,1092,752,752,412,1160,350,350,100,100,100,21.86736842,27.56263158,1.253663898,59460,4.937083333,20.65,21.15,21.55,21.1,21.47,21.6,21.23,21.6,26.4,20.9,23.97,21.57,21.27,20.77,20.7,23.4,22.7,21.7,21.75,26.65,27.73,26.77,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.3,32.2,30.83,27.6,25.8,23.8,28.03,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74542.85536,6.19590175,1228,140,350,100
10/27/2023 9:17 AM,19.4,19.6,19.5,20.5,20,1,1,1,1,1,28.7,28.2,26,28.6,29.4,20,20,20,20,20,350,386,1287,566,350,1092,752,752,412,1160,350,350,100,100,100,21.91736842,27.58210526,1.252205479,59520,4.9575,20.8,21.2,21.55,21.23,21.5,21.8,21.2,21.6,26.4,20.9,24.1,21.63,21.3,20.87,20.7,23.4,22.7,21.7,21.85,26.75,27.87,26.73,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.3,32.2,30.83,27.6,25.8,23.8,28.1,30.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74531.27012,6.211421895,1228,140,350,100
10/27/2023 9:23 AM,19.4,19,19.6,20.8,20,1,1,1,1,1,28.9,28.2,26.3,28.2,29.4,20,20,20,20,20,351,387,1288,567,351,1092,752,752,412,1160,350,350,100,100,100,21.92578947,27.59157895,1.27201939,59260,4.949166667,20.8,21.3,21.55,21.23,21.43,21.8,21.23,21.6,26.4,20.9,24.03,21.67,21.3,21,20.7,23.4,22.7,21.7,21.85,26.75,27.87,26.8,29,22.15,27.7,25.57,28.9,29.2,28.8,24.3,32.2,30.83,27.6,25.8,23.8,28.1,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75379.86904,6.246297465,1228,140,350,100
10/27/2023 9:29 AM,19.4,15,19.4,20.4,20,1,1,1,1,1,28.7,27.8,25.6,28.9,29.3,20,20,20,20,20,352,388,1289,568,352,1092,752,752,412,1160,350,350,100,100,100,21.59526316,27.42684211,1.263275765,59520,4.949166667,20.2,21.15,21.55,21.13,20.87,21,20.67,21.6,25.6,20.9,24,21.83,21.43,21.03,20.7,23.1,22.05,20.5,21,26.5,27.8,26.7,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.1,32.2,30.83,27.6,25.8,23.4,27.4,29.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75190.17356,6.273751775,1228,140,350,100
10/27/2023 9:34 AM,19.5,20.2,19.9,20.9,20.3,1,1,1,1,1,28.9,28,26,29.7,29.5,20,20,20,20,20,353,389,1290,569,353,1092,752,752,412,1160,350,350,100,100,100,21.9,27.60894737,1.237944737,59950,4.977916667,20.75,21.5,21.55,21.23,21.33,21.5,21.1,21.6,25.4,21.2,24.17,21.97,21.67,21.13,20.9,23,22.55,21.5,22.05,26.65,27.97,26.8,29.07,22.15,27.7,25.57,28.9,29.2,28.8,24.23,32.2,30.83,27.6,25.8,23.7,27.9,30.8,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74214.787,6.22520669,1228,140,350,100
10/27/2023 9:40 AM,19.8,21,20,21,20.4,1,1,1,1,1,28.9,28.2,26.4,29.4,29.7,20,20,20,20,20,354,390,1291,570,354,1092,752,752,412,1160,350,350,100,100,100,22.23368421,27.79263158,1.235874634,59800,4.989583333,21.3,21.95,21.85,21.47,21.63,22,21.5,21.6,25.6,21.5,24.23,22.27,21.97,21.37,21.1,23.2,23.05,22,22.85,27.15,28.23,27,29.2,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,24.2,28.43,31.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73905.30312,6.171670422,1228,140,350,100
10/27/2023 9:45 AM,19.8,21.2,20.3,20.9,20.7,1,1,1,1,1,29.1,28.6,26.2,29.1,29.8,20,20,20,20,20,355,391,1292,571,355,1092,752,752,412,1160,350,350,100,100,100,22.42736842,27.86421053,1.237496619,59520,4.971666667,21.65,22.2,21.95,21.5,22.17,22.1,21.7,21.6,25.8,21.7,24.23,22.43,21.97,21.57,21.2,23.5,23.3,22.3,23.25,27.4,28.5,27.2,29.27,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,24.4,28.57,31.5,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73655.79878,6.148379246,1228,140,350,100
10/27/2023 9:51 AM,19.9,21.7,20.4,21.2,20.3,1,1,1,1,1,29.1,28.9,26.5,29.5,29.9,20,20,20,20,20,356,392,1293,572,356,1092,752,752,412,1160,350,350,100,100,100,22.53368421,27.89736842,1.240424814,60170,4.987083333,21.8,22.4,22,21.7,22.3,22.3,21.73,21.6,25.8,21.7,24.27,22.5,22.17,21.57,21.2,23.7,23.45,22.5,23.45,27.55,28.67,27.3,29.27,22.15,27.7,25.57,28.9,29.2,28.8,24.47,32.2,30.83,27.6,25.8,24.5,28.57,31.7,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74636.36108,6.178839994,1228,140,350,100
10/27/2023 9:56 AM,19.4,20.8,20.3,21.3,20.2,1,1,1,1,1,29,28.6,26.9,28.9,29.7,20,20,20,20,20,357,393,1294,573,357,1092,752,752,412,1160,350,350,100,100,100,22.40842105,27.85894737,1.254949498,59950,5.005,21.55,21.95,21.85,21.3,22.17,22.3,21.83,21.6,26.2,21.5,24.47,22.2,21.87,21.17,21.1,23.7,23.5,22.5,23,27.45,28.43,27.13,29.13,22.15,27.7,25.57,28.9,29.2,28.8,24.57,32.2,30.83,27.6,25.8,24.4,28.63,31.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75234.22238,6.244607644,1228,140,350,100
10/27/2023 10:02 AM,19.4,21.6,19.9,21,19.9,1,1,1,1,1,28.9,28.6,26.1,28.9,29.5,20,20,20,20,20,358,394,1295,574,358,1092,752,752,412,1160,350,350,100,100,100,22.18473684,27.74736842,1.262629823,59410,4.973333333,21.2,21.5,21.6,21.03,21.93,22.1,21.7,21.6,26.2,21.2,24.43,21.87,21.53,21.07,20.7,23.7,23.2,22.3,22.65,27.15,28.17,26.9,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24,28.5,31.4,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75012.83778,6.260294173,1228,140,350,100
10/27/2023 10:07 AM,19.9,18.4,19.8,21.2,19.9,1,1,1,1,1,28.5,28,25.8,28.5,29.5,20,20,20,20,20,359,395,1296,575,359,1092,752,752,412,1160,350,350,100,100,100,21.98578947,27.63210526,1.267031168,58930,4.930833333,20.65,21.35,21.6,21.03,21.63,21.8,21.4,21.6,26.4,20.9,24.17,21.6,21.3,20.9,20.7,23.6,22.95,22,22.15,27,27.87,26.8,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,24,28.2,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74666.14674,6.236624355,1228,140,350,100
10/27/2023 10:13 AM,19.6,19.6,19.8,21,19.9,1,1,1,1,1,29,28.1,26.4,28.4,29.4,20,20,20,20,20,360,396,1297,576,360,1092,752,752,412,1160,350,350,100,100,100,21.97736842,27.63526316,1.264892115,59940,4.952916667,20.75,21.45,21.65,21.3,21.5,21.8,21.33,21.6,26.4,21,24.17,21.6,21.27,21,20.7,23.4,22.9,21.8,21.95,26.85,27.87,26.9,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.9,28.17,31,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75817.63338,6.270157505,1228,140,350,100
10/27/2023 10:19 AM,19.5,19.1,19.8,21,19.9,1,1,1,1,1,28.7,28.2,26.2,28.9,29.5,20,20,20,20,20,361,397,1298,577,361,1092,752,752,412,1160,350,350,100,100,100,21.93157895,27.61052632,1.274100623,59410,4.972916667,20.75,21.25,21.55,21.13,21.5,21.8,21.27,21.6,26.4,20.9,24.23,21.57,21.27,20.93,20.6,23.4,22.8,21.8,21.95,26.85,27.87,26.7,28.93,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,23.8,28.07,31,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75694.31802,6.312997975,1228,140,350,100
10/27/2023 10:24 AM,19.4,18.8,20,20.9,19.8,1,1,1,1,1,28.4,27.8,26.2,28.5,29.4,20,20,20,20,20,362,398,1299,578,362,1092,752,752,412,1160,350,350,100,100,100,21.80631579,27.54947368,1.270481404,59630,4.96,20.45,21.1,21.5,21.13,21.4,21.6,21.17,21.6,26.4,20.7,23.97,21.53,21.17,20.8,20.6,23.4,22.6,21.5,21.7,26.65,27.8,26.7,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.3,32.2,30.83,27.6,25.8,23.8,27.97,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75758.8061,6.310546838,1228,140,350,100
10/27/2023 10:30 AM,19.4,19.2,19.5,20.9,19.9,1,1,1,1,1,28.3,28.1,26.4,28.9,29.4,20,20,20,20,20,363,399,1300,579,363,1092,752,752,412,1160,350,350,100,100,100,21.78789474,27.53,1.27135521,59470,4.9625,20.45,21.05,21.5,21.07,21.43,21.6,21.17,21.6,26.2,20.7,23.87,21.47,21.13,20.73,20.6,23.4,22.6,21.7,21.7,26.55,27.67,26.7,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.3,32.2,30.83,27.6,25.8,23.7,27.97,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75607.49432,6.306929184,1228,140,350,100
10/27/2023 10:35 AM,19.5,19.2,19.6,20.8,19.8,1,1,1,1,1,28.9,28.1,25.8,28.4,29.2,20,20,20,20,20,364,400,1301,580,364,1092,752,752,412,1160,350,350,100,100,100,21.77473684,27.52421053,1.272254425,59470,4.955833333,20.45,21,21.5,20.97,21.37,21.6,21.17,21.6,26.4,20.7,23.9,21.4,21.13,20.73,20.6,23.2,22.6,21.7,21.7,26.55,27.73,26.7,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.23,32.2,30.83,27.6,25.8,23.7,27.97,30.6,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75660.97068,6.302852708,1228,140,350,100
10/27/2023 10:41 AM,19.4,19,19.9,20.8,20,1,1,1,1,1,28.3,28,26.4,28.3,29.3,20,20,20,20,20,365,401,1302,581,365,1092,752,752,412,1160,350,350,100,100,100,21.76789474,27.50684211,1.268598359,58760,4.92625,20.45,21,21.4,21,21.37,21.6,21.17,21.6,26.4,20.7,23.9,21.47,21.13,20.7,20.6,23.4,22.6,21.5,21.6,26.55,27.63,26.63,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.17,32.2,30.83,27.6,25.8,23.7,27.9,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74542.83958,6.258492094,1228,140,350,100
10/27/2023 10:46 AM,19.5,19.1,19.5,20.5,20,1,1,1,1,1,28.6,28,26,28.1,29.3,20,20,20,20,20,366,402,1303,582,366,1092,752,752,412,1160,350,350,100,100,100,21.77368421,27.50631579,1.269486686,58920,4.903333333,20.45,21.2,21.5,21.13,21.37,21.5,21.03,21.6,26.2,20.7,23.87,21.53,21.2,20.87,20.7,23.2,22.55,21.5,21.6,26.5,27.67,26.7,28.73,22.15,27.7,25.57,28.9,29.2,28.8,24.17,32.2,30.83,27.6,25.8,23.7,27.87,30.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74798.15556,6.222541464,1228,140,350,100
10/27/2023 10:52 AM,19.4,19,19.5,20.8,20,1,1,1,1,1,28.5,27.9,26,28.3,29.2,20,20,20,20,20,367,403,1304,583,367,1092,752,752,412,1160,350,350,100,100,100,21.76,27.50210526,1.270389765,58650,4.89875,20.45,21.1,21.5,21.2,21.33,21.5,21.03,21.6,26.2,20.7,23.9,21.5,21.23,20.8,20.7,23.2,22.45,21.5,21.55,26.55,27.67,26.7,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.17,32.2,30.83,27.6,25.8,23.7,27.8,30.6,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74508.35972,6.221104803,1228,140,350,100
10/27/2023 10:57 AM,19.2,18.8,19.4,20.5,19.9,1,1,1,1,1,28.4,28,25.8,28.5,29.2,20,20,20,20,20,368,404,1305,584,368,1092,752,752,412,1160,350,350,100,100,100,21.73736842,27.46578947,1.273092754,58270,4.871666667,20.45,21,21.45,21.07,21.27,21.5,21.03,21.6,26.2,20.7,23.87,21.47,21.23,20.87,20.6,23.2,22.45,21.5,21.55,26.35,27.63,26.63,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.13,32.2,30.83,27.6,25.8,23.7,27.73,30.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74183.11476,6.195478103,1228,140,350,100
10/27/2023 11:03 AM,19.4,18.8,19.5,20.5,19.9,1,1,1,1,1,28.9,27.7,25.7,28.1,29.2,20,20,20,20,20,369,405,1306,585,369,1092,752,752,412,1160,350,350,100,100,100,21.71631579,27.46105263,1.271151051,58390,4.860833333,20.4,21,21.5,21.13,21.2,21.5,20.97,21.6,26,20.7,23.87,21.47,21.17,20.8,20.6,23.2,22.45,21.5,21.55,26.35,27.6,26.57,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.13,32.2,30.83,27.6,25.8,23.7,27.73,30.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74222.50984,6.183567692,1228,140,350,100
10/27/2023 11:08 AM,19.4,18.8,19.5,20.5,19.9,1,1,1,1,1,28.7,27.8,25.7,28.2,29.2,20,20,20,20,20,370,406,1307,586,370,1092,752,752,412,1160,350,350,100,100,100,21.70052632,27.45210526,1.267574002,59200,4.899583333,20.4,21,21.5,21.07,21.2,21.5,20.97,21.6,26.1,20.7,23.8,21.47,21.17,20.83,20.6,23.2,22.35,21.3,21.55,26.45,27.63,26.57,28.7,22.15,27.7,25.57,28.9,29.2,28.8,24.13,32.2,30.83,27.6,25.8,23.5,27.73,30.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75040.38094,6.219287116,1228,140,350,100
10/27/2023 11:13 AM,19.5,19,19.4,20.8,20,1,1,1,1,1,28.7,27.9,25.8,28.6,29.2,20,20,20,20,20,371,407,1308,587,371,1092,752,752,412,1160,350,350,100,100,100,21.73947368,27.48421053,1.272404606,59310,4.937916667,20.45,21,21.5,21.2,21.27,21.5,21.03,21.6,26,20.7,23.8,21.5,21.2,20.9,20.7,23.2,22.45,21.5,21.55,26.45,27.73,26.63,28.77,22.15,27.7,25.57,28.9,29.2,28.8,24.13,32.2,30.83,27.6,25.8,23.5,27.77,30.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75466.3172,6.271112423,1228,140,350,100
10/27/2023 11:19 AM,19.4,19,19.5,20.7,20,1,1,1,1,1,28.5,27.9,26.1,28.1,29.2,20,20,20,20,20,372,408,1309,588,372,1092,752,752,412,1160,350,350,100,100,100,21.75157895,27.48736842,1.26573539,59570,4.953333333,20.45,21,21.5,21.2,21.27,21.5,20.97,21.6,26.2,20.7,23.9,21.43,21.23,20.93,20.7,23.2,22.45,21.5,21.55,26.45,27.67,26.7,28.83,22.15,27.7,25.57,28.9,29.2,28.8,24.13,32.2,30.83,27.6,25.8,23.5,27.83,30.5,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75399.8572,6.2860906,1228,140,350,100
10/27/2023 11:24 AM,19.4,19,19.6,20.7,20.2,1,1,1,1,1,28.6,27.9,25.5,28.4,29.3,20,20,20,20,20,373,409,1310,589,373,1092,752,752,412,1160,350,350,100,100,100,21.75736842,27.50157895,1.265590764,59950,4.98,20.45,21.15,21.5,21.2,21.23,21.5,21.03,21.6,26,20.8,23.8,21.5,21.23,21,20.7,23.2,22.45,21.5,21.55,26.45,27.73,26.7,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.1,32.2,30.83,27.6,25.8,23.5,27.83,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75872.16628,6.303000978,1228,140,350,100
10/27/2023 11:30 AM,19.5,18.8,19.6,20.8,20.2,1,1,1,1,1,28.6,27.9,26.3,28,29.3,20,20,20,20,20,374,410,1311,590,374,1092,752,752,412,1160,350,350,100,100,100,21.76526316,27.49789474,1.268230667,60060,5.000416667,20.45,21.1,21.5,21.2,21.3,21.5,21.07,21.6,26,20.9,23.83,21.43,21.23,21.03,20.7,23.2,22.45,21.5,21.55,26.55,27.73,26.7,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.13,32.2,30.83,27.6,25.8,23.6,27.83,30.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76169.93384,6.335087505,1228,140,350,100
10/27/2023 11:35 AM,19.5,19,19.5,20.5,19.6,1,1,1,1,1,28.9,27.9,26,27.9,29.3,20,20,20,20,20,375,411,1312,591,375,1092,752,752,412,1160,350,350,100,100,100,21.79526316,27.52263158,1.283983139,59400,4.9775,20.45,21.2,21.6,21.23,21.33,21.5,21.03,21.6,26.2,20.9,23.8,21.6,21.27,21,20.7,23.2,22.45,21.5,21.55,26.65,27.73,26.7,28.87,22.15,27.7,25.57,28.9,29.2,28.8,24.13,32.2,30.83,27.6,25.8,23.6,27.83,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76268.59844,6.351605512,1228,140,350,100
10/27/2023 11:41 AM,17,18.8,19.2,20.8,14.7,1,1,1,1,1,28.2,27.9,25.3,29.4,28.9,20,20,20,20,20,376,412,1313,592,376,1092,752,752,412,1160,350,350,100,100,100,21.26263158,27.39631579,1.293822988,59780,4.965833333,19.75,20.45,20.65,20.17,21.27,21.5,21.07,21.6,26.2,20,24.03,21.33,20.8,18.77,18,23.2,22.35,21.3,21.55,26.05,27.2,26.07,28.3,22.15,27.7,25.57,28.9,29.2,28.8,24.23,32.2,30.83,27.6,25.8,23.7,27.83,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77344.73822,6.400555694,1228,140,350,100
10/27/2023 11:46 AM,14.4,19,19.1,21.7,19,1,1,1,1,1,27.8,28.3,24.7,29.7,28.5,20,20,20,20,20,377,413,1314,593,377,1092,752,752,412,1160,350,350,100,100,100,21.07736842,27.32052632,1.254414359,59370,4.964583333,19,19.15,19.4,19.1,21.9,21.6,21.27,21.6,26.6,19.5,24,20.87,20.33,18.9,18.5,23.4,22.35,21.3,21.7,25.4,26.47,25.2,27.6,22.15,27.7,25.57,28.9,29.2,28.8,24.23,32.2,30.83,27.6,25.8,24.2,28.17,30.6,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74474.58052,6.325804948,1228,140,350,100
10/27/2023 11:52 AM,19.8,19.5,20.3,21.3,20.7,1,1,1,1,1,28.5,28.5,26.3,29.2,29.7,20,20,20,20,20,378,414,1315,594,378,1092,752,752,412,1160,350,350,100,100,100,21.98842105,27.63842105,1.224485825,59850,4.9675,20.25,21.05,21.25,21.43,22.27,22.1,21.6,21.6,27.2,20.9,24.03,21.73,21.37,20.5,20.4,23.7,22.7,21.7,22,26.25,27.7,26.43,29.1,22.15,27.7,25.57,28.9,29.2,28.8,24.23,32.2,30.83,27.6,25.8,24.4,28.57,30.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73285.47662,6.156669047,1228,140,350,100
10/27/2023 11:57 AM,20.9,19.8,20.3,21.2,21.7,1,1,1,1,1,29.1,28.9,26.5,29.2,30.4,20,20,20,20,20,379,415,1316,595,379,1092,752,752,412,1160,350,350,100,100,100,22.58736842,27.88473684,1.23436166,59900,4.989583333,21.05,21.95,22.4,22.7,22.63,22.5,21.93,21.6,27.4,21.7,24.17,22.57,22.13,21.53,21.6,23.9,23.05,22,22.35,27.1,28.6,27.37,30.3,22.15,27.7,25.57,28.9,29.2,28.8,24.43,32.2,30.83,27.6,25.8,24.6,28.73,31,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73938.26346,6.134322503,1228,140,350,100
10/27/2023 12:03 PM,21.4,18.8,19,21.3,22.4,1,1,1,1,1,29.3,28.9,27,29,30.6,20,20,20,20,20,380,416,1317,596,380,1092,752,752,412,1160,350,350,100,100,100,22.81315789,27.95157895,1.268710566,60050,4.997916667,21.15,22.35,23,23.33,22.57,22.5,22,21.6,27.6,22,24.3,22.9,22.47,22.23,22.4,23.9,23.15,21.8,22.2,27.3,29.03,27.97,30.77,22.15,27.7,25.57,28.9,29.2,28.8,24.53,32.2,30.83,27.6,25.8,24.6,28.63,30.8,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76186.0695,6.25518054,1228,140,350,100
10/27/2023 12:08 PM,22.1,19.4,16.9,21.3,23.2,1,1,1,1,1,29.9,28.7,26.2,28.9,30.7,20,20,20,20,20,381,417,1318,597,381,1092,752,752,412,1160,350,350,100,100,100,22.82947368,27.95157895,1.259095857,60160,5.00875,21.3,22.65,23.35,23.7,22,22,21.63,21.6,27.8,22.6,24.3,22.43,22.07,23.23,23.5,23.9,22.7,21.3,21.7,27.5,29.27,28.33,31.13,22.15,27.7,25.57,28.9,29.2,28.8,24.6,32.2,30.83,27.6,25.8,24.7,28.3,30.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75747.20674,6.330553177,1228,140,350,100
10/27/2023 12:14 PM,19.6,19.5,23.5,21.7,23.8,1,1,1,1,1,30.3,29,26.6,29.1,30.6,20,20,20,20,20,382,418,1319,598,382,1092,752,752,412,1160,350,350,100,100,100,22.95263158,28.03947368,1.246707884,60060,5.009166667,21.65,22.5,23.25,23.07,22.2,22.5,21.97,21.6,27.6,22.7,24.67,22.97,23,22.47,22.2,23.9,23.25,22.2,22.4,27.7,29.37,28.4,30.57,22.15,27.7,25.57,28.9,29.2,28.8,24.7,32.2,30.83,27.6,25.8,24.6,28.73,31.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74877.27552,6.276020094,1228,140,350,100
10/27/2023 12:19 PM,20.3,18.8,21.2,21.4,18,1,1,1,1,1,29.2,28.4,26,29.2,30.3,20,20,20,20,20,383,419,1320,599,383,1092,752,752,412,1160,350,350,100,100,100,22.80052632,27.85473684,1.307604855,59990,5.002083333,21.8,22.55,23.2,22.73,22,22.1,21.77,21.6,27,22.2,24.03,23.07,22.93,22.73,22.2,23.7,23.2,22.2,22.2,27.65,29.17,28.13,29.93,22.15,27.7,25.57,28.9,29.2,28.8,24.47,32.2,30.83,27.6,25.8,24,28.27,30.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78443.21524,6.388353782,1228,140,350,100
10/27/2023 12:25 PM,19.8,19,20.7,21.3,22.2,1,1,1,1,1,29.4,28.6,27.3,29.1,30,20,20,20,20,20,384,420,1321,600,384,1092,752,752,412,1160,350,350,100,100,100,22.29684211,27.77842105,1.263976911,59730,4.988333333,20.9,21.7,21.95,21.5,22,22.1,21.73,21.6,26.8,21.5,24.4,22.43,22.1,21.13,20.9,23.7,23.05,22,22.15,27.15,28.43,27.3,29.47,22.15,27.7,25.57,28.9,29.2,28.8,24.53,32.2,30.83,27.6,25.8,24.4,28.43,31,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75497.34092,6.41418984,1228,140,350,100
10/27/2023 12:30 PM,19.5,19,20.5,21,18.1,1,1,1,1,1,29,28.2,26,28.6,29.6,20,20,20,20,20,385,421,1322,601,385,1092,752,752,412,1160,350,350,100,100,100,22.10894737,27.67578947,1.281301089,59890,4.984166667,20.7,21.35,21.85,21.23,21.7,21.9,21.53,21.6,26.6,21.4,24.23,22.1,21.8,21.23,20.7,23.6,22.9,21.8,21.85,26.95,28.17,27.07,29.13,22.15,27.7,25.57,28.9,29.2,28.8,24.4,32.2,30.83,27.6,25.8,24,28.27,30.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76737.1222,6.34310263,1228,140,350,100
10/27/2023 12:35 PM,19.8,18.4,20,15,21,1,1,1,1,1,29.3,27.9,25.5,28.7,29.6,20,20,20,20,20,386,422,1323,602,386,1092,752,752,412,1160,350,350,100,100,100,21.93263158,27.54368421,1.321062524,60220,5.004583333,20.9,21.7,21.85,21.4,20.97,20.3,19.77,21.6,26.6,21.5,23.2,22.1,21.8,22.13,22.2,23,22.55,21.5,21.65,27.05,28.23,27.03,29.07,22.15,27.7,25.57,28.9,29.2,28.8,23.67,32.2,30.83,27.6,25.8,23.3,27.83,30.6,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79554.38518,6.512146141,1228,140,350,100
10/27/2023 12:41 PM,19.4,19.1,20.2,19.9,20.2,1,1,1,1,1,28.9,28.1,25.9,28.3,29.4,20,20,20,20,20,387,423,1324,603,387,1092,752,752,412,1160,350,350,100,100,100,21.51157895,27.47210526,1.254747275,60330,5.022916667,20.3,20.9,21.25,20.63,21.3,20.8,20.5,21.6,26.4,20.9,23.17,21.67,21.33,20.37,19.7,22.7,22.25,21.3,21.65,26.55,27.7,26.5,28.7,22.15,27.7,25.57,28.9,29.2,28.8,23.57,32.2,30.83,27.6,25.8,23.7,27.9,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75698.90308,6.468887011,1228,140,350,100
10/27/2023 12:46 PM,19.4,19.1,20.2,20.5,19.2,1,1,1,1,1,28.6,28.2,26.5,28.7,29.6,20,20,20,20,20,388,424,1325,604,388,1092,752,752,412,1160,350,350,100,100,100,21.98052632,27.57421053,1.282108893,60440,5.032083333,20.8,21.35,21.65,21.13,21.4,21.5,21.2,21.6,26.4,21.2,23.63,21.9,21.67,21.6,21.4,23.2,22.5,21.7,21.8,26.9,28.03,26.9,28.93,22.15,27.7,25.57,28.9,29.2,28.8,23.93,32.2,30.83,27.6,25.8,23.7,27.97,30.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77490.66152,6.382898525,1228,140,350,100
10/27/2023 12:52 PM,19.5,19.1,20.5,20.4,20.2,1,1,1,1,1,29,28.2,26.6,28.5,29.6,20,20,20,20,20,389,425,1326,605,389,1092,752,752,412,1160,350,350,100,100,100,21.97368421,27.70842105,1.272935037,60490,5.03875,20.75,21.35,21.65,21.2,21.7,21.6,21.2,21.6,26.4,21.2,23.73,21.87,21.53,21.27,21.1,23.2,22.6,21.7,21.85,27,27.97,26.9,29,22.65,28.6,26.3,29.6,29,28.6,24,31.87,30.73,27.4,25.8,24,28.07,30.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76999.84038,6.437104246,1228,140,350,100
10/27/2023 12:57 PM,19.6,19.1,20.4,20.8,20,1,1,1,1,1,29.3,28.1,26,28.6,29.5,20,20,20,20,20,390,426,1327,606,390,1092,752,752,412,1160,350,350,100,100,100,21.94526316,27.71157895,1.274848926,60320,5.03375,20.65,21.25,21.55,21.07,21.83,21.8,21.27,21.6,26.6,21,23.73,21.8,21.43,21.03,20.7,23.4,22.7,21.7,21.85,26.8,27.97,26.73,28.93,22.85,28.7,26.37,29.6,29,28.6,24,31.93,30.7,27.27,25.8,24,28.17,30.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76898.88724,6.412446984,1228,140,350,100
10/27/2023 1:03 PM,19.4,19.2,20.3,20.8,20,1,1,1,1,1,28.5,28,26.3,28.5,29.5,20,20,20,20,20,391,427,1328,607,391,1092,752,752,412,1160,350,350,100,100,100,21.93789474,27.71368421,1.275430086,60200,5.021666667,20.55,21.1,21.5,20.93,21.83,21.8,21.33,21.6,26.6,21,23.8,21.8,21.43,21,20.7,23.4,22.8,21.8,21.85,26.85,27.8,26.7,28.8,22.85,28.7,26.43,29.7,29.2,28.6,24.03,31.93,30.7,27.27,25.8,24,28.13,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76780.89116,6.4033241,1228,140,350,100
10/27/2023 1:08 PM,19.4,19.2,20.4,21.2,19.9,1,1,1,1,1,28.6,28.1,25.8,28.9,29.4,20,20,20,20,20,392,428,1329,608,392,1092,752,752,412,1160,350,350,100,100,100,21.94368421,27.73210526,1.277616591,60480,5.028333333,20.55,21.1,21.5,20.9,21.93,21.8,21.4,21.6,26.6,21,23.93,21.77,21.33,20.97,20.7,23.5,22.7,21.8,21.85,26.75,27.8,26.7,28.77,22.85,28.7,26.43,29.7,29.2,28.6,24.17,31.93,30.7,27.27,25.8,24.2,28.17,31,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77270.25144,6.418797608,1228,140,350,100
10/27/2023 1:14 PM,19.4,19.1,20.3,21,20,1,1,1,1,1,28.9,28.2,25.9,28.5,29.4,20,20,20,20,20,393,429,1330,609,393,1092,752,752,412,1160,350,350,100,100,100,21.97894737,27.74578947,1.275841804,60050,5.022083333,20.55,21.1,21.5,20.9,21.93,21.8,21.5,21.6,26.8,21,23.93,21.77,21.4,20.97,20.7,23.6,22.8,21.8,21.95,26.75,27.8,26.7,28.8,22.85,28.7,26.43,29.7,29.2,28.6,24.17,31.93,30.7,27.27,25.8,24.2,28.2,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76614.30036,6.411856325,1228,140,350,100
10/27/2023 1:19 PM,19.2,19.1,20.4,20.8,20,1,1,1,1,1,28.6,28.1,25.8,28.5,29.4,20,20,20,20,20,394,430,1331,610,394,1092,752,752,412,1160,350,350,100,100,100,21.98157895,27.74315789,1.274925105,60590,5.026666667,20.6,21.2,21.5,21.07,21.93,21.8,21.4,21.6,26.8,21,23.83,21.77,21.4,21,20.7,23.6,22.8,21.8,21.85,26.8,27.8,26.77,28.77,22.85,28.7,26.43,29.7,29.2,28.6,24.1,31.93,30.7,27.27,25.8,24.2,28.2,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77247.7121,6.410917186,1228,140,350,100
10/27/2023 1:25 PM,19.5,19.1,20.4,20.8,20,1,1,1,1,1,28.5,28.4,26,28.4,29.4,20,20,20,20,20,395,431,1332,611,395,1092,752,752,412,1160,350,350,100,100,100,21.97263158,27.73315789,1.277662608,60330,5.038333333,20.55,21.2,21.5,20.93,21.97,21.8,21.37,21.6,26.8,21,23.87,21.77,21.4,20.97,20.7,23.6,22.8,21.8,21.85,26.75,27.8,26.7,28.77,22.85,28.7,26.43,29.7,29.2,28.6,24.1,31.93,30.7,27.27,25.8,24.2,28.13,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77081.38516,6.430379052,1228,140,350,100
10/27/2023 1:30 PM,19.2,18,20.3,20.8,19.9,1,1,1,1,1,28.6,28.2,25.9,28.3,29.4,20,20,20,20,20,396,432,1333,612,396,1092,752,752,412,1160,350,350,100,100,100,21.92263158,27.71368421,1.308097985,59780,5.004583333,20.45,21,21.5,20.9,21.93,21.8,21.4,21.6,26.6,21,23.8,21.77,21.4,20.93,20.7,23.6,22.7,21.7,21.75,26.75,27.8,26.63,28.77,22.85,28.7,26.43,29.7,29.2,28.6,24.1,31.93,30.7,27.27,25.8,24.2,28.13,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78198.09752,6.469978445,1228,140,350,100
10/27/2023 1:36 PM,19.2,15.9,20,20.7,19.8,1,1,1,1,1,29,27.8,25.5,29.3,29.2,20,20,20,20,20,397,433,1334,613,397,1092,752,752,412,1160,350,350,100,100,100,21.62894737,27.56894737,1.27443506,59300,4.961666667,20.2,21.05,21.4,20.8,21.07,21.1,20.93,21.6,25.6,20.9,24.07,21.9,21.4,20.93,20.6,23.2,22.2,20.7,21.3,26.4,27.77,26.57,28.7,22.85,28.7,26.43,29.7,29.2,28.6,24.13,31.93,30.7,27.27,25.8,23.5,27.63,29.9,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75573.99908,6.407170692,1228,140,350,100
10/27/2023 1:41 PM,19.4,20.3,20.7,20.8,20.2,1,1,1,1,1,29.1,28.2,26,29.7,29.5,20,20,20,20,20,398,434,1335,614,398,1092,752,752,412,1160,350,350,100,100,100,22.02473684,27.76947368,1.250011071,59300,4.941666667,20.8,21.5,21.5,21.07,21.53,21.8,21.33,21.6,25.6,21.4,24.33,22.17,21.77,21.17,20.9,23.2,22.8,21.7,22.3,26.8,28,26.7,28.77,22.85,28.7,26.43,29.7,29.2,28.6,24.3,31.93,30.7,27.27,25.8,24,28.1,31,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74125.6565,6.237485649,1228,140,350,100
10/27/2023 1:47 PM,19.5,21,20.2,20.8,20.4,1,1,1,1,1,29.3,28.4,26.6,29.2,29.6,20,20,20,20,20,399,435,1336,615,399,1092,752,752,412,1160,350,350,100,100,100,22.33052632,27.90315789,1.252801407,59200,4.9375,21.4,21.95,21.65,21.3,21.8,22.1,21.67,21.6,26,21.5,24.4,22.43,22,21.43,21.1,23.4,23.1,22.3,23.15,27.15,28.23,26.9,29.07,22.85,28.7,26.43,29.7,29.2,28.6,24.47,31.93,30.7,27.27,25.8,24.2,28.43,31.5,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74165.8433,6.178812492,1228,140,350,100
10/27/2023 1:52 PM,19.1,21.2,20.3,21.3,20.5,1,1,1,1,1,29.2,28.4,26.4,30.4,29.7,20,20,20,20,20,400,436,1337,616,400,1092,752,752,412,1160,350,350,100,100,100,22.46368421,28.00842105,1.255370217,59740,4.955833333,21.65,22.2,21.85,21.5,21.87,22.1,21.73,21.6,26,21.7,24.47,22.57,22.1,21.57,21.2,23.4,23.35,22.5,23.45,27.25,28.3,27,29.13,22.85,28.7,26.43,29.7,29.2,28.6,24.6,31.93,30.7,27.27,25.8,24.6,28.63,31.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74995.81676,6.215069169,1228,140,350,100
10/27/2023 1:58 PM,19.9,22.3,20.4,21.4,20.5,1,1,1,1,1,29.7,28.6,26.9,29.4,29.8,20,20,20,20,20,401,437,1338,617,401,1092,752,752,412,1160,350,350,100,100,100,22.55473684,28.03842105,1.276332686,59620,4.973333333,21.75,22.1,21.95,21.43,22.2,22.4,21.93,21.6,26.2,21.7,24.6,22.5,22.03,21.6,21.2,23.7,23.6,22.7,23.35,27.45,28.5,27.17,29.13,22.85,28.7,26.43,29.7,29.2,28.6,24.6,31.93,30.7,27.27,25.8,24.4,28.87,32,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76094.95474,6.295448813,1228,140,350,100
10/27/2023 2:03 PM,19.1,21.8,20.2,21,20.4,1,1,1,1,1,29,28.7,26.5,29.2,29.7,20,20,20,20,20,402,438,1339,618,402,1092,752,752,412,1160,350,350,100,100,100,22.43052632,27.96263158,1.279519096,59320,4.955833333,21.45,21.9,21.75,21.37,22.13,22.3,21.87,21.6,26.4,21.5,24.47,22.27,21.9,21.47,21.2,23.7,23.5,22.5,22.9,27.3,28.27,27.07,29.07,22.85,28.7,26.43,29.7,29.2,28.6,24.6,31.93,30.7,27.27,25.8,24.3,28.63,31.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75901.07276,6.333167813,1228,140,350,100
10/27/2023 2:09 PM,18.8,19.1,19.9,20.9,20.3,1,1,1,1,1,29.1,28.3,26.5,28.6,29.5,20,20,20,20,20,403,439,1340,619,403,1092,752,752,412,1160,350,350,100,100,100,22.14315789,27.83578947,1.28157659,59740,4.960833333,20.8,21.5,21.65,21.17,21.8,22,21.57,21.6,26.6,21.1,24.23,21.97,21.53,21.3,21.1,23.6,23.05,22,22.15,27.1,28,26.8,28.83,22.85,28.7,26.43,29.7,29.2,28.6,24.57,31.93,30.7,27.27,25.8,24.2,28.4,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76561.38548,6.352602427,1228,140,350,100
10/27/2023 2:14 PM,19.4,19.9,19.6,20.9,20.2,1,1,1,1,1,29.2,28.4,26,28.6,29.5,20,20,20,20,20,404,440,1341,620,404,1092,752,752,412,1160,350,350,100,100,100,22.07473684,27.77894737,1.276189801,59250,4.957916667,20.8,21.45,21.65,21.2,21.8,22,21.47,21.6,26.6,21,24.2,21.8,21.47,21.13,20.9,23.6,22.9,21.8,22.05,26.85,27.87,26.73,28.83,22.85,28.7,26.43,29.7,29.2,28.6,24.37,31.93,30.7,27.27,25.8,24.2,28.27,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75614.2457,6.340651299,1228,140,350,100
10/27/2023 2:20 PM,19.4,19.1,19.6,20.8,20.2,1,1,1,1,1,29,28.3,26.2,28.7,29.4,20,20,20,20,20,405,441,1342,621,405,1092,752,752,412,1160,350,350,100,100,100,22.01894737,27.75210526,1.278474399,59350,4.941666667,20.75,21.25,21.55,21.17,21.9,21.8,21.4,21.6,26.8,20.9,23.93,21.73,21.4,21.13,20.9,23.6,22.9,21.8,21.85,26.85,27.87,26.73,28.83,22.85,28.7,26.43,29.7,29.2,28.6,24.3,31.93,30.7,27.27,25.8,24.2,28.2,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75877.45558,6.31215422,1228,140,350,100
