Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/27/2023 2:25 PM,19.2,19,19.6,20.8,20,1,1,1,1,1,28.6,28.2,26.2,28.5,29.4,20,20,20,20,20,406,442,1343,622,406,1092,752,752,412,1160,350,350,100,100,100,21.94315789,27.69,1.278603642,59240,4.94125,20.55,21.15,21.55,21.1,21.57,21.8,21.27,21.6,26.8,20.9,23.93,21.67,21.33,21.1,20.9,23.6,22.7,21.7,21.7,26.7,27.8,26.63,28.83,22.85,28.7,26.43,29.7,29.2,28.6,24.17,31.93,30.7,27.27,25.8,24,28.07,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75744.47978,6.31758064,1228,140,350,100
10/27/2023 2:31 PM,19.2,19,19.5,20.8,19.9,1,1,1,1,1,29,28.1,25.9,28.4,29.2,20,20,20,20,20,407,443,1344,623,407,1092,752,752,412,1160,350,350,100,100,100,21.82894737,27.64368421,1.280440322,58930,4.92375,20.45,21.1,21.45,21.03,21.43,21.6,21.23,21.6,26.4,20.9,23.87,21.57,21.27,21,20.7,23.4,22.55,21.5,21.7,26.55,27.73,26.63,28.7,22.85,28.7,26.43,29.7,29.2,28.6,24.17,31.93,30.7,27.27,25.8,23.7,27.97,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75456.3482,6.300034499,1228,140,350,100
10/27/2023 2:36 PM,19,19,19.4,20.8,19.9,1,1,1,1,1,28.5,27.9,25.9,28.3,29.2,20,20,20,20,20,408,444,1345,624,408,1092,752,752,412,1160,350,350,100,100,100,21.80578947,27.61578947,1.285955373,57840,4.865416667,20.45,21.05,21.45,20.97,21.37,21.6,21.2,21.6,26.4,20.7,23.9,21.5,21.27,21,20.7,23.4,22.55,21.5,21.7,26.45,27.67,26.63,28.67,22.85,28.7,26.43,29.7,29.2,28.6,24.23,31.93,30.7,27.27,25.8,23.7,27.87,30.3,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74379.65876,6.243166957,1228,140,350,100
10/27/2023 2:42 PM,19.1,19,20.2,20.7,19.9,1,1,1,1,1,28.7,28,25.9,28.3,29.2,20,20,20,20,20,409,445,1346,625,409,1092,752,752,412,1160,350,350,100,100,100,21.78631579,27.61,1.273097124,59360,4.883333333,20.35,20.95,21.35,20.93,21.37,21.6,21.2,21.6,26.2,20.9,23.93,21.53,21.23,20.9,20.7,23.4,22.6,21.5,21.7,26.45,27.63,26.43,28.57,22.85,28.7,26.43,29.7,29.2,28.6,24.23,31.93,30.7,27.27,25.8,23.8,27.87,30.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75571.04526,6.247946001,1228,140,350,100
10/27/2023 2:48 PM,19.1,19,20.2,20.8,20,1,1,1,1,1,29,28.1,25.9,28.3,29.3,20,20,20,20,20,410,446,1347,626,410,1092,752,752,412,1160,350,350,100,100,100,21.83263158,27.63315789,1.274163468,59240,4.941666667,20.45,20.95,21.45,20.93,21.4,21.6,21.2,21.6,26.4,20.9,23.9,21.67,21.27,21,20.7,23.4,22.6,21.7,21.7,26.45,27.67,26.5,28.63,22.85,28.7,26.43,29.7,29.2,28.6,24.23,31.93,30.7,27.27,25.8,23.8,27.97,30.6,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75481.44384,6.293853713,1228,140,350,100
10/27/2023 2:53 PM,19.1,19,20,20.9,19.9,1,1,1,1,1,28.7,28.1,26.3,28.5,29.3,20,20,20,20,20,411,447,1348,627,411,1092,752,752,412,1160,350,350,100,100,100,21.84736842,27.63894737,1.275016351,58980,4.925833333,20.45,21.05,21.4,20.97,21.5,21.6,21.2,21.6,26.4,20.9,23.93,21.67,21.33,21,20.7,23.4,22.6,21.7,21.7,26.5,27.63,26.53,28.63,22.85,28.7,26.43,29.7,29.2,28.6,24.3,31.93,30.7,27.27,25.8,23.7,28,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75200.46438,6.278412843,1228,140,350,100
10/27/2023 2:59 PM,19.1,19.1,20.2,20.7,20,1,1,1,1,1,28.3,28,25.8,28.9,29.3,20,20,20,20,20,412,448,1349,628,412,1092,752,752,412,1160,350,350,100,100,100,21.87368421,27.65263158,1.275341726,59470,4.935416667,20.55,21.05,21.45,21,21.43,21.6,21.2,21.6,26.4,21,24.07,21.73,21.37,21,20.7,23.4,22.6,21.7,21.75,26.55,27.67,26.57,28.63,22.85,28.7,26.43,29.7,29.2,28.6,24.27,31.93,30.7,27.27,25.8,23.8,28,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75844.57244,6.293543201,1228,140,350,100
10/27/2023 3:04 PM,19.1,19,20,20.8,20,1,1,1,1,1,29,28.1,25.8,28.4,29.3,20,20,20,20,20,413,449,1350,629,413,1092,752,752,412,1160,350,350,100,100,100,21.92473684,27.65631579,1.276134672,59090,4.94,20.55,21.1,21.45,21,21.9,21.8,21.33,21.6,26.6,21,23.87,21.7,21.37,21,20.7,23.5,22.6,21.7,21.8,26.55,27.67,26.63,28.67,22.85,28.7,26.43,29.7,29.2,28.6,24.1,31.93,30.7,27.27,25.8,24,28,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75406.79778,6.302140426,1228,140,350,100
10/27/2023 3:10 PM,19.1,19.1,20.2,20.9,20,1,1,1,1,1,28.7,28,25.7,28.7,29.3,20,20,20,20,20,414,450,1351,630,414,1092,752,752,412,1160,350,350,100,100,100,21.92842105,27.66105263,1.275112897,58860,4.914583333,20.55,21.1,21.5,21.07,21.9,21.8,21.3,21.6,26.6,21,23.87,21.73,21.37,21,20.7,23.4,22.6,21.7,21.85,26.65,27.73,26.63,28.7,22.85,28.7,26.43,29.7,29.2,28.6,24.03,31.93,30.7,27.27,25.8,24,27.97,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75053.1451,6.269164287,1228,140,350,100
10/27/2023 3:15 PM,26.6,19.9,20.8,21.4,26.6,0,1,1,1,0,30,29.8,26.5,30.5,29.9,20,20,20,20,20,-1,451,1352,631,-1,1092,752,752,412,1160,350,350,100,100,100,22.76789474,27.85684211,1.165816642,59510,4.932083333,21.65,22.8,23.25,23.47,22.1,22,21.47,21.6,26.8,22,24.1,22.4,22.23,22.77,23.3,23.6,22.95,21.9,22.2,27.4,28.57,27.5,29.3,22.85,28.7,26.43,29.7,29.2,28.6,24.17,31.93,30.7,27.27,25.8,24.2,28.03,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,69377.74834,6.017953893,1228,140,350,100
10/27/2023 3:21 PM,27.2,19.4,20.5,22.4,27.4,0,1,1,1,0,30.5,31.3,26.9,31.4,30.7,20,20,20,20,20,-2,452,1353,632,-2,1092,752,752,412,1160,350,350,100,100,100,23.97789474,28.59263158,1.187459478,59130,4.943333333,21.35,23.25,24.25,24.87,23.07,23.6,22.97,21.6,28,21.5,25.53,24.53,24.23,25.03,26.3,24.8,24.1,22.9,23.7,28.25,30.5,29.13,31.57,22.85,28.7,26.43,29.7,29.2,28.6,25.43,31.93,30.7,27.27,25.8,25.5,29.57,32,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70214.47892,5.816342803,1228,140,350,100
10/27/2023 3:26 PM,28,19.2,20.3,22.9,28.4,0,1,1,1,0,30.9,31.5,27,32.2,31.4,20,20,20,20,20,-3,453,1354,633,-3,1092,752,752,412,1160,350,350,100,100,100,24.65157895,28.88210526,1.199678058,58930,4.919166667,21.25,23.8,25.05,26.03,23.7,24.3,23.63,21.6,28.7,21.4,26.33,25.27,25.17,26.2,28.1,25.8,24.9,23.1,24.05,28.7,31.3,29.9,32.17,22.85,28.7,26.43,29.7,29.2,28.6,26.17,31.93,30.7,27.27,25.8,26.1,30.17,32.4,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70697.02796,5.871312787,1228,140,350,100
10/27/2023 3:32 PM,28.8,18.8,20,22.7,29.1,0,1,1,1,0,31.3,31.3,27.3,32.4,31.8,20,20,20,20,20,-4,454,1355,634,-4,1092,752,752,412,1160,350,350,100,100,100,24.84789474,29.01368421,1.24588671,58700,4.90125,21.3,24.15,25.4,26.37,23.93,24.3,23.77,21.6,28.8,21.4,26.6,25.33,25.53,26.63,29.2,26,25.1,22.9,23.8,28.55,31.53,30.3,32.53,22.85,28.7,26.43,29.7,29.2,28.6,26.57,31.93,30.7,27.27,25.8,26.5,30.13,32.9,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73133.54986,5.992940743,1228,140,350,100
10/27/2023 3:37 PM,29.4,18.5,20,23.2,29.4,0,1,1,1,0,31.3,31.4,27.3,32.4,31.9,20,20,20,20,20,-5,455,1356,635,-5,1092,752,752,412,1160,350,350,100,100,100,24.74842105,28.98263158,1.233355716,59200,4.9125,21.15,24.15,25.6,26.6,23.23,23.6,23.2,21.6,28.8,21.2,26.6,25.47,25.67,26.9,29.8,25.7,24.8,22.5,23.65,28.4,31.8,30.4,32.53,22.85,28.7,26.43,29.7,29.2,28.6,26.5,31.93,30.7,27.27,25.8,26.5,30.03,32.4,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73014.65838,6.089508677,1228,140,350,100
10/27/2023 3:43 PM,29.9,18.4,19.4,19.5,29.7,0,1,1,1,0,31.1,31.7,27.6,32.1,31.9,20,20,20,20,20,-6,456,1357,636,-6,1092,752,752,412,1160,350,350,100,100,100,24.37210526,28.89684211,1.245996677,58980,4.924166667,21.05,24.15,25.7,26.5,22.07,22.3,21.7,21.6,28.8,21.2,26.27,25.17,25.63,26.73,30.1,25,24.05,22,23.05,28.2,31.7,30.6,32.53,22.85,28.7,26.43,29.7,29.2,28.6,26.3,31.93,30.7,27.27,25.8,26.1,29.73,32,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73488.884,6.104314266,1228,140,350,100
10/27/2023 3:48 PM,30.1,18.4,19.6,20.5,29.7,0,1,1,1,0,31.1,31.1,27.3,32.2,31.9,20,20,20,20,20,-7,457,1358,637,-7,1092,752,752,412,1160,350,350,100,100,100,24.39736842,28.87421053,1.244934906,59300,4.928333333,21.05,24.25,25.8,26.7,21.97,22.3,21.73,21.6,28.8,21.1,26.27,25.33,25.67,26.83,30.3,25,23.95,21.8,23.1,28.1,31.63,30.67,32.53,22.85,28.7,26.43,29.7,29.2,28.6,26.23,31.93,30.7,27.27,25.8,26.1,29.6,32,30.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73824.63994,6.138063497,1228,140,350,100
10/27/2023 3:54 PM,30.3,18.3,19.8,20.3,29.7,0,1,1,1,0,31,31.7,27.3,31.9,32,20,20,20,20,20,-8,458,1359,638,-8,1092,752,752,412,1160,350,350,100,100,100,24.36421053,28.83578947,1.241298201,58610,4.912916667,21.15,24.25,25.9,26.7,21.87,22.1,21.57,21.6,28.7,21.2,25.93,25.27,25.73,26.9,30.5,25,23.85,21.7,23,28.2,31.73,30.7,32.6,22.85,28.7,26.43,29.7,29.2,28.6,25.9,31.93,30.7,27.27,25.8,26.1,29.47,31.7,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72752.48758,6.107380313,1228,140,350,100
10/27/2023 3:59 PM,30.6,19,19.6,20.7,29.8,0,1,1,1,0,31.1,31.6,27.4,32.2,32,20,20,20,20,20,-9,459,1360,639,-9,1092,752,752,412,1160,350,350,100,100,100,24.49157895,28.92684211,1.23456135,58870,4.895,21.4,24.4,26,26.87,21.9,22.3,21.73,21.6,28.8,21.4,26,25.47,25.87,26.9,30.5,25.2,23.95,21.8,23.25,28.4,31.93,30.8,32.8,22.85,28.7,26.43,29.7,29.2,28.6,26.1,31.93,30.7,27.27,25.8,26.3,29.5,32,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72678.6267,6.059629762,1228,140,350,100
10/27/2023 4:05 PM,30.8,19,19.9,20.4,29.8,0,1,1,1,0,31.3,31.8,27.4,32.2,32,20,20,20,20,20,-10,460,1361,640,-10,1092,752,752,412,1160,350,350,100,100,100,24.54105263,28.95315789,1.24041172,58560,4.892916667,21.5,24.55,26.2,27,21.93,22.3,21.73,21.6,28.8,21.4,26,25.57,25.93,26.97,30.5,25.2,24.05,21.8,23.25,28.4,31.93,30.93,32.9,22.85,28.7,26.43,29.7,29.2,28.6,26.1,31.93,30.7,27.27,25.8,26.3,29.67,32,30.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72638.51034,6.05488071,1228,140,350,100
10/27/2023 4:10 PM,30.9,19.2,20.3,20.7,29.8,0,1,1,1,0,31.3,31.8,27.5,32.2,32.1,20,20,20,20,20,-11,461,1362,641,-11,1092,752,752,412,1160,350,350,100,100,100,24.63,29.01052632,1.241031943,58550,4.879583333,21.7,24.7,26.3,27,22.07,22.3,21.77,21.6,28.8,21.4,26.13,25.63,26,27.07,30.8,25.2,24.05,22,23.45,28.45,32.2,31.13,32.97,22.85,28.7,26.43,29.7,29.2,28.6,26.17,31.93,30.7,27.27,25.8,26.5,29.7,32.1,30.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72662.42026,6.054205442,1228,140,350,100
10/27/2023 4:16 PM,31.1,19.4,20.4,20.8,30,0,1,1,1,0,31.5,31.8,27.6,32.4,32.2,20,20,20,20,20,-12,462,1363,642,-12,1092,752,752,412,1160,350,350,100,100,100,24.78210526,29.05,1.242858354,58330,4.87,21.85,24.9,26.5,27.27,22.1,22.5,21.9,21.6,29.1,21.6,26.17,25.77,26.13,27.27,30.8,25.4,24.15,22.2,23.65,28.7,32.2,31.2,33.07,22.85,28.7,26.43,29.7,29.2,28.6,26.3,31.93,30.7,27.27,25.8,26.5,29.77,32.2,30.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72495.9278,6.048264502,1228,140,350,100
10/27/2023 4:21 PM,31.2,18.5,20.2,20.7,30,0,1,1,1,0,31.5,31.9,27.5,32.4,32.4,20,20,20,20,20,-13,463,1364,643,-13,1092,752,752,412,1160,350,350,100,100,100,24.78210526,29.05052632,1.252084664,58700,4.87625,21.65,24.8,26.5,27.33,22.2,22.5,21.9,21.6,29.1,21.5,26.27,25.7,26.13,27.33,31,25.4,24.2,22.2,23.55,28.7,32.27,31.2,33.07,22.85,28.7,26.43,29.7,29.2,28.6,26.3,31.93,30.7,27.27,25.8,26.5,29.77,32.1,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73497.36978,6.083054066,1228,140,350,100
10/27/2023 4:27 PM,31.3,18.5,19.8,20.7,30,0,1,1,1,0,31.5,31.6,27.5,32.1,32.4,20,20,20,20,20,-14,464,1365,644,-14,1092,752,752,412,1160,350,350,100,100,100,24.67105263,29.00421053,1.248808917,58490,4.882916667,21.35,24.6,26.4,27.2,22.07,22.5,21.87,21.6,29.1,21.2,26.2,25.53,26.1,27.43,31,25.3,24.05,22,23.25,28.4,32.17,31.13,33.07,22.85,28.7,26.43,29.7,29.2,28.6,26.3,31.93,30.7,27.27,25.8,26.5,29.7,32,30.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73042.83358,6.105841807,1228,140,350,100
10/27/2023 4:32 PM,31.3,18.4,19.5,20.4,30,0,1,1,1,0,31.5,31.6,27.4,32.1,32.4,20,20,20,20,20,-15,465,1366,645,-15,1092,752,752,412,1160,350,350,100,100,100,24.54210526,28.98631579,1.249487486,58720,4.88375,21.15,24.55,26.4,27.13,22,22.3,21.73,21.6,28.8,21,26.2,25.3,25.97,27.27,31,25.2,23.85,21.8,23.05,28.4,32.2,31.13,33.13,22.85,28.7,26.43,29.7,29.2,28.6,26.27,31.93,30.7,27.27,25.8,26.5,29.6,31.8,30.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73369.90516,6.100530781,1228,140,350,100
10/27/2023 4:38 PM,31.3,18.4,19.6,20.5,30.1,0,1,1,1,0,31.5,31.9,27.1,31.8,32.4,20,20,20,20,20,-16,466,1367,646,-16,1092,752,752,412,1160,350,350,100,100,100,24.55631579,28.96157895,1.250723113,57740,4.8525,21.25,24.65,26.4,27.23,21.93,22.3,21.7,21.6,28.8,21,26.2,25.37,25.97,27.27,31,25.2,23.85,21.8,23.05,28.3,32.13,31.23,33.03,22.85,28.7,26.43,29.7,29.2,28.6,26.23,31.93,30.7,27.27,25.8,26.5,29.47,31.7,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72216.75254,6.066110737,1228,140,350,100
10/27/2023 4:43 PM,31.3,19.1,19.5,15.9,30.2,0,1,1,1,0,31.3,32.2,27.6,31.3,32.2,20,20,20,20,20,-17,467,1368,647,-17,1092,752,752,412,1160,350,350,100,100,100,24.42684211,28.91105263,1.25547429,58590,4.847083333,21.35,24.6,26.4,27.37,20.97,21.8,20.53,21.6,28.8,21,26.07,25.53,25.97,27.47,31,25,23.7,21.7,23.25,28.2,32.23,31.13,32.97,22.85,28.7,26.43,29.7,29.2,28.6,26.1,31.93,30.7,27.27,25.8,26.5,29.43,31.3,30.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73558.23864,6.073957966,1228,140,350,100
10/27/2023 4:49 PM,31.2,19.6,19.4,19.6,30.3,0,1,1,1,0,31.4,32.8,26.9,31.8,32.2,20,20,20,20,20,-18,468,1369,648,-18,1092,752,752,412,1160,350,350,100,100,100,24.68578947,29.83631579,1.203742813,58660,4.885416667,21.5,24.7,26.5,27.83,21.37,22.3,21.33,21.6,28.8,21,26.27,25.6,26.23,28,31.2,25,24.05,22.2,23.55,28.35,32.4,31.37,33.33,23.1,28.7,26.57,30.1,31,28.8,26.23,34.5,32.97,32.03,28.9,26.7,29.57,31.6,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,70611.55344,6.00707467,1228,140,350,100
10/27/2023 4:54 PM,23.1,16.6,18.1,21.8,20.8,0,1,1,1,1,30.6,29.5,25.8,30,31.5,19,19,19,19,19,-19,469,1370,649,1,1092,752,752,412,1160,350,350,100,100,100,24.29631579,29.67315789,1.418143611,58170,4.867916667,21.75,24.6,26.15,27.57,22.4,22.7,22.37,21.6,28.4,22.4,25.57,24.27,25.37,27.33,26.5,25.2,23.75,21.7,22,28.3,31.63,30.9,33.77,23.35,29,26.7,30.3,31,28.8,25.9,34.6,33.07,32,28.9,25.9,28.87,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82493.41386,6.379373638,1228,140,350,100
10/27/2023 5:00 PM,20.9,16.6,18.3,22.1,19.8,0,1,1,1,1,29.6,28.4,25.3,29.7,31,19,19,19,19,19,-20,470,1371,650,2,1092,752,752,412,1160,350,350,100,100,100,22.31368421,29.10631579,1.315952865,58270,4.851666667,19.8,22.1,23.2,24.3,21.83,21.6,21.07,21.6,27.8,20.2,24.63,22.07,22.83,22.43,20.4,24.3,22.5,20.5,20.8,26.4,29.57,29.03,32.23,23.35,29,26.7,30.3,31,28.8,25.1,34.6,33.07,32,28.9,25.1,28.3,30.6,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76680.57346,6.632249472,1228,140,350,100
10/27/2023 5:05 PM,21.7,16.2,18.3,18,21.7,0,1,1,1,1,29.8,28.3,24.3,29.2,30,19,19,19,19,19,-21,471,1372,651,3,1092,752,752,412,1160,350,350,100,100,100,21.80052632,28.87894737,1.305005941,58440,4.862916667,19.3,21.45,22.3,23.33,21.1,20.8,20.1,21.6,27.2,19.7,24.03,21.23,22.2,21.77,21,24,22.25,20.3,20.55,25.9,28.87,28.47,31.7,23.35,29,26.7,30.3,31,28.8,24.7,34.6,33.07,32,28.9,24.6,27.87,30.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76264.54722,6.372713362,1228,140,350,100
10/27/2023 5:11 PM,20.7,16.9,18,18.7,17.6,0,1,1,1,1,29.8,28.3,24.4,29.4,30.4,19,19,19,19,19,-22,472,1373,652,4,1092,752,752,412,1160,350,350,100,100,100,21.58736842,28.81052632,1.284692934,58170,4.85875,19.25,21,21.9,23.1,21.1,20.8,20.17,21.6,27,19.7,23.73,21.13,22,21.23,19.9,23.6,21.95,20.3,20.7,25.85,28.73,28.2,31.43,23.35,29,26.7,30.3,31,28.8,24.37,34.6,33.07,32,28.9,24.6,27.73,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74730.588,6.291463968,1228,140,350,100
10/27/2023 5:16 PM,20.4,17.2,18.1,18.7,18.1,0,1,1,1,1,29.7,28.1,24.1,29.1,29.7,19,19,19,19,19,-23,473,1374,653,5,1092,752,752,412,1160,350,350,100,100,100,21.63473684,28.74210526,1.288642468,59140,4.887916667,19.5,21.4,22.05,23.3,20.93,20.5,19.8,21.6,26.8,19.9,23.33,21.17,22,21.93,21.2,23.2,21.75,20.2,20.5,25.85,28.73,28.2,31.6,23.35,29,26.7,30.3,31,28.8,23.97,34.6,33.07,32,28.9,24,27.63,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76210.31558,6.289204316,1228,140,350,100
10/27/2023 5:22 PM,22.1,17,18.3,19,21.6,0,1,1,1,1,29,27.3,26,28.9,29.6,19,19,19,19,19,-24,474,1375,654,6,1092,752,752,412,1160,350,350,100,100,100,21.68421053,28.74421053,1.295286187,58980,4.921666667,19.55,21.4,22.05,23.3,21,20.5,19.83,21.6,26.6,20.2,23.3,21.27,22.13,22.17,22.1,23,21.65,20,20.35,25.95,28.73,28.37,31.57,23.35,29,26.7,30.3,31,28.8,23.83,34.6,33.07,32,28.9,24,27.57,30.1,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76395.9793,6.35859562,1228,140,350,100
10/27/2023 5:27 PM,20.9,17.7,18.3,19.2,18.4,0,1,1,1,1,28.6,28.2,25.6,29.1,30.2,19,19,19,19,19,-25,475,1376,655,7,1092,752,752,412,1160,350,350,100,100,100,21.39421053,28.68315789,1.250733017,59340,4.93,19.35,20.8,21.55,22.83,21.07,20.8,20.07,21.6,26.4,19.7,23.4,21.07,21.9,20.9,19.4,23.2,21.6,20.2,20.65,25.55,28.37,27.77,31.2,23.35,29,26.7,30.3,31,28.8,23.97,34.6,33.07,32,28.9,24,27.63,30.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74218.49722,6.275603188,1228,140,350,100
10/27/2023 5:33 PM,20.7,17.6,18.4,19.1,18.7,0,1,1,1,1,28.4,27.8,25.5,29.1,29.9,19,19,19,19,19,-26,476,1377,656,8,1092,752,752,412,1160,350,350,100,100,100,21.62631579,28.73421053,1.279962109,59610,4.95625,19.6,21.35,21.85,23.13,21.03,20.6,19.97,21.6,26.4,20,23.27,21.3,22.07,21.73,21.4,23.2,21.65,20.2,20.55,26,28.5,28.03,31.57,23.35,29,26.7,30.3,31,28.8,23.83,34.6,33.07,32,28.9,23.8,27.73,30.2,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76298.54132,6.271543273,1228,140,350,100
10/27/2023 5:38 PM,21.8,17.7,18.5,19.2,21.3,0,1,1,1,1,28.2,27.3,25.3,29.1,29.7,19,19,19,19,19,-27,477,1378,657,9,1092,752,752,412,1160,350,350,100,100,100,21.66368421,28.72578947,1.29359102,60000,4.98375,19.8,21.4,21.85,23.13,21.07,20.8,20.07,21.6,26.2,20.2,23.27,21.3,22,21.77,21.7,23.1,21.65,20.2,20.5,26.1,28.47,27.97,31.47,23.35,29,26.7,30.3,31,28.8,23.83,34.6,33.07,32,28.9,23.8,27.63,30.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77615.46122,6.413083439,1228,140,350,100
10/27/2023 5:44 PM,19.5,17.3,18.1,19.2,15.7,0,1,1,1,1,28.1,27.8,24.4,28.9,29.8,19,19,19,19,19,-28,478,1379,658,10,1092,752,752,412,1160,350,350,100,100,100,21.20157895,28.63157895,1.263223116,59630,4.984583333,19.05,20.6,21.3,22.47,20.93,20.6,19.93,21.6,26.2,19.5,23.23,20.93,21.57,20.67,19.3,23,21.5,20,20.45,25.55,28.17,27.5,31.03,23.35,29,26.7,30.3,31,28.8,23.8,34.6,33.07,32,28.9,24,27.63,30.1,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75325.99442,6.372560652,1228,140,350,100
10/27/2023 5:49 PM,23.3,16.3,18.4,19.1,23.5,0,1,1,1,1,28.1,27.4,25.8,28.5,30.2,19,19,19,19,19,-29,479,1380,659,11,1092,752,752,412,1160,350,350,100,100,100,21.68157895,28.72315789,1.292996891,60270,4.995833333,19.7,21.35,21.75,23.13,21.07,20.8,20,21.6,26.2,20.2,23.27,21.3,22.3,22.03,22.3,23,21.65,20,20.3,26.1,28.63,28.1,31.5,23.35,29,26.7,30.3,31,28.8,23.73,34.6,33.07,32,28.9,23.8,27.63,30.1,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77928.92264,6.385621544,1228,140,350,100
10/27/2023 5:55 PM,19.1,14.6,18,19.1,14.1,0,1,1,1,1,28.1,27.3,24.1,28.9,29.8,19,19,19,19,19,-30,480,1381,660,12,1092,752,752,412,1160,350,350,100,100,100,21.19368421,27.29684211,1.267386919,59840,5.004583333,19,21.55,21.55,22.87,20.77,20.5,19.8,21.6,26,19.7,23.17,21.07,22,21.1,19.6,22.5,21.25,19.1,19.55,25.85,28.27,27.6,31.23,22,27.9,25.07,28.3,28.4,27.2,23.63,31.5,30.93,27.6,25.2,23.7,27.13,29.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75840.43322,6.407056494,1228,140,350,100
10/27/2023 6:00 PM,23.6,19.5,19.4,19.6,24.4,0,1,1,1,1,28.4,27.8,26.2,29.5,30.2,19,19,19,19,19,-31,481,1382,661,13,1092,752,752,412,1160,350,350,100,100,100,21.98368421,27.80736842,1.232758278,60430,5.01125,20.8,22.15,22.1,23.27,21.5,21.3,20.37,21.6,26.2,20.5,23.5,21.8,22.97,21.93,21.7,23,22.1,20.2,20.7,26.6,29.07,28.2,31.63,22.5,28.3,25.43,28.8,28.2,28,23.93,32.27,31.37,27.5,25.4,24,27.87,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74495.58272,6.264000664,1228,140,350,100
10/27/2023 6:06 PM,19.6,20.2,18.8,19.5,15.7,0,1,1,1,1,28.3,27.8,26.1,29.8,29.8,19,19,19,19,19,-32,482,1383,662,14,1092,752,752,412,1160,350,350,100,100,100,22.11894737,28.02421053,1.273627719,60110,5.0225,21.15,22.45,22.3,23.57,21.53,21.5,20.53,21.6,26.4,20.9,23.6,21.87,22.63,21.83,20.6,23.2,22.45,20.7,21.45,27.3,29.13,28.43,31.9,22.6,28.6,25.7,28.9,28.4,28,23.97,32.3,31.5,27.93,25.6,24,28,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76557.76222,6.293889373,1228,140,350,100
10/27/2023 6:11 PM,21.9,21.3,19.1,19.9,21.3,0,1,1,1,1,28.5,28.2,26.7,29.8,30.8,19,19,19,19,19,-33,483,1384,663,15,1092,752,752,412,1160,350,350,100,100,100,22.07473684,28.18526316,1.238305477,60010,5.005,21.2,22.15,21.95,23.07,21.83,21.6,20.77,21.6,26.4,20.5,23.8,21.8,22.93,21.07,19.6,23.6,22.7,21,21.85,27.3,29.43,28.37,31.73,23,28.7,25.83,29.2,28.6,28.2,24.23,32.47,31.7,27.43,25.6,24.4,28.4,31.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74310.71166,6.286186412,1228,140,350,100
10/27/2023 6:17 PM,20.8,18.3,18.8,19.6,18.8,0,1,1,1,1,29,28.3,25.4,29.4,29.9,19,19,19,19,19,-34,484,1385,664,16,1092,752,752,412,1160,350,350,100,100,100,21.94157895,28.06526316,1.236753837,60430,5.018333333,20.45,21.9,21.95,23.1,21.7,21.3,20.53,21.6,26.6,20.4,23.63,21.6,22.33,21.2,20.2,23.6,22.45,20.8,21.55,27.05,29.17,28.37,31.73,22.85,28.1,25.77,29.2,28.6,28,24.17,32.57,31.33,27.8,25.8,24.2,28.33,31,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74737.03438,6.210322752,1228,140,350,100
10/27/2023 6:22 PM,19.6,19,18.8,19.4,17.9,0,1,1,1,1,28.9,28.3,24.5,29.1,29.6,19,19,19,19,19,-35,485,1386,665,17,1092,752,752,412,1160,350,350,100,100,100,22.07210526,28.00105263,1.318888337,60370,5.033333333,20.7,21.8,22.15,23.17,21.13,21.2,20.43,21.6,26.6,20.7,23.57,21.67,21.97,21.83,21.2,23.4,22.6,21.7,21.95,27,29.1,28.37,31.53,22.45,27.9,25.8,29.2,28.6,28,24.1,32.47,30.7,28.07,26,24,28.3,31.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79621.28892,6.431596804,1228,140,350,100
10/27/2023 6:28 PM,21,18.5,18.5,19.1,19.4,0,1,1,1,1,29.1,28,25,28.4,29.6,19,19,19,19,19,-36,486,1387,666,18,1092,752,752,412,1160,350,350,100,100,100,21.59421053,27.71684211,1.289980632,60210,5.024166667,19.75,21.3,21.75,22.87,21.03,20.8,20.07,21.6,26.4,19.9,23.27,21.23,21.77,21.3,20.7,23.2,21.95,20.5,20.9,26.3,28.73,28.13,31.6,22.25,27.5,25.4,28.9,28.4,27.6,23.83,32.37,30.6,27.87,26,24,27.87,30.6,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77669.73386,6.553792616,1228,140,350,100
10/27/2023 6:33 PM,20,15.7,13.7,25.7,18.8,0,1,1,0,1,28.9,28.1,24.2,28.7,29.3,18,18,18,18,18,-37,487,1388,-1,19,1092,752,752,412,1160,350,350,100,100,100,21.33894737,27.46684211,1.230639059,60220,5.017916667,18.4,20.25,21,22.2,21.8,22,21.4,21.6,26.2,19.4,23.77,20.47,20.83,20.67,19.7,23.4,21.95,20.2,20.2,25.2,27.97,27.37,30.97,23.1,28.1,25.93,29.4,28.4,27.2,24.07,31.57,29.9,27.53,25.6,24.2,27.63,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74109.08414,6.324117417,1228,140,350,100
10/27/2023 6:39 PM,21.2,16.5,22.6,25.7,19.5,0,1,1,0,1,29.6,29.1,25.5,28.3,30.8,18,18,18,18,18,-38,488,1389,-2,20,1092,752,752,412,1160,350,350,100,100,100,22.25789474,28.18736842,1.226659465,60530,5.03125,19.15,21.45,22,23.27,23,23,21.83,21.6,26.2,21.4,23.7,22.4,23.13,20.97,20.4,23.9,22.6,21.2,21.7,26.05,28.97,28.27,32,24,29.4,26.57,29.8,28.4,28.9,24.23,32.67,30.37,27.93,25.8,24.4,28.9,30.2,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74249.69744,6.181615899,1228,140,350,100
10/27/2023 6:44 PM,21,16.2,17,26.1,19,0,1,1,0,1,29.8,29.1,24.5,27.9,30.6,18,18,18,18,18,-39,489,1390,-3,21,1092,752,752,412,1160,350,350,100,100,100,22.30210526,28.22105263,1.315237469,60320,5.035416667,19.25,22.25,22.1,23.37,22.9,22.8,21.77,21.6,26.4,20.9,23.9,22.2,23.23,20.87,20.2,23.7,22.9,21.3,22.1,26.15,29.17,28.37,32,24,29.4,26.57,29.8,28.4,28.9,24.23,32.67,30.37,27.93,25.8,23.8,29.17,30.3,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79335.12416,6.399367567,1228,140,350,100
10/27/2023 6:50 PM,20.8,15.9,16.6,26.5,18.5,0,1,1,0,1,29.7,28.9,24.4,27.9,30.3,18,18,18,18,18,-40,490,1391,-4,22,1092,752,752,412,1160,350,350,100,100,100,21.83157895,28.22421053,1.291476663,60810,5.047083333,18.7,21.6,21.8,23.2,22.6,22.7,20.97,21.6,25.9,19.4,23.4,21.4,22.53,20.6,19.9,23.6,22.65,20.7,21.55,25.55,28.67,28.03,31.57,24,30.1,27.37,30.5,29,27.8,23.87,32.8,31.1,28.3,26.2,23.8,28.93,29.8,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78534.6959,6.577909169,1228,140,350,100
10/27/2023 6:55 PM,20.8,16,16.9,26.9,18.7,0,1,1,0,1,29.6,28.9,24.5,27.9,30.6,18,18,18,18,18,-41,491,1392,-5,23,1092,752,752,412,1160,350,350,100,100,100,21.81894737,28.19947368,1.270193412,60550,5.056666667,18.7,21.35,21.8,23.3,22.67,23,20.8,21.6,25.8,19.2,23.27,21.5,22.37,20.6,19.9,23.9,22.65,20.7,21.45,25.45,28.53,27.97,31.6,24,30.1,27.37,30.5,29,27.8,23.7,32.8,31.1,28.3,26.2,24,28.97,29.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76910.21112,6.476871126,1228,140,350,100
10/27/2023 7:01 PM,20.8,16,16.9,27.3,18.7,0,1,1,0,1,29.7,29,25,27.9,30.4,18,18,18,18,18,-42,492,1393,-6,24,1092,752,752,412,1160,350,350,100,100,100,21.87842105,28.21157895,1.255928257,60910,5.060833333,18.7,21.35,21.9,23.47,22.87,23.1,20.87,21.6,25.8,19.4,23.3,21.5,22.5,20.53,19.9,23.9,22.65,20.7,21.65,25.55,28.53,27.97,31.73,24,30.1,27.37,30.5,29,27.8,23.67,32.8,31.1,28.3,26.2,24,28.97,29.7,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76498.59012,6.392033385,1228,140,350,100
10/27/2023 7:06 PM,20.9,15.9,16.6,27.5,18.5,0,1,1,0,1,29.8,29,24.7,28,30.3,18,18,18,18,18,-43,493,1394,-7,25,1092,752,752,412,1160,350,350,100,100,100,21.95947368,28.24473684,1.257316518,61130,5.085,18.8,21.35,21.95,23.5,23.07,23.3,20.9,21.6,25.8,19.5,23.27,21.73,22.43,20.53,20.1,24.1,22.75,20.8,21.75,25.55,28.6,28,31.73,24,30.1,27.37,30.5,29,27.8,23.8,32.8,31.1,28.3,26.2,24.2,29.07,29.9,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76859.75874,6.389931203,1228,140,350,100
10/27/2023 7:12 PM,20.9,16.2,17.3,27.7,18.7,0,1,1,0,1,29.9,29.2,24.9,28.1,30.4,18,18,18,18,18,-44,494,1395,-8,26,1092,752,752,412,1160,350,350,100,100,100,22.07789474,28.29578947,1.254199667,61180,5.09625,18.85,21.45,22.05,23.63,23.27,23.4,21.03,21.6,26,19.7,23.4,21.8,22.67,20.73,20.1,24.3,22.8,20.9,21.8,25.75,28.7,28.1,31.83,24,30.1,27.37,30.5,29,27.8,23.83,32.8,31.1,28.3,26.2,24.4,29.17,29.9,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76731.93564,6.399653933,1228,140,350,100
10/27/2023 7:17 PM,20.8,16.2,17.2,28,18.5,0,1,1,0,1,30,29.2,25.3,28.2,30.5,18,18,18,18,18,-45,495,1396,-9,27,1092,752,752,412,1160,350,350,100,100,100,22.12210526,28.44105263,1.255791534,61070,5.09375,18.85,21.45,22.15,23.63,23.33,23.4,21.17,21.6,26,19.7,23.5,21.9,22.67,20.77,20.1,24.3,22.95,21,21.85,25.7,28.73,28.1,31.93,24.75,30.8,27.67,30.8,29,27.8,23.93,32.97,30.93,28.5,26.4,24.4,29.27,29.9,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76691.18896,6.392630192,1228,140,350,100
10/27/2023 7:23 PM,20.9,16.3,17.4,28.1,18.7,0,1,1,0,1,30,29.3,25,28.3,30.6,18,18,18,18,18,-46,496,1397,-10,28,1092,752,752,412,1160,350,350,100,100,100,22.16052632,28.46789474,1.2538996,60970,5.085,18.95,21.55,22.15,23.7,23.37,23.4,21.3,21.6,26,19.7,23.67,21.97,22.67,20.67,20.1,24.3,23.1,21,21.85,25.65,28.8,28.1,32,24.75,30.7,27.73,30.8,29.2,27.8,24.07,32.93,30.93,28.5,26.4,24.4,29.3,30.1,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76450.2586,6.380893648,1228,140,350,100
10/27/2023 7:28 PM,21,16.2,17.6,28.3,19,0,1,1,0,1,30.2,29.2,25.9,28.3,30.7,18,18,18,18,18,-47,497,1398,-11,29,1092,752,752,412,1160,350,350,100,100,100,22.23631579,28.56736842,1.254462982,61400,5.09875,18.95,21.55,22.15,23.73,23.4,23.6,21.33,21.6,26.1,19.9,23.8,22.03,22.73,20.77,20.1,24.3,23.2,21.2,22.05,25.85,28.87,28.17,32,24.9,30.8,27.83,31,29.2,27.8,24.13,33.13,31.03,28.5,26.6,24.6,29.4,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77024.02712,6.394761905,1228,140,350,100
10/27/2023 7:34 PM,21.3,16.3,17.6,28.4,19.1,0,1,1,0,1,30.3,29.5,25,28.4,30.7,18,18,18,18,18,-48,498,1399,-12,30,1092,752,752,412,1160,350,350,100,100,100,22.30315789,28.59736842,1.2527853,61450,5.11875,19.05,21.65,22.3,23.77,23.53,23.6,21.4,21.6,26.2,19.9,23.8,22.13,22.8,20.93,20.2,24.3,23.2,21.2,22.2,25.95,28.83,28.2,32.07,24.9,30.8,27.83,31,29.2,27.8,24.17,33.13,31.03,28.5,26.6,24.6,29.47,30.2,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76983.65666,6.416986824,1228,140,350,100
10/27/2023 7:39 PM,21.2,16.3,17.3,28.5,19.1,0,1,1,0,1,30.3,29.5,25.3,28.5,30.8,18,18,18,18,18,-49,499,1400,-13,31,1092,752,752,412,1160,350,350,100,100,100,22.35210526,28.63157895,1.251152301,61610,5.1275,19.1,21.7,22.3,23.9,23.5,23.6,21.4,21.6,26.4,19.9,23.8,22.2,22.87,20.87,20.4,24.5,23.3,21.2,22.15,25.95,28.93,28.33,32.23,24.9,30.8,27.83,31,29.2,27.8,24.2,33.13,31.03,28.5,26.6,24.6,29.6,30.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77083.49326,6.41946458,1228,140,350,100
10/27/2023 7:44 PM,21.4,16.3,17.4,28.5,19.1,0,1,1,0,1,30.3,29.5,25.6,28.5,30.6,18,18,18,18,18,-50,500,1401,-14,32,1092,752,752,412,1160,350,350,100,100,100,22.38947368,28.63578947,1.254662607,61230,5.118333333,19.2,21.8,22.3,23.97,23.53,23.7,21.43,21.6,26.4,20,23.87,22.1,22.9,21.1,20.4,24.5,23.3,21.2,22.1,26,29,28.33,32.23,24.9,30.8,27.83,31,29.2,27.8,24.27,33.13,31.03,28.5,26.6,24.6,29.63,30.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76822.99142,6.412770195,1228,140,350,100
10/27/2023 7:50 PM,21.3,16.5,17.4,28.7,19.2,0,1,1,0,1,30.3,29.5,25.2,28.5,31,18,18,18,18,18,-51,501,1402,-15,33,1092,752,752,412,1160,350,350,100,100,100,22.42157895,28.66157895,1.248468984,61880,5.129583333,19.2,21.9,22.4,23.97,23.57,23.7,21.43,21.6,26.4,20,23.87,22.23,22.97,21.07,20.4,24.5,23.35,21.3,22.15,25.95,29.1,28.33,32.23,24.9,30.8,27.83,31,29.2,27.8,24.27,33.13,31.03,28.5,26.6,24.8,29.53,30.3,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77255.26076,6.419927174,1228,140,350,100
10/27/2023 7:55 PM,21.2,16.5,17.7,28.7,19.1,0,1,1,0,1,30.4,29.6,25.5,28.6,30.9,18,18,18,18,18,-52,502,1403,-16,34,1092,752,752,412,1160,350,350,100,100,100,22.46,28.70842105,1.251936046,61780,5.1525,19.3,21.85,22.5,23.97,23.67,23.9,21.47,21.6,26.4,20,23.87,22.17,23.07,21.07,20.6,24.5,23.35,21.3,22.15,26.1,29.1,28.53,32.27,24.9,30.8,27.83,31,29.2,27.8,24.33,33.13,31.03,28.5,26.6,24.8,29.67,30.6,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77344.60894,6.441661238,1228,140,350,100
10/27/2023 8:01 PM,21.2,16.5,17.9,28.8,19.1,0,1,1,0,1,30.5,29.5,25.4,28.7,30.7,18,18,18,18,18,-53,503,1404,-17,35,1092,752,752,412,1160,350,350,100,100,100,22.49631579,28.68526316,1.251488884,62000,5.1575,19.25,21.95,22.5,24.03,23.73,23.7,21.47,21.6,26.4,20.2,23.9,22.23,23.07,21.1,20.6,24.7,23.4,21.3,22.3,26.1,29.1,28.53,32.3,24.9,30.8,27.83,31,29.2,27.8,24.27,33.13,31.03,28.5,26.6,24.8,29.7,30.3,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77592.3108,6.455704989,1228,140,350,100
10/27/2023 8:06 PM,21.2,16.6,17.6,28.8,19.1,0,1,1,0,1,30.5,29.6,25.7,28.7,31,18,18,18,18,18,-54,504,1405,-18,36,1092,752,752,412,1160,350,350,100,100,100,22.50315789,28.70263158,1.251871919,61620,5.150833333,19.3,21.85,22.5,23.97,23.73,23.9,21.47,21.6,26.6,20,24,22.27,23,21.07,20.4,24.8,23.4,21.4,22.3,26.1,29.1,28.53,32.3,24.9,30.8,27.83,31,29.2,27.8,24.3,33.13,31.03,28.5,26.6,24.8,29.8,30.4,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77140.34762,6.447194101,1228,140,350,100
10/27/2023 8:12 PM,16.5,15.6,17.6,17.6,17.3,1,1,1,1,1,28.1,28.4,23.8,28.4,29.6,19,19,19,19,19,1,505,1406,1,37,1092,752,752,412,1160,350,350,100,100,100,21.53684211,27.61210526,1.355944916,61720,5.139166667,19.9,21.6,22.65,22.5,21.2,21.1,20.3,21.6,24.7,20.2,23.53,21.33,21.97,20.57,19.9,23.6,21.95,20.3,20.3,25.95,28.2,27.83,30.13,22.55,27.9,26.9,30.1,29.6,26.8,23.97,31.43,30.2,27.5,26.6,23.3,27.7,30.1,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83688.92022,6.701219493,1228,140,350,100
10/27/2023 8:17 PM,19.9,17.9,18.3,19.6,19.2,1,1,1,1,1,28.4,28,25,29,29.2,19,19,19,19,19,2,506,1407,2,38,1092,752,752,412,1160,350,350,100,100,100,21.08421053,27.18157895,1.26447123,61920,5.151666667,19.5,20.55,20.75,20.63,20.8,20.4,19.83,21.6,26.1,19.7,23.17,20.47,20.67,20.53,20.6,22.7,21.55,20.5,20.55,25.9,27.5,26.57,29.23,22.15,27.9,25.7,28.9,29,27.2,23.57,31.37,29.9,27.1,25.6,23.5,27.83,29.9,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78296.05856,6.749374116,1228,140,350,100
10/27/2023 8:23 PM,17.7,17.3,18,20.4,19,1,1,1,1,1,27.8,27.7,25.2,29.2,28.9,19,19,19,19,19,3,507,1408,3,39,1092,752,752,412,1160,350,350,100,100,100,20.99894737,27.07052632,1.265760356,61770,5.15375,19.45,20.2,20.95,20.57,20.57,20.6,20.33,21.6,26.3,19.7,23.33,20.43,20.43,20.07,19.7,22.7,21.5,20.3,20.25,25.8,27.27,26.4,28.83,22,27.9,25.8,29.2,29,27,23.67,30.87,29.8,26.63,25.6,23.5,27.6,29.9,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78186.0172,6.52008649,1228,140,350,100
10/27/2023 8:28 PM,19.2,17.4,18.4,20.4,19.4,1,1,1,1,1,28,27.6,24.9,28.5,28.9,19,19,19,19,19,4,508,1409,4,40,1092,752,752,412,1160,350,350,100,100,100,20.93368421,26.96157895,1.275023513,62490,5.1775,19.35,20.2,20.8,20.5,20.5,20.6,20.33,21.6,26.2,19.7,23.4,20.23,20.3,20.03,19.9,22.7,21.35,20,20.05,25.7,27.17,26.3,28.77,21.9,27.7,25.73,28.9,28.8,27.2,23.67,30.9,29.8,26.6,25.2,23.3,27.6,29.7,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79676.2193,6.577593188,1228,140,350,100
10/27/2023 8:34 PM,18.5,17.9,18.3,20.2,19,1,1,1,1,1,27.8,27.4,25.5,29.3,28.7,19,19,19,19,19,5,509,1410,5,41,1092,752,752,412,1160,350,350,100,100,100,20.84263158,26.85578947,1.279633972,62040,5.18875,19.3,19.9,20.6,20.1,20.6,20.6,20.27,21.6,26.2,19.5,23.03,20.2,20.13,19.93,19.7,22.6,21.45,20.2,20.1,25.75,26.9,26,28.33,21.8,27.7,25.57,28.9,28.6,27,23.6,30.7,29.57,26.37,25.2,23.3,27.6,29.9,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79388.49164,6.627696289,1228,140,350,100
10/27/2023 8:39 PM,18.3,17.7,18.3,19.9,19,1,1,1,1,1,27.6,27.1,24.5,29.4,28.5,19,19,19,19,19,6,510,1411,6,42,1092,752,752,412,1160,350,350,100,100,100,20.70789474,26.75368421,1.279722728,62650,5.195416667,19.1,19.8,20.35,19.83,20.37,20.5,20.1,21.6,26,19.4,22.97,20.1,19.93,19.8,19.6,22.5,21.35,20.1,20.05,25.6,26.77,25.8,28.2,21.65,27.7,25.5,28.9,28.6,27,23.53,30.6,29.37,26.2,25.2,23.1,27.57,29.7,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80174.62888,6.648463355,1228,140,350,100
10/27/2023 8:45 PM,18.3,17.7,18.4,19.4,18.8,1,1,1,1,1,27.6,27.1,24.4,28.6,28.4,19,19,19,19,19,7,511,1412,7,43,1092,752,752,412,1160,350,350,100,100,100,20.60263158,26.64315789,1.288235972,62320,5.207083333,19.1,19.8,20.25,19.7,20.23,20.2,19.87,21.6,25.8,19.4,22.73,20,19.87,19.7,19.6,22.3,21.25,20,20.05,25.5,26.7,25.6,28.07,21.55,27.5,25.23,28.8,28.4,27,23.27,30.5,29.27,25.9,25.2,23.1,27.43,29.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80282.86578,6.685728944,1228,140,350,100
10/27/2023 8:50 PM,12.9,17.6,17.9,19.5,18.8,1,1,1,1,1,27,26.7,23.9,29.4,28.2,19,19,19,19,19,8,512,1413,8,44,1092,752,752,412,1160,350,350,100,100,100,20.21473684,26.41578947,1.275751764,62860,5.215833333,18.3,18.7,19,18.27,20.3,20.1,19.77,21.6,25.8,18.8,22.57,19.6,19.37,19.5,19.3,22.3,21.15,19.8,19.85,25.05,26,24.73,27.33,21.55,27.3,25.17,28.5,28.4,27,23.13,30.37,29.13,25.8,24.8,23.1,27.37,29.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80193.75586,6.686525902,1228,140,350,100
10/27/2023 8:56 PM,19,17.9,19.1,19.5,19.4,1,1,1,1,1,27.4,27,24.4,29.3,28.6,19,19,19,19,19,9,513,1414,9,45,1092,752,752,412,1160,350,350,100,100,100,20.63473684,26.68842105,1.246145636,62590,5.227083333,18.95,19.65,20,19.17,20.57,20.5,20,21.6,26,19.4,22.7,20.03,19.87,19.77,19.7,22.5,21.45,20.1,20.1,25.5,26.77,25.37,28.03,21.75,27.7,25.23,28.6,28.2,27.2,23.17,30.9,29.3,25.63,25.2,23.1,27.7,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77996.25538,6.591250468,1228,140,350,100
10/27/2023 9:01 PM,20,18.1,19.1,19.6,19.6,1,1,1,1,1,28.1,27.5,24.8,29.7,29.1,19,19,19,19,19,10,514,1415,10,46,1092,752,752,412,1160,350,350,100,100,100,21.02578947,27.00947368,1.251445166,62800,5.224583333,19.5,20.35,20.85,20.27,20.83,20.6,20.17,21.6,26,20,22.8,20.63,20.37,20.37,20.2,22.7,21.6,20.3,20.35,26.1,27.23,26.1,28.77,21.9,27.9,25.47,28.8,28.2,27.4,23.27,31.27,29.83,25.97,25.6,23.3,27.9,30.2,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78590.7564,6.524458824,1228,140,350,100
10/27/2023 9:07 PM,19.6,18.1,19,19.5,19.8,1,1,1,1,1,28.1,27.7,24.8,29,29.2,19,19,19,19,19,11,515,1416,11,47,1092,752,752,412,1160,350,350,100,100,100,21.14157895,27.06684211,1.257322507,61020,5.159166667,19.65,20.75,21.15,20.8,20.83,20.6,20.13,21.6,26,20.2,22.8,20.73,20.53,20.47,20.4,22.7,21.65,20.3,20.4,26.25,27.53,26.47,29.3,21.95,27.7,25.47,28.8,28.4,27.4,23.33,31.23,29.97,26.47,25.2,23.3,27.77,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76721.8194,6.471357325,1228,140,350,100
10/27/2023 9:12 PM,19.8,18,19.1,19.4,19.6,1,1,1,1,1,28.2,27.5,24.2,29.5,29.1,19,19,19,19,19,12,516,1417,12,48,1092,752,752,412,1160,350,350,100,100,100,21.17315789,27.03894737,1.260728326,61390,5.100416667,19.75,20.85,21.35,20.97,20.87,20.6,20.13,21.6,26,20.4,22.73,20.83,20.63,20.53,20.2,22.7,21.55,20.3,20.3,26.35,27.53,26.57,29.37,21.95,27.7,25.37,28.5,28.4,27.4,23.33,31.13,29.97,26.6,24.8,23.3,27.7,29.9,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77396.11192,6.421580472,1228,140,350,100
10/27/2023 9:18 PM,20,18,19,19.4,19.5,1,1,1,1,1,28.1,27.6,24.7,29,29.3,19,19,19,19,19,13,517,1418,13,49,1092,752,752,412,1160,350,350,100,100,100,21.17947368,27.05263158,1.258455241,61250,5.11,19.75,20.85,21.45,21,20.83,20.6,20.13,21.6,26.1,20.2,22.77,20.83,20.63,20.57,20.1,22.7,21.55,20.3,20.45,26.45,27.6,26.57,29.37,21.95,27.7,25.37,28.6,28.4,27.4,23.33,31.23,29.97,26.53,24.8,23.3,27.7,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77080.3835,6.436520643,1228,140,350,100
10/27/2023 9:23 PM,20.5,18,19.1,19.4,19.5,1,1,1,1,1,28.2,27.5,24.8,28.9,29.2,19,19,19,19,19,14,518,1419,14,50,1092,752,752,412,1160,350,350,100,100,100,21.14894737,27.04157895,1.261787147,61290,5.105833333,19.75,20.85,21.5,21.07,20.83,20.6,20.1,21.6,26,20.2,22.73,20.77,20.6,20.43,20.1,22.7,21.55,20.2,20.25,26.35,27.57,26.73,29.37,21.9,27.7,25.37,28.5,28.4,27.4,23.3,31.13,29.97,26.5,24.8,23.3,27.77,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77334.93424,6.433971573,1228,140,350,100
10/27/2023 9:29 PM,19.5,18,18.7,19.4,19.2,1,1,1,1,1,28,27.5,24.9,28.3,28.9,19,19,19,19,19,15,519,1420,15,51,1092,752,752,412,1160,350,350,100,100,100,21.02,26.89,1.265576474,61440,5.11375,19.75,20.6,21.35,20.83,20.4,20.5,19.87,21.6,25.8,20.2,22.67,20.77,20.57,20.27,20,22.3,21.45,20.2,20.25,26.2,27.43,26.5,28.93,21.75,27.5,25.27,28.5,28.4,27.4,23.13,30.97,29.77,26.5,24.8,23.1,27.53,29.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77757.01854,6.462164699,1228,140,350,100
