Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/27/2023 9:34 PM,19.2,17.7,18.4,19.1,19.1,1,1,1,1,1,27.7,27.1,25,28.4,28.9,19,19,19,19,19,16,520,1421,16,52,1092,752,752,412,1160,350,350,100,100,100,20.84736842,26.68842105,1.274645101,61610,5.127083333,19.55,20.35,21,20.63,20.33,20.3,19.77,21.6,25.8,19.9,22.47,20.6,20.43,20.07,19.7,22.2,21.25,20,20.15,25.9,27.23,26.3,28.6,21.55,27.3,25.13,28.3,28.2,27.2,23,30.73,29.57,26.33,24.6,22.9,27.27,29.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78530.88466,6.511995967,1228,140,350,100
10/27/2023 9:39 PM,18.8,17.7,18.4,19,19,1,1,1,1,1,27.5,27.1,24.7,28.5,28.6,19,19,19,19,19,17,521,1422,17,53,1092,752,752,412,1160,350,350,100,100,100,20.68315789,26.57684211,1.27239324,61790,5.141666667,19.45,20.2,20.8,20.47,20.23,20.1,19.63,21.6,25.6,19.7,22.37,20.33,20.17,19.83,19.6,22.1,21.05,19.8,19.95,25.8,27,26.17,28.57,21.4,27.3,25,28.3,28.2,27.2,22.87,30.57,29.37,26.27,24.5,22.8,27.17,29.4,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78621.17832,6.548002624,1228,140,350,100
10/27/2023 9:45 PM,18.4,17.6,18.4,18.8,19,1,1,1,1,1,27.5,26.7,24.8,28.4,28.5,19,19,19,19,19,18,522,1423,18,54,1092,752,752,412,1160,350,350,100,100,100,20.52631579,26.46315789,1.271316927,61630,5.1425,19.25,19.9,20.45,20.07,20.13,20,19.57,21.6,25.4,19.5,22.3,20.13,20,19.7,19.4,22,20.95,19.8,19.85,25.6,26.83,25.87,28.37,21.35,27.1,24.9,28.1,28,27.2,22.77,30.47,29.37,26,24.5,22.8,27.1,29.4,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78351.26224,6.540518357,1228,140,350,100
10/27/2023 9:50 PM,20,20.8,21.8,21.7,21.3,1,1,1,1,1,28.5,27.8,25.9,28.5,29.4,20,20,20,20,20,19,523,1424,19,55,1092,752,752,412,1160,350,350,100,100,100,21.48947368,27.26,1.241611312,61560,5.132916667,20.3,20.95,21.35,21.1,21.4,21.3,20.83,21.6,25.5,20.9,23.07,21,20.93,20.77,21.1,22.7,21.75,20.8,20.95,26.3,27.57,26.7,29.17,22.3,28.3,25.67,29.2,28.2,28.6,23.33,31.47,30.03,26.53,24.8,23.7,27.57,30.6,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76433.59236,6.449368942,1228,140,350,100
10/27/2023 9:56 PM,19.9,20.2,19.9,21,20,1,1,1,1,1,28,28,25.4,29.5,29.4,20,20,20,20,20,20,524,1425,20,56,1092,752,752,412,1160,350,350,100,100,100,21.68368421,27.46421053,1.237339394,61880,5.143333333,20.65,21,21.4,21,21.63,21.5,21.03,21.6,26,20.9,23.33,21.4,21.03,20.77,20.6,23,22.3,21.3,21.55,26.6,27.63,26.63,28.93,22.6,28.6,26.1,29.4,28.4,28.4,23.67,31.6,30.2,26.53,25.8,23.8,28.1,30.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76566.56172,6.37500642,1228,140,350,100
10/27/2023 10:01 PM,20,20.3,20.3,21.2,19.9,1,1,1,1,1,27.7,28.1,25.8,29.6,29.3,20,20,20,20,20,21,525,1426,21,57,1092,752,752,412,1160,350,350,100,100,100,21.78842105,27.64578947,1.237173992,62200,5.17,20.8,21.1,21.5,21.03,21.8,21.6,21.2,21.6,26.3,20.9,23.43,21.47,21.03,20.77,20.6,23.2,22.5,21.5,21.65,26.85,27.73,26.73,29.07,22.85,28.6,26.27,29.7,28.8,28.4,23.87,31.67,30.23,26.63,26.4,24,28.27,31,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76952.22228,6.396616,1228,140,350,100
10/27/2023 10:07 PM,20,20.2,20.2,21.2,19.9,1,1,1,1,1,28.2,28.2,26.1,30.4,29.3,20,20,20,20,20,22,526,1427,22,58,1092,752,752,412,1160,350,350,100,100,100,21.91789474,27.78947368,1.242229083,61500,5.154166667,20.9,21.25,21.6,21.17,21.8,21.8,21.27,21.6,26.6,21,23.7,21.6,21.23,20.77,20.6,23.4,22.7,21.7,21.75,26.85,27.97,26.73,29.07,22.9,28.7,26.43,29.8,29,28.6,23.97,31.77,30.37,26.77,26.8,24.1,28.5,31,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76397.0886,6.38955462,1228,140,350,100
10/27/2023 10:12 PM,19.9,19.9,20.2,21.2,19.9,1,1,1,1,1,27.9,28.2,25.9,30.3,29.4,20,20,20,20,20,23,527,1428,23,59,1092,752,752,412,1160,350,350,100,100,100,21.91947368,27.80947368,1.242634311,61720,5.134166667,20.8,21.25,21.6,21.17,21.9,21.8,21.33,21.6,26.6,21,23.77,21.6,21.13,20.77,20.6,23.6,22.7,21.5,21.75,26.95,27.97,26.73,29.07,23,28.7,26.43,29.8,29,28.6,24.1,31.73,30.37,26.83,27,24.2,28.53,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76695.38968,6.378853262,1228,140,350,100
10/27/2023 10:18 PM,19.8,19.8,20.2,20.8,20,1,1,1,1,1,28,28.3,26,30.5,29.5,20,20,20,20,20,24,528,1429,24,60,1092,752,752,412,1160,350,350,100,100,100,21.88894737,27.82368421,1.247109956,61460,5.1325,20.7,21.15,21.5,21.1,21.87,21.8,21.27,21.6,26.6,21,23.7,21.6,21.13,20.77,20.6,23.6,22.75,21.5,21.65,26.95,27.9,26.77,29.07,23,28.7,26.43,29.8,29,28.6,24.1,31.73,30.37,26.83,27,24.2,28.7,31,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76647.3779,6.389281982,1228,140,350,100
10/27/2023 10:23 PM,20,19.6,20.2,20.7,19.9,1,1,1,1,1,28,28.2,25.9,30.4,29.4,20,20,20,20,20,25,529,1430,25,61,1092,752,752,412,1160,350,350,100,100,100,21.83315789,27.79421053,1.245441157,61930,5.14125,20.7,21.25,21.6,21.1,21.7,21.6,21.13,21.6,26.6,21,23.6,21.6,21.13,20.77,20.6,23.4,22.6,21.3,21.55,26.95,27.9,26.73,29.07,22.85,28.6,26.43,29.8,29.2,28.6,24,31.83,30.43,26.83,27,24,28.57,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77130.17084,6.407397864,1228,140,350,100
10/27/2023 10:29 PM,20,19.5,20.3,19.9,20,1,1,1,1,1,28.1,28.3,26.2,30.2,29.4,20,20,20,20,20,26,530,1431,26,62,1092,752,752,412,1160,350,350,100,100,100,21.82210526,27.78578947,1.257224529,62330,5.1775,20.7,21.25,21.6,21.17,21.73,21.5,20.93,21.6,26.6,21,23.57,21.6,21.2,20.77,20.6,23.4,22.55,21.3,21.55,26.85,27.87,26.73,29.07,22.75,28.6,26.3,29.6,29.2,28.8,23.97,31.83,30.4,26.83,27.2,24,28.5,31,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78362.80488,6.478873988,1228,140,350,100
10/27/2023 10:34 PM,19.5,19.6,19.8,15,19.9,1,1,1,1,1,28.4,27.8,25.7,29,29.4,20,20,20,20,20,27,531,1432,27,63,1092,752,752,412,1160,350,350,100,100,100,21.43631579,27.35947368,1.251173487,62310,5.193333333,20.75,21.25,21.65,21.3,20.77,19.8,19.17,21.6,26.2,20.9,22.63,21.57,21.17,20.73,20.6,22.5,22.2,21,21.5,27.05,27.97,26.83,29.13,21.85,27.3,25.27,28.5,29,28.6,23.33,31.83,30.5,27,26.2,23.1,27.9,30.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77960.61996,6.513476035,1228,140,350,100
10/27/2023 10:40 PM,20,20.4,20.4,20.3,20,1,1,1,1,1,28.9,28.2,26.2,28.6,29.7,20,20,20,20,20,28,532,1433,28,64,1092,752,752,412,1160,350,350,100,100,100,21.80473684,27.62736842,1.238695205,62370,5.195,21,21.45,21.75,21.4,21.5,21.1,20.77,21.6,26.2,21,23.33,21.57,21.27,20.8,20.7,22.8,22.5,21.7,21.85,27.15,28.13,27,29.37,22.5,28.3,25.77,29.2,28.8,28.6,23.63,31.93,30.57,27.07,25.8,23.7,28.13,31,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77257.41994,6.467418329,1228,140,350,100
10/27/2023 10:45 PM,19.8,20,20.3,20.3,20,1,1,1,1,1,28.9,28.2,26,28.9,29.7,20,20,20,20,20,29,533,1434,29,65,1092,752,752,412,1160,350,350,100,100,100,21.97684211,27.84105263,1.236037212,62420,5.199583333,21.05,21.45,21.85,21.43,21.7,21.6,21.2,21.6,26.4,21.2,23.63,21.73,21.37,20.9,20.7,23.2,22.7,21.8,22.05,27.15,28.17,27.27,29.37,22.85,28.7,26.37,29.6,29,28.8,23.93,32.03,30.87,27.2,25.8,24,28.2,31.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77153.44276,6.433785946,1228,140,350,100
10/27/2023 10:51 PM,19.9,20,20.3,20.7,20.2,1,1,1,1,1,29.1,28.3,27,28.9,29.8,20,20,20,20,20,30,534,1435,30,66,1092,752,752,412,1160,350,350,100,100,100,22.01368421,27.85526316,1.236727055,62540,5.206666667,20.95,21.45,21.85,21.43,21.5,21.8,21.17,21.6,26.4,21.2,24,21.83,21.4,20.93,20.7,23.4,22.8,21.8,22.05,27.15,28.23,27.23,29.37,22.9,28.6,26.43,29.6,29,28.9,24.23,32.2,30.87,27.27,25.6,23.7,28.2,31.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77344.91004,6.437431367,1228,140,350,100
10/27/2023 10:56 PM,19.8,19.9,20.2,21.2,20.2,1,1,1,1,1,29.1,28.4,26.9,29.4,29.8,20,20,20,20,20,31,535,1436,31,67,1092,752,752,412,1160,350,350,100,100,100,22.05578947,27.96789474,1.234325701,62810,5.222916667,20.95,21.45,21.85,21.4,21.63,21.9,21.37,21.6,26.3,21.2,24.2,21.83,21.4,20.93,20.7,23.6,22.8,21.8,22.15,27.15,28.23,27.23,29.37,22.9,29,26.57,29.9,29.2,28.9,24.37,32.3,30.87,27.27,25.8,24,28.4,31.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77527.99726,6.453037804,1228,140,350,100
10/27/2023 11:02 PM,19.5,19.6,20,21,19.8,1,1,1,1,1,28.7,28.4,26.6,28.7,29.6,20,20,20,20,20,32,536,1437,32,68,1092,752,752,412,1160,350,350,100,100,100,22.06157895,27.91736842,1.24687326,59690,5.104166667,20.95,21.35,21.75,21.4,21.63,22,21.37,21.6,26.6,21.1,24.27,21.8,21.37,20.83,20.7,23.6,22.9,21.8,22.15,27.1,28.13,27.1,29.2,22.9,29,26.63,29.8,29.2,29,24.5,32.27,30.93,27.27,25.8,23.8,28.33,31,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74425.86492,6.331410924,1228,140,350,100
10/27/2023 11:07 PM,19.5,19.5,19.9,20.8,19.8,1,1,1,1,1,28.9,28.3,26.1,28.7,29.5,20,20,20,20,20,33,537,1438,33,69,1092,752,752,412,1160,350,350,100,100,100,21.98473684,27.86315789,1.246851214,59420,4.962916667,20.8,21.35,21.65,21.23,21.9,21.8,21.4,21.6,26.4,21,24.13,21.73,21.3,20.77,20.6,23.6,22.8,21.7,21.95,26.75,27.97,26.9,29.07,22.9,29,26.63,29.8,29.2,29,24.37,32.27,30.93,27.27,25.8,24.2,28.17,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74087.89916,6.188073503,1228,140,350,100
10/27/2023 11:13 PM,19.4,19.5,19.9,20.7,19.6,1,1,1,1,1,28.5,28.3,26.2,28.5,29.5,20,20,20,20,20,34,538,1439,34,70,1092,752,752,412,1160,350,350,100,100,100,21.93210526,27.74210526,1.245025082,59630,4.960416667,20.7,21.15,21.5,21.07,21.9,21.8,21.4,21.6,26.6,20.9,24,21.57,21.2,20.67,20.6,23.6,22.8,21.7,21.95,26.7,27.87,26.8,28.93,23,28.7,26.5,29.8,29.2,28.6,24.3,31.83,30.7,27.07,25.8,24.2,28.17,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74240.84564,6.180364367,1228,140,350,100
10/27/2023 11:18 PM,19.4,19.6,19.9,20.7,20.3,1,1,1,1,1,28.7,28.2,26.1,28.4,29.4,20,20,20,20,20,35,539,1440,35,71,1092,752,752,412,1160,350,350,100,100,100,21.91631579,27.68315789,1.242855459,59520,4.964583333,20.7,21.15,21.55,21.17,21.93,21.6,21.33,21.6,26.4,20.9,24,21.6,21.23,20.7,20.6,23.6,22.7,21.7,21.95,26.75,27.87,26.87,28.93,23,28.6,26.4,29.6,29.2,28.4,24.23,31.8,30.63,26.93,25.6,24.2,28.1,30.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73974.7569,6.175650106,1228,140,350,100
10/27/2023 11:24 PM,19.4,19.5,20,20.7,20,1,1,1,1,1,28.4,28.2,25.8,28.6,29.5,20,20,20,20,20,36,540,1441,36,72,1092,752,752,412,1160,350,350,100,100,100,22.01526316,27.74368421,1.248806663,59680,4.966666667,20.8,21.35,21.65,21.37,21.87,21.8,21.37,21.6,26.6,21,23.93,21.77,21.33,21,20.9,23.6,22.7,21.7,21.95,26.9,27.87,26.9,29.07,23,28.7,26.43,29.6,29.2,28.6,24.23,31.83,30.6,27.13,25.6,24.2,28.17,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74528.78164,6.187647439,1228,140,350,100
10/27/2023 11:29 PM,25.9,17.3,18,20.9,26.8,0,1,1,1,0,28.7,28.1,24.9,28.9,29.9,18,18,18,18,18,-1,541,1442,37,-1,1092,752,752,412,1160,350,350,100,100,100,22.41947368,27.61368421,1.284889151,59680,4.973333333,21.25,22.5,22.95,23.03,21.47,21.5,21.27,21.6,25.8,21.5,23.47,22.1,22.13,22.9,23.8,23,22.4,21.7,21.6,27.1,28.47,27.9,29.43,22.6,28,26.23,29.4,29.2,27.8,23.73,31.73,30.57,27,25.4,23.5,27.87,30.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76682.18452,6.300456923,1228,140,350,100
10/27/2023 11:35 PM,26.7,16.6,17,22.9,26.2,0,1,1,1,0,29.2,28.9,24.5,29.5,30.2,18,18,18,18,18,-2,542,1443,38,-2,1092,752,752,412,1160,350,350,100,100,100,22.34210526,27.93842105,1.272413973,59420,4.9625,18.5,21.3,22.75,23.57,21.87,22.1,21.87,21.6,26.6,18.8,24.67,21.97,22.3,23.8,25.4,23.7,22.5,20.5,20.7,26,28.9,28.1,30.83,23.2,28.3,26.43,29.8,29.2,27,24.7,32.23,30.77,28.4,26,24.8,27.77,30.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75606.83826,6.345375949,1228,140,350,100
10/27/2023 11:40 PM,27.4,15.7,16.9,18.5,26.6,0,1,1,1,0,29.2,29,24,29.4,30.2,18,18,18,18,18,-3,543,1444,39,-3,1092,752,752,412,1160,350,350,100,100,100,22.05,27.77157895,1.247553344,59880,4.970833333,18.2,21.25,22.9,23.87,20.27,20.8,20.1,21.6,26.4,18.3,24.5,22.13,22.6,24.13,26.7,23.4,21.75,19.8,20.25,25.45,29.27,28.33,30.9,22.15,27.7,25.5,29.2,29.2,26.8,24.63,32.33,30.83,29.03,26.4,24.4,27.57,29.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74703.49426,6.262930522,1228,140,350,100
10/27/2023 11:46 PM,28,15.7,16.5,19.4,26.9,0,1,1,1,0,29.3,28.7,23.8,29.5,30.3,18,18,18,18,18,-4,544,1445,40,-4,1092,752,752,412,1160,350,350,100,100,100,22.18842105,27.83210526,1.316296289,59680,4.981666667,18.4,21.55,23.2,23.97,20.83,21,20.57,21.6,26.3,18.6,24.3,22,22.83,24.23,27.5,23.2,21.95,19.7,19.85,25.35,29.3,28.57,31,22.75,27.9,25.63,29.4,29.2,27,24.6,32.37,30.97,29.27,26.6,24.2,26.93,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78556.5625,6.385835698,1228,140,350,100
10/27/2023 11:51 PM,28.3,16,17.4,18,27.3,0,1,1,1,0,29.1,29,24.7,29.5,30.2,18,18,18,18,18,-5,545,1446,41,-5,1092,752,752,412,1160,350,350,100,100,100,22.01842105,27.49684211,1.280134918,59890,4.982083333,18.4,21.7,23.45,24.2,19.57,20,19.33,21.6,26.2,18.6,24.03,22.27,23,24.4,27.9,22.8,21.35,19.4,20.15,25.4,29.53,28.67,31.07,21.4,26.8,24.53,28.3,29,26.6,24.37,32.1,30.73,29.07,26.2,24,27.17,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76667.28024,6.467660114,1228,140,350,100
10/27/2023 11:56 PM,28.5,16.2,17.7,18,27.6,0,1,1,1,0,29.2,29.1,25,29.6,30.2,18,18,18,18,18,-6,546,1447,42,-6,1092,752,752,412,1160,350,350,100,100,100,22.10526316,27.52789474,1.266050579,59850,4.989166667,18.75,21.95,23.7,24.53,19.33,19.8,19.07,21.6,26.4,18.8,24,22.47,23.17,24.53,28.3,22.7,21.25,19.4,20.25,25.7,29.73,28.97,31.07,21.05,26.5,24.27,28.1,29,26.8,24.23,32.23,30.67,29.27,26.2,24,27.37,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75773.12718,6.351683643,1228,140,350,100
10/28/2023 12:02 AM,28.7,16.9,17.7,17.7,27.7,0,1,1,1,0,29.2,29.5,25.2,29.3,30.2,18,18,18,18,18,-7,547,1448,43,-7,1092,752,752,412,1160,350,350,100,100,100,22.24315789,27.57736842,1.25685569,60110,4.998333333,19,22.2,24,24.7,19.33,19.6,18.97,21.6,26.4,19.1,23.97,22.77,23.5,24.73,28.5,22.7,21.4,19.5,20.65,25.85,29.9,29.1,31.17,21.05,26.5,24.2,28.1,29,26.8,24.23,32.27,30.8,29.4,26.4,24,27.37,29.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75549.59554,6.305113447,1228,140,350,100
10/28/2023 12:07 AM,28.9,16.6,17.6,18.1,28,0,1,1,1,0,29.3,29.7,24.7,30,30.3,18,18,18,18,18,-8,548,1449,44,-8,1092,752,752,412,1160,350,350,100,100,100,22.36315789,27.66052632,1.255441201,60110,5.009166667,19.1,22.4,24.2,24.93,19.37,19.8,19.13,21.6,26.6,19.1,24.03,23,23.57,24.87,28.8,22.7,21.5,19.5,20.7,26.05,30.1,29.23,31.23,21.15,26.5,24.2,28.1,29,27,24.23,32.33,30.9,29.53,26.4,24,27.53,29.7,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75464.57062,6.292256923,1228,140,350,100
10/28/2023 12:13 AM,29,16.6,17.4,18,28.1,0,1,1,1,0,29.3,29.5,25.3,30,30.3,18,18,18,18,18,-9,549,1450,45,-9,1092,752,752,412,1160,350,350,100,100,100,22.37473684,27.69736842,1.254518441,60330,5.018333333,19.1,22.4,24.2,25,19.33,19.8,19.1,21.6,26.6,19.1,24.1,23.03,23.63,24.93,28.8,22.7,21.5,19.5,20.7,26.15,30.2,29.33,31.37,21.15,26.5,24.23,28.1,29,27,24.23,32.43,30.9,29.6,26.6,24,27.43,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75685.09752,6.297902839,1228,140,350,100
10/28/2023 12:18 AM,29.1,16.8,17.7,18.3,28.2,0,1,1,1,0,29.4,29.6,25,30.2,30.4,18,18,18,18,18,-10,550,1451,46,-10,1092,752,752,412,1160,350,350,100,100,100,22.48789474,27.75368421,1.25525134,60000,5.01375,19.25,22.55,24.4,25.17,19.5,20,19.23,21.6,26.6,19.2,24.17,23.1,23.7,25.1,28.9,22.8,21.6,19.7,20.7,26.2,30.27,29.5,31.37,21.15,26.5,24.23,28.2,29,27,24.3,32.5,30.97,29.63,26.6,24.2,27.53,29.9,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75315.08038,6.291674079,1228,140,350,100
10/28/2023 12:24 AM,29.2,16.6,17.9,18.1,28.4,0,1,1,1,0,29.4,29.8,25.3,30.3,30.5,18,18,18,18,18,-11,551,1452,47,-11,1092,752,752,412,1160,350,350,100,100,100,22.50894737,27.79157895,1.253525033,60430,5.017916667,19.35,22.55,24.4,25.17,19.5,20,19.23,21.6,26.8,19.2,24.17,23.2,23.8,25.1,28.9,22.7,21.6,19.6,20.8,26.15,30.37,29.5,31.47,21.15,26.7,24.3,28.3,29,27,24.3,32.5,30.97,29.77,26.8,24.2,27.53,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75750.51776,6.294399923,1228,140,350,100
10/28/2023 12:29 AM,29.2,16.8,18,18.3,28.4,0,1,1,1,0,29.5,29.8,25.7,29.7,30.5,18,18,18,18,18,-12,552,1453,48,-12,1092,752,752,412,1160,350,350,100,100,100,22.51736842,27.79,1.252869396,60760,5.049583333,19.35,22.55,24.4,25.2,19.5,19.8,19.2,21.6,26.8,19.2,24.17,23.13,23.8,25.23,29.2,22.8,21.6,19.5,20.8,26.3,30.27,29.5,31.53,21.15,26.5,24.27,28.3,29,27,24.3,32.53,31.03,29.77,26.6,24.2,27.53,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76124.3445,6.328119261,1228,140,350,100
10/28/2023 12:35 AM,29.3,16.8,17.7,18.3,28.5,0,1,1,1,0,29.5,29.9,25.5,30.3,30.6,18,18,18,18,18,-13,553,1454,49,-13,1092,752,752,412,1160,350,350,100,100,100,22.59736842,27.88210526,1.254327298,60470,5.05125,19.4,22.65,24.5,25.23,19.6,20,19.3,21.6,26.8,19.4,24.17,23.33,23.9,25.17,29.2,22.8,21.65,19.7,20.95,26.4,30.5,29.6,31.57,21.35,26.7,24.37,28.3,29,27,24.37,32.67,31.2,29.83,26.8,24.2,27.6,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75849.17172,6.332229842,1228,140,350,100
10/28/2023 12:40 AM,29.3,16.8,18,18.4,28.5,0,1,1,1,0,29.5,30,26.1,30.2,30.6,18,18,18,18,18,-14,554,1455,50,-14,1092,752,752,412,1160,350,350,100,100,100,22.57894737,27.87473684,1.253054284,60610,5.045,19.35,22.8,24.5,25.3,19.53,20,19.2,21.6,26.8,19.3,24.17,23.2,23.9,25.2,29.2,22.8,21.65,19.7,20.8,26.4,30.4,29.6,31.57,21.35,26.7,24.3,28.3,29.2,27,24.37,32.6,31.13,29.83,26.8,24.2,27.7,29.7,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75947.62018,6.324866329,1228,140,350,100
10/28/2023 12:46 AM,29.3,16.9,17.9,18.3,28.7,0,1,1,1,0,29.5,30.2,25.3,30.2,30.7,18,18,18,18,18,-15,555,1456,51,-15,1092,752,752,412,1160,350,350,100,100,100,22.63578947,27.91789474,1.255051885,60500,5.04625,19.55,22.75,24.6,25.33,19.6,20,19.3,21.6,26.8,19.4,24.3,23.37,23.93,25.2,29.2,22.8,21.75,19.7,20.9,26.45,30.5,29.67,31.57,21.35,26.7,24.37,28.3,29.2,27,24.37,32.73,31.2,29.93,26.8,24.2,27.63,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75930.63902,6.3282608,1228,140,350,100
10/28/2023 12:51 AM,29.4,16.8,17.9,18.4,28.8,0,1,1,1,0,29.6,30,25.6,30,30.6,18,18,18,18,18,-16,556,1457,52,-16,1092,752,752,412,1160,350,350,100,100,100,22.64105263,27.93,1.256587402,60500,5.041666667,19.55,22.75,24.6,25.23,19.63,20,19.27,21.6,26.8,19.4,24.3,23.37,24,25.33,29.4,22.8,21.65,19.7,20.8,26.5,30.5,29.83,31.57,21.35,26.7,24.3,28.3,29.2,27,24.37,32.67,31.17,29.97,27,24.2,27.67,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76023.53782,6.331424035,1228,140,350,100
10/28/2023 12:57 AM,29.4,16.9,18,18.3,28.8,0,1,1,1,0,29.5,29.9,25.5,30.3,30.7,18,18,18,18,18,-17,557,1458,53,-17,1092,752,752,412,1160,350,350,100,100,100,22.63210526,27.90210526,1.255399988,60270,5.032083333,19.55,22.85,24.6,25.37,19.5,20,19.2,21.6,26.8,19.4,24.3,23.37,23.97,25.4,29.4,22.8,21.6,19.5,20.8,26.5,30.57,29.7,31.57,21.35,26.5,24.27,28.3,29.2,27,24.37,32.67,31.2,29.97,26.8,24.2,27.67,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75662.95728,6.320270629,1228,140,350,100
10/28/2023 1:02 AM,29.6,17,18,18.3,28.8,0,1,1,1,0,29.6,30.2,25.7,30,30.7,18,18,18,18,18,-18,558,1459,54,-18,1092,752,752,412,1160,350,350,100,100,100,22.68578947,27.94578947,1.253933626,60640,5.037916667,19.6,22.75,24.6,25.37,19.67,20,19.3,21.6,27,19.5,24.3,23.27,24.07,25.4,29.4,22.8,21.75,19.7,20.95,26.5,30.57,29.73,31.6,21.35,26.7,24.37,28.3,29.2,27,24.37,32.77,31.37,29.97,27,24.2,27.67,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76038.5351,6.320895516,1228,140,350,100
10/28/2023 1:08 AM,29.6,16.8,17.6,18.3,28.9,0,1,1,1,0,29.6,30,25.5,30.5,30.8,18,18,18,18,18,-19,559,1460,55,-19,1092,752,752,412,1160,350,350,100,100,100,22.66684211,27.95947368,1.256611086,60420,5.044166667,19.45,22.85,24.6,25.37,19.63,20,19.33,21.6,27,19.4,24.3,23.2,23.97,25.47,29.4,22.8,21.65,19.7,20.95,26.55,30.63,29.73,31.7,21.35,26.7,24.37,28.3,29.2,27.1,24.37,32.73,31.3,29.97,27,24.2,27.73,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75924.44184,6.331790706,1228,140,350,100
10/28/2023 1:13 AM,29.6,16.6,17.6,18,28.9,0,1,1,1,0,29.6,30,25.4,30.2,30.7,18,18,18,18,18,-20,560,1461,56,-20,1092,752,752,412,1160,350,350,100,100,100,22.58789474,27.87473684,1.256793965,60710,5.047083333,19.45,22.8,24.6,25.33,19.47,19.8,19.17,21.6,26.9,19.2,24.3,23.13,23.97,25.4,29.4,22.8,21.6,19.5,20.75,26.4,30.6,29.73,31.7,21.25,26.5,24.23,28.2,29.2,26.9,24.37,32.67,31.23,29.97,27,24.2,27.57,29.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76299.96164,6.342683478,1228,140,350,100
10/28/2023 1:19 AM,29.4,17,17.7,18.3,28.9,0,1,1,1,0,29.6,29.6,25.4,30.2,30.8,18,18,18,18,18,-21,561,1462,57,-21,1092,752,752,412,1160,350,350,100,100,100,22.60789474,27.90052632,1.259203734,60330,5.043333333,19.45,22.85,24.6,25.33,19.53,20,19.23,21.6,26.8,19.2,24.3,23.13,23.9,25.33,29.4,22.8,21.6,19.7,20.8,26.5,30.57,29.73,31.63,21.3,26.5,24.3,28.3,29.2,27,24.37,32.57,31.13,29.97,27,24.2,27.67,29.9,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75967.76128,6.344488455,1228,140,350,100
10/28/2023 1:24 AM,29.6,16.8,17.7,18.1,28.9,0,1,1,1,0,29.6,29.8,25.3,29.8,30.8,18,18,18,18,18,-22,562,1463,58,-22,1092,752,752,412,1160,350,350,100,100,100,22.63421053,27.89578947,1.256338236,60440,5.032083333,19.55,22.9,24.6,25.43,19.5,19.9,19.2,21.6,26.8,19.4,24.3,23.27,23.97,25.33,29.4,22.8,21.6,19.7,20.8,26.4,30.6,29.83,31.7,21.25,26.7,24.3,28.2,29.2,27,24.37,32.67,31.13,29.97,26.8,24.2,27.6,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75933.08298,6.329201844,1228,140,350,100
10/28/2023 1:30 AM,29.6,17,17.9,18.1,29,0,1,1,1,0,29.7,29.8,25.7,30,30.8,18,18,18,18,18,-23,563,1464,59,-23,1092,752,752,412,1160,350,350,100,100,100,22.66473684,27.93473684,1.256411627,60710,5.047916667,19.6,22.9,24.7,25.37,19.67,20,19.27,21.6,26.8,19.4,24.3,23.3,24,25.37,29.4,22.8,21.6,19.7,20.85,26.55,30.63,29.83,31.7,21.35,26.7,24.33,28.1,29.2,27,24.37,32.67,31.23,29.97,27,24.2,27.63,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76276.74986,6.342076368,1228,140,350,100
10/28/2023 1:35 AM,29.6,17,17.7,18.1,29,0,1,1,1,0,29.7,30.2,25.5,30.4,30.8,18,18,18,18,18,-24,564,1465,60,-24,1092,752,752,412,1160,350,350,100,100,100,22.69,27.96842105,1.256292344,60500,5.050416667,19.6,22.9,24.8,25.43,19.6,20,19.3,21.6,26.9,19.4,24.3,23.43,24.1,25.4,29.4,22.8,21.6,19.7,20.85,26.55,30.7,29.83,31.77,21.35,26.7,24.3,28.3,29.2,27,24.37,32.7,31.33,30,27,24.2,27.73,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76005.68684,6.345101529,1228,140,350,100
10/28/2023 1:41 AM,29.6,16.9,17.7,18.1,29.1,0,1,1,1,0,29.7,30.2,25.5,30.3,30.8,18,18,18,18,18,-25,565,1466,61,-25,1092,752,752,412,1160,350,350,100,100,100,22.69684211,27.97,1.256584263,60430,5.03875,19.55,22.9,24.75,25.47,19.57,20,19.2,21.6,27,19.4,24.3,23.4,24.13,25.47,29.4,22.8,21.7,19.7,20.9,26.55,30.7,29.8,31.7,21.35,26.7,24.3,28.3,29.2,27,24.37,32.73,31.4,30.1,27,24.2,27.6,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75935.38704,6.330878078,1228,140,350,100
10/28/2023 1:46 AM,29.6,17.2,17.7,18.1,29.1,0,1,1,1,0,29.7,30.3,25.5,30.4,30.8,18,18,18,18,18,-26,566,1467,62,-26,1092,752,752,412,1160,350,350,100,100,100,22.70789474,28.00210526,1.254956775,60930,5.056666667,19.6,22.9,24.8,25.4,19.6,20,19.33,21.6,27,19.4,24.3,23.37,24.13,25.47,29.4,22.8,21.7,19.7,20.95,26.55,30.63,29.87,31.8,21.35,26.7,24.37,28.3,29.2,27.2,24.37,32.77,31.4,30.03,27.2,24.2,27.73,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76464.5163,6.349995973,1228,140,350,100
10/28/2023 1:52 AM,29.6,16.9,17.7,18.4,29.1,0,1,1,1,0,29.7,30.2,25.6,30.2,30.9,18,18,18,18,18,-27,567,1468,63,-27,1092,752,752,412,1160,350,350,100,100,100,22.71684211,27.98789474,1.25383149,60640,5.065416667,19.7,22.9,24.8,25.47,19.6,20,19.33,21.6,27,19.4,24.3,23.43,24.07,25.47,29.4,22.8,21.75,19.7,20.9,26.55,30.77,29.93,31.77,21.35,26.7,24.37,28.3,29.2,27,24.4,32.67,31.4,30.1,27,24.2,27.63,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76032.34154,6.354035743,1228,140,350,100
10/28/2023 1:57 AM,29.6,16.8,17.6,18.1,29.1,0,1,1,1,0,29.6,30,25.3,30.2,30.9,18,18,18,18,18,-28,568,1469,64,-28,1092,752,752,412,1160,350,350,100,100,100,22.67263158,27.96894737,1.25737291,60550,5.049583333,19.55,22.9,24.7,25.37,19.6,20,19.23,21.6,27,19.4,24.3,23.33,24.03,25.47,29.4,22.8,21.6,19.7,20.8,26.55,30.7,29.83,31.77,21.35,26.5,24.37,28.3,29.2,27,24.37,32.67,31.4,30.2,27,24.2,27.6,29.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76133.92972,6.340261303,1228,140,350,100
10/28/2023 2:03 AM,29.6,17,17.4,18.3,29.1,0,1,1,1,0,29.6,29.9,25.4,30.4,30.9,18,18,18,18,18,-29,569,1470,65,-29,1092,752,752,412,1160,350,350,100,100,100,22.68842105,27.96684211,1.254977979,60710,5.0525,19.55,22.9,24.8,25.43,19.63,20,19.3,21.6,27,19.4,24.37,23.3,24.03,25.47,29.4,22.8,21.6,19.7,20.8,26.55,30.7,29.83,31.7,21.35,26.7,24.37,28.3,29.2,27,24.4,32.77,31.27,30.1,27,24.2,27.63,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76189.7131,6.346818451,1228,140,350,100
10/28/2023 2:08 AM,29.6,16.8,17.7,18.1,29.1,0,1,1,1,0,29.7,29.9,25.3,30.2,30.9,18,18,18,18,18,-30,570,1471,66,-30,1092,752,752,412,1160,350,350,100,100,100,22.65368421,27.94,1.257200153,60270,5.040833333,19.55,22.9,24.7,25.47,19.57,20,19.23,21.6,26.8,19.4,24.3,23.3,24.03,25.47,29.5,22.8,21.6,19.5,20.7,26.55,30.7,29.9,31.7,21.35,26.7,24.23,28.2,29.2,27,24.37,32.57,31.4,30.03,27,24.2,27.53,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75771.45324,6.331715264,1228,140,350,100
10/28/2023 2:13 AM,29.6,17,17.6,18,29.2,0,1,1,1,0,29.6,29.6,25.4,30.2,30.9,18,18,18,18,18,-31,571,1472,67,-31,1092,752,752,412,1160,350,350,100,100,100,22.64210526,27.90789474,1.254491781,60870,5.0475,19.55,22.85,24.8,25.5,19.57,20,19.2,21.6,26.8,19.2,24.3,23.2,24.03,25.4,29.6,22.8,21.6,19.5,20.7,26.4,30.67,29.83,31.83,21.35,26.5,24.23,28.1,29.2,26.8,24.37,32.67,31.3,30.03,27,24.2,27.6,29.9,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76360.91472,6.338848665,1228,140,350,100
10/28/2023 2:19 AM,29.6,16.9,17.9,18.1,29.1,0,1,1,1,0,29.6,30.2,25.7,30.2,30.8,18,18,18,18,18,-32,572,1473,68,-32,1092,752,752,412,1160,350,350,100,100,100,22.62210526,27.92263158,1.256974324,60690,5.065,19.55,22.9,24.7,25.43,19.5,20,19.2,21.6,26.8,19.2,24.23,23.23,24.03,25.4,29.4,22.8,21.6,19.5,20.75,26.45,30.7,29.87,31.73,21.25,26.7,24.23,28.1,29.2,27,24.37,32.67,31.27,30.03,27,24.2,27.53,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76285.77172,6.360278602,1228,140,350,100
10/28/2023 2:24 AM,29.6,17.2,17.9,18.3,29.2,0,1,1,1,0,29.7,30.3,25.6,29.8,30.8,18,18,18,18,18,-33,573,1474,69,-33,1092,752,752,412,1160,350,350,100,100,100,22.70421053,27.99263158,1.255154884,60910,5.066666667,19.7,22.9,24.7,25.43,19.63,20,19.3,21.6,26.8,19.5,24.3,23.37,24.13,25.47,29.6,22.8,21.6,19.7,20.85,26.5,30.7,29.9,31.8,21.35,26.7,24.37,28.1,29.2,27.2,24.37,32.8,31.4,30.1,27.2,24.2,27.67,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76451.48398,6.364052321,1228,140,350,100
10/28/2023 2:30 AM,29.6,17,18,18.4,29.2,0,1,1,1,0,29.7,30.2,25.6,30.4,30.9,18,18,18,18,18,-34,574,1475,70,-34,1092,752,752,412,1160,350,350,100,100,100,22.76526316,28.01473684,1.254641453,61030,5.080833333,19.7,23.05,24.9,25.53,19.67,20,19.33,21.6,27,19.5,24.37,23.43,24.13,25.53,29.6,22.9,21.75,19.7,20.85,26.55,30.77,29.97,31.9,21.35,26.7,24.37,28.3,29.2,27,24.4,32.87,31.4,30.1,27.2,24.2,27.63,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76570.76788,6.375927161,1228,140,350,100
10/28/2023 2:35 AM,29.7,16.9,17.9,18.3,29.2,0,1,1,1,0,29.7,29.8,25.9,29.8,30.9,18,18,18,18,18,-35,575,1476,71,-35,1092,752,752,412,1160,350,350,100,100,100,22.77736842,28.05157895,1.255249297,60810,5.076666667,19.6,23.05,24.9,25.63,19.73,20,19.33,21.6,27,19.4,24.37,23.4,24.13,25.53,29.6,22.9,21.75,19.8,21.05,26.55,30.77,29.97,31.9,21.4,26.7,24.43,28.3,29.2,27.2,24.5,32.77,31.43,30.1,27.2,24.2,27.73,30,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76331.70974,6.370936568,1228,140,350,100
10/28/2023 2:41 AM,29.7,17,17.6,18.3,29.3,0,1,1,1,0,29.8,30.3,25.6,30.4,30.9,18,18,18,18,18,-36,576,1477,72,-36,1092,752,752,412,1160,350,350,100,100,100,22.74578947,28.04315789,1.255285404,60920,5.072083333,19.65,22.95,24.9,25.63,19.63,20,19.33,21.6,27,19.4,24.3,23.33,24.1,25.6,29.6,22.8,21.75,19.7,20.9,26.65,30.87,29.97,31.83,21.4,26.8,24.4,28.3,29.2,27.2,24.53,32.77,31.43,30.1,27,24.2,27.67,30.1,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76471.98682,6.36682069,1228,140,350,100
10/28/2023 2:46 AM,16.9,17.2,17,17.6,18.7,1,1,1,1,1,29.3,27,24.5,27.7,29.9,18,18,18,18,18,1,577,1478,73,1,1092,752,752,412,1160,350,350,100,100,100,22.10947368,27.31105263,1.416979792,60640,5.065,21.95,23.1,25.05,24.97,19.03,19.3,18.6,21.6,24.8,21.7,22.2,22.93,23.63,25.27,24.4,21.6,20.75,19.4,19.8,27.75,30.4,29.7,31.1,20.4,25.3,23.93,27.3,29,26.8,23,31.3,31.03,30.1,27.8,21.9,26.57,29.1,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85925.65456,6.766568391,1228,140,350,100
10/28/2023 2:52 AM,18.3,16.8,17,17.4,16.3,1,1,1,1,1,27.7,26.8,23.8,28.1,28.7,18,18,18,18,18,2,578,1479,74,2,1092,752,752,412,1160,350,350,100,100,100,20.07105263,26.15157895,1.290147971,61020,5.069166667,18.6,19.8,20.6,20.17,19.2,19,18.53,21.6,25,18.8,21.93,20.07,20.67,19.63,18.3,21.5,20.2,18.8,18.95,25.3,27.2,26.1,28.47,20.45,25.9,23.9,27.1,28.4,25.8,22.6,29.97,29.33,27.03,25.6,22.2,26.4,28.5,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78724.82922,6.860436824,1228,140,350,100
10/28/2023 2:57 AM,18.1,16,17,17.9,20.8,1,1,1,1,1,27.8,26.2,24.8,27.4,28.4,18,18,18,18,18,3,579,1480,75,3,1092,752,752,412,1160,350,350,100,100,100,20.29473684,25.96473684,1.318717373,61080,5.0875,19.05,20.2,20.6,20.27,18.97,19,18.57,21.6,25,19.4,21.83,19.8,20.23,20.93,21.1,21.3,20,18.8,18.95,25.25,27,25.97,28.13,20.35,25.9,23.93,27.1,28,25.8,22.43,29.97,29.2,27,25.2,21.7,26.07,28.4,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80547.25714,6.636336932,1228,140,350,100
10/28/2023 3:03 AM,17.6,13.4,17.3,18.3,16.6,1,1,1,1,1,27,25.9,23.8,27.5,28.5,18,18,18,18,18,4,580,1481,76,4,1092,752,752,412,1160,350,350,100,100,100,19.5,25.56263158,1.274443473,61350,5.10125,18.15,19.4,19.75,19.13,18.5,18.7,18.33,21.6,23.9,18.6,22.03,19.43,19.63,19.1,18.2,20.6,19.4,17.8,18.25,24.55,26.27,25.23,27.6,20,25.5,23.67,27.1,27.4,26,22.37,29.83,28.83,26.07,24.5,21.7,25.7,27.6,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78187.1071,6.613931843,1228,140,350,100
10/28/2023 3:08 AM,17.9,18.1,17.7,18.5,17.4,1,1,1,1,1,27.5,26.2,24.2,28.1,28.2,18,18,18,18,18,5,581,1482,77,5,1092,752,752,412,1160,350,350,100,100,100,20.13842105,25.93578947,1.273149918,61240,5.107916667,19.2,19.95,20.05,19.6,19.13,19.3,18.8,21.6,23.6,19.4,22.17,19.8,20.13,20.3,19.9,21,20.1,19.1,19.5,25.05,26.6,25.47,27.73,20.5,26,24.03,27.3,27.2,26.4,22.57,30.3,29.2,26.4,24.6,21.9,26.1,28.6,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77967.70098,6.506450337,1228,140,350,100
10/28/2023 3:14 AM,18,19.1,18.3,19,18.1,1,1,1,1,1,27.1,26.4,24.1,28.6,28.3,18,18,18,18,18,6,582,1483,78,6,1092,752,752,412,1160,350,350,100,100,100,20.34,26.16473684,1.275332343,61450,5.112083333,19.5,20.1,20,19.43,19.6,19.8,19.23,21.6,23.9,19.4,22.43,19.97,20,19.8,19.6,21.3,20.7,19.8,20.3,25.45,26.57,25.37,27.67,20.8,26.5,24.43,27.9,27.2,26.8,22.77,30.37,29.3,25.93,24.6,22.2,26.67,29.4,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78369.17248,6.514036394,1228,140,350,100
10/28/2023 3:19 AM,17.9,19.5,18.3,18.5,18.3,1,1,1,1,1,27,26.6,24.2,28.4,28.4,18,18,18,18,18,7,583,1484,79,7,1092,752,752,412,1160,350,350,100,100,100,20.35684211,26.23105263,1.266707722,61450,5.120833333,19.45,20.05,19.8,19.27,20.2,20,19.33,21.6,24.1,19.4,22.23,20,19.83,19.37,19.1,21.6,20.95,20,20.5,25.45,26.57,25.3,27.6,21.15,26.8,24.5,27.9,27.2,27,22.73,30.43,29.3,25.73,24.5,22.4,26.83,29.4,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77839.18954,6.508681751,1228,140,350,100
10/28/2023 3:25 AM,17.6,18.8,16.6,18.4,18,1,1,1,1,1,26.6,26.7,23.9,28,27.9,18,18,18,18,18,8,584,1485,80,8,1092,752,752,412,1160,350,350,100,100,100,20.22,26.11473684,1.295007457,61020,5.102916667,19.3,19.75,19.65,19.07,19.9,19.8,19.23,21.6,24.7,19.1,22.03,19.67,19.53,19.1,18.8,21.6,21,20,20.35,25.4,26.4,25.23,27.37,20.95,26.7,24.43,27.9,27.4,26.6,22.63,30.03,29.03,25.47,24.3,22.4,26.87,29.7,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79021.355,6.535856022,1228,140,350,100
10/28/2023 3:30 AM,17.3,18.5,15.3,17.9,18,1,1,1,1,1,26.8,26.5,24.7,28.9,27.8,18,18,18,18,18,9,585,1486,81,9,1092,752,752,412,1160,350,350,100,100,100,19.90210526,25.82157895,1.262684667,61440,5.1025,18.85,19.4,19.65,19.07,19.27,19.3,18.9,21.6,24.5,18.5,21.9,19.1,18.93,19.07,18.8,21.6,20.65,19.4,19.65,24.9,26.1,25.17,27.37,20.7,26.3,24.3,27.7,27.4,25.8,22.57,29.7,28.53,25.47,24.3,22.4,26.53,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77579.34596,6.525029207,1228,140,350,100
10/28/2023 3:36 AM,17.6,18.5,20.3,18.3,18.3,1,1,1,1,1,27.1,26.8,24.9,29.1,28,18,18,18,18,18,10,586,1487,82,10,1092,752,752,412,1160,350,350,100,100,100,20.17631579,26.05473684,1.257406699,61290,5.11375,19,19.45,19.9,19.4,19.6,19.8,19.13,21.6,24.7,19.2,22.2,19.6,19.47,19.1,18.8,21.8,20.95,19.7,19.95,25.15,26.23,25.2,27.4,21,26.5,24.4,27.7,27.4,27.4,22.7,30,28.73,25.53,24.3,22.6,26.9,29,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77066.4566,6.443575107,1228,140,350,100
10/28/2023 3:41 AM,17.4,17.7,17.9,18.3,18.1,1,1,1,1,1,26.8,26.5,24.4,28.5,27.9,18,18,18,18,18,11,587,1488,83,11,1092,752,752,412,1160,350,350,100,100,100,20.19105263,26.02789474,1.264740898,61280,5.107083333,19.05,19.4,19.8,19.2,19.7,19.8,19.2,21.6,24.8,19.4,21.97,20.03,19.6,19.03,18.8,21.6,20.9,19.8,19.95,25.25,26.17,25.1,27.27,21,26.7,24.43,27.9,27.4,27,22.57,29.97,28.87,25.47,24,22.4,26.9,29.1,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77503.32226,6.440407453,1228,140,350,100
10/28/2023 3:47 AM,17.4,18.3,19.6,18.7,18,1,1,1,1,1,26.5,26.4,23.9,27,27.9,18,18,18,18,18,12,588,1489,84,12,1092,752,752,412,1160,350,350,100,100,100,20.21526316,26.03842105,1.304591129,61440,5.113333333,19.15,19.55,19.65,18.93,19.87,19.8,19.2,21.6,24.7,19.5,21.87,20.17,19.7,19,18.8,21.5,20.9,20,20.2,25.3,26.13,24.97,27.1,21,26.6,24.3,27.8,27.6,27.2,22.5,30.2,28.93,25.3,24.1,22.2,26.73,29.7,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80154.07894,6.569058383,1228,140,350,100
10/28/2023 3:52 AM,17.3,17.4,18.1,17.7,17.6,1,1,1,1,1,26.3,26.4,23.8,28.3,27.5,18,18,18,18,18,13,589,1490,85,13,1092,752,752,412,1160,350,350,100,100,100,19.78315789,25.69052632,1.288430139,61290,5.11375,18.65,19,19.25,18.6,19.23,19.3,18.8,21.6,24.7,18.6,21.73,19.4,19,18.77,18.5,21.3,20.45,19.4,19.6,24.7,25.83,24.7,26.87,20.55,26.3,24.1,27.5,27.4,26.2,22.23,29.67,28.3,25.17,24.3,22.1,26.57,28.8,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78967.88322,6.630081757,1228,140,350,100
10/28/2023 3:58 AM,17.2,17.3,17,18.5,17.6,1,1,1,1,1,26.5,26.1,24,28.3,27.5,18,18,18,18,18,14,590,1491,86,14,1092,752,752,412,1160,350,350,100,100,100,19.65842105,25.55842105,1.277264948,61440,5.11375,18.4,18.9,19.15,18.53,19.23,19.3,18.83,21.6,24.5,18.5,21.67,19,18.83,18.67,18.5,21.3,20.25,19.1,19.25,24.5,25.7,24.53,26.87,20.5,26.3,24.17,27.5,27.2,26,22.17,29.47,28.3,25.1,23.7,22.1,26.43,28.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78475.15838,6.560126733,1228,140,350,100
10/28/2023 4:03 AM,17.2,17.4,17.4,18.4,18,1,1,1,1,1,26.5,26.1,24.2,28.2,27.3,18,18,18,18,18,15,591,1492,87,15,1092,752,752,412,1160,350,350,100,100,100,19.70842105,25.55105263,1.270002721,61560,5.125,18.4,18.95,19.2,18.6,19.3,19.3,18.87,21.6,24.7,18.6,21.63,19.13,18.9,18.73,18.7,21.3,20.25,19.1,19.2,24.6,25.63,24.53,26.87,20.5,26.3,24.1,27.5,27.2,26,22.17,29.47,28.23,25.17,23.5,22.1,26.37,28.8,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78181.36748,6.527355244,1228,140,350,100
10/28/2023 4:09 AM,17.2,17.6,17.6,18.7,18.1,1,1,1,1,1,26.4,26.2,23.6,28.1,27.4,18,18,18,18,18,16,592,1493,88,16,1092,752,752,412,1160,350,350,100,100,100,19.71105263,25.54210526,1.271170062,61390,5.122916667,18.4,18.9,19.15,18.53,19.4,19.3,18.9,21.6,24.5,18.6,21.67,19.13,18.93,18.9,18.7,21.3,20.25,19.1,19.25,24.6,25.57,24.47,26.8,20.55,26.3,24.13,27.5,27.2,26.2,22.17,29.47,28.17,25.07,23.5,22.1,26.33,28.7,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78037.1301,6.509104066,1228,140,350,100
10/28/2023 4:14 AM,11.3,17.4,16.8,18.7,17.7,1,1,1,1,1,26.3,26.1,23.4,28.3,26.9,18,18,18,18,18,17,593,1494,89,17,1092,752,752,412,1160,350,350,100,100,100,19.53263158,25.42684211,1.291196778,61290,5.111666667,17.95,18.3,18.4,17.8,19.5,19.3,18.97,21.6,24.7,18.2,21.67,18.83,18.63,18.67,18.5,21.3,20.35,19.2,19.25,24.3,25.13,23.77,26.33,20.7,26.5,24.1,27.5,27.2,25.8,22.1,29.27,28.07,24.97,23.5,22.1,26.5,28.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79137.4505,6.548940858,1228,140,350,100
10/28/2023 4:20 AM,16.3,17.4,17,19,17.7,1,1,1,1,1,26.3,26.5,23.4,28.6,27,18,18,18,18,18,18,594,1495,90,18,1092,752,752,412,1160,350,350,100,100,100,19.56894737,25.54157895,1.248535766,61190,5.103333333,17.95,18.45,18.6,17.63,19.7,19.5,19.03,21.6,24.7,18.2,21.8,18.8,18.63,18.57,18.4,21.5,20.45,19.1,19.2,24.3,25.37,24.03,26.4,20.9,26.5,24.23,27.5,27.2,26,22.23,29.47,28.13,24.9,23.5,22.2,26.83,28.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76397.90352,6.480639751,1228,140,350,100
10/28/2023 4:25 AM,19.2,20.8,21.7,19.8,21.3,1,1,1,1,1,28,27.5,25.2,28.7,29.2,20,20,20,20,20,19,595,1496,91,19,1092,752,752,412,1160,350,350,100,100,100,20.77684211,26.62052632,1.175101307,61400,5.107916667,19.3,20.05,20.25,19.87,20.9,20.6,19.97,21.6,25.2,20,22.57,20.43,20.3,19.77,19.7,22.1,21.25,20.2,20.7,25.55,26.87,25.57,28.47,21.8,27.9,25.07,28.3,27.4,28,22.93,30.9,29.2,25.93,23.8,23.2,27.37,29.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72151.22024,6.189546823,1228,140,350,100
10/28/2023 4:30 AM,19.9,20.3,20.7,20.7,21.6,1,1,1,1,1,28.7,28.2,25.7,28.9,29.5,20,20,20,20,20,20,596,1497,92,20,1092,752,752,412,1160,350,350,100,100,100,21.83157895,27.46263158,1.191864324,61450,5.11875,20.7,21.2,21.5,21.27,21.83,21.6,21.1,21.6,26,21.2,23.2,21.6,21.43,20.87,20.9,23,22.35,21.5,21.95,26.8,27.97,26.7,29.43,22.65,28.7,25.97,29.2,28,28.8,23.5,31.8,30.27,26.7,24.6,23.7,28,30.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73240.0627,6.057970122,1228,140,350,100
10/28/2023 4:36 AM,20,19.1,19.9,21.2,19.4,1,1,1,1,1,28.4,28.2,26.1,29.5,29.6,20,20,20,20,20,21,597,1498,93,21,1092,752,752,412,1160,350,350,100,100,100,22.06526316,27.69,1.217739255,61340,5.11625,20.8,21.55,21.95,21.63,21.97,21.8,21.33,21.6,26.6,21.4,23.5,21.83,21.53,21.2,20.9,23.4,22.6,21.7,21.95,27.2,28.17,27,29.5,22.9,28.7,26.37,29.6,28.4,28.8,23.8,32.1,30.57,27.07,25,23.8,28.13,30.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74696.12588,6.164007858,1228,140,350,100
10/28/2023 4:41 AM,20.3,19.5,20.2,21.2,19.6,1,1,1,1,1,28.9,28.3,26.4,28.6,29.7,20,20,20,20,20,22,598,1499,94,22,1092,752,752,412,1160,350,350,100,100,100,22.07105263,27.82157895,1.223355944,61450,5.11625,20.7,21.65,22.1,21.67,22.07,21.8,21.37,21.6,26.8,21.4,23.63,21.8,21.53,21.13,20.7,23.4,22.65,21.5,21.85,27.2,28.17,27.27,29.93,23,29,26.5,29.6,28.8,28.6,24,32.1,30.67,27.13,25.2,24,28.27,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75175.22278,6.244639528,1228,140,350,100
