Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/28/2023 12:00 PM,20.4,16,16.9,27.7,18.1,0,1,1,0,1,29.2,28.2,25,27.5,29.6,17,17,17,17,17,-30,678,1579,-30,48,1092,752,752,412,1160,350,350,100,100,100,21.52052632,27.61947368,1.270978422,59780,4.98625,18,20.75,21.55,22.9,23.1,22.8,20.43,21.6,25.2,19.2,22.9,21.27,21.87,20.17,19.4,24,22.4,20.3,21.05,24.75,27.8,27.27,31.07,24.45,29.9,27,29.8,28.4,27,23.27,32.07,30.03,27.8,25.6,23.8,28.33,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75979.09004,6.33705638,1228,140,350,100
10/28/2023 12:06 PM,20.2,16,17.2,27.7,17.7,0,1,1,0,1,29.3,28.4,24,27.6,29.7,17,17,17,17,17,-31,679,1580,-31,49,1092,752,752,412,1160,350,350,100,100,100,21.54894737,27.67263158,1.275200463,59740,4.98,18.1,20.75,21.45,22.9,23.1,23,20.57,21.6,25.2,19.2,22.93,21.33,21.87,20.13,19.4,24.1,22.35,20.3,21.15,24.8,27.87,27.3,31.13,24.55,30.1,27,29.8,28.4,27.2,23.27,32.13,30.13,27.8,25.6,23.8,28.33,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76180.47564,6.339981903,1228,140,350,100
10/28/2023 12:11 PM,20.2,16,16.9,27.7,17.9,0,1,1,0,1,29.3,28.4,24.3,27.5,29.6,17,17,17,17,17,-32,680,1581,-32,50,1092,752,752,412,1160,350,350,100,100,100,21.48578947,27.62105263,1.277809022,59790,4.980416667,18.1,20.65,21.35,22.9,23.1,23,20.5,21.6,25.2,19.1,22.9,21.23,21.8,19.9,19.1,24.1,22.35,20.3,21.05,24.75,27.7,27.17,30.93,24.55,29.9,26.87,29.8,28.4,27.2,23.27,32.03,30.03,27.73,25.6,23.8,28.3,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76400.20144,6.357528212,1228,140,350,100
10/28/2023 12:17 PM,20.2,16.2,17,27.7,17.9,0,1,1,0,1,29.3,28.3,23.9,27.6,29.6,17,17,17,17,17,-33,681,1582,-33,51,1092,752,752,412,1160,350,350,100,100,100,21.41894737,27.58210526,1.2777158,59780,4.982083333,17.9,20.65,21.25,22.83,23.03,22.8,20.4,21.6,25.2,19.1,22.83,21.1,21.8,19.97,19.1,23.9,22.35,20.2,20.95,24.65,27.7,27.23,30.97,24.45,29.9,26.97,29.8,28.4,27,23.33,31.93,30.03,27.67,25.5,23.7,28.33,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76381.8505,6.365918831,1228,140,350,100
10/28/2023 12:22 PM,20.3,15.7,16.9,27.7,17.9,0,1,1,0,1,29.2,28.3,24.8,27.5,29.6,17,17,17,17,17,-34,682,1583,-34,52,1092,752,752,412,1160,350,350,100,100,100,21.40684211,27.58473684,1.276104477,59720,4.979166667,17.9,20.6,21.25,22.83,23.1,22.7,20.4,21.6,25.1,19.1,22.77,21.2,21.8,19.83,19.1,23.9,22.4,20.2,20.95,24.65,27.8,27.17,30.97,24.45,29.9,27,29.8,28.4,27,23.27,32,30.03,27.67,25.4,23.8,28.37,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76208.95936,6.357950411,1228,140,350,100
10/28/2023 12:28 PM,20.2,16.3,16.9,27.7,17.9,0,1,1,0,1,29.3,28.4,23.7,27.6,29.6,17,17,17,17,17,-35,683,1584,-35,53,1092,752,752,412,1160,350,350,100,100,100,21.43789474,27.60315789,1.285964459,59720,4.976666667,18,20.6,21.25,22.77,23.1,22.8,20.5,21.6,25.2,19.1,22.83,21.17,21.73,19.87,19.1,23.9,22.45,20.3,21.05,24.75,27.7,27.23,30.97,24.5,29.9,26.97,29.8,28.4,27.2,23.27,31.97,29.97,27.67,25.4,23.8,28.33,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76797.79748,6.375281535,1228,140,350,100
10/28/2023 12:33 PM,20,15.5,16.9,27.7,17.7,0,1,1,0,1,29.2,28.4,24.2,27.5,29.5,17,17,17,17,17,-36,684,1585,-36,54,1092,752,752,412,1160,350,350,100,100,100,21.36421053,27.53263158,1.282465477,59890,4.98375,17.75,20.55,21.25,22.7,23.03,22.8,20.4,21.6,25.1,19.1,22.77,21.1,21.7,19.87,19.1,23.9,22.3,20.2,20.7,24.5,27.63,27.23,30.97,24.45,29.9,26.87,29.8,28.4,27,23.17,31.9,29.97,27.6,25.4,23.7,28.33,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76806.85742,6.400193954,1228,140,350,100
10/28/2023 12:39 PM,18.1,17.7,20.2,18.5,19.5,1,1,1,1,1,28.9,28.1,25.4,29.2,29.7,20,20,20,20,20,1,685,1586,1,55,1092,752,752,412,1160,350,350,100,100,100,21.72105263,27.66789474,1.297510443,59940,4.992916667,19.8,21.95,22.35,22.4,22.1,22.1,21.23,21.6,25,21,23.8,21.27,22,20,19.6,23.6,22.25,20.7,19.95,25.7,28.3,27.73,29.8,23.6,28.7,26.9,30.3,28.6,27.5,23.8,31.83,30.23,26.87,25.8,24,27.23,30.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77772.77594,6.440818057,1228,140,350,100
10/28/2023 12:44 PM,18.4,20.4,20.7,19.1,21.2,1,1,1,1,1,28.6,28.2,25.9,29.3,29.9,20,20,20,20,20,2,686,1587,2,56,1092,752,752,412,1160,350,350,100,100,100,21.80736842,27.76631579,1.191003351,60170,5.004583333,20.45,21.15,21.1,21.2,21.2,21.3,20.27,21.6,26,21.2,24,22.07,22.07,20.83,20.7,23.2,22.6,21.5,21.9,26.4,28.1,26.87,29.63,22.7,28.6,26.1,29.4,28.8,29,24.07,32.23,30.77,27.53,25.4,24,28.23,30.8,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,71662.67162,6.226476982,1228,140,350,100
10/28/2023 12:50 PM,21.2,19.5,21.3,20.8,20,1,1,1,1,1,29,28.7,26.7,29.4,30.2,20,20,20,20,20,3,687,1588,3,57,1092,752,752,412,1160,350,350,100,100,100,22.61105263,28.26421053,1.237679782,60440,5.025416667,21.35,22.1,22.45,22.47,22.37,22.1,21.63,21.6,26.8,22,24.23,22.53,22.33,22,21.9,23.7,23.2,22.2,22.65,27.5,28.7,27.67,30.43,23.45,29.2,26.7,30.1,29,29,24.3,32.5,31.23,27.97,26,24.5,28.6,31.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74805.366,6.102834901,1228,140,350,100
10/28/2023 12:55 PM,19.2,19.8,20.4,22.3,19.5,1,1,1,1,1,29,28.5,26.3,29.6,29.9,20,20,20,20,20,4,688,1589,4,58,1092,752,752,412,1160,350,350,100,100,100,22.58736842,28.26789474,1.264854613,60490,5.03875,21.55,22.1,22.65,22.43,22.2,22.3,21.87,21.6,26.8,21.9,24.3,22.37,22.17,21.77,21.4,23.9,23.2,22.2,22.45,27.55,28.77,27.83,29.97,23.45,29.2,26.9,30.3,29.2,28.8,24.43,32.33,31.2,27.83,26.4,24.4,28.5,31.5,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76511.05552,6.304850897,1228,140,350,100
10/28/2023 1:01 PM,20.7,18.4,20.3,21.2,20.2,1,1,1,1,1,28.3,28.5,26,30,29.6,20,20,20,20,20,5,689,1590,5,59,1092,752,752,412,1160,350,350,100,100,100,22.31052632,28.11368421,1.267502053,59690,5.0075,20.95,21.7,22.25,21.87,22.2,22.1,21.73,21.6,27,21.4,24.1,21.97,21.8,21.43,21.2,23.9,23.05,21.8,21.85,27.25,28.37,27.37,29.63,23.3,29,26.87,30.3,29.5,28.6,24.37,32.13,30.87,27.33,26.8,24.4,28.7,30.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75657.19754,6.340343877,1228,140,350,100
10/28/2023 1:06 PM,20,19.8,20,20.9,20.2,1,1,1,1,1,28.2,28.3,26.7,30.4,29.6,20,20,20,20,20,6,690,1591,6,60,1092,752,752,412,1160,350,350,100,100,100,22.09210526,27.98157895,1.260318085,60160,4.99375,20.8,21.45,21.95,21.6,22.1,21.8,21.43,21.6,27,21.2,23.87,21.77,21.6,21.13,20.9,23.7,22.7,21.5,21.65,26.95,28.03,27.17,29.43,23.1,28.7,26.63,30.1,29.5,28.6,24.27,31.97,30.6,27.13,27.2,24.4,28.6,30.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75820.73598,6.311580563,1228,140,350,100
10/28/2023 1:12 PM,20.3,18.8,20,21,20,1,1,1,1,1,28.9,28.6,25.9,29.9,29.4,20,20,20,20,20,7,691,1592,7,61,1092,752,752,412,1160,350,350,100,100,100,22.01526316,27.91684211,1.267223534,60060,5.009166667,20.75,21.35,21.85,21.4,22,21.8,21.33,21.6,26.8,21,23.87,21.63,21.33,21.03,20.9,23.7,22.8,21.5,21.65,26.95,27.87,26.97,29.23,23.1,28.7,26.67,29.8,29.2,29,24.1,31.97,30.33,27,27.6,24.2,28.53,31,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76109.44548,6.330424228,1228,140,350,100
10/28/2023 1:17 PM,19.8,18.4,19.9,21.3,19.9,1,1,1,1,1,28.6,28.5,26,29.8,29.2,20,20,20,20,20,8,692,1593,8,62,1092,752,752,412,1160,350,350,100,100,100,21.88315789,27.79263158,1.277195769,60330,5.01625,20.35,21.2,21.65,21.23,21.87,21.8,21.33,21.6,26.8,20.9,23.77,21.53,21.27,20.93,20.7,23.6,22.6,21.3,21.35,26.85,27.73,26.73,29.03,22.95,28.6,26.5,29.8,29,29,24.1,31.8,30.1,26.87,27.6,24.2,28.5,30.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77053.22072,6.381777758,1228,140,350,100
10/28/2023 1:23 PM,14.9,18.3,19.2,20.5,19.8,1,1,1,1,1,28.4,28.3,26,30.3,29.1,20,20,20,20,20,9,693,1594,9,63,1092,752,752,412,1160,350,350,100,100,100,21.31526316,27.46578947,1.254028815,60160,5.020416667,19.3,19.8,20.1,19.53,21.67,21.5,21.13,21.6,26.8,20,23.5,20.9,20.53,20.53,20.2,23.4,22.45,21,21.05,26.05,26.93,25.73,28.13,22.75,28.6,26.4,29.8,28.8,28.6,23.97,31.33,29.63,26.63,27.4,24,28.33,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75442.37352,6.353983093,1228,140,350,100
10/28/2023 1:28 PM,20.7,19.6,20.3,20.8,20.2,1,1,1,1,1,28.9,28.5,26,29.5,29.4,20,20,20,20,20,10,694,1595,10,64,1092,752,752,412,1160,350,350,100,100,100,21.81263158,27.73,1.248514618,59630,4.99125,20.3,20.9,21.4,20.77,21.93,21.8,21.3,21.6,26.8,20.9,23.7,21.33,21.13,20.83,20.7,23.6,22.7,21.3,21.45,26.65,27.63,26.37,29,23.05,28.6,26.57,29.8,28.7,29.1,23.93,31.83,29.8,26.77,27.4,24.2,28.4,30.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74448.9267,6.245470842,1228,140,350,100
10/28/2023 1:34 PM,20.7,18.4,20,20.8,20.3,1,1,1,1,1,29.1,28.5,26,29,29.4,20,20,20,20,20,11,695,1596,11,65,1092,752,752,412,1160,350,350,100,100,100,21.99578947,27.84368421,1.253691835,59610,4.968333333,20.5,21.35,21.95,21.57,21.93,21.7,21.27,21.6,26.8,21.2,23.63,21.67,21.43,21.27,21.1,23.6,22.7,21.3,21.35,26.85,28.03,26.93,29.5,23.05,28.7,26.5,29.8,28.8,29,24.03,32.03,30.17,26.9,27.4,24.2,28.47,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74732.57028,6.215895708,1228,140,350,100
10/28/2023 1:39 PM,20.8,18.5,20,20.9,20.4,1,1,1,1,1,29.2,28.5,26,29.1,29.6,20,20,20,20,20,12,696,1597,12,66,1092,752,752,412,1160,350,350,100,100,100,22.05684211,27.89368421,1.253764361,59730,4.9725,20.55,21.4,22.15,21.7,21.93,21.7,21.37,21.6,26.8,21.4,23.63,21.77,21.53,21.5,21.2,23.6,22.6,21.3,21.35,27.1,28.17,27.13,29.7,23.05,28.6,26.47,29.8,28.8,29,24.07,32.03,30.23,26.9,27.6,24.2,28.4,30.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74887.3453,6.234163149,1228,140,350,100
10/28/2023 1:45 PM,21.3,18.5,20.2,20.8,20.4,1,1,1,1,1,29.2,28.5,26.1,29.2,29.6,20,20,20,20,20,13,697,1598,13,67,1092,752,752,412,1160,350,350,100,100,100,22.10894737,27.95789474,1.251954016,60160,4.995416667,20.65,21.6,22.2,21.87,21.9,21.8,21.3,21.6,27,21.4,23.7,21.83,21.6,21.57,21.2,23.6,22.6,21.3,21.35,27.1,28.23,27.3,29.87,23.05,28.6,26.57,29.8,28.8,29.1,24.1,32.17,30.3,27.07,27.6,24.2,28.47,30.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75317.5536,6.258537454,1228,140,350,100
10/28/2023 1:50 PM,21.3,18.5,20.2,20.7,20.5,1,1,1,1,1,29.2,28.5,25.7,29.4,29.5,20,20,20,20,20,14,698,1599,14,68,1092,752,752,412,1160,350,350,100,100,100,22.17105263,27.97210526,1.255166238,59460,4.984166667,20.65,21.7,22.35,22.07,21.93,21.8,21.37,21.6,26.9,21.4,23.63,22.03,21.77,21.7,21.4,23.6,22.7,21.3,21.35,27.15,28.3,27.4,29.97,23.05,28.6,26.6,29.8,28.8,29,24.07,32.23,30.43,27.07,27.6,24.2,28.4,30.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74632.18452,6.247905755,1228,140,350,100
10/28/2023 1:56 PM,21.6,18.5,20.2,20.8,20.5,1,1,1,1,1,29.2,28.5,26.2,28.7,29.6,20,20,20,20,20,15,699,1600,15,69,1092,752,752,412,1160,350,350,100,100,100,22.20526316,28.02052632,1.256961786,59140,4.941666667,20.7,21.8,22.4,22,21.9,21.8,21.37,21.6,27,21.5,23.7,22.1,21.83,21.7,21.4,23.6,22.75,21.3,21.45,27.1,28.43,27.47,30.17,23.05,28.6,26.47,29.8,28.8,29.2,24.1,32.3,30.47,27.13,27.8,24.2,28.37,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74336.72,6.207037688,1228,140,350,100
10/28/2023 2:01 PM,21.9,18.7,20,20.9,20.7,1,1,1,1,1,29.4,28.6,26.4,28.6,29.7,20,20,20,20,20,16,700,1601,16,70,1092,752,752,412,1160,350,350,100,100,100,22.24842105,28.05894737,1.255473472,59840,4.9575,20.8,21.85,22.55,22.17,22.07,21.8,21.47,21.6,27,21.5,23.7,22.1,21.83,21.73,21.4,23.6,22.8,21.3,21.45,27.05,28.57,27.57,30.2,23.1,28.7,26.57,29.8,28.9,29.3,24.1,32.4,30.57,27.13,27.8,24.2,28.43,30.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75127.53256,6.22767719,1228,140,350,100
10/28/2023 2:07 PM,22.8,18.7,20.2,20.9,20.8,1,1,1,1,1,29.4,28.5,25.9,28.7,30,20,20,20,20,20,17,701,1602,17,71,1092,752,752,412,1160,350,350,100,100,100,22.35894737,28.14210526,1.262003883,59730,4.982083333,20.95,22.05,22.9,22.43,22.07,21.8,21.47,21.6,26.9,21.7,23.73,22.2,22,21.87,21.6,23.7,22.8,21.5,21.55,27.25,28.67,27.67,30.4,23.1,28.7,26.63,29.8,29,29.4,24.1,32.47,30.6,27.27,27.8,24.2,28.57,31,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75379.49196,6.271126022,1228,140,350,100
10/28/2023 2:12 PM,21.4,18.7,20.4,20.5,20.4,1,1,1,1,1,29,28.4,26.5,29.7,29.8,20,20,20,20,20,18,702,1603,18,72,1092,752,752,412,1160,350,350,100,100,100,22.18842105,27.95789474,1.275700065,59730,4.9775,20.95,21.85,22.6,22.33,21.83,21.6,21.17,21.6,26.8,21.5,23.6,22.17,22,21.53,21.2,23.6,22.6,21.3,21.35,27.25,28.53,27.67,30.07,22.95,28.6,26.43,29.6,29,28.6,23.97,32.1,30.73,27.47,27,24,28.4,30.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76197.56488,6.315710702,1228,140,350,100
10/28/2023 2:18 PM,20.2,19,20,20.5,16.3,1,1,1,1,1,28.5,28.2,25.5,29.4,29.6,20,20,20,20,20,19,703,1604,19,73,1092,752,752,412,1160,350,350,100,100,100,21.92263158,27.73842105,1.31291352,59460,4.96625,20.65,21.4,22.15,21.83,21.7,21.5,21.1,21.6,26.8,21,23.5,21.83,21.67,20.9,20.6,23.4,22.45,21.2,21.25,26.95,28.13,27.3,29.57,22.75,28.3,26.27,29.6,29,28.4,23.93,31.83,30.63,27.27,26.2,24,28.27,30.6,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78065.8379,6.427641783,1228,140,350,100
10/28/2023 2:23 PM,19.2,18.8,19.8,20.4,17,1,1,1,1,1,27.9,28.1,25.6,30.3,29.3,20,20,20,20,20,20,704,1605,20,74,1092,752,752,412,1160,350,350,100,100,100,21.38210526,27.44473684,1.254138769,60070,4.980416667,19.9,20.7,21.1,20.5,21.7,21.5,21.1,21.6,26.8,20.4,23.5,21.37,20.97,18.77,18.4,23.4,22.35,21,21.2,26.5,27.53,26.5,28.87,22.75,28.3,26.13,29.4,29,28.1,23.93,31.57,30.27,26.13,25.4,24,28.3,30.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75336.11586,6.391748073,1228,140,350,100
10/28/2023 2:29 PM,19.8,19.2,20,20.5,20.4,1,1,1,1,1,28.9,28.4,25.3,29.2,29.6,20,20,20,20,20,21,705,1606,21,75,1092,752,752,412,1160,350,350,100,100,100,21.76789474,27.64,1.245997684,59880,4.997916667,20.45,21.35,21.5,21.33,21.8,21.6,21.13,21.6,26.8,20.9,23.57,21.57,21.37,20.17,20.1,23.4,22.45,21.2,21.3,26.85,27.9,26.8,29.13,22.95,28.6,26.2,29.6,29,28.4,23.93,31.83,30.57,26.63,25.4,24.2,28.3,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74610.34134,6.24776905,1228,140,350,100
10/28/2023 2:34 PM,19.8,19.4,20.2,20.8,20.7,1,1,1,1,1,29,28.4,25.6,29.7,29.7,20,20,20,20,20,22,706,1607,22,76,1092,752,752,412,1160,350,350,100,100,100,22.03894737,27.79421053,1.253089479,59250,4.96375,20.7,21.6,21.8,21.57,21.93,21.8,21.23,21.6,26.8,21.2,23.7,21.93,21.8,21.03,21.1,23.6,22.6,21.3,21.45,27.2,28.1,26.97,29.37,22.95,28.6,26.37,29.6,29.1,28.6,23.97,32,30.8,27.13,25.6,24.2,28.43,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74245.55164,6.202328874,1228,140,350,100
10/28/2023 2:40 PM,19.9,19.5,20.5,20.9,21.2,1,1,1,1,1,29.3,28.3,25.5,29.8,29.8,20,20,20,20,20,23,707,1608,23,77,1092,752,752,412,1160,350,350,100,100,100,22.21789474,27.91368421,1.256782595,59470,4.946666667,20.9,21.85,22,21.8,22.07,21.8,21.37,21.6,27,21.5,23.77,22.17,21.93,21.43,21.4,23.6,22.8,21.5,21.65,27.25,28.27,27.07,29.37,23.1,28.7,26.43,29.6,29.2,28.6,24.1,32.17,30.97,27.53,26,24.2,28.53,30.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74740.86092,6.20776719,1228,140,350,100
10/28/2023 2:45 PM,19.4,19.2,20,17.6,21.2,1,1,1,1,1,29.3,28.3,26.1,28.9,29.7,20,20,20,20,20,24,708,1609,24,78,1092,752,752,412,1160,350,350,100,100,100,22.10368421,27.81789474,1.284065138,59840,4.97125,20.9,21.75,21.85,21.53,21.87,21.5,20.8,21.6,26.8,21.4,23.5,22.17,21.97,21.53,21.6,23.6,22.7,21.3,21.6,27.2,28.17,26.9,29.2,22.85,28.6,26.27,29.6,29.2,28.6,23.9,32.17,30.97,27.77,26,23.9,28.37,30.6,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76838.45786,6.315804949,1228,140,350,100
10/28/2023 2:51 PM,19.5,19.5,19.8,17.2,21.2,1,1,1,1,1,28.4,28,25.8,28.6,29.7,20,20,20,20,20,25,709,1610,25,79,1092,752,752,412,1160,350,350,100,100,100,21.79263158,27.41,1.243374066,59750,4.982916667,20.85,21.6,21.65,21.5,21.17,20.3,19.67,21.6,26.8,21.4,22.93,22,21.77,21.57,21.6,22.6,22.25,21.2,21.6,27,28.1,26.87,29.2,22.15,27.3,25.37,28.3,29,28.4,23.47,31.97,30.77,27.83,25.6,23.5,27.83,30.3,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74291.60046,6.297085763,1228,140,350,100
10/28/2023 2:56 PM,20,20,20.4,20.5,21.2,1,1,1,1,1,29.5,28.4,26.1,28.5,29.9,20,20,20,20,20,26,710,1611,26,80,1092,752,752,412,1160,350,350,100,100,100,22.31526316,27.91947368,1.243911991,59250,4.958333333,21.25,22.15,22.1,21.97,21.9,21.6,21.27,21.6,27,21.5,23.63,22.27,22.13,21.97,21.9,23.2,22.7,21.7,22.15,27.4,28.43,27.33,29.53,22.95,28.6,26.23,29.4,29,28.8,23.83,32.27,31.07,28,26.2,24,28.2,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73701.78548,6.166391081,1228,140,350,100
10/28/2023 3:02 PM,19.8,19.6,20.3,20.4,21.2,1,1,1,1,1,29.6,28.4,26.8,29,29.9,20,20,20,20,20,27,711,1612,27,81,1092,752,752,412,1160,350,350,100,100,100,22.42526316,27.99526316,1.246394812,59200,4.935416667,21.25,22.05,22.1,21.87,22.27,22,21.4,21.6,27,21.7,23.93,22.43,22.23,21.9,21.9,23.6,22.8,21.8,22.25,27.3,28.37,27.17,29.43,23.1,28.7,26.5,29.6,29.2,28.8,24.07,32.33,31.2,28.1,26.4,24.2,28.27,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73786.57288,6.145348265,1228,140,350,100
10/28/2023 3:08 PM,19.8,19.4,20.3,20.5,20.3,1,1,1,1,1,29.6,28.5,27,28.7,29.9,20,20,20,20,20,28,712,1613,28,82,1092,752,752,412,1160,350,350,100,100,100,22.45263158,28.01578947,1.268320015,59900,4.9625,21.3,22,22.15,21.93,22.03,21.8,21.47,21.6,26.8,21.9,23.93,22.43,22.23,22.33,22.2,23.6,22.95,21.8,22.15,27.25,28.5,27.3,29.37,23.1,28.7,26.57,29.6,29.2,28.8,24.17,32.17,31.17,28.23,26.6,24.2,28.2,30.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75972.3689,6.239955907,1228,140,350,100
10/28/2023 3:13 PM,19.8,19.5,20.3,20.8,22.3,1,1,1,1,1,29.5,28.4,26.6,28.5,29.7,20,20,20,20,20,29,713,1614,29,83,1092,752,752,412,1160,350,350,100,100,100,22.44473684,27.96947368,1.281982095,59740,4.985,21.35,21.95,22.1,21.8,22.1,21.8,21.47,21.6,26.8,21.7,23.87,22.27,22.17,22.47,22.6,23.6,22.9,21.8,22.1,27.15,28.4,27.23,29.2,23.1,28.7,26.57,29.8,29.2,28.6,24.1,32.23,30.97,28.17,26.6,24.2,28.1,30.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76585.61034,6.356582468,1228,140,350,100
10/28/2023 3:18 PM,19.2,19.4,20.3,20.9,18.7,1,1,1,1,1,28.9,28.2,25.9,29.1,29.5,20,20,20,20,20,30,714,1615,30,84,1092,752,752,412,1160,350,350,100,100,100,21.98421053,27.78526316,1.251788832,59420,4.965,20.75,21.3,21.6,21,21.87,21.8,21.33,21.6,26.8,21,24.07,21.93,21.67,20.73,20.1,23.6,22.8,21.8,21.95,26.8,27.93,26.7,28.83,23,28.7,26.5,29.8,29.2,28.4,24.23,31.9,30.73,27.47,26.2,24.2,28.13,30.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74381.29238,6.290287613,1228,140,350,100
10/28/2023 3:24 PM,19.5,19.4,20.2,20.8,19.5,1,1,1,1,1,29,28.3,25.9,28.4,29.5,20,20,20,20,20,31,715,1616,31,85,1092,752,752,412,1160,350,350,100,100,100,22.28368421,27.84842105,1.290491556,59250,4.944583333,21.15,21.7,21.95,21.4,21.8,21.8,21.47,21.6,26.6,21.5,23.93,22.17,21.87,22.2,22.2,23.4,22.8,21.8,22.05,27,28.23,27.03,28.93,23,28.7,26.5,29.8,29.2,28.6,24.1,32.13,30.87,27.8,26.2,24,28.13,30.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76461.62472,6.285121546,1228,140,350,100
10/28/2023 3:29 PM,19.2,19.2,20,20.7,21.2,1,1,1,1,1,29,28.1,25.9,28.7,29.5,20,20,20,20,20,32,716,1617,32,86,1092,752,752,412,1160,350,350,100,100,100,21.89631579,27.71473684,1.248195643,59240,4.937083333,20.55,21.3,21.4,20.83,22.07,21.8,21.3,21.6,26.8,20.9,23.93,21.77,21.5,20.43,19.9,23.6,22.7,21.7,21.95,26.65,27.8,26.57,28.7,23,28.7,26.5,29.7,29.2,28.6,24.17,31.9,30.73,27.13,25.8,24.2,28.1,30.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73943.10988,6.266863942,1228,140,350,100
10/28/2023 3:35 PM,19.2,19.1,20,20.5,18.7,1,1,1,1,1,28.5,28.2,25.5,28.4,29.4,20,20,20,20,20,33,717,1618,33,87,1092,752,752,412,1160,350,350,100,100,100,22.02789474,27.69052632,1.263462012,58700,4.914166667,20.75,21.35,21.65,21.13,21.83,21.6,21.27,21.6,26.6,21.2,23.8,21.97,21.6,21.43,21.1,23.4,22.7,21.7,21.85,26.75,27.93,26.73,28.7,22.9,28.6,26.37,29.6,29.2,28.4,24.03,31.87,30.67,27.47,26,24,28.03,30.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74165.2201,6.171180416,1228,140,350,100
10/28/2023 3:40 PM,19.2,19.2,19.9,20.7,19.2,1,1,1,1,1,28.9,28.1,25.8,28.2,29.4,20,20,20,20,20,34,718,1619,34,88,1092,752,752,412,1160,350,350,100,100,100,22.06315789,27.68947368,1.272042235,59630,4.930416667,20.75,21.25,21.65,21.23,21.87,21.6,21.23,21.6,26.6,21.2,23.8,21.9,21.67,21.6,21.6,23.4,22.7,21.7,21.85,26.75,27.87,26.8,28.7,22.85,28.6,26.33,29.6,29.2,28.6,24.03,31.9,30.63,27.47,26,24,27.97,30.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75851.87846,6.25071244,1228,140,350,100
10/28/2023 3:46 PM,19.2,19.2,19.9,20.9,19.8,1,1,1,1,1,28.7,28.1,26.2,28.3,29.4,20,20,20,20,20,35,719,1620,35,89,1092,752,752,412,1160,350,350,100,100,100,21.94157895,27.63,1.265945473,59730,4.973333333,20.65,21.15,21.55,21.07,21.5,21.8,21.27,21.6,26.6,21,24.07,21.73,21.43,21.07,20.7,23.4,22.75,21.7,21.85,26.65,27.8,26.73,28.7,22.75,28.4,26.37,29.6,29.2,28.4,24.17,31.87,30.57,27.33,25.8,23.8,28.03,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75614.9231,6.311116732,1228,140,350,100
10/28/2023 3:51 PM,19.1,19,19.8,20.8,19.8,1,1,1,1,1,28.9,27.9,25.8,28.5,29.2,20,20,20,20,20,36,720,1621,36,90,1092,752,752,412,1160,350,350,100,100,100,21.81578947,27.57052632,1.266279723,59400,4.96375,20.55,21.05,21.45,20.97,21.5,21.6,21.2,21.6,26.4,20.8,23.97,21.6,21.23,20.73,20.6,23.4,22.6,21.5,21.75,26.55,27.67,26.6,28.7,22.75,28.4,26.37,29.6,29.2,28.4,24.3,31.7,30.57,27.07,25.6,23.8,27.93,30.6,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75217.01552,6.284664109,1228,140,350,100
10/28/2023 3:57 PM,18.5,18.1,18.7,20.4,19.4,1,1,1,1,1,28.5,28,25.7,28.3,29,19,19,19,19,19,37,721,1622,37,91,1092,752,752,412,1160,350,350,100,100,100,21.52157895,27.29736842,1.281546748,59360,4.948333333,20.15,20.65,21.15,20.63,21.2,21.3,20.93,21.6,26,20.4,23.73,21.3,20.9,20.57,20.2,23.4,22.35,21.2,21.25,26.35,27.5,26.37,28.4,22.5,28.1,26.03,29.3,29,28,24.13,31.4,30.37,26.83,25.4,23.5,27.67,30.1,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76072.61496,6.303734603,1228,140,350,100
10/28/2023 4:02 PM,18.4,18,18.4,20.4,19.1,1,1,1,1,1,28,27.6,25.6,28,28.9,19,19,19,19,19,38,722,1623,38,92,1092,752,752,412,1160,350,350,100,100,100,21.24684211,27.06631579,1.2783315,59680,4.96,19.8,20.35,20.85,20.3,20.87,21,20.67,21.6,25.8,20,23.53,20.9,20.6,20.37,20.1,23.2,22,20.8,20.95,26,27.17,26.03,28.13,22.2,27.9,25.8,29.1,29,27.6,23.93,31.17,30,26.73,25.2,23.3,27.37,30.1,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76290.8239,6.348476619,1228,140,350,100
10/28/2023 4:08 PM,18.3,13.8,18.7,20,19,1,1,1,1,1,27.9,27.1,24.8,27.9,28.6,19,19,19,19,19,39,723,1624,39,93,1092,752,752,412,1160,350,350,100,100,100,20.97368421,26.74842105,1.298581929,58870,4.939583333,19.5,20.25,20.65,20.17,20.5,20.6,20.27,21.6,25.4,19.7,23.57,20.67,20.4,20.17,19.9,23,21.5,20.2,20.45,25.7,26.93,25.8,27.93,21.9,27.3,25.53,28.8,28.6,27.6,23.67,30.93,29.83,26.5,25,22.9,26.9,29.3,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76447.51818,6.364097587,1228,140,350,100
10/28/2023 4:13 PM,18,17.2,18.7,20.2,18.8,1,1,1,1,1,28,27,24.8,28.3,28.5,19,19,19,19,19,40,724,1625,40,94,1092,752,752,412,1160,350,350,100,100,100,20.88842105,26.70736842,1.246930742,59090,4.915,19.35,20.3,20.5,20,20.3,20.3,20.1,21.6,24.8,19.9,23.63,20.93,20.67,20.1,19.7,22.7,21.35,20,20.65,25.45,26.8,25.73,27.87,21.8,27.3,25.3,28.5,28.4,27.6,23.63,31.13,29.93,26.4,25,22.9,26.8,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73681.13754,6.255360655,1228,140,350,100
10/28/2023 4:19 PM,18.4,19.5,19.1,20.5,19,1,1,1,1,1,28,27.3,25.3,28.7,28.7,19,19,19,19,19,41,725,1626,41,95,1092,752,752,412,1160,350,350,100,100,100,21.23,26.95842105,1.245023357,59350,4.935,19.9,20.7,20.65,20.1,20.8,21,20.63,21.6,24.9,20.4,23.7,21.17,20.9,20.17,19.9,22.5,21.95,20.8,21.6,25.9,27.07,25.83,28,22.1,27.7,25.57,28.8,28.2,27.8,23.8,31.27,30.2,26.47,24.8,23.4,27.4,30,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73892.13622,6.148886407,1228,140,350,100
10/28/2023 4:24 PM,18.3,20,18.7,20,19.1,1,1,1,1,1,28.1,27.7,25.4,28.3,28.9,19,19,19,19,19,42,726,1627,42,96,1092,752,752,412,1160,350,350,100,100,100,21.39894737,27.13684211,1.263420994,58870,4.925833333,20.3,20.9,20.65,20.17,21.07,21.3,20.8,21.6,25,20.4,23.57,21.27,20.93,20.27,19.9,22.7,22.25,21.3,22.2,26.1,27.27,25.93,28.07,22.3,28.1,25.83,29.2,28.2,28,23.8,31.43,30.3,26.37,25,23.7,27.63,30.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74377.59392,6.177905423,1228,140,350,100
10/28/2023 4:30 PM,18.1,19.8,15.3,20,19,1,1,1,1,1,28.2,27.6,25.4,29.1,28.5,19,19,19,19,19,43,727,1628,43,97,1092,752,752,412,1160,350,350,100,100,100,21.29157895,26.94894737,1.249403906,58660,4.897083333,20.25,20.85,20.7,20.33,20.73,21,20.67,21.6,25.4,20,23.8,21.17,20.57,20.27,19.9,22.7,21.9,20.8,21.9,25.9,27.27,26.03,28.2,22.15,27.7,25.8,29.1,28.4,27,23.97,31.17,30.07,26.4,25.2,23.1,27.4,29.4,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73290.03312,6.152817793,1228,140,350,100
10/28/2023 4:35 PM,18.5,21.4,21,20.7,19.4,1,1,1,1,1,28.6,28.1,25.9,30,29,19,19,19,19,19,44,728,1629,44,98,1092,752,752,412,1160,350,350,100,100,100,21.69631579,27.31947368,1.228170512,59130,4.907916667,20.55,20.95,21,20.6,21.33,21.6,21.1,21.6,26.2,20.7,24.2,21.73,21.2,20.37,20.1,22.8,22.45,21.5,22.25,26.25,27.5,26.23,28.47,22.5,28.1,26.03,29.4,28.4,28.4,24.2,31.33,30.33,26.63,25.6,23.7,27.77,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72621.7224,6.07965648,1228,140,350,100
10/28/2023 4:41 PM,18.5,18.3,19.8,20.8,19.2,1,1,1,1,1,28.4,28,25.8,28.6,29,19,19,19,19,19,45,729,1630,45,99,1092,752,752,412,1160,350,350,100,100,100,21.80315789,27.40368421,1.249106634,58710,4.91,20.55,20.9,21.1,20.67,21.5,21.8,21.33,21.6,26.2,21,24,21.9,21.23,20.43,20.2,23.3,22.7,21.7,22.15,26.45,27.53,26.17,28.37,22.75,28.1,26.23,29.6,28.6,28.6,24.2,31.57,30.4,26.6,25.4,23.5,27.87,30.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73335.0505,6.081532204,1228,140,350,100
10/28/2023 4:47 PM,18.7,19.2,20.2,20.9,19.1,1,1,1,1,1,27.3,27.8,25.4,29.1,28.9,19,19,19,19,19,46,730,1631,46,100,1092,752,752,412,1160,350,350,100,100,100,21.76684211,27.39315789,1.322626816,59040,4.90625,20.55,20.8,20.85,20.2,21.67,21.9,21.33,21.6,25.8,21,23.8,21.7,21.1,20.17,19.9,23.4,23.05,22.3,22.45,26.35,27.27,25.93,28,22.75,28.6,26.37,29.6,28.8,28,24.03,31.4,30.2,26.3,25.6,23.8,28.1,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78087.88724,6.309289072,1228,140,350,100
10/28/2023 4:52 PM,18.4,19.1,18.8,20,19,1,1,1,1,1,27.7,27.6,25.2,27.9,28.5,19,19,19,19,19,47,731,1632,47,101,1092,752,752,412,1160,350,350,100,100,100,21.11,26.93789474,1.276196728,59300,4.930833333,19.6,20.15,20.55,20.03,21.13,21,20.63,21.6,25.8,19.9,23.3,20.8,20.43,19.97,19.7,22.8,22,20.8,20.9,25.8,26.87,25.73,27.9,22.25,27.9,25.8,28.9,28.8,27.6,23.63,30.93,29.77,26.27,25.4,23.5,27.37,29.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75678.46596,6.406931383,1228,140,350,100
10/28/2023 4:58 PM,18.4,17,18.4,20.2,18.8,1,1,1,1,1,27.5,27.3,24.7,27.7,28.4,19,19,19,19,19,48,732,1633,48,102,1092,752,752,412,1160,350,350,100,100,100,20.91842105,26.66210526,1.268058271,59090,4.932916667,19.25,20.1,20.45,20,20.63,20.7,20.33,21.6,25.6,19.7,23.27,20.57,20.27,19.83,19.6,22.7,21.7,20.5,20.65,25.7,26.67,25.6,27.73,21.9,27.6,25.47,28.5,28.6,27.2,23.53,30.67,29.5,26.07,25,23.1,27.17,29.5,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74929.56322,6.275334549,1228,140,350,100
10/28/2023 5:03 PM,18.1,17.4,18.3,20,18.7,1,1,1,1,1,27.6,27,25,27.8,28.3,19,19,19,19,19,49,733,1634,49,103,1092,752,752,412,1160,350,350,100,100,100,20.76,26.51631579,1.265967947,59080,4.92375,19.15,19.95,20.45,19.93,20.37,20.6,20.17,21.6,25.2,19.5,23.07,20.4,20.1,19.7,19.4,22.7,21.5,20.3,20.35,25.5,26.57,25.53,27.73,21.7,27.3,25.27,28.5,28.4,27,23.5,30.57,29.43,26.07,24.6,22.9,26.87,29.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74793.38632,6.238456231,1228,140,350,100
10/28/2023 5:09 PM,18.1,18,18.3,20.2,18.7,1,1,1,1,1,27.6,27,24.9,27.1,28.3,19,19,19,19,19,50,734,1635,50,104,1092,752,752,412,1160,350,350,100,100,100,20.77105263,26.48210526,1.267439683,58910,4.91625,19.2,19.95,20.25,19.87,20.37,20.6,20.17,21.6,25.2,19.5,23.1,20.37,20.1,19.67,19.4,22.7,21.5,20.5,20.6,25.4,26.6,25.4,27.6,21.7,27.3,25.23,28.5,28.4,27,23.47,30.43,29.4,25.97,24.6,22.8,26.93,29.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74664.87172,6.227427418,1228,140,350,100
10/28/2023 5:14 PM,18.3,17.9,18.4,19.9,19.1,1,1,1,1,1,27.5,27,24.5,27.7,28.2,19,19,19,19,19,51,735,1636,51,105,1092,752,752,412,1160,350,350,100,100,100,20.80578947,26.47263158,1.266109244,59510,4.934166667,19.3,20,20.35,19.9,20.4,20.6,20.17,21.6,25.2,19.6,23.13,20.43,20.1,19.83,19.6,22.5,21.5,20.5,20.6,25.5,26.63,25.47,27.67,21.7,27.3,25.27,28.4,28.2,27,23.47,30.5,29.3,26,24.5,22.8,26.9,29.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75346.16112,6.250459702,1228,140,350,100
10/28/2023 5:20 PM,18.3,17.9,18.4,19.8,19.1,1,1,1,1,1,27.6,27,25,27.4,28.3,19,19,19,19,19,52,736,1637,52,106,1092,752,752,412,1160,350,350,100,100,100,20.83157895,26.47052632,1.266738076,59300,4.950416667,19.3,20,20.35,20,20.37,20.6,20.17,21.6,25.4,19.7,23.13,20.43,20.1,19.9,19.7,22.5,21.5,20.5,20.55,25.4,26.6,25.57,27.7,21.7,27.4,25.2,28.5,28.2,26.9,23.4,30.47,29.33,26.07,24.5,22.8,26.93,29.4,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75117.5679,6.269322042,1228,140,350,100
10/28/2023 5:25 PM,14.6,17.9,18.3,20,19,1,1,1,1,1,27.4,26.9,24.4,28.1,28.1,19,19,19,19,19,53,737,1638,53,107,1092,752,752,412,1160,350,350,100,100,100,20.71052632,26.44473684,1.295122504,59080,4.9325,19.15,19.7,20,19.63,20.3,20.5,20.17,21.6,25,19.5,23.1,20.4,20.1,19.9,19.7,22.5,21.4,20.3,20.55,25.5,26.5,25.4,27.6,21.65,27.3,25.2,28.5,28.2,27,23.4,30.5,29.23,26.07,24.5,22.8,26.8,29.4,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76515.83754,6.31805856,1228,140,350,100
10/28/2023 5:31 PM,15.2,17.7,18.3,20,18.7,1,1,1,1,1,27.3,26.9,23.9,28.7,28,19,19,19,19,19,54,738,1639,54,108,1092,752,752,412,1160,350,350,100,100,100,20.53631579,26.34842105,1.250686558,59950,4.959583333,18.55,19.15,19.3,18.63,20.3,20.5,20.07,21.6,25.8,19.1,23.37,19.97,19.87,19.63,19.4,22.7,21.4,20.3,20.55,24.85,26,24.7,27.07,21.7,27.5,25.33,28.5,28.2,27,23.5,30.4,28.97,26,24.5,22.9,27,29.3,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74978.65914,6.312270695,1228,140,350,100
10/28/2023 5:36 PM,19.4,20.8,21.4,20.8,20.9,1,1,1,1,1,28.3,27.7,25.3,28.7,29.2,20,20,20,20,20,55,739,1640,55,109,1092,752,752,412,1160,350,350,100,100,100,21.58421053,27.19789474,1.241544598,59620,4.982083333,20.05,20.65,20.95,20.63,21.47,21.5,20.9,21.6,26,20.7,23.77,21.23,21.2,20.7,20.9,23,22.1,21.2,21.55,26,27.37,26.03,28.63,22.5,28.3,25.83,29.2,28.2,28.4,23.73,31.57,30,26.6,24.8,23.7,27.63,30.3,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74020.88892,6.208314502,1228,140,350,100
10/28/2023 5:42 PM,19.6,19.8,19.4,20.4,20.3,1,1,1,1,1,28.2,28,25.7,28.9,29.4,20,20,20,20,20,56,740,1641,56,110,1092,752,752,412,1160,350,350,100,100,100,21.91789474,27.54421053,1.226274326,59740,4.973333333,20.6,21.25,21.65,21.37,21.97,21.8,21.27,21.6,26.5,21,23.63,21.6,21.43,20.87,20.7,23.2,22.6,21.5,21.9,26.65,27.83,26.77,29.37,22.75,28.7,26.3,29.6,28.6,28.4,23.87,31.67,30.43,26.83,25,23.8,27.97,30.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73257.62824,6.136604882,1228,140,350,100
10/28/2023 5:47 PM,20,19.9,19.8,20.7,20.4,1,1,1,1,1,28.6,28.3,25.8,28.5,29.7,20,20,20,20,20,57,741,1642,57,111,1092,752,752,412,1160,350,350,100,100,100,22.11947368,27.76947368,1.22734322,60060,4.991666667,20.8,21.6,22.05,21.83,22.2,22,21.4,21.6,26.8,21.2,23.67,21.8,21.67,21.2,20.9,23.4,22.7,21.5,21.95,26.9,28.1,27.07,29.73,23.05,29,26.57,29.8,28.8,28.6,24,32.07,30.6,27.13,25.2,24,28.1,30.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73714.23378,6.123827584,1228,140,350,100
10/28/2023 5:52 PM,20.5,20.2,20,20.7,20.5,1,1,1,1,1,28.9,28.4,26.4,29,29.9,20,20,20,20,20,58,742,1643,58,112,1092,752,752,412,1160,350,350,100,100,100,22.33526316,27.99684211,1.223036613,60170,5.009583333,21.15,21.85,22.35,22.07,22.4,22.1,21.63,21.6,27,21.4,23.8,22,21.9,21.37,21.2,23.6,22.9,21.8,22.25,27.25,28.47,27.47,30.07,23.15,29.2,26.8,29.8,29,28.8,24.1,32.23,30.87,27.33,25.4,24.2,28.4,30.9,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73590.113,6.137681116,1228,140,350,100
10/28/2023 5:58 PM,20.5,20.2,20,20.9,20.8,1,1,1,1,1,29,28.5,27.4,28.6,29.9,20,20,20,20,20,59,743,1644,59,113,1092,752,752,412,1160,350,350,100,100,100,22.48105263,28.16263158,1.226975035,60360,5.022083333,21.3,22.05,22.55,22.2,22.53,22.1,21.7,21.6,27.2,21.7,24.07,22.2,22.07,21.57,21.3,23.6,23.05,22,22.35,27.45,28.67,27.63,30.23,23.35,29.4,27,30.1,29.2,29,24.17,32.43,31.03,27.5,25.6,24.4,28.5,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74060.21314,6.152096923,1228,140,350,100
10/28/2023 6:03 PM,20.8,20.3,20.2,21,20.4,1,1,1,1,1,29.1,28.7,27.1,29.5,30,20,20,20,20,20,60,744,1645,60,114,1092,752,752,412,1160,350,350,100,100,100,22.53526316,28.28421053,1.22955217,60390,5.03125,21.3,22.15,22.65,22.2,22.53,22.3,21.8,21.6,27.4,21.7,24.13,22.27,22.07,21.57,21.2,23.7,23.15,22,22.45,27.55,28.8,27.73,30.43,23.55,29.4,27.03,30.3,29.5,29,24.37,32.5,31.2,27.47,25.8,24.5,28.47,31,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74252.65552,6.179702861,1228,140,350,100
10/28/2023 6:09 PM,21,19.6,20.2,21.4,20.5,1,1,1,1,1,29.1,28.9,27.1,29.1,30.2,20,20,20,20,20,61,745,1646,61,115,1092,752,752,412,1160,350,350,100,100,100,22.56052632,28.30684211,1.23418292,60320,5.029583333,21.2,22.25,22.7,22.23,22.53,22.3,21.87,21.6,27.4,21.7,24.23,22.33,22.13,21.63,21.2,23.8,23.15,22,22.4,27.45,28.8,27.9,30.43,23.55,29.4,27.03,30.3,29.5,29,24.43,32.57,31.2,27.47,25.9,24.6,28.57,31,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74445.91376,6.19577372,1228,140,350,100
10/28/2023 6:14 PM,22.6,19.6,20,21.2,20.7,1,1,1,1,1,29.7,28.7,27.9,29,30.2,20,20,20,20,20,62,746,1647,62,116,1092,752,752,412,1160,350,350,100,100,100,22.63894737,28.39210526,1.239969806,60750,5.044583333,21.4,22.4,23,22.53,22.53,22.3,21.8,21.6,27.4,21.9,24.23,22.37,22.3,21.63,21.4,23.9,23.15,22,22.3,27.55,29,28.13,30.53,23.45,29.4,27.1,30.3,29.6,29,24.43,32.63,31.37,27.7,26,24.6,28.53,31.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75328.16574,6.240586646,1228,140,350,100
10/28/2023 6:20 PM,20.8,19.4,20,21,20.3,1,1,1,1,1,29.5,28.6,26.7,29.1,29.9,20,20,20,20,20,63,747,1648,63,117,1092,752,752,412,1160,350,350,100,100,100,22.42473684,28.20947368,1.235234062,60220,5.040416667,21.2,21.95,22.65,22.2,22.27,22,21.63,21.6,27.2,21.5,24.13,22.27,22.07,21.5,21.2,23.7,23.05,21.8,22.15,27.4,28.73,27.8,29.93,23.25,29.2,26.93,30.1,29.6,28.8,24.37,32.47,31.3,27.63,26,24.5,28.4,31,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74385.7952,6.238081706,1228,140,350,100
10/28/2023 6:25 PM,17.6,19.2,19.6,21.2,15,1,1,1,1,1,28.6,28.4,25.4,28.7,29.7,20,20,20,20,20,64,748,1649,64,118,1092,752,752,412,1160,350,350,100,100,100,22.06789474,27.91157895,1.298134268,60320,5.0225,21.05,21.65,22.1,21.57,21.63,21.8,21.4,21.6,26.6,21.2,24.1,22.07,21.9,20.47,20.1,23.6,22.8,21.7,21.95,27.3,28.4,27.47,29.37,22.95,28.6,26.67,29.8,29.5,28.6,24.43,32.17,30.97,27.13,25.8,23.8,28.13,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78303.45906,6.362052261,1228,140,350,100
10/28/2023 6:31 PM,21.7,19.4,20.4,21.3,18,1,1,1,1,1,28.5,28.5,25.7,29.1,29.7,20,20,20,20,20,65,749,1650,65,119,1092,752,752,412,1160,350,350,100,100,100,21.69421053,27.78157895,1.220473458,60250,5.02375,20.15,20.85,21.25,20.87,21.7,21.8,21.37,21.6,27,20.6,24.53,21.6,21.3,19.07,18.7,23.7,22.75,21.5,21.85,26.55,27.8,26.77,29.23,23,29,26.53,29.8,29.5,28.6,24.57,32,30.67,26.27,25.6,24.2,28.33,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,73533.52582,6.326541037,1228,140,350,100
10/28/2023 6:36 PM,17.4,19.4,19.9,21.4,20.4,1,1,1,1,1,29,28.6,26.7,29.3,29.8,20,20,20,20,20,66,750,1651,66,120,1092,752,752,412,1160,350,350,100,100,100,22.20368421,27.96,1.252227288,60710,5.04,20.95,21.7,21.9,21.57,21.77,22,21.53,21.6,26.8,21.5,24.3,22.2,21.93,20.87,20.7,23.7,22.9,21.8,22.15,27.25,28.43,27.33,29.13,23.1,28.7,26.73,29.8,29.5,28.6,24.57,32.33,31.1,26.93,25.8,24.2,28.37,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76022.71866,6.231510187,1228,140,350,100
10/28/2023 6:42 PM,21.2,19.5,19.9,21.3,21,1,1,1,1,1,29.7,28.4,27.5,29,29.9,20,20,20,20,20,67,751,1652,67,121,1092,752,752,412,1160,350,350,100,100,100,22.28631579,28.04736842,1.250163981,60820,5.06375,20.95,22.05,22,21.83,22.13,22,21.53,21.6,27,21.4,24.33,22.07,21.87,21.13,21.2,23.7,22.9,21.7,22.05,27.25,28.4,27.23,29.43,23.2,29,26.73,30.1,29.5,28.6,24.53,32.33,31.13,27.37,26,24.4,28.37,30.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76034.9733,6.335737165,1228,140,350,100
10/28/2023 6:47 PM,19,19.4,19.9,21.2,21.2,1,1,1,1,1,29.5,28.5,26.6,28.9,29.8,20,20,20,20,20,68,752,1653,68,122,1092,752,752,412,1160,350,350,100,100,100,22.22947368,28.04,1.233043078,60750,5.065416667,20.8,21.7,21.55,21.3,22.2,22,21.6,21.6,27,21.4,24.23,22.03,21.87,21.43,21.4,23.7,22.8,21.7,22.05,27.1,28.2,26.9,29.13,23.2,29.2,26.8,30.1,29.5,28.6,24.5,32.33,31.3,27.63,26.2,24.4,28.37,30.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74907.36698,6.289264178,1228,140,350,100
10/28/2023 6:53 PM,19.2,19.2,19.9,17.2,21.4,1,1,1,1,1,29,28.5,26.5,28.6,29.8,20,20,20,20,20,69,753,1654,69,123,1092,752,752,412,1160,350,350,100,100,100,22.22947368,27.94631579,1.273263819,61170,5.08,21.05,21.95,21.85,21.5,22,21.5,20.9,21.6,27.2,21.4,23.73,22.2,22.13,21.7,21.9,23.6,22.8,21.5,21.85,27.25,28.3,27.1,29.27,22.85,28.6,26.37,29.6,29.5,28.6,24.17,32.4,31.27,27.9,26.4,24,28.3,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77885.54784,6.366371451,1228,140,350,100
10/28/2023 6:58 PM,19.2,19.8,19.6,18,21.3,1,1,1,1,1,29.2,28.3,26,28.6,29.7,20,20,20,20,20,70,754,1655,70,124,1092,752,752,412,1160,350,350,100,100,100,21.84631579,27.56157895,1.235387628,60750,5.08,20.85,21.7,21.65,21.2,21.23,20.4,19.83,21.6,26.8,21.2,23.23,21.97,21.8,21.77,21.7,22.8,22.45,21.2,21.7,27.05,28.1,26.8,29,22.35,27.7,25.6,28.8,29.2,28.4,23.7,32.1,31,27.97,26.1,23.7,27.83,30.3,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75049.79842,6.372306094,1228,140,350,100
10/28/2023 7:04 PM,19.4,20.2,20,20.9,21,1,1,1,1,1,29.7,28.6,26.1,29,29.8,20,20,20,20,20,71,755,1656,71,125,1092,752,752,412,1160,350,350,100,100,100,22.24421053,27.93421053,1.236194784,60610,5.056666667,21.1,21.9,21.75,21.4,22.1,21.8,21.37,21.6,26.8,21.4,23.8,22,22,21.77,21.7,23.4,22.8,21.8,22.15,27.25,28.23,26.97,29.07,23.1,28.7,26.4,29.6,29.2,28.6,24.03,32.33,31.2,27.97,26.2,24.2,28.33,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74925.76588,6.248981846,1228,140,350,100
10/28/2023 7:09 PM,19.6,19.2,19.9,20.4,22.3,1,1,1,1,1,29.5,28.4,26.7,28.6,29.9,20,20,20,20,20,72,756,1657,72,126,1092,752,752,412,1160,350,350,100,100,100,22.30052632,27.97684211,1.254987196,61250,5.0775,21.15,21.85,21.9,21.43,22.03,21.8,21.33,21.6,26.8,21.5,23.87,22.07,22,22.03,22.1,23.6,22.8,21.7,22.15,27.25,28.23,27.03,29.07,23.1,28.7,26.57,29.8,29.2,28.6,24.17,32.27,31.27,28.03,26.4,24.2,28.3,31,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76867.96574,6.324738817,1228,140,350,100
