Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/28/2023 7:15 PM,19.5,19.6,19.8,20.8,23.2,1,1,1,1,1,29.4,28.3,26.5,28.4,29.8,20,20,20,20,20,73,757,1658,73,127,1092,752,752,412,1160,350,350,100,100,100,22.18368421,27.88105263,1.262718728,60920,5.090416667,21.15,21.65,21.85,21.33,21.53,21.7,21.2,21.6,26.6,21.4,24.03,22.03,21.8,21.87,21.9,23.5,22.7,21.7,21.95,27.15,28.23,27,29.03,22.9,28.6,26.4,29.6,29.2,28.6,24.3,32.2,31.13,27.9,26.4,23.7,28.17,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76924.8249,6.408032943,1228,140,350,100
10/28/2023 7:20 PM,18.8,19.2,19.5,20.8,17,1,1,1,1,1,28.6,28.3,25.7,29,29.4,20,20,20,20,20,74,758,1659,74,128,1092,752,752,412,1160,350,350,100,100,100,21.85789474,27.67210526,1.254513312,61030,5.08125,20.75,21.3,21.6,20.87,21.47,21.6,21.13,21.6,26.2,20.9,24.03,21.77,21.53,20.9,20.2,23.4,22.6,21.7,21.75,26.85,27.87,26.7,28.7,22.75,28.3,26.37,29.6,29.2,28.3,24.23,31.9,30.7,27.6,26,23.7,28.03,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76562.94744,6.395323847,1228,140,350,100
10/28/2023 7:26 PM,19.2,19.2,19.6,21,21.3,1,1,1,1,1,28.7,28.1,26.1,28.6,29.5,20,20,20,20,20,75,759,1660,75,129,1092,752,752,412,1160,350,350,100,100,100,22.05631579,27.72210526,1.274240436,61280,5.09625,20.85,21.6,21.65,21.13,21.47,21.6,21.17,21.6,26.2,21.2,23.93,21.77,21.6,21.8,22.1,23.4,22.6,21.7,21.7,27,28.03,26.8,28.77,22.75,28.6,26.37,29.6,29.2,28.4,24.17,32.1,30.9,27.53,26,23.7,28,30.8,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78085.45394,6.443683391,1228,140,350,100
10/28/2023 7:31 PM,19,19.1,19.6,21.3,21.4,1,1,1,1,1,28.7,28.3,26,29,29.4,20,20,20,20,20,76,760,1661,76,130,1092,752,752,412,1160,350,350,100,100,100,21.71368421,27.60736842,1.240134121,61630,5.12125,20.4,21.1,21.15,20.63,21.5,21.6,21.23,21.6,26.2,20.7,24.1,21.43,21.27,20.4,19.9,23.6,22.55,21.5,21.7,26.7,27.67,26.47,28.63,22.8,28.6,26.37,29.6,29.2,28.2,24.3,31.83,30.7,27.07,25.6,23.8,28,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76429.4659,6.43812166,1228,140,350,100
10/28/2023 7:37 PM,18.8,19,19.5,20.9,17.6,1,1,1,1,1,28.5,28,25.7,28.3,29.3,20,20,20,20,20,77,761,1662,77,131,1092,752,752,412,1160,350,350,100,100,100,21.85578947,27.57578947,1.266176593,61670,5.1375,20.75,21.15,21.5,20.83,21.33,21.5,21.17,21.6,26,21,23.83,21.57,21.33,21.4,21.2,23.4,22.55,21.5,21.65,26.65,27.8,26.57,28.67,22.65,28.3,26.23,29.6,29.1,28.4,24.17,31.77,30.63,27.4,25.8,23.7,27.83,30.7,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78085.11048,6.438107349,1228,140,350,100
10/28/2023 7:42 PM,19.4,19.1,19.6,20.7,22.6,1,1,1,1,1,29.1,28.2,26,28.3,29.6,20,20,20,20,20,78,762,1663,78,132,1092,752,752,412,1160,350,350,100,100,100,21.74421053,27.65526316,1.248330279,61830,5.145833333,20.35,21.1,21.15,20.77,21.73,21.6,21.13,21.6,26.4,20.7,23.87,21.37,21.2,20.67,20.6,23.4,22.55,21.3,21.65,26.75,27.73,26.6,28.7,22.85,28.7,26.4,29.8,29.2,28.4,24.1,31.93,30.63,27.13,25.6,24,28.03,30.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77184.26118,6.469557152,1228,140,350,100
10/28/2023 7:48 PM,19.2,19.1,19.6,20.9,21.2,1,1,1,1,1,29,28.2,26,28.5,29.5,20,20,20,20,20,79,763,1664,79,133,1092,752,752,412,1160,350,350,100,100,100,21.83315789,27.65263158,1.241641497,61710,5.1475,20.55,21.15,21.45,20.9,21.57,21.6,21.2,21.6,26.4,20.9,23.93,21.57,21.33,20.93,20.6,23.4,22.55,21.5,21.7,26.75,27.73,26.63,28.77,22.75,28.6,26.37,29.8,29.2,28.4,24.17,31.83,30.7,27.2,25.7,23.8,28.1,30.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76621.69676,6.408581581,1228,140,350,100
10/28/2023 7:53 PM,19.2,19.1,19.6,21,19.1,1,1,1,1,1,29,28.2,26,28.6,29.4,20,20,20,20,20,80,764,1665,80,134,1092,752,752,412,1160,350,350,100,100,100,21.78368421,27.66105263,1.238159281,62100,5.15875,20.55,21.1,21.45,20.9,21.4,21.6,21.17,21.6,26.2,20.9,23.9,21.5,21.27,20.8,20.4,23.4,22.55,21.5,21.7,26.8,27.87,26.7,28.77,22.75,28.7,26.37,29.6,29.2,28.4,24.23,31.8,30.7,27.2,25.6,23.7,28.07,31,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76889.69136,6.396307838,1228,140,350,100
10/28/2023 7:58 PM,19.2,19.2,19.6,21,19,1,1,1,1,1,29.1,28.1,26.4,28.7,29.5,20,20,20,20,20,81,765,1666,81,135,1092,752,752,412,1160,350,350,100,100,100,21.84105263,27.66315789,1.247069231,61950,5.16875,20.65,21.2,21.5,20.97,21.47,21.6,21.17,21.6,26.2,20.9,23.97,21.57,21.33,21,20.7,23.4,22.55,21.5,21.7,26.75,27.87,26.73,28.77,22.75,28.6,26.37,29.7,29.2,28.4,24.23,31.93,30.73,27.27,25.6,23.7,27.97,30.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77255.93888,6.422734593,1228,140,350,100
10/28/2023 8:04 PM,19.2,19.2,19.6,20.9,19.4,1,1,1,1,1,28.6,28.2,26.1,28.7,29.5,20,20,20,20,20,82,766,1667,82,136,1092,752,752,412,1160,350,350,100,100,100,21.81473684,27.69631579,1.250225368,61940,5.162083333,20.55,21.15,21.45,20.9,21.43,21.6,21.2,21.6,26.2,20.9,24.1,21.5,21.2,20.8,20.6,23.4,22.6,21.6,21.7,26.75,27.83,26.7,28.77,22.75,28.6,26.47,29.8,29.2,28.6,24.23,31.93,30.73,27.2,25.6,23.8,28.1,31,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77438.95932,6.445620758,1228,140,350,100
10/28/2023 8:09 PM,19.2,19.1,19.6,21,19.8,1,1,1,1,1,28.5,28.1,25.9,28.4,29.4,20,20,20,20,20,83,767,1668,83,137,1092,752,752,412,1160,350,350,100,100,100,21.76157895,27.65789474,1.249067404,62270,5.175416667,20.45,21.05,21.35,20.87,21.37,21.6,21.13,21.6,26.2,20.7,24.1,21.4,21.17,20.73,20.6,23.4,22.55,21.5,21.7,26.65,27.73,26.7,28.7,22.75,28.6,26.37,29.7,29.2,28.6,24.37,31.93,30.7,27,25.6,23.7,28.1,30.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77779.42722,6.467432772,1228,140,350,100
10/28/2023 8:15 PM,19.2,19.2,19.6,20.9,19.8,1,1,1,1,1,28.5,28,25.7,28.4,29.4,20,20,20,20,20,84,768,1669,84,138,1092,752,752,412,1160,350,350,100,100,100,21.75,27.63947368,1.253197359,62100,5.182083333,20.35,21,21.35,20.8,21.57,21.6,21.17,21.6,26.4,20.7,24.03,21.4,21.1,20.63,20.4,23.4,22.55,21.5,21.7,26.75,27.7,26.7,28.77,22.75,28.6,26.47,29.8,29.2,28.4,24.3,31.87,30.63,26.97,25.4,23.8,28.07,30.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77823.55598,6.483457633,1228,140,350,100
10/28/2023 8:20 PM,19.1,13.7,19.5,20.8,19.6,1,1,1,1,1,28.7,27.8,25.4,29,29.3,20,20,20,20,20,85,769,1670,85,139,1092,752,752,412,1160,350,350,100,100,100,21.53684211,27.49052632,1.27874303,62200,5.179166667,20.1,21.1,21.25,20.8,21.1,21.1,20.87,21.6,25.8,20.7,24,21.5,21.1,20.63,20.4,23.2,22.1,20.7,21.15,26.45,27.7,26.57,28.77,22.5,28.3,26.23,29.4,29.2,28.6,24.1,32,30.7,27,25.4,23.5,27.73,30,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79537.81648,6.556723853,1228,140,350,100
10/28/2023 8:26 PM,19,19,19.6,21,19.8,1,1,1,1,1,28.6,27.8,26,28.7,29.4,20,20,20,20,20,86,770,1671,86,140,1092,752,752,412,1160,350,350,100,100,100,21.55210526,27.57157895,1.227376015,62330,5.18875,20.2,21.2,21.25,20.8,21,21.1,20.8,21.6,25.2,20.8,24.03,21.63,21.33,20.7,20.4,22.8,22.2,20.9,21.55,26.4,27.73,26.57,28.7,22.5,28.3,26.1,29.4,29,28.8,24.17,32.13,30.9,27,25.4,23.8,27.83,30.6,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76502.347,6.501673478,1228,140,350,100
10/28/2023 8:31 PM,19.2,20.9,19.9,20.8,19.9,1,1,1,1,1,28.5,28.4,26,28.7,29.6,20,20,20,20,20,87,771,1672,87,141,1092,752,752,412,1160,350,350,100,100,100,21.99894737,27.95947368,1.230662898,62380,5.19625,21,21.5,21.45,20.97,21.8,21.8,21.37,21.6,25.6,21.2,24.07,22,21.6,20.87,20.7,23.2,22.8,21.8,22.65,26.9,28.1,26.8,28.93,22.9,29,26.53,30.1,29,29.3,24.3,32.47,31.2,26.97,25.4,24.2,28.33,31.5,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76768.7516,6.386295775,1228,140,350,100
10/28/2023 8:37 PM,19.4,20.8,15.9,21,20,1,1,1,1,1,29.2,28.4,26.2,29.4,29.6,20,20,20,20,20,88,772,1673,88,142,1092,752,752,412,1160,350,350,100,100,100,22.02,27.87263158,1.233831256,62590,5.207083333,21.05,21.6,21.5,21.13,21.57,21.8,21.4,21.6,26,20.9,24.4,21.77,21.33,21.03,20.7,23.4,22.8,21.7,22.7,26.95,28.27,26.97,29.13,22.9,28.8,26.6,30.1,29,28.2,24.5,32.33,31.1,27.07,25.8,23.8,28.43,30.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77225.49834,6.416427081,1228,140,350,100
10/28/2023 8:42 PM,19.9,21.8,22.2,21.6,20.4,1,1,1,1,1,29.7,29.1,26.9,30.3,30.2,20,20,20,20,20,89,773,1674,89,143,1092,752,752,412,1160,350,350,100,100,100,22.40105263,28.32789474,1.204455929,62920,5.229583333,21.45,21.9,21.85,21.6,21.97,22.3,21.7,21.6,26.6,21.4,24.83,22.33,21.87,21.17,21.1,23.4,23.2,22.3,23.05,27.3,28.63,27.43,29.6,23.4,29.2,26.93,30.5,29.2,29.7,24.77,32.63,31.47,27.27,26.2,24.3,28.73,31.7,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75784.36704,6.375411058,1228,140,350,100
10/28/2023 8:48 PM,19.6,20.8,20.9,22.2,20.4,1,1,1,1,1,29.6,29.3,26.8,30.5,30,20,20,20,20,20,90,774,1675,90,144,1092,752,752,412,1160,350,350,100,100,100,22.79631579,28.64105263,1.253304415,62920,5.243333333,21.8,22,21.95,21.53,22.8,23,22.4,21.6,26.8,22.2,24.83,22.87,22.2,21.3,21.2,23.9,23.95,23.2,23.6,27.95,28.7,27.4,29.4,23.8,29.6,27.4,31,29.5,29.7,24.93,32.97,31.77,27.33,26.2,24.8,29.3,32.7,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78857.91382,6.443428369,1228,140,350,100
10/28/2023 8:53 PM,19.5,22.1,20.7,21.9,20.3,1,1,1,1,1,28.6,28.7,26.5,30,29.9,20,20,20,20,20,91,775,1676,91,145,1092,752,752,412,1160,350,350,100,100,100,22.64894737,28.60315789,1.27861197,63080,5.25,21.75,21.9,21.75,21.23,22.73,22.7,22.33,21.6,26.6,21.9,24.6,22.57,22.07,21.1,21.1,24.1,23.95,23,23.35,27.75,28.57,27.13,29.23,23.8,29.6,27.4,31,29.9,29.7,24.8,32.77,31.67,27.27,26.4,24.8,29.27,32.7,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80654.84306,6.64636487,1228,140,350,100
10/28/2023 8:59 PM,19.2,19,19.8,21.4,20.2,1,1,1,1,1,28.6,28.4,26.1,29.2,29.7,20,20,20,20,20,92,776,1677,92,146,1092,752,752,412,1160,350,350,100,100,100,22.01842105,28.08842105,1.257114789,62810,5.245416667,20.65,21.25,21.55,20.87,21.77,22,21.53,21.6,26.6,21,24.3,21.73,21.37,20.93,20.7,23.7,23.05,21.8,21.95,27.25,28.1,26.8,28.97,23.1,29,26.97,30.3,29.9,28.7,24.7,32.33,31.07,27.33,26.4,24.2,28.63,31.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78959.3799,6.650592623,1228,140,350,100
10/28/2023 9:04 PM,19,18.8,19.5,21.3,19.9,1,1,1,1,1,28.7,28.4,26,29.1,29.6,20,20,20,20,20,93,777,1678,93,147,1092,752,752,412,1160,350,350,100,100,100,21.87105263,27.85789474,1.265267461,61770,5.190833333,20.35,21.05,21.45,20.77,21.67,21.8,21.37,21.6,26.5,20.9,24.23,21.53,21.2,20.73,20.6,23.6,22.8,21.7,21.7,26.95,27.8,26.7,28.83,22.95,29,26.73,30.1,29.6,28.5,24.5,32,30.77,27.2,26,24.1,28.27,31,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78155.57106,6.54645629,1228,140,350,100
10/28/2023 9:10 PM,19.2,19.1,19.5,21,19.8,1,1,1,1,1,28.6,28.2,26.4,28.5,29.4,20,20,20,20,20,94,778,1679,94,148,1092,752,752,412,1160,350,350,100,100,100,21.75578947,27.69157895,1.252688426,61540,5.137916667,20.25,20.95,21.25,20.7,21.47,21.6,21.17,21.6,26.6,20.7,24.1,21.37,21.1,20.6,20.6,23.6,22.65,21.5,21.55,26.65,27.73,26.57,28.77,22.85,28.7,26.43,29.8,29.5,28.4,24.37,31.83,30.77,27,25.6,23.8,28.17,31,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77090.44572,6.468584033,1228,140,350,100
10/28/2023 9:15 PM,19.1,18.8,19.5,21.2,19.8,1,1,1,1,1,28.4,28.1,25.8,28.7,29.4,20,20,20,20,20,95,779,1680,95,149,1092,752,752,412,1160,350,350,100,100,100,21.71315789,27.63105263,1.253464126,61830,5.140416667,20.25,20.85,21.25,20.8,21.4,21.6,21.17,21.6,26.6,20.7,24.17,21.33,21.03,20.6,20.4,23.4,22.55,21.3,21.55,26.45,27.63,26.57,28.73,22.75,28.7,26.43,29.8,29.5,28.4,24.43,31.83,30.67,26.93,25.4,23.8,28.1,30.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77501.6869,6.441338859,1228,140,350,100
10/28/2023 9:21 PM,19.1,19,19.5,21.2,19.6,1,1,1,1,1,28.4,28.1,25.9,28.9,29.4,20,20,20,20,20,96,780,1681,96,150,1092,752,752,412,1160,350,350,100,100,100,21.66631579,27.56157895,1.2529534,61990,5.159166667,20.25,20.85,21.25,20.7,21.4,21.6,21.17,21.6,26.4,20.5,24.07,21.23,20.97,20.57,20.4,23.4,22.45,21.3,21.55,26.55,27.6,26.5,28.67,22.75,28.6,26.37,29.6,29.2,28.4,24.37,31.77,30.6,26.93,25.2,23.7,28.03,30.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77670.58126,6.465511173,1228,140,350,100
10/28/2023 9:26 PM,19.1,18.5,19.5,20.9,19.6,1,1,1,1,1,28.2,28.1,25.6,28.6,29.2,20,20,20,20,20,97,781,1682,97,151,1092,752,752,412,1160,350,350,100,100,100,21.65105263,27.54736842,1.254024694,61560,5.147916667,20.15,20.85,21.2,20.7,21.4,21.6,21.17,21.6,26.4,20.5,23.97,21.3,20.93,20.5,20.4,23.4,22.45,21.3,21.55,26.45,27.6,26.5,28.67,22.75,28.6,26.33,29.6,29.2,28.2,24.37,31.7,30.57,26.93,25.4,23.8,28,30.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77197.76018,6.45284756,1228,140,350,100
10/28/2023 9:32 PM,19,18.5,19.4,20.9,19.6,1,1,1,1,1,28.5,27.9,26.1,29,29.2,20,20,20,20,20,98,782,1683,98,152,1092,752,752,412,1160,350,350,100,100,100,21.59368421,27.48631579,1.254420341,61300,5.119166667,20.1,20.75,21.15,20.7,21.27,21.5,21.03,21.6,26.2,20.5,23.93,21.27,20.93,20.5,20.3,23.4,22.35,21.3,21.5,26.45,27.57,26.5,28.6,22.7,28.3,26.23,29.6,29.2,28.2,24.33,31.7,30.5,26.8,25.4,23.7,27.93,30.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76895.96688,6.420571961,1228,140,350,100
10/28/2023 9:37 PM,12.8,19.1,19.6,20.9,19.6,1,1,1,1,1,28.3,28.1,25.6,30.4,29,20,20,20,20,20,99,783,1684,99,153,1092,752,752,412,1160,350,350,100,100,100,21.48789474,27.44578947,1.271823937,61340,5.11,19.75,20.15,20.25,19.73,21.4,21.6,21.13,21.6,26.6,20.2,24.3,21.03,20.73,20.5,20.4,23.6,22.35,21.3,21.65,26.1,27.17,25.93,28.13,22.75,28.6,26.33,29.6,29.2,28.2,24.43,31.67,30.3,26.93,25.4,23.8,28.03,30.7,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78013.68028,6.454568632,1228,140,350,100
10/28/2023 9:42 PM,18.1,19.2,20,21.3,20.2,1,1,1,1,1,28.4,28.2,25.6,29.4,29.4,20,20,20,20,20,100,784,1685,100,154,1092,752,752,412,1160,350,350,100,100,100,21.65578947,27.60473684,1.224848728,61720,5.1275,19.8,20.45,20.65,19.87,22.07,21.8,21.3,21.6,27,20.4,24.1,21.1,20.87,20.6,20.4,23.6,22.65,21.5,21.7,26.2,27.27,25.9,28.4,22.95,29,26.47,29.8,29.2,28.6,24.3,31.83,30.4,26.9,25.4,24.2,28.3,30.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75597.66352,6.400472658,1228,140,350,100
10/28/2023 9:48 PM,20.2,19.6,20,21.6,20.7,1,1,1,1,1,29.2,28.6,26.2,29.2,29.8,20,20,20,20,20,101,785,1686,101,155,1092,752,752,412,1160,350,350,100,100,100,22.21684211,28.07947368,1.22524357,62100,5.159166667,20.65,21.5,21.95,21.4,22.47,22.1,21.63,21.6,27.2,21.2,24.17,21.83,21.57,21.2,21.1,23.7,22.9,21.8,22.15,27.1,28.23,27.07,29.6,23.25,29.3,26.9,30.1,29.2,29,24.5,32.4,30.9,27.13,25.6,24.6,28.63,31.2,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76087.62572,6.320220385,1228,140,350,100
10/28/2023 9:53 PM,20.3,19.8,20.3,21.6,20.5,1,1,1,1,1,29,28.6,26.4,29.6,30.2,20,20,20,20,20,102,786,1687,102,156,1092,752,752,412,1160,350,350,100,100,100,22.40736842,28.29473684,1.228925007,61790,5.162083333,20.95,21.75,22.25,21.77,22.53,22.3,21.83,21.6,27.6,21.5,24.23,22.03,21.8,21.4,21.2,23.9,23.05,21.8,22.25,27.4,28.53,27.57,30.07,23.5,29.6,27.17,30.4,29.5,29,24.53,32.53,31.17,27.47,25.6,24.6,28.73,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75935.27618,6.334287579,1228,140,350,100
10/28/2023 9:59 PM,20.8,19.9,20.4,21.6,20.7,1,1,1,1,1,29,28.9,26.6,29.5,30.3,20,20,20,20,20,103,787,1688,103,157,1092,752,752,412,1160,350,350,100,100,100,22.55210526,28.45421053,1.229473953,62100,5.162083333,21.15,22.05,22.35,21.9,22.63,22.5,21.9,21.6,27.7,21.7,24.37,22.23,21.93,21.53,21.4,23.9,23.2,22.1,22.35,27.65,28.73,27.73,30.2,23.65,29.6,27.17,30.5,29.6,29.3,24.67,32.83,31.3,27.43,26,24.8,28.97,31.5,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76350.33246,6.345233693,1228,140,350,100
10/28/2023 10:05 PM,21.6,19.6,20,21.4,20.8,1,1,1,1,1,29.2,28.9,26.8,29.2,30.3,20,20,20,20,20,104,788,1689,104,158,1092,752,752,412,1160,350,350,100,100,100,22.60421053,28.52052632,1.232805622,62150,5.177083333,21.05,22.15,22.55,22,22.7,22.5,21.93,21.6,27.8,21.7,24.37,22.3,22.03,21.7,21.6,24,23.15,22,22.35,27.6,28.87,27.77,30.33,23.65,29.9,27.4,30.5,29.6,29.3,24.67,32.8,31.4,27.33,26.8,24.8,28.9,31.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76618.8694,6.373716744,1228,140,350,100
10/28/2023 10:10 PM,21.7,19.6,20.2,21.4,20.3,1,1,1,1,1,29.1,29,26.2,29.5,30.4,20,20,20,20,20,105,789,1690,105,159,1092,752,752,412,1160,350,350,100,100,100,22.58526316,28.52842105,1.239491471,62320,5.18625,21.05,22.15,22.65,22.07,22.6,22.5,21.93,21.6,27.6,21.7,24.37,22.3,22.07,21.83,21.4,24.1,23.15,21.8,22.25,27.65,28.8,27.8,30.37,23.65,29.6,27.4,30.5,29.9,29,24.67,32.77,31.4,27.3,27.2,24.8,28.9,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77245.10848,6.410999078,1228,140,350,100
10/28/2023 10:15 PM,21.8,19.5,20,21.4,20.3,1,1,1,1,1,29,28.9,26.8,29.5,30.4,20,20,20,20,20,106,790,1691,106,160,1092,752,752,412,1160,350,350,100,100,100,22.52210526,28.53210526,1.234684844,62640,5.206666667,21,22.15,22.55,21.93,22.63,22.5,21.9,21.6,27.8,21.5,24.33,22.2,21.93,21.6,21.2,23.9,23.15,21.8,22.25,27.55,28.77,27.73,30.37,23.65,29.9,27.4,30.5,29.9,29,24.67,32.8,31.37,27.2,27.4,24.8,28.87,31.3,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77340.65862,6.441073629,1228,140,350,100
10/28/2023 10:21 PM,22.8,19.5,20,21.7,20.3,1,1,1,1,1,29.6,29,27.3,29.2,30.3,20,20,20,20,20,107,791,1692,107,161,1092,752,752,412,1160,350,350,100,100,100,22.55157895,28.53684211,1.245256126,62750,5.224583333,21.1,22.2,22.8,22.27,22.57,22.3,21.87,21.6,27.6,21.7,24.3,22.2,22,21.57,21.2,23.9,23.15,21.9,22.25,27.65,28.87,27.83,30.47,23.65,29.6,27.33,30.5,29.9,29,24.6,32.87,31.37,27.43,27,24.8,28.83,31.5,29,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78139.82188,6.478353354,1228,140,350,100
10/28/2023 10:26 PM,19.4,19.1,19.6,21.3,19.9,1,1,1,1,1,29.3,28.6,26.2,29.2,29.9,20,20,20,20,20,108,792,1693,108,162,1092,752,752,412,1160,350,350,100,100,100,22.20684211,28.22,1.244263923,62430,5.215833333,20.9,21.55,22.25,21.77,21.8,22,21.53,21.6,27,21.2,24.4,21.97,21.73,21.13,20.9,23.7,22.85,21.7,21.95,27.25,28.6,27.67,29.83,23.2,29.2,26.93,30.3,29.9,28.7,24.67,32.4,31.2,27.5,26.4,24.2,28.43,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77679.39674,6.492467442,1228,140,350,100
10/28/2023 10:32 PM,18.5,19,19.5,21.3,15,1,1,1,1,1,28.9,28.4,26.2,29.1,29.8,20,20,20,20,20,109,793,1694,109,163,1092,752,752,412,1160,350,350,100,100,100,21.94842105,27.91105263,1.29043827,62580,5.20875,20.7,21.6,22.1,21.63,21.57,21.8,21.3,21.6,26.6,20.9,24.1,21.77,21.63,20.27,19.9,23.7,22.65,21.5,21.7,27.1,28.17,27.13,29.37,23,28.7,26.7,30.1,29.6,28.4,24.6,32.17,30.97,27,25.8,24,28.27,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80755.62692,6.601459319,1228,140,350,100
10/28/2023 10:37 PM,19.8,19,19.6,21.3,17.9,1,1,1,1,1,28.6,28.4,26.3,29.1,29.6,20,20,20,20,20,110,794,1695,110,164,1092,752,752,412,1160,350,350,100,100,100,21.55315789,27.76368421,1.232985596,62870,5.227083333,19.95,21,21.2,20.7,21.57,21.8,21.23,21.6,26.6,20.4,24.43,21.33,21.03,18.87,18.5,23.7,22.65,21.3,21.65,26.65,27.93,26.7,29.13,23,29,26.73,29.8,29.5,28.4,24.63,32,30.77,26.3,25.4,24,28.3,31,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77517.80442,6.594726306,1228,140,350,100
10/28/2023 10:43 PM,19.5,19.4,20,21.6,20.8,1,1,1,1,1,29.4,28.7,26.2,29.2,29.9,20,20,20,20,20,111,795,1696,111,165,1092,752,752,412,1160,350,350,100,100,100,22.04210526,28.03789474,1.229878204,63010,5.245,20.45,21.45,21.5,21.2,22.13,22,21.53,21.6,27.2,21,24.33,21.7,21.53,20.53,20.6,23.8,22.7,21.7,21.85,27.15,28.1,26.93,29.37,23.2,29.2,26.87,30.1,29.6,28.8,24.6,32.37,31.2,27,25.6,24.4,28.43,31.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77494.62566,6.458851253,1228,140,350,100
10/28/2023 10:48 PM,19.8,19.5,20.3,21.6,21.2,1,1,1,1,1,29.6,29.1,26.4,29.2,30,20,20,20,20,20,112,796,1697,112,166,1092,752,752,412,1160,350,350,100,100,100,22.27631579,28.25421053,1.229576987,62970,5.249166667,20.75,21.65,21.8,21.37,22.4,22.1,21.7,21.6,27.4,21.2,24.3,22.03,21.83,21.27,21.2,23.9,22.9,21.8,22.05,27.4,28.37,27.2,29.43,23.45,29.4,27.07,30.5,29.6,28.8,24.57,32.47,31.4,27.57,26.2,24.6,28.67,31.5,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77426.46286,6.455045355,1228,140,350,100
10/28/2023 10:54 PM,19.6,19.5,20.3,21.4,21.7,1,1,1,1,1,29.6,29,26.1,29.5,30.2,20,20,20,20,20,113,797,1698,113,167,1092,752,752,412,1160,350,350,100,100,100,22.43473684,28.37789474,1.23103767,63120,5.25375,20.9,21.95,21.9,21.5,22.5,22.3,21.83,21.6,27.4,21.5,24.3,22.2,22,21.63,21.7,23.9,23.05,21.9,22.2,27.5,28.53,27.3,29.43,23.55,29.6,27.1,30.5,29.9,29,24.63,32.73,31.47,27.97,26.4,24.6,28.8,31.5,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77703.09776,6.463731693,1228,140,350,100
10/28/2023 10:59 PM,19.6,19.2,20.2,17.3,21.7,1,1,1,1,1,29.4,28.7,26.4,29,30,20,20,20,20,20,114,798,1699,114,168,1092,752,752,412,1160,350,350,100,100,100,22.37526316,28.22368421,1.270558471,61440,5.19,20.95,22.05,21.9,21.5,22.27,21.8,21.13,21.6,27.4,21.5,24,22.33,22.2,21.9,22.1,23.7,22.9,21.8,22.1,27.3,28.43,27.3,29.43,23.15,29,26.77,30.1,29.9,28.8,24.43,32.67,31.47,28.1,26.6,24.4,28.5,31.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78063.11244,6.490258758,1228,140,350,100
10/28/2023 11:05 PM,19.1,19.2,19.8,18,21.8,1,1,1,1,1,29.2,28.2,26.7,28.4,29.8,20,20,20,20,20,115,799,1700,115,169,1092,752,752,412,1160,350,350,100,100,100,21.91473684,27.70473684,1.238049906,61330,5.115416667,20.7,21.7,21.65,21.17,21.3,20.6,20.07,21.6,27,21.4,23.37,22,21.97,21.8,21.9,23,22.35,21.2,21.6,27.2,28.23,27,29.2,22.4,27.9,25.73,28.9,29.5,28.4,23.8,32.33,31.2,28.17,26,23.7,28.03,30.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75929.60072,6.416363048,1228,140,350,100
10/28/2023 11:10 PM,19.2,19.5,19.9,20.9,21,1,1,1,1,1,29.5,28.5,26.6,28.7,29.8,20,20,20,20,20,116,800,1701,116,170,1092,752,752,412,1160,350,350,100,100,100,22.11210526,27.89,1.238055048,61130,5.1025,20.85,21.55,21.65,21.23,21.77,21.6,21.3,21.6,26.8,21.4,23.8,21.93,21.8,21.7,21.6,23.4,22.6,21.7,21.85,27.2,28.2,26.97,29.07,22.95,28.6,26.3,29.6,29.5,28.5,24.07,32.17,31.07,28.07,26.2,24.2,28.17,30.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75682.30508,6.317162742,1228,140,350,100
10/28/2023 11:16 PM,19,19.2,19.6,20.4,18.4,1,1,1,1,1,28.9,28.2,26.1,28.2,29.5,20,20,20,20,20,117,801,1702,117,171,1092,752,752,412,1160,350,350,100,100,100,22.08,27.81421053,1.261248775,61130,5.094166667,20.85,21.5,21.75,21.27,21.7,21.6,21.2,21.6,26.7,21.3,23.8,21.87,21.7,21.83,21.4,23.4,22.6,21.7,21.75,27,28.23,27.03,28.93,22.75,28.6,26.43,29.6,29.5,28.4,24.1,31.9,30.8,28,26.2,24,28.07,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77100.1376,6.365935112,1228,140,350,100
10/28/2023 11:21 PM,19.4,19.1,19.8,20.7,23.2,1,1,1,1,1,29.2,28,26.6,28.6,29.5,20,20,20,20,20,118,802,1703,118,172,1092,752,752,412,1160,350,350,100,100,100,22.07631579,27.72631579,1.271345546,60810,5.080833333,20.8,21.55,21.55,21.1,21.53,21.6,21.13,21.6,26.6,21.2,24,21.83,21.63,21.73,22.1,23.4,22.6,21.7,21.8,26.85,27.97,26.73,28.77,22.85,28.6,26.37,29.6,29.2,28.4,24.3,32.13,30.7,27.63,26,23.8,27.97,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77310.52264,6.43377751,1228,140,350,100
10/28/2023 11:27 PM,18.5,19.1,19.4,21,15.9,1,1,1,1,1,28.3,28,25.2,29.2,29.3,20,20,20,20,20,119,803,1704,119,173,1092,752,752,412,1160,350,350,100,100,100,21.65684211,27.55052632,1.253428193,61080,5.07875,20.3,20.95,21.2,20.43,21.37,21.5,21.07,21.6,26.4,20.7,24.03,21.5,21.13,20.5,19.7,23.4,22.55,21.5,21.65,26.5,27.67,26.3,28.5,22.75,28.4,26.23,29.6,29.2,28.2,24.37,31.67,30.5,27.27,25.8,23.8,28.03,30.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76559.394,6.411246527,1228,140,350,100
10/28/2023 11:32 PM,19.6,19.2,19.6,21.3,21.7,1,1,1,1,1,29.1,28,26,29,29.7,20,20,20,20,20,120,804,1705,120,174,1092,752,752,412,1160,350,350,100,100,100,22.01736842,27.71842105,1.260513399,60810,5.07875,20.8,21.5,21.7,21.33,21.5,21.6,21.2,21.6,26.3,21,24.1,21.63,21.5,21.37,21.6,23.6,22.6,21.7,21.7,26.85,28.03,26.9,29,22.8,28.6,26.37,29.6,29.2,28.4,24.37,32.03,30.7,27.27,25.8,23.8,28.03,30.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76651.81978,6.383800574,1228,140,350,100
10/28/2023 11:38 PM,19.5,19.2,19.6,21.3,21,1,1,1,1,1,29.1,28.4,26.3,28.5,29.6,20,20,20,20,20,121,805,1706,121,175,1092,752,752,412,1160,350,350,100,100,100,21.94789474,27.69526316,1.262712029,60970,5.074166667,20.75,21.25,21.55,21.13,21.5,21.6,21.23,21.6,26.2,21,24.17,21.57,21.43,21.23,21.2,23.6,22.6,21.7,21.7,26.75,27.87,26.73,28.83,22.8,28.6,26.37,29.6,29.2,28.4,24.37,31.93,30.7,27.43,25.8,23.8,28.03,30.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76987.55238,6.401640507,1228,140,350,100
10/28/2023 11:43 PM,19.2,19.1,19.6,20.9,20.3,1,1,1,1,1,28.9,28.2,25.7,28.7,29.4,20,20,20,20,20,122,806,1707,122,176,1092,752,752,412,1160,350,350,100,100,100,21.86631579,27.66684211,1.249075129,61350,5.096666667,20.55,21.15,21.45,20.97,21.5,21.6,21.2,21.6,26.2,20.9,24.13,21.63,21.33,21,20.9,23.6,22.55,21.5,21.7,26.75,27.87,26.7,28.77,22.75,28.6,26.4,29.6,29.2,28.4,24.43,31.77,30.63,27.27,25.8,23.8,28.03,30.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76630.75918,6.400762982,1228,140,350,100
10/28/2023 11:48 PM,19.2,19.2,19.6,20.8,20.2,1,1,1,1,1,28.9,28.1,26.3,28.6,29.5,20,20,20,20,20,123,807,1708,123,177,1092,752,752,412,1160,350,350,100,100,100,21.82842105,27.63473684,1.248758419,60980,5.097083333,20.55,21.15,21.45,20.97,21.33,21.6,21.13,21.6,26.2,20.9,24.1,21.57,21.27,20.87,20.7,23.6,22.55,21.5,21.7,26.7,27.73,26.7,28.77,22.75,28.6,26.37,29.6,29.2,28.4,24.37,31.77,30.57,27.27,25.6,23.7,28.03,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76149.28842,6.365835317,1228,140,350,100
10/28/2023 11:54 PM,19.2,19.1,19.5,21.2,20,1,1,1,1,1,28.4,28.1,26.4,28.4,29.4,20,20,20,20,20,124,808,1709,124,178,1092,752,752,412,1160,350,350,100,100,100,21.82947368,27.61736842,1.247205427,61250,5.092916667,20.55,21.1,21.45,20.97,21.4,21.6,21.1,21.6,26.4,20.9,24.1,21.47,21.2,20.87,20.7,23.6,22.55,21.5,21.7,26.7,27.7,26.7,28.77,22.75,28.6,26.37,29.6,29.2,28.2,24.37,31.77,30.57,27.23,25.6,23.7,28.03,30.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76391.33242,6.355859202,1228,140,350,100
10/28/2023 11:59 PM,19.1,19.1,19.5,21.2,20,1,1,1,1,1,28.9,28.1,26.3,28.9,29.4,20,20,20,20,20,125,809,1710,125,179,1092,752,752,412,1160,350,350,100,100,100,21.79052632,27.62473684,1.248857875,61510,5.115,20.45,21.05,21.45,20.93,21.4,21.6,21.13,21.6,26.2,20.7,24.03,21.43,21.2,20.8,20.7,23.6,22.55,21.5,21.7,26.75,27.67,26.63,28.77,22.75,28.6,26.37,29.6,29.2,28.4,24.37,31.8,30.63,27.2,25.6,23.8,28.03,30.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76817.24792,6.383690848,1228,140,350,100
10/29/2023 12:05 AM,19.2,19.1,19.5,21,20,1,1,1,1,1,28.9,28.2,26.2,28.5,29.4,20,20,20,20,20,126,810,1711,126,180,1092,752,752,412,1160,350,350,100,100,100,21.80789474,27.6,1.248804429,61020,5.105416667,20.45,21.05,21.45,20.93,21.4,21.6,21.17,21.6,26.4,20.8,24.17,21.43,21.1,20.8,20.7,23.6,22.55,21.5,21.65,26.55,27.73,26.63,28.77,22.75,28.6,26.37,29.6,29.2,28.2,24.37,31.83,30.57,27.13,25.4,23.7,28.03,30.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76202.04628,6.375803925,1228,140,350,100
10/29/2023 12:10 AM,19.1,19.1,19.4,20.9,20,1,1,1,1,1,28.5,28,25.6,28.4,29.4,20,20,20,20,20,127,811,1712,127,181,1092,752,752,412,1160,350,350,100,100,100,21.79421053,27.59736842,1.246123684,61400,5.100833333,20.45,21.05,21.45,20.93,21.33,21.6,21.17,21.6,26.4,20.7,24.03,21.43,21.1,20.8,20.7,23.6,22.55,21.5,21.7,26.55,27.67,26.63,28.77,22.75,28.6,26.27,29.6,29.2,28.2,24.37,31.77,30.57,27.2,25.6,23.7,27.97,30.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76511.99418,6.363085019,1228,140,350,100
10/29/2023 12:16 AM,19.1,19.2,20.2,20.9,20,1,1,1,1,1,28.6,27.9,26.1,28.6,29.3,20,20,20,20,20,128,812,1713,128,182,1092,752,752,412,1160,350,350,100,100,100,21.76263158,27.60684211,1.242956762,61240,5.11,20.35,21.05,21.35,20.87,21.57,21.6,21.17,21.6,26.4,20.7,24,21.4,21.1,20.73,20.7,23.4,22.45,21.4,21.65,26.55,27.73,26.63,28.7,22.75,28.6,26.3,29.6,29.2,28.4,24.3,31.77,30.57,27.13,25.6,24,28,30.7,28,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76118.6721,6.359611095,1228,140,350,100
10/29/2023 12:21 AM,19.2,19.2,20.2,21,20.2,1,1,1,1,1,28.6,28.1,26,28.5,29.4,20,20,20,20,20,129,813,1714,129,183,1092,752,752,412,1160,350,350,100,100,100,21.87263158,27.69631579,1.241314404,61540,5.115833333,20.55,21.1,21.45,20.9,21.8,21.8,21.27,21.6,26.6,20.9,23.93,21.53,21.2,20.8,20.7,23.4,22.6,21.7,21.75,26.75,27.73,26.67,28.77,22.85,28.7,26.43,29.7,29.2,28.6,24.23,31.93,30.63,27,25.6,24.2,28.17,30.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76390.4884,6.354548354,1228,140,350,100
10/29/2023 12:27 AM,19.2,14.6,20.2,20.9,20.2,1,1,1,1,1,28.9,28.1,26.1,28.3,29.4,20,20,20,20,20,130,814,1715,130,184,1092,752,752,412,1160,350,350,100,100,100,21.79105263,27.61894737,1.27418128,61820,5.14,20.4,21.1,21.45,20.97,21.47,21.5,21.2,21.6,26.4,20.9,24.1,21.67,21.3,20.87,20.7,23.4,22.35,21.2,21.45,26.65,27.73,26.7,28.77,22.75,28.6,26.43,29.6,29.2,28.8,24.23,32.07,30.73,27.03,25.4,23.8,27.9,30.3,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78769.88672,6.46501563,1228,140,350,100
10/29/2023 12:32 AM,19.2,17.6,20.3,20.8,20.2,1,1,1,1,1,28.6,27.9,26.2,29.4,29.5,20,20,20,20,20,131,815,1716,131,185,1092,752,752,412,1160,350,350,100,100,100,21.67631579,27.61052632,1.224632739,61880,5.154166667,20.3,21.15,21.45,21.03,21.07,21.1,20.87,21.6,25.5,21,24.23,21.93,21.47,21,20.9,23,22.2,20.7,21.35,26.55,27.97,26.7,28.93,22.5,28.3,26.17,29.4,29,29,24.3,32.27,30.97,27.2,25.4,23.7,27.77,30.1,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75780.27388,6.439590025,1228,140,350,100
10/29/2023 12:38 AM,19.4,20.8,20.2,21,20.4,1,1,1,1,1,28.9,28.3,26.4,29.5,29.7,20,20,20,20,20,132,816,1717,132,186,1092,752,752,412,1160,350,350,100,100,100,22.09210526,27.99315789,1.226821654,61500,5.140833333,21.05,21.6,21.55,21.17,21.57,21.8,21.4,21.6,25.6,21.4,24.3,22.13,21.9,21.13,21.1,23.2,22.8,21.8,22.65,27,28.13,26.83,29,22.9,29,26.57,29.8,29,29.3,24.5,32.47,31.3,27.27,25.6,24.2,28.4,31.5,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75449.5317,6.301241899,1228,140,350,100
10/29/2023 12:43 AM,19.4,20.7,15.2,20.9,20.4,1,1,1,1,1,29,28.4,26.2,29.5,29.6,20,20,20,20,20,133,817,1718,133,187,1092,752,752,412,1160,350,350,100,100,100,22.07105263,27.88,1.233232036,62260,5.156666667,21.15,21.7,21.65,21.37,21.43,21.6,21.33,21.6,26,21,24.47,22.1,21.47,21.33,21.1,23.2,22.75,21.5,22.6,26.95,28.37,27.1,29.2,22.8,28.7,26.6,30.1,29,28.1,24.6,32.3,31.2,27.4,25.8,23.8,28.33,30.6,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76781.02658,6.342939928,1228,140,350,100
10/29/2023 12:49 AM,19.6,21.7,21.6,21.4,20.7,1,1,1,1,1,29.7,29.1,26.7,30.2,30,20,20,20,20,20,134,818,1719,134,188,1092,752,752,412,1160,350,350,100,100,100,22.40736842,28.25894737,1.200588276,62320,5.190833333,21.45,21.95,21.95,21.63,21.9,22.1,21.63,21.6,26.6,21.4,24.83,22.47,22,21.43,21.2,23.4,23.1,22.2,22.9,27.3,28.6,27.37,29.6,23.25,29.2,26.87,30.3,29.2,29.3,24.83,32.53,31.47,27.47,26.2,24.4,28.7,31.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74820.66138,6.316736998,1228,140,350,100
10/29/2023 12:54 AM,19.9,22.8,23.3,21.8,20.7,1,1,1,1,1,29.4,29.3,27.5,29.8,30.3,20,20,20,20,20,135,819,1720,135,189,1092,752,752,412,1160,350,350,100,100,100,22.94052632,28.82,1.23533801,61770,5.170416667,22.05,22.4,22.15,21.87,22.73,23,22.43,21.6,26.7,22.4,25.03,23.3,22.63,21.53,21.4,23.7,24.05,23,23.9,27.85,29.1,27.73,29.73,23.9,29.6,27.47,31,29.5,30.6,25.17,33.13,31.97,27.73,26.4,24.9,29.33,32.7,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76306.8289,6.296978762,1228,140,350,100
10/29/2023 1:00 AM,19.5,22.6,22.2,21.8,20.4,1,1,1,1,1,29.7,29.2,27.1,30,30,20,20,20,20,20,136,820,1721,136,190,1092,752,752,412,1160,350,350,100,100,100,22.74842105,28.63526316,1.22870859,61820,5.149583333,21.8,22,22,21.57,22.6,22.7,22.27,21.6,27.2,21.9,24.97,22.67,22.07,21.27,21.2,24.1,23.85,23,23.45,27.75,28.7,27.47,29.37,23.8,29.6,27.33,30.8,29.9,29.9,25.03,32.83,31.73,27.63,26.4,24.8,29.23,32.2,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75958.76506,6.344399748,1228,140,350,100
10/29/2023 1:05 AM,19.2,17.9,19.1,21.6,20,1,1,1,1,1,28.7,28.7,25.8,29,29.7,20,20,20,20,20,137,821,1722,137,191,1092,752,752,412,1160,350,350,100,100,100,22.29894737,28.21947368,1.255856657,61550,5.140416667,20.9,21.5,21.6,20.93,22.13,22.3,21.87,21.6,26.8,21.4,24.43,22.17,21.6,21.1,20.9,24.1,23.5,22.3,22.55,27.35,28.23,26.87,29,23.45,29.2,27.2,30.5,29.9,28.8,24.8,32.47,31.17,27.2,26.8,24.4,28.7,31.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77297.97724,6.385697596,1228,140,350,100
10/29/2023 1:11 AM,19.1,19.6,19.6,21.3,19.9,1,1,1,1,1,28.7,28.3,26.1,28.9,29.5,20,20,20,20,20,138,822,1723,138,192,1092,752,752,412,1160,350,350,100,100,100,21.96157895,27.94368421,1.247931777,62040,5.149583333,20.65,21.2,21.35,20.77,21.83,22,21.53,21.6,26.2,20.9,24.4,21.57,21.17,20.8,20.6,23.9,22.95,21.8,22.05,26.95,27.93,26.63,28.8,23.15,29,26.87,30.1,29.9,28.5,24.7,32.13,30.77,27.2,26,24,28.43,31.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77421.68746,6.446652696,1228,140,350,100
10/29/2023 1:16 AM,19.2,19.8,19.4,21.2,20,1,1,1,1,1,28.5,28.5,26.1,29.2,29.4,20,20,20,20,20,139,823,1724,139,193,1092,752,752,412,1160,350,350,100,100,100,21.90157895,27.85789474,1.250113382,62050,5.170416667,20.6,21.2,21.35,20.8,21.67,22,21.37,21.6,26.2,20.9,24.23,21.43,21.1,20.73,20.6,23.7,22.9,21.8,21.95,26.85,27.8,26.7,28.77,23,29,26.67,30.1,29.6,28.4,24.6,32.07,30.77,27.13,25.8,23.8,28.37,31.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77569.53536,6.457967618,1228,140,350,100
10/29/2023 1:22 AM,19,19.2,19.5,21.2,19.8,1,1,1,1,1,28.9,28.4,26.3,28.6,29.4,20,20,20,20,20,140,824,1725,140,194,1092,752,752,412,1160,350,350,100,100,100,21.79315789,27.74789474,1.251072378,61880,5.16375,20.45,21.05,21.25,20.73,21.67,21.8,21.27,21.6,26.2,20.7,24.17,21.33,21.03,20.67,20.6,23.7,22.65,21.5,21.7,26.85,27.73,26.63,28.73,22.9,28.7,26.57,29.8,29.5,28.4,24.5,31.97,30.63,27,25.6,24,28.2,31.2,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77416.35878,6.457745589,1228,140,350,100
10/29/2023 1:27 AM,19.1,19.2,19.4,21,19.8,1,1,1,1,1,28.6,28.1,26.7,28.4,29.4,20,20,20,20,20,141,825,1726,141,195,1092,752,752,412,1160,350,350,100,100,100,21.70736842,27.65947368,1.250742664,62200,5.17,20.3,20.95,21.15,20.73,21.7,21.6,21.23,21.6,26.2,20.5,24,21.23,20.9,20.6,20.4,23.6,22.55,21.5,21.7,26.65,27.67,26.57,28.67,22.85,28.7,26.53,29.8,29.5,28.2,24.23,31.83,30.57,26.93,25.4,24.2,28.1,31,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77796.1937,6.467189687,1228,140,350,100
10/29/2023 1:32 AM,18.8,19.4,19.4,20.9,19.8,1,1,1,1,1,28.2,28.1,25.7,28.4,29.3,20,20,20,20,20,142,826,1727,142,196,1092,752,752,412,1160,350,350,100,100,100,21.68894737,27.67368421,1.247960379,62480,5.195,20.35,20.85,21.15,20.63,21.73,21.6,21.23,21.6,26.4,20.5,23.8,21.23,20.97,20.6,20.4,23.4,22.55,21.5,21.6,26.65,27.73,26.57,28.67,22.85,29,26.53,29.8,29.5,28.2,24.23,31.83,30.57,26.93,25.4,24,28.17,31,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77972.5645,6.490364925,1228,140,350,100
10/29/2023 1:38 AM,19,19.4,19.4,20.9,19.6,1,1,1,1,1,28.3,28.3,26.1,29,29.3,20,20,20,20,20,143,827,1728,143,197,1092,752,752,412,1160,350,350,100,100,100,21.67526316,27.63684211,1.25041246,62210,5.195416667,20.4,20.85,21.05,20.6,21.73,21.6,21.2,21.6,26.4,20.5,23.8,21.2,20.83,20.57,20.4,23.4,22.5,21.5,21.7,26.65,27.57,26.53,28.67,22.85,28.7,26.53,29.8,29.5,28.2,24.13,31.77,30.53,26.87,25.4,24,28.17,31,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77788.15912,6.490030151,1228,140,350,100
10/29/2023 1:43 AM,13.1,19.1,19.2,20.9,19.9,1,1,1,1,1,28.2,28.2,25.2,30.2,29,20,20,20,20,20,144,828,1729,144,198,1092,752,752,412,1160,350,350,100,100,100,21.44105263,27.50894737,1.265693406,62370,5.190833333,19.65,20.05,20.25,19.7,21.87,21.6,21.17,21.6,26.7,20,23.83,20.9,20.63,20.43,20.2,23.4,22.45,21.3,21.65,26.25,27.2,26.07,28.2,22.95,28.7,26.53,29.8,29.2,28.2,24.1,31.53,30.37,26.7,25.4,24.2,28.07,30.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78941.29774,6.530394036,1228,140,350,100
10/29/2023 1:49 AM,18,19.4,20,21.3,20,1,1,1,1,1,28.9,28.1,26.3,30.4,29.4,20,20,20,20,20,145,829,1730,145,199,1092,752,752,412,1160,350,350,100,100,100,21.67894737,27.64,1.218906929,62470,5.201666667,19.8,20.45,20.75,20,22.13,21.8,21.33,21.6,27.2,20.4,23.93,21.03,20.93,20.6,20.4,23.6,22.7,21.5,21.75,26.2,27.27,25.97,28.43,23.1,29.2,26.7,29.8,29.2,28.5,24.23,31.93,30.4,26.87,25.4,24.2,28.33,30.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76145.11588,6.461933901,1228,140,350,100
10/29/2023 1:54 AM,20,19.8,20.4,21.4,20.7,1,1,1,1,1,29.1,28.6,26.3,29.3,29.9,20,20,20,20,20,146,830,1731,146,200,1092,752,752,412,1160,350,350,100,100,100,22.25157895,28.14210526,1.226222342,62310,5.199166667,20.75,21.5,21.9,21.4,22.47,22.3,21.77,21.6,27.4,21.2,24.17,21.8,21.67,21.1,21.1,23.7,23,21.8,22.15,27.05,28.23,26.93,29.67,23.45,29.4,27,30.3,29.5,29,24.43,32.47,31.03,27.27,25.6,24.6,28.67,31.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76405.91416,6.356292918,1228,140,350,100
10/29/2023 2:00 AM,20.3,19.6,20,21.6,20.5,1,1,1,1,1,29.3,28.9,26.4,29.7,30,20,20,20,20,20,147,831,1732,147,201,1092,752,752,412,1160,350,350,100,100,100,22.43789474,28.34947368,1.231912996,62640,5.20625,20.95,21.75,22.25,21.77,22.57,22.3,21.83,21.6,27.6,21.5,24.3,22.1,21.9,21.4,21.2,23.9,23.1,22,22.3,27.45,28.6,27.57,30.1,23.55,29.6,27.17,30.5,29.6,29,24.53,32.63,31.3,27.4,25.8,24.6,28.87,31.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77167.03006,6.398872676,1228,140,350,100
10/29/2023 2:05 AM,20.7,19.5,20,21.6,20.7,1,1,1,1,1,29.2,28.9,26.1,29.2,30.3,20,20,20,20,20,148,832,1733,148,202,1092,752,752,412,1160,350,350,100,100,100,22.47210526,28.44368421,1.23133952,62580,5.2175,21,21.95,22.45,21.97,22.53,22.3,21.9,21.6,27.8,21.5,24.3,22.1,21.87,21.5,21.2,23.9,23.05,21.8,22.25,27.45,28.73,27.73,30.37,23.55,29.6,27.3,30.5,29.9,28.9,24.6,32.77,31.3,27.63,26,24.8,28.87,31.5,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77057.22718,6.426010718,1228,140,350,100
10/29/2023 2:11 AM,20.9,19.6,20,21.4,20.7,1,1,1,1,1,29.3,28.9,26.6,29.3,30.3,20,20,20,20,20,149,833,1734,149,203,1092,752,752,412,1160,350,350,100,100,100,22.55684211,28.49105263,1.231221599,62530,5.212916667,21.1,22.1,22.55,22.1,22.63,22.5,21.9,21.6,27.8,21.5,24.43,22.17,21.93,21.57,21.4,23.9,23.15,22,22.25,27.45,28.87,27.83,30.43,23.65,29.6,27.23,30.5,29.9,28.9,24.67,32.9,31.4,27.7,26,24.8,28.93,31.5,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76988.28658,6.418563073,1228,140,350,100
10/29/2023 2:16 AM,21.2,19.5,19.9,21.7,20.4,1,1,1,1,1,29.5,28.9,26.3,29.6,30.4,20,20,20,20,20,150,834,1735,150,204,1092,752,752,412,1160,350,350,100,100,100,22.59631579,28.51947368,1.237046196,62750,5.22,21.05,22.2,22.75,22.27,22.63,22.5,21.93,21.6,27.8,21.7,24.4,22.2,21.93,21.67,21.4,23.9,23.15,22,22.25,27.65,28.87,28,30.53,23.65,29.6,27.33,30.5,29.9,28.9,24.67,32.8,31.4,27.83,26,24.8,28.87,31.5,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77624.6488,6.442205641,1228,140,350,100
