Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/29/2023 4:39 PM,17,16.3,16.9,25.9,23.5,1,1,1,0,0,28.5,26.5,22.7,25.8,28.5,18,18,18,18,18,307,991,1892,-37,-37,1092,752,752,412,1160,350,350,100,100,100,21.95736842,27.15421053,1.288128959,43900,3.68625,19.15,21.25,21,20.2,22.87,22.1,20.57,21.6,25,19.9,22.9,21.8,22.27,24.93,25.7,23.4,21.5,20.3,20.75,25.25,27.2,25.93,27.2,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.8,24.8,28.9,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56548.8613,4.732401457,1228,140,350,100
10/29/2023 4:44 PM,16.3,16.3,16.9,25.9,23.2,1,1,1,0,0,28.4,26.7,22.7,25.7,28.4,18,18,18,18,18,308,992,1893,-38,-38,1092,752,752,412,1160,350,350,100,100,100,21.89842105,27.10315789,1.289941306,43570,3.644583333,18.95,21.15,20.85,19.97,22.87,22.1,20.53,21.6,25,19.7,22.87,21.73,22.2,24.9,25.7,23.4,21.5,20.3,20.75,25.05,27.03,25.73,27.07,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.7,24.73,28.8,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56202.74272,4.697983501,1228,140,350,100
10/29/2023 4:50 PM,17,16.3,17,25.9,23.2,1,1,1,0,0,28.6,26.4,23,25.8,28.4,18,18,18,18,18,309,993,1894,-39,-39,1092,752,752,412,1160,350,350,100,100,100,21.93157895,27.13368421,1.295345672,44420,3.66625,19.05,21.35,21,20.27,22.87,22.1,20.53,21.6,25,19.9,22.87,21.73,22.13,24.9,25.5,23.4,21.5,20.3,20.7,25.15,27.27,25.87,27.2,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.7,24.77,28.8,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57539.25476,4.739249895,1228,140,350,100
10/29/2023 4:55 PM,17.7,16.2,17,25.9,23.5,1,1,1,0,0,28.5,26.8,23,25.8,28.4,18,18,18,18,18,310,994,1895,-40,-40,1092,752,752,412,1160,350,350,100,100,100,21.91157895,27.12052632,1.279383778,44610,3.709583333,19.1,21.25,20.95,20.1,22.83,22.1,20.43,21.6,25,19.9,22.93,21.73,22.17,24.83,25.5,23.4,21.5,20.3,20.7,25.15,27.2,25.8,27.13,23.55,30,26.9,31.2,28,30.3,23.23,32.7,29.07,27.33,26.2,23.7,24.7,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57073.31032,4.775523545,1228,140,350,100
10/29/2023 5:01 PM,16.8,14.6,16.8,25.9,23.2,1,1,1,0,0,28.2,26.4,22.4,25.8,28.4,18,18,18,18,18,311,995,1896,-41,-41,1092,752,752,412,1160,350,350,100,100,100,21.86105263,26.68842105,1.305921876,44750,3.723333333,18.9,21.25,20.95,20.1,22.83,22,20.47,21.6,25,19.7,22.7,21.73,22.2,24.93,25.5,23.4,21.45,20.2,20.45,25.2,27.2,25.93,27.13,23.9,28.7,25.83,29.6,28,27.2,23.03,31.23,28.53,28.1,26.4,23.6,24.67,28.7,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58440.00396,4.813054762,1228,140,350,100
10/29/2023 5:06 PM,16.6,15.3,17.2,25.7,23.6,1,1,1,0,0,28.4,26.7,23.1,25.8,28.4,18,18,18,18,18,312,996,1897,-42,-42,1092,752,752,412,1160,350,350,100,100,100,21.96105263,26.67789474,1.23914921,44530,3.72,19.2,21.2,20.8,20,22.7,22,20.73,21.6,25.6,20.4,22.53,22.07,22.4,25.03,26.1,23,21.6,19.8,20.5,25.15,27.17,25.8,27.2,23.9,28.7,25.83,29.6,28,27.2,22.97,31.23,28.53,28.1,26.4,23.3,24.73,28.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55179.31434,4.734138263,1228,140,350,100
10/29/2023 5:12 PM,17.2,19.5,17.3,26,23.8,1,1,1,0,0,28.9,27.1,24,26,28.6,18,18,18,18,18,313,997,1898,-43,-43,1092,752,752,412,1160,350,350,100,100,100,22.61894737,26.97315789,1.298975446,44750,3.72,20.65,21.8,21.45,20.73,23,22.7,21.53,21.6,26.2,21,23.43,22.47,22.87,25.23,26.3,23.4,22.3,21.2,21.9,25.8,27.57,26.4,27.6,23.9,28.7,25.83,29.6,28,27.2,23.43,31.23,28.53,28.1,26.4,23.8,25.33,29.7,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58129.1512,4.721186064,1228,140,350,100
10/29/2023 5:17 PM,16.5,16.3,14.4,26,23.6,1,1,1,0,0,28.7,26.8,23.4,25.9,28.4,18,18,18,18,18,314,998,1899,-44,-44,1092,752,752,412,1160,350,350,100,100,100,22.17052632,26.84789474,1.249406351,44870,3.734166667,19.35,21.25,21,20.13,23,22.5,20.77,21.6,25.8,20,23.07,22.03,22.27,25.17,26.1,23.4,21.9,20.7,21.2,25.65,27.37,26.07,27.33,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,25.03,29,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56060.86296,4.757917257,1228,140,350,100
10/29/2023 5:23 PM,16.5,16.5,20.2,26,23.2,1,1,1,0,0,28.9,27.6,23.6,26,28.6,18,18,18,18,18,315,999,1900,-45,-45,1092,752,752,412,1160,350,350,100,100,100,22.46157895,26.99157895,1.275020047,44440,3.72125,19.6,21.4,21.15,20.23,23.4,22.7,21.43,21.6,25.8,20.7,23.53,22.6,22.5,25.23,26.1,23.7,22.25,21.3,21.55,25.7,27.63,26.2,27.43,23.9,28.7,25.83,29.6,28,27.2,23.73,31.23,28.53,28.1,26.4,24.2,25.43,29.7,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56661.89088,4.69678141,1228,140,350,100
10/29/2023 5:28 PM,16.6,16.3,17.4,26.1,23.2,1,1,1,0,0,28.6,27.1,23.2,26,28.6,18,18,18,18,18,316,1000,1901,-46,-46,1092,752,752,412,1160,350,350,100,100,100,22.25263158,26.88157895,1.267774525,44930,3.72375,19.3,21.35,21.05,20.2,23.2,22.7,21.13,21.6,25.4,20.4,23.27,22.37,22.43,25.1,25.7,23.6,22,20.8,21.2,25.5,27.43,26.13,27.33,23.9,28.7,25.83,29.6,28,27.2,23.57,31.23,28.53,28.1,26.4,23.8,25.23,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56961.10942,4.734291679,1228,140,350,100
10/29/2023 5:34 PM,15.9,16.2,17.9,26.1,22.8,1,1,1,0,0,28.7,26.9,23.1,25.9,28.5,18,18,18,18,18,317,1001,1902,-47,-47,1092,752,752,412,1160,350,350,100,100,100,22.20105263,26.85105263,1.31672956,45400,3.76375,19.45,21.45,20.95,20.1,22.93,22.5,21.23,21.6,25.4,20.5,23.17,22.07,22.37,24.8,25.3,23.6,22.1,21,21.3,25.35,27.33,25.93,27.07,23.9,28.7,25.83,29.6,28,27.2,23.43,31.23,28.53,28.1,26.4,23.7,25.37,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59779.52204,4.864192978,1228,140,350,100
10/29/2023 5:39 PM,16.5,16.3,17.3,26,23.1,1,1,1,0,0,28.4,26.7,22.9,25.9,28.5,18,18,18,18,18,318,1002,1903,-48,-48,1092,752,752,412,1160,350,350,100,100,100,21.96421053,26.78263158,1.289064174,45340,3.780833333,19.1,21.15,20.95,20.1,22.87,22.3,20.7,21.6,25.2,19.9,23,21.7,22.13,24.87,25.3,23.4,21.65,20.5,20.9,25.25,27.27,25.93,27.13,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,24.9,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58446.16966,4.926070488,1228,140,350,100
10/29/2023 5:45 PM,16.6,16,16.8,26,23.1,1,1,1,0,0,28.5,26.4,22.7,25.9,28.4,18,18,18,18,18,319,1003,1904,-49,-49,1092,752,752,412,1160,350,350,100,100,100,21.88263158,26.74789474,1.288849094,45300,3.776666667,19.05,21.15,20.75,19.93,22.87,22.3,20.57,21.6,25.2,19.7,22.8,21.63,22.07,24.8,25.3,23.4,21.55,20.3,20.8,25.25,27.2,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.93,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58384.86394,4.867959733,1228,140,350,100
10/29/2023 5:50 PM,16.6,16.3,16.8,25.9,23.1,1,1,1,0,0,28.4,26.6,22.7,25.8,28.4,18,18,18,18,18,320,1004,1905,-50,-50,1092,752,752,412,1160,350,350,100,100,100,21.82,26.72789474,1.284346713,45450,3.78125,18.95,21.1,20.75,19.93,22.8,22.1,20.53,21.6,25,19.7,22.8,21.43,21.97,24.77,25.3,23.4,21.45,20.3,20.7,25.1,27.13,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.87,29,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58373.55812,4.864934253,1228,140,350,100
10/29/2023 5:56 PM,17.2,16.2,17,25.9,23.2,1,1,1,0,0,28.6,26.9,22.9,25.8,28.5,18,18,18,18,18,321,1005,1906,-51,-51,1092,752,752,412,1160,350,350,100,100,100,21.83947368,26.72315789,1.27533325,45870,3.805,18.95,21.1,20.75,19.93,22.8,22.2,20.5,21.6,25,19.7,22.8,21.47,21.97,24.83,25.5,23.4,21.45,20.3,20.7,25.15,27.07,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.83,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58499.5362,4.869712263,1228,140,350,100
10/29/2023 6:01 PM,16.9,16.3,17.4,25.9,23.2,1,1,1,0,0,28.7,26.9,22.8,25.8,28.5,18,18,18,18,18,322,1006,1907,-52,-52,1092,752,752,412,1160,350,350,100,100,100,21.97631579,26.77947368,1.273333217,45880,3.822916667,19.15,21.25,20.95,20.17,22.9,22.3,20.6,21.6,25.2,19.9,22.9,21.7,22.2,24.93,25.5,23.4,21.5,20.5,20.9,25.25,27.27,25.93,27.27,23.9,28.7,25.83,29.6,28,27.2,23.23,31.23,28.53,28.1,26.4,23.7,24.97,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58420.52802,4.871669343,1228,140,350,100
10/29/2023 6:07 PM,16.2,16.5,17.3,26,23.1,1,1,1,0,0,28.7,26.6,22.8,25.8,28.5,18,18,18,18,18,323,1007,1908,-53,-53,1092,752,752,412,1160,350,350,100,100,100,21.94052632,26.79842105,1.277476417,45820,3.820833333,19.15,21.1,20.75,19.83,22.93,22.2,20.63,21.6,25,19.9,23.07,21.73,22.2,24.93,25.4,23.4,21.6,20.5,20.95,25.3,27.27,25.87,27.07,23.9,28.7,25.83,29.6,28,27.2,23.27,31.23,28.53,28.1,26.4,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58533.96944,4.873104061,1228,140,350,100
10/29/2023 6:12 PM,17.6,16.5,17.4,26,23.5,1,1,1,0,0,28.9,26.7,23,25.9,28.5,18,18,18,18,18,324,1008,1909,-54,-54,1092,752,752,412,1160,350,350,100,100,100,22.00105263,26.82684211,1.274656228,45930,3.822916667,19.25,21.25,21,20.13,22.93,22.3,20.63,21.6,25,20,23,21.8,22.2,24.93,25.5,23.4,21.65,20.5,20.95,25.35,27.4,26.07,27.33,23.9,28.7,25.83,29.6,28,27.2,23.27,31.23,28.53,28.1,26.4,23.8,25.07,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58544.96054,4.878288749,1228,140,350,100
10/29/2023 6:18 PM,17.2,16.3,17.2,26,23.3,1,1,1,0,0,28.9,26.8,23,25.9,28.5,18,18,18,18,18,325,1009,1910,-55,-55,1092,752,752,412,1160,350,350,100,100,100,22.01631579,26.83210526,1.269721399,46090,3.834166667,19.25,21.35,21.05,20.23,22.87,22.3,20.63,21.6,25,20,22.93,21.87,22.3,24.93,25.5,23.4,21.65,20.5,20.95,25.4,27.43,26.13,27.33,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,25.1,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58521.45928,4.877767492,1228,140,350,100
10/29/2023 6:23 PM,16.8,16.3,17.4,26,23.3,1,1,1,0,0,28.5,26.7,23,25.9,28.5,18,18,18,18,18,326,1010,1911,-56,-56,1092,752,752,412,1160,350,350,100,100,100,22.03263158,26.83947368,1.287403554,45980,3.83625,19.25,21.45,21.05,20.27,22.87,22.3,20.63,21.6,25,20,22.97,21.9,22.3,25.03,25.5,23.4,21.65,20.5,20.95,25.4,27.43,26.13,27.33,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,25.17,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59194.8154,4.904844778,1228,140,350,100
10/29/2023 6:28 PM,16.5,16.3,17.2,26,23.1,1,1,1,0,0,28.4,26.7,23.1,25.9,28.5,18,18,18,18,18,327,1011,1912,-57,-57,1092,752,752,412,1160,350,350,100,100,100,21.95578947,26.79421053,1.274053829,45820,3.825,19.15,21.15,20.85,19.9,22.93,22.3,20.63,21.6,25,19.9,23,21.73,22.2,24.87,25.5,23.4,21.65,20.5,20.9,25.3,27.27,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,25.03,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58377.14646,4.898831744,1228,140,350,100
10/29/2023 6:34 PM,16.3,16.5,17.3,26,23.1,1,1,1,0,0,28.5,26.8,22.8,25.9,28.5,18,18,18,18,18,328,1012,1913,-58,-58,1092,752,752,412,1160,350,350,100,100,100,21.93210526,26.79368421,1.277111517,45670,3.812083333,19.15,21.15,20.75,19.97,22.8,22.3,20.63,21.6,25,19.9,22.93,21.7,22.2,24.73,25.5,23.4,21.6,20.5,20.9,25.35,27.27,25.87,27.17,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,25.03,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58325.68296,4.862617892,1228,140,350,100
10/29/2023 6:39 PM,16.2,16.2,17.2,26,22.9,1,1,1,0,0,28.6,26.5,22.6,25.9,28.5,18,18,18,18,18,329,1013,1914,-59,-59,1092,752,752,412,1160,350,350,100,100,100,21.88947368,26.77263158,1.278706369,45930,3.816666667,19.05,21.1,20.65,19.83,22.87,22.3,20.6,21.6,25,19.9,22.9,21.67,22.1,24.73,25.4,23.4,21.5,20.5,20.8,25.15,27.2,25.87,27.07,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,24.97,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58730.98352,4.877361103,1228,140,350,100
10/29/2023 6:45 PM,16.5,16.3,17.4,26,23.1,1,1,1,0,0,28.7,26.8,23.4,25.9,28.5,18,18,18,18,18,330,1014,1915,-60,-60,1092,752,752,412,1160,350,350,100,100,100,21.91105263,26.77578947,1.276237877,46190,3.838333333,19.15,21.15,20.75,19.93,22.87,22.2,20.6,21.6,25,19.9,22.87,21.73,22.13,24.73,25.5,23.4,21.5,20.5,20.8,25.15,27.27,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.23,31.23,28.53,28.1,26.4,23.8,25.03,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58949.42754,4.903350461,1228,140,350,100
10/29/2023 6:50 PM,16.2,16.5,17.3,26,22.9,1,1,1,0,0,28.6,27,22.9,25.9,28.5,18,18,18,18,18,331,1015,1916,-61,-61,1092,752,752,412,1160,350,350,100,100,100,21.92526316,26.79526316,1.27132622,46190,3.849166667,19.15,21.15,20.75,19.87,22.93,22.1,20.63,21.6,25,19.9,23,21.67,22.2,24.73,25.5,23.4,21.6,20.5,20.9,25.15,27.27,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.37,31.23,28.53,28.1,26.4,23.8,25.03,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58722.5581,4.902999402,1228,140,350,100
10/29/2023 6:56 PM,16.2,16.3,17.2,26,22.9,1,1,1,0,0,28.6,26.8,22.7,25.9,28.5,18,18,18,18,18,332,1016,1917,-62,-62,1092,752,752,412,1160,350,350,100,100,100,21.89473684,26.78473684,1.270169477,46310,3.854166667,19.15,21.1,20.65,19.83,22.87,22.1,20.57,21.6,25,19.9,22.93,21.6,22.13,24.77,25.5,23.4,21.5,20.5,20.9,25.25,27.2,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.37,31.23,28.53,28.1,26.4,23.8,24.97,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58821.5485,4.897671108,1228,140,350,100
10/29/2023 7:01 PM,16.8,16.3,17.3,26,23.2,1,1,1,0,0,28.5,26.5,22.8,25.9,28.5,18,18,18,18,18,333,1017,1918,-63,-63,1092,752,752,412,1160,350,350,100,100,100,21.94105263,26.78421053,1.270771133,46140,3.852083333,19.15,21.25,20.95,20.1,22.93,22.1,20.57,21.6,25,19.9,22.87,21.73,22.13,24.8,25.5,23.6,21.5,20.3,20.9,25.25,27.27,25.93,27.23,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,24.9,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58633.38008,4.893955357,1228,140,350,100
10/29/2023 7:07 PM,16.8,16.6,17.4,26,23.2,1,1,1,0,0,28.9,27,22.9,25.9,28.5,18,18,18,18,18,334,1018,1919,-64,-64,1092,752,752,412,1160,350,350,100,100,100,22.01947368,26.83105263,1.267426459,46460,3.858333333,19.25,21.25,20.95,20.17,22.97,22.3,20.7,21.6,25,20,23,21.8,22.3,24.93,25.5,23.6,21.6,20.5,20.95,25.4,27.3,26.07,27.33,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58884.6333,4.896583891,1228,140,350,100
10/29/2023 7:12 PM,17,16.6,17.6,26,23.3,1,1,1,0,0,28.7,27.1,23,26,28.5,18,18,18,18,18,335,1019,1920,-65,-65,1092,752,752,412,1160,350,350,100,100,100,22.08578947,26.86736842,1.268927032,46530,3.874583333,19.3,21.45,21.05,20.3,23.03,22.3,20.7,21.6,25.2,20,23.07,21.9,22.33,25,25.5,23.6,21.65,20.7,20.95,25.4,27.43,26.13,27.4,23.9,28.7,25.83,29.6,28,27.2,23.43,31.23,28.53,28.1,26.4,24,25.13,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59043.17478,4.91365867,1228,140,350,100
10/29/2023 7:18 PM,17,16.3,17.4,26,23.3,1,1,1,0,0,29.1,26.9,22.8,26,28.5,18,18,18,18,18,336,1020,1921,-66,-66,1092,752,752,412,1160,350,350,100,100,100,22.05315789,26.84263158,1.264354574,46620,3.88125,19.25,21.35,21.05,20.1,23.03,22.3,20.83,21.6,25,20,23,21.87,22.3,24.93,25.5,23.6,21.65,20.7,20.95,25.4,27.4,26.13,27.33,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,25.13,29.4,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58944.21024,4.916141043,1228,140,350,100
10/29/2023 7:23 PM,17,16.5,17.4,26.1,23.3,1,1,1,0,0,28.9,27,23,26,28.5,18,18,18,18,18,337,1021,1922,-67,-67,1092,752,752,412,1160,350,350,100,100,100,22.02842105,26.83263158,1.266608554,46400,3.875833333,19.25,21.35,20.95,20.1,23.07,22.3,20.63,21.6,25.2,20,23,21.8,22.27,24.97,25.5,23.6,21.55,20.5,20.9,25.4,27.43,26.07,27.33,23.9,28.7,25.83,29.6,28,27.2,23.3,31.23,28.53,28.1,26.4,23.8,25.1,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58770.63692,4.904785298,1228,140,350,100
10/29/2023 7:29 PM,16.8,16.6,17.4,26.1,23.3,1,1,1,0,0,28.9,27.3,23,26,28.6,18,18,18,18,18,338,1022,1923,-68,-68,1092,752,752,412,1160,350,350,100,100,100,22.06578947,26.85736842,1.266817364,46590,3.874583333,19.25,21.35,21.05,20.17,23,22.3,20.77,21.6,25.2,20,23,21.9,22.33,24.93,25.5,23.6,21.65,20.7,20.95,25.5,27.43,26.13,27.4,23.9,28.7,25.83,29.6,28,27.2,23.37,31.23,28.53,28.1,26.4,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59021.02098,4.907985746,1228,140,350,100
10/29/2023 7:34 PM,17,16.6,17.6,26.1,23.3,1,1,1,0,0,28.9,26.9,22.7,26,28.6,18,18,18,18,18,339,1023,1924,-69,-69,1092,752,752,412,1160,350,350,100,100,100,22.08947368,26.88684211,1.269729585,46740,3.88875,19.45,21.45,21.15,20.3,23.07,22.3,20.77,21.6,25,20,23,21.87,22.37,24.97,25.5,23.6,21.65,20.7,20.95,25.4,27.43,26.33,27.47,23.9,28.7,25.83,29.6,28,27.2,23.43,31.23,28.53,28.1,26.4,24,25.17,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59347.1608,4.932007574,1228,140,350,100
10/29/2023 7:40 PM,16.9,16.8,17.6,26.1,23.3,1,1,1,0,0,28.7,27.3,23.3,26.1,28.6,18,18,18,18,18,340,1024,1925,-70,-70,1092,752,752,412,1160,350,350,100,100,100,22.15631579,26.91315789,1.263392303,46890,3.90125,19.45,21.45,21.1,20.3,23.1,22.3,20.83,21.6,25.2,20.2,23.2,21.9,22.37,25.07,25.7,23.6,21.8,20.7,21.1,25.6,27.6,26.3,27.5,23.9,28.7,25.83,29.6,28,27.2,23.43,31.23,28.53,28.1,26.4,24,25.23,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59240.4651,4.941151079,1228,140,350,100
10/29/2023 7:45 PM,17,16.5,17.4,26.1,23.5,1,1,1,0,0,28.9,27.3,22.8,26.1,28.6,18,18,18,18,18,341,1025,1926,-71,-71,1092,752,752,412,1160,350,350,100,100,100,22.13421053,26.91210526,1.263547577,46950,3.91,19.4,21.55,21.05,20.3,23.07,22.3,20.7,21.6,25.2,20.2,23.07,21.97,22.37,25.07,25.7,23.6,21.75,20.7,20.95,25.5,27.6,26.37,27.53,23.9,28.7,25.83,29.6,28,27.2,23.5,31.23,28.53,28.1,26.4,23.8,25.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59323.55872,4.940167659,1228,140,350,100
10/29/2023 7:51 PM,16.9,16.6,17.7,26.1,23.3,1,1,1,0,0,29,27,22.7,26.1,28.6,18,18,18,18,18,342,1026,1927,-72,-72,1092,752,752,412,1160,350,350,100,100,100,22.14578947,26.92736842,1.264838174,46850,3.908333333,19.4,21.45,21.05,20.27,23.07,22.3,20.83,21.6,25.2,20.2,23.13,21.97,22.43,25.07,25.7,23.7,21.75,20.7,20.95,25.5,27.6,26.3,27.53,23.9,28.7,25.83,29.6,28,27.2,23.5,31.23,28.53,28.1,26.4,24,25.27,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59257.66844,4.940884465,1228,140,350,100
10/29/2023 7:56 PM,17,16.6,17.6,26.2,23.5,1,1,1,0,0,29.1,27.1,23.2,26.1,28.7,18,18,18,18,18,343,1027,1928,-73,-73,1092,752,752,412,1160,350,350,100,100,100,22.11210526,26.92736842,1.264476809,47120,3.915416667,19.25,21.45,21.05,20.27,23.07,22.3,20.77,21.6,25.2,20,23.13,21.9,22.37,25.07,25.7,23.6,21.75,20.7,20.95,25.6,27.6,26.3,27.53,23.9,28.7,25.83,29.6,28,27.2,23.5,31.23,28.53,28.1,26.4,24,25.2,29.6,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59582.14724,4.951658987,1228,140,350,100
10/29/2023 8:02 PM,15.6,16.6,17.7,26.2,23.2,1,1,1,0,0,28.7,27.3,23.1,26.1,28.6,18,18,18,18,18,344,1028,1929,-74,-74,1092,752,752,412,1160,350,350,100,100,100,22.07842105,26.88736842,1.280348846,47120,3.926666667,19.25,21.15,20.85,19.9,23.07,22.3,20.83,21.6,25.2,20,23.2,21.9,22.37,25.07,25.7,23.6,21.85,20.7,20.95,25.4,27.4,26.13,27.27,23.9,28.7,25.83,29.6,28,27.2,23.5,31.23,28.53,28.1,26.4,24,25.17,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60330.03764,4.996341037,1228,140,350,100
10/29/2023 8:07 PM,15.7,16.8,17.3,26.2,24.1,1,1,1,0,0,28.9,27.5,23,26.1,28.5,18,18,18,18,18,345,1029,1930,-75,-75,1092,752,752,412,1160,350,350,100,100,100,22.13947368,26.92263158,1.234805977,47020,3.9225,19,20.8,20.3,19.77,23.23,22.7,21,21.6,25.6,19.9,23.47,21.93,22.37,25.03,26.5,23.6,21.85,20.8,21.2,25.25,27.27,25.83,27.33,23.9,28.7,25.83,29.6,28,27.2,23.73,31.23,28.53,28.1,26.4,24.2,25.43,29.7,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58060.57706,4.932942279,1228,140,350,100
10/29/2023 8:12 PM,21.3,16.5,17.6,26.2,24.5,1,1,1,0,0,29.3,27.5,23.6,26.2,29,18,18,18,18,18,346,1030,1931,-76,-76,1092,752,752,412,1160,350,350,100,100,100,22.61263158,27.11684211,1.28119664,47130,3.922916667,20.1,22.6,22.65,22.43,23.2,22.3,20.93,21.6,25.2,20.9,23.2,22.33,23.03,25.37,26.1,23.7,21.9,20.9,21.2,25.95,28.27,27.17,28.17,23.9,28.7,25.83,29.6,28,27.2,23.57,31.23,28.53,28.1,26.4,24.2,25.43,30.1,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60382.79764,4.935140613,1228,140,350,100
10/29/2023 8:18 PM,15.2,15.5,17,26.2,22.3,1,1,1,0,0,28.4,26.6,22.7,26,28.7,18,18,18,18,18,347,1031,1932,-77,-77,1092,752,752,412,1160,350,350,100,100,100,21.80368421,26.82052632,1.310195613,47180,3.929583333,19,21.2,20.8,19.7,23,22.1,20.37,21.6,25,19.7,22.57,21.8,22.13,24.7,24.8,23.4,21.5,20.3,20.6,25.4,27.5,26.3,27,23.9,28.7,25.83,29.6,28,27.2,23.13,31.23,28.53,28.1,26.4,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61815.02902,5.091576111,1228,140,350,100
10/29/2023 8:23 PM,15.6,16,17,26.1,22.2,1,1,1,0,0,28.3,26.4,22.9,25.9,28.5,18,18,18,18,18,348,1032,1933,-78,-78,1092,752,752,412,1160,350,350,100,100,100,21.61578947,26.70947368,1.284714091,47110,3.92875,18.75,20.75,20.35,19.23,22.8,22.1,20.33,21.6,25,19.4,22.67,21.37,21.6,24.3,24.7,23.4,21.45,20.3,20.6,24.95,27.17,25.7,26.7,23.9,28.7,25.83,29.6,28,27.2,23.2,31.23,28.53,28.1,26.4,23.7,24.9,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60522.88084,5.097412911,1228,140,350,100
10/29/2023 8:29 PM,15.9,16.2,16.8,26,22.4,1,1,1,0,0,28.3,26.5,22.6,25.9,28.4,18,18,18,18,18,349,1033,1934,-79,-79,1092,752,752,412,1160,350,350,100,100,100,21.63473684,26.71578947,1.281904645,47290,3.933333333,18.75,20.85,20.35,19.47,22.83,22,20.33,21.6,25.1,19.4,22.7,21.23,21.63,24.37,24.8,23.4,21.45,20.2,20.6,25,27.07,25.63,26.87,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.9,29.4,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60621.27066,5.047672979,1228,140,350,100
10/29/2023 8:34 PM,16,16.2,16.9,26,22.6,1,1,1,0,0,28.5,26.5,22.5,25.9,28.4,18,18,18,18,18,350,1034,1935,-80,-80,1092,752,752,412,1160,350,350,100,100,100,21.63368421,26.71421053,1.276880982,47540,3.95125,18.75,20.85,20.4,19.43,22.8,22,20.33,21.6,25,19.4,22.7,21.23,21.63,24.37,24.9,23.4,21.35,20.3,20.6,25.05,27.07,25.63,26.93,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60702.92188,5.055174689,1228,140,350,100
10/29/2023 8:40 PM,16.3,16.3,16.9,26,22.6,1,1,1,0,0,28.9,26.6,22.7,25.9,28.5,18,18,18,18,18,351,1035,1936,-81,-81,1092,752,752,412,1160,350,350,100,100,100,21.68263158,26.74052632,1.272834098,47590,3.96375,18.85,20.9,20.5,19.67,22.8,22.1,20.37,21.6,25,19.5,22.7,21.3,21.73,24.4,24.9,23.4,21.35,20.3,20.6,25.05,27.13,25.83,27.07,23.9,28.7,25.83,29.6,28,27.2,23.1,31.23,28.53,28.1,26.4,23.7,24.97,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60574.17474,5.053212359,1228,140,350,100
10/29/2023 8:45 PM,16.5,16.2,16.9,26,22.7,1,1,1,0,0,28.6,26.7,23.1,25.8,28.4,18,18,18,18,18,352,1036,1937,-82,-82,1092,752,752,412,1160,350,350,100,100,100,21.71052632,26.73736842,1.274503899,47330,3.955,18.85,20.95,20.55,19.8,22.8,22,20.4,21.6,25,19.5,22.77,21.33,21.73,24.47,25.1,23.4,21.35,20.3,20.6,25.05,27.13,25.87,27.07,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60322.26952,5.037351844,1228,140,350,100
10/29/2023 8:51 PM,16.3,16.3,16.8,26,22.7,1,1,1,0,0,28.6,26.5,23,25.9,28.5,18,18,18,18,18,353,1037,1938,-83,-83,1092,752,752,412,1160,350,350,100,100,100,21.71210526,26.75421053,1.272183523,47440,3.94875,18.95,20.95,20.65,19.8,22.8,22,20.33,21.6,25,19.5,22.8,21.3,21.77,24.53,25,23.3,21.35,20.3,20.6,25.1,27.2,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.8,24.9,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60352.38632,5.02811066,1228,140,350,100
10/29/2023 8:56 PM,16.3,16.3,16.8,26,22.7,1,1,1,0,0,28.5,26.8,22.6,25.9,28.5,18,18,18,18,18,354,1038,1939,-84,-84,1092,752,752,412,1160,350,350,100,100,100,21.71736842,26.75368421,1.271417717,47700,3.964166667,18.95,20.95,20.55,19.8,22.83,22,20.33,21.6,25,19.5,22.77,21.3,21.77,24.53,25.1,23.4,21.35,20.3,20.6,25.15,27.27,25.87,27.07,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.9,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60646.62508,5.041625475,1228,140,350,100
10/29/2023 9:02 PM,16.3,16.3,16.8,26,22.7,1,1,1,0,0,28.7,26.6,22.7,25.9,28.4,18,18,18,18,18,355,1039,1940,-85,-85,1092,752,752,412,1160,350,350,100,100,100,21.71578947,26.75473684,1.276016858,47490,3.96625,18.95,20.95,20.65,19.8,22.8,22.1,20.33,21.6,25,19.5,22.77,21.3,21.8,24.5,24.9,23.4,21.35,20.3,20.6,25.15,27.2,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.9,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60598.04058,5.051861069,1228,140,350,100
10/29/2023 9:07 PM,16.5,16.3,16.9,26,22.8,1,1,1,0,0,28.5,26.6,22.8,25.9,28.5,18,18,18,18,18,356,1040,1941,-86,-86,1092,752,752,412,1160,350,350,100,100,100,21.71947368,26.76421053,1.283305049,47170,3.944166667,18.95,20.95,20.65,19.8,22.77,22.1,20.4,21.6,25,19.5,22.77,21.3,21.73,24.6,24.9,23.4,21.35,20.3,20.6,25.15,27.27,25.87,27.13,23.9,28.7,25.83,29.6,28,27.2,23.17,31.23,28.53,28.1,26.4,23.7,24.87,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60533.49918,5.04714749,1228,140,350,100
10/29/2023 9:13 PM,16,12.3,17.3,25.9,22.9,1,1,1,0,0,28.4,26.6,22.5,25.8,28.4,18,18,18,18,18,357,1041,1942,-87,-87,1092,752,752,412,1160,350,350,100,100,100,21.64526316,26.65315789,1.274798328,47920,3.962083333,18.65,21.1,20.65,19.83,22.5,21.8,20.2,21.6,25,19.9,22.3,21.53,21.87,24.53,25.5,23.2,21.5,19.5,20.1,25.15,27.27,25.87,27.2,23.9,28.7,25.83,29.6,28,27.2,22.77,31.23,28.53,28.1,26.4,23.1,24.83,28.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61088.33586,5.06757646,1228,140,350,100
10/29/2023 9:18 PM,16.6,18.3,17.9,26,23.3,1,1,1,0,0,29.1,26.8,23.8,26.1,28.5,18,18,18,18,18,358,1042,1943,-88,-88,1092,752,752,412,1160,350,350,100,100,100,22.22526316,27.15736842,1.223882532,47540,3.9775,19.75,21.35,20.95,20.1,22.8,22.3,21.23,21.6,26,20.5,23,22.1,22.4,24.8,25.9,23.2,22.25,20.7,21.35,25.55,27.43,26.07,27.47,23.7,29.9,26.4,30.3,28.2,28,23.23,32.07,28.8,28.37,26.6,23.7,25.27,29.6,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58183.37556,4.969654643,1228,140,350,100
10/29/2023 9:24 PM,16.5,17.3,13.5,26.1,22.9,1,1,1,0,0,28.5,27.1,23.4,26,28.6,18,18,18,18,18,359,1043,1944,-89,-89,1092,752,752,412,1160,350,350,100,100,100,22.18684211,27.23421053,1.322297504,46620,3.923333333,19.65,21.25,20.95,20.03,22.97,22.3,21.07,21.6,25.8,19.9,23.4,21.8,21.9,24.73,25.3,23.6,22.3,21.3,21.7,25.5,27.57,26.17,27.47,24.2,29.6,26.57,30.5,28.6,27.2,23.63,31.8,28.87,28.3,26.6,24,25.57,30.1,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61645.50964,4.992870217,1228,140,350,100
10/29/2023 9:29 PM,16.8,17.6,18.3,26.1,23.2,1,1,1,0,0,29,27.3,23.4,26,28.6,18,18,18,18,18,360,1044,1945,-90,-90,1092,752,752,412,1160,350,350,100,100,100,22.23157895,27.26105263,1.239494572,46410,3.87625,19.35,21.3,21.05,20.2,23.17,22.5,21.07,21.6,25.8,20.2,23.33,22.17,22.13,25.13,26.1,23.5,21.9,20.8,21.1,25.9,27.7,26.27,27.6,24.25,29.6,26.37,30.1,28.5,27.7,23.67,31.9,28.8,28.53,26.6,24,25.37,29.7,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57524.94308,4.96543553,1228,140,350,100
10/29/2023 9:34 PM,16.6,16.5,19.2,26.1,22.8,1,1,1,0,0,29,27.3,23.3,26.1,28.7,18,18,18,18,18,361,1045,1946,-91,-91,1092,752,752,412,1160,350,350,100,100,100,22.37421053,27.42157895,1.297189465,46690,3.879166667,19.6,21.6,21.15,20.37,23.17,22.7,21.43,21.6,25.6,20.9,23.47,22.47,22.33,24.87,25.3,23.7,22.2,21.2,21.45,25.65,27.8,26.3,27.47,24.1,29.9,26.7,30.5,28.6,28.4,23.73,32.33,29.23,28.53,26.6,24,25.7,30.3,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60565.77614,4.920446634,1228,140,350,100
10/29/2023 9:40 PM,16.6,16.5,17.9,26.1,22.8,1,1,1,0,0,29.2,27.3,22.9,26.1,28.6,18,18,18,18,18,362,1046,1947,-92,-92,1092,752,752,412,1160,350,350,100,100,100,22.08157895,27.19578947,1.271961267,46680,3.890416667,19.2,21.25,20.95,20.1,23.07,22.3,21,21.6,25.4,20,23.2,21.9,22.03,24.8,25.3,23.6,21.95,20.8,21.1,25.45,27.57,26.07,27.33,24.3,29.6,26.5,30.3,28.4,28,23.5,31.97,29.03,28.3,26.6,24,25.3,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59375.15194,4.99753867,1228,140,350,100
10/29/2023 9:45 PM,16.5,16.2,17.7,26.2,22.9,1,1,1,0,0,29.1,26.8,22.9,26.1,28.6,18,18,18,18,18,363,1047,1948,-93,-93,1092,752,752,412,1160,350,350,100,100,100,22.05526316,27.17894737,1.272530115,46610,3.887083333,19.2,21.25,20.95,20.03,23.2,22.3,20.9,21.6,25.2,20,23.07,21.93,22.17,24.8,25.3,23.6,21.85,20.7,21,25.5,27.5,26.07,27.33,24.3,29.6,26.43,30.3,28.4,28,23.5,31.97,29.03,28.37,26.6,24,25.3,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59312.62868,4.945324192,1228,140,350,100
10/29/2023 9:51 PM,16.5,16,17.6,26.2,22.8,1,1,1,0,0,28.7,27,22.8,26.1,28.6,18,18,18,18,18,364,1048,1949,-94,-94,1092,752,752,412,1160,350,350,100,100,100,22.03789474,27.14684211,1.267589997,47160,3.907083333,19.05,21.25,20.95,20.03,23.13,22.5,20.77,21.6,25.2,20,23.1,21.87,22.17,24.8,25.3,23.6,21.75,20.7,20.95,25.35,27.5,26.07,27.33,24.3,29.6,26.43,30.3,28.4,28,23.5,31.97,29.03,28.37,26.6,23.8,25.17,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59779.54428,4.962173873,1228,140,350,100
10/29/2023 9:56 PM,16.5,16.2,17.6,26.1,22.9,1,1,1,0,0,28.9,27,22.6,26.1,28.6,18,18,18,18,18,365,1049,1950,-95,-95,1092,752,752,412,1160,350,350,100,100,100,21.98421053,27.08,1.271047588,46900,3.919166667,19.05,21.25,20.95,20.03,23.13,22.3,20.7,21.6,25.2,20,22.97,21.87,22.17,24.73,25.1,23.6,21.65,20.5,20.9,25.35,27.43,26.07,27.27,24.3,29.4,26.33,30.3,28.2,28,23.3,31.9,29,28.3,26.4,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59612.1319,4.974653174,1228,140,350,100
10/29/2023 10:02 PM,16.6,16,17.6,26.1,22.8,1,1,1,0,0,28.7,27,22.8,26.1,28.6,18,18,18,18,18,366,1050,1951,-96,-96,1092,752,752,412,1160,350,350,100,100,100,21.98526316,27.08263158,1.271329787,46520,3.8925,19.05,21.25,20.95,19.97,23.07,22.3,20.7,21.6,25.2,20,23,21.87,22.13,24.73,25.3,23.6,21.65,20.5,20.85,25.35,27.33,26.07,27.3,24.3,29.4,26.33,30.3,28.2,27.8,23.3,31.9,28.9,28.23,26.6,23.9,25.23,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59142.26168,4.948099732,1228,140,350,100
10/29/2023 10:07 PM,16.5,16.2,17.6,26.1,22.8,1,1,1,0,0,29.1,27.1,23,26.1,28.6,18,18,18,18,18,367,1051,1952,-97,-97,1092,752,752,412,1160,350,350,100,100,100,22.01,27.06473684,1.271589584,46680,3.883333333,19.05,21.25,20.95,19.97,23.13,22.3,20.7,21.6,25.2,20,23.07,21.87,22.17,24.73,25.3,23.6,21.65,20.7,20.95,25.35,27.37,26.07,27.27,24.3,29.3,26.33,30.2,28.2,28,23.37,31.83,28.87,28.23,26.4,24,25.17,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59357.80178,4.937502644,1228,140,350,100
10/29/2023 10:13 PM,16.6,16.2,17.7,26.1,22.9,1,1,1,0,0,28.9,27.1,22.9,26.1,28.6,18,18,18,18,18,368,1052,1953,-98,-98,1092,752,752,412,1160,350,350,100,100,100,22.01263158,27.09789474,1.269053595,47010,3.90375,19.05,21.25,21,20.2,23.1,22.3,20.7,21.6,25.2,20,23,21.87,22.17,24.8,25.3,23.6,21.65,20.5,20.95,25.25,27.43,26.1,27.4,24.3,29.4,26.3,30.3,28.2,27.8,23.37,31.97,28.97,28.23,26.6,24,25.17,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59658.20948,4.959000469,1228,140,350,100
10/29/2023 10:18 PM,16.5,16.2,17.6,26.2,22.8,1,1,1,0,0,29,27.1,23,26.1,28.6,18,18,18,18,18,369,1053,1954,-99,-99,1092,752,752,412,1160,350,350,100,100,100,22.01,27.07631579,1.271961065,46720,3.905416667,19.05,21.25,20.95,20.03,23.13,22.3,20.7,21.6,25.2,20,23.07,21.87,22.17,24.77,25.3,23.7,21.65,20.5,20.95,25.35,27.4,26.07,27.27,24.3,29.2,26.33,30.3,28.2,27.8,23.37,31.9,29,28.23,26.6,24,25.13,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59426.02098,4.961842936,1228,140,350,100
10/29/2023 10:24 PM,17.7,16.2,17.6,26.1,23.2,1,1,1,0,0,28.9,27.5,22.8,26,28.6,18,18,18,18,18,370,1054,1955,-100,-100,1092,752,752,412,1160,350,350,100,100,100,22.00947368,27.06631579,1.268937649,46780,3.895833333,19.15,21.35,21,20.23,23.07,22.3,20.67,21.6,25,20,23,21.87,22.17,24.77,25.3,23.6,21.65,20.5,20.95,25.25,27.4,26.13,27.33,24.3,29.4,26.33,30.2,28.2,28,23.33,31.9,29,28.23,26.4,23.8,25.13,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59360.90324,4.949455176,1228,140,350,100
10/29/2023 10:29 PM,16.6,16.2,17.6,26.1,22.8,1,1,1,0,0,28.6,26.9,22.7,26,28.6,18,18,18,18,18,371,1055,1956,-101,-101,1092,752,752,412,1160,350,350,100,100,100,21.96263158,27.09947368,1.267885261,47170,3.914583333,18.95,21.15,20.85,19.87,23.07,22.3,20.7,21.6,25.2,19.9,23,21.87,22.1,24.73,25.1,23.6,21.65,20.7,20.95,25.35,27.37,26.07,27.27,24.3,29.4,26.33,30.3,28.2,28,23.4,31.83,28.97,28.23,26.4,24,25.2,29.7,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59806.14774,4.965293791,1228,140,350,100
10/29/2023 10:35 PM,16.5,16.2,17.7,26.2,22.7,1,1,1,0,0,28.9,27.3,23.4,26.1,28.6,18,18,18,18,18,372,1056,1957,-102,-102,1092,752,752,412,1160,350,350,100,100,100,21.97052632,27.10526316,1.269305629,47000,3.92375,19.05,21.1,20.85,19.9,23.07,22.3,20.7,21.6,25.2,20,23.03,21.87,22.1,24.67,25.1,23.6,21.65,20.7,20.95,25.25,27.4,26.07,27.27,24.25,29.4,26.33,30.3,28.2,28,23.4,31.83,28.97,28.23,26.6,24,25.17,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59657.36456,4.977646346,1228,140,350,100
10/29/2023 10:40 PM,16.3,16,17.7,26.1,22.8,1,1,1,0,0,28.5,27,22.7,26.1,28.6,18,18,18,18,18,373,1057,1958,-103,-103,1092,752,752,412,1160,350,350,100,100,100,21.93263158,27.06842105,1.269009318,47120,3.921666667,19,21.15,20.75,19.87,23,22.1,20.63,21.6,25.2,19.9,23.07,21.87,22.1,24.73,25.1,23.6,21.65,20.5,20.9,25.25,27.33,26.03,27.27,24.25,29.4,26.33,30.3,28.2,28,23.37,31.83,28.97,28.23,26.6,23.8,25.17,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59795.71906,4.977211818,1228,140,350,100
10/29/2023 10:46 PM,16.3,16,17.6,26.1,22.8,1,1,1,0,0,29,27,23.1,26.1,28.6,18,18,18,18,18,374,1058,1959,-104,-104,1092,752,752,412,1160,350,350,100,100,100,21.93631579,27.08263158,1.270341281,47230,3.93125,19,21.15,20.85,19.9,23.03,22.3,20.6,21.6,25,19.9,23.07,21.87,22.1,24.67,25.1,23.6,21.65,20.5,20.9,25.25,27.4,26.07,27.27,24.25,29.4,26.33,30.3,28.2,28,23.37,31.83,28.97,28.23,26.6,24,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59998.2187,4.991414073,1228,140,350,100
10/29/2023 10:51 PM,16.5,16.2,17.7,26.1,22.8,1,1,1,0,0,29,26.7,22.8,26,28.6,18,18,18,18,18,375,1059,1960,-105,-105,1092,752,752,412,1160,350,350,100,100,100,21.92947368,27.06631579,1.268234837,46950,3.924166667,19.05,21.1,20.75,19.9,23.07,22.3,20.6,21.6,25,20,23,21.83,22.13,24.73,25.1,23.6,21.6,20.5,20.8,25.25,27.43,26.07,27.27,24.25,29.4,26.33,30.3,28.2,28,23.3,31.83,28.97,28.23,26.6,23.8,25.1,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59543.62558,4.980910178,1228,140,350,100
10/29/2023 10:57 PM,16.5,16.2,17.7,26.1,22.8,1,1,1,0,0,28.9,27.1,22.6,26,28.6,18,18,18,18,18,376,1060,1961,-106,-106,1092,752,752,412,1160,350,350,100,100,100,21.93473684,27.05052632,1.267462681,47220,3.92375,19.05,21.15,20.85,19.9,23.13,22.3,20.63,21.6,25,20,22.93,21.8,22.1,24.67,25.1,23.6,21.65,20.5,20.8,25.25,27.4,26.07,27.33,24.25,29.4,26.33,30.3,28.2,27.8,23.3,31.83,28.97,28.23,26.4,23.8,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59849.5878,4.974717224,1228,140,350,100
10/29/2023 11:02 PM,16.5,16.2,17.6,26.1,22.8,1,1,1,0,0,28.9,26.8,22.7,26,28.6,18,18,18,18,18,377,1061,1962,-107,-107,1092,752,752,412,1160,350,350,100,100,100,21.93263158,27.04631579,1.269968635,47120,3.930833333,19.05,21.15,20.8,19.9,23.13,22.1,20.67,21.6,25,19.9,23,21.8,22.1,24.67,25.3,23.6,21.65,20.5,20.8,25.25,27.4,26.07,27.33,24.2,29.2,26.33,30.3,28.2,27.8,23.37,31.83,28.97,28.23,26.4,23.9,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59840.9221,4.987104579,1228,140,350,100
10/29/2023 11:08 PM,17.2,16.2,17.6,26.1,22.9,1,1,1,0,0,28.7,27.3,22.7,26.1,28.6,18,18,18,18,18,378,1062,1963,-108,-108,1092,752,752,412,1160,350,350,100,100,100,21.95684211,27.04894737,1.269025143,46910,3.917916667,19.05,21.25,20.85,19.97,23.07,22.1,20.6,21.6,25.1,20,23.03,21.87,22.17,24.67,25.3,23.6,21.65,20.5,20.8,25.3,27.4,26.07,27.33,24.2,29.2,26.33,30.2,28.2,27.8,23.37,31.83,28.9,28.23,26.4,24,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59529.96946,4.973787148,1228,140,350,100
10/29/2023 11:13 PM,16.9,16,17.6,26.1,22.9,1,1,1,0,0,28.9,26.8,22.5,26.1,28.5,18,18,18,18,18,379,1063,1964,-109,-109,1092,752,752,412,1160,350,350,100,100,100,21.93631579,27.03684211,1.269075676,46840,3.90625,19.05,21.25,20.85,19.9,23.13,22.1,20.6,21.6,25.1,20,22.93,21.8,22.1,24.73,25.1,23.6,21.65,20.5,20.8,25.25,27.33,26.07,27.33,24.2,29.2,26.33,30.2,28.2,27.8,23.3,31.83,28.9,28.23,26.4,24,25.13,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59443.50468,4.957228089,1228,140,350,100
10/29/2023 11:18 PM,16.3,16.2,17.6,26.1,22.8,1,1,1,0,0,28.7,27.1,22.8,26.1,28.6,18,18,18,18,18,380,1064,1965,-110,-110,1092,752,752,412,1160,350,350,100,100,100,21.98473684,27.06421053,1.26930723,46780,3.900833333,19.05,21.25,20.9,19.97,23.13,22.3,20.63,21.6,25.2,20,23.07,21.87,22.17,24.67,25.3,23.6,21.65,20.5,20.85,25.35,27.37,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.43,31.9,28.87,28.23,26.4,24,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59378.19224,4.950904038,1228,140,350,100
10/29/2023 11:24 PM,16.5,16,17.6,26.1,22.9,1,1,1,0,0,28.7,27.1,22.8,26,28.6,18,18,18,18,18,381,1065,1966,-111,-111,1092,752,752,412,1160,350,350,100,100,100,21.95526316,27.04473684,1.269653983,47010,3.907916667,19,21.25,20.85,19.97,23,22.2,20.6,21.6,25.2,20,23.13,21.87,22.1,24.73,25.1,23.6,21.65,20.5,20.8,25.25,27.4,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.37,31.9,28.87,28.23,26.4,23.9,25.03,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59686.43376,4.961026083,1228,140,350,100
10/29/2023 11:29 PM,16.3,16.2,17.6,26.1,22.8,1,1,1,0,0,29,26.7,22.9,26.1,28.6,18,18,18,18,18,382,1066,1967,-112,-112,1092,752,752,412,1160,350,350,100,100,100,21.95052632,27.04,1.26699424,47000,3.917083333,19.05,21.15,20.75,19.9,23.13,22.1,20.63,21.6,25.2,20,22.93,21.87,22.17,24.73,25.3,23.6,21.65,20.5,20.8,25.25,27.4,26.07,27.27,24.3,29.4,26.27,30.2,28.2,27.8,23.3,31.9,28.87,28.23,26.4,23.8,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59548.72928,4.968131793,1228,140,350,100
10/29/2023 11:35 PM,16.2,16.2,17.4,26.1,22.8,1,1,1,0,0,29,27,23.1,26,28.6,18,18,18,18,18,383,1067,1968,-113,-113,1092,752,752,412,1160,350,350,100,100,100,21.93368421,27.04157895,1.266943762,47220,3.925833333,18.95,21.15,20.8,19.87,23.07,22.3,20.67,21.6,25,19.9,23.07,21.87,22.17,24.67,25.3,23.4,21.65,20.5,20.8,25.25,27.4,26.03,27.27,24.3,29.4,26.27,30.2,28.2,27.8,23.37,31.9,28.87,28.23,26.4,23.8,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59825.08444,4.973908905,1228,140,350,100
10/29/2023 11:40 PM,16.5,16,17.7,26.1,22.8,1,1,1,0,0,29.1,26.9,23.1,26,28.6,18,18,18,18,18,384,1068,1969,-114,-114,1092,752,752,412,1160,350,350,100,100,100,21.96842105,27.04842105,1.26931075,47010,3.92625,19.05,21.25,20.95,20.1,23,22.3,20.67,21.6,25,20,23,21.87,22.23,24.73,25.3,23.4,21.65,20.5,20.8,25.25,27.43,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.37,31.9,28.87,28.23,26.4,23.8,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59670.29834,4.978974282,1228,140,350,100
