Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/29/2023 11:46 PM,16.5,16,17.6,26.1,22.8,1,1,1,0,0,29.1,26.8,23,26,28.6,18,18,18,18,18,385,1069,1970,-115,-115,1092,752,752,412,1160,350,350,100,100,100,21.96736842,27.04315789,1.266571928,47220,3.92625,19.05,21.25,20.95,19.93,23.07,22.3,20.67,21.6,25.2,20,22.93,21.83,22.17,24.73,25.1,23.6,21.65,20.5,20.85,25.25,27.4,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.37,31.9,28.87,28.23,26.4,23.8,25.1,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59807.52642,4.978242698,1228,140,350,100
10/29/2023 11:51 PM,16.5,16.2,17.7,26.1,22.8,1,1,1,0,0,28.7,26.9,22.9,26.1,28.6,18,18,18,18,18,386,1070,1971,-116,-116,1092,752,752,412,1160,350,350,100,100,100,21.93736842,27.04684211,1.265652428,47160,3.9325,19.05,21.25,20.85,19.9,23.07,22.1,20.63,21.6,25,20,23,21.87,22.17,24.67,25.1,23.6,21.65,20.5,20.8,25.25,27.4,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.3,31.9,28.87,28.23,26.4,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59688.16852,4.978987289,1228,140,350,100
10/29/2023 11:57 PM,16.5,16,17.6,26.1,22.8,1,1,1,0,0,28.7,27.1,22.7,26.1,28.6,18,18,18,18,18,387,1071,1972,-117,-117,1092,752,752,412,1160,350,350,100,100,100,21.97315789,27.06947368,1.269770532,47070,3.92625,19.1,21.25,20.95,20.03,23.07,22.3,20.63,21.6,25,20,23,21.87,22.17,24.67,25.3,23.5,21.65,20.5,20.9,25.35,27.4,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.3,31.9,28.87,28.23,26.4,23.9,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59768.09896,4.977344478,1228,140,350,100
10/30/2023 12:02 AM,16.6,16.2,17.6,26.1,22.8,1,1,1,0,0,28.9,26.8,22.9,26,28.6,18,18,18,18,18,388,1072,1973,-118,-118,1092,752,752,412,1160,350,350,100,100,100,21.94947368,27.05210526,1.266511429,47340,3.93375,19.05,21.25,20.85,19.97,23.07,22.1,20.63,21.6,25,20,23.07,21.8,22.13,24.77,25.1,23.6,21.65,20.5,20.9,25.35,27.4,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.37,31.9,28.87,28.23,26.4,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59956.65104,4.98853125,1228,140,350,100
10/30/2023 12:08 AM,16.5,16,17.7,26.1,22.8,1,1,1,0,0,28.9,27,23,26,28.6,18,18,18,18,18,389,1073,1974,-119,-119,1092,752,752,412,1160,350,350,100,100,100,21.98631579,27.05210526,1.266268787,47110,3.935416667,19.1,21.25,20.95,20.1,23.07,22.3,20.7,21.6,25,20,23,21.87,22.17,24.73,25.3,23.6,21.65,20.5,20.85,25.35,27.4,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.37,31.9,28.87,28.23,26.4,23.8,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59653.92256,4.9837739,1228,140,350,100
10/30/2023 12:13 AM,16.6,16.3,17.9,26.1,22.8,1,1,1,0,0,28.9,27.1,22.9,26.1,28.6,18,18,18,18,18,390,1074,1975,-120,-120,1092,752,752,412,1160,350,350,100,100,100,21.97421053,27.07842105,1.268004527,47320,3.934583333,19.05,21.2,20.9,19.9,23.1,22.3,20.7,21.6,25,20,23.07,21.87,22.17,24.7,25.3,23.6,21.65,20.5,20.9,25.35,27.4,26.07,27.33,24.3,29.4,26.27,30.2,28.2,27.8,23.37,31.9,28.87,28.23,26.4,24,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60001.97422,4.985662366,1228,140,350,100
10/30/2023 12:19 AM,16.6,16.2,17.7,26.1,22.9,1,1,1,0,0,28.9,27.1,22.8,26,28.6,18,18,18,18,18,391,1075,1976,-121,-121,1092,752,752,412,1160,350,350,100,100,100,21.99157895,27.10052632,1.266643139,47430,3.947916667,19.15,21.25,20.95,19.97,23.07,22.3,20.7,21.6,25.2,20,23,21.87,22.1,24.73,25.3,23.6,21.65,20.5,20.9,25.35,27.4,26.07,27.33,24.3,29.4,26.33,30.3,28.2,28,23.3,32.03,28.97,28.23,26.6,24,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60076.8841,5.003285763,1228,140,350,100
10/30/2023 12:24 AM,16.5,16.3,17.9,26.2,22.8,1,1,1,0,0,28.7,27.1,22.8,26.1,28.7,18,18,18,18,18,392,1076,1977,-122,-122,1092,752,752,412,1160,350,350,100,100,100,22.00157895,27.12894737,1.267168369,47540,3.957083333,19.15,21.25,20.95,19.97,23.07,22.3,20.7,21.6,25,20,23,21.87,22.17,24.8,25.3,23.6,21.65,20.7,20.95,25.35,27.47,26.17,27.4,24.3,29.4,26.33,30.3,28.2,28,23.4,31.97,29.03,28.23,26.6,23.9,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60241.18426,5.013252848,1228,140,350,100
10/30/2023 12:30 AM,16.6,16.2,17.9,26.1,22.8,1,1,1,0,0,28.7,26.9,22.8,26.1,28.7,18,18,18,18,18,393,1077,1978,-123,-123,1092,752,752,412,1160,350,350,100,100,100,22.02631579,27.15631579,1.266943981,47430,3.957083333,19.15,21.25,21,20.1,23.03,22.3,20.7,21.6,25.2,20,23.07,21.9,22.23,24.77,25.3,23.6,21.65,20.7,20.95,25.35,27.5,26.07,27.4,24.3,29.4,26.33,30.3,28.2,28,23.5,32.03,29.03,28.3,26.6,24,25.23,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60091.15304,5.013847388,1228,140,350,100
10/30/2023 12:35 AM,16.5,16.2,17.9,26.2,22.8,1,1,1,0,0,28.5,27.3,23,26.1,28.7,18,18,18,18,18,394,1078,1979,-124,-124,1092,752,752,412,1160,350,350,100,100,100,22.02578947,27.17894737,1.266610441,47340,3.94875,19.05,21.25,20.95,19.97,23.07,22.5,20.77,21.6,25.2,20,23,21.9,22.23,24.8,25.3,23.6,21.65,20.7,20.95,25.4,27.5,26.17,27.4,24.3,29.6,26.4,30.3,28.2,28.1,23.5,32.03,29.03,28.43,26.6,23.9,25.17,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59961.33828,5.002187138,1228,140,350,100
10/30/2023 12:41 AM,16.6,16.3,17.9,26.2,22.8,1,1,1,0,0,29,27.3,23,26.1,28.6,18,18,18,18,18,395,1079,1980,-125,-125,1092,752,752,412,1160,350,350,100,100,100,22.01315789,27.16368421,1.265621943,47490,3.95125,19.15,21.25,20.95,19.97,23.07,22.5,20.67,21.6,25.2,20,23.03,21.9,22.23,24.73,25.1,23.6,21.65,20.7,20.95,25.25,27.5,26.17,27.33,24.3,29.6,26.4,30.3,28.2,28.1,23.37,32.03,29.03,28.43,26.6,24,25.23,29.6,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60104.38606,5.002738514,1228,140,350,100
10/30/2023 12:46 AM,16.6,16.2,17.9,26.2,22.8,1,1,1,0,0,29.1,27.3,23,26.1,28.7,18,18,18,18,18,396,1080,1981,-126,-126,1092,752,752,412,1160,350,350,100,100,100,22.01947368,27.16052632,1.267561036,47800,3.970416667,19.15,21.25,20.95,20.03,23.13,22.5,20.73,21.6,25.2,20,23,21.87,22.23,24.73,25.1,23.6,21.65,20.7,20.95,25.35,27.47,26.07,27.37,24.3,29.6,26.4,30.3,28.2,28.1,23.3,32.03,29.03,28.43,26.6,24,25.17,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60589.4175,5.028908482,1228,140,350,100
10/30/2023 12:52 AM,20.3,19.2,21.7,26.3,25,1,1,1,0,0,29.9,28.4,24.7,26.4,29.1,20,20,20,20,20,397,1081,1982,-127,-127,1092,752,752,412,1160,350,350,100,100,100,23.14315789,27.59,1.152946144,47490,3.970416667,20.8,22.3,22.05,21.67,23.7,23.6,22.3,21.6,26.4,21.7,24.13,23.27,23.33,25.37,27.1,23.9,22.6,21.7,22.2,26.5,28.3,26.93,28.63,24.3,29.6,26.4,30.3,28.2,28.1,24,32.03,29.03,28.43,26.6,24.4,25.83,30.7,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54753.4124,4.805951246,1228,140,350,100
10/30/2023 12:57 AM,19.1,18.4,18,26.6,24.2,1,1,1,0,0,29.6,28.1,24.9,26.6,29.4,20,20,20,20,20,398,1082,1983,-128,-128,1092,752,752,412,1160,350,350,100,100,100,23.54789474,27.93157895,1.322917479,47910,3.975,21.8,23.5,23.45,22.93,23.73,23.6,22.57,21.6,26.4,22.4,24,23.63,23.7,25.4,25.7,24.1,23.4,22.5,23,27.55,29.23,28.17,28.6,24.3,29.6,26.4,30.3,28.2,28.1,24.3,32.03,29.03,28.43,26.6,24.8,26.73,32,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63380.97644,4.922266202,1228,140,350,100
10/30/2023 1:03 AM,20.4,19.8,21.9,26.7,24.5,1,1,1,0,0,30.4,29,25.3,26.8,29.3,20,20,20,20,20,399,1083,1984,-129,-129,1092,752,752,412,1160,350,350,100,100,100,23.45157895,27.85210526,1.23148038,47870,3.990833333,21.35,22.7,22.15,21.43,24.03,23.7,22.7,21.6,26.8,21.8,24.37,23.5,23.7,25.6,27.1,24.5,23.35,22.3,22.9,27.3,28.83,27.43,28.57,24.3,29.6,26.4,30.3,28.2,28.1,24.5,32.03,29.03,28.43,26.6,24.9,26.6,31.5,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58950.9658,5.09716426,1228,140,350,100
10/30/2023 1:08 AM,16.9,18.3,16.9,26.8,23.9,1,1,1,0,0,29.8,28.4,24.5,26.8,29.3,20,20,20,20,20,400,1084,1985,-130,-130,1092,752,752,412,1160,350,350,100,100,100,23.20315789,27.79736842,1.236000451,47760,3.984583333,21.15,22.75,22.15,21.33,23.57,23.6,22.33,21.6,26.6,21.5,24.13,23.13,23.27,25.3,25.7,24.2,23.4,22.3,22.85,27.3,28.83,27.4,28.23,24.3,29.6,26.4,30.3,28.2,28.1,24.47,32.03,29.03,28.43,26.6,24.6,26.6,31.5,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59031.38152,4.915931138,1228,140,350,100
10/30/2023 1:14 AM,18.1,18.8,20.3,26.9,24.2,1,1,1,0,0,30.5,28.4,24.9,26.9,29.4,20,20,20,20,20,401,1085,1986,-131,-131,1092,752,752,412,1160,350,350,100,100,100,23.46421053,27.88894737,1.276542366,47700,3.9775,21.35,23.05,22.6,21.93,24.03,23.7,22.5,21.6,26.8,21.9,24.27,23.37,23.77,25.7,26.3,24.5,23.3,22.3,22.85,27.5,29.13,27.67,28.67,24.3,29.6,26.4,30.3,28.2,28.1,24.53,32.03,29.03,28.43,26.6,24.8,26.7,31.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60891.07084,4.996768848,1228,140,350,100
10/30/2023 1:19 AM,18.1,17.4,19,27,24.3,1,1,1,0,0,30,28.3,24.5,26.9,29.4,20,20,20,20,20,402,1086,1987,-132,-132,1092,752,752,412,1160,350,350,100,100,100,23.25684211,27.78736842,1.278907443,46470,3.92375,20.85,22.7,22.25,21.27,23.93,23.6,22.2,21.6,26.8,21.5,24.17,23.23,23.43,25.7,26.5,24.5,23.1,22,22.55,27.2,28.97,27.47,28.5,24.3,29.6,26.4,30.3,28.2,28.1,24.47,32.03,29.03,28.43,26.6,24.8,26.43,31.1,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59430.82886,5.013412488,1228,140,350,100
10/30/2023 1:25 AM,18.8,15.7,19,27,24.9,1,1,1,0,0,29.9,28.2,24.3,26.9,29.5,20,20,20,20,20,403,1087,1988,-133,-133,1092,752,752,412,1160,350,350,100,100,100,23.23736842,27.66526316,1.234079782,46350,3.8675,20.7,22.8,22.25,21.43,23.7,23.4,22,21.6,26.8,22,23.73,23.5,23.8,25.9,27.3,24.1,23.2,21.2,22.1,26.95,28.8,27.37,28.63,24.3,29.6,26.4,30.3,28.2,28.1,24.13,32.03,29.03,28.43,26.6,24.4,26.3,30.1,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57199.59792,4.859601116,1228,140,350,100
10/30/2023 1:30 AM,18.7,19.6,19.2,27.2,25.1,1,1,1,0,0,30.3,28.4,25.6,27.3,29.6,20,20,20,20,20,404,1088,1989,-134,-134,1092,752,752,412,1160,350,350,100,100,100,23.75789474,27.88473684,1.20770506,46400,3.864583333,21.85,23.2,22.55,21.73,24,23.7,22.8,21.6,27.4,22.6,24.47,23.87,24.2,26.13,27.5,24.3,23.85,22.3,23.35,27.4,29.03,27.6,28.73,24.3,29.6,26.4,30.3,28.2,28.1,24.53,32.03,29.03,28.43,26.6,24.8,26.8,31.3,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56037.5148,4.71821303,1228,140,350,100
10/30/2023 1:36 AM,19,20.4,16.5,27.4,25.4,1,1,1,0,0,30.4,28.6,26.1,27.5,29.7,20,20,20,20,20,405,1089,1990,-135,-135,1092,752,752,412,1160,350,350,100,100,100,24.02526316,28.04526316,1.240790229,46470,3.869583333,22.35,23.35,22.85,21.87,24.3,23.9,23.17,21.6,27.6,22.7,24.77,24.17,24.4,26.4,27.7,24.5,24.25,22.7,23.9,28,29.3,27.83,29,24.3,29.6,26.4,30.3,28.2,28.1,24.8,32.03,29.03,28.43,26.6,25.1,27.27,31.5,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57659.52194,4.737376531,1228,140,350,100
10/30/2023 1:41 AM,19.4,20.8,17.7,27.5,25.7,1,1,1,0,0,31.1,29.1,26.1,27.6,29.8,20,20,20,20,20,406,1090,1991,-136,-136,1092,752,752,412,1160,350,350,100,100,100,24.28157895,28.11842105,1.185887569,46460,3.872083333,22.5,23.35,22.95,22.03,24.77,24.8,23.27,21.6,28.2,23.1,24.9,24.43,24.83,26.87,28.3,24.7,24.05,22.7,24,28.3,29.6,28.13,29.23,24.3,29.6,26.4,30.3,28.2,28.1,25,32.03,29.03,28.43,26.6,25.1,27.03,31.5,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55096.33648,4.698160768,1228,140,350,100
10/30/2023 1:47 AM,19.1,21.4,21.2,27.7,24.9,1,1,1,0,0,30.7,29.7,26.3,27.8,29.9,20,20,20,20,20,407,1091,1992,-137,-137,1092,752,752,412,1160,350,350,100,100,100,24.63526316,28.37,1.238367729,46350,3.867083333,22.7,23.8,23.35,22.23,25.27,24.8,23.83,21.6,28.2,23.2,25.57,25.07,24.67,26.93,28.1,25.4,24.75,23.9,24.7,28.6,29.97,28.37,29.43,24.3,29.6,26.4,30.3,28.2,28.1,25.5,32.03,29.03,28.43,26.6,25.9,27.7,32.7,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57398.34426,4.687278364,1228,140,350,100
10/30/2023 1:52 AM,19,19.6,21.4,27.9,25.3,1,1,1,0,0,31.1,29.8,25.9,27.8,30,20,20,20,20,20,408,1092,1993,-138,-138,1092,752,752,412,1160,350,350,100,100,100,24.42578947,28.31526316,1.216301459,46620,3.87375,21.75,23.45,23.35,22.1,25.23,24.7,23.63,21.6,28,22.9,25.43,25.1,24.67,26.93,28.1,25.4,24.45,23.4,23.9,28.4,29.9,28.33,29.43,24.3,29.6,26.4,30.3,28.2,28.1,25.5,32.03,29.03,28.43,26.6,25.9,27.67,32.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56703.974,4.754263261,1228,140,350,100
10/30/2023 1:57 AM,18.8,18.3,20.2,27.9,24.9,1,1,1,0,0,30.7,29.5,25.4,27.9,30,20,20,20,20,20,409,1093,1994,-139,-139,1092,752,752,412,1160,350,350,100,100,100,24.22315789,28.21842105,1.239109126,47010,3.90125,21.45,23.35,23.05,21.97,25.07,24.5,23.33,21.6,27.8,22.7,25.3,24.77,24.37,26.73,27.7,25.4,24.4,23.2,23.55,27.9,29.83,28.2,29.2,24.3,29.6,26.4,30.3,28.2,28.1,25.43,32.03,29.03,28.43,26.6,25.9,27.53,32,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58250.52,4.789770583,1228,140,350,100
10/30/2023 2:03 AM,18.3,18,19.8,28,24.8,1,1,1,0,0,30.7,29.2,25.3,27.8,29.9,20,20,20,20,20,410,1094,1995,-140,-140,1092,752,752,412,1160,350,350,100,100,100,23.97052632,28.10157895,1.241175372,46990,3.916666667,21.2,23.15,22.8,21.8,24.93,24.3,23.03,21.6,27.5,22.3,25.1,24.3,24.2,26.53,27.5,25.2,24.05,22.8,23.15,27.5,29.53,27.97,29.07,24.3,29.6,26.4,30.3,28.2,28.1,25.37,32.03,29.03,28.43,26.6,25.7,27.27,31.7,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58322.83072,4.857222947,1228,140,350,100
10/30/2023 2:08 AM,18.3,18.3,20,27.9,24.8,1,1,1,0,0,30.8,29,25,27.8,29.9,20,20,20,20,20,411,1095,1996,-141,-141,1092,752,752,412,1160,350,350,100,100,100,23.86263158,28.04,1.241879321,46740,3.905416667,21.15,23.15,22.75,21.67,24.8,24.3,22.87,21.6,27.4,22.1,24.97,24.07,24.13,26.53,27.3,25.2,23.85,22.5,23.05,27.4,29.27,27.97,28.93,24.3,29.6,26.4,30.3,28.2,28.1,25.2,32.03,29.03,28.43,26.6,25.7,27.13,31.5,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58045.43948,4.848677925,1228,140,350,100
10/30/2023 2:14 AM,18.4,18.4,19.6,27.9,24.7,1,1,1,0,0,30.6,29.2,25,27.7,29.9,20,20,20,20,20,412,1096,1997,-142,-142,1092,752,752,412,1160,350,350,100,100,100,23.83473684,28.02947368,1.242976451,46690,3.892916667,21.25,23,22.65,21.63,24.8,24.3,22.8,21.6,27.4,22,25.03,24,24.13,26.47,27.1,25.2,23.75,22.7,23.05,27.4,29.27,27.77,28.83,24.3,29.6,26.4,30.3,28.2,28.1,25.23,32.03,29.03,28.43,26.6,25.7,27.1,31.5,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58034.5705,4.836667083,1228,140,350,100
10/30/2023 2:19 AM,18.3,18.3,19.5,27.9,24.7,1,1,1,0,0,30.4,28.7,25,27.7,29.8,20,20,20,20,20,413,1097,1998,-143,-143,1092,752,752,412,1160,350,350,100,100,100,23.79,28.00842105,1.24651638,46790,3.895,21.05,23,22.65,21.63,24.8,24.3,22.77,21.6,27.4,22,24.87,23.87,24.1,26.37,27.3,25,23.75,22.5,23.05,27.4,29.27,27.77,28.83,24.3,29.6,26.4,30.3,28.2,28.1,25.2,32.03,29.03,28.43,26.6,25.5,27,31.5,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58324.50142,4.848294663,1228,140,350,100
10/30/2023 2:25 AM,19.1,18.4,19.8,27.9,24.9,1,1,1,0,0,30.5,28.9,25,27.7,29.9,20,20,20,20,20,414,1098,1999,-144,-144,1092,752,752,412,1160,350,350,100,100,100,23.81210526,28.01,1.236576401,46630,3.8925,21.25,23.05,22.7,21.8,24.73,24.3,22.83,21.6,27.2,22,24.97,23.8,24.07,26.53,27.3,25,23.75,22.5,23.05,27.4,29.27,27.83,28.93,24.3,29.6,26.4,30.3,28.2,28.1,25.13,32.03,29.03,28.43,26.6,25.5,26.97,31.5,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57661.55756,4.832752458,1228,140,350,100
10/30/2023 2:30 AM,15.7,15,16.6,27.6,22.2,1,1,1,0,0,28.5,27.7,22.9,27.3,29.8,18,18,18,18,18,415,1099,2000,-145,-145,1092,752,752,412,1160,350,350,100,100,100,22.72315789,27.67052632,1.441546808,46790,3.8925,19.7,22.05,21.65,20.47,23.57,23.2,21.77,21.6,26.2,21.2,24.17,22.63,23,24.73,24.8,24.5,23.05,21.7,21.75,26.05,28.47,27.13,27.8,24.3,29.6,26.4,30.3,28.2,28.1,24.8,32.03,29.03,28.43,26.6,24.8,26.67,31.3,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67449.97514,5.212980529,1228,140,350,100
10/30/2023 2:36 AM,15.7,15.6,17.6,27.3,22.3,1,1,1,0,0,28.4,26.9,23.2,26.7,29.3,18,18,18,18,18,416,1100,2001,-146,-146,1092,752,752,412,1160,350,350,100,100,100,21.90631579,27.22526316,1.352932085,47010,3.908333333,18.65,21.1,20.65,19.6,23.3,22.5,20.57,21.6,25.6,19.4,23.4,21.33,21.87,24.5,24.8,24.2,22,20.5,20.65,24.85,27.57,26.13,27.27,24.3,29.6,26.4,30.3,28.2,28.1,23.93,32.03,29.03,28.43,26.6,24.4,25.67,29.7,24.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63601.33734,5.460471353,1228,140,350,100
10/30/2023 2:41 AM,16,15.5,16.9,26.8,22.6,1,1,1,0,0,28.5,26.7,22.7,26.5,29.1,18,18,18,18,18,417,1101,2002,-147,-147,1092,752,752,412,1160,350,350,100,100,100,21.65052632,27.06210526,1.325132251,47150,3.923333333,18.25,20.85,20.5,19.6,23.13,22.1,20.2,21.6,25.2,19.2,22.97,21.13,21.53,24.5,24.8,23.9,21.6,20.1,20.2,24.45,27.27,25.9,27.1,24.3,29.6,26.4,30.3,28.2,28.1,23.57,32.03,29.03,28.43,26.6,24.1,25.13,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62479.98562,5.253388457,1228,140,350,100
10/30/2023 2:47 AM,16.3,15.6,16.9,26.7,22.7,1,1,1,0,0,28.6,26.9,22.6,26.3,29,18,18,18,18,18,418,1102,2003,-148,-148,1092,752,752,412,1160,350,350,100,100,100,21.67368421,27.05421053,1.303371592,46960,3.92125,18.4,20.95,20.5,19.67,23.07,22.3,20.2,21.6,25.1,19.4,22.93,21.13,21.6,24.6,24.9,23.7,21.4,20,20.35,24.55,27.23,25.93,27.2,24.3,29.6,26.4,30.3,28.2,28.1,23.43,32.03,29.03,28.43,26.6,24.1,25.07,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61206.32994,5.153596482,1228,140,350,100
10/30/2023 2:52 AM,16.3,15.5,16.6,26.5,22.7,1,1,1,0,0,28.3,26.7,22.2,26.2,28.9,18,18,18,18,18,419,1103,2004,-149,-149,1092,752,752,412,1160,350,350,100,100,100,21.67631579,27.02473684,1.29847025,46950,3.912916667,18.4,20.95,20.5,19.8,22.93,22.3,20.3,21.6,25,19.4,22.9,21.2,21.67,24.6,24.9,23.7,21.35,20,20.35,24.55,27.13,25.83,27.2,24.3,29.6,26.4,30.3,28.2,28.1,23.37,32.03,29.03,28.43,26.6,23.9,25.03,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60963.17826,5.090396175,1228,140,350,100
10/30/2023 2:58 AM,16.2,15.3,17,26.3,22.7,1,1,1,0,0,28.4,26.7,22.4,26.2,28.9,18,18,18,18,18,420,1104,2005,-150,-150,1092,752,752,412,1160,350,350,100,100,100,21.66631579,27.02842105,1.289605346,47000,3.914583333,18.4,20.95,20.55,19.83,23,22.1,20.2,21.6,25,19.4,22.83,21.27,21.73,24.6,24.9,23.6,21.25,20.1,20.35,24.65,27.1,25.83,27.2,24.3,29.6,26.4,30.3,28.2,28.1,23.37,32.03,29.03,28.43,26.6,24,24.97,29.2,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60611.45124,5.065609563,1228,140,350,100
10/30/2023 3:03 AM,16,15.3,17,26.2,22.7,1,1,1,0,0,28.5,26.7,22.9,26.1,28.7,18,18,18,18,18,421,1105,2006,-151,-151,1092,752,752,412,1160,350,350,100,100,100,21.68052632,27.01842105,1.27042682,47220,3.925833333,18.5,20.95,20.55,19.73,23,22.3,20.23,21.6,25,19.5,22.77,21.3,21.77,24.53,24.9,23.7,21.25,20,20.35,24.7,27.13,25.83,27.17,24.3,29.6,26.4,30.3,28.2,28.1,23.23,32.03,29.03,28.43,26.6,23.8,24.97,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59989.55444,5.025041903,1228,140,350,100
10/30/2023 3:09 AM,16.2,15.5,17.2,26.2,22.7,1,1,1,0,0,28.5,26.8,22.6,26.1,28.7,18,18,18,18,18,422,1106,2007,-152,-152,1092,752,752,412,1160,350,350,100,100,100,21.67,27.02157895,1.279699528,47220,3.935,18.5,21,20.55,19.8,22.9,22.1,20.27,21.6,24.8,19.5,22.77,21.3,21.77,24.57,24.9,23.6,21.25,20.2,20.35,24.7,27.13,25.93,27.2,24.3,29.6,26.4,30.3,28.2,28.1,23.23,32.03,29.03,28.43,26.6,23.8,24.9,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60427.41172,5.01737359,1228,140,350,100
10/30/2023 3:14 AM,16.8,15.5,17.3,26.2,22.9,1,1,1,0,0,28.6,27,22.6,26.1,28.7,18,18,18,18,18,423,1107,2008,-153,-153,1092,752,752,412,1160,350,350,100,100,100,21.75052632,27.03947368,1.278058851,47170,3.932916667,18.6,21.1,20.7,19.87,22.93,22.1,20.33,21.6,25,19.7,22.83,21.33,21.8,24.67,25.1,23.6,21.35,20.2,20.45,24.8,27.2,25.9,27.33,24.3,29.6,26.4,30.3,28.2,28.1,23.3,32.03,29.03,28.43,26.6,23.8,24.9,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60286.03602,5.029726989,1228,140,350,100
10/30/2023 3:19 AM,16.8,15.5,17,26.2,23.1,1,1,1,0,0,28.7,26.7,22.4,26,28.7,18,18,18,18,18,424,1108,2009,-154,-154,1092,752,752,412,1160,350,350,100,100,100,21.75894737,27.03789474,1.273358003,47220,3.932916667,18.6,21.1,20.85,20.07,22.9,22.1,20.33,21.6,24.8,19.7,22.73,21.37,21.87,24.8,25.1,23.6,21.25,20.2,20.45,24.9,27.27,26.07,27.33,24.3,29.6,26.4,30.3,28.2,28.1,23.2,32.03,29.03,28.43,26.6,23.8,24.93,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60127.96488,5.017250038,1228,140,350,100
10/30/2023 3:25 AM,16.9,15.9,17.2,26.1,22.9,1,1,1,0,0,28.5,26.8,22.4,26,28.7,18,18,18,18,18,425,1109,2010,-155,-155,1092,752,752,412,1160,350,350,100,100,100,21.79368421,27.06473684,1.270812268,47230,3.935416667,18.75,21.15,20.85,19.97,22.87,22.1,20.47,21.6,24.9,19.7,22.8,21.37,21.9,24.8,25.1,23.6,21.35,20.2,20.6,25,27.27,26.07,27.33,24.3,29.6,26.4,30.3,28.2,28.1,23.3,32.03,29.03,28.43,26.6,23.8,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60020.46344,5.006184513,1228,140,350,100
10/30/2023 3:30 AM,16.9,16.2,17.2,26.1,23.1,1,1,1,0,0,28.6,26.9,22.5,26.1,28.7,18,18,18,18,18,426,1110,2011,-156,-156,1092,752,752,412,1160,350,350,100,100,100,21.88631579,27.09105263,1.268073307,47390,3.9425,18.95,21.25,20.95,20.17,22.9,22.3,20.47,21.6,25,19.9,22.93,21.5,21.97,24.8,25.3,23.6,21.35,20.3,20.6,25,27.33,26.07,27.47,24.3,29.6,26.4,30.3,28.2,28.1,23.3,32.03,29.03,28.43,26.6,23.8,25,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60093.99402,5.004769061,1228,140,350,100
10/30/2023 3:36 AM,16.9,16.3,17.3,26.1,23.2,1,1,1,0,0,28.7,27.3,22.9,26.1,28.7,18,18,18,18,18,427,1111,2012,-157,-157,1092,752,752,412,1160,350,350,100,100,100,21.92578947,27.11105263,1.271499208,47180,3.940416667,19.05,21.35,20.95,20.1,22.9,22.1,20.6,21.6,25,19.9,22.93,21.57,22.07,24.87,25.2,23.6,21.5,20.5,20.8,25.15,27.4,26.07,27.33,24.3,29.6,26.4,30.3,28.2,28.1,23.37,32.03,29.03,28.43,26.6,23.9,25.03,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59989.33262,5.003471943,1228,140,350,100
10/30/2023 3:41 AM,17,16.2,17.3,26.1,23.2,1,1,1,0,0,28.9,27,22.4,26,28.7,18,18,18,18,18,428,1112,2013,-158,-158,1092,752,752,412,1160,350,350,100,100,100,21.91157895,27.12105263,1.271007853,47280,3.935833333,19.05,21.35,21,20.2,22.87,22.1,20.57,21.6,25,19.9,23,21.57,22.03,24.83,25.1,23.6,21.5,20.3,20.75,25.25,27.43,26.13,27.4,24.3,29.6,26.4,30.3,28.2,28.1,23.33,32.03,29.03,28.43,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60093.2513,5.003440997,1228,140,350,100
10/30/2023 3:47 AM,16.9,16.3,17.3,26.1,23.2,1,1,1,0,0,29,27,22.8,26.1,28.9,18,18,18,18,18,429,1113,2014,-159,-159,1092,752,752,412,1160,350,350,100,100,100,21.93263158,27.12263158,1.27247469,47130,3.93375,19.05,21.35,20.95,20.17,22.93,22.1,20.53,21.6,25,19.9,22.93,21.57,22.07,24.87,25.3,23.6,21.5,20.5,20.8,25.25,27.43,26.1,27.4,24.3,29.6,26.4,30.3,28.2,28.1,23.33,32.03,29.03,28.43,26.6,23.8,25.13,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59971.73216,5.002707644,1228,140,350,100
10/30/2023 3:52 AM,17,16.3,17.3,26.1,23.1,1,1,1,0,0,28.5,27.3,22.7,26.1,28.7,18,18,18,18,18,430,1114,2015,-160,-160,1092,752,752,412,1160,350,350,100,100,100,21.95684211,27.13368421,1.269557195,47320,3.935416667,19.15,21.35,21,20.17,22.97,22.3,20.6,21.6,25,19.9,23,21.57,22.07,24.8,25.3,23.6,21.5,20.5,20.8,25.25,27.43,26.17,27.47,24.3,29.6,26.4,30.3,28.2,28.1,23.43,32.03,29.03,28.43,26.6,23.8,25.13,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60075.44646,5.001965776,1228,140,350,100
10/30/2023 3:58 AM,17,16.2,17.2,26.2,23.1,1,1,1,0,0,28.7,26.9,22.8,26,28.7,18,18,18,18,18,431,1115,2016,-161,-161,1092,752,752,412,1160,350,350,100,100,100,21.92473684,27.11789474,1.270078263,47220,3.939166667,19.05,21.35,20.95,20.17,22.87,22.3,20.53,21.6,25,19.9,22.93,21.57,22.03,24.87,25.3,23.6,21.5,20.3,20.75,25.15,27.43,26.2,27.47,24.3,29.6,26.4,30.3,28.2,28.1,23.27,32.03,29.03,28.43,26.6,23.8,25.13,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59973.09556,5.002022584,1228,140,350,100
10/30/2023 4:03 AM,17,16.3,17.3,26.1,23.1,1,1,1,0,0,28.9,26.9,22.6,26.1,28.7,18,18,18,18,18,432,1116,2017,-162,-162,1092,752,752,412,1160,350,350,100,100,100,21.92578947,27.12157895,1.274557917,47280,3.9375,19.05,21.35,20.95,20.17,22.93,22.3,20.53,21.6,25,19.9,22.93,21.57,22.03,24.83,25.3,23.6,21.55,20.3,20.7,25.25,27.37,26.17,27.53,24.3,29.6,26.4,30.3,28.2,28.1,23.3,32.03,29.03,28.43,26.6,23.8,25.1,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60261.0983,5.009758078,1228,140,350,100
10/30/2023 4:09 AM,16.9,16.3,17.3,26.2,23.2,1,1,1,0,0,28.7,27,22.7,26.1,28.9,18,18,18,18,18,433,1117,2018,-163,-163,1092,752,752,412,1160,350,350,100,100,100,21.96,27.16368421,1.26813772,47240,3.938333333,19.15,21.35,21.05,20.23,23,22.1,20.57,21.6,25,19.9,22.93,21.67,22.07,24.87,25.3,23.6,21.55,20.5,20.8,25.25,27.43,26.23,27.5,24.3,29.6,26.4,30.3,28.2,28.1,23.37,32.03,29.03,28.43,26.6,24,25.17,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59906.82588,5.006996841,1228,140,350,100
10/30/2023 4:14 AM,16.8,16.3,17.3,26.1,23.2,1,1,1,0,0,29,27.4,22.7,26.1,28.7,18,18,18,18,18,434,1118,2019,-164,-164,1092,752,752,412,1160,350,350,100,100,100,21.93684211,27.14263158,1.271137825,47380,3.9425,19.15,21.35,21.05,20.17,23,22.1,20.53,21.6,25,19.9,22.87,21.7,22.03,24.8,25.1,23.6,21.55,20.5,20.8,25.25,27.43,26.3,27.53,24.3,29.6,26.4,30.3,28.2,28.1,23.37,32.03,29.03,28.43,26.6,23.8,25.17,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60226.51014,5.005555667,1228,140,350,100
10/30/2023 4:20 AM,16.9,16.2,17.2,26.1,23.2,1,1,1,0,0,28.6,27,22.7,26.1,28.9,18,18,18,18,18,435,1119,2020,-165,-165,1092,752,752,412,1160,350,350,100,100,100,21.88894737,27.04894737,1.271710404,47070,3.935416667,19.1,21.3,20.95,20.13,22.83,22.1,20.53,21.6,24.8,19.9,23,21.5,22,24.8,25.2,23.6,21.55,20.3,20.7,25.25,27.37,26.2,27.47,24.1,29.4,26.17,30.1,28.2,27.6,23.37,31.9,28.73,28.37,26.6,24,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59859.40874,5.003579953,1228,140,350,100
10/30/2023 4:25 AM,17,16.2,17.4,26.1,23.2,1,1,1,0,0,29,27,22.6,26,28.7,18,18,18,18,18,436,1120,2021,-166,-166,1092,752,752,412,1160,350,350,100,100,100,21.93210526,27.02578947,1.269587266,47340,3.93375,19.15,21.25,20.95,20.13,22.83,22.1,20.53,21.6,25,19.9,22.93,21.7,22.07,24.87,25.3,23.6,21.5,20.5,20.8,25.25,27.43,26.1,27.4,24.1,29.4,26.17,30.1,28.2,27.6,23.37,31.9,28.73,28.37,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60102.26118,4.998402913,1228,140,350,100
10/30/2023 4:31 AM,16.9,16.3,17.3,26.1,23.1,1,1,1,0,0,28.9,27.4,22.7,26.1,28.7,18,18,18,18,18,437,1121,2022,-167,-167,1092,752,752,412,1160,350,350,100,100,100,21.93368421,27.03052632,1.272948994,47280,3.9425,19.15,21.3,21,20.2,22.87,22.3,20.53,21.6,25,19.9,22.93,21.57,22.07,24.87,25.3,23.6,21.5,20.3,20.75,25.25,27.43,26.13,27.5,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.07,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60185.02846,5.011970402,1228,140,350,100
10/30/2023 4:36 AM,16.9,16.2,17.2,26.1,23.1,1,1,1,0,0,28.9,27.1,22.8,26.1,28.7,18,18,18,18,18,438,1122,2023,-168,-168,1092,752,752,412,1160,350,350,100,100,100,21.89105263,27.02684211,1.276547059,47160,3.935,19.05,21.25,20.95,20.17,22.87,22.1,20.53,21.6,25,19.9,22.87,21.57,22,24.87,25.1,23.6,21.5,20.3,20.7,25.25,27.43,26.13,27.47,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.13,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60201.9593,5.01612449,1228,140,350,100
10/30/2023 4:42 AM,17.2,16.2,17.3,26.1,23.2,1,1,1,0,0,28.7,27.1,22.6,26,28.7,18,18,18,18,18,439,1123,2024,-169,-169,1092,752,752,412,1160,350,350,100,100,100,21.92578947,27.03105263,1.270884722,47540,3.945833333,19.15,21.35,21,20.23,22.93,22.1,20.53,21.6,25,19.9,22.87,21.67,22.03,24.83,25.3,23.6,21.5,20.3,20.7,25.25,27.4,26.23,27.47,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60417.85968,5.025825791,1228,140,350,100
10/30/2023 4:47 AM,16.9,16.3,17.3,26.1,23.1,1,1,1,0,0,28.9,27,22.6,26,28.7,18,18,18,18,18,440,1124,2025,-170,-170,1092,752,752,412,1160,350,350,100,100,100,21.94894737,27.03947368,1.270352504,47440,3.9575,19.15,21.35,21.05,20.27,22.87,22.3,20.53,21.6,25,19.9,22.87,21.7,22.07,24.87,25.2,23.6,21.5,20.5,20.7,25.25,27.37,26.3,27.53,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.1,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60265.52278,5.028474269,1228,140,350,100
10/30/2023 4:53 AM,17,16.3,17.3,26.1,23.1,1,1,1,0,0,28.7,26.9,22.7,26.1,28.7,18,18,18,18,18,441,1125,2026,-171,-171,1092,752,752,412,1160,350,350,100,100,100,21.94578947,27.04263158,1.270146865,47390,3.95125,19.15,21.3,21.05,20.23,23,22.1,20.53,21.6,25,19.9,22.87,21.6,22.07,24.87,25.3,23.6,21.5,20.5,20.8,25.25,27.43,26.3,27.53,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.1,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60192.25994,5.01907428,1228,140,350,100
10/30/2023 4:58 AM,16.9,16,17.2,26.1,23.1,1,1,1,0,0,28.9,27.1,22.6,26,28.9,18,18,18,18,18,442,1126,2027,-172,-172,1092,752,752,412,1160,350,350,100,100,100,21.93263158,27.04736842,1.275938322,47010,3.933333333,19.15,21.25,21.05,20.23,22.9,22.1,20.57,21.6,25,19.9,22.9,21.6,22.1,24.77,25.1,23.6,21.6,20.5,20.8,25.3,27.53,26.3,27.53,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59981.8605,5.007255018,1228,140,350,100
10/30/2023 5:03 AM,17.2,16.2,17.3,26.1,23.2,1,1,1,0,0,28.7,26.9,23,26.1,28.7,18,18,18,18,18,443,1127,2028,-173,-173,1092,752,752,412,1160,350,350,100,100,100,21.88578947,27.01894737,1.27334961,47270,3.928333333,19,21.35,20.95,20.1,22.9,22.1,20.53,21.6,24.9,19.9,22.8,21.57,22,24.83,25.3,23.6,21.5,20.3,20.6,25.25,27.37,26.2,27.4,24.1,29.4,26.17,30.1,28.2,27.6,23.27,31.9,28.73,28.37,26.6,23.8,25.03,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60191.23606,5.007212357,1228,140,350,100
10/30/2023 5:09 AM,17,16.2,17.3,26.1,23.1,1,1,1,0,0,28.6,26.9,22.5,26,28.7,18,18,18,18,18,444,1128,2029,-174,-174,1092,752,752,412,1160,350,350,100,100,100,21.93105263,27.02684211,1.272085169,47000,3.927916667,19.15,21.35,21,20.2,22.9,22.1,20.53,21.6,25,19.9,22.93,21.63,22.07,24.83,25.3,23.6,21.5,20.3,20.8,25.25,27.43,26.13,27.5,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.03,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59788.00296,4.999134959,1228,140,350,100
10/30/2023 5:14 AM,16.9,16.3,17.2,26.1,23.2,1,1,1,0,0,28.9,27.1,22.9,26,28.7,18,18,18,18,18,445,1129,2030,-175,-175,1092,752,752,412,1160,350,350,100,100,100,21.94,27.02631579,1.275642261,46940,3.914166667,19.15,21.35,21.05,20.17,22.83,22.1,20.57,21.6,25,19.9,22.93,21.67,22.07,24.87,25.3,23.6,21.5,20.4,20.8,25.25,27.4,26.17,27.47,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.07,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59878.64772,4.986110445,1228,140,350,100
10/30/2023 5:20 AM,16.8,16.3,17.2,26.1,23.1,1,1,1,0,0,28.9,27.1,22.6,26,28.7,18,18,18,18,18,446,1130,2031,-176,-176,1092,752,752,412,1160,350,350,100,100,100,21.95842105,27.02947368,1.276349333,47020,3.915,19.15,21.35,21.05,20.17,22.93,22.1,20.63,21.6,25,19.9,22.93,21.7,22.07,24.93,25.3,23.6,21.5,20.5,20.8,25.35,27.37,26.17,27.4,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.1,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60013.94564,4.995524723,1228,140,350,100
10/30/2023 5:25 AM,16.9,16.3,17.4,26.1,23.1,1,1,1,0,0,28.9,27,22.7,26.1,28.7,18,18,18,18,18,447,1131,2032,-177,-177,1092,752,752,412,1160,350,350,100,100,100,21.95631579,27.04421053,1.274606458,47100,3.921666667,19.15,21.35,21,20.2,22.93,22.1,20.57,21.6,25,19.9,23,21.7,22.07,24.9,25.3,23.6,21.5,20.5,20.8,25.35,27.43,26.13,27.53,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,24,25.03,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60033.96416,5.001996242,1228,140,350,100
10/30/2023 5:31 AM,16.9,16.2,17.3,26.1,23.2,1,1,1,0,0,28.5,27,23,26,28.7,18,18,18,18,18,448,1132,2033,-178,-178,1092,752,752,412,1160,350,350,100,100,100,21.96052632,27.04947368,1.269771727,46790,3.912083333,19.15,21.35,21.05,20.17,22.97,22.1,20.57,21.6,25,19.9,23,21.63,22.13,24.93,25.3,23.6,21.5,20.5,20.8,25.3,27.43,26.2,27.47,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,24,25.1,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59412.6191,4.976940969,1228,140,350,100
10/30/2023 5:36 AM,13.8,16.2,17,26.1,23.2,1,1,1,0,0,28.5,27.1,22.8,26,28.6,18,18,18,18,18,449,1133,2034,-179,-179,1092,752,752,412,1160,350,350,100,100,100,21.80894737,26.95684211,1.286098792,46840,3.90125,18.8,21,20.5,19.57,22.87,22.1,20.53,21.6,25,19.7,22.93,21.5,22,24.87,25.3,23.6,21.5,20.3,20.7,24.95,27.13,25.77,27.13,24.1,29.4,26.17,30.1,28.2,27.6,23.3,31.9,28.73,28.37,26.6,23.8,25.1,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60240.86744,4.985561939,1228,140,350,100
10/30/2023 5:42 AM,17.2,16.5,17.3,26.1,24.3,1,1,1,0,0,28.7,27.8,22.8,26,28.5,18,18,18,18,18,450,1134,2035,-180,-180,1092,752,752,412,1160,350,350,100,100,100,21.96578947,27.01105263,1.225353004,47060,3.9125,18.7,20.85,20.45,20.1,23.07,22.4,20.7,21.6,25.2,19.5,23.3,21.53,22.07,24.93,26.5,23.6,21.5,20.5,20.85,24.8,26.97,25.77,27.53,24.1,29.4,26.17,30.1,28.2,27.6,23.57,31.9,28.73,28.37,26.6,24,25.17,29.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57665.11236,4.912749158,1228,140,350,100
10/30/2023 5:47 AM,21,16.5,17.3,26.1,24.4,1,1,1,0,0,29.1,27.5,23.5,26,29,18,18,18,18,18,451,1135,2036,-181,-181,1092,752,752,412,1160,350,350,100,100,100,22.52105263,27.25368421,1.281934718,46850,3.912916667,20,22.6,22.7,22.57,23.13,22.1,20.7,21.6,25.2,20.7,23,22.2,22.8,25.4,26.1,23.6,21.75,20.7,21.05,25.85,28.1,27.17,28.3,24.1,29.4,26.17,30.1,28.2,27.6,23.43,31.9,28.73,28.37,26.6,24,25.27,29.7,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60058.64154,4.905156412,1228,140,350,100
10/30/2023 5:53 AM,15.7,15.9,13.1,26,22.8,1,1,1,0,0,28.4,26.5,22.6,25.8,28.7,18,18,18,18,18,452,1136,2037,-182,-182,1092,752,752,412,1160,350,350,100,100,100,21.80578947,26.96736842,1.304532354,47000,3.910416667,18.85,21.2,21.1,20,22.97,22.1,20.2,21.6,25,19.4,22.53,21.7,21.83,24.93,25.3,23.6,21.35,20.2,20.45,25.35,27.43,26.3,27.27,24.1,29.4,26.17,30.1,28.2,27.6,23.13,31.9,28.73,28.37,26.6,23.7,24.83,28.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61313.02062,5.05715259,1228,140,350,100
10/30/2023 5:58 AM,16,16.5,17,25.9,22.8,1,1,1,0,0,28.3,26.8,22.7,25.7,28.6,18,18,18,18,18,453,1137,2038,-183,-183,1092,752,752,412,1160,350,350,100,100,100,21.75210526,26.93631579,1.241970163,47000,3.916666667,18.6,20.8,20.75,19.67,23.07,22.3,20.37,21.6,25.2,19.5,22.67,21.6,21.63,24.93,25.9,23.2,21.2,20,20.3,25.35,27.33,26,27.2,24.1,29.4,26.17,30.1,28.2,27.6,23.1,31.9,28.73,28.37,26.6,23.7,24.67,28.8,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58372.59766,4.986900762,1228,140,350,100
10/30/2023 6:04 AM,15.6,16.8,18.8,25.9,22.7,1,1,1,0,0,28.7,27.4,23.1,25.9,28.6,18,18,18,18,18,454,1138,2039,-184,-184,1092,752,752,412,1160,350,350,100,100,100,22.12052632,27.12210526,1.246376493,46460,3.894166667,18.95,20.85,20.95,19.8,23.37,22.5,21.07,21.6,25.4,20.2,23.2,22.3,21.87,25.03,25.9,23.6,21.8,20.8,21.1,25.65,27.53,26.1,27.33,24.1,29.4,26.17,30.1,28.2,27.6,23.5,31.9,28.73,28.37,26.6,24,25.17,29.7,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57906.65188,4.844968731,1228,140,350,100
10/30/2023 6:09 AM,16.5,16.6,20.2,26,22.8,1,1,1,0,0,28.7,27.5,23.5,26,28.7,18,18,18,18,18,455,1139,2040,-185,-185,1092,752,752,412,1160,350,350,100,100,100,22.32736842,27.18894737,1.262886618,46850,3.887916667,19.25,21.1,21.15,20.07,23.47,22.7,21.33,21.6,25.6,20.7,23.43,22.7,22.1,25.07,25.7,23.6,22.1,21.2,21.35,25.6,27.73,26.23,27.43,24.1,29.4,26.17,30.1,28.2,27.6,23.67,31.9,28.73,28.37,26.6,24.2,25.43,29.9,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59166.23804,4.87803708,1228,140,350,100
10/30/2023 6:15 AM,16.2,16.3,19.8,26.1,22.7,1,1,1,0,0,28.9,27.5,23.4,26.1,28.7,18,18,18,18,18,456,1140,2041,-186,-186,1092,752,752,412,1160,350,350,100,100,100,22.22947368,27.12631579,1.26866023,46470,3.888333333,19.25,21.2,21,19.97,23.47,22.5,21.23,21.6,25.4,20.5,23.37,22.4,22,24.87,25.5,23.7,22.1,21,21.3,25.5,27.53,26.17,27.27,24.1,29.4,26.17,30.1,28.2,27.6,23.63,31.9,28.73,28.37,26.6,24,25.43,29.7,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58954.6409,4.921703289,1228,140,350,100
10/30/2023 6:20 AM,15.9,12.4,16.6,26.1,22.8,1,1,1,0,0,28.5,26.7,22.4,26,28.6,18,18,18,18,18,457,1141,2042,-187,-187,1092,752,752,412,1160,350,350,100,100,100,21.83263158,26.94526316,1.302999724,46350,3.8675,18.8,21.1,20.65,19.67,22.7,22.2,20.8,21.6,25.4,20,22.63,21.8,21.8,24.47,25.1,23.4,21.85,20.2,20.65,25.15,27.27,25.9,27.13,24.1,29.4,26.17,30.1,28.2,27.6,23.07,31.9,28.73,28.37,26.6,23.5,25.2,29,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60394.0372,4.972861588,1228,140,350,100
10/30/2023 6:26 AM,16.2,16.6,17.4,26.1,23.2,1,1,1,0,0,28.5,26.9,23.3,26.1,28.6,18,18,18,18,18,458,1142,2043,-188,-188,1092,752,752,412,1160,350,350,100,100,100,22.09526316,27.07,1.233287661,46300,3.860416667,19.35,21.35,20.75,19.97,22.7,22.1,21.07,21.6,25.8,20.5,22.77,22.1,22.23,24.87,25.9,23.2,22.4,20.2,20.95,25.35,27.3,26,27.33,23.75,29.9,26.43,30.1,28.4,28,23.17,32,28.87,28.23,26.6,23.5,25.27,29,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57101.21872,4.895635663,1228,140,350,100
10/30/2023 6:31 AM,16.6,19.4,17.6,26.2,23.1,1,1,1,0,0,28.9,27.3,24.2,26.2,28.6,18,18,18,18,18,459,1143,2044,-189,-189,1092,752,752,412,1160,350,350,100,100,100,22.46210526,27.42473684,1.273360927,46040,3.8475,20.2,21.45,20.95,20.13,23.07,22.7,21.53,21.6,26.2,20.5,23.53,22.13,22.37,24.87,25.6,23.6,22.7,21.5,22.15,25.75,27.5,26.07,27.43,24.1,30.3,26.73,30.8,28.6,28.2,23.7,32.2,28.93,28.4,26.6,24.2,25.73,30.3,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58625.53708,4.821948158,1228,140,350,100
10/30/2023 6:37 AM,16.3,16.5,17.2,26.2,22.8,1,1,1,0,0,28.7,26.8,23.4,26.1,28.6,18,18,18,18,18,460,1144,2045,-190,-190,1092,752,752,412,1160,350,350,100,100,100,22.09157895,27.29789474,1.26691147,46150,3.84125,19.35,21.15,20.75,19.87,23,22.5,21,21.6,25.8,20,23.07,21.87,22,24.73,25.2,23.6,22.15,20.8,21.3,25.5,27.4,25.93,27.27,24.1,30.3,26.73,30.8,28.6,28.2,23.5,32.2,28.93,28.4,26.6,24,25.5,29.7,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58467.96436,4.878895893,1228,140,350,100
10/30/2023 6:42 AM,16.2,16.9,17.3,26.2,22.8,1,1,1,0,0,28.9,26.8,23.2,26.1,28.6,18,18,18,18,18,461,1145,2046,-191,-191,1092,752,752,412,1160,350,350,100,100,100,22.08157895,27.27052632,1.272160051,45880,3.834583333,19.4,21.2,20.75,19.83,23.07,22.7,21.03,21.6,25.6,19.9,23.13,21.73,21.93,24.73,25.3,23.6,22.05,20.8,21.2,25.45,27.37,25.87,27.23,24.1,30.3,26.73,30.8,28.6,28.2,23.43,32.2,28.93,28.4,26.6,23.9,25.4,29.7,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58366.70316,4.868111147,1228,140,350,100
10/30/2023 6:47 AM,16.2,16.9,17,26.2,22.8,1,1,1,0,0,28.6,26.7,23.1,26,28.6,18,18,18,18,18,462,1146,2047,-192,-192,1092,752,752,412,1160,350,350,100,100,100,21.99473684,27.20894737,1.273403757,45930,3.825416667,19.3,21.1,20.55,19.77,23.03,22.7,20.87,21.6,25.5,19.9,23,21.67,21.93,24.73,25.2,23.6,21.75,20.7,21,25.3,27.27,25.87,27.07,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.8,25.3,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58487.43456,4.868922405,1228,140,350,100
