Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/30/2023 6:53 AM,16.2,16.8,17.2,26.1,22.7,1,1,1,0,0,28.4,26.5,23,26,28.5,18,18,18,18,18,463,1147,2048,-193,-193,1092,752,752,412,1160,350,350,100,100,100,21.95105263,27.19631579,1.27249551,45920,3.827083333,19.2,21.1,20.55,19.8,23.07,22.5,20.77,21.6,25.6,19.7,22.93,21.6,21.83,24.67,25.3,23.4,21.75,20.7,21,25.3,27.27,25.8,27.07,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.8,25.13,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58432.9938,4.871684515,1228,140,350,100
10/30/2023 6:58 AM,16.2,16.8,17,26.1,22.8,1,1,1,0,0,28.5,26.5,23.1,26,28.4,18,18,18,18,18,464,1148,2049,-194,-194,1092,752,752,412,1160,350,350,100,100,100,21.89052632,27.16684211,1.274963513,45560,3.811666667,19.2,21.1,20.55,19.67,23,22.3,20.77,21.6,25.4,19.7,23,21.5,21.83,24.7,25.1,23.4,21.6,20.5,21,25.3,27.07,25.7,27.07,24.1,30.3,26.73,30.8,28.6,28.2,23.37,32.2,28.93,28.4,26.6,23.8,25.1,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58087.33766,4.855013811,1228,140,350,100
10/30/2023 7:04 AM,16.5,16.8,16.9,26,22.8,1,1,1,0,0,28.4,26.7,23.2,25.9,28.4,18,18,18,18,18,465,1149,2050,-195,-195,1092,752,752,412,1160,350,350,100,100,100,21.90842105,27.15789474,1.267964382,45350,3.787916667,19.2,21.1,20.55,19.73,22.93,22.4,20.73,21.6,25.4,19.7,23,21.57,21.87,24.73,25.3,23.4,21.55,20.5,21,25.35,27.03,25.73,27.07,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.8,24.93,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57502.18474,4.8162301,1228,140,350,100
10/30/2023 7:09 AM,16.6,16.6,17,26,22.9,1,1,1,0,0,28.4,26.5,23.1,25.9,28.4,18,18,18,18,18,466,1150,2051,-196,-196,1092,752,752,412,1160,350,350,100,100,100,21.93052632,27.14684211,1.269667813,45030,3.765833333,19.2,21.15,20.75,19.9,23,22.5,20.7,21.6,25.4,19.7,22.9,21.5,21.93,24.8,25.3,23.4,21.55,20.5,20.9,25.3,27.2,25.73,27.07,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.7,25,29,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57173.14162,4.778138598,1228,140,350,100
10/30/2023 7:15 AM,16.6,16.5,16.9,26,23.1,1,1,1,0,0,28.4,26.8,22.9,25.9,28.4,18,18,18,18,18,467,1151,2052,-197,-197,1092,752,752,412,1160,350,350,100,100,100,21.90947368,27.14210526,1.271385284,45020,3.752083333,19.25,21.1,20.75,19.83,22.97,22.3,20.67,21.6,25.2,19.7,22.93,21.63,21.9,24.8,25.3,23.4,21.55,20.5,20.9,25.25,27.2,25.73,27.13,24.1,30.3,26.73,30.8,28.6,28.2,23.27,32.2,28.93,28.4,26.6,23.8,24.93,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57237.7655,4.76712113,1228,140,350,100
10/30/2023 7:20 AM,16.8,16.9,16.9,26,23.1,1,1,1,0,0,28.4,26.6,23.2,25.9,28.4,18,18,18,18,18,468,1152,2053,-198,-198,1092,752,752,412,1160,350,350,100,100,100,21.95157895,27.15263158,1.264768223,45600,3.775833333,19.2,21.15,20.8,19.97,22.97,22.3,20.7,21.6,25.4,19.7,22.93,21.63,21.93,24.8,25.5,23.5,21.55,20.5,20.95,25.25,27.2,25.73,27.13,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.8,25.03,29,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57673.43096,4.787966519,1228,140,350,100
10/30/2023 7:26 AM,16.6,16.8,16.9,26,23.1,1,1,1,0,0,28.5,26.8,22.9,25.9,28.4,18,18,18,18,18,469,1153,2054,-199,-199,1092,752,752,412,1160,350,350,100,100,100,21.92157895,27.16421053,1.269414224,45240,3.785,19.2,21.15,20.75,19.93,22.97,22.3,20.63,21.6,25.2,19.7,22.93,21.57,21.93,24.8,25.5,23.4,21.55,20.5,20.9,25.3,27.2,25.73,27.13,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.8,24.9,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57428.2995,4.795905436,1228,140,350,100
10/30/2023 7:31 AM,16.6,16.8,16.8,26,23.1,1,1,1,0,0,28.5,26.5,22.9,25.9,28.4,18,18,18,18,18,470,1154,2055,-200,-200,1092,752,752,412,1160,350,350,100,100,100,21.95052632,27.15526316,1.267045054,45240,3.77,19.3,21.15,20.75,19.97,23,22.5,20.7,21.6,25.2,19.7,22.93,21.63,21.93,24.8,25.5,23.4,21.6,20.5,20.9,25.3,27.2,25.73,27.13,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.8,24.9,29.2,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57321.11826,4.78122574,1228,140,350,100
10/30/2023 7:37 AM,16.5,16.8,16.8,26,23.1,1,1,1,0,0,28.4,26.5,22.7,25.9,28.4,18,18,18,18,18,471,1155,2056,-201,-201,1092,752,752,412,1160,350,350,100,100,100,21.92210526,27.12421053,1.271629248,45130,3.765416667,19.2,21.1,20.75,19.87,23,22.3,20.67,21.6,25.2,19.7,22.97,21.63,22,24.73,25.5,23.5,21.5,20.4,20.9,25.2,27,25.73,27.13,24.1,30.3,26.73,30.8,28.6,28.2,23.27,32.2,28.93,28.4,26.6,23.7,24.9,29,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57388.62798,4.77957276,1228,140,350,100
10/30/2023 7:42 AM,16.5,16.8,17.2,26,23.1,1,1,1,0,0,28.5,26.6,22.7,25.9,28.4,18,18,18,18,18,472,1156,2057,-202,-202,1092,752,752,412,1160,350,350,100,100,100,21.93368421,27.12368421,1.26533637,44910,3.751666667,19.2,21.15,20.75,19.9,23,22.3,20.73,21.6,25.2,19.7,22.93,21.63,22,24.8,25.5,23.4,21.55,20.5,20.9,25.2,27.07,25.73,27.13,24.1,30.3,26.73,30.8,28.6,28.2,23.23,32.2,28.93,28.4,26.6,23.7,24.9,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56826.2564,4.758953516,1228,140,350,100
10/30/2023 7:48 AM,16.6,16.8,17,26,23.1,1,1,1,0,0,28.5,26.8,22.9,25.9,28.4,18,18,18,18,18,473,1157,2058,-203,-203,1092,752,752,412,1160,350,350,100,100,100,21.97894737,27.13105263,1.267081452,44970,3.745,19.35,21.15,20.75,19.9,23,22.3,20.77,21.6,25.2,19.8,23.07,21.73,22.1,24.83,25.5,23.4,21.65,20.5,21,25.4,27.03,25.73,27.07,24.1,30.3,26.73,30.8,28.6,28.2,23.27,32.2,28.93,28.4,26.6,23.7,24.9,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56980.65292,4.741954555,1228,140,350,100
10/30/2023 7:53 AM,16.6,16.6,17.2,26,23.1,1,1,1,0,0,28.6,26.4,22.7,25.9,28.4,18,18,18,18,18,474,1158,2059,-204,-204,1092,752,752,412,1160,350,350,100,100,100,21.96263158,27.13052632,1.264782053,44920,3.745416667,19.25,21.15,20.75,19.97,23,22.3,20.63,21.6,25.2,19.9,23,21.73,22.13,24.83,25.5,23.4,21.55,20.5,20.9,25.2,27.13,25.73,27.13,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.7,24.9,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56814.00984,4.741444282,1228,140,350,100
10/30/2023 7:58 AM,16.3,16.8,17,26,23.1,1,1,1,0,0,28.5,26.8,22.9,25.9,28.4,18,18,18,18,18,475,1159,2060,-205,-205,1092,752,752,412,1160,350,350,100,100,100,21.95894737,27.13263158,1.26752071,44650,3.732083333,19.25,21.15,20.8,19.9,23,22.3,20.7,21.6,25.2,19.9,23,21.73,22.07,24.77,25.5,23.4,21.55,20.5,20.9,25.3,27.03,25.73,27.13,24.1,30.3,26.73,30.8,28.6,28.2,23.3,32.2,28.93,28.4,26.6,23.7,24.9,29,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56594.7997,4.725367064,1228,140,350,100
10/30/2023 8:04 AM,16.5,16.6,16.9,26,23.1,1,1,1,0,0,28.5,26.4,22.7,25.8,28.4,18,18,18,18,18,476,1160,2061,-206,-206,1092,752,752,412,1160,350,350,100,100,100,21.96842105,27.12052632,1.274188977,44160,3.700416667,19.25,21.15,20.75,19.9,22.97,22.3,20.7,21.6,25.2,19.9,22.97,21.67,22.07,24.87,25.7,23.4,21.55,20.5,20.95,25.3,27.03,25.73,27.07,24.1,30.3,26.73,30.8,28.6,28.2,23.27,32.2,28.93,28.4,26.6,23.7,24.9,28.9,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56268.18522,4.702624372,1228,140,350,100
10/30/2023 8:10 AM,16.5,16.6,17.6,25.9,23.1,1,1,1,0,0,28.6,26.4,23.1,25.8,28.4,18,18,18,18,18,477,1161,2062,-207,-207,1092,752,752,412,1160,350,350,100,100,100,21.99421053,27.12736842,1.26726966,44640,3.7,19.3,21.15,20.75,19.9,22.97,22.4,20.77,21.6,25.4,19.9,23.07,21.73,22.13,24.87,25.5,23.4,21.55,20.5,21,25.2,27.1,25.73,27.03,24.1,30.3,26.73,30.8,28.6,28.2,23.27,32.2,28.93,28.4,26.6,23.8,24.9,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56570.91762,4.701629285,1228,140,350,100
10/30/2023 8:15 AM,16.3,16.5,17,25.9,23.1,1,1,1,0,0,28.6,26.7,23,25.8,28.4,18,18,18,18,18,478,1162,2063,-208,-208,1092,752,752,412,1160,350,350,100,100,100,21.95789474,27.13631579,1.268848243,44500,3.714166667,19.25,21.2,20.75,19.97,23,22.3,20.63,21.6,25.3,19.7,22.97,21.73,22,24.8,25.5,23.4,21.65,20.5,20.95,25.3,27.13,25.73,27.1,24.1,30.3,26.73,30.8,28.6,28.2,23.27,32.2,28.93,28.4,26.6,23.8,24.87,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56463.74682,4.709777685,1228,140,350,100
10/30/2023 8:21 AM,16.5,16.6,17,25.9,23.1,1,1,1,0,0,28.5,26.4,22.7,25.8,28.3,18,18,18,18,18,479,1163,2064,-209,-209,1092,752,752,412,1160,350,350,100,100,100,21.93421053,26.77421053,1.27175186,44380,3.703333333,19.2,21.2,20.75,20,22.93,22.3,20.63,21.6,25.2,19.8,22.87,21.67,22,24.8,25.5,23.4,21.5,20.5,20.9,25.25,27.03,25.73,27.03,24.1,29.2,25.97,29.8,28,27.2,23.2,31.4,28.57,28.03,26.4,23.7,24.87,28.8,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56440.34756,4.704337266,1228,140,350,100
10/30/2023 8:26 AM,16.5,16.5,17,25.9,22.9,1,1,1,0,0,28.2,26.4,22.8,25.7,28.3,18,18,18,18,18,480,1164,2065,-210,-210,1092,752,752,412,1160,350,350,100,100,100,21.94,26.76578947,1.272169939,44100,3.686666667,19.2,21.15,20.75,19.9,22.93,22.3,20.67,21.6,25.2,19.9,22.97,21.67,22,24.77,25.5,23.4,21.55,20.5,20.9,25.25,26.9,25.67,27,24.1,29.2,25.97,29.8,28,27.2,23.23,31.4,28.57,28.03,26.4,23.7,24.83,28.8,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56102.69432,4.689293412,1228,140,350,100
10/30/2023 8:32 AM,16.3,16.6,16.9,25.9,22.9,1,1,1,0,0,28.4,26.3,22.9,25.8,28.3,18,18,18,18,18,481,1165,2066,-211,-211,1092,752,752,412,1160,350,350,100,100,100,21.89894737,26.74736842,1.273289981,44050,3.672916667,19.2,21.1,20.65,19.83,22.93,22.3,20.63,21.6,25.2,19.9,22.87,21.67,22,24.8,25.4,23.3,21.5,20.3,20.9,25.3,26.9,25.6,26.9,24.1,29.2,25.97,29.8,28,27.2,23.23,31.4,28.57,28.03,26.4,23.7,24.7,28.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56088.42366,4.674629916,1228,140,350,100
10/30/2023 8:37 AM,16.3,16.5,16.9,25.9,22.9,1,1,1,0,0,28.2,26.5,22.6,25.8,28.3,18,18,18,18,18,482,1166,2067,-212,-212,1092,752,752,412,1160,350,350,100,100,100,21.90421053,26.74368421,1.271706198,43930,3.665833333,19.2,21.1,20.65,19.83,22.93,22.3,20.6,21.6,25.2,19.9,22.8,21.67,22,24.8,25.3,23.4,21.5,20.5,20.9,25.1,26.93,25.57,26.93,24.1,29.2,25.97,29.8,28,27.2,23.17,31.4,28.57,28.03,26.4,23.7,24.83,28.8,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55866.0533,4.664769873,1228,140,350,100
10/30/2023 8:43 AM,16.3,16.6,16.9,25.9,22.9,1,1,1,0,0,28.4,26.5,22.8,25.7,28.3,18,18,18,18,18,483,1167,2068,-213,-213,1092,752,752,412,1160,350,350,100,100,100,21.88736842,26.73473684,1.27221638,44540,3.68625,19.2,21.1,20.65,19.83,22.8,22.3,20.6,21.6,25,19.9,22.93,21.6,22,24.8,25.5,23.4,21.45,20.3,20.9,25.15,26.93,25.57,26.87,24.1,29.2,25.97,29.8,28,27.2,23.17,31.4,28.57,28.03,26.4,23.7,24.77,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56664.51756,4.688773786,1228,140,350,100
10/30/2023 8:48 AM,16.3,16.6,17,25.9,22.9,1,1,1,0,0,28.3,26.4,23.1,25.8,28.3,18,18,18,18,18,484,1168,2069,-214,-214,1092,752,752,412,1160,350,350,100,100,100,21.89315789,26.73210526,1.268690612,45080,3.734166667,19.2,21.1,20.65,19.83,22.8,22.3,20.63,21.6,25,19.9,22.93,21.63,22.07,24.73,25.3,23.4,21.5,20.5,20.9,25.2,26.97,25.57,26.93,23.9,29.1,25.97,29.7,28,27.4,23.27,31.3,28.47,28.03,26.2,23.7,24.87,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57192.57278,4.744045431,1228,140,350,100
10/30/2023 8:54 AM,16.5,16.8,17.3,25.9,22.9,1,1,1,0,0,28.5,26.7,23.2,25.8,28.3,18,18,18,18,18,485,1169,2070,-215,-215,1092,752,752,412,1160,350,350,100,100,100,21.89894737,26.75842105,1.270761686,45240,3.763333333,19.2,21.2,20.75,19.9,22.8,22.3,20.63,21.6,25,19.9,23,21.6,22.07,24.73,25.3,23.2,21.5,20.5,20.9,25.2,26.97,25.67,27,23.9,29.2,25.97,29.8,28,27.4,23.27,31.3,28.5,27.97,26.2,23.7,24.83,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57489.25866,4.778409643,1228,140,350,100
10/30/2023 9:00 AM,16.6,16.9,17.3,25.9,22.9,1,1,1,0,0,28.5,26.9,22.9,25.8,28.3,18,18,18,18,18,486,1170,2071,-216,-216,1092,752,752,412,1160,350,350,100,100,100,21.99684211,26.82631579,1.269943973,45080,3.763333333,19.35,21.25,20.85,20.03,22.87,22.3,20.77,21.6,25.2,20,23.07,21.8,22.07,24.73,25.3,23.4,21.65,20.7,21,25.4,27.2,25.73,27.13,23.9,29.2,25.97,29.8,28,27.4,23.37,31.3,28.5,27.97,26.2,23.8,24.9,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57249.07432,4.780763874,1228,140,350,100
10/30/2023 9:06 AM,15.6,14.1,16,25.9,22.3,1,1,1,0,0,28.1,26.1,22.2,25.6,28.2,17,17,17,17,17,487,1171,2072,-217,-217,1092,752,752,412,1160,350,350,100,100,100,21.46842105,26.59684211,1.307983231,45120,3.758333333,18.3,20.7,20.35,19.5,22.57,21.6,19.93,21.6,24.7,19.2,22.6,21.2,21.5,24.4,24.8,23.4,21.25,20,20.3,24.5,26.77,25.37,26.73,23.9,29.2,25.97,29.8,28,27.4,23.03,31.3,28.5,27.97,26.2,23.5,24.63,28.6,23.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59016.20338,4.844386571,1228,140,350,100
10/30/2023 9:11 AM,15.5,15.2,15.9,25.6,22.2,1,1,1,0,0,28,26,22,25.5,28.1,17,17,17,17,17,488,1172,2073,-218,-218,1092,752,752,412,1160,350,350,100,100,100,21.22368421,26.15842105,1.306830195,44970,3.75375,18.1,20.5,20,19.2,22.37,21.6,19.8,21.6,24.5,19,22.33,20.8,21.37,24.23,24.6,23,20.85,19.5,19.9,24.1,26.43,25.2,26.53,23.55,28.6,25.33,28.9,27.8,26.2,22.7,30.77,27.9,27.63,26,23.3,24.3,28.2,23.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58768.15388,4.907681553,1228,140,350,100
10/30/2023 9:17 AM,15.2,14.6,15.9,25.5,22.2,1,1,1,0,0,27.6,25.7,21.6,25.3,28,17,17,17,17,17,489,1173,2074,-219,-219,1092,752,752,412,1160,350,350,100,100,100,21.05473684,25.95736842,1.303901243,44210,3.715833333,17.75,20.35,19.85,19.07,22.37,21.5,19.5,21.6,24.3,18.8,22.1,20.6,21.2,24.1,24.6,22.8,20.6,19.4,19.55,23.95,26.13,25,26.33,23.55,28.3,25.2,28.8,27.4,26.2,22.5,30.43,27.67,27.47,26,23.1,23.93,27.8,23.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57645.47396,4.850567827,1228,140,350,100
10/30/2023 9:22 AM,15.7,14.9,15.9,25.4,22.4,1,1,1,0,0,27.7,25.9,21.7,25.2,27.9,17,17,17,17,17,490,1174,2075,-220,-220,1092,752,752,412,1160,350,350,100,100,100,21.04473684,25.89473684,1.29686902,44320,3.68875,17.75,20.35,20,19.2,22.23,21.3,19.43,21.6,24.2,18.8,22.1,20.67,21.2,24.17,24.8,22.8,20.5,19.2,19.55,23.95,26.23,25.07,26.4,23.35,28.1,25,28.5,27.4,26.1,22.5,30.37,27.67,27.43,25.8,23.1,23.9,27.8,23.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57477.23496,4.796779538,1228,140,350,100
10/30/2023 9:28 AM,15.9,14.6,15.7,25.3,22.3,1,1,1,0,0,27.6,25.8,21.2,25,27.9,17,17,17,17,17,491,1175,2076,-221,-221,1092,752,752,412,1160,350,350,100,100,100,21.03,25.80157895,1.298855542,44480,3.7,17.85,20.35,20,19.27,22.17,21.3,19.43,21.6,24.1,18.8,22.03,20.67,21.23,24.17,24.7,22.7,20.45,19.2,19.55,23.95,26.1,24.93,26.33,23.25,28.1,24.93,28.5,27.2,26,22.37,30.27,27.6,27.33,25.8,22.9,23.8,27.6,23.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57773.09452,4.802097062,1228,140,350,100
10/30/2023 9:34 AM,16,14.6,15.9,25.1,22.4,1,1,1,0,0,27.6,25.8,21.8,25,27.8,17,17,17,17,17,492,1176,2077,-222,-222,1092,752,752,412,1160,350,350,100,100,100,20.99842105,25.75842105,1.301812313,44260,3.6975,17.75,20.35,20,19.2,22.13,21.3,19.37,21.6,23.9,18.8,21.93,20.67,21.2,24.17,24.7,22.7,20.45,19.2,19.55,23.8,26.03,24.93,26.33,23.25,28.1,24.87,28.5,27,26,22.3,30.3,27.47,27.33,25.8,22.9,23.77,27.6,23.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57618.21298,4.807971146,1228,140,350,100
10/30/2023 9:39 AM,15.9,14.9,16,25,22.4,1,1,1,0,0,27.7,25.7,21.3,25,27.8,17,17,17,17,17,493,1177,2078,-223,-223,1092,752,752,412,1160,350,350,100,100,100,20.98,25.73894737,1.301102691,44160,3.684166667,17.85,20.25,20,19.17,22.13,21.3,19.37,21.6,24,18.8,21.93,20.67,21.13,24.17,24.8,22.6,20.25,19.1,19.5,23.85,26.03,24.9,26.33,23.2,28,24.8,28.5,27,26,22.3,30.23,27.47,27.33,25.8,22.8,23.7,27.6,23.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57456.69482,4.794787825,1228,140,350,100
10/30/2023 9:45 AM,15.7,14.9,15.7,25,22.3,1,1,1,0,0,27.4,25.7,21.5,25,27.8,17,17,17,17,17,494,1178,2079,-224,-224,1092,752,752,412,1160,350,350,100,100,100,20.97315789,25.70894737,1.289384628,44520,3.695,17.85,20.2,20,19.17,22.03,21.3,19.37,21.6,24.1,18.8,21.8,20.67,21.13,24.17,24.8,22.7,20.25,19.1,19.45,23.95,25.97,24.87,26.27,23.2,27.9,24.8,28.3,27,26,22.27,30.2,27.47,27.27,25.8,22.8,23.7,27.5,23.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57403.40364,4.785837436,1228,140,350,100
10/30/2023 9:50 AM,15.7,15.2,15.9,25,22.3,1,1,1,0,0,27.5,25.7,21.8,25,27.8,17,17,17,17,17,495,1179,2080,-225,-225,1092,752,752,412,1160,350,350,100,100,100,20.99210526,25.74684211,1.290817134,44540,3.710833333,17.9,20.35,20,19.2,22.03,21.3,19.4,21.6,24,18.8,21.9,20.67,21.2,24.2,24.7,22.5,20.35,19.2,19.55,23.85,25.97,24.9,26.27,23.2,27.9,24.8,28.5,27,26,22.33,30.3,27.47,27.33,25.8,22.9,23.77,27.6,23.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57492.99514,4.787349949,1228,140,350,100
10/30/2023 9:56 AM,16,15.2,16,25,22.3,1,1,1,0,0,27.5,25.8,21.4,25,27.8,17,17,17,17,17,496,1180,2081,-226,-226,1092,752,752,412,1160,350,350,100,100,100,21.02157895,25.78157895,1.287494195,45330,3.744583333,18.05,20.35,20,19.17,22.07,21.3,19.47,21.6,23.9,18.9,21.97,20.67,21.13,24.13,24.8,22.7,20.35,19.2,19.65,23.95,26,24.93,26.27,23.2,27.9,24.8,28.5,27,26.2,22.37,30.3,27.47,27.33,25.8,22.9,23.8,27.8,23.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58362.11186,4.827296125,1228,140,350,100
10/30/2023 10:01 AM,15.2,15,14,25,22.2,1,1,1,0,0,27.5,25.6,21.7,25,27.8,17,17,17,17,17,497,1181,2082,-227,-227,1092,752,752,412,1160,350,350,100,100,100,21.00315789,25.75263158,1.318083069,44700,3.75125,18,20.35,20,19.2,22.07,21.3,19.43,21.6,24.1,18.6,21.97,20.67,21.1,24.17,24.6,22.7,20.35,19.2,19.65,24,25.97,24.87,26.27,23.25,27.9,24.87,28.5,27,25.8,22.27,30.27,27.47,27.33,25.8,22.9,23.7,27.8,23.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58918.3132,4.886684378,1228,140,350,100
10/30/2023 10:07 AM,16,15.2,14.1,24.9,22.6,1,1,1,0,0,27.8,25.7,21.8,24.9,27.8,17,17,17,17,17,498,1182,2083,-228,-228,1092,752,752,412,1160,350,350,100,100,100,20.97894737,25.72684211,1.264689672,44650,3.722916667,17.7,20.3,20.25,19.33,22.13,21.5,19.43,21.6,24.1,18.8,21.8,20.6,20.83,24.33,25.1,22.3,20.15,18.9,19.45,24.3,26.2,25.1,26.47,23.3,28.1,24.7,28.1,27,25.3,22.2,30.17,27.37,27.4,25.9,22.8,23.57,27.4,23.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56468.39384,4.80777946,1228,140,350,100
10/30/2023 10:13 AM,16.5,16,17.9,24.9,22.7,1,1,1,0,0,28.2,26.6,22.1,25,27.8,17,17,17,17,17,499,1183,2084,-229,-229,1092,752,752,412,1160,350,350,100,100,100,21.42631579,26.23842105,1.26428214,44480,3.71375,18.3,20.55,20.6,19.7,22.47,21.6,20.07,21.6,24.3,19.5,22.5,21.5,21.33,24.53,25.3,22.7,20.75,19.7,20.1,24.8,26.77,25.5,26.8,23.45,28.3,25.2,28.8,27,27.2,22.77,30.8,27.9,27.77,26,23.1,24.07,28.2,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56235.26958,4.695985976,1228,140,350,100
10/30/2023 10:18 AM,16.2,15.3,19.1,25.1,22.4,1,1,1,0,0,28.4,26.5,22.1,25.2,27.9,17,17,17,17,17,500,1184,2085,-230,-230,1092,752,752,412,1160,350,350,100,100,100,21.62631579,26.30263158,1.286754366,45190,3.73625,18.4,20.6,20.7,19.8,22.7,21.6,20.43,21.6,24.5,20,22.67,22.07,21.6,24.53,25.1,23,21.1,20.2,20.3,24.8,26.83,25.63,26.8,23.45,28.3,25.2,28.8,27,27.2,22.9,30.8,27.9,27.77,26,23.3,24.37,28.6,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58148.4298,4.765987474,1228,140,350,100
10/30/2023 10:24 AM,16,15.2,17.7,25.3,22.3,1,1,1,0,0,28,26.4,22.6,25.3,28,17,17,17,17,17,501,1185,2086,-231,-231,1092,752,752,412,1160,350,350,100,100,100,21.46631579,26.24210526,1.296579061,45510,3.779166667,18.3,20.65,20.5,19.6,22.53,21.8,20.23,21.6,24.3,19.7,22.4,21.73,21.47,24.4,24.8,22.8,20.95,20,20.1,24.5,26.77,25.57,26.8,23.45,28.3,25.2,28.8,27,27.2,22.77,30.8,27.9,27.77,26,23.3,24.3,28.4,23.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59007.31306,4.881489286,1228,140,350,100
10/30/2023 10:29 AM,15.7,14.9,17,25.3,22.3,1,1,1,0,0,28.1,26,22.1,25.3,28,17,17,17,17,17,502,1186,2087,-232,-232,1092,752,752,412,1160,350,350,100,100,100,21.34473684,26.22421053,1.296717041,45140,3.777083333,18.15,20.6,20.45,19.5,22.47,21.6,19.93,21.6,24.3,19.4,22.27,21.4,21.4,24.33,24.8,22.8,20.85,19.7,20,24.4,26.6,25.5,26.67,23.55,28.3,25.37,28.9,27.2,27.2,22.6,30.93,28.17,27.6,26,23.1,24.3,28.2,23.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58533.80722,4.897546678,1228,140,350,100
10/30/2023 10:35 AM,15.7,14.9,16.9,25.3,22.2,1,1,1,0,0,27.9,26,21.9,25.2,28,17,17,17,17,17,503,1187,2088,-233,-233,1092,752,752,412,1160,350,350,100,100,100,21.24473684,26.15263158,1.29063565,45780,3.788333333,18.05,20.5,20.25,19.33,22.43,21.6,19.77,21.6,24.1,19.2,22.17,21.23,21.4,24.17,24.6,22.8,20.85,19.7,19.9,24.25,26.47,25.3,26.63,23.45,28.3,25.3,28.9,27.2,27,22.57,30.9,27.97,27.53,26,23.1,24.23,28.2,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59085.30008,4.900796138,1228,140,350,100
10/30/2023 10:40 AM,15.7,14.9,16.6,25.3,22.2,1,1,1,0,0,28,25.9,21.6,25.2,27.9,17,17,17,17,17,504,1188,2089,-234,-234,1092,752,752,412,1160,350,350,100,100,100,21.16842105,26.10315789,1.30113697,45560,3.805833333,17.95,20.45,20.15,19.33,22.33,21.5,19.7,21.6,24.1,19.2,22.17,21.1,21.3,24.17,24.4,22.8,20.65,19.5,19.8,24.15,26.53,25.3,26.53,23.45,28.3,25.27,28.9,27.2,27,22.57,30.7,27.9,27.53,25.8,23.1,24.1,28.2,23.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59279.80036,4.931879185,1228,140,350,100
10/30/2023 10:46 AM,17.6,16.9,17.6,25.3,22.9,1,1,1,0,0,28.4,26.6,22.7,25.3,28,18,18,18,18,18,505,1189,2090,-235,-235,1092,752,752,412,1160,350,350,100,100,100,21.55473684,26.44157895,1.255746981,45410,3.790416667,18.75,20.85,20.6,19.87,22.53,21.8,20.23,21.6,24.5,19.7,22.6,21.4,21.73,24.33,24.9,22.8,21,20,20.35,24.8,26.87,25.67,27,23.55,28.7,25.47,29.4,27.2,27.4,22.77,31.1,28.13,27.7,26,23.3,24.43,28.8,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57023.47042,4.845969616,1228,140,350,100
10/30/2023 10:51 AM,17.3,16.3,17.4,25.4,23.2,1,1,1,0,0,28.4,26.6,22.7,25.5,28.1,18,18,18,18,18,506,1190,2091,-236,-236,1092,752,752,412,1160,350,350,100,100,100,21.82526316,26.62315789,1.263077215,45180,3.774583333,19.15,21.2,21,20.17,22.6,22,20.53,21.6,24.7,20,22.7,21.73,22,24.6,25.3,23,21.3,20.3,20.8,25.05,27.07,25.8,27.2,23.65,28.7,25.77,29.6,27.4,27.5,23.03,31.37,28.4,27.97,26.2,23.5,24.63,28.8,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57065.82858,4.753720792,1228,140,350,100
10/30/2023 10:57 AM,17.6,16.3,17.4,25.5,23.3,1,1,1,0,0,28.7,26.8,22.3,25.5,28.2,18,18,18,18,18,507,1191,2092,-237,-237,1092,752,752,412,1160,350,350,100,100,100,21.88473684,26.68473684,1.265530064,45340,3.771666667,19.2,21.35,21.1,20.27,22.63,22.1,20.5,21.6,24.8,20,22.73,21.9,22.1,24.73,25.5,23,21.3,20.3,20.7,25.15,27.17,26,27.27,23.75,29,25.7,29.6,27.4,27.6,23.1,31.37,28.43,27.97,26.2,23.5,24.67,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57379.1331,4.76854007,1228,140,350,100
10/30/2023 11:02 AM,16.3,16.3,17.6,25.6,23.2,1,1,1,0,0,28.7,26.9,22.7,25.6,28.2,18,18,18,18,18,508,1192,2093,-238,-238,1092,752,752,412,1160,350,350,100,100,100,21.91105263,26.75105263,1.277366937,45460,3.783333333,19.2,21.25,21,20.13,22.7,22.1,20.6,21.6,24.8,20,22.87,21.97,22.17,24.87,25.3,23,21.4,20.5,20.85,25.25,27.17,26.07,27.2,23.75,29,25.9,29.6,27.6,27.6,23.1,31.6,28.53,28.17,26.2,23.5,24.7,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58069.10098,4.810343087,1228,140,350,100
10/30/2023 11:08 AM,16.3,16.3,17.6,25.6,22.9,1,1,1,0,0,28.6,26.8,22.4,25.7,28.2,18,18,18,18,18,509,1193,2094,-239,-239,1092,752,752,412,1160,350,350,100,100,100,21.88210526,26.73736842,1.273924666,45290,3.78125,19.15,21.15,20.7,19.9,22.73,22.1,20.6,21.6,24.8,19.9,22.8,21.87,22.03,24.73,25.5,23.2,21.6,20.5,20.9,25.15,27.1,25.8,27.07,23.75,29,25.9,29.6,27.6,27.6,23.17,31.6,28.53,28.17,26.2,23.6,24.77,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57696.04812,4.823547879,1228,140,350,100
10/30/2023 11:13 AM,16.6,16.5,17.6,25.7,23.1,1,1,1,0,0,28.4,27,23.1,25.7,28.3,18,18,18,18,18,510,1194,2095,-240,-240,1092,752,752,412,1160,350,350,100,100,100,21.95842105,26.79315789,1.269595859,45510,3.783333333,19.2,21.25,20.95,20,22.93,22.1,20.67,21.6,25,20,22.93,21.93,22.17,24.73,25.3,23.2,21.6,20.7,20.95,25.3,27.13,25.93,27.2,23.75,29,25.9,29.6,27.6,27.6,23.23,31.6,28.53,28.17,26.2,23.7,24.9,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57779.30754,4.811473153,1228,140,350,100
10/30/2023 11:19 AM,16.6,16.5,17.6,25.7,23.1,1,1,1,0,0,28.7,27.1,23,25.8,28.3,18,18,18,18,18,511,1195,2096,-241,-241,1092,752,752,412,1160,350,350,100,100,100,21.97315789,26.81157895,1.269475758,45980,3.812083333,19.25,21.25,20.95,20.1,22.9,22.1,20.7,21.6,25,20,23,21.93,22.23,24.73,25.3,23.2,21.6,20.7,20.95,25.3,27.27,25.93,27.27,23.75,29,25.9,29.6,27.6,27.6,23.27,31.6,28.53,28.17,26.2,23.7,24.9,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58370.49536,4.839575121,1228,140,350,100
10/30/2023 11:24 AM,16.8,16.9,17.6,25.9,23.2,1,1,1,0,0,28.5,27,22.9,25.8,28.4,18,18,18,18,18,512,1196,2097,-242,-242,1092,752,752,412,1160,350,350,100,100,100,22.03736842,26.83263158,1.279137767,45720,3.820833333,19.25,21.25,20.95,20.17,22.93,22.3,20.83,21.6,25,20.2,23.07,21.93,22.23,24.8,25.5,23.4,21.6,20.7,21,25.4,27.3,25.93,27.27,23.75,29,25.9,29.6,27.6,27.6,23.27,31.6,28.53,28.17,26.2,23.8,25,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58482.1787,4.868861419,1228,140,350,100
10/30/2023 11:29 AM,16.8,16.5,18,25.9,23.1,1,1,1,0,0,28.7,26.9,23,25.8,28.4,18,18,18,18,18,513,1197,2098,-243,-243,1092,752,752,412,1160,350,350,100,100,100,22.00631579,26.83105263,1.275892436,45870,3.81625,19.25,21.25,20.95,20.17,22.93,22.3,20.77,21.6,25,20,23,21.9,22.23,24.77,25.3,23.4,21.65,20.7,20.95,25.3,27.27,25.97,27.27,23.75,29,25.9,29.6,27.6,27.6,23.27,31.6,28.53,28.17,26.2,23.8,25.03,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58525.18606,4.875306865,1228,140,350,100
10/30/2023 11:35 AM,16.6,16,17.4,25.9,23.2,1,1,1,0,0,28.6,26.7,22.7,25.9,28.4,18,18,18,18,18,514,1198,2099,-244,-244,1092,752,752,412,1160,350,350,100,100,100,21.96947368,26.82684211,1.309254247,45720,3.81625,19.1,21.25,20.95,20.17,22.87,22.2,20.63,21.6,25,20,22.87,21.9,22.13,24.8,25.5,23.4,21.65,20.5,20.9,25.25,27.27,26,27.27,23.75,29,25.9,29.6,27.6,27.6,23.27,31.6,28.53,28.17,26.2,23.8,25.07,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59859.10418,4.93267876,1228,140,350,100
10/30/2023 11:40 AM,16.3,14.7,17.2,25.9,23.6,1,1,1,0,0,28.6,26.8,22.7,25.8,28.4,18,18,18,18,18,515,1199,2100,-245,-245,1092,752,752,412,1160,350,350,100,100,100,21.95157895,26.82947368,1.258273174,45340,3.794166667,19.05,21.25,20.9,20.17,22.7,22,20.63,21.6,25.4,20.4,22.63,22.03,22.3,24.87,26,23.2,21.65,19.8,20.5,25.3,27.17,25.93,27.43,23.7,29.4,26.1,29.6,28,27.6,22.97,31.73,28.73,28.17,26.4,23.3,24.9,28.6,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57050.1057,4.871217078,1228,140,350,100
10/30/2023 11:46 AM,16.8,19.6,17.7,26,23.5,1,1,1,0,0,28.7,27.4,24,26,28.4,18,18,18,18,18,516,1200,2101,-246,-246,1092,752,752,412,1160,350,350,100,100,100,22.44736842,27.19736842,1.269012423,45510,3.785416667,20.1,21.65,21.1,20.4,23,22.5,21.4,21.6,25.8,20.9,23.4,22.3,22.53,25.07,26.1,23.4,22.25,21.2,21.8,25.65,27.3,26.13,27.47,24,29.6,26.43,30.5,28.2,28,23.47,31.83,28.77,28.4,26.6,23.8,25.4,29.9,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57752.75538,4.783452545,1228,140,350,100
10/30/2023 11:51 AM,12.8,15.5,16.9,26,23.2,1,1,1,0,0,28.3,27,22.1,25.9,28.3,18,18,18,18,18,517,1201,2102,-247,-247,1092,752,752,412,1160,350,350,100,100,100,22.01105263,27.07631579,1.279591425,45510,3.7925,18.8,20.65,20,19.5,22.97,22.7,21.03,21.6,25.4,19.9,23.33,22,22,24.83,25.9,23.4,22,20.9,21.3,25.2,27.03,25.63,27,24,29.6,26.43,30.5,28.2,28,23.5,31.83,28.77,28.4,26.6,23.8,25.33,29.4,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58234.20576,4.832790048,1228,140,350,100
10/30/2023 11:57 AM,20,17.2,17.7,26,24.5,1,1,1,0,0,29.1,27.7,22.6,26,28.5,18,18,18,18,18,518,1202,2103,-248,-248,1092,752,752,412,1160,350,350,100,100,100,22.40736842,27.24210526,1.253881304,45500,3.792083333,19.35,21.65,21.35,21.17,23.03,22.5,21.1,21.6,25.6,20.4,23.5,22.27,22.4,25.17,26.7,23.6,22,21,21.35,25.35,27.57,26.33,28.03,24,29.6,26.43,30.5,28.2,28,23.73,31.83,28.77,28.4,26.6,24,25.43,29.7,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57051.59934,4.803575213,1228,140,350,100
10/30/2023 12:02 PM,16.9,16.3,17.6,26.1,23.2,1,1,1,0,0,28.6,26.8,23,26,28.7,18,18,18,18,18,519,1203,2104,-249,-249,1092,752,752,412,1160,350,350,100,100,100,22.37631579,27.22947368,1.339417528,45560,3.794166667,19.95,22.2,22.3,21.53,23.07,22.1,20.73,21.6,25.4,20.7,22.87,22.43,22.67,25.1,25.2,23.6,21.85,20.8,21.05,25.7,28.03,27,27.67,24,29.6,26.43,30.5,28.2,28,23.23,31.83,28.77,28.4,26.6,23.8,25.2,29.7,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61023.86256,4.919810912,1228,140,350,100
10/30/2023 12:08 PM,16.8,16,17.2,26,22.7,1,1,1,0,0,28.5,26.7,23.1,25.9,28.5,18,18,18,18,18,520,1204,2105,-250,-250,1092,752,752,412,1160,350,350,100,100,100,21.84105263,27.03052632,1.312268322,45660,3.800833333,19.05,21.15,20.85,19.87,22.87,22,20.5,21.6,25,19.7,22.8,21.87,21.97,24.6,24.9,23.4,21.55,20.5,20.8,25.25,27.33,26,27.1,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.8,24.97,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59918.17158,5.039251423,1228,140,350,100
10/30/2023 12:13 PM,16.3,16,17.2,25.9,22.4,1,1,1,0,0,28.3,26.5,22.5,25.8,28.4,18,18,18,18,18,521,1205,2106,-251,-251,1092,752,752,412,1160,350,350,100,100,100,21.68947368,26.94210526,1.299902259,46100,3.823333333,18.7,20.95,20.5,19.53,22.77,22,20.4,21.6,25,19.5,22.73,21.53,21.77,24.47,24.9,23.4,21.45,20.3,20.6,24.9,27.13,25.7,26.87,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.7,24.83,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59925.49414,4.993486072,1228,140,350,100
10/30/2023 12:19 PM,16,15.9,17.2,25.9,22.6,1,1,1,0,0,28.1,26.4,22.4,25.8,28.4,18,18,18,18,18,522,1206,2107,-252,-252,1092,752,752,412,1160,350,350,100,100,100,21.66894737,26.91631579,1.289658467,46100,3.841666667,18.7,20.85,20.45,19.67,22.73,22.1,20.4,21.6,25,19.5,22.63,21.5,21.73,24.4,24.9,23.4,21.35,20.2,20.6,24.9,26.97,25.7,26.87,24,29.6,26.43,30.5,28.2,28,22.97,31.83,28.77,28.4,26.6,23.7,24.7,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59453.25532,4.974114561,1228,140,350,100
10/30/2023 12:24 PM,16.5,16.2,17.2,25.9,22.7,1,1,1,0,0,28.2,26.4,22.9,25.8,28.3,18,18,18,18,18,523,1207,2108,-253,-253,1092,752,752,412,1160,350,350,100,100,100,21.66947368,26.93684211,1.285554121,46090,3.84125,18.75,21.05,20.5,19.73,22.8,22,20.37,21.6,24.8,19.5,22.7,21.5,21.77,24.4,24.9,23.2,21.35,20.2,20.6,24.9,27.07,25.7,26.93,24,29.6,26.43,30.5,28.2,28,23.1,31.83,28.77,28.4,26.6,23.7,24.77,29,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59251.18946,4.946018532,1228,140,350,100
10/30/2023 12:30 PM,16.2,16,17.2,25.9,22.7,1,1,1,0,0,28.2,26.7,22.6,25.7,28.4,18,18,18,18,18,524,1208,2109,-254,-254,1092,752,752,412,1160,350,350,100,100,100,21.68473684,26.93894737,1.282372298,46030,3.838333333,18.7,21.05,20.55,19.83,22.7,22.1,20.33,21.6,24.8,19.7,22.73,21.47,21.83,24.47,24.9,23.2,21.35,20.2,20.5,24.95,27.07,25.7,27,24,29.6,26.43,30.5,28.2,28,23.13,31.83,28.77,28.4,26.6,23.7,24.73,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59027.59686,4.928282763,1228,140,350,100
10/30/2023 12:35 PM,16.3,16,17,25.9,22.7,1,1,1,0,0,28.5,26.5,22.6,25.7,28.3,18,18,18,18,18,525,1209,2110,-255,-255,1092,752,752,412,1160,350,350,100,100,100,21.68052632,26.93473684,1.287371517,45920,3.83125,18.75,21.05,20.55,19.83,22.67,22,20.33,21.6,24.8,19.7,22.73,21.47,21.83,24.47,24.9,23.2,21.35,20.2,20.5,24.9,27.07,25.73,27,24,29.6,26.43,30.5,28.2,28,23.03,31.83,28.77,28.4,26.6,23.7,24.73,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59116.10004,4.922654038,1228,140,350,100
10/30/2023 12:41 PM,16.8,16.2,17.2,25.7,22.8,1,1,1,0,0,28.6,26.8,22.2,25.7,28.3,18,18,18,18,18,526,1210,2111,-256,-256,1092,752,752,412,1160,350,350,100,100,100,21.71736842,26.93736842,1.27773476,46260,3.840833333,18.85,21.05,20.65,19.87,22.67,22,20.33,21.6,24.8,19.7,22.77,21.53,21.83,24.53,25.1,23.2,21.35,20.2,20.6,24.95,27.07,25.73,27.03,24,29.6,26.43,30.5,28.2,28,23.1,31.83,28.77,28.4,26.6,23.7,24.7,29,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59108.01002,4.926004586,1228,140,350,100
10/30/2023 12:46 PM,16.5,16.3,17.2,25.7,22.9,1,1,1,0,0,28.3,26.8,22.6,25.7,28.3,18,18,18,18,18,527,1211,2112,-257,-257,1092,752,752,412,1160,350,350,100,100,100,21.79315789,26.99526316,1.283126231,45920,3.840833333,18.95,21.1,20.85,19.97,22.67,22,20.53,21.6,24.8,19.9,22.87,21.6,22,24.53,25.1,23.2,21.4,20.3,20.7,25.05,27.2,25.93,27.13,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.7,24.77,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58921.15652,4.917881939,1228,140,350,100
10/30/2023 12:52 PM,16.5,16.3,17.6,25.9,22.9,1,1,1,0,0,28.7,26.5,22.6,25.8,28.4,18,18,18,18,18,528,1212,2113,-258,-258,1092,752,752,412,1160,350,350,100,100,100,21.79526316,26.98842105,1.279683159,46520,3.851666667,18.9,21.15,20.85,19.97,22.73,22,20.53,21.6,24.8,19.9,22.8,21.73,22,24.6,25.1,23.2,21.35,20.3,20.6,25.1,27.2,25.87,27.17,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.7,24.87,29.1,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59530.86058,4.935500713,1228,140,350,100
10/30/2023 12:57 PM,16.6,16.5,17.3,25.9,23.1,1,1,1,0,0,28.6,26.7,22.3,25.8,28.4,18,18,18,18,18,529,1213,2114,-259,-259,1092,752,752,412,1160,350,350,100,100,100,21.88157895,27.01842105,1.28323217,46100,3.859166667,19.15,21.25,20.95,20.17,22.83,22,20.53,21.6,24.8,19.9,22.87,21.73,22,24.67,25.1,23.4,21.5,20.5,20.8,25.15,27.2,25.93,27.27,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.7,24.83,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59157.00302,4.94532765,1228,140,350,100
10/30/2023 1:03 PM,16.6,16.2,17.3,25.9,23.1,1,1,1,0,0,28.5,26.7,22.4,25.8,28.4,18,18,18,18,18,530,1214,2115,-260,-260,1092,752,752,412,1160,350,350,100,100,100,21.84578947,27.00684211,1.283428971,46090,3.84125,19.05,21.2,20.95,20.17,22.73,22.1,20.53,21.6,24.8,19.9,22.87,21.67,22,24.7,25.2,23.2,21.5,20.3,20.6,25.25,27.23,25.93,27.23,24,29.6,26.43,30.5,28.2,28,23.23,31.83,28.77,28.4,26.6,23.7,24.83,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59153.24126,4.929593512,1228,140,350,100
10/30/2023 1:08 PM,17.2,16.3,17.3,25.9,23.1,1,1,1,0,0,28.4,26.7,22.6,25.8,28.4,18,18,18,18,18,531,1215,2116,-261,-261,1092,752,752,412,1160,350,350,100,100,100,21.86842105,27.03473684,1.2818754,46090,3.840833333,19.1,21.25,20.95,20.1,22.87,22.1,20.47,21.6,24.8,19.9,22.87,21.73,22.03,24.73,25.3,23.2,21.5,20.3,20.7,25.25,27.27,25.93,27.27,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.7,24.97,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59081.6372,4.926453269,1228,140,350,100
10/30/2023 1:14 PM,16.9,16.3,17.3,25.9,23.2,1,1,1,0,0,28.7,26.9,22.8,25.8,28.4,18,18,18,18,18,532,1216,2117,-262,-262,1092,752,752,412,1160,350,350,100,100,100,21.90578947,27.05315789,1.279781915,46080,3.840416667,19.2,21.25,21,20.23,22.8,22,20.53,21.6,24.8,19.9,22.93,21.77,22.17,24.73,25.1,23.4,21.5,20.5,20.8,25.25,27.37,26.13,27.33,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.7,24.9,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58972.35066,4.918916161,1228,140,350,100
10/30/2023 1:19 PM,16.6,16.2,17.3,25.9,23.1,1,1,1,0,0,28.6,26.8,22.6,25.8,28.4,18,18,18,18,18,533,1217,2118,-263,-263,1092,752,752,412,1160,350,350,100,100,100,21.9,27.02736842,1.283703721,45990,3.83625,19.05,21.25,20.95,20.17,22.73,22.1,20.53,21.6,25,19.9,22.93,21.73,22.13,24.73,25.3,23.4,21.5,20.3,20.8,25.25,27.27,26.07,27.33,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.7,24.97,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59037.53412,4.917078533,1228,140,350,100
10/30/2023 1:25 PM,16.8,16.3,17.3,25.9,23.2,1,1,1,0,0,28.6,26.9,22.7,25.9,28.5,18,18,18,18,18,534,1218,2119,-264,-264,1092,752,752,412,1160,350,350,100,100,100,21.87789474,27.03947368,1.285285422,45930,3.83,19.05,21.25,20.95,20.17,22.8,22,20.5,21.6,24.8,19.9,22.87,21.73,22.13,24.73,25.3,23.4,21.5,20.3,20.7,25.25,27.27,26.07,27.33,24,29.6,26.43,30.5,28.2,28,23.23,31.83,28.77,28.4,26.6,23.7,24.97,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59033.15942,4.919612231,1228,140,350,100
10/30/2023 1:30 PM,16.8,16.2,17.3,25.9,23.1,1,1,1,0,0,28.6,26.6,22.7,25.8,28.4,18,18,18,18,18,535,1219,2120,-265,-265,1092,752,752,412,1160,350,350,100,100,100,21.88052632,27.02157895,1.283677093,45760,3.820416667,19.05,21.25,20.95,20.17,22.87,22,20.47,21.6,24.8,19.9,22.83,21.73,22.13,24.73,25.3,23.4,21.45,20.3,20.8,25.25,27.33,26.07,27.33,24,29.6,26.43,30.5,28.2,28,23.17,31.83,28.77,28.4,26.6,23.7,24.9,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58741.06378,4.9072593,1228,140,350,100
10/30/2023 1:36 PM,16.8,16.5,17.4,25.9,23.1,1,1,1,0,0,28.9,26.9,22.7,25.9,28.5,18,18,18,18,18,536,1220,2121,-266,-266,1092,752,752,412,1160,350,350,100,100,100,21.92526316,27.05210526,1.286648221,45880,3.818333333,19.15,21.25,20.95,20.17,22.83,22.1,20.57,21.6,25,19.9,23,21.73,22.1,24.73,25.3,23.4,21.5,20.5,20.8,25.25,27.27,26.07,27.3,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.8,24.97,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59031.4204,4.907186841,1228,140,350,100
10/30/2023 1:41 PM,16.6,16,17.2,25.9,22.9,1,1,1,0,0,28.6,26.8,22.6,25.8,28.5,18,18,18,18,18,537,1221,2122,-267,-267,1092,752,752,412,1160,350,350,100,100,100,21.89157895,27.02631579,1.285594194,45660,3.814166667,19.05,21.25,20.95,20.17,22.8,22.1,20.53,21.6,25,19.9,22.93,21.73,22.1,24.73,25.1,23.4,21.5,20.3,20.8,25.2,27.27,26,27.33,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.7,24.87,29.2,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58700.23092,4.905485472,1228,140,350,100
10/30/2023 1:47 PM,17,16.8,17,25.9,23.2,1,1,1,0,0,28.6,27,22.7,25.8,28.5,18,18,18,18,18,538,1222,2123,-268,-268,1092,752,752,412,1160,350,350,100,100,100,21.90105263,27.05368421,1.283464373,46040,3.820833333,19.15,21.25,20.95,20.17,22.77,22,20.57,21.6,24.8,19.9,23,21.8,22.13,24.73,25.1,23.4,21.5,20.5,20.8,25.25,27.27,26.07,27.33,24,29.6,26.43,30.5,28.2,28,23.27,31.83,28.77,28.4,26.6,23.8,24.93,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59090.69972,4.907955443,1228,140,350,100
10/30/2023 1:52 PM,16.5,16.5,17.3,26,22.9,1,1,1,0,0,28.6,26.8,22.6,25.9,28.5,18,18,18,18,18,539,1223,2124,-269,-269,1092,752,752,412,1160,350,350,100,100,100,21.88842105,27.02894737,1.290971199,45820,3.8275,19.1,21.2,20.95,20.03,22.9,22.1,20.57,21.6,24.8,19.9,22.93,21.7,22.07,24.73,25.1,23.4,21.5,20.5,20.8,25.15,27.2,26,27.27,24,29.6,26.43,30.5,28.2,28,23.23,31.83,28.77,28.4,26.6,23.7,24.9,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59152.30032,4.926791668,1228,140,350,100
10/30/2023 1:58 PM,16.5,16.3,17.3,26,22.8,1,1,1,0,0,28.4,26.4,22.7,25.8,28.5,18,18,18,18,18,540,1224,2125,-270,-270,1092,752,752,412,1160,350,350,100,100,100,21.82578947,27.01,1.290427224,45720,3.814166667,19,21.1,20.75,19.83,22.8,22,20.5,21.6,24.8,19.9,22.87,21.67,22,24.67,25.1,23.4,21.5,20.4,20.8,25.15,27.17,25.87,27.07,24,29.6,26.43,30.5,28.2,28,23.23,31.83,28.77,28.4,26.6,23.7,24.97,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58998.33266,4.922943041,1228,140,350,100
