Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
10/30/2023 9:11 PM,16.8,16.3,17.3,26,23.2,1,1,1,0,0,28.7,27.1,22.8,25.9,28.6,18,18,18,18,18,619,1303,2204,-349,-349,1092,752,752,412,1160,350,350,100,100,100,21.87315789,27.07105263,1.271849809,47160,3.932083333,19.15,21.25,20.95,20.17,22.8,22.1,20.53,21.6,24.8,19.9,22.8,21.57,22.07,24.8,25.3,23.4,21.45,20.3,20.65,25.15,27.3,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.17,32,28.93,28.5,26.6,23.7,25,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59980.437,5.004948697,1228,140,350,100
10/30/2023 9:17 PM,16.9,16.3,17,26,23.2,1,1,1,0,0,28.7,27,22.6,26,28.6,18,18,18,18,18,620,1304,2205,-350,-350,1092,752,752,412,1160,350,350,100,100,100,21.90894737,27.09210526,1.274538034,47010,3.92375,19.05,21.25,21.05,20.17,22.87,22.1,20.57,21.6,25,19.9,22.87,21.67,22.07,24.8,25.3,23.4,21.5,20.3,20.8,25.25,27.37,26.13,27.47,23.9,29.9,26.37,30.3,28.2,28.1,23.23,32,28.93,28.5,26.6,23.8,25.03,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59916.03298,4.995686249,1228,140,350,100
10/30/2023 9:22 PM,16.8,16.3,17.2,26,23.2,1,1,1,0,0,28.6,26.8,22.6,25.9,28.6,18,18,18,18,18,621,1305,2206,-351,-351,1092,752,752,412,1160,350,350,100,100,100,21.88684211,27.08210526,1.272181285,46910,3.913333333,19.05,21.25,20.95,20.17,22.83,22.1,20.53,21.6,25,19.9,22.83,21.57,22.07,24.8,25.3,23.4,21.5,20.3,20.7,25.3,27.37,26.13,27.43,23.9,29.9,26.37,30.3,28.2,28.1,23.23,32,28.93,28.5,26.6,23.7,24.97,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59678.02406,4.98308571,1228,140,350,100
10/30/2023 9:28 PM,16.8,13.5,17,26,23.3,1,1,1,0,0,28.7,26.7,22.2,25.9,28.6,18,18,18,18,18,622,1306,2207,-352,-352,1092,752,752,412,1160,350,350,100,100,100,21.77842105,27.00842105,1.291367115,47210,3.921666667,18.7,21.25,20.95,20.03,22.73,22.1,20.33,21.6,25,19.7,22.6,21.63,22,24.77,25.3,23.4,21.35,20,20.35,25.05,27.27,26.07,27.37,23.9,29.9,26.37,30.3,28.2,28.1,23.1,32,28.93,28.5,26.6,23.5,24.8,29,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60965.4415,5.026811065,1228,140,350,100
10/30/2023 9:33 PM,16.8,15.9,17.4,26,23.7,1,1,1,0,0,28.6,26.9,23.1,25.9,28.6,18,18,18,18,18,623,1307,2208,-353,-353,1092,752,752,412,1160,350,350,100,100,100,22.03,26.96368421,1.236071982,47060,3.927916667,19.25,21.55,21.1,20.2,22.5,22,20.67,21.6,25.4,20.5,22.67,22.03,22.37,24.93,26.1,23,21.9,20,20.8,25.3,27.3,26.13,27.53,23.65,29.6,26.3,29.8,28.2,27.8,22.97,31.93,28.8,28.4,26.6,23.3,24.97,28.8,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58169.54748,4.963957874,1228,140,350,100
10/30/2023 9:39 PM,17.3,19.8,18,26.1,23.6,1,1,1,0,0,29,27.5,24.2,26.1,28.7,18,18,18,18,18,624,1308,2209,-354,-354,1092,752,752,412,1160,350,350,100,100,100,22.58421053,27.49736842,1.258591288,47020,3.92,20.4,21.8,21.45,20.63,22.93,22.5,21.5,21.6,26,20.9,23.53,22.37,22.67,25.07,26.1,23.6,22.6,21.3,22.15,26.15,27.73,26.43,27.8,24.1,30.1,26.8,30.8,28.6,28.2,23.57,32.3,29.1,28.6,26.8,24,25.7,30.1,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59178.96238,4.889521244,1228,140,350,100
10/30/2023 9:44 PM,16.6,15.5,17.4,26.2,23.1,1,1,1,0,0,28.9,26.9,22.7,26.1,28.7,18,18,18,18,18,625,1309,2210,-355,-355,1092,752,752,412,1160,350,350,100,100,100,22.15526316,27.39,1.278995294,46950,3.915416667,19.4,21.4,21.05,20.23,22.93,22.3,20.93,21.6,25.4,20.2,23.17,21.97,22.1,24.87,25.3,23.6,22.2,21,21.3,25.5,27.7,26.3,27.47,24.1,30.1,26.83,30.8,28.6,28.2,23.57,32.27,29.1,28.6,26.8,24,25.57,29.9,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60048.82904,4.967824642,1228,140,350,100
10/30/2023 9:50 PM,16.5,16.2,17.3,26.2,23.1,1,1,1,0,0,28.7,26.7,23.2,26.1,28.7,18,18,18,18,18,626,1310,2211,-356,-356,1092,752,752,412,1160,350,350,100,100,100,22.03736842,27.29105263,1.283782114,46670,3.900833333,19.2,21.35,20.95,20.03,23,22.3,20.7,21.6,25.2,19.9,23,21.83,22.13,24.87,25.3,23.6,21.95,20.7,21.1,25.25,27.43,26.13,27.33,24.1,30.1,26.83,30.8,28.6,28.2,23.43,32.27,29.1,28.6,26.8,23.8,25.33,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59914.11126,4.998455846,1228,140,350,100
10/30/2023 9:55 PM,16.3,15.6,17.4,26.1,22.9,1,1,1,0,0,28.5,26.7,22.6,25.9,28.6,18,18,18,18,18,627,1311,2212,-357,-357,1092,752,752,412,1160,350,350,100,100,100,21.80105263,27.19368421,1.283977113,46790,3.894166667,18.8,21.1,20.75,19.83,22.8,22.1,20.5,21.6,25,19.7,22.87,21.57,21.93,24.67,25.1,23.4,21.5,20.3,20.7,25.05,27.27,25.93,27.27,24.1,30.1,26.83,30.8,28.6,28.2,23.23,32.27,29.1,28.6,26.8,23.8,25.03,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60077.2891,4.999641682,1228,140,350,100
10/30/2023 10:01 PM,16.5,15.6,17.2,26.1,22.8,1,1,1,0,0,28.9,26.6,22.6,25.9,28.6,18,18,18,18,18,628,1312,2213,-358,-358,1092,752,752,412,1160,350,350,100,100,100,21.72526316,27.16210526,1.282602141,46950,3.905833333,18.7,21.05,20.75,19.83,22.8,22,20.4,21.6,24.8,19.7,22.77,21.43,21.83,24.67,24.9,23.4,21.45,20.2,20.5,25,27.27,25.87,27.2,24.1,30.1,26.83,30.8,28.6,28.2,23.17,32.27,29.1,28.6,26.8,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60218.17052,5.012310817,1228,140,350,100
10/30/2023 10:06 PM,16.3,15.6,17,26,22.8,1,1,1,0,0,28.7,26.7,22.5,25.9,28.5,18,18,18,18,18,629,1313,2214,-359,-359,1092,752,752,412,1160,350,350,100,100,100,21.69,27.15263158,1.283009416,47170,3.921666667,18.7,21.05,20.75,19.83,22.7,22.1,20.33,21.6,24.7,19.5,22.73,21.37,21.83,24.67,24.9,23.4,21.3,20.2,20.45,25,27.2,25.9,27.13,24.1,30.1,26.83,30.8,28.6,28.2,23.17,32.27,29.1,28.6,26.8,23.7,24.9,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60519.55414,5.030738528,1228,140,350,100
10/30/2023 10:12 PM,16.3,15.6,17.2,26,22.8,1,1,1,0,0,28.7,26.7,22.3,25.9,28.5,18,18,18,18,18,630,1314,2215,-360,-360,1092,752,752,412,1160,350,350,100,100,100,21.58421053,27.10894737,1.271602595,47180,3.93125,18.55,20.9,20.55,19.7,22.7,22,20.17,21.6,24.7,19.4,22.6,21.33,21.73,24.47,24.9,23.2,21.25,20,20.35,24.9,27.07,25.83,27.1,24.1,30.1,26.83,30.8,28.6,28.2,23.1,32.27,29.1,28.6,26.8,23.7,24.77,29,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59994.21044,5.021406858,1228,140,350,100
10/30/2023 10:17 PM,16.6,16.2,17.3,26,22.9,1,1,1,0,0,28.5,26.8,22.5,25.9,28.5,18,18,18,18,18,631,1315,2216,-361,-361,1092,752,752,412,1160,350,350,100,100,100,21.73315789,27.16157895,1.270540865,47340,3.938333333,18.8,21.1,20.75,19.97,22.67,22,20.33,21.6,24.8,19.7,22.77,21.37,21.87,24.6,25.1,23.4,21.35,20.2,20.55,25,27.17,25.87,27.27,24.1,30.1,26.83,30.8,28.6,28.2,23.23,32.27,29.1,28.6,26.8,23.7,24.9,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60147.40456,5.005900625,1228,140,350,100
10/30/2023 10:22 PM,16.8,16.2,16.3,26,22.9,1,1,1,0,0,28.7,26.7,22.7,25.9,28.5,18,18,18,18,18,632,1316,2217,-362,-362,1092,752,752,412,1160,350,350,100,100,100,21.76947368,27.20052632,1.297842123,47430,3.94875,18.9,21.15,20.95,20.03,22.67,22,20.33,21.6,24.8,19.7,22.77,21.43,21.87,24.67,25.1,23.4,21.35,20.3,20.6,25.15,27.27,26.07,27.33,24.1,30.1,26.83,30.8,28.6,28.2,23.23,32.27,29.1,28.6,26.8,23.7,24.93,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61556.65188,5.071002352,1228,140,350,100
10/30/2023 10:28 PM,16.9,15.7,14.1,25.9,23.3,1,1,1,0,0,28.5,26.8,22.4,25.7,28.4,18,18,18,18,18,633,1317,2218,-363,-363,1092,752,752,412,1160,350,350,100,100,100,21.63842105,27.12368421,1.257104502,47610,3.96,18.4,20.95,20.95,20.03,22.73,22,20,21.6,24.8,19.4,22.43,21.33,21.63,24.93,25.7,23.2,21.05,19.8,20.2,25.25,27.3,26.13,27.47,24.1,30.1,26.83,30.8,28.6,28.2,22.9,32.27,29.1,28.6,26.8,23.5,24.53,28.6,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59850.74536,5.058641552,1228,140,350,100
10/30/2023 10:33 PM,17.4,16.8,19.1,25.9,23.5,1,1,1,0,0,29.2,27.5,23.1,25.9,28.5,18,18,18,18,18,634,1318,2219,-364,-364,1092,752,752,412,1160,350,350,100,100,100,22.12526316,27.36052632,1.230784842,47490,3.9625,19.05,21.25,21.5,20.53,23.1,22.3,20.8,21.6,25,20.2,23.17,22.13,22.13,25.17,25.9,23.4,21.6,20.7,20.85,25.65,27.67,26.53,27.8,24.1,30.1,26.83,30.8,28.6,28.2,23.47,32.27,29.1,28.6,26.8,23.8,25.03,29.6,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58449.97214,4.929196563,1228,140,350,100
10/30/2023 10:39 PM,16.9,16.5,19.8,26,23.2,1,1,1,0,0,29.2,27.8,23.3,26.1,28.7,18,18,18,18,18,635,1319,2220,-365,-365,1092,752,752,412,1160,350,350,100,100,100,22.43736842,27.47315789,1.272545261,47980,3.977916667,19.6,21.55,21.5,20.57,23.33,22.7,21.3,21.6,25.4,21,23.37,22.77,22.4,25.17,25.7,23.6,22.1,21.2,21.45,25.9,28,26.6,27.8,24.1,30.1,26.83,30.8,28.6,28.2,23.63,32.27,29.1,28.6,26.8,24,25.53,30.1,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61056.72164,4.979445574,1228,140,350,100
10/30/2023 10:44 PM,16.9,16.3,20.3,26.1,23.1,1,1,1,0,0,29.1,27.1,23.5,26.1,28.7,18,18,18,18,18,636,1320,2221,-366,-366,1092,752,752,412,1160,350,350,100,100,100,22.32052632,27.45263158,1.273937942,47760,3.989166667,19.45,21.5,21.35,20.4,23.27,22.5,21.2,21.6,25.2,20.7,23.3,22.47,22.27,25.13,25.7,23.7,22.05,21,21.3,25.8,27.87,26.6,27.73,24.1,30.1,26.83,30.8,28.6,28.2,23.63,32.27,29.1,28.6,26.8,24,25.5,30.1,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60843.27612,5.079166573,1228,140,350,100
10/30/2023 10:50 PM,16.5,15.5,16,26.1,22.9,1,1,1,0,0,28.5,27,22.5,26,28.7,18,18,18,18,18,637,1321,2222,-367,-367,1092,752,752,412,1160,350,350,100,100,100,21.87631579,27.12263158,1.288656388,46620,3.9325,19.05,21.25,20.9,20.03,22.67,22.2,20.8,21.6,25,19.9,22.9,21.7,21.8,24.6,24.9,23.2,21.75,20.5,20.9,25.45,27.63,26.23,27.33,23.9,29.6,26.5,30.3,28.4,27.6,23.3,31.9,29.03,28.23,26.6,23.7,25.3,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60077.16082,5.038351539,1228,140,350,100
10/30/2023 10:55 PM,16.2,15.5,16.6,26,22.8,1,1,1,0,0,28.6,26.8,23.1,25.9,28.6,18,18,18,18,18,638,1322,2223,-368,-368,1092,752,752,412,1160,350,350,100,100,100,21.72105263,26.98473684,1.291448092,46580,3.883333333,18.8,21.1,20.65,19.83,22.73,22.1,20.5,21.6,24.8,19.5,22.77,21.4,21.77,24.6,24.9,23.3,21.55,20.2,20.6,25.05,27.33,25.93,27.2,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.97,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60155.65212,5.009700539,1228,140,350,100
10/30/2023 11:01 PM,16.6,15.7,16.9,26,23.1,1,1,1,0,0,28.6,26.7,22.5,25.8,28.5,18,18,18,18,18,639,1323,2224,-369,-369,1092,752,752,412,1160,350,350,100,100,100,21.69789474,26.94157895,1.282394624,46790,3.890416667,18.7,21.1,20.75,19.93,22.73,22,20.27,21.6,24.8,19.5,22.6,21.33,21.83,24.67,25.2,23.4,21.35,20,20.5,24.9,27.23,25.93,27.3,24,29.6,26.43,30.2,28.4,27.5,23.1,31.9,28.87,28.23,26.6,23.7,24.83,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60003.24444,5.00662069,1228,140,350,100
10/30/2023 11:06 PM,16.8,16,17,26,23.1,1,1,1,0,0,28.9,26.8,22.2,25.8,28.5,18,18,18,18,18,640,1324,2225,-370,-370,1092,752,752,412,1160,350,350,100,100,100,21.71315789,26.95578947,1.279514383,46680,3.894583333,18.85,21.1,20.75,19.93,22.67,22.1,20.33,21.6,24.8,19.5,22.73,21.37,21.8,24.67,25.1,23.2,21.35,20.2,20.5,25.05,27.17,25.87,27.3,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.77,29.2,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59727.73138,4.988790659,1228,140,350,100
10/30/2023 11:12 PM,16.6,16,16.9,26,23.1,1,1,1,0,0,28.6,26.5,22.4,25.9,28.5,18,18,18,18,18,641,1325,2226,-371,-371,1092,752,752,412,1160,350,350,100,100,100,21.71578947,26.92210526,1.274149502,46670,3.889583333,18.8,21.1,20.75,20,22.73,22,20.33,21.6,24.7,19.5,22.73,21.4,21.83,24.73,25.3,23.2,21.25,20.2,20.45,24.95,27.07,25.87,27.23,24,29.6,26.43,30.2,28.4,27.5,23.03,31.9,28.87,28.23,26.6,23.7,24.77,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59464.55724,4.966345359,1228,140,350,100
10/30/2023 11:17 PM,16.6,16.2,16.9,26,22.9,1,1,1,0,0,28.6,26.8,22.5,25.8,28.5,18,18,18,18,18,642,1326,2227,-372,-372,1092,752,752,412,1160,350,350,100,100,100,21.74736842,26.95,1.274884099,46470,3.880833333,18.85,21.15,20.75,20,22.73,22,20.33,21.6,24.8,19.6,22.7,21.43,21.83,24.73,25.3,23.4,21.35,20.2,20.45,24.95,27.13,25.93,27.3,24,29.6,26.43,30.2,28.4,27.5,23.07,31.9,28.87,28.23,26.6,23.7,24.77,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59243.8641,4.946184222,1228,140,350,100
10/30/2023 11:23 PM,16.6,16,17,25.9,23.1,1,1,1,0,0,28.3,26.8,22.5,25.9,28.5,18,18,18,18,18,643,1327,2228,-373,-373,1092,752,752,412,1160,350,350,100,100,100,21.76157895,26.95210526,1.276981837,46580,3.877083333,18.85,21.1,20.75,20,22.73,22.1,20.33,21.6,24.8,19.7,22.67,21.43,21.83,24.73,25.3,23.4,21.35,20.2,20.6,25.05,27.2,25.9,27.3,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.77,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59481.81398,4.946903253,1228,140,350,100
10/30/2023 11:28 PM,16.5,15.9,16.9,25.9,22.9,1,1,1,0,0,28.4,26.5,22.7,25.8,28.5,18,18,18,18,18,644,1328,2229,-374,-374,1092,752,752,412,1160,350,350,100,100,100,21.74578947,26.94684211,1.27374585,46890,3.894583333,18.95,21.1,20.75,19.93,22.73,22,20.33,21.6,24.8,19.6,22.67,21.43,21.9,24.73,25.3,23.4,21.25,20.2,20.5,25,27.13,25.9,27.2,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.83,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59725.94292,4.966989871,1228,140,350,100
10/30/2023 11:34 PM,16.6,16,16.9,25.9,22.9,1,1,1,0,0,28.5,26.8,22.3,25.8,28.5,18,18,18,18,18,645,1329,2230,-375,-375,1092,752,752,412,1160,350,350,100,100,100,21.73105263,26.94684211,1.274176066,47050,3.914166667,18.85,21.1,20.75,19.97,22.7,22,20.33,21.6,24.8,19.7,22.7,21.43,21.83,24.73,25.3,23.2,21.25,20.2,20.45,25.05,27.2,25.87,27.2,24,29.6,26.43,30.2,28.4,27.5,23.1,31.9,28.87,28.23,26.6,23.7,24.77,29.2,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59949.98392,4.986496952,1228,140,350,100
10/30/2023 11:39 PM,16.8,16.2,17.2,25.9,23.1,1,1,1,0,0,28.9,26.9,22.5,25.8,28.5,18,18,18,18,18,646,1330,2231,-376,-376,1092,752,752,412,1160,350,350,100,100,100,21.76105263,26.96684211,1.273104355,46840,3.912083333,18.95,21.15,20.85,20.03,22.67,22,20.33,21.6,24.8,19.7,22.7,21.43,21.87,24.73,25.1,23.4,21.35,20.2,20.6,25.05,27.2,25.93,27.33,24,29.6,26.43,30.2,28.4,27.5,23.13,31.9,28.87,28.23,26.6,23.7,24.77,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59632.20798,4.982591329,1228,140,350,100
10/30/2023 11:44 PM,16.8,16.2,17,25.9,23.1,1,1,1,0,0,28.7,26.8,22.7,25.8,28.4,18,18,18,18,18,647,1331,2232,-377,-377,1092,752,752,412,1160,350,350,100,100,100,21.75684211,26.96894737,1.277053492,46740,3.899166667,18.95,21.15,20.8,20,22.67,22,20.4,21.6,24.8,19.7,22.7,21.43,21.83,24.7,25.3,23.2,21.35,20.2,20.6,25.15,27.2,25.93,27.27,24,29.6,26.43,30.2,28.4,27.5,23.1,31.9,28.87,28.23,26.6,23.7,24.83,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59689.48024,4.971737009,1228,140,350,100
10/30/2023 11:50 PM,16.6,16,16.9,25.9,23.1,1,1,1,0,0,28.6,26.5,22.4,25.8,28.5,18,18,18,18,18,648,1332,2233,-378,-378,1092,752,752,412,1160,350,350,100,100,100,21.72578947,26.94842105,1.274781842,46730,3.894583333,18.85,21.15,20.85,19.97,22.63,22,20.27,21.6,24.8,19.7,22.73,21.43,21.83,24.73,25.1,23.2,21.25,20.2,20.5,24.95,27.13,25.97,27.27,24,29.6,26.43,30.2,28.4,27.5,23.1,31.9,28.87,28.23,26.6,23.7,24.77,29.1,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59570.5555,4.969168156,1228,140,350,100
10/30/2023 11:55 PM,14,16,16.8,25.9,23.1,1,1,1,0,0,28.1,26.8,22.6,25.8,28.4,18,18,18,18,18,649,1333,2234,-379,-379,1092,752,752,412,1160,350,350,100,100,100,21.67210526,26.92,1.290422715,46950,3.903333333,18.7,20.85,20.5,19.57,22.67,22,20.33,21.6,24.8,19.5,22.73,21.37,21.83,24.67,25.3,23.2,21.35,20.2,20.6,24.95,27,25.7,27.07,24,29.6,26.43,30.2,28.4,27.5,23.23,31.9,28.87,28.23,26.6,23.7,24.83,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60585.34648,5.006495916,1228,140,350,100
10/31/2023 12:01 AM,15.7,16,17.4,25.7,23.8,1,1,1,0,0,28.4,27,23.2,25.8,28.3,18,18,18,18,18,650,1334,2235,-380,-380,1092,752,752,412,1160,350,350,100,100,100,21.75526316,26.94315789,1.231483447,47110,3.919166667,18.45,20.55,20.1,19.6,22.83,22.3,20.57,21.6,25.2,19.4,23.07,21.47,21.83,24.73,26.1,23.2,21.35,20.3,20.7,24.7,26.83,25.43,27.2,24,29.6,26.43,30.2,28.4,27.5,23.33,31.9,28.87,28.23,26.6,23.7,24.9,29.3,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58015.18518,4.941688819,1228,140,350,100
10/31/2023 12:06 AM,21.7,16.9,17.9,26,24.7,1,1,1,0,0,29,27.8,23.1,26,28.7,18,18,18,18,18,651,1335,2236,-381,-381,1092,752,752,412,1160,350,350,100,100,100,22.51631579,27.25736842,1.267047675,47290,3.933333333,19.75,22.35,22.3,22.27,22.97,22.5,20.97,21.6,25.2,20.6,23.23,22.3,22.67,25.3,26.7,23.4,21.7,20.8,21.2,25.6,27.9,26.93,28.37,24,29.6,26.43,30.2,28.4,27.5,23.53,31.9,28.87,28.23,26.6,23.8,25.3,29.8,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59918.68454,4.913911238,1228,140,350,100
10/31/2023 12:12 AM,15.7,16.3,17,26,22.8,1,1,1,0,0,28.6,26.8,22.7,25.9,28.7,18,18,18,18,18,652,1336,2237,-382,-382,1092,752,752,412,1160,350,350,100,100,100,22.14,27.11473684,1.287583421,46940,3.92625,19.7,21.85,21.8,20.97,23,22.1,20.57,21.6,25,20.2,22.73,22.13,22.43,25.03,25.3,23.4,21.55,20.5,20.8,25.45,27.8,26.67,27.6,24,29.6,26.43,30.2,28.4,27.5,23.2,31.9,28.87,28.23,26.6,23.7,25.03,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60439.16576,5.014910429,1228,140,350,100
10/31/2023 12:17 AM,16.5,16.3,16.8,26,22.8,1,1,1,0,0,28.4,26.7,22.4,25.8,28.6,18,18,18,18,18,653,1337,2238,-383,-383,1092,752,752,412,1160,350,350,100,100,100,21.76578947,26.99578947,1.283377581,46950,3.912083333,19.05,21.15,20.85,19.93,22.8,22.1,20.4,21.6,25,19.5,22.67,21.43,21.9,24.67,24.9,23.4,21.45,20.2,20.55,25.15,27.37,26.13,27.27,24,29.6,26.43,30.2,28.4,27.5,23.1,31.9,28.87,28.23,26.6,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60254.57744,5.028905967,1228,140,350,100
10/31/2023 12:23 AM,16.3,16,16.8,25.9,22.7,1,1,1,0,0,28.4,26.5,22.6,25.8,28.5,18,18,18,18,18,654,1338,2239,-384,-384,1092,752,752,412,1160,350,350,100,100,100,21.64947368,26.93947368,1.276397693,47070,3.9175,18.7,20.95,20.55,19.67,22.73,22,20.27,21.6,24.8,19.4,22.67,21.3,21.8,24.6,25.1,23.3,21.25,20.2,20.45,24.95,27.17,25.83,27.07,24,29.6,26.43,30.2,28.4,27.5,23.1,31.9,28.87,28.23,26.6,23.7,24.77,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60080.0394,5.013942368,1228,140,350,100
10/31/2023 12:28 AM,16.5,16.3,17.4,25.9,22.7,1,1,1,0,0,28.5,26.8,22.8,25.8,28.5,18,18,18,18,18,655,1339,2240,-385,-385,1092,752,752,412,1160,350,350,100,100,100,21.74263158,26.96263158,1.271834691,47010,3.92,18.9,21.05,20.65,19.8,22.8,22.1,20.4,21.6,24.8,19.7,22.73,21.4,21.9,24.53,25.1,23.4,21.35,20.3,20.6,25.05,27.2,25.87,27.07,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.83,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59788.94884,4.994541177,1228,140,350,100
10/31/2023 12:34 AM,16.3,16.3,17.4,25.9,22.8,1,1,1,0,0,28.6,27,22.8,25.9,28.5,18,18,18,18,18,656,1340,2241,-386,-386,1092,752,752,412,1160,350,350,100,100,100,21.81052632,26.99473684,1.27100319,46740,3.90625,18.95,21.1,20.85,19.9,22.8,22,20.53,21.6,24.8,19.9,22.87,21.57,21.9,24.63,25.1,23.4,21.5,20.3,20.7,25.2,27.33,25.93,27.17,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.97,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59406.6891,4.966484914,1228,140,350,100
10/31/2023 12:39 AM,16.5,16.3,17.6,26,22.8,1,1,1,0,0,28.7,26.8,22.8,25.9,28.5,18,18,18,18,18,657,1341,2242,-387,-387,1092,752,752,412,1160,350,350,100,100,100,21.83210526,27.03210526,1.268152982,47480,3.925833333,19.05,21.1,20.85,19.97,22.9,22,20.53,21.6,24.8,19.9,22.83,21.6,21.9,24.53,25.1,23.4,21.5,20.5,20.75,25.25,27.4,26.07,27.3,24,29.6,26.43,30.2,28.4,27.5,23.23,31.9,28.87,28.23,26.6,23.8,25.03,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60211.9036,4.984108029,1228,140,350,100
10/31/2023 12:45 AM,16.3,16.2,17.7,26,22.8,1,1,1,0,0,28.6,26.7,22.7,25.9,28.5,18,18,18,18,18,658,1342,2243,-388,-388,1092,752,752,412,1160,350,350,100,100,100,21.85947368,27.02736842,1.268036918,47380,3.9525,19.05,21.1,20.85,19.9,23.03,22,20.57,21.6,25,19.9,22.8,21.67,21.93,24.63,25.1,23.4,21.5,20.5,20.8,25.25,27.4,25.93,27.27,24,29.6,26.43,30.2,28.4,27.5,23.27,31.9,28.87,28.23,26.6,23.8,25.07,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60079.58918,5.012145533,1228,140,350,100
10/31/2023 12:50 AM,16.5,16.5,17.6,26,22.8,1,1,1,0,0,28.7,26.8,22.7,25.9,28.5,18,18,18,18,18,659,1343,2244,-389,-389,1092,752,752,412,1160,350,350,100,100,100,21.89157895,27.04421053,1.27225723,47000,3.9325,19.15,21.2,20.85,20,22.97,22.1,20.6,21.6,25,20,22.93,21.73,22.03,24.63,24.9,23.4,21.55,20.5,20.8,25.25,27.4,26.07,27.33,24,29.6,26.43,30.2,28.4,27.5,23.3,31.9,28.87,28.23,26.6,23.8,25.03,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59796.0898,4.994819958,1228,140,350,100
10/31/2023 12:56 AM,16.5,16.3,17.6,26,22.8,1,1,1,0,0,28.6,27,22.5,25.9,28.5,18,18,18,18,18,660,1344,2245,-390,-390,1092,752,752,412,1160,350,350,100,100,100,21.90105263,27.06736842,1.270095951,47330,3.930416667,19.15,21.25,20.85,19.97,22.93,22.1,20.57,21.6,25,20,23.07,21.73,22.03,24.67,24.9,23.4,21.6,20.5,20.8,25.35,27.4,26.07,27.3,24,29.6,26.43,30.2,28.4,27.5,23.3,31.9,28.87,28.23,26.6,23.8,25.1,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60113.64138,4.996238799,1228,140,350,100
10/31/2023 1:01 AM,16.5,16.2,17.7,26,22.8,1,1,1,0,0,28.9,27.1,22.7,25.9,28.5,18,18,18,18,18,661,1345,2246,-391,-391,1092,752,752,412,1160,350,350,100,100,100,21.89157895,27.05526316,1.267785109,47380,3.94625,19.1,21.2,20.85,19.97,22.93,22.1,20.63,21.6,25,19.9,22.93,21.67,22.03,24.63,25,23.4,21.65,20.5,20.85,25.35,27.4,26.07,27.27,24,29.6,26.43,30.2,28.4,27.5,23.3,31.9,28.87,28.23,26.6,23.8,25.1,29.5,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60067.65846,5.00755416,1228,140,350,100
10/31/2023 1:06 AM,16.6,16.3,17.7,26,22.8,1,1,1,0,0,28.4,27,22.9,26,28.6,18,18,18,18,18,662,1346,2247,-392,-392,1092,752,752,412,1160,350,350,100,100,100,21.89315789,27.06421053,1.267867254,47600,3.9575,19.15,21.25,20.85,20.03,22.87,22.1,20.6,21.6,25,19.9,22.93,21.67,22,24.57,24.9,23.6,21.6,20.5,20.85,25.25,27.4,26.07,27.27,24,29.6,26.43,30.2,28.4,27.5,23.3,31.9,28.87,28.23,26.6,23.8,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60350.4813,5.01742249,1228,140,350,100
10/31/2023 1:12 AM,16.5,16.2,17.6,26.1,22.7,1,1,1,0,0,28.7,26.9,22.8,26,28.6,18,18,18,18,18,663,1347,2248,-393,-393,1092,752,752,412,1160,350,350,100,100,100,21.89210526,27.06947368,1.270758965,47320,3.955,19.15,21.2,20.85,19.9,22.87,22.1,20.57,21.6,25,19.9,22.8,21.73,22,24.63,25.1,23.6,21.65,20.5,20.8,25.25,27.4,26.07,27.3,24,29.6,26.43,30.2,28.4,27.5,23.3,31.9,28.87,28.23,26.6,23.8,25.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60132.31424,5.020116481,1228,140,350,100
10/31/2023 1:17 AM,16.6,16.5,17.7,26.1,22.8,1,1,1,0,0,29,27,22.9,26,28.6,18,18,18,18,18,664,1348,2249,-394,-394,1092,752,752,412,1160,350,350,100,100,100,21.92105263,27.06,1.268924313,47440,3.948333333,19.15,21.25,20.85,20.1,22.93,22.1,20.57,21.6,25,20,22.87,21.73,22.03,24.67,25.1,23.6,21.65,20.5,20.8,25.35,27.4,26.07,27.33,24,29.6,26.43,30.2,28.4,27.5,23.3,31.9,28.87,28.23,26.6,23.8,25.13,29.5,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60197.7694,5.013753485,1228,140,350,100
10/31/2023 1:23 AM,16.5,16.2,17.6,26.1,22.8,1,1,1,0,0,28.6,27,22.8,26,28.6,18,18,18,18,18,665,1349,2250,-395,-395,1092,752,752,412,1160,350,350,100,100,100,21.89473684,27.07842105,1.268847417,47600,3.96,19.15,21.2,20.85,19.97,22.93,22.3,20.57,21.6,25,19.9,22.8,21.73,22.03,24.67,24.9,23.4,21.65,20.5,20.85,25.35,27.47,26.07,27.33,24,29.6,26.43,30.2,28.4,27.5,23.27,31.9,28.87,28.23,26.6,23.8,25.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60397.13704,5.024787768,1228,140,350,100
10/31/2023 1:28 AM,16.5,16.3,17.7,26.1,22.8,1,1,1,0,0,28.7,27,22.8,26,28.6,18,18,18,18,18,666,1350,2251,-396,-396,1092,752,752,412,1160,350,350,100,100,100,21.90210526,27.08368421,1.26653906,47700,3.970833333,19.15,21.25,20.95,20.1,22.93,22.1,20.6,21.6,25,19.9,22.93,21.73,22.03,24.67,24.9,23.4,21.6,20.5,20.8,25.35,27.47,26.07,27.33,24,29.6,26.43,30.2,28.4,27.5,23.37,31.9,28.87,28.23,26.6,23.8,25.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60413.91314,5.033793758,1228,140,350,100
10/31/2023 1:34 AM,16.6,16.3,17.9,26.1,22.8,1,1,1,0,0,28.9,27,23.1,26,28.6,18,18,18,18,18,667,1351,2252,-397,-397,1092,752,752,412,1160,350,350,100,100,100,21.95421053,27.09842105,1.2690381,47660,3.973333333,19.2,21.25,21,20.1,23,22.1,20.7,21.6,25,20,23,21.8,22.03,24.6,24.9,23.6,21.65,20.7,20.9,25.4,27.47,26.17,27.4,24,29.6,26.43,30.2,28.4,27.5,23.37,31.9,28.87,28.23,26.6,23.8,25.23,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60482.35584,5.037344541,1228,140,350,100
10/31/2023 1:39 AM,16.5,16.3,17.3,26.1,22.8,1,1,1,0,0,28.5,26.9,22.8,26,28.6,18,18,18,18,18,668,1352,2253,-398,-398,1092,752,752,412,1160,350,350,100,100,100,21.90052632,27.08105263,1.278171769,47280,3.955833333,19.15,21.25,20.95,20.03,23,22.1,20.57,21.6,25,19.9,22.93,21.73,22,24.6,24.9,23.4,21.65,20.5,20.85,25.25,27.5,26.17,27.33,24,29.6,26.43,30.2,28.4,27.5,23.3,31.9,28.87,28.23,26.6,23.8,25.23,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60431.96126,5.038096546,1228,140,350,100
10/31/2023 1:45 AM,16.5,16.2,17.2,26.1,22.8,1,1,1,0,0,28.5,26.9,23,26,28.6,18,18,18,18,18,669,1353,2254,-399,-399,1092,752,752,412,1160,350,350,100,100,100,21.78842105,27.02789474,1.27628777,47440,3.946666667,18.95,21.15,20.75,19.87,22.87,22.1,20.47,21.6,25,19.7,22.77,21.5,21.87,24.53,24.9,23.4,21.55,20.3,20.7,25.25,27.4,26.07,27.27,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,25.07,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60547.0918,5.040793878,1228,140,350,100
10/31/2023 1:50 AM,16.6,16.3,17.2,26,22.7,1,1,1,0,0,28.5,26.6,22.7,25.9,28.5,18,18,18,18,18,670,1354,2255,-400,-400,1092,752,752,412,1160,350,350,100,100,100,21.77421053,27.01263158,1.275284212,47260,3.945833333,18.95,21.1,20.75,19.9,22.87,22.1,20.47,21.6,25,19.7,22.8,21.47,21.83,24.47,24.9,23.4,21.5,20.3,20.6,25.25,27.4,26,27.23,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,25.03,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60269.93188,5.034042653,1228,140,350,100
10/31/2023 1:56 AM,16.5,16.2,17.2,26,22.7,1,1,1,0,0,28.5,26.7,23,25.9,28.5,18,18,18,18,18,671,1355,2256,-401,-401,1092,752,752,412,1160,350,350,100,100,100,21.75315789,27.01631579,1.278464126,47590,3.952083333,18.95,21.1,20.75,19.9,22.73,22.1,20.53,21.6,24.8,19.7,22.73,21.5,21.8,24.47,24.9,23.4,21.45,20.3,20.6,25.25,27.4,26.03,27.33,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.97,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60842.10774,5.046334984,1228,140,350,100
10/31/2023 2:01 AM,16.5,16.2,17.2,26,22.7,1,1,1,0,0,28.6,26.5,22.6,25.9,28.6,18,18,18,18,18,672,1356,2257,-402,-402,1092,752,752,412,1160,350,350,100,100,100,21.72894737,26.99210526,1.277994939,47330,3.955,18.95,21.05,20.7,19.87,22.73,22,20.4,21.6,25,19.5,22.73,21.37,21.83,24.47,24.9,23.4,21.45,20.3,20.6,25.15,27.2,26,27.2,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,25,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60487.50046,5.055400342,1228,140,350,100
10/31/2023 2:07 AM,16.3,16.2,17.2,26,22.7,1,1,1,0,0,28.4,26.7,22.6,25.9,28.5,18,18,18,18,18,673,1357,2258,-403,-403,1092,752,752,412,1160,350,350,100,100,100,21.71105263,26.96736842,1.278266906,47220,3.939583333,18.95,21.05,20.65,19.87,22.73,22.1,20.4,21.6,24.8,19.5,22.77,21.37,21.8,24.47,24.9,23.2,21.45,20.3,20.6,25.05,27.2,25.87,27.13,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60359.76332,5.035302658,1228,140,350,100
10/31/2023 2:12 AM,16.5,16,17,26,22.7,1,1,1,0,0,28.6,26.8,22.5,25.9,28.5,18,18,18,18,18,674,1358,2259,-404,-404,1092,752,752,412,1160,350,350,100,100,100,21.66473684,26.96,1.278556718,47270,3.937083333,18.75,21.05,20.65,19.83,22.77,22,20.33,21.6,24.8,19.5,22.67,21.33,21.73,24.47,24.9,23.2,21.4,20.2,20.45,25.05,27.23,25.87,27.13,24,29.6,26.43,30.2,28.4,27.5,23.1,31.9,28.87,28.23,26.6,23.7,24.9,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60437.37604,5.03321414,1228,140,350,100
10/31/2023 2:18 AM,16.3,16.3,17,26,22.7,1,1,1,0,0,28.6,26.8,22.5,25.9,28.5,18,18,18,18,18,675,1359,2260,-405,-405,1092,752,752,412,1160,350,350,100,100,100,21.65526316,26.96736842,1.274466687,47440,3.94625,18.75,20.95,20.65,19.83,22.7,22,20.33,21.6,24.8,19.5,22.67,21.33,21.77,24.47,24.8,23.2,21.35,20.2,20.55,25.05,27.2,25.87,27.13,24,29.6,26.43,30.2,28.4,27.5,23.17,31.9,28.87,28.23,26.6,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60460.69964,5.03741982,1228,140,350,100
10/31/2023 2:23 AM,16.3,16,17,25.9,22.7,1,1,1,0,0,28.2,26.7,22.7,25.8,28.5,18,18,18,18,18,676,1360,2261,-406,-406,1092,752,752,412,1160,350,350,100,100,100,21.65578947,26.95315789,1.287907535,47220,3.944166667,18.75,21.05,20.65,19.8,22.77,22,20.27,21.6,24.8,19.5,22.67,21.3,21.73,24.47,24.9,23.2,21.35,20.2,20.45,25,27.2,25.87,27.07,24,29.6,26.43,30.2,28.4,27.5,23.1,31.9,28.87,28.23,26.6,23.7,24.87,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60814.9938,5.053153893,1228,140,350,100
10/31/2023 2:29 AM,16.2,12.8,17,25.9,23.1,1,1,1,0,0,28.5,26.6,22.5,25.7,28.4,18,18,18,18,18,677,1361,2262,-407,-407,1092,752,752,412,1160,350,350,100,100,100,21.59052632,26.69526316,1.273099354,47270,3.937083333,18.6,21.1,20.65,19.83,22.3,21.8,20.2,21.6,25,19.8,22.27,21.43,21.77,24.47,25.3,23,21.45,19.5,20.15,24.95,27.13,25.87,27.2,23.55,29.4,25.97,29.6,28,27.4,22.7,31.67,28.6,28.1,26.4,23.1,24.8,28.4,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60179.40646,5.041433344,1228,140,350,100
10/31/2023 2:34 AM,16.3,17.7,13.8,25.9,23.3,1,1,1,0,0,28.5,26.8,23.6,25.9,28.5,18,18,18,18,18,678,1362,2263,-408,-408,1092,752,752,412,1160,350,350,100,100,100,22.02210526,27.01789474,1.249074414,47310,3.940833333,19.5,21.25,20.75,20,22.57,22.1,20.9,21.6,25.8,20.4,22.77,21.73,22.07,24.73,25.9,23,22,20.2,21.15,25.6,27.3,26.07,27.47,23.8,29.9,26.33,30.1,28.2,27.6,23.03,31.87,28.73,28.27,26.6,23.4,25.07,29,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59093.71054,4.969713208,1228,140,350,100
10/31/2023 2:40 AM,17,19,17.6,26,23.3,1,1,1,0,0,28.9,27.5,23.9,26,28.5,18,18,18,18,18,679,1363,2264,-409,-409,1092,752,752,412,1160,350,350,100,100,100,22.47052632,27.26894737,1.240998194,47540,3.952083333,20.05,21.5,21.25,20.37,23.23,22.8,21.37,21.6,26,20.6,23.37,22.37,22.3,25.13,26.1,23.6,22.25,21.2,21.85,26.05,27.73,26.4,27.73,23.9,29.9,26.33,30.3,28.2,27.4,23.57,31.9,28.73,28.27,26.6,24,25.47,30.1,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58997.05414,4.920448528,1228,140,350,100
10/31/2023 2:45 AM,17,16.9,19.8,26.2,23.1,1,1,1,0,0,29.2,27.8,23.4,26.2,28.7,18,18,18,18,18,680,1364,2265,-410,-410,1092,752,752,412,1160,350,350,100,100,100,22.50842105,27.32105263,1.270880536,47380,3.955,19.8,21.6,21.5,20.47,23.4,22.7,21.63,21.6,25.8,21,23.43,22.63,22.43,25.07,25.5,23.7,22.4,21.3,21.7,25.95,27.93,26.53,27.8,23.9,29.9,26.33,30.3,28.2,27.4,23.63,31.9,28.73,28.27,26.6,24,25.8,30.6,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60214.31978,4.96714058,1228,140,350,100
10/31/2023 2:51 AM,17,16.5,19.4,26.2,23.1,1,1,1,0,0,29.3,27.4,23.2,26.2,28.7,18,18,18,18,18,681,1365,2266,-411,-411,1092,752,752,412,1160,350,350,100,100,100,22.35684211,27.27157895,1.269026216,47060,3.935,19.55,21.5,21.35,20.4,23.3,22.7,21.27,21.6,25.6,20.5,23.33,22.37,22.33,24.93,25.5,23.7,22.2,21.2,21.45,25.9,27.9,26.47,27.67,23.9,29.9,26.33,30.3,28.2,27.4,23.63,31.9,28.73,28.27,26.6,24.2,25.63,30.1,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59720.37374,4.997278897,1228,140,350,100
10/31/2023 2:56 AM,16.6,16.2,16.6,26.2,22.9,1,1,1,0,0,29,26.8,22.9,26.1,28.7,18,18,18,18,18,682,1366,2267,-412,-412,1092,752,752,412,1160,350,350,100,100,100,22.04210526,27.14947368,1.284641716,47330,3.932916667,19.45,21.45,21,20.17,22.8,22.3,21.03,21.6,25.2,20.2,23.07,21.7,22,24.53,24.9,23.4,22.1,20.7,21.2,25.45,27.7,26.23,27.47,23.9,29.9,26.33,30.3,28.2,27.4,23.43,31.9,28.73,28.27,26.6,23.8,25.5,29.9,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60802.0924,5.021769423,1228,140,350,100
10/31/2023 3:02 AM,16.3,16,16.6,26.1,22.8,1,1,1,0,0,28.5,26.8,22.6,26,28.6,18,18,18,18,18,683,1367,2268,-413,-413,1092,752,752,412,1160,350,350,100,100,100,21.78894737,27.05421053,1.28625173,47270,3.941666667,19.05,21.25,20.75,19.97,22.67,22.1,20.6,21.6,25,19.5,22.8,21.37,21.83,24.6,24.9,23.4,21.6,20.3,20.7,25.3,27.47,26.07,27.33,23.9,29.9,26.33,30.3,28.2,27.4,23.23,31.9,28.73,28.27,26.6,23.7,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60801.11928,5.066800487,1228,140,350,100
10/31/2023 3:07 AM,16.3,16,16.9,26.1,22.7,1,1,1,0,0,28.6,26.9,22.6,25.9,28.6,18,18,18,18,18,684,1368,2269,-414,-414,1092,752,752,412,1160,350,350,100,100,100,21.69947368,26.97789474,1.281528091,47220,3.937083333,18.8,21.1,20.65,19.83,22.67,22.1,20.47,21.6,25,19.4,22.73,21.17,21.7,24.47,24.9,23.4,21.5,20.2,20.6,25.15,27.33,25.93,27.2,23.9,29.9,26.33,30.3,28.2,27.4,23.17,31.9,28.73,28.27,26.6,23.7,24.97,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60513.75644,5.054786488,1228,140,350,100
10/31/2023 3:12 AM,16.3,16,17,26,22.7,1,1,1,0,0,28.5,26.6,22.5,25.9,28.5,18,18,18,18,18,685,1369,2270,-415,-415,1092,752,752,412,1160,350,350,100,100,100,21.64947368,26.95210526,1.283443743,47320,3.939166667,18.75,21.05,20.55,19.83,22.63,22,20.4,21.6,24.8,19.5,22.67,21.23,21.73,24.4,24.8,23.3,21.4,20.2,20.5,25.05,27.2,25.87,27.13,23.9,29.9,26.33,30.3,28.2,27.4,23.17,31.9,28.73,28.27,26.6,23.6,24.97,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60732.55792,5.051929765,1228,140,350,100
10/31/2023 3:18 AM,16.3,15.9,17.2,26,22.6,1,1,1,0,0,28.5,26.7,22.8,25.8,28.5,18,18,18,18,18,686,1370,2271,-416,-416,1092,752,752,412,1160,350,350,100,100,100,21.61315789,26.93421053,1.28031043,47330,3.94375,18.75,20.95,20.55,19.73,22.6,22,20.33,21.6,24.8,19.4,22.67,21.2,21.6,24.47,24.8,23.2,21.35,20.2,20.45,25.05,27.17,25.83,27.07,23.9,29.9,26.33,30.3,28.2,27.4,23.1,31.9,28.73,28.27,26.6,23.6,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60597.09264,5.055402107,1228,140,350,100
10/31/2023 3:23 AM,16.3,16,17,25.9,22.7,1,1,1,0,0,28.5,26.6,22.6,25.8,28.5,18,18,18,18,18,687,1371,2272,-417,-417,1092,752,752,412,1160,350,350,100,100,100,21.62315789,26.92105263,1.281335993,46950,3.928333333,18.75,21,20.55,19.8,22.67,22,20.27,21.6,24.8,19.4,22.73,21.2,21.6,24.47,24.9,23.2,21.25,20.2,20.45,25,27.2,25.83,27.07,23.9,29.9,26.33,30.3,28.2,27.4,23.07,31.9,28.73,28.27,26.6,23.5,24.77,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60158.72488,5.031492397,1228,140,350,100
10/31/2023 3:29 AM,16.3,16,16.9,25.9,22.7,1,1,1,0,0,28.5,26.6,22.4,25.8,28.5,18,18,18,18,18,688,1372,2273,-418,-418,1092,752,752,412,1160,350,350,100,100,100,21.56578947,26.87368421,1.26808634,46840,3.907916667,18.7,20.85,20.55,19.67,22.63,22,20.17,21.6,24.8,19.4,22.53,21.17,21.6,24.43,24.9,23.2,21.15,20,20.4,24.9,27.03,25.77,27.07,23.9,29.9,26.33,30.3,28.2,27.4,22.97,31.9,28.73,28.27,26.6,23.5,24.73,29,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59397.16416,4.981495377,1228,140,350,100
10/31/2023 3:34 AM,16.3,16.3,17,25.9,22.6,1,1,1,0,0,28.3,26.5,22.6,25.8,28.4,18,18,18,18,18,689,1373,2274,-419,-419,1092,752,752,412,1160,350,350,100,100,100,21.67947368,26.93947368,1.26849755,47010,3.910416667,18.95,21.05,20.55,19.8,22.67,22.1,20.47,21.6,24.8,19.5,22.67,21.3,21.67,24.43,24.9,23.2,21.35,20.3,20.6,25.15,27.2,25.83,27.07,23.9,29.9,26.33,30.3,28.2,27.4,23,31.9,28.73,28.27,26.6,23.7,24.8,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59632.06984,4.959551417,1228,140,350,100
10/31/2023 3:40 AM,16.3,16.5,17.2,25.9,22.6,1,1,1,0,0,28.4,26.5,22.8,25.8,28.4,18,18,18,18,18,690,1374,2275,-420,-420,1092,752,752,412,1160,350,350,100,100,100,21.72105263,26.97,1.270264594,46900,3.912916667,19.05,21.05,20.55,19.83,22.73,22,20.47,21.6,25,19.6,22.7,21.33,21.77,24.47,24.9,23.2,21.35,20.3,20.8,25.15,27.2,25.87,27.07,23.9,29.9,26.33,30.3,28.2,27.4,23.17,31.9,28.73,28.27,26.6,23.7,24.97,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59575.40944,4.966978303,1228,140,350,100
10/31/2023 3:45 AM,16.2,16.6,17.3,25.9,22.6,1,1,1,0,0,28.2,26.7,22.6,25.9,28.4,18,18,18,18,18,691,1375,2276,-421,-421,1092,752,752,412,1160,350,350,100,100,100,21.77789474,26.97105263,1.270411125,47060,3.915,19.05,21.05,20.65,19.83,22.73,22.1,20.53,21.6,25,19.7,22.8,21.4,21.77,24.47,24.9,23.4,21.5,20.5,20.8,25.15,27.13,25.87,27.13,23.9,29.9,26.33,30.3,28.2,27.4,23.17,31.9,28.73,28.27,26.6,23.7,24.97,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59785.54756,4.973373208,1228,140,350,100
10/31/2023 3:51 AM,16.5,16.6,17.2,25.9,22.7,1,1,1,0,0,28.6,26.9,22.7,25.9,28.5,18,18,18,18,18,692,1376,2277,-422,-422,1092,752,752,412,1160,350,350,100,100,100,21.76789474,26.98684211,1.270628323,46850,3.912916667,19.05,21.05,20.65,19.8,22.73,22.1,20.57,21.6,25,19.7,22.8,21.4,21.77,24.47,24.9,23.2,21.5,20.5,20.8,25.15,27.2,25.87,27.13,23.9,29.9,26.33,30.3,28.2,27.4,23.23,31.9,28.73,28.27,26.6,23.7,24.97,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59528.93694,4.971436854,1228,140,350,100
10/31/2023 3:56 AM,16.5,16.8,17.2,26,22.7,1,1,1,0,0,28.6,26.8,22.9,25.9,28.5,18,18,18,18,18,693,1377,2278,-423,-423,1092,752,752,412,1160,350,350,100,100,100,21.81526316,27.01631579,1.273515105,47220,3.919583333,19.2,21.1,20.75,19.9,22.8,22.1,20.57,21.6,25,19.7,22.87,21.5,21.83,24.47,24.9,23.3,21.5,20.5,20.9,25.35,27.33,25.87,27.2,23.9,29.9,26.33,30.3,28.2,27.4,23.23,31.9,28.73,28.27,26.6,23.8,25.03,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60135.38326,4.986013342,1228,140,350,100
10/31/2023 4:02 AM,16.3,16.8,17.2,26,22.7,1,1,1,0,0,28.5,26.7,23,25.9,28.5,18,18,18,18,18,694,1378,2279,-424,-424,1092,752,752,412,1160,350,350,100,100,100,21.79842105,27.01263158,1.269276426,47110,3.930416667,19.05,21.1,20.65,19.83,22.73,22.3,20.6,21.6,25,19.7,22.8,21.47,21.77,24.47,24.9,23.4,21.5,20.5,20.8,25.35,27.27,25.9,27.13,23.9,29.9,26.33,30.3,28.2,27.4,23.23,31.9,28.73,28.27,26.6,23.7,25,29.6,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59795.61242,4.99712482,1228,140,350,100
10/31/2023 4:07 AM,16.3,16.5,17.2,26,22.6,1,1,1,0,0,28.5,26.6,23.1,25.9,28.5,18,18,18,18,18,695,1379,2280,-425,-425,1092,752,752,412,1160,350,350,100,100,100,21.79421053,26.99578947,1.273148329,47130,3.926666667,19.05,21.05,20.65,19.83,22.8,22.1,20.57,21.6,25,19.7,22.87,21.5,21.8,24.47,24.9,23.4,21.5,20.5,20.8,25.35,27.27,25.87,27.1,23.9,29.9,26.33,30.3,28.2,27.4,23.2,31.9,28.73,28.27,26.6,23.7,24.97,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60003.48074,4.991628882,1228,140,350,100
10/31/2023 4:13 AM,16.3,16.8,17.3,26,22.7,1,1,1,0,0,28.7,26.8,23.2,25.9,28.5,18,18,18,18,18,696,1380,2281,-426,-426,1092,752,752,412,1160,350,350,100,100,100,21.82631579,27.01052632,1.267449164,47180,3.929583333,19.2,21.1,20.75,19.9,22.73,22.1,20.6,21.6,25,19.7,22.9,21.47,21.83,24.47,25.1,23.4,21.5,20.5,20.85,25.3,27.4,25.87,27.17,23.9,29.9,26.33,30.3,28.2,27.4,23.23,31.9,28.73,28.27,26.6,23.7,25.1,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59798.25156,4.991738846,1228,140,350,100
