Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/1/2023 6:08 AM,16.8,16.5,17.2,26,23.5,1,1,1,0,0,28.6,26.8,22.8,25.9,28.5,18,18,18,18,18,980,79,2565,-224,-224,1092,752,752,412,1160,350,350,100,100,100,22.05052632,26.95210526,1.261375513,44590,3.727083333,19.3,21.35,21,20.03,23.03,22.3,20.83,21.6,25.2,19.9,23,21.93,22.27,24.87,25.7,23.6,21.6,20.5,20.95,25.4,27.17,25.9,27.13,23.7,29.6,26.3,29.8,28.4,27.6,23.3,31.93,28.73,28.23,26.6,23.8,24.97,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56244.73412,4.698545859,1228,140,350,100
11/1/2023 6:13 AM,17,16.6,17.4,26,23.5,1,1,1,0,0,28.9,26.6,23,25.9,28.4,18,18,18,18,18,981,80,2566,-225,-225,1092,752,752,412,1160,350,350,100,100,100,22.06105263,26.94526316,1.256155259,45400,3.749583333,19.35,21.35,21,20.13,23.07,22.3,20.83,21.6,25.2,20,23,21.9,22.3,24.83,25.7,23.6,21.55,20.5,20.95,25.4,27.2,25.87,27.13,23.7,29.6,26.3,29.8,28.4,27.6,23.3,31.93,28.73,28.23,26.6,23.8,24.9,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57029.44876,4.71975762,1228,140,350,100
11/1/2023 6:19 AM,16.9,16.8,17.4,26.1,23.5,1,1,1,0,0,29,26.9,22.9,26,28.4,18,18,18,18,18,982,81,2567,-226,-226,1092,752,752,412,1160,350,350,100,100,100,22.11210526,27.01684211,1.255268942,45930,3.805416667,19.45,21.45,21.05,20.33,23.07,22.3,20.83,21.6,25.2,20,23.13,21.9,22.3,24.87,25.7,23.6,21.65,20.7,21,25.5,27.3,26.03,27.33,23.7,29.6,26.3,29.8,28.4,27.6,23.37,31.93,28.73,28.23,26.6,23.8,25.07,29.3,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57654.50252,4.77849797,1228,140,350,100
11/1/2023 6:24 AM,17,16.9,17.4,26.1,23.5,1,1,1,0,0,28.5,26.9,23,26,28.5,18,18,18,18,18,983,82,2568,-227,-227,1092,752,752,412,1160,350,350,100,100,100,22.15052632,27.02947368,1.255934455,45770,3.820833333,19.5,21.45,21.05,20.27,23.07,22.4,20.83,21.6,25.4,20.2,23.07,21.97,22.3,24.9,25.7,23.6,21.75,20.7,21.1,25.6,27.3,26.07,27.4,23.7,29.6,26.3,29.8,28.4,27.6,23.4,31.93,28.73,28.23,26.6,23.8,25.03,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57484.12,4.797442605,1228,140,350,100
11/1/2023 6:29 AM,17,16.8,17.6,26.1,23.6,1,1,1,0,0,28.7,26.9,23.4,26,28.5,18,18,18,18,18,984,83,2569,-228,-228,1092,752,752,412,1160,350,350,100,100,100,22.23736842,27.06631579,1.254498322,45730,3.8125,19.5,21.55,21.25,20.37,23.1,22.5,21.03,21.6,25.4,20.2,23.23,22.1,22.43,25,25.8,23.6,21.85,20.8,21.2,25.6,27.5,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.43,31.93,28.73,28.23,26.6,23.9,25.17,29.4,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57368.20826,4.785513678,1228,140,350,100
11/1/2023 6:35 AM,17,16.8,17.4,26.1,23.5,1,1,1,0,0,28.9,27.1,23.3,26.1,28.5,18,18,18,18,18,985,84,2570,-229,-229,1092,752,752,412,1160,350,350,100,100,100,22.24,27.07894737,1.255168444,45780,3.812916667,19.5,21.55,21.25,20.37,23.17,22.5,21.03,21.6,25.4,20.2,23.27,22.1,22.37,25,25.8,23.6,21.85,20.8,21.2,25.6,27.5,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.57,31.93,28.73,28.23,26.6,23.9,25.17,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57461.61136,4.784575817,1228,140,350,100
11/1/2023 6:40 AM,17.2,16.8,17.4,26.2,23.6,1,1,1,0,0,28.6,26.9,23.2,26.1,28.6,18,18,18,18,18,986,85,2571,-230,-230,1092,752,752,412,1160,350,350,100,100,100,22.24210526,27.09157895,1.258558394,45350,3.797083333,19.6,21.6,21.25,20.37,23.17,22.5,21.03,21.6,25.4,20.2,23.2,22.1,22.43,25,25.7,23.6,21.85,20.8,21.2,25.75,27.5,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.47,31.93,28.73,28.23,26.6,24,25.23,29.4,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57075.62318,4.772384773,1228,140,350,100
11/1/2023 6:46 AM,17,16.9,17.6,26.2,23.6,1,1,1,0,0,28.5,27.1,23,26.1,28.6,18,18,18,18,18,987,86,2572,-231,-231,1092,752,752,412,1160,350,350,100,100,100,22.23368421,27.07526316,1.260152744,45190,3.7725,19.6,21.65,21.15,20.33,23.13,22.5,21.03,21.6,25.4,20.2,23.2,22.1,22.37,24.93,25.7,23.7,21.85,20.8,21.2,25.5,27.5,26.2,27.4,23.7,29.6,26.3,29.8,28.4,27.6,23.57,31.93,28.73,28.23,26.6,24,25.17,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56946.30252,4.750913571,1228,140,350,100
11/1/2023 6:51 AM,17,16.8,17.6,26.2,23.6,1,1,1,0,0,28.9,27,23,26.1,28.6,18,18,18,18,18,988,87,2573,-232,-232,1092,752,752,412,1160,350,350,100,100,100,22.26473684,27.10894737,1.254413785,45610,3.783333333,19.7,21.6,21.25,20.37,23.13,22.5,21.03,21.6,25.4,20.2,23.3,22.1,22.43,25.07,25.7,23.7,21.85,20.8,21.3,25.6,27.5,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.57,31.93,28.73,28.23,26.6,24,25.27,29.7,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57213.81272,4.756671468,1228,140,350,100
11/1/2023 6:57 AM,17,16.8,17.7,26.2,23.6,1,1,1,0,0,29.2,26.9,23.4,26.1,28.6,18,18,18,18,18,989,88,2574,-233,-233,1092,752,752,412,1160,350,350,100,100,100,22.23894737,27.08578947,1.256745479,45290,3.7875,19.6,21.55,21.15,20.33,23.17,22.5,21.03,21.6,25.4,20.2,23.23,22.1,22.4,25.03,25.7,23.7,21.85,20.8,21.2,25.7,27.5,26.17,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.5,31.93,28.73,28.23,26.6,24,25.17,29.4,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56918.00276,4.755492312,1228,140,350,100
11/1/2023 7:02 AM,17.2,16.8,17.7,26.2,23.6,1,1,1,0,0,29.1,27.1,23.5,26.1,28.6,18,18,18,18,18,990,89,2575,-234,-234,1092,752,752,412,1160,350,350,100,100,100,22.26210526,27.08578947,1.259476729,45340,3.77625,19.65,21.6,21.25,20.37,23.17,22.7,21.03,21.6,25.4,20.2,23.23,22.13,22.43,25.07,25.7,23.6,21.85,20.8,21.2,25.6,27.5,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.57,31.93,28.73,28.23,26.6,24,25.2,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57104.6749,4.750944903,1228,140,350,100
11/1/2023 7:08 AM,17,16.8,17.7,26.2,23.6,1,1,1,0,0,29,27.1,23.4,26.1,28.6,18,18,18,18,18,991,90,2576,-235,-235,1092,752,752,412,1160,350,350,100,100,100,22.25210526,27.09052632,1.256917527,45440,3.7825,19.6,21.55,21.25,20.37,23.17,22.5,21.03,21.6,25.4,20.2,23.3,22.1,22.5,25.07,25.7,23.6,21.85,20.8,21.2,25.65,27.5,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.57,31.93,28.73,28.23,26.6,24,25.17,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57114.33244,4.759125306,1228,140,350,100
11/1/2023 7:13 AM,17,16.8,17.7,26.2,23.6,1,1,1,0,0,28.9,27.1,22.7,26.1,28.6,18,18,18,18,18,992,91,2577,-236,-236,1092,752,752,412,1160,350,350,100,100,100,22.25684211,27.08368421,1.258197996,45340,3.7825,19.6,21.55,21.25,20.37,23.23,22.5,21.03,21.6,25.4,20.2,23.23,22.1,22.5,25.07,25.7,23.7,21.85,20.8,21.2,25.6,27.43,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.57,31.93,28.73,28.23,26.6,24,25.23,29.4,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57046.69716,4.756709567,1228,140,350,100
11/1/2023 7:19 AM,16.9,16.8,17.7,26.2,23.6,1,1,1,0,0,28.9,27,23.3,26.1,28.6,18,18,18,18,18,993,92,2578,-237,-237,1092,752,752,412,1160,350,350,100,100,100,22.24631579,27.08368421,1.25728081,45230,3.77375,19.6,21.55,21.15,20.37,23.17,22.5,21.03,21.6,25.4,20.2,23.3,22.13,22.5,25.03,25.7,23.6,21.85,20.8,21.2,25.6,27.43,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.57,31.93,28.73,28.23,26.6,24,25.13,29.4,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56866.81104,4.746396175,1228,140,350,100
11/1/2023 7:24 AM,17.2,16.8,17.6,26.2,23.6,1,1,1,0,0,28.7,27,23.2,26.1,28.6,18,18,18,18,18,994,93,2579,-238,-238,1092,752,752,412,1160,350,350,100,100,100,22.28052632,27.08578947,1.262319275,45300,3.772083333,19.6,21.6,21.25,20.37,23.23,22.5,21.03,21.6,25.4,20.3,23.3,22.13,22.5,25.07,25.9,23.7,21.85,20.8,21.2,25.6,27.43,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.57,31.93,28.73,28.23,26.6,24,25.2,29.4,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57183.06314,4.752078091,1228,140,350,100
11/1/2023 7:30 AM,17,16.9,17.6,26.2,23.6,1,1,1,0,0,28.9,27.3,23,26.1,28.6,18,18,18,18,18,995,94,2580,-239,-239,1092,752,752,412,1160,350,350,100,100,100,22.28157895,27.09578947,1.264527535,45290,3.774583333,19.65,21.7,21.25,20.33,23.17,22.7,21.03,21.6,25.4,20.2,23.37,22.13,22.5,25.07,25.7,23.7,21.85,20.8,21.2,25.6,27.5,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.63,31.93,28.73,28.23,26.6,24,25.3,29.4,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57270.45208,4.768896467,1228,140,350,100
11/1/2023 7:35 AM,16.9,16.3,12.9,26.1,23.7,1,1,1,0,0,28.9,26.7,23.2,26,28.5,18,18,18,18,18,996,95,2581,-240,-240,1092,752,752,412,1160,350,350,100,100,100,22.06736842,27.01263158,1.268489651,45230,3.771666667,19.1,21.35,21.15,20.2,23.1,22.5,20.53,21.6,25.4,19.9,22.97,21.93,22.13,25.07,26.1,23.6,21.55,20.3,20.8,25.65,27.43,26.2,27.47,23.7,29.6,26.3,29.8,28.4,27.6,23.3,31.93,28.73,28.23,26.6,23.8,24.97,28.8,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57373.78692,4.776843292,1228,140,350,100
11/1/2023 7:41 AM,17.3,17,18.3,26.1,23.7,1,1,1,0,0,29,27.4,23.4,26,28.5,18,18,18,18,18,997,96,2582,-241,-241,1092,752,752,412,1160,350,350,100,100,100,22.31947368,27.08894737,1.224954074,45190,3.7675,19.35,21.4,21.5,20.43,23.37,22.7,21,21.6,25.4,20.4,23.37,22.37,22.33,25.3,26.5,23.6,21.75,20.7,21,25.9,27.57,26.33,27.6,23.7,29.6,26.3,29.8,28.4,27.6,23.53,31.93,28.73,28.23,26.6,24,24.97,29,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55355.67462,4.697060898,1228,140,350,100
11/1/2023 7:46 AM,16.8,16.8,20.3,26.2,23.7,1,1,1,0,0,29.4,27.6,23.6,26.2,28.7,18,18,18,18,18,998,97,2583,-242,-242,1092,752,752,412,1160,350,350,100,100,100,22.64105263,27.24263158,1.265344612,44920,3.754583333,19.75,21.7,21.55,20.63,23.6,22.8,21.7,21.6,25.6,21.2,23.6,23,22.73,25.37,26.3,23.9,22.25,21.3,21.6,26.05,27.87,26.5,27.73,23.7,29.6,26.3,29.8,28.4,27.6,23.87,31.93,28.73,28.23,26.6,24.2,25.5,29.7,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56839.27998,4.674789775,1228,140,350,100
11/1/2023 7:52 AM,16.6,16.5,19.9,26.2,23.6,1,1,1,0,0,28.9,27.3,23.5,26.2,28.7,18,18,18,18,18,999,98,2584,-243,-243,1092,752,752,412,1160,350,350,100,100,100,22.44421053,27.17736842,1.255497544,45290,3.75875,19.55,21.5,21.35,20.3,23.53,22.8,21.3,21.6,25.6,20.7,23.4,22.67,22.57,25.17,26,23.9,22.1,21,21.4,25.85,27.63,26.3,27.6,23.7,29.6,26.3,29.8,28.4,27.6,23.67,31.93,28.73,28.23,26.6,24.2,25.43,29.7,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56861.48376,4.737531822,1228,140,350,100
11/1/2023 7:57 AM,16.2,15.9,16.5,26.2,23.1,1,1,1,0,0,28.6,26.9,23,26,28.6,18,18,18,18,18,1000,99,2585,-244,-244,1092,752,752,412,1160,350,350,100,100,100,22.15684211,27.02947368,1.291513079,45130,3.7675,19.25,21.5,20.9,20.03,22.9,22.5,21.3,21.6,25.4,20.5,23.23,22.1,22.2,24.67,25.3,23.5,22.1,20.8,21.2,25.5,27.47,25.87,27.2,23.7,29.6,26.3,29.8,28.4,27.6,23.5,31.93,28.73,28.23,26.6,23.7,25.3,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58285.98524,4.797811208,1228,140,350,100
11/1/2023 8:03 AM,14.6,12.8,16.6,26.1,23.5,1,1,1,0,0,28.1,26.8,22.4,26,28.5,18,18,18,18,18,1001,100,2586,-245,-245,1092,752,752,412,1160,350,350,100,100,100,21.95421053,26.86842105,1.293701753,45400,3.772083333,19,21.2,20.65,20,22.5,22.1,20.7,21.6,25.6,20.4,22.53,21.9,22.23,24.87,26.1,23.4,22.1,19.8,20.45,25.3,27.23,25.8,27.27,24,29.7,26.43,29.8,28.4,27.4,22.97,31.7,28.73,28.17,26.4,23.3,24.93,28.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58734.0596,4.875835202,1228,140,350,100
11/1/2023 8:08 AM,14.4,17.7,16.5,26.1,26.2,1,1,1,0,0,28.5,26.8,22.8,26.1,28.4,18,18,18,18,18,1002,101,2587,-246,-246,1092,752,752,412,1160,350,350,100,100,100,22.33052632,27.05789474,1.206754463,45180,3.774166667,19.75,20.8,20.2,20.27,23,22.7,21.57,21.6,26,20.9,23.4,22.07,22.3,24.87,26.9,23.4,22.3,20.5,21.75,25.7,27.23,25.37,27.13,24,29.9,26.43,30.1,28.4,27.4,23.47,31.63,28.6,28.37,26.4,23.7,25.27,29.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54521.16662,4.718967759,1228,140,350,100
11/1/2023 8:13 AM,20,20.2,17.7,26.3,25.6,1,1,1,0,0,29.4,28.3,24.2,26.4,28.9,18,18,18,18,18,1003,102,2588,-247,-247,1092,752,752,412,1160,350,350,100,100,100,23.11315789,27.45315789,1.228311939,45240,3.7675,20.95,22.3,22,22.17,23.47,23.2,21.97,21.6,26.4,21.4,24.2,22.63,22.83,25.33,27.5,23.9,22.75,21.8,22.75,26.45,27.9,26.73,28.47,24,29.9,26.43,30.1,28.4,27.4,24.03,31.63,28.6,28.37,26.4,24.4,26,30.3,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55568.83212,4.587083281,1228,140,350,100
11/1/2023 8:19 AM,18.5,16.3,17,26.5,24.1,1,1,1,0,0,29.1,27.4,23.6,26.2,29.1,18,18,18,18,18,1004,103,2589,-248,-248,1092,752,752,412,1160,350,350,100,100,100,22.88473684,27.36263158,1.314768371,45300,3.7725,20.55,23.05,23.1,22.63,23.4,22.7,21.27,21.6,25.8,21,23.2,22.73,23,25.63,26.1,23.9,22.35,21.2,21.6,26.4,28.53,27.43,28.2,24,29.9,26.43,30.1,28.4,27.4,23.63,31.63,28.6,28.37,26.4,24,25.6,29.9,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59559.00722,4.796993306,1228,140,350,100
11/1/2023 8:24 AM,17.3,16.8,16.9,26.3,23.7,1,1,1,0,0,28.9,26.6,23.2,26.1,28.9,18,18,18,18,18,1005,104,2590,-249,-249,1092,752,752,412,1160,350,350,100,100,100,22.34736842,27.15842105,1.278746728,44910,3.75875,19.75,21.7,21.4,20.47,23.3,22.7,21.1,21.6,25.8,20.2,23.2,22.13,22.43,25.17,25.9,23.6,22.05,20.8,21.3,25.75,27.7,26.53,27.6,24,29.9,26.43,30.1,28.4,27.4,23.5,31.63,28.6,28.37,26.4,24,25.37,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57428.51554,4.874480115,1228,140,350,100
11/1/2023 8:30 AM,16.6,16.9,17.2,26.3,23.6,1,1,1,0,0,28.6,26.7,23.3,26.1,28.7,18,18,18,18,18,1006,105,2591,-250,-250,1092,752,752,412,1160,350,350,100,100,100,22.20526316,27.07789474,1.270512732,45070,3.749166667,19.45,21.55,21.1,20.13,23.23,22.7,20.93,21.6,25.6,20,23.13,21.93,22.33,25.07,25.9,23.7,21.85,20.7,21,25.65,27.5,26.2,27.47,24,29.9,26.43,30.1,28.4,27.4,23.5,31.63,28.6,28.37,26.4,23.8,25.1,29.3,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57262.00884,4.778771849,1228,140,350,100
11/1/2023 8:35 AM,16.6,16.5,17,26.2,23.3,1,1,1,0,0,28.5,26.8,23.2,26,28.6,18,18,18,18,18,1007,106,2592,-251,-251,1092,752,752,412,1160,350,350,100,100,100,22.09894737,27.03157895,1.268450442,45290,3.765,19.45,21.35,20.9,20,23.13,22.4,20.83,21.6,25.4,20,23.07,21.87,22.3,25.03,25.7,23.6,21.75,20.5,21,25.5,27.3,26,27.27,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,25.1,29.3,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57448.12052,4.779588723,1228,140,350,100
11/1/2023 8:41 AM,16.5,16.5,17,26.2,23.5,1,1,1,0,0,28.5,26.8,23,26,28.6,18,18,18,18,18,1008,107,2593,-252,-252,1092,752,752,412,1160,350,350,100,100,100,22.02684211,27.00526316,1.269685862,45190,3.77,19.25,21.25,20.85,20.03,23,22.5,20.8,21.6,25.2,19.9,23.07,21.8,22.23,24.93,25.5,23.5,21.65,20.5,20.95,25.4,27.3,25.93,27.27,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,25.03,29.2,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57377.1041,4.784384359,1228,140,350,100
11/1/2023 8:46 AM,16.5,16.6,17.2,26.1,23.3,1,1,1,0,0,28.6,26.5,22.9,26,28.6,18,18,18,18,18,1009,108,2594,-253,-253,1092,752,752,412,1160,350,350,100,100,100,22.03894737,26.99684211,1.273247544,45080,3.76125,19.25,21.25,20.95,20.03,23.07,22.5,20.7,21.6,25.4,19.9,23.07,21.8,22.27,24.9,25.5,23.5,21.55,20.5,21,25.45,27.33,25.93,27.2,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,25.03,29,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57397.99928,4.782295974,1228,140,350,100
11/1/2023 8:52 AM,16.3,16.8,17,26.1,23.2,1,1,1,0,0,28.5,26.7,23,26,28.5,18,18,18,18,18,1010,109,2595,-254,-254,1092,752,752,412,1160,350,350,100,100,100,22.02052632,26.98578947,1.270975179,44850,3.747083333,19.25,21.25,20.85,20,23.03,22.4,20.77,21.6,25.4,19.9,23.13,21.73,22.13,24.8,25.5,23.5,21.65,20.5,21,25.3,27.2,25.87,27.13,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,24.93,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57003.23676,4.766718168,1228,140,350,100
11/1/2023 8:57 AM,16.2,16.5,16.9,26.1,23.2,1,1,1,0,0,28.5,26.6,23.1,26,28.5,18,18,18,18,18,1011,110,2596,-255,-255,1092,752,752,412,1160,350,350,100,100,100,21.98263158,26.92894737,1.268572815,45020,3.744583333,19.2,21.2,20.7,19.9,22.93,22.5,20.7,21.6,25.4,19.9,22.93,21.73,22.13,24.8,25.5,23.6,21.55,20.5,20.9,25.25,27.1,25.73,27.07,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.7,24.9,29,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57111.14814,4.754766038,1228,140,350,100
11/1/2023 9:03 AM,16.5,16.5,16.8,26,23.2,1,1,1,0,0,28.5,26.7,23.1,25.8,28.4,18,18,18,18,18,1012,111,2597,-256,-256,1092,752,752,412,1160,350,350,100,100,100,21.94105263,26.92473684,1.273301132,44860,3.745,19.15,21.2,20.85,19.9,23,22.3,20.63,21.6,25.2,19.7,23,21.63,22.07,24.8,25.5,23.6,21.55,20.3,20.9,25.25,27.1,25.73,27.13,24,29.9,26.43,30.1,28.4,27.4,23.27,31.63,28.6,28.37,26.4,23.7,24.83,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57120.28878,4.759643205,1228,140,350,100
11/1/2023 9:08 AM,16.3,16.3,16.9,26,23.2,1,1,1,0,0,28.7,26.6,22.9,25.9,28.4,18,18,18,18,18,1013,112,2598,-257,-257,1092,752,752,412,1160,350,350,100,100,100,21.93473684,26.91315789,1.263612164,44700,3.731666667,19.15,21.2,20.65,19.83,22.93,22.5,20.67,21.6,25.2,19.7,22.93,21.67,22.13,24.8,25.5,23.6,21.5,20.3,20.9,25.25,27.03,25.7,27.07,24,29.9,26.43,30.1,28.4,27.4,23.27,31.63,28.6,28.37,26.4,23.7,24.83,28.8,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56483.46374,4.733489688,1228,140,350,100
11/1/2023 9:14 AM,16.8,16.5,17.2,26,23.5,1,1,1,0,0,28.5,26.6,23.2,25.9,28.5,18,18,18,18,18,1014,113,2599,-258,-258,1092,752,752,412,1160,350,350,100,100,100,21.97947368,26.96578947,1.261055631,46790,3.812083333,19.25,21.35,20.95,20.13,23,22.3,20.6,21.6,25.2,19.9,23,21.7,22.13,24.8,25.5,23.4,21.5,20.4,20.9,25.25,27.17,25.9,27.27,24,29.9,26.43,30.1,28.4,27.4,23.23,31.63,28.6,28.37,26.4,23.7,24.9,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59004.79298,4.812010697,1228,140,350,100
11/1/2023 9:19 AM,16.9,16.9,17.2,26,23.5,1,1,1,0,0,28.6,27.1,23.2,25.9,28.5,18,18,18,18,18,1015,114,2600,-259,-259,1092,752,752,412,1160,350,350,100,100,100,22.05526316,27.04894737,1.259692731,46890,3.903333333,19.35,21.35,21.05,20.23,22.93,22.5,20.83,21.6,25.2,19.9,23.03,21.8,22.23,24.8,25.5,23.5,21.65,20.6,21,25.5,27.43,26.03,27.47,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,24.97,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59066.99218,4.919657715,1228,140,350,100
11/1/2023 9:25 AM,16.9,16.9,17.4,26.1,23.6,1,1,1,0,0,29.1,27.4,23.2,26,28.5,18,18,18,18,18,1016,115,2601,-260,-260,1092,752,752,412,1160,350,350,100,100,100,22.15421053,27.10315789,1.26547149,46360,3.885416667,19.45,21.55,21.25,20.4,23,22.3,20.9,21.6,25.4,20.2,23.17,21.9,22.33,24.93,25.5,23.6,21.65,20.7,21.1,25.5,27.5,26.3,27.6,24,29.9,26.43,30.1,28.4,27.4,23.43,31.63,28.6,28.37,26.4,23.8,25.17,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58667.25826,4.905593768,1228,140,350,100
11/1/2023 9:30 AM,17.3,17,17.6,26.1,23.6,1,1,1,0,0,29.1,27.4,23.1,26.1,28.6,18,18,18,18,18,1017,116,2602,-261,-261,1092,752,752,412,1160,350,350,100,100,100,22.22368421,27.16684211,1.264693248,46250,3.85875,19.6,21.55,21.25,20.4,23.13,22.3,21.07,21.6,25.4,20.2,23.2,22.03,22.37,25,25.7,23.6,21.85,20.8,21.2,25.8,27.63,26.37,27.67,24,29.9,26.43,30.1,28.4,27.4,23.57,31.63,28.6,28.37,26.4,24,25.23,29.8,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58492.06272,4.881638374,1228,140,350,100
11/1/2023 9:36 AM,17,16.5,17.4,26.2,23.5,1,1,1,0,0,29,27,23,26.1,28.6,18,18,18,18,18,1018,117,2603,-262,-262,1092,752,752,412,1160,350,350,100,100,100,22.18,27.14578947,1.269685116,46360,3.85875,19.45,21.55,21.25,20.43,23.1,22.5,20.83,21.6,25.4,20.2,23.13,21.9,22.33,25,25.7,23.6,21.75,20.7,21,25.6,27.67,26.37,27.67,24,29.9,26.43,30.1,28.4,27.4,23.5,31.63,28.6,28.37,26.4,24,25.23,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58862.60198,4.889777696,1228,140,350,100
11/1/2023 9:41 AM,16.9,16.2,17.3,26.2,23.6,1,1,1,0,0,28.9,26.8,22.9,26.1,28.6,18,18,18,18,18,1019,118,2604,-263,-263,1092,752,752,412,1160,350,350,100,100,100,22.11578947,27.09,1.271945223,45940,3.845833333,19.35,21.55,21.15,20.37,23.07,22.3,20.77,21.6,25.2,20.1,23.13,21.93,22.33,25,25.5,23.6,21.75,20.5,21,25.5,27.5,26.37,27.6,24,29.9,26.43,30.1,28.4,27.4,23.47,31.63,28.6,28.37,26.4,23.8,25.17,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58433.16356,4.887323564,1228,140,350,100
11/1/2023 9:46 AM,17.6,16.5,17.4,26.2,23.7,1,1,1,0,0,28.6,27.1,22.5,26.1,28.6,18,18,18,18,18,1020,119,2605,-264,-264,1092,752,752,412,1160,350,350,100,100,100,22.13684211,27.07894737,1.273564354,46130,3.83625,19.35,21.55,21.25,20.4,23.07,22.3,20.83,21.6,25.3,20.2,23.07,21.9,22.33,25,25.7,23.6,21.65,20.5,21,25.5,27.53,26.37,27.6,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58749.52366,4.882611967,1228,140,350,100
11/1/2023 9:52 AM,16.6,16.3,17.4,26.1,23.3,1,1,1,0,0,28.9,27,22.8,26,28.6,18,18,18,18,18,1021,120,2606,-265,-265,1092,752,752,412,1160,350,350,100,100,100,22.06368421,27.04842105,1.276218498,45870,3.833333333,19.2,21.35,21,20.2,23,22.5,20.73,21.6,25.4,20,23,21.87,22.33,24.93,25.5,23.6,21.55,20.5,20.95,25.5,27.43,26.13,27.5,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,25.13,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58540.14252,4.887069424,1228,140,350,100
11/1/2023 9:57 AM,16.5,16.3,17.3,26.1,23.3,1,1,1,0,0,28.6,26.8,22.7,26,28.6,18,18,18,18,18,1022,121,2607,-266,-266,1092,752,752,412,1160,350,350,100,100,100,21.99947368,27.02368421,1.2793164,45820,3.820416667,19.2,21.35,21,20.2,23,22.3,20.63,21.6,25,19.9,22.93,21.77,22.13,24.93,25.5,23.6,21.55,20.5,20.9,25.35,27.37,26.07,27.4,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,25.03,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58618.27746,4.881600833,1228,140,350,100
11/1/2023 10:03 AM,17.7,16,17.2,26.1,23.5,1,1,1,0,0,28.6,26.6,22.7,26,28.6,18,18,18,18,18,1023,122,2608,-267,-267,1092,752,752,412,1160,350,350,100,100,100,21.96157895,27.01842105,1.284348403,45620,3.81,19.05,21.35,21,20.2,22.97,22.3,20.57,21.6,25,19.9,23,21.77,22.13,24.93,25.5,23.4,21.55,20.3,20.75,25.35,27.3,26.13,27.47,24,29.9,26.43,30.1,28.4,27.4,23.37,31.63,28.6,28.37,26.4,23.8,24.93,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58591.97414,4.883760483,1228,140,350,100
11/1/2023 10:08 AM,17.7,16.2,17.2,26.1,23.6,1,1,1,0,0,28.6,26.8,23,26,28.6,18,18,18,18,18,1024,123,2609,-268,-268,1092,752,752,412,1160,350,350,100,100,100,21.99,26.99157895,1.279599468,45500,3.796666667,19.2,21.35,20.95,20.2,23,22.3,20.6,21.6,25,19.9,22.93,21.77,22.13,24.93,25.7,23.6,21.55,20.3,20.8,25.35,27.3,26.03,27.37,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,24.93,29.1,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58221.77578,4.86723958,1228,140,350,100
11/1/2023 10:14 AM,16,15.9,17.2,26.1,23.3,1,1,1,0,0,28.5,26.5,22.5,25.9,28.5,18,18,18,18,18,1025,124,2610,-269,-269,1092,752,752,412,1160,350,350,100,100,100,21.91368421,26.96105263,1.280651174,45350,3.785416667,19.05,21.25,20.85,20.03,22.87,22.3,20.53,21.6,25,19.8,22.93,21.7,22.17,24.83,25.6,23.4,21.45,20.3,20.7,25.2,27.2,26,27.27,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,24.93,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58077.53076,4.845804439,1228,140,350,100
11/1/2023 10:19 AM,16.6,16.2,17,26,23.3,1,1,1,0,0,28.5,26.5,23,25.9,28.5,18,18,18,18,18,1026,125,2611,-270,-270,1092,752,752,412,1160,350,350,100,100,100,21.91157895,26.93421053,1.278197531,45330,3.778333333,19.05,21.25,20.85,20.03,22.8,22.1,20.53,21.6,25,19.9,22.93,21.73,22.13,24.87,25.6,23.5,21.45,20.3,20.7,25.15,27.13,25.9,27.27,24,29.9,26.43,30.1,28.4,27.4,23.27,31.63,28.6,28.37,26.4,23.7,24.83,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57940.69408,4.834092702,1228,140,350,100
11/1/2023 10:25 AM,16.9,16.2,17,26,23.6,1,1,1,0,0,28.5,26.8,23,25.9,28.6,18,18,18,18,18,1027,126,2612,-271,-271,1092,752,752,412,1160,350,350,100,100,100,21.98473684,26.93894737,1.283506167,45240,3.77375,19.2,21.45,21.05,20.33,22.93,22.1,20.57,21.6,25,19.9,22.9,21.77,22.23,24.93,25.7,23.6,21.45,20.3,20.7,25.15,27.2,26,27.33,24,29.9,26.43,30.1,28.4,27.4,23.23,31.63,28.6,28.37,26.4,23.7,24.9,28.9,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58065.819,4.833604712,1228,140,350,100
11/1/2023 10:30 AM,16.3,16,17,26,23.2,1,1,1,0,0,28.5,26.5,22.4,25.9,28.5,18,18,18,18,18,1028,127,2613,-272,-272,1092,752,752,412,1160,350,350,100,100,100,21.88947368,26.92210526,1.282885681,45460,3.779166667,19.05,21.25,20.85,20,22.8,22.1,20.57,21.6,25,19.9,22.83,21.7,22.13,24.77,25.5,23.4,21.45,20.3,20.7,25.15,27.17,25.9,27.13,24,29.9,26.43,30.1,28.4,27.4,23.17,31.63,28.6,28.37,26.4,23.7,24.8,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58319.98306,4.849408419,1228,140,350,100
11/1/2023 10:36 AM,16.3,16.3,17,26,23.2,1,1,1,0,0,28.9,26.6,22.9,25.9,28.5,18,18,18,18,18,1029,128,2614,-273,-273,1092,752,752,412,1160,350,350,100,100,100,21.87315789,26.94578947,1.279094288,46350,3.825416667,19.05,21.15,20.85,20.03,22.87,22.1,20.53,21.6,25,19.7,22.93,21.63,22.07,24.73,25.5,23.4,21.45,20.3,20.7,25.15,27.13,25.87,27.2,24,29.9,26.43,30.1,28.4,27.4,23.23,31.63,28.6,28.37,26.4,23.7,24.83,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59286.02026,4.900250138,1228,140,350,100
11/1/2023 10:41 AM,16.5,16.3,17.3,26,23.3,1,1,1,0,0,28.7,26.6,22.8,25.9,28.5,18,18,18,18,18,1030,129,2615,-274,-274,1092,752,752,412,1160,350,350,100,100,100,21.89842105,26.97736842,1.280406309,46410,3.865,19.05,21.15,20.95,20.17,22.83,22.1,20.57,21.6,25,19.8,23,21.6,22.07,24.73,25.5,23.4,21.45,20.3,20.8,25.25,27.27,25.93,27.33,24,29.9,26.43,30.1,28.4,27.4,23.33,31.63,28.6,28.37,26.4,23.7,24.83,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59423.65682,4.946236545,1228,140,350,100
11/1/2023 10:47 AM,16.5,16.2,17.3,26,23.2,1,1,1,0,0,28.7,26.9,22.7,25.9,28.5,18,18,18,18,18,1031,130,2616,-275,-275,1092,752,752,412,1160,350,350,100,100,100,21.90947368,27.00052632,1.277333412,46460,3.869583333,19.1,21.2,20.95,20.1,22.93,22.1,20.6,21.6,25,19.9,22.87,21.63,22.07,24.73,25.3,23.4,21.5,20.5,20.8,25.25,27.27,26,27.33,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,25,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59344.9103,4.948690297,1228,140,350,100
11/1/2023 10:52 AM,16.6,16.3,17.3,26,23.2,1,1,1,0,0,28.9,27,22.8,25.9,28.5,18,18,18,18,18,1032,131,2617,-276,-276,1092,752,752,412,1160,350,350,100,100,100,21.90210526,27.00789474,1.279506016,46300,3.865,19.15,21.15,20.85,20.03,22.87,22.1,20.63,21.6,25,19.9,22.93,21.63,22.07,24.73,25.3,23.4,21.5,20.5,20.8,25.35,27.27,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.33,31.63,28.6,28.37,26.4,23.8,24.97,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59241.12852,4.941084951,1228,140,350,100
11/1/2023 10:58 AM,16.5,16.2,17.3,26,23.2,1,1,1,0,0,28.9,26.7,22.7,26,28.5,18,18,18,18,18,1033,132,2618,-277,-277,1092,752,752,412,1160,350,350,100,100,100,21.89210526,26.99789474,1.279631756,46360,3.860833333,19.05,21.25,20.95,20.17,22.8,22.1,20.57,21.6,25,19.9,22.93,21.63,22.07,24.73,25.3,23.4,21.45,20.3,20.75,25.35,27.27,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.27,31.63,28.6,28.37,26.4,23.7,24.97,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59323.7282,4.940202363,1228,140,350,100
11/1/2023 11:03 AM,16.3,16.3,17.3,26,23.2,1,1,1,0,0,28.7,26.6,23.1,25.9,28.5,18,18,18,18,18,1034,133,2619,-278,-278,1092,752,752,412,1160,350,350,100,100,100,21.91052632,27.00263158,1.283485204,46300,3.860833333,19.05,21.15,20.85,20.03,22.93,22.1,20.63,21.6,25,19.9,22.93,21.67,22.13,24.73,25.3,23.6,21.5,20.4,20.8,25.35,27.27,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.7,24.93,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59425.36496,4.947878882,1228,140,350,100
11/1/2023 11:09 AM,16.6,16.5,17.3,26,23.3,1,1,1,0,0,28.9,26.8,22.8,26,28.6,18,18,18,18,18,1035,134,2620,-279,-279,1092,752,752,412,1160,350,350,100,100,100,21.93421053,27.00631579,1.279353759,46370,3.86125,19.15,21.25,20.95,20.1,22.87,22.2,20.67,21.6,25,19.9,23,21.7,22.13,24.73,25.3,23.4,21.5,20.5,20.8,25.25,27.33,26.07,27.37,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,24.97,29.3,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59323.6338,4.947874948,1228,140,350,100
11/1/2023 11:14 AM,16.5,16.3,17.3,26,23.3,1,1,1,0,0,28.6,27,22.7,26,28.6,18,18,18,18,18,1036,135,2621,-280,-280,1092,752,752,412,1160,350,350,100,100,100,21.96,27.02210526,1.283942806,46680,3.877083333,19.2,21.35,21,20.2,22.93,22.1,20.63,21.6,25,19.9,22.93,21.7,22.17,24.73,25.3,23.6,21.55,20.5,20.85,25.35,27.43,26.07,27.4,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,24.97,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59934.45018,4.969086832,1228,140,350,100
11/1/2023 11:20 AM,17,16.5,17.6,26.1,23.3,1,1,1,0,0,29,27,23,26,28.5,18,18,18,18,18,1037,136,2622,-281,-281,1092,752,752,412,1160,350,350,100,100,100,21.97894737,27.03736842,1.279887555,46370,3.877083333,19.2,21.35,21,20.27,22.93,22.1,20.77,21.6,25.2,20,23,21.77,22.13,24.73,25.3,23.4,21.5,20.5,20.85,25.45,27.43,26.23,27.4,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,25,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59348.38592,4.970118171,1228,140,350,100
11/1/2023 11:25 AM,17,16.3,17.4,26.1,23.3,1,1,1,0,0,28.7,27.1,22.9,26,28.6,18,18,18,18,18,1038,137,2623,-282,-282,1092,752,752,412,1160,350,350,100,100,100,21.99421053,27.04578947,1.280798514,46460,3.867916667,19.2,21.35,21,20.23,22.93,22.3,20.7,21.6,25,20,23,21.77,22.13,24.73,25.3,23.6,21.65,20.5,20.9,25.45,27.43,26.13,27.47,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,25.13,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59505.89894,4.952261869,1228,140,350,100
11/1/2023 11:30 AM,17.2,16.5,17.4,26.1,23.5,1,1,1,0,0,28.9,26.9,22.9,26,28.6,18,18,18,18,18,1039,138,2624,-283,-283,1092,752,752,412,1160,350,350,100,100,100,22.05157895,27.05684211,1.276425108,46690,3.88125,19.25,21.45,21.05,20.3,22.93,22.3,20.77,21.6,25.2,20,23.07,21.83,22.2,24.83,25.5,23.6,21.65,20.5,20.95,25.45,27.43,26.2,27.5,24,29.9,26.43,30.1,28.4,27.4,23.33,31.63,28.6,28.37,26.4,23.8,25.17,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59596.28828,4.962591134,1228,140,350,100
11/1/2023 11:36 AM,16.2,16.6,17.4,26.1,23.2,1,1,1,0,0,28.5,27.1,22.8,26,28.6,18,18,18,18,18,1040,139,2625,-284,-284,1092,752,752,412,1160,350,350,100,100,100,22.00631579,27.06052632,1.284162786,46570,3.885833333,19.2,21.35,20.95,20.03,22.93,22.3,20.8,21.6,25,20,23.13,21.73,22.13,24.77,25.3,23.6,21.65,20.7,20.95,25.45,27.37,26.07,27.4,24,29.9,26.43,30.1,28.4,27.4,23.43,31.63,28.6,28.37,26.4,23.8,25.17,29.6,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59803.46096,4.974989552,1228,140,350,100
11/1/2023 11:41 AM,16.3,16.3,15.9,26.1,23.2,1,1,1,0,0,29,27.1,22.9,26,28.6,18,18,18,18,18,1041,140,2626,-285,-285,1092,752,752,412,1160,350,350,100,100,100,21.93631579,27.02578947,1.308025807,46410,3.874166667,19.15,21.25,20.85,20.03,22.9,22.3,20.6,21.6,25.2,19.7,23,21.63,22,24.73,25.3,23.6,21.55,20.5,20.9,25.35,27.4,26.07,27.4,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,25.07,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60705.4777,5.021205778,1228,140,350,100
11/1/2023 11:47 AM,16.5,16,15.2,26,23.5,1,1,1,0,0,28.9,26.7,23,25.8,28.5,18,18,18,18,18,1042,141,2627,-286,-286,1092,752,752,412,1160,350,350,100,100,100,21.89842105,27.01368421,1.264769879,46900,3.887916667,18.7,21.2,21.05,20.23,23,22.3,20.37,21.6,25.2,19.7,22.83,21.7,21.87,25.07,25.9,23.3,21.35,20.2,20.5,25.5,27.47,26.23,27.53,24,29.9,26.43,30.1,28.4,27.4,23.23,31.63,28.6,28.37,26.4,23.7,24.77,29,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59317.70734,5.000966043,1228,140,350,100
11/1/2023 11:52 AM,16.6,17.2,20.7,26,23.6,1,1,1,0,0,29.3,27.6,23.6,26.1,28.6,18,18,18,18,18,1043,142,2628,-287,-287,1092,752,752,412,1160,350,350,100,100,100,22.39473684,27.21368421,1.269247174,47050,3.914583333,19.45,21.45,21.45,20.43,23.4,22.7,21.27,21.6,25.4,20.7,23.53,22.6,22.4,25.17,26.1,23.6,21.9,21,21.35,25.9,27.83,26.53,27.67,24,29.9,26.43,30.1,28.4,27.4,23.6,31.63,28.6,28.37,26.4,24,25.2,29.9,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59718.07954,4.959824453,1228,140,350,100
11/1/2023 11:58 AM,16.2,16.2,16.9,26.2,23.2,1,1,1,0,0,28.6,27.3,23.2,26.1,28.7,18,18,18,18,18,1044,143,2629,-288,-288,1092,752,752,412,1160,350,350,100,100,100,22.19315789,27.15157895,1.286525481,46740,3.907916667,19.2,21.35,21.05,20.2,23.17,22.5,21.17,21.6,25.4,20.4,23.23,22.3,22.2,24.8,25.3,23.6,22,20.9,21.3,25.65,27.73,26.3,27.47,24,29.9,26.43,30.1,28.4,27.4,23.5,31.63,28.6,28.37,26.4,24,25.37,29.7,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60132.20098,4.993761688,1228,140,350,100
11/1/2023 12:03 PM,16,16.2,17.6,26.2,23.1,1,1,1,0,0,28.9,27,22.9,26.1,28.7,18,18,18,18,18,1045,144,2630,-289,-289,1092,752,752,412,1160,350,350,100,100,100,22.10368421,27.11368421,1.28730789,46570,3.887916667,19.15,21.25,20.95,20.03,23.17,22.5,21,21.6,25.2,20.2,23.2,22,22.17,24.8,25.3,23.7,21.85,20.8,21.1,25.35,27.57,26.17,27.47,24,29.9,26.43,30.1,28.4,27.4,23.5,31.63,28.6,28.37,26.4,24,25.37,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59949.92844,5.003422059,1228,140,350,100
11/1/2023 12:09 PM,16.6,15.3,17.6,26.2,23.1,1,1,1,0,0,28.5,26.9,22.9,26.1,28.7,18,18,18,18,18,1046,145,2631,-290,-290,1092,752,752,412,1160,350,350,100,100,100,22.00578947,27.06947368,1.296146632,46900,3.894583333,18.9,21.25,20.95,20.1,23.13,22.3,20.73,21.6,25.2,20,23.07,21.9,22.1,24.73,25.3,23.7,21.75,20.5,20.9,25.35,27.5,26.07,27.43,24,29.9,26.43,30.1,28.4,27.4,23.47,31.63,28.6,28.37,26.4,24,25.2,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60789.27706,5.030800229,1228,140,350,100
11/1/2023 12:14 PM,16.5,15,17.7,26.2,23.6,1,1,1,0,0,29,26.8,23.1,26.1,28.7,18,18,18,18,18,1047,146,2632,-291,-291,1092,752,752,412,1160,350,350,100,100,100,22.15473684,27.07684211,1.254865032,47120,3.9175,19.25,21.55,21.15,20.37,22.9,22.3,20.83,21.6,25.6,20.5,22.9,22.23,22.43,24.93,26.1,23.4,21.9,20.2,20.8,25.45,27.67,26.37,27.67,24,29.9,26.43,30.1,28.4,27.4,23.27,31.63,28.6,28.37,26.4,23.7,25.17,29,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59129.2403,4.99660489,1228,140,350,100
11/1/2023 12:20 PM,17,19.8,17.9,26.3,23.5,1,1,1,0,0,29,27.6,24.7,26.3,28.9,18,18,18,18,18,1048,147,2633,-292,-292,1092,752,752,412,1160,350,350,100,100,100,22.58789474,27.34,1.29357775,47230,3.93125,20.4,21.8,21.45,20.63,23.33,22.5,21.5,21.6,25.8,20.9,23.73,22.4,22.5,25.03,25.7,23.7,22.55,21.7,21.95,25.8,27.87,26.53,27.8,24,29.9,26.43,30.1,28.4,27.4,23.83,31.63,28.6,28.37,26.4,24.4,25.9,30.7,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61095.67714,5.00937156,1228,140,350,100
11/1/2023 12:25 PM,17.3,14.9,17.4,26.3,23.3,1,1,1,0,0,29,27.4,22.9,26.2,28.7,18,18,18,18,18,1049,148,2634,-293,-293,1092,752,752,412,1160,350,350,100,100,100,21.98631579,27.11263158,1.295039707,47060,3.92875,18.8,21.3,21.15,20.3,23.03,22.1,20.67,21.6,25,20,23.07,21.87,21.9,24.7,25.1,23.7,21.95,20.8,20.7,25.05,27.7,26.4,27.53,24,29.9,26.43,30.1,28.4,27.4,23.43,31.63,28.6,28.37,26.4,24,25.43,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60944.5686,5.085010239,1228,140,350,100
11/1/2023 12:31 PM,16.5,15.3,17.2,26.3,23.2,1,1,1,0,0,28.7,27.1,22.6,26,28.7,18,18,18,18,18,1050,149,2635,-294,-294,1092,752,752,412,1160,350,350,100,100,100,21.77210526,27.01105263,1.307680121,46910,3.915416667,18.4,21.15,20.95,20.17,23,21.8,20.2,21.6,24.7,19.7,22.77,21.7,21.9,24.73,25.1,23.6,21.55,20.3,20.35,24.9,27.47,26.27,27.47,24,29.9,26.43,30.1,28.4,27.4,23.3,31.63,28.6,28.37,26.4,23.8,25.1,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61343.2745,5.095326796,1228,140,350,100
11/1/2023 12:36 PM,16,15,17.2,26.1,22.9,1,1,1,0,0,28.5,26.7,22.6,26,28.6,18,18,18,18,18,1051,150,2636,-295,-295,1092,752,752,412,1160,350,350,100,100,100,21.68105263,26.91684211,1.308000034,46730,3.901666667,18.4,21,20.75,19.9,22.9,21.9,20.2,21.6,24.5,19.5,22.77,21.5,21.77,24.6,25.1,23.6,21.4,20.2,20.35,24.75,27.33,26,27.27,24,29.9,26.43,30.1,28.4,27.4,23.17,31.63,28.6,28.37,26.4,23.7,24.87,29,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61122.84158,5.102754837,1228,140,350,100
11/1/2023 12:42 PM,17.7,15.3,17.2,26.1,23.2,1,1,1,0,0,28.9,27.1,22.3,25.9,28.6,18,18,18,18,18,1052,151,2637,-296,-296,1092,752,752,412,1160,350,350,100,100,100,21.72052632,26.92631579,1.300292992,47010,3.905833333,18.55,21.1,21,20.13,22.83,22,20.2,21.6,24.5,19.7,22.63,21.53,21.87,24.6,25.1,23.6,21.25,20.2,20.3,24.8,27.4,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.1,31.63,28.6,28.37,26.4,23.7,24.8,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61126.77356,5.093733964,1228,140,350,100
11/1/2023 12:47 PM,17.3,15.7,17.2,26.1,23.2,1,1,1,0,0,28.5,26.9,22.6,25.9,28.6,18,18,18,18,18,1053,152,2638,-297,-297,1092,752,752,412,1160,350,350,100,100,100,21.73421053,26.93157895,1.294379083,46800,3.90875,18.65,21.1,20.85,20.03,22.83,22,20.23,21.6,24.7,19.7,22.63,21.5,21.83,24.6,25.1,23.6,21.35,20.2,20.45,24.8,27.33,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.17,31.63,28.6,28.37,26.4,23.7,24.87,29,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60576.9411,5.070988111,1228,140,350,100
11/1/2023 12:53 PM,16.8,15.9,17.2,26,23.2,1,1,1,0,0,28.9,26.8,22.4,26,28.6,18,18,18,18,18,1054,153,2639,-298,-298,1092,752,752,412,1160,350,350,100,100,100,21.74210526,26.95157895,1.293162513,46960,3.906666667,18.65,21.1,20.95,20.1,22.8,21.8,20.2,21.6,24.7,19.7,22.7,21.57,21.93,24.7,25.1,23.6,21.35,20.2,20.35,24.9,27.27,26.07,27.37,24,29.9,26.43,30.1,28.4,27.4,23.17,31.63,28.6,28.37,26.4,23.7,24.9,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60726.9116,5.054327196,1228,140,350,100
11/1/2023 12:58 PM,16.9,15.6,17.3,26,23.2,1,1,1,0,0,28.6,27.1,22.5,25.9,28.6,18,18,18,18,18,1055,154,2640,-299,-299,1092,752,752,412,1160,350,350,100,100,100,21.73736842,26.93368421,1.291773386,47010,3.915416667,18.55,21.1,20.95,20.17,22.8,22,20.2,21.6,24.7,19.7,22.77,21.57,21.93,24.67,25.1,23.4,21.25,20.2,20.35,24.9,27.27,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.17,31.63,28.6,28.37,26.4,23.7,24.9,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60726.26688,5.060549103,1228,140,350,100
11/1/2023 1:03 PM,16.3,15.6,17,26,23.2,1,1,1,0,0,28.4,26.9,22.3,25.9,28.6,18,18,18,18,18,1056,155,2641,-300,-300,1092,752,752,412,1160,350,350,100,100,100,21.72526316,26.93684211,1.294929764,46960,3.915416667,18.55,21.1,20.95,20.03,22.77,22,20.2,21.6,24.7,19.7,22.7,21.57,21.93,24.63,25.1,23.4,21.25,20.2,20.4,24.9,27.3,26.07,27.37,24,29.9,26.43,30.1,28.4,27.4,23.17,31.63,28.6,28.37,26.4,23.7,24.83,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60809.90174,5.064007026,1228,140,350,100
11/1/2023 1:09 PM,16.3,15.7,17.2,26,23.1,1,1,1,0,0,28.6,26.9,22.2,25.9,28.6,18,18,18,18,18,1057,156,2642,-301,-301,1092,752,752,412,1160,350,350,100,100,100,21.68684211,26.91947368,1.297662729,46790,3.90625,18.55,21,20.85,20,22.8,21.8,20.2,21.6,24.7,19.5,22.67,21.5,21.93,24.6,25.1,23.4,21.3,20.2,20.35,24.9,27.2,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.1,31.63,28.6,28.37,26.4,23.7,24.77,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60717.63908,5.063647534,1228,140,350,100
