Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/1/2023 1:14 PM,16.5,15.3,17.2,26,23.2,1,1,1,0,0,28.5,26.6,22.1,25.9,28.6,18,18,18,18,18,1058,157,2643,-302,-302,1092,752,752,412,1160,350,350,100,100,100,21.73631579,26.93052632,1.293367166,46730,3.896666667,18.6,21.1,20.95,20.17,22.77,22,20.23,21.6,24.8,19.7,22.77,21.5,21.93,24.67,25.1,23.4,21.15,20.2,20.35,24.9,27.27,26.07,27.4,24,29.9,26.43,30.1,28.4,27.4,23.17,31.63,28.6,28.37,26.4,23.7,24.77,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60439.04768,5.048195282,1228,140,350,100
11/1/2023 1:20 PM,16.5,15.9,17.2,26,23.2,1,1,1,0,0,28.5,27,22.5,25.9,28.6,18,18,18,18,18,1059,158,2644,-303,-303,1092,752,752,412,1160,350,350,100,100,100,21.73947368,26.94789474,1.290367045,46790,3.896666667,18.7,21.1,20.95,20.13,22.73,21.9,20.2,21.6,24.8,19.7,22.77,21.5,21.9,24.67,25.1,23.4,21.25,20.2,20.45,25,27.27,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.17,31.63,28.6,28.37,26.4,23.7,24.77,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60376.27404,5.033971738,1228,140,350,100
11/1/2023 1:25 PM,16.9,15.7,17.2,26,23.2,1,1,1,0,0,28.6,26.6,22.7,25.8,28.6,18,18,18,18,18,1060,159,2645,-304,-304,1092,752,752,412,1160,350,350,100,100,100,21.74263158,26.95947368,1.290221469,46680,3.894583333,18.7,21.1,20.95,20.17,22.8,22,20.2,21.6,24.7,19.7,22.73,21.5,21.93,24.73,25.1,23.2,21.35,20.2,20.45,25.1,27.33,26.07,27.33,24,29.9,26.43,30.1,28.4,27.4,23.23,31.63,28.6,28.37,26.4,23.7,24.77,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60227.53818,5.025158843,1228,140,350,100
11/1/2023 1:31 PM,17,15.9,17.2,26,23.2,1,1,1,0,0,28.7,27,22.8,25.9,28.5,18,18,18,18,18,1061,160,2646,-305,-305,1092,752,752,412,1160,350,350,100,100,100,21.73105263,26.81368421,1.297690148,46420,3.879166667,18.7,21.1,20.75,19.87,22.73,22,20.27,21.6,24.7,19.7,22.87,21.5,21.9,24.7,25.1,23.4,21.35,20.2,20.45,25,27.2,25.93,27.2,24,29,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.7,24.87,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60238.77666,5.019429785,1228,140,350,100
11/1/2023 1:36 PM,15.7,15.6,17,25.9,22.9,1,1,1,0,0,28.6,26.6,22.5,25.8,28.6,18,18,18,18,18,1062,161,2647,-306,-306,1092,752,752,412,1160,350,350,100,100,100,21.71473684,26.80526316,1.298074719,46200,3.859166667,18.7,21.05,20.65,19.8,22.8,22,20.2,21.6,24.7,19.7,22.77,21.5,21.93,24.73,25.1,23.4,21.3,20.2,20.45,25,27.2,25.93,27.17,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.8,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59971.052,5.008742861,1228,140,350,100
11/1/2023 1:42 PM,16.2,15.7,17,25.9,23.1,1,1,1,0,0,28.5,26.8,22.6,25.8,28.5,18,18,18,18,18,1063,162,2648,-307,-307,1092,752,752,412,1160,350,350,100,100,100,21.71473684,26.80894737,1.304888925,46030,3.842916667,18.7,21.1,20.75,19.97,22.73,22,20.2,21.6,24.7,19.6,22.7,21.5,21.9,24.73,25.1,23.4,21.25,20.2,20.45,25,27.2,25.93,27.27,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.77,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60064.03722,5.001462051,1228,140,350,100
11/1/2023 1:47 PM,17.7,15.9,17.3,25.9,23.3,1,1,1,0,0,28.4,27,22.6,25.8,28.5,18,18,18,18,18,1064,163,2649,-308,-308,1092,752,752,412,1160,350,350,100,100,100,21.74947368,26.80526316,1.309807168,46300,3.847083333,18.85,21.2,20.85,20.1,22.8,21.9,20.2,21.6,24.7,19.7,22.77,21.5,21.87,24.6,25.1,23.5,21.35,20.2,20.45,25,27.2,25.93,27.2,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.77,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60644.07188,5.029504546,1228,140,350,100
11/1/2023 1:53 PM,17.6,15.7,17,25.9,23.3,1,1,1,0,0,28.7,26.5,22.4,25.8,28.4,18,18,18,18,18,1065,164,2650,-309,-309,1092,752,752,412,1160,350,350,100,100,100,21.74210526,26.78789474,1.305667548,46470,3.865416667,18.7,21.2,20.9,20.13,22.8,22,20.2,21.6,24.7,19.7,22.67,21.5,21.87,24.63,25.2,23.4,21.25,20.2,20.45,24.9,27.2,25.93,27.2,24,29,25.83,29.8,27.8,27.5,23.1,31.67,28.67,28.23,26.6,23.7,24.67,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60674.37098,5.054935119,1228,140,350,100
11/1/2023 1:58 PM,17.2,15.7,17,25.9,23.2,1,1,1,0,0,28.5,26.6,22.4,25.8,28.5,18,18,18,18,18,1066,165,2651,-310,-310,1092,752,752,412,1160,350,350,100,100,100,21.72368421,26.79473684,1.292696322,46410,3.87,18.7,21.05,20.75,19.83,22.8,21.9,20.23,21.6,24.7,19.7,22.73,21.5,21.93,24.63,25.3,23.4,21.35,20.2,20.45,25,27.2,25.93,27.13,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.77,29,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59994.03632,5.027850304,1228,140,350,100
11/1/2023 2:04 PM,16.3,15.7,17.3,25.9,23.3,1,1,1,0,0,28.7,26.8,22.7,25.8,28.5,18,18,18,18,18,1067,166,2652,-311,-311,1092,752,752,412,1160,350,350,100,100,100,21.79631579,26.85368421,1.291993097,46300,3.862916667,18.85,21.1,20.95,20.17,22.8,22,20.27,21.6,24.7,19.7,22.8,21.63,22.03,24.73,25.3,23.4,21.35,20.2,20.55,25.15,27.3,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59819.2804,4.99222153,1228,140,350,100
11/1/2023 2:09 PM,16.5,15.9,17.2,25.9,23.3,1,1,1,0,0,28.9,26.8,22.4,25.8,28.6,18,18,18,18,18,1068,167,2653,-312,-312,1092,752,752,412,1160,350,350,100,100,100,21.76947368,26.82631579,1.293204677,46350,3.860416667,18.7,21.1,20.95,20.17,22.8,21.8,20.27,21.6,24.7,19.7,22.77,21.63,22,24.73,25.3,23.4,21.35,20.2,20.45,25,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.83,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59940.03678,4.989971549,1228,140,350,100
11/1/2023 2:15 PM,16.6,15.9,17.2,25.9,23.2,1,1,1,0,0,28.7,26.9,22.6,25.8,28.5,18,18,18,18,18,1069,168,2654,-313,-313,1092,752,752,412,1160,350,350,100,100,100,21.76368421,26.83473684,1.289455095,46530,3.87,18.7,21.1,20.85,19.97,22.73,21.8,20.27,21.6,24.8,19.7,22.83,21.63,22,24.73,25.3,23.4,21.35,20.2,20.55,25.1,27.23,26.03,27.27,24,29,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.7,24.87,29.1,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59998.34556,4.997432598,1228,140,350,100
11/1/2023 2:20 PM,16.8,15.9,17.2,26,23.3,1,1,1,0,0,28.6,26.9,22.6,25.8,28.5,18,18,18,18,18,1070,169,2655,-314,-314,1092,752,752,412,1160,350,350,100,100,100,21.84263158,26.85631579,1.291316772,46570,3.879166667,18.85,21.25,20.95,20.17,22.8,22,20.4,21.6,24.7,19.9,22.87,21.67,22.07,24.73,25.3,23.5,21.35,20.3,20.6,25.1,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60136.62206,5.005623651,1228,140,350,100
11/1/2023 2:26 PM,16.5,15.7,17.2,26,23.3,1,1,1,0,0,28.9,26.8,22.5,25.9,28.5,18,18,18,18,18,1071,170,2656,-315,-315,1092,752,752,412,1160,350,350,100,100,100,21.8,26.85315789,1.293430007,46530,3.879166667,18.8,21.15,20.95,20.1,22.8,21.8,20.37,21.6,24.7,19.9,22.77,21.63,22,24.73,25.3,23.4,21.35,20.3,20.55,25.1,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60183.29824,5.013330012,1228,140,350,100
11/1/2023 2:31 PM,17.3,15.7,17.2,26,23.5,1,1,1,0,0,28.6,27,22.6,25.9,28.5,18,18,18,18,18,1072,171,2657,-316,-316,1092,752,752,412,1160,350,350,100,100,100,21.81157895,26.84105263,1.290493382,46790,3.888333333,18.8,21.2,20.95,20.17,22.8,22,20.37,21.6,24.7,19.7,22.77,21.63,22,24.73,25.3,23.6,21.35,20.2,20.55,25.15,27.33,26.13,27.37,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.83,29,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60382.18536,5.023561817,1228,140,350,100
11/1/2023 2:37 PM,16.6,15.9,17.2,26,23.2,1,1,1,0,0,28.7,26.7,22.9,25.9,28.6,18,18,18,18,18,1073,172,2658,-317,-317,1092,752,752,412,1160,350,350,100,100,100,21.81052632,26.85736842,1.292097297,46680,3.894583333,18.85,21.2,20.95,20.17,22.87,22,20.33,21.6,24.7,19.7,22.77,21.63,22,24.73,25.3,23.4,21.35,20.3,20.55,25.1,27.33,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.7,24.9,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60315.10182,5.029053633,1228,140,350,100
11/1/2023 2:42 PM,16.8,15.7,17,26,23.2,1,1,1,0,0,28.5,26.5,22.5,25.9,28.5,18,18,18,18,18,1074,173,2659,-318,-318,1092,752,752,412,1160,350,350,100,100,100,21.78894737,26.84526316,1.287429982,46620,3.8875,18.7,21.2,20.95,20.1,22.8,22,20.33,21.6,24.8,19.7,22.77,21.63,21.93,24.73,25.3,23.4,21.35,20.2,20.5,25,27.33,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.83,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60019.98574,5.013961982,1228,140,350,100
11/1/2023 2:48 PM,16.5,16,17,26,23.2,1,1,1,0,0,28.4,26.9,22.6,25.8,28.5,18,18,18,18,18,1075,174,2660,-319,-319,1092,752,752,412,1160,350,350,100,100,100,21.79368421,26.85631579,1.288906972,46560,3.8825,18.85,21.15,20.95,20.03,22.8,22,20.47,21.6,24.8,19.7,22.73,21.63,22,24.67,25.1,23.4,21.35,20.3,20.55,25.1,27.4,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60011.50864,5.001312266,1228,140,350,100
11/1/2023 2:53 PM,16.5,15.7,17,26,23.2,1,1,1,0,0,28.3,26.9,22.2,25.9,28.5,18,18,18,18,18,1076,175,2661,-320,-320,1092,752,752,412,1160,350,350,100,100,100,21.76,26.82315789,1.289462723,46740,3.8875,18.7,21.1,20.95,20.1,22.73,22,20.33,21.6,24.7,19.7,22.77,21.6,21.93,24.73,25.1,23.4,21.35,20.2,20.45,25,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.8,29,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60269.48766,5.011708179,1228,140,350,100
11/1/2023 2:59 PM,16.3,16,17,26,23.2,1,1,1,0,0,28.5,26.8,22.2,25.9,28.5,18,18,18,18,18,1077,176,2662,-321,-321,1092,752,752,412,1160,350,350,100,100,100,21.74789474,26.82105263,1.291025249,46740,3.895,18.7,21.1,20.8,19.97,22.77,22,20.3,21.6,24.7,19.7,22.77,21.5,21.93,24.67,25.3,23.4,21.35,20.2,20.45,25,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.73,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60342.52014,5.025500325,1228,140,350,100
11/1/2023 3:04 PM,16.6,15.7,17,25.9,23.2,1,1,1,0,0,28.5,26.9,22.4,25.8,28.5,18,18,18,18,18,1078,177,2663,-322,-322,1092,752,752,412,1160,350,350,100,100,100,21.73315789,26.81421053,1.292766158,46460,3.883333333,18.7,21.1,20.95,20.07,22.77,22,20.2,21.6,24.7,19.7,22.67,21.53,21.87,24.67,25.1,23.4,21.25,20.2,20.45,25,27.23,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.1,31.67,28.67,28.23,26.6,23.7,24.77,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60061.91568,5.016851493,1228,140,350,100
11/1/2023 3:09 PM,16.3,15.9,17.2,26,23.2,1,1,1,0,0,28.6,26.8,22.6,25.8,28.5,18,18,18,18,18,1079,178,2664,-323,-323,1092,752,752,412,1160,350,350,100,100,100,21.73631579,26.83105263,1.286783533,46890,3.889583333,18.75,21.1,20.95,20.03,22.73,22,20.2,21.6,24.7,19.7,22.8,21.47,21.93,24.73,25.1,23.2,21.25,20.2,20.55,25.05,27.27,26.07,27.27,24,29,25.83,29.8,27.8,27.5,23.13,31.67,28.67,28.23,26.6,23.7,24.83,29.2,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60337.27988,5.016633148,1228,140,350,100
11/1/2023 3:15 PM,16.8,15.9,17.2,25.9,23.1,1,1,1,0,0,28.7,26.6,22.4,25.8,28.5,18,18,18,18,18,1080,179,2665,-324,-324,1092,752,752,412,1160,350,350,100,100,100,21.72368421,26.83157895,1.289000468,46500,3.89125,18.7,21.1,20.85,20.1,22.7,22,20.2,21.6,24.7,19.7,22.7,21.47,21.93,24.6,25.1,23.4,21.25,20.2,20.45,25,27.23,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.13,31.67,28.67,28.23,26.6,23.7,24.77,29.3,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59938.52176,5.011491735,1228,140,350,100
11/1/2023 3:20 PM,19.2,18.3,19.2,26,24.3,1,1,1,0,0,29.5,27.5,23.8,26.1,28.7,19,19,19,19,19,1081,180,2666,-325,-325,1092,752,752,412,1160,350,350,100,100,100,22.47473684,27.13631579,1.259158175,46790,3.887083333,19.9,21.85,21.6,20.97,23.23,22.7,21.33,21.6,25.4,20.9,23.37,22.47,22.7,25.1,26.5,23.6,21.75,20.8,21.25,25.95,27.87,26.67,28,24,29,25.83,29.8,27.8,27.5,23.57,31.67,28.67,28.23,26.6,24,25.3,30.1,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58916.011,4.952272198,1228,140,350,100
11/1/2023 3:26 PM,17.4,17.7,18.5,26.2,24.1,1,1,1,0,0,29.7,28.1,23.9,26.3,28.7,19,19,19,19,19,1082,181,2667,-326,-326,1092,752,752,412,1160,350,350,100,100,100,22.71315789,27.24894737,1.252603207,46850,3.901666667,20.3,22,21.85,21.07,23.4,22.8,21.53,21.6,25.7,21,23.7,22.7,22.93,25.37,26.3,23.7,22.25,21.5,21.85,26.4,28.13,26.87,28,24,29,25.83,29.8,27.8,27.5,23.9,31.67,28.67,28.23,26.6,24.2,25.63,30.1,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58684.46024,4.900019635,1228,140,350,100
11/1/2023 3:31 PM,18,18,18.7,26.3,24.3,1,1,1,0,0,29.9,28,24,26.4,29,19,19,19,19,19,1083,182,2668,-327,-327,1092,752,752,412,1160,350,350,100,100,100,22.82631579,27.32842105,1.252036903,46680,3.897083333,20.45,22.2,21.95,21.17,23.5,22.8,21.63,21.6,25.8,21,23.83,22.87,23.1,25.5,26.3,23.9,22.45,21.7,21.95,26.5,28.3,27.07,28.2,24,29,25.83,29.8,27.8,27.5,24,31.67,28.67,28.23,26.6,24.4,25.77,30.3,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58445.08264,4.88039762,1228,140,350,100
11/1/2023 3:37 PM,17,18.1,18.8,26.6,24.2,1,1,1,0,0,29.9,28.1,24.2,26.5,29,19,19,19,19,19,1084,183,2669,-328,-328,1092,752,752,412,1160,350,350,100,100,100,22.97052632,27.40473684,1.273319696,46510,3.882916667,20.55,22.3,21.95,21,23.67,23.1,21.97,21.6,26,21.2,23.97,22.97,23.23,25.63,26.5,24.1,22.7,21.8,22.2,26.65,28.47,27.07,28.2,24,29,25.83,29.8,27.8,27.5,24.1,31.67,28.67,28.23,26.6,24.6,25.97,30.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59222.09908,4.902799238,1228,140,350,100
11/1/2023 3:42 PM,15.6,18,18.5,26.7,24.2,1,1,1,0,0,29.7,28.4,23.6,26.6,29,19,19,19,19,19,1085,184,2670,-329,-329,1092,752,752,412,1160,350,350,100,100,100,22.96473684,27.37421053,1.231864844,46950,3.894166667,20.15,21.7,21.1,20.43,23.73,23.6,22,21.6,26.6,20.9,24.27,23.03,23.2,25.57,27.1,24.3,22.85,21.8,22.4,26.4,28.07,26.47,27.97,24,29,25.83,29.8,27.8,27.5,24.37,31.67,28.67,28.23,26.6,24.8,26.03,30.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57836.05444,4.877423063,1228,140,350,100
11/1/2023 3:48 PM,22.1,17.9,18.3,26.8,25.6,1,1,1,0,0,30,28.4,24.2,26.9,29.4,19,19,19,19,19,1086,185,2671,-330,-330,1092,752,752,412,1160,350,350,100,100,100,23.51157895,27.59842105,1.261918715,46740,3.90375,20.85,23.2,23,22.83,24,23.6,22.2,21.6,26.6,21.7,24.3,23.57,23.67,26,27.7,24.3,23.05,22,22.55,26.7,28.83,27.63,29.17,24,29,25.83,29.8,27.8,27.5,24.6,31.67,28.67,28.23,26.6,24.9,26.37,30.9,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58982.08072,4.867422298,1228,140,350,100
11/1/2023 3:53 PM,16.6,16.9,14.7,26.8,24.5,1,1,1,0,0,29.7,27.9,24.1,26.6,29.5,19,19,19,19,19,1087,186,2672,-331,-331,1092,752,752,412,1160,350,350,100,100,100,23.08263158,27.44684211,1.285569179,46240,3.874166667,20.5,22.9,23,22.03,23.73,23.2,21.33,21.6,26.2,21.2,23.37,23.3,23.53,26.23,27.1,24.1,22.45,21.2,21.6,27,29.13,28.03,28.63,24,29,25.83,29.8,27.8,27.5,23.9,31.67,28.67,28.23,26.6,24.4,25.73,30.1,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59444.71884,4.934449982,1228,140,350,100
11/1/2023 3:59 PM,17.4,17.9,20,26.8,24.4,1,1,1,0,0,30.2,28.4,24.2,26.7,29.4,19,19,19,19,19,1088,187,2673,-332,-332,1092,752,752,412,1160,350,350,100,100,100,23.16,27.50210526,1.25642567,46300,3.855833333,20.4,22.45,22.35,21.33,24.03,23.4,21.9,21.6,26.4,21.4,24.03,23.47,23.43,26.1,27.1,24.3,22.7,21.7,21.95,27,28.83,27.47,28.5,24,29,25.83,29.8,27.8,27.5,24.3,31.67,28.67,28.23,26.6,24.8,25.97,30.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58172.50854,4.900717807,1228,140,350,100
11/1/2023 4:04 PM,16.8,17.6,19.6,26.9,23.9,1,1,1,0,0,29.5,28.2,24.3,26.8,29.4,19,19,19,19,19,1089,188,2674,-333,-333,1092,752,752,412,1160,350,350,100,100,100,23.20052632,27.49,1.272997307,46520,3.8675,20.4,22.1,21.85,20.73,24.2,23.6,22.3,21.6,26.6,21.7,24.23,23.7,23.27,25.83,26.7,24.5,23.05,22,22.45,26.85,28.7,27.13,28.13,24,29,25.83,29.8,27.8,27.5,24.43,31.67,28.67,28.23,26.6,24.8,26.3,30.8,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59219.83472,4.891347636,1228,140,350,100
11/1/2023 4:10 PM,16.9,17.6,19.5,26.9,23.8,1,1,1,0,0,29.7,28,24.3,26.8,29.3,19,19,19,19,19,1090,189,2675,-334,-334,1092,752,752,412,1160,350,350,100,100,100,23.11736842,27.45947368,1.301245715,46570,3.87875,20.45,22.2,21.75,20.73,24.03,23.6,22.37,21.6,26.4,21.7,24.2,23.33,23.17,25.6,26.3,24.3,23.05,22,22.45,26.5,28.47,27,28.07,24,29,25.83,29.8,27.8,27.5,24.43,31.67,28.67,28.23,26.6,24.8,26.43,31,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60599.01294,4.992451986,1228,140,350,100
11/1/2023 4:15 PM,17,17.2,18.3,26.9,23.9,1,1,1,0,0,29.5,27.5,24,26.8,29.3,19,19,19,19,19,1091,190,2676,-335,-335,1092,752,752,412,1160,350,350,100,100,100,22.89789474,27.38,1.282339682,46620,3.882916667,20.2,22.2,21.75,20.93,23.7,23.4,21.83,21.6,26.4,20.9,23.93,22.77,23,25.5,26.3,24.1,22.8,21.7,22.05,26.6,28.43,26.93,28.13,24,29,25.83,29.8,27.8,27.5,24.2,31.67,28.67,28.23,26.6,24.6,26.03,30.6,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59782.67598,5.015903705,1228,140,350,100
11/1/2023 4:21 PM,17.6,17.2,18,26.9,24.2,1,1,1,0,0,29.6,27.8,24,26.8,29.3,19,19,19,19,19,1092,191,2677,-336,-336,1092,752,752,412,1160,350,350,100,100,100,22.83,27.34263158,1.282817177,46190,3.867083333,20.1,22.2,21.85,20.93,23.73,23,21.63,21.6,26.2,20.9,23.8,22.7,22.93,25.6,26.3,24.3,22.6,21.5,21.9,26.4,28.43,26.97,28.2,24,29,25.83,29.8,27.8,27.5,24.17,31.67,28.67,28.23,26.6,24.6,25.87,30.3,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59253.3254,4.959833391,1228,140,350,100
11/1/2023 4:26 PM,17.7,17,17.9,26.9,24.1,1,1,1,0,0,29.6,27.8,23.8,26.7,29.2,19,19,19,19,19,1093,192,2678,-337,-337,1092,752,752,412,1160,350,350,100,100,100,22.75,27.30736842,1.268871591,46510,3.8625,20.1,22.05,21.75,20.87,23.73,23,21.53,21.6,26.2,20.7,23.77,22.6,23,25.5,26.3,24.1,22.45,21.3,21.7,26.3,28.3,26.87,28.07,24,29,25.83,29.8,27.8,27.5,24.07,31.67,28.67,28.23,26.6,24.6,25.83,30.3,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59015.2177,4.927855963,1228,140,350,100
11/1/2023 4:31 PM,17.3,17.2,18.1,26.9,24.2,1,1,1,0,0,29.5,27.8,23.8,26.7,29.2,19,19,19,19,19,1094,193,2679,-338,-338,1092,752,752,412,1160,350,350,100,100,100,22.79,27.31052632,1.271046209,46200,3.862916667,20.1,22.1,21.75,21,23.8,23.2,21.53,21.6,26,20.7,23.73,22.63,23.07,25.6,26.5,24.2,22.5,21.3,21.7,26.3,28.2,26.93,28.17,24,29,25.83,29.8,27.8,27.5,24.07,31.67,28.67,28.23,26.6,24.6,25.83,30.3,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58722.33486,4.905731357,1228,140,350,100
11/1/2023 4:37 PM,17.3,17.2,18.1,26.8,24.2,1,1,1,0,0,29.6,27.8,23.8,26.7,29.3,19,19,19,19,19,1095,194,2680,-339,-339,1092,752,752,412,1160,350,350,100,100,100,22.85,27.31,1.273154542,45980,3.840833333,20.1,22.2,21.75,20.93,23.77,23.2,21.63,21.6,26.2,20.9,23.77,22.77,23.13,25.7,26.5,24.3,22.5,21.3,21.9,26.4,28.3,26.93,28.13,24,29,25.83,29.8,27.8,27.5,24.07,31.67,28.67,28.23,26.6,24.6,25.83,30.1,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58539.64586,4.885915863,1228,140,350,100
11/1/2023 4:42 PM,17.4,17.2,18.1,26.9,24.2,1,1,1,0,0,29.6,27.8,23.7,26.7,29.2,19,19,19,19,19,1096,195,2681,-340,-340,1092,752,752,412,1160,350,350,100,100,100,22.81842105,27.31210526,1.271308057,45990,3.832083333,20.1,22.2,21.75,20.93,23.8,23.2,21.6,21.6,26,20.9,23.77,22.77,23.13,25.6,26.3,24.3,22.5,21.3,21.8,26.3,28.17,26.93,28.2,24,29,25.83,29.8,27.8,27.5,24.07,31.67,28.67,28.23,26.6,24.6,25.83,30.3,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58467.45752,4.875295974,1228,140,350,100
11/1/2023 4:48 PM,17.3,17.2,18,26.8,24.2,1,1,1,0,0,29.6,27.8,23.7,26.7,29.2,19,19,19,19,19,1097,196,2682,-341,-341,1092,752,752,412,1160,350,350,100,100,100,22.79894737,27.30315789,1.269685606,46090,3.836666667,20.1,22.1,21.75,20.93,23.73,23.2,21.57,21.6,26,20.9,23.73,22.77,23.1,25.6,26.5,24.1,22.5,21.3,21.7,26.3,28.2,26.93,28.2,24,29,25.83,29.8,27.8,27.5,24.13,31.67,28.67,28.23,26.6,24.6,25.8,30.1,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58519.80958,4.874469463,1228,140,350,100
11/1/2023 4:53 PM,17.4,17.2,18,26.8,24.2,1,1,1,0,0,29.3,27.5,23.8,26.7,29.3,19,19,19,19,19,1098,197,2683,-342,-342,1092,752,752,412,1160,350,350,100,100,100,22.80736842,27.31526316,1.273449353,45920,3.83375,20.05,22.1,21.75,20.93,23.8,23.1,21.53,21.6,26.2,20.9,23.9,22.73,23.07,25.63,26.5,24.1,22.35,21.3,21.8,26.3,28.2,26.93,28.13,24,29,25.83,29.8,27.8,27.5,24.13,31.67,28.67,28.23,26.6,24.6,25.83,30.3,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58476.79428,4.874858494,1228,140,350,100
11/1/2023 4:59 PM,16.6,16.5,17.7,26.8,23.8,1,1,1,0,0,29.6,27.3,23.9,26.6,29.2,18,18,18,18,18,1099,198,2684,-343,-343,1092,752,752,412,1160,350,350,100,100,100,22.56947368,27.19421053,1.286890364,46130,3.835416667,19.65,21.75,21.5,20.57,23.7,22.8,21.2,21.6,25.8,20.5,23.67,22.5,22.8,25.43,26.1,24.3,22.25,21.2,21.5,25.95,27.93,26.67,27.87,24,29,25.83,29.8,27.8,27.5,24,31.67,28.67,28.23,26.6,24.4,25.67,29.9,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59364.25248,4.910043615,1228,140,350,100
11/1/2023 5:04 PM,16.5,16.5,17.6,26.8,23.6,1,1,1,0,0,29.4,27.3,23.2,26.5,29.2,18,18,18,18,18,1100,199,2685,-344,-344,1092,752,752,412,1160,350,350,100,100,100,22.43421053,27.14368421,1.295129712,45760,3.82875,19.55,21.65,21.15,20.4,23.5,22.8,21.1,21.6,25.8,20.4,23.47,22.2,22.63,25.3,26.1,24.1,22.1,21,21.4,25.75,27.9,26.47,27.67,24,29,25.83,29.8,27.8,27.5,23.87,31.67,28.67,28.23,26.6,24.4,25.6,29.9,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59265.13564,4.942891172,1228,140,350,100
11/1/2023 5:10 PM,16.2,12.4,17.2,26.7,23.6,1,1,1,0,0,29,27,23.1,26.4,29.1,18,18,18,18,18,1101,200,2686,-345,-345,1092,752,752,412,1160,350,350,100,100,100,22.22736842,26.98315789,1.291290693,45710,3.81125,19.1,21.55,21.1,20.2,23.17,22.5,20.83,21.6,25.8,20.4,22.97,22.2,22.5,25.2,26.3,23.7,22.2,20.2,20.8,25.65,27.73,26.37,27.63,24,29,25.83,29.8,27.8,27.5,23.43,31.67,28.67,28.23,26.6,23.8,25.3,29,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59024.8976,4.928751385,1228,140,350,100
11/1/2023 5:15 PM,16.3,19,17.9,26.6,23.7,1,1,1,0,0,29.3,27.3,23.8,26.5,29.1,18,18,18,18,18,1102,201,2687,-346,-346,1092,752,752,412,1160,350,350,100,100,100,22.57526316,27.11842105,1.25705006,46090,3.825,20.15,21.7,21.1,20.33,23.33,22.7,21.47,21.6,26.2,20.9,23.5,22.4,22.8,25.3,26.5,23.7,22.5,21,21.75,25.95,27.73,26.37,27.73,24,29,25.83,29.8,27.8,27.5,23.57,31.67,28.67,28.23,26.6,24,25.6,29.9,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57937.43726,4.873430619,1228,140,350,100
11/1/2023 5:21 PM,16.3,16.3,17.2,26.6,22.9,1,1,1,0,0,28.6,27.4,23.6,26.4,29,18,18,18,18,18,1103,202,2688,-347,-347,1092,752,752,412,1160,350,350,100,100,100,22.38526316,27.1,1.359304984,46080,3.840416667,19.65,21.35,21.05,20.2,23.47,22.5,21.27,21.6,25.6,20.4,23.7,22.03,22.1,25,25.3,24.1,22.6,21.7,21.7,25.2,27.57,26.23,27.47,24,29,25.83,29.8,27.8,27.5,23.93,31.67,28.67,28.23,26.6,24.4,25.73,30.1,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62636.77368,5.023925456,1228,140,350,100
11/1/2023 5:26 PM,16.2,16.9,17.3,26.5,23.1,1,1,1,0,0,28.7,26.9,23.6,26.3,28.9,18,18,18,18,18,1104,203,2689,-348,-348,1092,752,752,412,1160,350,350,100,100,100,22.06526316,26.98421053,1.330119224,46190,3.844583333,19.05,21.15,20.85,19.97,23.33,22.3,20.8,21.6,25.4,19.9,23.2,21.73,21.93,24.83,25.5,23.9,22.05,20.8,20.95,24.9,27.4,26.07,27.4,24,29,25.83,29.8,27.8,27.5,23.7,31.67,28.67,28.23,26.6,24.2,25.5,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61438.20696,5.16979086,1228,140,350,100
11/1/2023 5:32 PM,16.6,16,17,26.3,23.3,1,1,1,0,0,28.9,27,22.6,26.1,28.9,18,18,18,18,18,1105,204,2690,-349,-349,1092,752,752,412,1160,350,350,100,100,100,21.89157895,26.88526316,1.293690645,46240,3.85125,18.7,21.1,20.95,19.97,23.1,22.3,20.57,21.6,25,19.7,23,21.63,21.87,24.8,25.5,23.6,21.65,20.3,20.6,24.8,27.33,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.43,31.67,28.67,28.23,26.6,24,25.03,29.3,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59820.25542,5.052435933,1228,140,350,100
11/1/2023 5:37 PM,16.6,15.7,16.9,26.2,23.3,1,1,1,0,0,28.7,26.9,22.7,26.1,28.9,18,18,18,18,18,1106,205,2691,-350,-350,1092,752,752,412,1160,350,350,100,100,100,21.87526316,26.84210526,1.292772119,45980,3.8425,18.7,21.15,20.95,20.1,23.13,22.3,20.4,21.6,25,19.7,22.77,21.63,22,24.9,25.5,23.7,21.45,20.2,20.45,24.9,27.33,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.8,24.97,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59441.66202,4.96924656,1228,140,350,100
11/1/2023 5:43 PM,16.6,15.7,16.9,26.2,23.3,1,1,1,0,0,28.7,26.8,22.2,26,28.7,18,18,18,18,18,1107,206,2692,-351,-351,1092,752,752,412,1160,350,350,100,100,100,21.88157895,26.83526316,1.287386007,46360,3.8475,18.7,21.15,20.95,20.1,23.07,22.3,20.33,21.6,25,19.7,22.87,21.63,22.07,24.93,25.5,23.7,21.45,20.2,20.5,24.9,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.3,31.67,28.67,28.23,26.6,23.8,24.83,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59683.21528,4.963536554,1228,140,350,100
11/1/2023 5:48 PM,16.6,16.2,17,26.1,23.5,1,1,1,0,0,28.6,27,22.9,26,28.7,18,18,18,18,18,1108,207,2693,-352,-352,1092,752,752,412,1160,350,350,100,100,100,21.90842105,26.84263158,1.280618635,46310,3.86125,18.85,21.25,20.95,20.1,23.03,22.3,20.4,21.6,25,19.7,22.9,21.63,22.07,24.93,25.7,23.6,21.45,20.2,20.6,25,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.27,31.67,28.67,28.23,26.6,23.8,24.9,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59305.449,4.957861012,1228,140,350,100
11/1/2023 5:54 PM,16.6,15.9,16.9,26.1,23.5,1,1,1,0,0,28.9,26.7,22.6,26,28.7,18,18,18,18,18,1109,208,2694,-353,-353,1092,752,752,412,1160,350,350,100,100,100,21.93736842,26.86631579,1.280617742,46240,3.85625,18.85,21.25,21,20.17,23,22.3,20.53,21.6,25,19.7,22.93,21.73,22.07,24.93,25.7,23.7,21.45,20.3,20.6,25.15,27.27,26.07,27.4,24,29,25.83,29.8,27.8,27.5,23.3,31.67,28.67,28.23,26.6,23.8,24.97,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59215.76438,4.938383891,1228,140,350,100
11/1/2023 5:59 PM,16.6,15.9,16.9,26.1,23.5,1,1,1,0,0,28.6,26.9,22.7,26,28.7,18,18,18,18,18,1110,209,2695,-354,-354,1092,752,752,412,1160,350,350,100,100,100,21.87736842,26.85421053,1.282211463,46200,3.851666667,18.8,21.25,21,20.1,23,22.1,20.47,21.6,24.8,19.7,22.9,21.7,22.07,24.93,25.5,23.6,21.35,20.2,20.6,25.1,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.33,31.67,28.67,28.23,26.6,23.8,24.83,29.1,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59238.1696,4.935580583,1228,140,350,100
11/1/2023 6:05 PM,16.8,15.9,17,26.1,23.5,1,1,1,0,0,28.7,26.8,22.8,26,28.6,18,18,18,18,18,1111,210,2696,-355,-355,1092,752,752,412,1160,350,350,100,100,100,21.89684211,26.86368421,1.282833938,46090,3.845416667,18.85,21.25,20.95,20.1,22.97,22.1,20.47,21.6,25,19.7,22.9,21.7,22.07,24.93,25.5,23.6,21.45,20.3,20.6,25.1,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.27,31.67,28.67,28.23,26.6,23.8,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59125.81622,4.931832742,1228,140,350,100
11/1/2023 6:10 PM,16.8,16,17,26.1,23.3,1,1,1,0,0,28.9,26.6,22.7,26,28.7,18,18,18,18,18,1112,211,2697,-356,-356,1092,752,752,412,1160,350,350,100,100,100,21.89578947,26.84631579,1.279727836,46260,3.847916667,18.85,21.25,21,20.1,23.07,22.1,20.47,21.6,24.8,19.9,22.83,21.7,22.07,24.93,25.5,23.5,21.45,20.3,20.6,25.05,27.27,26.1,27.33,24,29,25.83,29.8,27.8,27.5,23.27,31.67,28.67,28.23,26.6,23.8,24.83,29,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59200.2097,4.93025108,1228,140,350,100
11/1/2023 6:16 PM,16.6,15.7,16.9,26.1,23.3,1,1,1,0,0,28.6,26.8,22.2,25.9,28.7,18,18,18,18,18,1113,212,2698,-357,-357,1092,752,752,412,1160,350,350,100,100,100,21.86473684,26.83421053,1.280174392,46520,3.865833333,18.8,21.2,20.95,20.1,22.93,22.1,20.4,21.6,24.8,19.8,22.87,21.63,22.07,24.93,25.5,23.6,21.45,20.2,20.5,25.05,27.33,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.83,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59553.71274,4.948080102,1228,140,350,100
11/1/2023 6:21 PM,16.6,15.7,16.9,26,23.3,1,1,1,0,0,28.6,26.6,22.4,26,28.7,18,18,18,18,18,1114,213,2699,-358,-358,1092,752,752,412,1160,350,350,100,100,100,21.85157895,26.85421053,1.277842667,46190,3.862916667,18.85,21.25,20.95,20.1,22.93,22.1,20.4,21.6,24.8,19.7,22.83,21.63,22.07,24.87,25.5,23.5,21.35,20.2,20.55,25.1,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.2,31.67,28.67,28.23,26.6,23.8,24.83,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59023.5528,4.940719398,1228,140,350,100
11/1/2023 6:27 PM,16.6,15.7,16.8,26,23.3,1,1,1,0,0,28.9,26.8,22.2,25.9,28.6,18,18,18,18,18,1115,214,2700,-359,-359,1092,752,752,412,1160,350,350,100,100,100,21.83947368,26.82894737,1.279092304,46300,3.85375,18.85,21.1,20.95,20.1,22.93,22.1,20.3,21.6,24.8,19.7,22.8,21.63,22.07,24.87,25.5,23.6,21.35,20.2,20.5,25.05,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.17,31.67,28.67,28.23,26.6,23.7,24.83,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59221.97368,4.926896937,1228,140,350,100
11/1/2023 6:32 PM,16.8,15.7,16.9,26,23.3,1,1,1,0,0,28.7,26.6,22.4,25.9,28.6,18,18,18,18,18,1116,215,2701,-360,-360,1092,752,752,412,1160,350,350,100,100,100,21.81421053,26.81368421,1.274546887,46090,3.849583333,18.8,21.15,20.95,20.1,22.87,22,20.27,21.6,24.8,19.7,22.73,21.63,22,24.87,25.5,23.6,21.25,20.2,20.45,25,27.2,26,27.33,24,29,25.83,29.8,27.8,27.5,23.2,31.67,28.67,28.23,26.6,23.7,24.73,29,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58743.86604,4.915243322,1228,140,350,100
11/1/2023 6:38 PM,16.8,16.2,16.9,26,23.3,1,1,1,0,0,28.9,26.8,22.5,25.9,28.6,18,18,18,18,18,1117,216,2702,-361,-361,1092,752,752,412,1160,350,350,100,100,100,21.85263158,26.84473684,1.275223533,46410,3.854166667,18.95,21.15,20.95,20.1,22.93,22.1,20.33,21.6,24.8,19.7,22.77,21.63,22.07,24.87,25.5,23.6,21.35,20.2,20.6,25.15,27.3,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.8,24.8,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59183.12416,4.913624592,1228,140,350,100
11/1/2023 6:43 PM,16.9,16.2,16.9,26,23.5,1,1,1,0,0,28.9,26.6,22.9,25.9,28.6,18,18,18,18,18,1118,217,2703,-362,-362,1092,752,752,412,1160,350,350,100,100,100,21.88947368,26.87052632,1.272136034,46800,3.88375,19,21.2,20.95,20.1,22.87,22.1,20.5,21.6,24.8,19.9,22.9,21.63,22.13,24.87,25.5,23.6,21.35,20.3,20.6,25.25,27.33,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.7,24.83,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59535.9664,4.946628773,1228,140,350,100
11/1/2023 6:49 PM,16.8,16.2,17,26,23.3,1,1,1,0,0,29,26.8,22.5,25.9,28.7,18,18,18,18,18,1119,218,2704,-363,-363,1092,752,752,412,1160,350,350,100,100,100,21.90421053,26.86631579,1.274629135,46510,3.887916667,19.05,21.2,20.95,20.1,22.93,22.1,20.5,21.6,24.8,19.9,22.9,21.63,22.17,24.9,25.5,23.6,21.35,20.3,20.7,25.2,27.27,26.07,27.33,24,29,25.83,29.8,27.8,27.5,23.23,31.67,28.67,28.23,26.6,23.8,24.83,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59283.00108,4.950790312,1228,140,350,100
11/1/2023 6:54 PM,16.9,16.5,17.2,26,23.5,1,1,1,0,0,29.1,27,23.2,26,28.7,18,18,18,18,18,1120,219,2705,-364,-364,1092,752,752,412,1160,350,350,100,100,100,21.96894737,26.89578947,1.2747599,46680,3.882916667,19.15,21.25,21.05,20.17,23.03,22.1,20.53,21.6,25,19.9,22.93,21.77,22.1,24.93,25.5,23.6,21.5,20.5,20.8,25.25,27.43,26.13,27.47,24,29,25.83,29.8,27.8,27.5,23.27,31.67,28.67,28.23,26.6,23.8,24.87,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59505.79214,4.949533051,1228,140,350,100
11/1/2023 7:00 PM,16.8,16.3,17.2,26.1,23.5,1,1,1,0,0,29,26.8,22.8,26,28.6,18,18,18,18,18,1121,220,2706,-365,-365,1092,752,752,412,1160,350,350,100,100,100,21.96842105,26.90421053,1.272179176,46960,3.901666667,19.15,21.25,21,20.1,23,22.1,20.57,21.6,25,19.9,22.93,21.8,22.13,24.87,25.6,23.6,21.5,20.5,20.8,25.35,27.43,26.13,27.4,24,29,25.83,29.8,27.8,27.5,23.3,31.67,28.67,28.23,26.6,23.8,24.97,29.3,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59741.5341,4.968638593,1228,140,350,100
11/1/2023 7:05 PM,16.9,16.3,17.3,26.1,23.5,1,1,1,0,0,28.9,26.8,22.9,26,28.7,18,18,18,18,18,1122,221,2707,-366,-366,1092,752,752,412,1160,350,350,100,100,100,21.98473684,26.92210526,1.271457146,46850,3.90875,19.15,21.25,21.05,20.17,23,22.3,20.53,21.6,25,19.9,23,21.73,22.2,24.93,25.5,23.6,21.5,20.5,20.8,25.25,27.43,26.13,27.47,24,29,25.83,29.8,27.8,27.5,23.37,31.67,28.67,28.23,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59567.7673,4.971220892,1228,140,350,100
11/1/2023 7:11 PM,17,16.5,17.3,26.1,23.5,1,1,1,0,0,29,27.3,22.9,26,28.7,18,18,18,18,18,1123,222,2708,-367,-367,1092,752,752,412,1160,350,350,100,100,100,22.01421053,26.95052632,1.269713672,47000,3.910416667,19.25,21.35,21.05,20.27,23.07,22.1,20.6,21.6,25,19.9,23.13,21.8,22.13,24.87,25.5,23.6,21.6,20.5,20.95,25.5,27.43,26.23,27.53,24,29,25.83,29.8,27.8,27.5,23.3,31.67,28.67,28.23,26.6,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59676.5426,4.968512913,1228,140,350,100
11/1/2023 7:16 PM,16.9,16.5,17.2,26.1,23.5,1,1,1,0,0,28.9,26.9,22.8,26.1,28.7,18,18,18,18,18,1124,223,2709,-368,-368,1092,752,752,412,1160,350,350,100,100,100,22.04842105,26.96052632,1.270861679,46860,3.910833333,19.25,21.45,21.05,20.3,23.07,22.1,20.63,21.6,25,20,23.07,21.8,22.27,24.93,25.7,23.6,21.65,20.5,20.95,25.45,27.53,26.3,27.53,24,29,25.83,29.8,27.8,27.5,23.37,31.67,28.67,28.23,26.6,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59552.5783,4.967880038,1228,140,350,100
11/1/2023 7:21 PM,16.9,16.6,17.4,26.1,23.5,1,1,1,0,0,28.6,27.3,23.1,26.1,28.7,18,18,18,18,18,1125,224,2710,-369,-369,1092,752,752,412,1160,350,350,100,100,100,22.07421053,26.98526316,1.271366621,47000,3.910833333,19.25,21.45,21.05,20.3,23.07,22.3,20.63,21.6,25,20,23.13,21.83,22.27,24.93,25.6,23.7,21.65,20.7,20.95,25.5,27.53,26.3,27.53,24,29,25.83,29.8,27.8,27.5,23.43,31.67,28.67,28.23,26.6,23.8,25.2,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59754.2312,4.971117062,1228,140,350,100
11/1/2023 7:27 PM,16.9,16.6,17.4,26.2,23.5,1,1,1,0,0,29.1,27.3,22.8,26.1,28.9,18,18,18,18,18,1126,225,2711,-370,-370,1092,752,752,412,1160,350,350,100,100,100,22.09684211,27.01842105,1.270363424,47160,3.923333333,19.25,21.45,21.1,20.3,23.07,22.3,20.77,21.6,25.2,20,23.2,21.9,22.27,24.93,25.5,23.6,21.65,20.7,21.05,25.65,27.67,26.3,27.6,24,29,25.83,29.8,27.8,27.5,23.43,31.67,28.67,28.23,26.6,24,25.17,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59910.33908,4.986023762,1228,140,350,100
11/1/2023 7:32 PM,16.9,16.6,17.3,26.2,23.5,1,1,1,0,0,29.1,27.1,23.3,26.2,28.7,18,18,18,18,18,1127,226,2712,-371,-371,1092,752,752,412,1160,350,350,100,100,100,22.11052632,27.03105263,1.271528751,46950,3.92125,19.25,21.45,21.05,20.3,23.07,22.3,20.83,21.6,25.2,20.2,23.13,21.97,22.27,24.93,25.5,23.6,21.8,20.7,20.95,25.6,27.67,26.33,27.63,24,29,25.83,29.8,27.8,27.5,23.53,31.67,28.67,28.23,26.6,24,25.23,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59698.27486,4.983692248,1228,140,350,100
11/1/2023 7:38 PM,17,16.6,17.4,26.2,23.5,1,1,1,0,0,29,27.3,23,26.2,28.7,18,18,18,18,18,1128,227,2713,-372,-372,1092,752,752,412,1160,350,350,100,100,100,22.12368421,27.03210526,1.266911581,46850,3.908333333,19.25,21.55,21.15,20.3,23.07,22.4,20.83,21.6,25.2,20,23.17,21.9,22.3,24.93,25.5,23.7,21.75,20.7,21.05,25.6,27.67,26.37,27.6,24,29,25.83,29.8,27.8,27.5,23.5,31.67,28.67,28.23,26.6,24,25.27,29.7,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59354.80756,4.960545101,1228,140,350,100
11/1/2023 7:43 PM,17,16.6,17.3,26.2,23.5,1,1,1,0,0,28.9,26.9,23.1,26.2,28.9,18,18,18,18,18,1129,228,2714,-373,-373,1092,752,752,412,1160,350,350,100,100,100,22.11894737,27.03631579,1.267678827,46960,3.90875,19.35,21.55,21.25,20.33,23.07,22.3,20.73,21.6,25.2,20,23.13,21.97,22.3,24.93,25.5,23.6,21.8,20.7,20.95,25.65,27.67,26.4,27.67,24,29,25.83,29.8,27.8,27.5,23.5,31.67,28.67,28.23,26.6,24,25.33,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59530.19774,4.953541888,1228,140,350,100
11/1/2023 7:49 PM,17,16.6,17.3,26.3,23.5,1,1,1,0,0,28.7,27.3,23,26.2,28.9,18,18,18,18,18,1130,229,2715,-374,-374,1092,752,752,412,1160,350,350,100,100,100,22.10526316,27.03263158,1.269044862,47180,3.9225,19.25,21.45,21.1,20.3,23.2,22.3,20.7,21.6,25.2,20,23.13,21.97,22.27,24.93,25.5,23.7,21.75,20.7,20.95,25.65,27.67,26.37,27.6,24,29,25.83,29.8,27.8,27.5,23.57,31.67,28.67,28.23,26.6,24,25.23,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59873.5366,4.975155598,1228,140,350,100
11/1/2023 7:54 PM,17,16.5,17.2,26.2,23.5,1,1,1,0,0,29,27.3,23,26.2,28.7,18,18,18,18,18,1131,230,2716,-375,-375,1092,752,752,412,1160,350,350,100,100,100,22.06947368,27.02473684,1.27825355,47280,3.935833333,19.25,21.45,21.15,20.3,23.17,22.1,20.6,21.6,25.2,20,23.13,21.87,22.27,24.93,25.5,23.7,21.65,20.5,20.95,25.6,27.67,26.37,27.6,24,29,25.83,29.8,27.8,27.5,23.53,31.67,28.67,28.23,26.6,24,25.17,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60435.82784,5.012890185,1228,140,350,100
11/1/2023 8:00 PM,17,16.3,13.5,26.2,23.7,1,1,1,0,0,29,26.9,23.1,26,28.7,18,18,18,18,18,1132,231,2717,-376,-376,1092,752,752,412,1160,350,350,100,100,100,21.97,26.95631579,1.269047809,47390,3.944583333,18.9,21.35,21.25,20.33,23.03,22.3,20.33,21.6,25,19.7,22.83,21.73,22,25.13,26.1,23.6,21.45,20.2,20.6,25.5,27.63,26.4,27.67,24,29,25.83,29.8,27.8,27.5,23.27,31.67,28.67,28.23,26.6,23.8,24.9,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60140.17568,5.024000147,1228,140,350,100
11/1/2023 8:05 PM,17.2,16.9,19.4,26.2,23.8,1,1,1,0,0,29.3,27.7,23.4,26.1,28.9,18,18,18,18,18,1133,232,2718,-377,-377,1092,752,752,412,1160,350,350,100,100,100,22.35052632,27.12263158,1.250592631,47590,3.9575,19.35,21.55,21.55,20.7,23.4,22.7,20.93,21.6,25.4,20.5,23.43,22.3,22.33,25.37,26.3,23.6,21.8,20.8,21.05,25.9,27.97,26.73,28,24,29,25.83,29.8,27.8,27.5,23.6,31.67,28.67,28.23,26.6,24,25.23,29.7,25.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59515.70332,4.985661625,1228,140,350,100
11/1/2023 8:11 PM,16.8,16.5,18.1,26.3,23.2,1,1,1,0,0,29.1,27.8,23.2,26.2,29,18,18,18,18,18,1134,233,2719,-378,-378,1092,752,752,412,1160,350,350,100,100,100,22.40473684,27.15210526,1.290928499,47490,3.961666667,19.6,21.55,21.45,20.47,23.33,22.7,21.43,21.6,25.4,20.9,23.47,22.47,22.4,25.07,25.5,23.7,22.1,21.2,21.35,25.8,27.93,26.6,27.73,24,29,25.83,29.8,27.8,27.5,23.67,31.67,28.67,28.23,26.6,24,25.63,30.3,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61306.19442,5.034245739,1228,140,350,100
11/1/2023 8:16 PM,16.6,16.3,18.5,26.3,23.2,1,1,1,0,0,29,27.1,23.2,26.2,29,18,18,18,18,18,1135,234,2720,-379,-379,1092,752,752,412,1160,350,350,100,100,100,22.22894737,27.11,1.287195847,47650,3.964166667,19.25,21.45,21.05,20.2,23.3,22.5,21.07,21.6,25.4,20.4,23.37,22.2,22.23,24.93,25.5,23.7,22,21,21.2,25.65,27.8,26.47,27.67,24,29,25.83,29.8,27.8,27.5,23.67,31.67,28.67,28.23,26.6,24.2,25.43,30.1,25,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61334.8821,5.110044855,1228,140,350,100
