Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/1/2023 8:22 PM,16.5,16,17.4,26.3,23.2,1,1,1,0,0,29,27,23,26.2,28.9,18,18,18,18,18,1136,235,2721,-380,-380,1092,752,752,412,1160,350,350,100,100,100,22.04210526,27.00631579,1.27845437,47430,3.961666667,19.1,21.25,20.95,20.1,23.2,22.3,20.77,21.6,25.2,20,23.13,21.87,22.13,24.8,25.3,23.7,21.75,20.7,20.95,25.45,27.6,26.3,27.5,24,29,25.83,29.8,27.8,27.5,23.5,31.67,28.67,28.23,26.6,24,25.3,29.7,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60637.09078,5.082165537,1228,140,350,100
11/1/2023 8:27 PM,16.3,15.9,17.3,26.3,23.1,1,1,1,0,0,28.9,26.9,22.7,26.2,28.9,18,18,18,18,18,1137,236,2722,-381,-381,1092,752,752,412,1160,350,350,100,100,100,21.90368421,27.13315789,1.275371915,47500,3.955416667,18.9,21.15,20.9,19.9,23,22.1,20.63,21.6,25,19.9,23.07,21.73,22.07,24.67,25.1,23.6,21.55,20.5,20.8,25.2,27.5,26.13,27.4,24.3,29.4,26.4,30.3,28.4,27.8,23.43,31.97,29.03,28.37,26.6,23.9,25.1,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60580.16596,5.050719031,1228,140,350,100
11/1/2023 8:33 PM,16.3,16.2,17.3,26.2,22.9,1,1,1,0,0,28.6,26.8,23.2,26.1,28.9,18,18,18,18,18,1138,237,2723,-382,-382,1092,752,752,412,1160,350,350,100,100,100,21.86,27.10421053,1.279352662,47490,3.957916667,18.85,21.1,20.75,19.9,23.03,22.1,20.5,21.6,25,19.7,22.93,21.63,22.03,24.67,25.1,23.6,21.55,20.5,20.8,25.15,27.4,26.07,27.33,24.3,29.4,26.4,30.3,28.4,27.8,23.3,31.97,29.03,28.37,26.6,23.8,25.13,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60756.4579,5.055692661,1228,140,350,100
11/1/2023 8:38 PM,16.2,16,17.3,26.2,22.9,1,1,1,0,0,28.7,27,22.7,26.1,28.7,18,18,18,18,18,1139,238,2724,-383,-383,1092,752,752,412,1160,350,350,100,100,100,21.83578947,27.08368421,1.280282476,47760,3.96875,18.85,21.1,20.75,19.83,22.97,22.1,20.53,21.6,25,19.7,22.93,21.6,21.97,24.6,25.1,23.6,21.55,20.4,20.7,25.15,27.33,26,27.27,24.3,29.4,26.4,30.3,28.4,27.8,23.3,31.97,29.03,28.37,26.6,23.8,25.1,29.6,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61146.29106,5.079281207,1228,140,350,100
11/1/2023 8:44 PM,16.2,16,17.3,26.2,22.9,1,1,1,0,0,28.9,26.9,23,26,28.7,18,18,18,18,18,1140,239,2725,-384,-384,1092,752,752,412,1160,350,350,100,100,100,21.82210526,27.00473684,1.279100208,47700,3.9775,18.85,21.1,20.75,19.9,23,22.1,20.47,21.6,25,19.7,22.87,21.63,21.9,24.6,25.1,23.6,21.5,20.3,20.65,25,27.4,26,27.33,24.2,29.4,26.23,30.1,28.2,27.7,23.3,31.83,28.8,28.23,26.6,23.8,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61013.07992,5.089973791,1228,140,350,100
11/1/2023 8:49 PM,16.2,15.9,17.2,26.1,22.9,1,1,1,0,0,28.5,26.6,22.7,26,28.7,18,18,18,18,18,1141,240,2726,-385,-385,1092,752,752,412,1160,350,350,100,100,100,21.77473684,26.98157895,1.277519242,47910,3.98375,18.75,21.05,20.75,19.83,22.87,22.1,20.4,21.6,25,19.7,22.83,21.43,21.83,24.53,25.1,23.6,21.45,20.3,20.6,25.05,27.2,26,27.27,24.2,29.4,26.17,30.1,28.2,27.8,23.27,31.9,28.9,28.23,26.4,23.8,25.03,29.4,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61205.9469,5.092459451,1228,140,350,100
11/1/2023 8:55 PM,16.2,16,17.3,26.1,22.9,1,1,1,0,0,28.9,26.8,22.7,26,28.6,18,18,18,18,18,1142,241,2727,-386,-386,1092,752,752,412,1160,350,350,100,100,100,21.73368421,26.95052632,1.268890326,47860,3.990416667,18.75,20.95,20.75,19.83,22.83,22,20.4,21.6,24.8,19.5,22.83,21.5,21.8,24.6,24.9,23.6,21.4,20.3,20.6,25.1,27.33,26,27.27,24.1,29.3,26.1,30.1,28.2,27.6,23.23,31.83,28.67,28.23,26.4,23.8,25.03,29.4,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60729.09102,5.08062658,1228,140,350,100
11/1/2023 9:00 PM,16.9,16,17.3,26.1,23.1,1,1,1,0,0,28.6,26.8,22.6,26,28.7,18,18,18,18,18,1143,242,2728,-387,-387,1092,752,752,412,1160,350,350,100,100,100,21.83105263,26.97947368,1.268617499,47750,3.98375,18.9,21.2,20.9,20.1,22.93,22,20.47,21.6,24.8,19.7,22.93,21.63,21.83,24.6,25.1,23.6,21.5,20.3,20.7,25.15,27.33,26.07,27.4,24.1,29.3,26.1,30.1,28.2,27.6,23.33,31.83,28.67,28.23,26.4,23.8,24.97,29.6,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60576.48558,5.054399025,1228,140,350,100
11/1/2023 9:06 PM,16.9,16.2,17.3,26.1,23.2,1,1,1,0,0,28.9,27.3,22.8,26,28.6,18,18,18,18,18,1144,243,2729,-388,-388,1092,752,752,412,1160,350,350,100,100,100,21.91526316,27.00263158,1.267862861,47920,3.98625,19.05,21.25,21,20.27,23,22,20.47,21.6,24.8,19.9,23,21.7,21.97,24.73,25.3,23.6,21.5,20.5,20.75,25.15,27.43,26.3,27.5,24.1,29.3,26.1,30.1,28.2,27.6,23.37,31.83,28.67,28.23,26.4,23.8,25.07,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60755.98828,5.055519744,1228,140,350,100
11/1/2023 9:11 PM,17.2,16.2,17.4,26.1,23.3,1,1,1,0,0,28.7,27.3,23,26.1,28.7,18,18,18,18,18,1145,244,2730,-389,-389,1092,752,752,412,1160,350,350,100,100,100,21.94105263,27.03578947,1.26796766,47600,3.98,19.05,21.35,21.15,20.27,23,22,20.5,21.6,24.8,19.9,23,21.7,22.13,24.73,25.3,23.6,21.5,20.5,20.8,25.25,27.53,26.3,27.53,24.1,29.3,26.1,30.1,28.2,27.6,23.37,31.83,28.67,28.23,26.4,23.8,25.2,29.7,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60355.26064,5.046302038,1228,140,350,100
11/1/2023 9:17 PM,17,16.2,17.3,26.2,23.3,1,1,1,0,0,28.6,27.3,22.6,26.1,28.7,18,18,18,18,18,1146,245,2731,-390,-390,1092,752,752,412,1160,350,350,100,100,100,21.95894737,27.11105263,1.265256029,48080,3.986666667,19.05,21.35,21.05,20.27,23.07,22.1,20.57,21.6,25,19.9,22.93,21.77,22.13,24.73,25.3,23.6,21.5,20.5,20.8,25.25,27.53,26.3,27.6,24.25,29.4,26.2,30.1,28.2,27.8,23.3,31.9,28.97,28.47,26.6,23.8,25.17,29.7,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60833.50986,5.049532104,1228,140,350,100
11/1/2023 9:22 PM,17,16,17.3,26.2,23.3,1,1,1,0,0,29,27.1,22.6,26.1,28.7,18,18,18,18,18,1147,246,2732,-391,-391,1092,752,752,412,1160,350,350,100,100,100,21.90894737,27.11052632,1.26594669,48260,4.014166667,19.05,21.25,21.05,20.23,23,22.1,20.43,21.6,24.8,19.9,22.93,21.73,22.07,24.73,25.3,23.6,21.5,20.3,20.7,25.35,27.53,26.3,27.53,24.25,29.4,26.2,30.1,28.2,27.8,23.3,31.9,28.97,28.47,26.6,23.8,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61094.58728,5.080337381,1228,140,350,100
11/1/2023 9:28 PM,17.2,16.3,17.3,26.2,23.5,1,1,1,0,0,28.9,27.4,22.6,26.1,28.7,18,18,18,18,18,1148,247,2733,-392,-392,1092,752,752,412,1160,350,350,100,100,100,21.95526316,27.10894737,1.271570548,47040,3.970833333,19.15,21.35,21.15,20.23,23,22.1,20.57,21.6,24.8,19.9,23,21.77,22.1,24.73,25.3,23.6,21.5,20.5,20.8,25.25,27.53,26.37,27.53,24.25,29.4,26.2,30.1,28.2,27.8,23.37,31.9,28.97,28.47,26.6,23.8,25.1,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59814.67856,5.037886077,1228,140,350,100
11/1/2023 9:33 PM,16.6,13.2,17,26.1,23.5,1,1,1,0,0,29,26.8,22.3,26,28.7,18,18,18,18,18,1149,248,2734,-393,-393,1092,752,752,412,1160,350,350,100,100,100,21.86631579,27.01210526,1.285018002,47060,3.920833333,18.8,21.35,21,20.17,22.87,22.1,20.47,21.6,25,19.9,22.63,21.77,22.13,24.87,25.5,23.6,21.35,20,20.35,25.25,27.3,26.3,27.53,24.25,29.4,26.2,30.1,28.2,27.8,23.1,31.9,28.97,28.47,26.6,23.6,24.83,29,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60472.94716,5.011984405,1228,140,350,100
11/1/2023 9:38 PM,15.3,17,17.4,26.1,23.5,1,1,1,0,0,29,27.1,23.5,26.2,28.7,18,18,18,18,18,1150,249,2735,-394,-394,1092,752,752,412,1160,350,350,100,100,100,22.17105263,27.11105263,1.237592599,47170,3.92625,19.45,21.35,21,20.03,22.87,22.2,21.03,21.6,25.8,20.4,22.9,22.17,22.4,25,26.1,23.4,22.1,20.3,21.15,25.6,27.43,26.13,27.53,24.25,29.4,26.2,30.1,28.2,27.8,23.3,31.9,28.97,28.47,26.6,23.7,25.2,29.3,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58377.2429,4.952091252,1228,140,350,100
11/1/2023 9:44 PM,15.7,19,17.4,26.3,23.5,1,1,1,0,0,28.9,27.6,23.4,26.3,28.6,18,18,18,18,18,1151,250,2736,-395,-395,1092,752,752,412,1160,350,350,100,100,100,22.48263158,27.30526316,1.24898195,47060,3.92625,19.95,21,20.45,19.83,23.27,23,21.63,21.6,26,20.4,23.9,22.2,22.27,25.07,26.5,23.7,22.6,21.7,22.1,25.85,27.43,25.93,27.47,24.25,29.4,26.2,30.1,28.2,27.8,23.87,31.9,28.97,28.47,26.6,24.2,25.83,30.6,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58777.09058,4.881430562,1228,140,350,100
11/1/2023 9:49 PM,21.6,16.2,17.6,26.3,24.4,1,1,1,0,0,29.4,27.5,23.4,26.2,29.1,18,18,18,18,18,1152,251,2737,-396,-396,1092,752,752,412,1160,350,350,100,100,100,22.62421053,27.34210526,1.276256344,47120,3.924166667,20.05,22.6,22.7,22.5,23.27,22.3,20.9,21.6,25.4,20.9,23.13,22.4,22.73,25.23,26.1,23.9,22.1,21,21.05,25.95,28.27,27.23,28.3,24.25,29.4,26.2,30.1,28.2,27.8,23.63,31.9,28.97,28.47,26.6,24,25.5,29.9,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60137.19892,4.954762063,1228,140,350,100
11/1/2023 9:55 PM,14.1,14,15.2,26.2,21,1,1,1,0,0,27.1,26.5,22,25.8,28.7,17,17,17,17,17,1153,252,2738,-397,-397,1092,752,752,412,1160,350,350,100,100,100,21.32684211,26.86263158,1.337115399,47430,3.939583333,18.3,20.85,20.65,19.27,22.53,21.6,19.83,21.6,24.5,19.1,22.13,21.17,21.4,24.03,23.8,23.4,21.35,19.8,19.9,24.7,27.33,26.03,26.67,24.25,29.4,26.2,30.1,28.2,27.8,22.87,31.9,28.97,28.47,26.6,23.5,24.77,28.8,23.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,63419.38338,5.148190929,1228,140,350,100
11/1/2023 10:00 PM,14.1,14,15.9,25.9,20.8,1,1,1,0,0,27.1,26.1,21,25.4,28.3,17,17,17,17,17,1154,253,2739,-398,-398,1092,752,752,412,1160,350,350,100,100,100,20.68736842,26.29,1.319012607,47380,3.950416667,17.5,19.75,19.2,17.93,22.17,21.3,19.43,21.6,24.3,18.2,22,20.27,20.43,23.23,23.1,23,20.75,19.4,19.5,23.8,26.33,24.9,25.73,23.75,28.7,25.73,29.4,28.4,26.4,22.6,31.17,28.1,27.83,27,23.1,24.37,28.4,23.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62494.81734,5.24642503,1228,140,350,100
11/1/2023 10:06 PM,14.4,14.3,15.6,25.6,21.3,1,1,1,0,0,27,25.7,22,25.3,28,17,17,17,17,17,1155,254,2740,-399,-399,1092,752,752,412,1160,350,350,100,100,100,20.61578947,25.93842105,1.307895322,46510,3.912083333,17.35,19.65,19.15,18.23,22.13,21.5,19.3,21.6,24.3,18.2,21.8,20.03,20.23,23.23,23.3,22.8,20.4,19.1,19.4,23.65,26.13,24.7,25.87,23.55,28.5,25.23,28.9,27.8,26,22.43,30.47,27.6,27.17,26.2,22.9,24.03,28.2,23.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60830.21142,5.138542865,1228,140,350,100
11/1/2023 10:11 PM,14.7,14.4,16,25.5,21.7,1,1,1,0,0,27.4,25.7,21.9,25.2,27.9,17,17,17,17,17,1156,255,2741,-400,-400,1092,752,752,412,1160,350,350,100,100,100,20.70421053,25.87105263,1.296859949,46570,3.878333333,17.4,19.8,19.35,18.43,22.23,21.4,19.37,21.6,24.1,18.3,21.87,20.13,20.4,23.4,23.7,22.8,20.4,19.2,19.5,23.6,26,24.63,25.93,23.45,28.5,25.17,28.8,27.6,26,22.37,30.47,27.53,27.1,26,22.9,23.97,28.2,23.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60394.76784,5.051040802,1228,140,350,100
11/1/2023 10:17 PM,15,14.7,16,25.4,21.7,1,1,1,0,0,27.6,25.8,21.6,25.2,27.9,17,17,17,17,17,1157,256,2742,-401,-401,1092,752,752,412,1160,350,350,100,100,100,20.74631579,25.86263158,1.294836276,46800,3.890416667,17.5,19.9,19.5,18.63,22,21.3,19.3,21.6,24.1,18.5,21.87,20.2,20.6,23.53,23.8,22.8,20.35,19.2,19.5,23.7,26.13,24.77,26.1,23.35,28.3,25.1,28.9,27.6,26.2,22.37,30.47,27.47,27.13,25.8,22.9,23.9,28,23.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60598.33772,5.041379398,1228,140,350,100
11/1/2023 10:22 PM,15.3,15,16,25.3,21.9,1,1,1,0,0,27.7,25.6,21.8,25.2,27.9,17,17,17,17,17,1158,257,2743,-402,-402,1092,752,752,412,1160,350,350,100,100,100,20.79526316,25.88684211,1.284251876,46950,3.90625,17.7,19.95,19.6,18.77,22.07,21.3,19.37,21.6,24.1,18.5,21.9,20.23,20.77,23.6,24,22.7,20.25,19.2,19.5,23.7,26.13,24.83,26.2,23.35,28.3,25.1,28.9,27.6,26.2,22.37,30.47,27.47,27.13,25.8,22.9,23.9,28.2,23.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60295.62558,5.037248471,1228,140,350,100
11/1/2023 10:28 PM,15,15.2,16.3,25.3,21.9,1,1,1,0,0,27.7,26,21.9,25.2,27.9,17,17,17,17,17,1159,258,2744,-403,-403,1092,752,752,412,1160,350,350,100,100,100,20.88263158,25.94315789,1.285722282,46890,3.91,17.85,20.05,19.65,18.9,22.13,21.3,19.47,21.6,24.1,18.6,22.1,20.4,20.8,23.67,24,22.7,20.35,19.4,19.7,24,26.27,25,26.27,23.35,28.3,25.1,28.9,27.6,26.2,22.43,30.47,27.47,27.13,25.8,22.9,24.03,28.3,23.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60287.51782,5.024297642,1228,140,350,100
11/1/2023 10:33 PM,15.5,15.3,16.5,25.3,22.1,1,1,1,0,0,27.6,25.8,21.8,25.3,27.9,17,17,17,17,17,1160,259,2745,-404,-404,1092,752,752,412,1160,350,350,100,100,100,20.91947368,25.98736842,1.28456394,47070,3.915,17.85,20.15,19.75,18.83,22.13,21.3,19.6,21.6,24.1,18.8,22.1,20.4,20.83,23.73,24,22.8,20.45,19.4,19.65,24,26.2,24.93,26.3,23.3,28.3,25.2,29.2,27.2,26.5,22.5,30.63,27.73,27.27,25.8,22.9,23.97,28.4,23.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60464.42466,5.031330937,1228,140,350,100
11/1/2023 10:39 PM,15.3,15.3,16.5,25.3,22.1,1,1,1,0,0,27.7,25.8,21.8,25.2,27.9,17,17,17,17,17,1161,260,2746,-405,-405,1092,752,752,412,1160,350,350,100,100,100,20.98526316,26.05473684,1.283301409,46950,3.9175,18,20.2,19.85,19,22.2,21.5,19.63,21.6,24.2,18.8,22.1,20.5,20.87,23.77,24,22.8,20.5,19.5,19.7,24.1,26.33,25.07,26.4,23.35,28.6,25.2,29.2,27.2,26.6,22.43,30.63,27.67,27.33,25.8,23.1,24.13,28.4,23.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60251.00116,5.029809409,1228,140,350,100
11/1/2023 10:44 PM,15.5,15.5,16.6,25.4,22.1,1,1,1,0,0,27.7,26,22.1,25.2,27.9,17,17,17,17,17,1162,261,2747,-406,-406,1092,752,752,412,1160,350,350,100,100,100,21.02,26.05789474,1.282186249,46970,3.913333333,18,20.2,19.85,19,22.2,21.5,19.63,21.6,24.3,18.9,22.1,20.57,20.93,23.8,24.2,22.8,20.5,19.5,19.8,24.15,26.33,25.07,26.4,23.35,28.6,25.2,29.2,27.2,26.6,22.47,30.63,27.67,27.33,25.8,22.9,24.17,28.5,23.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60224.28812,5.01980372,1228,140,350,100
11/1/2023 10:50 PM,15.3,15.6,16.5,25.4,22.1,1,1,1,0,0,27.9,26.1,21.9,25.3,28,17,17,17,17,17,1163,262,2748,-407,-407,1092,752,752,412,1160,350,350,100,100,100,21.06,26.09631579,1.28537717,47110,3.92,18.1,20.25,19.95,19.1,22.2,21.4,19.63,21.6,24.3,18.9,22.1,20.63,20.93,23.8,24.2,22.8,20.65,19.7,19.9,24.15,26.4,25.13,26.47,23.35,28.6,25.2,29.2,27.2,26.6,22.57,30.63,27.67,27.33,25.8,23.1,24.23,28.6,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60554.1185,5.032433609,1228,140,350,100
11/1/2023 10:55 PM,15.5,15.5,16.6,25.4,22.2,1,1,1,0,0,27.8,26.2,21.9,25.3,27.9,17,17,17,17,17,1164,263,2749,-408,-408,1092,752,752,412,1160,350,350,100,100,100,21.08736842,26.17631579,1.280347689,47380,3.937083333,18.15,20.25,20,19.2,22.17,21.5,19.67,21.6,24.3,18.9,22.2,20.7,21,23.77,24.2,22.8,20.65,19.7,19.9,24.35,26.47,25.27,26.53,23.35,28.6,25.4,29.3,27.4,26.6,22.6,30.87,27.87,27.47,25.8,23.1,24.17,28.6,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60662.87352,5.050708001,1228,140,350,100
11/1/2023 11:01 PM,15.5,15.5,16.5,25.4,22.2,1,1,1,0,0,28,26,21.9,25.3,28,17,17,17,17,17,1165,264,2750,-409,-409,1092,752,752,412,1160,350,350,100,100,100,21.07052632,26.18105263,1.281097147,47220,3.941666667,18.15,20.25,19.95,19.1,22.2,21.5,19.7,21.6,24.1,18.9,22.2,20.67,21,23.77,24.2,22.8,20.65,19.7,19.9,24.35,26.5,25.27,26.5,23.35,28.6,25.4,29.4,27.4,26.6,22.6,30.8,27.87,27.4,25.8,23.1,24.23,28.6,23.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60493.40728,5.048178367,1228,140,350,100
11/1/2023 11:06 PM,15.5,15.5,16.6,25.4,22.2,1,1,1,0,0,27.8,26.1,22.1,25.3,28,17,17,17,17,17,1166,265,2751,-410,-410,1092,752,752,412,1160,350,350,100,100,100,21.07736842,26.17210526,1.283037233,47010,3.92625,18.15,20.25,19.95,19.17,22.17,21.5,19.73,21.6,24.1,18.9,22.2,20.73,21,23.77,24.2,22.8,20.65,19.7,19.9,24.25,26.47,25.27,26.53,23.35,28.6,25.33,29.3,27.4,26.6,22.6,30.87,27.83,27.47,25.8,23.1,24.3,28.6,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60315.58034,5.033707818,1228,140,350,100
11/1/2023 11:12 PM,15.3,15.5,16.5,25.4,22.1,1,1,1,0,0,27.7,26.1,22.2,25.3,28,17,17,17,17,17,1167,266,2752,-411,-411,1092,752,752,412,1160,350,350,100,100,100,21.06842105,26.15842105,1.28141641,47070,3.92,18.15,20.25,19.95,19.03,22.2,21.5,19.67,21.6,24.1,18.9,22.2,20.7,21,23.8,24.2,22.8,20.65,19.7,19.9,24.25,26.4,25.23,26.47,23.35,28.6,25.4,29.3,27.4,26.6,22.6,30.87,27.83,27.47,25.8,23.1,24.17,28.6,23.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60316.2704,5.026327114,1228,140,350,100
11/1/2023 11:17 PM,15.5,15.5,16.6,25.4,22.1,1,1,1,0,0,27.8,26.2,22.1,25.3,27.9,17,17,17,17,17,1168,267,2753,-412,-412,1092,752,752,412,1160,350,350,100,100,100,21.07315789,26.15631579,1.283791324,47160,3.92625,18.15,20.25,19.95,19.03,22.23,21.4,19.7,21.6,24.3,18.9,22.2,20.63,21,23.8,24.2,22.8,20.65,19.7,19.9,24.25,26.4,25.2,26.47,23.35,28.6,25.4,29.2,27.4,26.6,22.6,30.87,27.83,27.47,25.8,23.1,24.23,28.6,23.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60543.59886,5.035827886,1228,140,350,100
11/1/2023 11:23 PM,15.5,15.3,16.5,25.4,22.1,1,1,1,0,0,28,25.9,22.3,25.3,28,17,17,17,17,17,1169,268,2754,-413,-413,1092,752,752,412,1160,350,350,100,100,100,21.02894737,26.13894737,1.284888362,47070,3.92625,18.1,20.2,19.95,19,22.2,21.3,19.63,21.6,24.3,18.9,22.13,20.57,21,23.77,24.2,22.8,20.55,19.5,19.85,24.15,26.4,25.07,26.47,23.35,28.6,25.4,29.2,27.4,26.6,22.53,30.87,27.83,27.47,25.8,23.1,24.17,28.6,23.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60479.69518,5.042637252,1228,140,350,100
11/1/2023 11:28 PM,15.5,15.6,16.6,25.4,22.1,1,1,1,0,0,27.8,26,21.8,25.3,27.9,17,17,17,17,17,1170,269,2755,-414,-414,1092,752,752,412,1160,350,350,100,100,100,21.05052632,26.15526316,1.28236304,47220,3.92875,18.15,20.25,19.95,19.03,22.13,21.5,19.63,21.6,24.2,18.9,22.13,20.57,21,23.77,24.1,22.8,20.65,19.7,19.9,24.35,26.53,25.1,26.5,23.35,28.6,25.4,29.2,27.4,26.6,22.53,30.8,27.83,27.4,25.8,23.1,24.23,28.6,23.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60553.18276,5.043036581,1228,140,350,100
11/1/2023 11:34 PM,17.2,15.7,17,25.4,22.8,1,1,1,0,0,28.4,26.4,21.9,25.4,28,18,18,18,18,18,1171,270,2756,-415,-415,1092,752,752,412,1160,350,350,100,100,100,21.32842105,26.37578947,1.265432746,47260,3.936666667,18.45,20.7,20.4,19.6,22.2,21.6,19.93,21.6,24.3,19.2,22.37,20.97,21.3,24.07,24.8,22.9,20.85,19.8,20.2,24.55,26.7,25.5,26.93,23.5,28.7,25.53,29.4,27.4,27,22.7,31.1,28.03,27.63,26,23.3,24.5,28.8,23.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59804.35156,5.014897263,1228,140,350,100
11/1/2023 11:39 PM,16.9,15.9,17.2,25.5,22.9,1,1,1,0,0,28.4,26.3,21.9,25.5,28.1,18,18,18,18,18,1172,271,2757,-416,-416,1092,752,752,412,1160,350,350,100,100,100,21.44947368,26.51,1.262003984,47270,3.93875,18.6,20.85,20.55,19.77,22.47,21.6,20,21.6,24.3,19.4,22.47,21.27,21.63,24.23,24.9,22.8,20.9,20,20.2,24.7,26.87,25.7,27.13,23.55,28.7,25.6,29.6,27.4,27.2,22.83,31.37,28.33,27.87,26,23.3,24.57,28.9,24.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59654.92834,4.977469996,1228,140,350,100
11/1/2023 11:44 PM,16.9,15.6,16.9,25.5,23.1,1,1,1,0,0,28.5,26.7,22.1,25.5,28.1,18,18,18,18,18,1173,272,2758,-417,-417,1092,752,752,412,1160,350,350,100,100,100,21.54210526,26.58473684,1.266930537,47270,3.939166667,18.7,20.95,20.75,19.87,22.47,21.7,20.13,21.6,24.5,19.5,22.5,21.33,21.7,24.4,24.9,23,21,20,20.3,24.8,27,25.87,27.13,23.55,28.7,25.73,29.6,27.6,27.4,22.83,31.4,28.37,27.9,26.2,23.3,24.63,29,24.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59887.8065,4.980947285,1228,140,350,100
11/1/2023 11:50 PM,17.2,16.2,17.6,25.6,23.2,1,1,1,0,0,28.4,26.7,22.5,25.6,28.2,18,18,18,18,18,1174,273,2759,-418,-418,1092,752,752,412,1160,350,350,100,100,100,21.67157895,26.69526316,1.256875394,47380,3.94375,18.85,21.1,20.95,19.97,22.57,21.8,20.2,21.6,24.7,19.7,22.67,21.37,21.8,24.43,25.1,23.2,21.1,20.2,20.45,24.9,27.1,25.93,27.2,23.65,29,25.77,29.7,27.6,27.5,22.93,31.53,28.47,28.03,26.2,23.5,24.7,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59550.75616,4.976606778,1228,140,350,100
11/1/2023 11:55 PM,17.2,16.3,17.3,25.6,23.2,1,1,1,0,0,28.5,27.1,22.1,25.7,28.3,18,18,18,18,18,1175,274,2760,-419,-419,1092,752,752,412,1160,350,350,100,100,100,21.76052632,26.77157895,1.263032037,47220,3.941666667,19.05,21.15,20.95,20.1,22.57,22,20.33,21.6,24.7,19.7,22.77,21.57,21.93,24.53,25.3,23.2,21.25,20.2,20.55,25.05,27.2,26.1,27.33,23.75,29,25.77,29.8,27.8,27.4,23.03,31.67,28.53,28.1,26.2,23.5,24.8,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59640.3728,4.96629704,1228,140,350,100
11/2/2023 12:01 AM,17.3,16.6,17.4,25.7,23.5,1,1,1,0,0,28.9,27,22.3,25.8,28.3,18,18,18,18,18,1176,275,2761,-420,-420,1092,752,752,412,1160,350,350,100,100,100,21.85052632,26.89684211,1.258857263,47650,3.952916667,19.15,21.35,21.05,20.2,22.67,21.9,20.47,21.6,24.8,19.9,22.8,21.63,22.07,24.67,25.3,23.2,21.4,20.3,20.7,25.2,27.3,26.13,27.4,23.8,29.2,25.97,30.1,27.8,27.6,23.1,31.77,28.73,28.17,26.4,23.7,24.9,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59984.54856,4.984371723,1228,140,350,100
11/2/2023 12:06 AM,17.3,16.5,16.3,25.9,23.5,1,1,1,0,0,28.6,26.8,22.5,25.9,28.4,18,18,18,18,18,1177,276,2762,-421,-421,1092,752,752,412,1160,350,350,100,100,100,21.89263158,26.93578947,1.282664389,47700,3.972916667,19.2,21.4,21.05,20.27,22.67,21.9,20.47,21.6,24.8,19.9,22.77,21.77,22.03,24.73,25.5,23.4,21.4,20.3,20.8,25.25,27.3,26.3,27.53,23.8,29.2,25.97,30.1,27.8,27.6,23.23,31.77,28.73,28.17,26.4,23.7,25.03,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61183.09136,5.048651663,1228,140,350,100
11/2/2023 12:12 AM,17.4,16.3,14.6,25.9,23.7,1,1,1,0,0,28.9,27,23,25.8,28.4,18,18,18,18,18,1178,277,2763,-422,-422,1092,752,752,412,1160,350,350,100,100,100,21.83052632,26.91684211,1.247875189,47110,3.950416667,18.8,21.25,21.15,20.27,22.83,22,20.23,21.6,24.8,19.8,22.8,21.67,21.83,25,25.9,23.2,21.2,20,20.45,25.5,27.47,26.37,27.63,23.8,29.2,25.97,30.1,27.8,27.6,23.17,31.77,28.73,28.17,26.4,23.5,24.77,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58787.40016,4.99877048,1228,140,350,100
11/2/2023 12:17 AM,16.9,17,20.7,25.9,23.7,1,1,1,0,0,29.4,27.9,23.5,26,28.6,18,18,18,18,18,1179,278,2764,-423,-423,1092,752,752,412,1160,350,350,100,100,100,22.33315789,27.13526316,1.246935808,47330,3.935,19.45,21.55,21.55,20.63,23.27,22.3,21.07,21.6,25.2,20.7,23.4,22.53,22.33,25.3,26.1,23.6,21.75,20.8,21.2,25.9,27.93,26.63,27.9,23.8,29.2,25.97,30.1,27.8,27.6,23.57,31.77,28.73,28.17,26.4,24,25.17,29.9,25.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59017.4718,4.908536332,1228,140,350,100
11/2/2023 12:23 AM,16.5,16.2,17,26,23.2,1,1,1,0,0,29.1,27.1,23.2,26,28.6,18,18,18,18,18,1180,279,2765,-424,-424,1092,752,752,412,1160,350,350,100,100,100,22.13789474,27.05842105,1.265276297,47600,3.955416667,19.35,21.45,21.05,20.17,23,22.3,21,21.6,25,20.5,23.2,22.27,22.23,24.8,25.3,23.5,21.9,20.8,21.2,25.65,27.73,26.33,27.53,23.8,29.2,25.97,30.1,27.8,27.6,23.43,31.77,28.73,28.17,26.4,23.8,25.33,29.9,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60227.15172,4.96852598,1228,140,350,100
11/2/2023 12:28 AM,16.3,16.2,18,26.1,22.9,1,1,1,0,0,28.7,27.3,23,26,28.6,18,18,18,18,18,1181,280,2766,-425,-425,1092,752,752,412,1160,350,350,100,100,100,22.03473684,27.01105263,1.286690038,47650,3.96875,19.2,21.25,20.95,19.97,22.97,22.3,20.93,21.6,25,20.2,23.13,21.93,22.1,24.63,25.2,23.6,21.85,20.8,21.05,25.35,27.5,26.23,27.33,23.8,29.2,25.97,30.1,27.8,27.6,23.43,31.77,28.73,28.17,26.4,23.8,25.33,29.9,24.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61310.7803,5.064080501,1228,140,350,100
11/2/2023 12:34 AM,16.9,16,17.6,26.1,23.1,1,1,1,0,0,28.9,27.4,22.6,26,28.5,18,18,18,18,18,1182,281,2767,-426,-426,1092,752,752,412,1160,350,350,100,100,100,21.86631579,27.03315789,1.266229783,47910,3.981666667,18.95,21.15,20.85,19.93,22.83,22.1,20.63,21.6,25,19.9,22.9,21.63,21.87,24.57,25.3,23.4,21.55,20.5,20.8,25.2,27.4,26.07,27.33,24.1,29.4,26.3,30.3,28.2,27.8,23.3,31.9,28.97,28.23,26.4,23.8,25.03,29.4,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60665.06892,5.082327051,1228,140,350,100
11/2/2023 12:39 AM,16.8,16,17.4,26.1,23.2,1,1,1,0,0,28.6,27,22.7,26,28.6,18,18,18,18,18,1183,282,2768,-427,-427,1092,752,752,412,1160,350,350,100,100,100,21.87473684,27.04789474,1.266202439,47650,3.981666667,18.95,21.25,20.95,20.1,22.83,22,20.43,21.6,25,19.9,22.93,21.63,21.93,24.67,25.1,23.6,21.55,20.4,20.8,25.2,27.4,26.07,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.27,31.9,28.97,28.23,26.4,23.8,25.17,29.4,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60334.5462,5.04165063,1228,140,350,100
11/2/2023 12:45 AM,16.8,16,17.4,26.1,23.2,1,1,1,0,0,28.6,27.3,22.8,26,28.6,18,18,18,18,18,1184,283,2769,-428,-428,1092,752,752,412,1160,350,350,100,100,100,21.84526316,27.04,1.26465263,47740,3.974583333,18.95,21.15,20.95,20.1,22.8,22,20.43,21.6,24.8,19.9,22.9,21.63,21.93,24.67,25.1,23.6,21.55,20.3,20.7,25.25,27.4,26.07,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.27,31.9,28.97,28.23,26.4,23.8,25.07,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60374.51656,5.029544282,1228,140,350,100
11/2/2023 12:50 AM,16.8,16,17.4,26,23.2,1,1,1,0,0,28.7,27.1,22.4,25.9,28.5,18,18,18,18,18,1185,284,2770,-429,-429,1092,752,752,412,1160,350,350,100,100,100,21.85684211,27.03421053,1.266719198,47500,3.968333333,18.95,21.25,20.95,20.17,22.8,22.1,20.53,21.6,24.8,19.9,22.83,21.63,22,24.67,25.3,23.4,21.5,20.3,20.6,25.15,27.37,26.23,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.23,31.9,28.97,28.23,26.4,23.7,25.03,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60169.1619,5.022653269,1228,140,350,100
11/2/2023 12:56 AM,16.9,16,17.3,26.1,23.2,1,1,1,0,0,28.7,26.9,22.6,26,28.6,18,18,18,18,18,1186,285,2771,-430,-430,1092,752,752,412,1160,350,350,100,100,100,21.85789474,27.02157895,1.264615722,47760,3.969166667,19,21.25,20.95,20.1,22.73,22,20.47,21.6,24.8,19.9,22.9,21.63,22.07,24.7,25.1,23.6,21.5,20.3,20.7,25.15,27.33,26.07,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.23,31.9,28.97,28.23,26.4,23.7,25.03,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60398.04688,5.023633699,1228,140,350,100
11/2/2023 1:01 AM,16.8,16,17.4,26.1,23.2,1,1,1,0,0,28.6,27.3,22.5,26,28.6,18,18,18,18,18,1187,286,2772,-431,-431,1092,752,752,412,1160,350,350,100,100,100,21.87263158,27.04473684,1.264523035,47860,3.984166667,18.95,21.25,20.95,20.13,22.87,22,20.43,21.6,24.8,19.9,23,21.7,22.07,24.73,25.1,23.6,21.5,20.3,20.7,25.25,27.33,26.2,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.33,31.9,28.97,28.23,26.4,23.8,25.07,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60520.07246,5.038254973,1228,140,350,100
11/2/2023 1:07 AM,16.9,15.9,17.2,26,23.2,1,1,1,0,0,28.5,26.9,22.7,25.9,28.6,18,18,18,18,18,1188,287,2773,-432,-432,1092,752,752,412,1160,350,350,100,100,100,21.8,26.99684211,1.260734451,47650,3.979583333,18.85,21.15,20.95,20,22.73,22,20.4,21.6,24.8,19.9,22.83,21.57,22,24.67,25.2,23.4,21.45,20.2,20.5,25.25,27.33,26.07,27.33,24.1,29.4,26.3,30.3,28.2,27.8,23.23,31.9,28.97,28.23,26.4,23.7,24.93,29.3,24.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60073.9966,5.024752878,1228,140,350,100
11/2/2023 1:12 AM,16.9,16.6,17.4,26.1,23.3,1,1,1,0,0,28.7,27.1,22.9,26,28.6,18,18,18,18,18,1189,288,2774,-433,-433,1092,752,752,412,1160,350,350,100,100,100,21.92,27.06789474,1.26273073,47860,3.979583333,19.15,21.35,21,20.1,22.87,22.1,20.57,21.6,24.8,20,23,21.7,22.07,24.67,25.3,23.4,21.5,20.5,20.8,25.3,27.37,26.23,27.53,24.1,29.4,26.3,30.3,28.2,27.8,23.33,31.9,28.97,28.23,26.4,23.8,25.03,29.7,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60434.29276,5.021178723,1228,140,350,100
11/2/2023 1:17 AM,16.9,16.6,17.6,26.1,23.3,1,1,1,0,0,29.1,27.3,22.8,26,28.6,18,18,18,18,18,1190,289,2775,-434,-434,1092,752,752,412,1160,350,350,100,100,100,21.96368421,27.09052632,1.261826852,47850,3.987916667,19.2,21.35,21,20.17,22.93,22.1,20.63,21.6,25,20,23,21.77,22.13,24.73,25.3,23.4,21.65,20.5,20.85,25.45,27.47,26.23,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.03,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60378.41488,5.033862818,1228,140,350,100
11/2/2023 1:23 AM,16.8,16.6,17.7,26.1,23.5,1,1,1,0,0,29,27,23,26.1,28.6,18,18,18,18,18,1191,290,2776,-435,-435,1092,752,752,412,1160,350,350,100,100,100,22.01684211,27.12052632,1.256860962,47860,3.987916667,19.25,21.45,21.05,20.23,22.9,22.3,20.67,21.6,25,20,23.03,21.83,22.13,24.73,25.3,23.6,21.6,20.7,20.95,25.5,27.53,26.3,27.53,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.23,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60153.36564,5.022157522,1228,140,350,100
11/2/2023 1:28 AM,16.8,16.6,17.3,26.1,23.3,1,1,1,0,0,29,27.1,23,26.1,28.6,18,18,18,18,18,1192,291,2777,-436,-436,1092,752,752,412,1160,350,350,100,100,100,22.01052632,27.09684211,1.267468056,46850,3.94625,19.25,21.35,21,20.17,23,22.3,20.63,21.6,25,20,22.93,21.8,22.2,24.77,25.5,23.6,21.65,20.5,20.95,25.45,27.43,26.3,27.53,24.1,29.4,26.3,30.3,28.2,27.8,23.3,31.9,28.97,28.23,26.4,23.8,25.2,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59380.87842,4.980593503,1228,140,350,100
11/2/2023 1:34 AM,16.8,16.5,17.6,26.1,23.3,1,1,1,0,0,29.1,26.9,22.8,26.1,28.6,18,18,18,18,18,1193,292,2778,-437,-437,1092,752,752,412,1160,350,350,100,100,100,22.03684211,27.08157895,1.266050519,46840,3.90375,19.25,21.35,21.05,20.13,22.93,22.3,20.73,21.6,25.2,20,23.13,21.83,22.2,24.8,25.5,23.6,21.65,20.5,20.95,25.35,27.43,26.13,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.17,29.7,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59301.80632,4.945111864,1228,140,350,100
11/2/2023 1:39 AM,16.8,16.5,17.4,26.2,23.3,1,1,1,0,0,29,27,22.9,26.1,28.6,18,18,18,18,18,1194,293,2779,-438,-438,1092,752,752,412,1160,350,350,100,100,100,21.99,27.07,1.264505003,46900,3.905833333,19.25,21.35,21,20.17,23,22.1,20.63,21.6,25.1,20,23,21.8,22.13,24.73,25.3,23.6,21.65,20.5,20.9,25.4,27.43,26.13,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.13,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59305.28466,4.941962124,1228,140,350,100
11/2/2023 1:45 AM,16.8,16.6,17.4,26.1,23.3,1,1,1,0,0,28.9,27.1,22.8,26,28.6,18,18,18,18,18,1195,294,2780,-439,-439,1092,752,752,412,1160,350,350,100,100,100,22.00368421,27.06842105,1.265718063,46900,3.908333333,19.25,21.35,21,20.17,22.93,22.2,20.63,21.6,25,20,23,21.8,22.27,24.77,25.5,23.6,21.55,20.5,20.95,25.4,27.43,26.13,27.47,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59362.17714,4.944477575,1228,140,350,100
11/2/2023 1:50 AM,16.8,16.5,17.6,26.1,23.3,1,1,1,0,0,28.7,27.1,22.9,26,28.6,18,18,18,18,18,1196,295,2781,-440,-440,1092,752,752,412,1160,350,350,100,100,100,22.01263158,27.06842105,1.263238764,47060,3.915,19.2,21.35,21.05,20.17,23.07,22.3,20.63,21.6,25,20,23.07,21.8,22.27,24.73,25.3,23.6,21.65,20.5,20.95,25.4,27.43,26.13,27.4,24.1,29.4,26.3,30.3,28.2,27.8,23.37,31.9,28.97,28.23,26.4,23.8,25.17,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59448.01622,4.950424723,1228,140,350,100
11/2/2023 1:56 AM,16.8,16.5,17.4,26.1,23.3,1,1,1,0,0,29,26.9,23.1,26,28.6,18,18,18,18,18,1197,296,2782,-441,-441,1092,752,752,412,1160,350,350,100,100,100,22.01894737,27.08894737,1.265099857,46960,3.9175,19.2,21.35,21.05,20.2,23,22.3,20.7,21.6,25,20,23,21.8,22.23,24.73,25.5,23.6,21.65,20.5,20.95,25.35,27.43,26.13,27.47,24.1,29.4,26.27,30.3,28,27.8,23.37,31.9,28.97,28.33,26.6,23.8,25.17,29.7,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59409.08928,4.952379396,1228,140,350,100
11/2/2023 2:01 AM,16.9,16.5,17.4,26.1,23.3,1,1,1,0,0,29,27,23,26,28.6,18,18,18,18,18,1198,297,2783,-442,-442,1092,752,752,412,1160,350,350,100,100,100,22.02157895,27.07368421,1.264706819,46950,3.912916667,19.25,21.35,21.05,20.17,23.07,22.3,20.63,21.6,25.1,20,22.93,21.83,22.2,24.73,25.5,23.6,21.65,20.5,20.95,25.4,27.43,26.13,27.47,24.1,29.4,26.27,30.3,28,27.8,23.3,31.9,28.97,28.33,26.6,23.8,25.2,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59377.98516,4.949461435,1228,140,350,100
11/2/2023 2:07 AM,16.8,14.3,17.2,26.1,23.3,1,1,1,0,0,28.9,27.1,22.5,26.1,28.6,18,18,18,18,18,1199,298,2784,-443,-443,1092,752,752,412,1160,350,350,100,100,100,21.92789474,27.05894737,1.28549033,47070,3.9175,18.95,21.35,21,20.17,22.83,22.3,20.57,21.6,25,19.9,22.83,21.8,22.23,24.8,25.3,23.6,21.5,20.3,20.6,25.45,27.43,26.13,27.47,24.1,29.4,26.27,30.3,28,27.8,23.23,31.9,28.97,28.33,26.6,23.8,25.17,29.3,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60508.02982,4.995250624,1228,140,350,100
11/2/2023 2:12 AM,16.6,15.9,17.6,26.1,23.7,1,1,1,0,0,28.7,27.1,23.3,26,28.6,18,18,18,18,18,1200,299,2785,-444,-444,1092,752,752,412,1160,350,350,100,100,100,22.10526316,27.08842105,1.22930768,46970,3.918333333,19.4,21.45,21.1,20.27,22.7,22.1,20.87,21.6,25.6,20.5,22.67,22.17,22.47,25,25.9,23.2,22.1,20.1,20.8,25.6,27.5,26.3,27.67,24.1,29.4,26.27,30.3,28,27.8,23.1,31.9,28.97,28.33,26.6,23.5,25.27,29,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57740.58172,4.927025481,1228,140,350,100
11/2/2023 2:18 AM,17.2,19.9,18.1,26.2,23.6,1,1,1,0,0,29.1,27.8,24.1,26.2,28.7,18,18,18,18,18,1201,300,2786,-445,-445,1092,752,752,412,1160,350,350,100,100,100,22.62105263,27.32684211,1.257387394,47070,3.918333333,20.45,21.75,21.35,20.53,23.13,22.7,21.57,21.6,26,20.9,23.63,22.47,22.7,25.07,25.9,23.7,22.6,21.5,22.25,25.95,27.83,26.4,27.73,24.1,29.4,26.27,30.3,28,27.8,23.73,31.9,28.97,28.33,26.6,24.2,25.87,30.3,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59185.22464,4.871908598,1228,140,350,100
11/2/2023 2:23 AM,16.9,15.3,17.3,26.3,23.3,1,1,1,0,0,29,27.3,22.9,26.2,28.7,18,18,18,18,18,1202,301,2787,-446,-446,1092,752,752,412,1160,350,350,100,100,100,22.14105263,27.37894737,1.272728277,47000,3.919583333,19.2,21.45,21.15,20.33,23.03,22.3,20.93,21.6,25.2,20.2,23.13,22.03,22.2,24.73,25.3,23.7,22.1,21,21.1,25.4,27.7,26.3,27.53,24.4,29.9,26.87,31,28.6,28,23.5,32.3,29.17,28.53,26.8,24,25.6,29.7,24.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59818.229,4.958477235,1228,140,350,100
11/2/2023 2:29 AM,16.9,16.5,17.3,26.3,23.5,1,1,1,0,0,28.5,27.3,23,26.2,28.7,18,18,18,18,18,1203,302,2788,-447,-447,1092,752,752,412,1160,350,350,100,100,100,22.05631579,27.35,1.275672759,46850,3.910416667,19.3,21.35,21.05,20.2,23.07,22.1,20.7,21.6,25.2,20,23.13,21.83,22.07,24.77,25.5,23.7,21.85,20.7,20.95,25.45,27.5,26.27,27.53,24.4,29.9,26.87,31,28.6,28,23.5,32.3,29.17,28.53,26.8,24,25.4,29.7,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59765.26876,4.98264574,1228,140,350,100
11/2/2023 2:34 AM,16.8,16.2,17.2,26.3,23.3,1,1,1,0,0,28.9,27,22.7,26.1,28.7,18,18,18,18,18,1204,303,2789,-448,-448,1092,752,752,412,1160,350,350,100,100,100,21.93789474,27.28210526,1.271565601,46960,3.90875,19.05,21.35,21,20.1,22.97,22,20.5,21.6,25,19.9,23.07,21.63,22.07,24.73,25.3,23.6,21.65,20.5,20.8,25.25,27.43,26.23,27.47,24.4,29.9,26.87,31,28.6,28,23.37,32.3,29.17,28.53,26.8,23.8,25.17,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59712.72064,4.978249558,1228,140,350,100
11/2/2023 2:40 AM,16.6,15.9,17.2,26.2,23.3,1,1,1,0,0,28.6,27.1,22.5,26.1,28.6,18,18,18,18,18,1205,304,2790,-449,-449,1092,752,752,412,1160,350,350,100,100,100,21.86105263,27.23473684,1.27257356,47170,3.922083333,18.85,21.2,20.95,20.1,22.8,22.1,20.53,21.6,25,19.8,22.9,21.5,22,24.73,25.3,23.6,21.5,20.3,20.6,25.15,27.37,26.07,27.37,24.4,29.9,26.87,31,28.6,28,23.3,32.3,29.17,28.53,26.8,23.8,25.03,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60027.29482,4.989167311,1228,140,350,100
11/2/2023 2:45 AM,16.6,15.9,16.9,26.1,23.2,1,1,1,0,0,28.6,26.9,22.8,26,28.6,18,18,18,18,18,1206,305,2791,-450,-450,1092,752,752,412,1160,350,350,100,100,100,21.79368421,27.19947368,1.273810949,46950,3.921666667,18.85,21.15,20.85,20.03,22.8,22,20.4,21.6,24.8,19.7,22.87,21.43,21.97,24.73,25.3,23.4,21.45,20.2,20.55,25.05,27.27,26.07,27.33,24.4,29.9,26.87,31,28.6,28,23.23,32.3,29.17,28.53,26.8,23.8,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59805.42406,4.993029953,1228,140,350,100
11/2/2023 2:51 AM,16.6,15.7,16.9,26.1,23.2,1,1,1,0,0,28.7,26.7,22.6,25.9,28.6,18,18,18,18,18,1207,306,2792,-451,-451,1092,752,752,412,1160,350,350,100,100,100,21.77052632,27.19421053,1.272730039,47230,3.924166667,18.75,21.15,20.85,20,22.8,22,20.33,21.6,24.8,19.7,22.83,21.43,21.97,24.73,25.3,23.4,21.35,20.2,20.45,25.05,27.27,26.07,27.33,24.4,29.9,26.87,31,28.6,28,23.23,32.3,29.17,28.53,26.8,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60111.03976,4.996519326,1228,140,350,100
11/2/2023 2:56 AM,16.6,15.6,16.9,26.1,23.2,1,1,1,0,0,28.6,26.7,22,25.9,28.5,18,18,18,18,18,1208,307,2793,-452,-452,1092,752,752,412,1160,350,350,100,100,100,21.70210526,27.14736842,1.271018917,47070,3.929166667,18.7,21.05,20.75,19.9,22.7,22,20.27,21.6,24.8,19.5,22.77,21.37,21.9,24.63,25.1,23.4,21.25,20.2,20.45,24.9,27.07,25.97,27.33,24.4,29.9,26.87,31,28.6,28,23.2,32.3,29.17,28.53,26.8,23.7,24.83,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59826.86044,4.997412508,1228,140,350,100
11/2/2023 3:02 AM,16.6,16.2,16.8,26,23.3,1,1,1,0,0,28.5,26.7,22.2,25.9,28.5,18,18,18,18,18,1209,308,2794,-453,-453,1092,752,752,412,1160,350,350,100,100,100,21.73105263,27.17894737,1.266277928,47070,3.9225,18.85,21.1,20.85,19.93,22.73,22,20.37,21.6,24.8,19.5,22.83,21.43,21.83,24.67,25.1,23.4,21.25,20.2,20.45,25,27.2,25.97,27.33,24.4,29.9,26.87,31,28.6,28,23.23,32.3,29.17,28.53,26.8,23.7,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59603.70208,4.976273438,1228,140,350,100
11/2/2023 3:07 AM,16.6,16.3,16.8,26,23.2,1,1,1,0,0,28.3,26.7,22.4,25.9,28.5,18,18,18,18,18,1210,309,2795,-454,-454,1092,752,752,412,1160,350,350,100,100,100,21.76684211,27.18947368,1.270108391,46960,3.917916667,18.95,21.1,20.85,20.03,22.73,22,20.33,21.6,24.7,19.5,22.87,21.43,21.9,24.73,25.3,23.4,21.35,20.2,20.6,25.1,27.2,26.07,27.33,24.4,29.9,26.87,31,28.6,28,23.23,32.3,29.17,28.53,26.8,23.7,24.83,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59644.29004,4.968666338,1228,140,350,100
11/2/2023 3:13 AM,16.5,16.3,16.9,26,23.3,1,1,1,0,0,28.4,26.9,22.6,25.9,28.5,18,18,18,18,18,1211,310,2796,-455,-455,1092,752,752,412,1160,350,350,100,100,100,21.77578947,27.18894737,1.270596858,47060,3.9175,18.95,21.1,20.85,19.93,22.83,22.1,20.33,21.6,24.8,19.5,22.77,21.43,21.87,24.73,25.3,23.4,21.35,20.3,20.6,25.15,27.2,26,27.33,24.4,29.9,26.87,31,28.6,28,23.17,32.3,29.17,28.53,26.8,23.7,24.9,29.3,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59794.28812,4.976607423,1228,140,350,100
11/2/2023 3:18 AM,16.8,16.3,16.9,26,23.2,1,1,1,0,0,28.6,27.1,22.6,25.9,28.5,18,18,18,18,18,1212,311,2797,-456,-456,1092,752,752,412,1160,350,350,100,100,100,21.79315789,26.87105263,1.269732943,46950,3.917083333,18.95,21.1,20.85,20.03,22.87,22,20.33,21.6,24.8,19.7,22.83,21.43,21.9,24.73,25.3,23.4,21.35,20.3,20.6,25.15,27.27,26,27.33,24,29.2,25.97,29.9,28,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59613.96168,4.975343742,1228,140,350,100
11/2/2023 3:24 AM,16.8,16.5,16.9,26,23.2,1,1,1,0,0,28.6,27,22.7,25.9,28.5,18,18,18,18,18,1213,312,2798,-457,-457,1092,752,752,412,1160,350,350,100,100,100,21.80157895,26.87105263,1.264965686,47380,3.930416667,19,21.15,20.85,19.93,22.83,22,20.47,21.6,24.8,19.7,22.87,21.43,21.87,24.73,25.3,23.4,21.35,20.3,20.65,25.15,27.27,26.07,27.33,24,29.2,25.97,29.9,28,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59934.0742,4.981168162,1228,140,350,100
