Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
11/2/2023 3:29 AM,16.8,16,16.9,26,23.2,1,1,1,0,0,28.6,26.7,22.5,25.9,28.5,18,18,18,18,18,1214,313,2799,-458,-458,1092,752,752,412,1160,350,350,100,100,100,21.76052632,26.86526316,1.26606166,46950,3.930416667,18.95,21.05,20.85,19.93,22.8,22,20.33,21.6,24.8,19.5,22.83,21.43,21.83,24.7,25.3,23.4,21.35,20.2,20.6,25.15,27.23,25.97,27.33,24,29.2,25.97,29.9,28,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59441.59494,4.973986214,1228,140,350,100
11/2/2023 3:35 AM,16.8,16.3,17.2,26,23.3,1,1,1,0,0,28.6,26.6,22.4,25.9,28.5,18,18,18,18,18,1215,314,2800,-459,-459,1092,752,752,412,1160,350,350,100,100,100,21.81157895,26.86157895,1.262884562,46950,3.9125,18.95,21.15,20.85,19.93,22.8,22,20.47,21.6,24.8,19.7,22.87,21.57,22,24.73,25.3,23.4,21.4,20.3,20.6,25.15,27.2,25.93,27.33,24,29.2,25.97,29.9,28,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59292.4302,4.947251048,1228,140,350,100
11/2/2023 3:40 AM,12.9,16.3,16.8,26,22.8,1,1,1,0,0,28.5,27.4,22.4,25.9,28.4,18,18,18,18,18,1216,315,2801,-460,-460,1092,752,752,412,1160,350,350,100,100,100,21.78894737,26.83736842,1.273982305,47060,3.917083333,18.8,20.7,20.05,19.43,23,22.3,20.57,21.6,25,19.5,23.07,21.47,21.93,24.67,25.9,23.4,21.5,20.3,20.8,24.95,26.93,25.7,27.07,24,29.2,25.97,29.9,28,27.4,23.33,31.6,28.6,28.23,26.4,23.8,25,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59953.60726,4.968584894,1228,140,350,100
11/2/2023 3:45 AM,17.6,16.6,17.2,26,23.9,1,1,1,0,0,28.6,27.6,22.8,26,28.5,18,18,18,18,18,1217,316,2802,-461,-461,1092,752,752,412,1160,350,350,100,100,100,22.02789474,26.90684211,1.21188122,47010,3.919583333,18.9,20.85,20.5,20.23,23.1,22.5,20.83,21.6,25.2,19.7,23.37,21.73,22.1,24.87,26.6,23.4,21.6,20.5,20.95,25,26.97,25.7,27.53,24,29.2,25.97,29.9,28,27.4,23.5,31.6,28.6,28.23,26.4,23.8,25.1,29.4,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56970.53616,4.871839309,1228,140,350,100
11/2/2023 3:51 AM,21,16.8,17.4,26.1,24.4,1,1,1,0,0,29.4,27.6,23.7,26,29,18,18,18,18,18,1218,317,2803,-462,-462,1092,752,752,412,1160,350,350,100,100,100,22.61526316,27.18473684,1.277700423,46740,3.90625,20.2,22.8,22.9,22.7,23.13,22.3,20.83,21.6,25.2,20.9,23.13,22.4,22.93,25.37,26.1,23.6,21.75,20.8,21.05,25.85,28.13,27.3,28.27,24,29.2,25.97,29.9,28,27.4,23.5,31.6,28.6,28.23,26.4,24,25.33,29.9,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59719.71776,4.862093913,1228,140,350,100
11/2/2023 3:56 AM,15.7,16.3,17.3,26.1,22.8,1,1,1,0,0,28.6,27,22.9,26,28.7,18,18,18,18,18,1219,318,2804,-463,-463,1092,752,752,412,1160,350,350,100,100,100,21.97947368,26.97578947,1.267593916,47160,3.9125,19.35,21.35,21,20,23,22.3,20.67,21.6,25,19.9,22.87,22,22.2,24.77,25.1,23.4,21.75,20.5,20.85,25.4,27.67,26.3,27.27,24,29.2,25.97,29.9,28,27.4,23.3,31.6,28.6,28.23,26.4,23.8,25.17,29.7,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59779.72908,4.979143618,1228,140,350,100
11/2/2023 4:02 AM,16,16.3,17.3,26.1,22.7,1,1,1,0,0,28.6,26.7,22.8,25.9,28.6,18,18,18,18,18,1220,319,2805,-464,-464,1092,752,752,412,1160,350,350,100,100,100,21.82894737,26.88421053,1.279174593,47430,3.94125,18.95,21.1,20.65,19.73,23,22.1,20.57,21.6,25,19.7,22.77,21.63,21.9,24.5,25.1,23.6,21.55,20.5,20.8,25.2,27.4,26,27.13,24,29.2,25.97,29.9,28,27.4,23.17,31.6,28.6,28.23,26.4,23.7,25.03,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60671.25094,5.018790834,1228,140,350,100
11/2/2023 4:07 AM,16.2,16.5,17.2,26,22.7,1,1,1,0,0,28.3,26.6,22.7,25.9,28.5,18,18,18,18,18,1221,320,2806,-465,-465,1092,752,752,412,1160,350,350,100,100,100,21.75105263,26.87157895,1.274388854,47120,3.939583333,18.95,21.05,20.65,19.8,22.97,22.1,20.47,21.6,25,19.5,22.77,21.43,21.7,24.43,24.9,23.4,21.5,20.3,20.75,25.15,27.27,25.87,27.13,24,29.2,25.97,29.9,28,27.4,23.17,31.6,28.6,28.23,26.4,23.8,25,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60049.20282,5.030018907,1228,140,350,100
11/2/2023 4:13 AM,16,16.3,17.2,26,22.7,1,1,1,0,0,28.6,26.6,22.8,25.9,28.5,18,18,18,18,18,1222,321,2807,-466,-466,1092,752,752,412,1160,350,350,100,100,100,21.69578947,26.83421053,1.271513629,47220,3.930833333,18.8,20.85,20.55,19.6,22.87,22.1,20.4,21.6,25,19.5,22.73,21.4,21.7,24.37,24.9,23.4,21.45,20.3,20.7,24.95,27.13,25.83,27.07,24,29.2,25.97,29.9,28,27.4,23.1,31.6,28.6,28.23,26.4,23.7,24.97,29.4,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60040.87354,5.003753182,1228,140,350,100
11/2/2023 4:18 AM,16.2,15.5,12.6,26,23.1,1,1,1,0,0,28.4,26.5,22.6,25.8,28.5,18,18,18,18,18,1223,322,2808,-467,-467,1092,752,752,412,1160,350,350,100,100,100,21.53157895,26.77052632,1.273457015,47070,3.92875,18.4,20.7,20.55,19.6,22.73,22.1,20,21.6,25,19.1,22.5,21.27,21.47,24.53,25.3,23.2,21.05,19.8,20.2,25.15,27.13,25.83,27.13,24,29.2,25.97,29.9,28,27.4,22.97,31.6,28.6,28.23,26.4,23.5,24.6,28.8,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59941.62172,4.999270636,1228,140,350,100
11/2/2023 4:24 AM,16.5,16.8,18.5,25.9,23.3,1,1,1,0,0,28.7,27,23,25.8,28.4,18,18,18,18,18,1224,323,2809,-468,-468,1092,752,752,412,1160,350,350,100,100,100,21.89789474,26.91315789,1.228844604,47110,3.924166667,18.8,20.95,21.05,20.03,23.03,22.3,20.57,21.6,25.2,19.9,23,21.73,21.7,24.8,25.7,23.4,21.4,20.3,20.6,25.45,27.5,26.07,27.4,24,29.2,25.97,29.9,28,27.4,23.23,31.6,28.6,28.23,26.4,23.7,24.77,29.3,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57890.8693,4.909687126,1228,140,350,100
11/2/2023 4:29 AM,16.8,16.5,20.5,26,23.5,1,1,1,0,0,29.2,27.6,23.3,26,28.6,18,18,18,18,18,1225,324,2810,-469,-469,1092,752,752,412,1160,350,350,100,100,100,22.35947368,27.10315789,1.243466252,47440,3.939583333,19.25,21.25,21.35,20.33,23.33,22.7,21.23,21.6,25.6,20.7,23.57,22.67,22.17,25.13,25.9,23.6,21.9,21.2,21.35,25.9,27.73,26.33,27.6,24,29.2,25.97,29.9,28,27.4,23.6,31.6,28.6,28.23,26.4,24,25.37,29.9,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58990.03898,4.870037845,1228,140,350,100
11/2/2023 4:35 AM,16.8,16.2,18.5,26.1,23.3,1,1,1,0,0,29,27.5,23.3,26.1,28.7,18,18,18,18,18,1226,325,2811,-470,-470,1092,752,752,412,1160,350,350,100,100,100,22.26421053,27.08210526,1.239786212,47340,3.949166667,19.2,21.35,21.25,20.2,23.33,22.5,21.07,21.6,25.4,20.5,23.33,22.53,22.23,24.93,25.7,23.7,22,21,21.2,25.75,27.8,26.4,27.6,24,29.2,25.97,29.9,28,27.4,23.57,31.6,28.6,28.23,26.4,24,25.37,29.8,24.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58691.4793,4.903396595,1228,140,350,100
11/2/2023 4:40 AM,16.5,16.2,17.4,26.2,22.9,1,1,1,0,0,29.2,27.4,23,26.1,28.6,18,18,18,18,18,1227,326,2812,-471,-471,1092,752,752,412,1160,350,350,100,100,100,22.16210526,27.05105263,1.296122965,47110,3.935416667,19.45,21.45,21,20.1,22.97,22.5,21.27,21.6,25.2,20.5,23.2,22.07,22.1,24.57,25.1,23.6,22.1,21,21.3,25.6,27.67,26.23,27.4,24,29.2,25.97,29.9,28,27.4,23.5,31.6,28.6,28.23,26.4,23.8,25.5,30.1,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61060.3529,4.989659675,1228,140,350,100
11/2/2023 4:46 AM,16.3,15.7,17.2,26.1,22.9,1,1,1,0,0,28.5,27.1,22.6,26,28.6,18,18,18,18,18,1228,327,2813,-472,-472,1092,752,752,412,1160,350,350,100,100,100,21.77947368,26.9,1.276829815,47070,3.924166667,18.85,21.1,20.75,19.83,22.8,22.1,20.67,21.6,25,19.7,22.8,21.47,21.77,24.47,24.9,23.4,21.6,20.3,20.7,25.2,27.33,26,27.3,24,29.2,25.97,29.9,28,27.4,23.3,31.6,28.6,28.23,26.4,23.7,25.1,29.4,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60100.3794,5.048363846,1228,140,350,100
11/2/2023 4:51 AM,16.2,15.7,16.9,26.1,22.9,1,1,1,0,0,28.6,26.8,22.5,26,28.5,18,18,18,18,18,1229,328,2814,-473,-473,1092,752,752,412,1160,350,350,100,100,100,21.67263158,26.82947368,1.271780437,47230,3.929166667,18.7,21,20.55,19.67,22.73,22,20.33,21.6,24.8,19.5,22.77,21.33,21.83,24.47,24.9,23.4,21.5,20.2,20.5,25,27.2,25.83,27.13,24,29.2,25.97,29.9,28,27.4,23.17,31.6,28.6,28.23,26.4,23.7,24.9,29.3,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60066.19004,5.006940393,1228,140,350,100
11/2/2023 4:57 AM,16.6,15.6,17,26,23.1,1,1,1,0,0,28.5,26.6,22.1,25.9,28.5,18,18,18,18,18,1230,329,2815,-474,-474,1092,752,752,412,1160,350,350,100,100,100,21.67315789,26.79789474,1.272081355,46890,3.921666667,18.7,21.05,20.75,19.83,22.7,22,20.33,21.6,24.8,19.5,22.63,21.3,21.77,24.53,25.1,23.4,21.35,20,20.45,25,27.13,25.87,27.13,24,29.2,25.97,29.9,28,27.4,23.03,31.6,28.6,28.23,26.4,23.7,24.77,29,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59647.89476,4.988086867,1228,140,350,100
11/2/2023 5:02 AM,16.5,15.6,16.8,26,23.1,1,1,1,0,0,28.4,26.4,22.3,25.8,28.5,18,18,18,18,18,1231,330,2816,-475,-475,1092,752,752,412,1160,350,350,100,100,100,21.60947368,26.72105263,1.268235304,46780,3.902916667,18.7,21.05,20.75,19.77,22.63,22,20.17,21.6,24.7,19.4,22.53,21.23,21.7,24.5,25.1,23.2,21.15,20,20.4,24.9,27.13,25.87,27.13,23.9,29.2,25.83,29.8,28,27.2,22.97,31.57,28.53,28.03,26.4,23.5,24.77,29,23.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59328.04752,4.957330928,1228,140,350,100
11/2/2023 5:08 AM,16.8,15.9,16.8,26,23.2,1,1,1,0,0,28.5,26.4,22.7,25.8,28.5,18,18,18,18,18,1232,331,2817,-476,-476,1092,752,752,412,1160,350,350,100,100,100,21.64157895,26.74263158,1.268709116,46890,3.902916667,18.75,21.05,20.75,19.77,22.67,22,20.17,21.6,24.8,19.5,22.63,21.3,21.77,24.53,25.1,23.2,21.15,20,20.45,24.95,27.13,25.87,27.17,23.9,29.2,25.83,29.8,28,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.77,29,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59489.77046,4.950742416,1228,140,350,100
11/2/2023 5:13 AM,16.6,15.9,17,26,23.2,1,1,1,0,0,28.6,26.6,22.4,25.8,28.5,18,18,18,18,18,1233,332,2818,-477,-477,1092,752,752,412,1160,350,350,100,100,100,21.68157895,26.74578947,1.25983141,46740,3.90125,18.85,21.05,20.75,19.93,22.73,22,20.2,21.6,24.8,19.5,22.67,21.37,21.83,24.57,25.1,23.3,21.25,20,20.45,24.95,27.13,25.87,27.23,23.9,29.2,25.83,29.8,28,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.77,29,24.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58884.5201,4.932262107,1228,140,350,100
11/2/2023 5:19 AM,16.8,15.9,16.9,25.9,23.2,1,1,1,0,0,28.7,26.8,22.5,25.8,28.5,18,18,18,18,18,1234,333,2819,-478,-478,1092,752,752,412,1160,350,350,100,100,100,21.71473684,26.76052632,1.262860628,46790,3.897083333,18.95,21.05,20.75,19.87,22.67,22,20.33,21.6,24.8,19.5,22.7,21.4,21.83,24.53,25.3,23.4,21.25,20.2,20.45,25.15,27.2,25.87,27.2,23.9,29.2,25.83,29.8,28,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.77,29,24.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59089.2488,4.915573704,1228,140,350,100
11/2/2023 5:24 AM,16.6,16,16.9,25.9,23.2,1,1,1,0,0,28.5,26.5,22,25.8,28.5,18,18,18,18,18,1235,334,2820,-479,-479,1092,752,752,412,1160,350,350,100,100,100,21.72105263,26.76526316,1.263948111,46850,3.901666667,18.95,21.15,20.75,19.93,22.67,22.1,20.33,21.6,24.8,19.5,22.6,21.4,21.87,24.6,25.3,23.2,21.25,20.2,20.5,25.05,27.13,25.93,27.27,23.9,29.2,25.83,29.8,28,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.77,29,24.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59215.96898,4.929384074,1228,140,350,100
11/2/2023 5:30 AM,16.9,16,16.9,25.9,23.2,1,1,1,0,0,28.5,26.6,22.3,25.8,28.5,18,18,18,18,18,1236,335,2821,-480,-480,1092,752,752,412,1160,350,350,100,100,100,21.70052632,26.75736842,1.263594795,46740,3.899583333,18.85,21.05,20.75,19.83,22.67,21.9,20.33,21.6,24.8,19.5,22.77,21.4,21.83,24.63,25.1,23.4,21.25,20.2,20.45,24.95,27.07,25.87,27.17,23.9,29.2,25.83,29.8,28,27.3,23.03,31.5,28.53,28.1,26.4,23.7,24.77,29,24.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59060.42072,4.928182904,1228,140,350,100
11/2/2023 5:35 AM,16.5,15.7,16.9,25.9,23.2,1,1,1,0,0,28.6,26.6,22.3,25.8,28.5,18,18,18,18,18,1237,336,2822,-481,-481,1092,752,752,412,1160,350,350,100,100,100,21.68842105,26.73684211,1.265085152,46480,3.884166667,18.85,21.05,20.75,19.9,22.67,22,20.27,21.6,24.8,19.5,22.63,21.43,21.83,24.6,25.3,23.2,21.25,20,20.45,25.05,27.03,25.87,27.23,23.9,29.2,25.83,29.8,28,27.3,23.03,31.5,28.53,28.1,26.4,23.5,24.7,28.8,24.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58801.15788,4.910899108,1228,140,350,100
11/2/2023 5:41 AM,16.6,16.8,17.2,25.9,23.2,1,1,1,0,0,28.6,26.7,22.5,25.9,28.5,18,18,18,18,18,1238,337,2823,-482,-482,1092,752,752,412,1160,350,350,100,100,100,21.78052632,26.78473684,1.258210201,46680,3.881666667,19.05,21.15,20.75,19.93,22.77,22.1,20.4,21.6,24.8,19.7,22.73,21.5,21.9,24.6,25.3,23.4,21.35,20.2,20.6,25.05,27.07,25.87,27.2,23.9,29.2,25.83,29.8,28,27.3,23.1,31.5,28.53,28.1,26.4,23.7,24.73,29.3,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58733.2522,4.897267087,1228,140,350,100
11/2/2023 5:46 AM,16.8,16.9,17.3,25.9,23.2,1,1,1,0,0,28.6,27,23.3,25.9,28.5,18,18,18,18,18,1239,338,2824,-483,-483,1092,752,752,412,1160,350,350,100,100,100,21.90105263,26.83894737,1.25721564,46630,3.887916667,19.2,21.15,20.95,20.07,22.83,22.1,20.6,21.6,25,19.9,22.87,21.6,22.03,24.67,25.3,23.4,21.5,20.5,20.85,25.25,27.2,25.93,27.27,23.9,29.2,25.83,29.8,28,27.3,23.23,31.5,28.53,28.1,26.4,23.7,24.97,29.4,24.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58623.9653,4.889884063,1228,140,350,100
11/2/2023 5:52 AM,16.8,16.8,17.3,26,23.2,1,1,1,0,0,28.6,27,22.7,25.9,28.5,18,18,18,18,18,1240,339,2825,-484,-484,1092,752,752,412,1160,350,350,100,100,100,21.95105263,26.86789474,1.255807679,46680,3.887916667,19.35,21.25,20.95,20.07,22.93,22.3,20.63,21.6,25,19.9,23,21.67,22.07,24.6,25.3,23.4,21.6,20.5,20.95,25.3,27.33,26,27.33,23.9,29.2,25.83,29.8,28,27.3,23.27,31.5,28.53,28.1,26.4,23.7,25.03,29.4,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58621.10248,4.885211158,1228,140,350,100
11/2/2023 5:57 AM,16.8,16.9,17.3,26,23.2,1,1,1,0,0,28.7,27,23.1,26,28.5,18,18,18,18,18,1241,340,2826,-485,-485,1092,752,752,412,1160,350,350,100,100,100,21.98210526,26.88368421,1.257152248,46630,3.887916667,19.35,21.35,20.95,20.1,22.87,22.3,20.7,21.6,25,19.9,22.97,21.77,22.07,24.73,25.3,23.6,21.65,20.5,20.95,25.4,27.3,26.03,27.33,23.9,29.2,25.83,29.8,28,27.3,23.27,31.5,28.53,28.1,26.4,23.8,25.1,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58621.00932,4.885087992,1228,140,350,100
11/2/2023 6:03 AM,16.6,16.8,17.2,26,23.2,1,1,1,0,0,28.9,26.7,22.8,26,28.5,18,18,18,18,18,1242,341,2827,-486,-486,1092,752,752,412,1160,350,350,100,100,100,21.96789474,26.88894737,1.259794757,46250,3.87,19.35,21.25,20.95,20.03,22.87,22.3,20.67,21.6,25.1,19.9,23,21.77,22.07,24.73,25.3,23.4,21.65,20.5,20.95,25.4,27.3,26.07,27.33,23.9,29.2,25.83,29.8,28,27.3,23.33,31.5,28.53,28.1,26.4,23.8,25.03,29.4,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58265.5075,4.870271534,1228,140,350,100
11/2/2023 6:08 AM,16.9,16.9,17.3,26,23.2,1,1,1,0,0,28.9,26.9,22.9,26,28.5,18,18,18,18,18,1243,342,2828,-487,-487,1092,752,752,412,1160,350,350,100,100,100,21.96157895,26.87526316,1.256824605,46470,3.863333333,19.35,21.25,20.95,20.03,22.93,22.2,20.63,21.6,25,19.9,22.93,21.7,22.07,24.73,25.3,23.6,21.65,20.5,20.95,25.4,27.27,25.97,27.33,23.9,29.2,25.83,29.8,28,27.3,23.27,31.5,28.53,28.1,26.4,23.8,25.03,29.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58404.63938,4.86125612,1228,140,350,100
11/2/2023 6:13 AM,16.6,16.9,17.3,26.1,23.2,1,1,1,0,0,28.7,26.9,23.2,26,28.5,18,18,18,18,18,1244,343,2829,-488,-488,1092,752,752,412,1160,350,350,100,100,100,22.00421053,26.88894737,1.264480608,46200,3.86125,19.35,21.3,20.95,20.07,22.93,22.3,20.7,21.6,25.2,19.9,23,21.73,22.07,24.73,25.3,23.6,21.65,20.7,21,25.4,27.3,26,27.33,23.9,29.2,25.83,29.8,28,27.3,23.37,31.5,28.53,28.1,26.4,23.8,25.1,29.4,24.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58419.0041,4.867651812,1228,140,350,100
11/2/2023 6:19 AM,16.5,12.1,17,26,23.5,1,1,1,0,0,28.5,26.7,22.8,25.9,28.5,18,18,18,18,18,1245,344,2830,-489,-489,1092,752,752,412,1160,350,350,100,100,100,21.84421053,26.86631579,1.26805761,46030,3.842916667,19.05,21.25,20.9,20.03,22.7,22,20.5,21.6,25.2,20,22.37,21.83,22.13,24.73,25.7,23.2,21.65,19.8,20.4,25.3,27.23,25.93,27.37,24.1,29.4,26.1,30.1,28.2,27.6,22.9,31.7,28.73,28.17,26.4,23.3,24.83,28.4,24.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58368.69178,4.866153995,1228,140,350,100
11/2/2023 6:25 AM,16.9,17.9,17.6,26,23.6,1,1,1,0,0,28.9,27,23.6,26.1,28.6,18,18,18,18,18,1246,345,2831,-490,-490,1092,752,752,412,1160,350,350,100,100,100,22.27578947,27.08421053,1.221693236,46470,3.854166667,19.9,21.5,21.1,20.27,22.8,22.3,21.17,21.6,26,20.5,23,22.13,22.47,25,26.1,23.2,22.25,20.5,21.45,25.6,27.37,26.13,27.6,23.8,29.6,26.23,29.8,28.2,27.8,23.23,31.87,28.73,28.37,26.6,23.7,25.2,29.4,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56772.0847,4.797532353,1228,140,350,100
11/2/2023 6:30 AM,17,19,17.7,26.2,23.5,1,1,1,0,0,29,27.6,24.3,26.3,28.6,18,18,18,18,18,1247,346,2832,-491,-491,1092,752,752,412,1160,350,350,100,100,100,22.58210526,27.26526316,1.274938611,46090,3.856666667,20.4,21.75,21.25,20.47,23.17,22.7,21.53,21.6,26,20.9,23.53,22.27,22.57,25.07,25.9,23.7,22.5,21.5,22.25,26,27.57,26.37,27.67,23.8,29.6,26.23,29.8,28.2,27.8,23.73,31.87,28.73,28.37,26.6,24.2,25.73,30.3,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58761.92056,4.813916886,1228,140,350,100
11/2/2023 6:35 AM,16.9,17.6,17.3,26.2,23.5,1,1,1,0,0,29.1,26.9,23.1,26.2,28.6,18,18,18,18,18,1248,347,2833,-492,-492,1092,752,752,412,1160,350,350,100,100,100,22.27578947,27.12789474,1.258196564,46350,3.851666667,19.75,21.65,21.05,20.2,23.07,22.6,21.13,21.6,25.8,20.2,23.23,21.9,22.33,24.93,25.7,23.6,22.1,21,21.4,25.7,27.5,26.2,27.53,23.8,29.6,26.23,29.8,28.2,27.8,23.5,31.87,28.73,28.37,26.6,23.8,25.43,29.7,25.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58317.41074,4.878305471,1228,140,350,100
11/2/2023 6:41 AM,16.9,16.6,16.9,26.2,23.3,1,1,1,0,0,28.9,26.9,23.2,26.1,28.6,18,18,18,18,18,1249,348,2834,-493,-493,1092,752,752,412,1160,350,350,100,100,100,22.11684211,27.08947368,1.263256496,46130,3.853333333,19.5,21.45,21,20.1,23.03,22.5,20.9,21.6,25.4,20,23.13,21.83,22.13,24.9,25.5,23.6,21.85,20.7,21.1,25.7,27.5,26.13,27.4,23.8,29.6,26.23,29.8,28.2,27.8,23.43,31.87,28.73,28.37,26.6,23.8,25.27,29.6,24.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58274.02218,4.857976372,1228,140,350,100
11/2/2023 6:47 AM,16.8,16.6,17,26.2,23.3,1,1,1,0,0,28.7,26.8,23,26,28.6,18,18,18,18,18,1250,349,2835,-494,-494,1092,752,752,412,1160,350,350,100,100,100,22.02368421,27.01315789,1.262249405,45930,3.835833333,19.35,21.25,20.95,20,23.07,22.5,20.7,21.6,25.2,19.9,22.93,21.7,22.13,24.77,25.7,23.6,21.65,20.5,20.95,25.55,27.37,26,27.33,23.8,29.6,26.23,29.8,28.2,27.8,23.3,31.87,28.73,28.37,26.6,23.7,25.1,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57975.11516,4.843714056,1228,140,350,100
11/2/2023 6:52 AM,16.8,16.5,17,26.1,23.3,1,1,1,0,0,28.6,26.6,22.9,26,28.6,18,18,18,18,18,1251,350,2836,-495,-495,1092,752,752,412,1160,350,350,100,100,100,22.01263158,26.99631579,1.263356022,45390,3.805,19.3,21.25,20.95,20,23,22.3,20.77,21.6,25.2,19.9,23,21.77,22.2,24.8,25.7,23.4,21.65,20.5,20.95,25.4,27.3,25.93,27.33,23.8,29.6,26.23,29.8,28.2,27.8,23.3,31.87,28.73,28.37,26.6,23.8,24.97,29.3,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57343.72986,4.804951876,1228,140,350,100
11/2/2023 6:57 AM,16.6,16.5,16.8,26.1,23.3,1,1,1,0,0,28.6,26.7,23.1,26,28.5,18,18,18,18,18,1252,351,2837,-496,-496,1092,752,752,412,1160,350,350,100,100,100,21.98894737,26.92315789,1.267917539,44970,3.765,19.25,21.25,20.85,19.83,22.97,22.3,20.7,21.6,25.2,19.9,23,21.77,22.17,24.8,25.7,23.5,21.55,20.5,20.95,25.4,27.2,25.93,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.7,24.97,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57018.25172,4.765082566,1228,140,350,100
11/2/2023 7:03 AM,16.5,16.5,16.9,26.1,23.3,1,1,1,0,0,28.6,26.5,23.1,25.9,28.5,18,18,18,18,18,1253,352,2838,-497,-497,1092,752,752,412,1160,350,350,100,100,100,21.92842105,26.88947368,1.263818509,45250,3.759166667,19.15,21.15,20.85,19.9,22.93,22.3,20.63,21.6,25.2,19.8,22.8,21.7,22.2,24.83,25.5,23.4,21.5,20.3,20.9,25.3,27.17,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57187.78752,4.758584968,1228,140,350,100
11/2/2023 7:08 AM,16.5,16.5,16.8,26,23.3,1,1,1,0,0,28.4,26.8,22.7,25.9,28.5,18,18,18,18,18,1254,353,2839,-498,-498,1092,752,752,412,1160,350,350,100,100,100,21.93578947,26.88368421,1.256719402,44910,3.756666667,19.15,21.1,20.85,19.97,22.87,22.3,20.6,21.6,25.2,19.8,22.87,21.67,22.13,24.87,25.5,23.6,21.5,20.3,20.9,25.35,27.07,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.17,31.63,28.73,28.23,26.4,23.7,24.83,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56439.26834,4.734460661,1228,140,350,100
11/2/2023 7:14 AM,16.5,16.3,16.8,26,23.2,1,1,1,0,0,28.6,26.9,23.1,25.9,28.4,18,18,18,18,18,1255,354,2840,-499,-499,1092,752,752,412,1160,350,350,100,100,100,21.89315789,26.86315789,1.263449263,44860,3.740416667,19.15,21.1,20.65,19.83,22.93,22.3,20.63,21.6,25.2,19.7,22.87,21.67,22.07,24.77,25.5,23.4,21.5,20.3,20.8,25.3,27,25.73,27.07,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56678.33396,4.713233429,1228,140,350,100
11/2/2023 7:19 AM,16.3,16.5,17.2,26,23.2,1,1,1,0,0,28.7,26.6,22.9,25.9,28.4,18,18,18,18,18,1256,355,2841,-500,-500,1092,752,752,412,1160,350,350,100,100,100,21.93157895,26.87,1.260908235,45030,3.745416667,19.2,21.15,20.85,19.83,23,22.3,20.57,21.6,25.1,19.9,22.87,21.73,22.07,24.73,25.5,23.6,21.5,20.3,20.9,25.2,27.03,25.73,27.03,24.15,29.4,26.17,30.1,28.2,27.4,23.2,31.63,28.73,28.23,26.4,23.7,24.83,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56778.69782,4.727376324,1228,140,350,100
11/2/2023 7:25 AM,16.6,16.5,17.4,26,23.3,1,1,1,0,0,28.5,26.5,22.8,25.9,28.4,18,18,18,18,18,1257,356,2842,-501,-501,1092,752,752,412,1160,350,350,100,100,100,21.96105263,26.88421053,1.260403062,44710,3.739166667,19.2,21.15,20.85,19.9,23,22.3,20.63,21.6,25.2,19.9,22.87,21.8,22.13,24.73,25.7,23.4,21.5,20.5,20.9,25.2,27.13,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.87,29,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56352.62092,4.713804948,1228,140,350,100
11/2/2023 7:30 AM,16.5,16.5,17.3,26,23.3,1,1,1,0,0,28.4,26.4,23,25.8,28.4,18,18,18,18,18,1258,357,2843,-502,-502,1092,752,752,412,1160,350,350,100,100,100,21.99263158,26.89894737,1.26032913,44750,3.7275,19.25,21.15,20.85,19.93,22.97,22.3,20.77,21.6,25.2,19.9,23.07,21.87,22.13,24.77,25.7,23.4,21.6,20.5,20.9,25.4,27.13,25.8,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.7,24.77,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56399.72856,4.698014562,1228,140,350,100
11/2/2023 7:36 AM,16.5,16.5,17.2,26,23.2,1,1,1,0,0,28.7,26.7,22.9,25.9,28.4,18,18,18,18,18,1259,358,2844,-503,-503,1092,752,752,412,1160,350,350,100,100,100,21.97473684,26.89842105,1.260675148,44960,3.737916667,19.25,21.15,20.85,19.9,22.93,22.4,20.83,21.6,25.2,19.9,22.9,21.87,22.17,24.77,25.5,23.4,21.5,20.5,20.9,25.4,27.17,25.73,27.07,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,29,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56679.95466,4.711653468,1228,140,350,100
11/2/2023 7:41 AM,16.5,16.6,17.4,26,23.2,1,1,1,0,0,28.7,26.5,23,25.8,28.4,18,18,18,18,18,1260,359,2845,-504,-504,1092,752,752,412,1160,350,350,100,100,100,22.00315789,26.93052632,1.261690017,44970,3.747083333,19.25,21.15,20.95,20,22.93,22.4,20.83,21.6,25.2,20,22.93,21.87,22.17,24.73,25.5,23.4,21.65,20.5,21,25.4,27.17,25.8,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.8,24.87,29.3,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56738.20006,4.725756447,1228,140,350,100
11/2/2023 7:47 AM,16.5,16.3,17.2,26,23.2,1,1,1,0,0,28.9,26.7,22.9,25.8,28.4,18,18,18,18,18,1261,360,2846,-505,-505,1092,752,752,412,1160,350,350,100,100,100,21.99421053,26.89315789,1.261086645,44640,3.73375,19.25,21.15,20.85,20.03,22.93,22.5,20.7,21.6,25.2,20,22.93,21.87,22.13,24.8,25.5,23.4,21.6,20.5,20.95,25.4,27.2,25.8,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,28.8,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56294.90784,4.709712829,1228,140,350,100
11/2/2023 7:52 AM,16.6,16.3,17.2,26,23.2,1,1,1,0,0,28.5,26.4,22.9,25.8,28.4,18,18,18,18,18,1262,361,2847,-506,-506,1092,752,752,412,1160,350,350,100,100,100,21.96210526,26.86578947,1.264136385,44260,3.704166667,19.25,21.15,20.85,19.9,23.07,22.5,20.63,21.6,25.2,19.9,22.9,21.83,22.13,24.77,25.5,23.4,21.5,20.3,20.9,25.25,27.1,25.73,27.07,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,28.8,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55950.6764,4.676899343,1228,140,350,100
11/2/2023 7:58 AM,16.8,16.3,17,25.9,23.3,1,1,1,0,0,28.6,26.5,22.8,25.8,28.3,18,18,18,18,18,1263,362,2848,-507,-507,1092,752,752,412,1160,350,350,100,100,100,21.94789474,26.86157895,1.263537654,44160,3.684166667,19.15,21.15,20.85,19.9,22.93,22.3,20.63,21.6,25.2,19.9,22.87,21.83,22.2,24.8,25.7,23.4,21.5,20.3,20.8,25.3,27.03,25.7,27.03,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.77,28.8,24.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55797.82278,4.656187466,1228,140,350,100
11/2/2023 8:03 AM,16.5,16.6,17.3,25.9,23.2,1,1,1,0,0,28.6,26.6,22.8,25.8,28.4,18,18,18,18,18,1264,363,2849,-508,-508,1092,752,752,412,1160,350,350,100,100,100,21.98,26.88368421,1.25822766,45180,3.7225,19.15,21.15,20.85,19.97,23,22.3,20.63,21.6,25.2,19.9,22.9,21.9,22.2,24.87,25.7,23.4,21.5,20.5,20.9,25.25,27.07,25.73,27.1,24.15,29.4,26.17,30.1,28.2,27.4,23.23,31.63,28.73,28.23,26.4,23.7,24.83,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56846.72566,4.693522852,1228,140,350,100
11/2/2023 8:09 AM,16.5,16.6,17.4,26,23.2,1,1,1,0,0,28.4,26.7,23.1,25.9,28.4,18,18,18,18,18,1265,364,2850,-509,-509,1092,752,752,412,1160,350,350,100,100,100,21.99631579,26.90736842,1.256210151,45130,3.762916667,19.25,21.15,20.85,19.97,23,22.3,20.77,21.6,25.2,20,22.93,21.9,22.13,24.73,25.5,23.6,21.55,20.5,21,25.4,27.1,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.7,24.9,29,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56692.7641,4.730812073,1228,140,350,100
11/2/2023 8:14 AM,16.3,16.5,17.2,26,23.2,1,1,1,0,0,28.6,26.7,23,25.9,28.4,18,18,18,18,18,1266,365,2851,-510,-510,1092,752,752,412,1160,350,350,100,100,100,21.98526316,26.90368421,1.26470548,44810,3.7475,19.2,21.15,20.85,19.9,23,22.3,20.77,21.6,25.2,20,22.93,21.87,22.2,24.8,25.5,23.4,21.55,20.5,21,25.3,27.1,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.33,31.63,28.73,28.23,26.4,23.7,24.9,29,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56671.45258,4.723509028,1228,140,350,100
11/2/2023 8:20 AM,16.5,16.6,17.3,26,23.3,1,1,1,0,0,28.5,26.6,22.9,25.9,28.4,18,18,18,18,18,1267,366,2852,-511,-511,1092,752,752,412,1160,350,350,100,100,100,22.02,26.91157895,1.262736749,44690,3.729166667,19.2,21.15,20.85,19.97,23,22.5,20.83,21.6,25.2,20,23.07,21.9,22.23,24.73,25.5,23.5,21.65,20.5,21,25.35,27.13,25.73,27.13,24.15,29.4,26.17,30.1,28.2,27.4,23.27,31.63,28.73,28.23,26.4,23.8,24.9,29,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56431.7053,4.712631578,1228,140,350,100
11/2/2023 8:25 AM,16.9,16.2,13.7,26,23.3,1,1,1,0,0,28.6,26.5,22.9,25.8,28.3,18,18,18,18,18,1268,367,2853,-512,-512,1092,752,752,412,1160,350,350,100,100,100,21.93684211,26.79947368,1.28847112,44750,3.726666667,19.05,21.1,20.85,19.9,23,22.4,20.6,21.6,25.2,19.7,22.83,21.8,22.07,24.8,25.9,23.4,21.5,20.3,20.8,25.4,27.03,25.73,27.13,24.2,29.4,26.07,29.8,28,27,23.23,31.4,28.57,28.1,26.4,23.7,24.7,28.8,24.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57659.0826,4.753782829,1228,140,350,100
11/2/2023 8:31 AM,17.4,16.6,15.5,25.7,23.7,1,1,1,0,0,28.7,26.8,23.1,25.7,28.3,18,18,18,18,18,1269,368,2854,-513,-513,1092,752,752,412,1160,350,350,100,100,100,21.95052632,26.67789474,1.229970641,44360,3.712916667,18.95,21.2,21.15,20.23,23.07,22.3,20.43,21.6,25,20,22.83,21.8,22,25.1,26.3,23.2,21.35,20,20.55,25.55,27.23,25.93,27.33,24.15,29,25.73,29.2,27.8,26.4,23.1,31.33,28.43,28.33,26.4,23.5,24.47,28.4,24.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54561.49762,4.675857509,1228,140,350,100
11/2/2023 8:36 AM,17,17.4,19.6,25.9,23.8,1,1,1,0,0,29.3,27.7,23.6,25.9,28.4,18,18,18,18,18,1270,369,2855,-514,-514,1092,752,752,412,1160,350,350,100,100,100,22.53052632,27.16894737,1.229137711,44590,3.70625,19.75,21.6,21.55,20.63,23.43,22.8,21.3,21.6,25.6,20.9,23.6,22.73,22.67,25.37,26.5,23.6,22,21,21.45,26,27.73,26.4,27.6,24.25,29.4,26.07,29.8,28,28,23.6,31.8,28.8,28.53,26.6,24,25.1,29.3,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54807.25054,4.557031173,1228,140,350,100
11/2/2023 8:42 AM,16,16.5,19.4,26.1,23.6,1,1,1,0,0,29.2,27.5,23.7,26.1,28.5,18,18,18,18,18,1271,370,2856,-515,-515,1092,752,752,412,1160,350,350,100,100,100,22.65736842,27.25578947,1.290299458,44100,3.695416667,19.85,21.7,21.55,20.67,23.57,22.8,21.67,21.6,25.6,21.2,23.7,23.17,22.73,25.43,26.3,23.7,22.25,21.3,21.7,26.15,27.83,26.47,27.73,24.25,29.4,26.07,29.8,28,28,23.8,31.8,28.8,28.53,26.6,24.2,25.43,29.7,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56902.20612,4.654560694,1228,140,350,100
11/2/2023 8:47 AM,14.3,16.3,19,26.1,23.6,1,1,1,0,0,28.7,27.8,22.7,26.1,28.4,18,18,18,18,18,1272,371,2857,-516,-516,1092,752,752,412,1160,350,350,100,100,100,22.47684211,27.11789474,1.25442248,43980,3.67,19.3,21,20.4,19.7,23.5,23.2,21.73,21.6,25.8,20.8,23.7,22.9,22.7,25.23,26.7,23.7,22.3,21.2,21.6,25.65,27.13,25.8,27.07,24.25,29.4,26.07,29.8,28,28,23.87,31.8,28.8,28.53,26.6,24.2,25.4,29.4,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55169.50068,4.66965445,1228,140,350,100
11/2/2023 8:53 AM,21,16.9,18.3,26.2,24.8,1,1,1,0,0,29.5,27.7,23.2,26.2,28.9,18,18,18,18,18,1273,372,2858,-517,-517,1092,752,752,412,1160,350,350,100,100,100,22.82052632,27.29368421,1.25315067,45230,3.717083333,19.9,22.25,22.15,21.93,23.47,22.8,21.57,21.6,25.8,21,23.67,22.93,22.97,25.5,27.1,23.9,22.3,21.2,21.55,25.9,27.93,26.83,28.3,24.25,29.4,26.07,29.8,28,28,23.8,31.8,28.8,28.53,26.6,24.2,25.5,29.7,25.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56680.0048,4.660396062,1228,140,350,100
11/2/2023 8:58 AM,15.6,16,17.4,26.2,23.3,1,1,1,0,0,28.9,26.7,23.2,26.1,28.9,18,18,18,18,18,1274,373,2859,-518,-518,1092,752,752,412,1160,350,350,100,100,100,22.41947368,27.16263158,1.300284711,45240,3.769583333,19.75,22.05,21.75,20.83,23.3,22.7,21.03,21.6,25.6,20.5,22.93,22.63,22.77,25.23,25.7,23.6,22.05,20.8,21.15,25.85,28,26.8,27.6,24.25,29.4,26.07,29.8,28,28,23.43,31.8,28.8,28.53,26.6,23.8,25.23,29.4,24.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58824.88032,4.812703547,1228,140,350,100
11/2/2023 9:04 AM,16.3,16,17,26.1,23.2,1,1,1,0,0,28.4,26.7,22.9,26,28.6,18,18,18,18,18,1275,374,2860,-519,-519,1092,752,752,412,1160,350,350,100,100,100,22.05526316,27.00789474,1.292395611,45350,3.774583333,19.2,21.35,20.95,19.97,23.13,22.5,20.7,21.6,25.5,19.9,22.9,22,22.23,24.97,25.5,23.6,21.65,20.5,20.9,25.4,27.43,26.2,27.27,24.25,29.4,26.07,29.8,28,28,23.3,31.8,28.8,28.53,26.6,23.8,25.03,29,24.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58610.14094,4.893125886,1228,140,350,100
11/2/2023 9:09 AM,16.3,15.9,17.2,26,22.9,1,1,1,0,0,28.6,26.6,22.9,25.9,28.5,18,18,18,18,18,1276,375,2861,-520,-520,1092,752,752,412,1160,350,350,100,100,100,21.84473684,26.91578947,1.289767677,45500,3.785416667,18.85,21.1,20.65,19.77,23,22.3,20.57,21.6,25.2,19.7,22.77,21.67,22,24.67,25.3,23.4,21.5,20.3,20.7,25.15,27.2,25.8,27.07,24.25,29.4,26.07,29.8,28,28,23.17,31.8,28.8,28.53,26.6,23.7,24.83,28.9,24.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58684.42932,4.887273761,1228,140,350,100
