Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-01 17:54:53,27.3,13.8,14.7,25.7,28.7,0,1,1,0,0,27.3,28.1,22.5,25.6,29.3,20.0,16.0,16.0,20.0,20.0,-1,1,1,-1,-1,1092,752,752,412,1160,350,350,100,100,100,22.22421052631579,26.437368421052636,1.2708078479694458,44210.0,3.6933333333333334,17.2,21.1,23.4,24.63,22.5,23.0,20.97,21.6,25.2,17.8,23.0,21.17,23.37,26.27,28.3,22.7,21.0,19.2,19.85,23.55,28.9,27.93,29.57,23.2,29.0,25.73,28.3,26.6,24.0,23.1,29.7,28.93,27.1,24.6,22.9,24.57,27.8,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56182.41496,4.6872098025,1228,140,350,100
2020-12-01 18:00:04,27.3,13.8,15.0,25.7,28.7,0,1,1,0,0,27.4,27.8,22.7,25.6,29.4,20.0,16.0,16.0,20.0,20.0,-2,2,2,-2,-2,1092,752,752,412,1160,350,350,100,100,100,22.210526315789473,26.442105263157895,1.269036069387671,44370.0,3.690833333333333,17.2,21.25,23.4,24.63,22.57,22.8,21.0,21.6,25.2,17.8,22.77,21.13,23.33,26.27,28.3,22.7,21.0,19.2,19.85,23.55,29.0,27.93,29.63,23.2,29.0,25.73,28.3,26.6,24.0,23.03,29.7,28.93,27.1,24.6,22.9,24.53,27.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56307.1304,4.68706439,1228,140,350,100
2020-12-01 18:05:33,27.3,14.0,15.2,25.7,28.7,0,1,1,0,0,27.3,27.9,22.3,25.6,29.4,16.0,16.0,16.0,16.0,16.0,-3,3,3,-3,-3,1092,752,752,412,1160,350,350,100,100,100,22.237894736842104,26.45421052631579,1.2674801193946037,44380.0,3.6979166666666665,17.2,21.25,23.45,24.77,22.6,23.0,21.0,21.6,25.2,17.8,22.97,21.17,23.33,26.23,28.3,22.7,20.9,19.2,19.85,23.55,29.03,27.93,29.63,23.2,29.0,25.73,28.3,26.6,24.0,23.1,29.7,28.93,27.1,24.6,22.9,24.53,27.8,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56250.7677,4.689912420833332,1228,140,350,100
2020-12-01 18:11:07,27.3,13.8,14.9,25.7,28.7,0,1,1,0,0,27.4,27.7,22.4,25.7,29.4,16.0,16.0,16.0,16.0,16.0,-4,4,4,-4,-4,1092,752,752,412,1160,350,350,100,100,100,22.284736842105264,26.486842105263158,1.2712795402427313,44200.0,3.690833333333333,17.35,21.35,23.5,24.83,22.6,22.8,21.1,21.6,25.2,18.0,23.0,21.3,23.3,26.33,28.3,22.8,20.9,19.2,19.95,23.65,29.0,27.97,29.7,23.2,29.0,25.73,28.3,26.6,24.0,23.17,29.7,28.93,27.1,24.6,23.1,24.6,28.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56190.55568,4.685055140833333,1228,140,350,100
2020-12-01 18:16:36,27.3,14.0,15.2,25.9,28.8,0,1,1,0,0,27.4,28.1,22.2,25.7,29.4,16.0,16.0,16.0,16.0,16.0,-5,5,5,-5,-5,1092,752,752,412,1160,350,350,100,100,100,22.327894736842104,26.496315789473687,1.2666401251121622,44430.0,3.692916666666666,17.35,21.35,23.55,24.7,22.7,23.0,21.1,21.6,25.2,18.2,23.07,21.33,23.53,26.4,28.3,22.8,20.9,19.2,19.95,23.7,29.1,28.07,29.7,23.2,29.0,25.73,28.3,26.6,24.0,23.17,29.7,28.93,27.1,24.6,23.1,24.53,28.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56276.82076,4.686140685,1228,140,350,100
2020-12-01 18:22:05,27.4,13.8,15.3,25.9,28.8,0,1,1,0,0,27.5,28.3,22.4,25.7,29.5,16.0,16.0,16.0,16.0,16.0,-6,6,6,-6,-6,1092,752,752,412,1160,350,350,100,100,100,22.32315789473684,26.497368421052634,1.266369329253514,44430.0,3.7024999999999997,17.35,21.3,23.5,24.83,22.67,22.8,21.17,21.6,25.4,18.0,23.07,21.3,23.5,26.4,28.5,22.8,20.8,19.2,19.95,23.8,29.0,28.03,29.7,23.2,29.0,25.73,28.3,26.6,24.0,23.23,29.7,28.93,27.1,24.6,23.1,24.6,28.0,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56264.789300000004,4.6892337525,1228,140,350,100
2020-12-01 18:27:37,27.4,14.0,14.9,25.9,28.9,0,1,1,0,0,27.4,28.1,22.1,25.7,29.5,16.0,16.0,16.0,16.0,16.0,-7,7,7,-7,-7,1092,752,752,412,1160,350,350,100,100,100,22.36315789473684,26.50684210526316,1.270239198258895,44380.0,3.7004166666666665,17.35,21.45,23.55,24.77,22.67,22.8,21.03,21.6,25.4,18.2,23.13,21.3,23.6,26.4,28.5,23.0,20.9,19.2,20.05,23.7,29.0,28.07,29.7,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.1,24.6,28.0,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56373.21562,4.693250205,1228,140,350,100
2020-12-01 18:33:10,27.4,14.0,15.0,25.9,28.9,0,1,1,0,0,27.5,28.4,22.1,25.7,29.5,16.0,16.0,16.0,16.0,16.0,-8,8,8,-8,-8,1092,752,752,412,1160,350,350,100,100,100,22.356842105263155,26.50789473684211,1.2691734176356637,44270.0,3.69375,17.35,21.35,23.55,24.67,22.67,23.0,21.1,21.6,25.4,18.2,23.07,21.33,23.57,26.47,28.5,22.8,21.0,19.2,19.95,23.75,29.1,28.07,29.77,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.1,24.6,27.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56186.3072,4.6899801175,1228,140,350,100
2020-12-01 18:38:47,27.4,14.0,15.2,25.9,28.9,0,1,1,0,0,27.5,27.9,23.1,25.7,29.5,16.0,16.0,16.0,16.0,16.0,-9,9,9,-9,-9,1092,752,752,412,1160,350,350,100,100,100,22.38315789473684,26.515789473684215,1.2688708149702084,44270.0,3.689166666666667,17.35,21.45,23.5,24.7,22.7,23.0,21.23,21.6,25.4,18.2,23.17,21.4,23.6,26.43,28.5,22.8,21.0,19.2,20.05,23.7,29.1,28.07,29.77,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.1,24.6,28.0,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56172.91098,4.681634090833333,1228,140,350,100
2020-12-01 18:44:18,27.5,14.1,15.2,25.9,28.9,0,1,1,0,0,27.5,27.8,22.4,25.8,29.5,16.0,16.0,16.0,16.0,16.0,-10,10,10,-10,-10,1092,752,752,412,1160,350,350,100,100,100,22.403684210526315,26.533157894736842,1.2689384650772413,44420.0,3.6954166666666666,17.45,21.45,23.5,24.83,22.8,23.0,21.17,21.6,25.2,18.2,23.0,21.4,23.7,26.47,28.5,23.0,21.05,19.2,20.15,23.7,29.13,28.07,29.77,23.2,29.0,25.73,28.3,26.6,24.0,23.3,29.7,28.93,27.1,24.6,23.3,24.6,28.0,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56366.24662,4.689131566666667,1228,140,350,100
2020-12-01 18:49:46,27.5,14.1,15.2,25.9,29.0,0,1,1,0,0,27.5,28.2,22.6,25.8,29.6,16.0,16.0,16.0,16.0,16.0,-11,11,11,-11,-11,1092,752,752,412,1160,350,350,100,100,100,22.453684210526312,26.555789473684214,1.2701847729552702,44270.0,3.6954166666666666,17.5,21.35,23.55,24.9,22.77,23.2,21.3,21.6,25.4,18.3,23.07,21.33,23.73,26.67,28.5,22.9,21.2,19.2,20.15,23.9,29.1,28.17,29.9,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.67,28.0,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56231.0799,4.691555271666666,1228,140,350,100
2020-12-01 18:55:16,27.5,14.0,15.2,26.0,28.9,0,1,1,0,0,27.5,28.2,22.6,25.8,29.6,16.0,16.0,16.0,16.0,16.0,-12,12,12,-12,-12,1092,752,752,412,1160,350,350,100,100,100,22.42052631578947,26.56263157894737,1.2705710715773533,44270.0,3.689166666666667,17.45,21.45,23.55,24.8,22.7,23.0,21.23,21.6,25.4,18.2,23.2,21.4,23.63,26.63,28.5,23.0,21.0,19.2,20.05,23.9,29.2,28.13,29.87,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.67,28.0,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56248.18134,4.686635884999999,1228,140,350,100
2020-12-01 19:00:45,27.5,14.0,15.5,25.9,29.0,0,1,1,0,0,27.5,28.5,22.5,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-13,13,13,-13,-13,1092,752,752,412,1160,350,350,100,100,100,22.410526315789472,26.543157894736844,1.2685448256053318,44160.0,3.6845833333333333,17.45,21.35,23.55,24.87,22.77,23.2,21.17,21.6,25.4,18.2,23.13,21.4,23.63,26.53,28.5,22.8,21.0,19.2,20.05,23.8,29.2,28.2,29.83,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.6,27.9,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56018.9395,4.677796701666667,1228,140,350,100
2020-12-01 19:06:15,27.5,14.0,15.0,25.9,29.0,0,1,1,0,0,27.6,28.4,22.8,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-14,14,14,-14,-14,1092,752,752,412,1160,350,350,100,100,100,22.484736842105264,26.55368421052632,1.2685184530399702,44320.0,3.6866666666666665,17.5,21.45,23.65,25.0,22.83,23.0,21.23,21.6,25.4,18.3,23.2,21.4,23.63,26.67,28.8,23.0,21.2,19.2,20.15,23.8,29.2,28.2,29.83,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.63,28.0,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56220.73784,4.6766532225,1228,140,350,100
2020-12-01 19:11:44,27.5,14.0,15.2,25.9,29.0,0,1,1,0,0,27.5,28.0,22.6,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-15,15,15,-15,-15,1092,752,752,412,1160,350,350,100,100,100,22.467894736842105,26.554210526315796,1.2673930602286754,44310.0,3.692916666666666,17.45,21.4,23.75,25.17,22.83,23.0,21.33,21.6,25.4,18.2,23.2,21.43,23.63,26.6,28.8,22.9,21.0,19.2,20.0,23.8,29.2,28.2,29.9,23.2,29.0,25.73,28.3,26.6,24.0,23.4,29.7,28.93,27.1,24.6,23.3,24.67,28.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56158.1865,4.682455180833333,1228,140,350,100
2020-12-01 19:17:12,27.5,14.0,15.2,25.9,29.0,0,1,1,0,0,27.5,28.2,22.5,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-16,16,16,-16,-16,1092,752,752,412,1160,350,350,100,100,100,22.429999999999996,26.538421052631584,1.2687716389800234,43990.0,3.6791666666666663,17.35,21.35,23.65,25.03,22.77,22.9,21.17,21.6,25.4,18.2,23.07,21.37,23.63,26.63,28.8,23.0,21.0,19.2,20.05,23.8,29.17,28.13,29.83,23.2,29.0,25.73,28.3,26.6,24.0,23.3,29.7,28.93,27.1,24.6,23.3,24.57,28.0,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55813.2644,4.665477120833333,1228,140,350,100
2020-12-01 19:22:40,27.5,14.0,15.2,25.9,29.0,0,1,1,0,0,27.5,28.1,22.5,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-17,17,17,-17,-17,1092,752,752,412,1160,350,350,100,100,100,22.429999999999996,26.54368421052632,1.269139452593537,44430.0,3.6841666666666666,17.45,21.45,23.55,24.9,22.73,22.8,21.17,21.6,25.4,18.3,23.3,21.4,23.7,26.57,28.7,23.0,20.9,19.2,20.05,23.8,29.0,28.07,29.9,23.2,29.0,25.73,28.3,26.6,24.0,23.4,29.7,28.93,27.1,24.6,23.3,24.6,28.0,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56387.86588,4.675047095,1228,140,350,100
2020-12-01 19:28:09,27.5,13.8,15.2,25.9,29.0,0,1,1,0,0,27.5,28.2,22.4,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-18,18,18,-18,-18,1092,752,752,412,1160,350,350,100,100,100,22.415263157894735,26.516842105263162,1.265511458895667,44430.0,3.7024999999999997,17.35,21.45,23.6,24.87,22.73,23.0,21.17,21.6,25.4,18.2,23.2,21.37,23.53,26.67,28.8,22.8,21.0,19.2,19.95,23.8,29.1,28.13,29.83,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.1,24.6,27.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56226.674119999996,4.6922725,1228,140,350,100
2020-12-01 19:33:38,27.5,14.0,15.0,25.9,29.0,0,1,1,0,0,27.5,28.3,23.0,25.8,29.6,16.0,16.0,16.0,16.0,16.0,-19,19,19,-19,-19,1092,752,752,412,1160,350,350,100,100,100,22.423157894736843,26.534210526315793,1.2676456163604763,44420.0,3.702083333333333,17.45,21.35,23.65,24.9,22.77,23.0,21.17,21.6,25.3,18.2,23.2,21.37,23.63,26.6,28.8,22.9,20.9,19.2,20.05,23.8,29.03,28.13,29.9,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.6,27.9,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56308.81828000001,4.68897885,1228,140,350,100
2020-12-01 19:39:05,27.5,14.0,15.3,25.9,29.0,0,1,1,0,0,27.6,28.2,22.7,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-20,20,20,-20,-20,1092,752,752,412,1160,350,350,100,100,100,22.441052631578952,26.548947368421057,1.2687142348147689,44370.0,3.6995833333333334,17.5,21.45,23.65,24.9,22.77,23.0,21.3,21.6,25.2,18.3,23.13,21.37,23.63,26.63,28.8,22.9,21.0,19.2,20.05,23.8,29.17,28.17,29.9,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.63,28.0,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56292.850600000005,4.691736203333333,1228,140,350,100
2020-12-01 19:44:34,27.6,14.0,15.3,25.9,29.1,0,1,1,0,0,27.7,27.8,22.6,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-21,21,21,-21,-21,1092,752,752,412,1160,350,350,100,100,100,22.45631578947368,26.548947368421057,1.2672129782617094,44220.0,3.69125,17.45,21.45,23.65,24.97,22.77,23.0,21.23,21.6,25.4,18.3,23.2,21.4,23.63,26.67,28.8,23.0,21.0,19.2,19.95,23.75,29.1,28.2,30.03,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.63,28.0,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56036.157900000006,4.680375354166667,1228,140,350,100
2020-12-01 19:50:04,27.6,14.1,15.3,25.9,29.1,0,1,1,0,0,27.6,28.2,22.3,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-22,22,22,-22,-22,1092,752,752,412,1160,350,350,100,100,100,22.455263157894738,26.538947368421056,1.2687160940520208,44430.0,3.69375,17.5,21.4,23.65,24.97,22.73,23.0,21.23,21.6,25.4,18.3,23.2,21.37,23.63,26.67,28.8,23.0,21.0,19.2,20.0,23.85,29.1,28.13,30.0,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.67,27.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56369.05606,4.683550581666667,1228,140,350,100
2020-12-01 19:55:33,27.5,14.0,15.2,26.0,29.0,0,1,1,0,0,27.6,28.1,22.3,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-23,23,23,-23,-23,1092,752,752,412,1160,350,350,100,100,100,22.433684210526316,26.54157894736842,1.2705790254964857,44270.0,3.6958333333333333,17.45,21.45,23.65,24.97,22.73,23.2,21.17,21.6,25.4,18.2,23.0,21.37,23.63,26.67,28.8,22.8,21.0,19.2,19.95,23.7,29.2,28.17,29.93,23.2,29.0,25.73,28.3,26.6,24.0,23.3,29.7,28.93,27.1,24.6,23.3,24.6,27.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56248.533460000006,4.692399563333334,1228,140,350,100
2020-12-01 20:01:04,27.5,14.1,15.3,25.9,29.0,0,1,1,0,0,27.5,28.2,22.7,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-24,24,24,-24,-24,1092,752,752,412,1160,350,350,100,100,100,22.428947368421053,26.523684210526323,1.2673653557427746,44270.0,3.689166666666667,17.5,21.55,23.65,24.87,22.73,23.0,21.17,21.6,25.4,18.3,23.03,21.37,23.63,26.6,28.8,22.8,21.0,19.2,19.95,23.8,29.1,28.13,29.83,23.2,29.0,25.73,28.3,26.6,24.0,23.3,29.7,28.93,27.1,24.6,23.3,24.53,27.8,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56106.2643,4.681449906666667,1228,140,350,100
2020-12-01 20:06:36,27.5,13.8,15.2,25.9,29.0,0,1,1,0,0,27.5,28.0,22.2,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-25,25,25,-25,-25,1092,752,752,412,1160,350,350,100,100,100,22.40105263157895,26.540000000000003,1.268447516574013,44270.0,3.689166666666667,17.5,21.55,23.6,24.87,22.73,22.8,21.1,21.6,25.4,18.2,23.13,21.37,23.67,26.5,28.8,22.8,20.9,19.2,19.9,23.8,29.13,28.13,29.97,23.2,29.0,25.73,28.3,26.6,24.0,23.4,29.7,28.93,27.1,24.6,23.3,24.57,27.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56154.17156,4.677518160833333,1228,140,350,100
2020-12-01 20:12:07,27.5,14.0,15.2,25.9,29.1,0,1,1,0,0,27.5,28.2,22.5,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-26,26,26,-26,-26,1092,752,752,412,1160,350,350,100,100,100,22.419999999999998,26.534210526315793,1.2705003478366728,44270.0,3.689166666666667,17.45,21.45,23.65,24.9,22.77,22.9,21.23,21.6,25.2,18.2,23.07,21.33,23.63,26.6,28.8,23.0,20.95,19.2,20.05,23.7,29.1,28.13,30.03,23.2,29.0,25.73,28.3,26.6,24.0,23.27,29.7,28.93,27.1,24.6,23.3,24.53,27.9,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56245.0504,4.683300914999999,1228,140,350,100
2020-12-01 20:17:34,27.5,14.1,15.3,25.9,29.1,0,1,1,0,0,27.5,28.3,22.4,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-27,27,27,-27,-27,1092,752,752,412,1160,350,350,100,100,100,22.420526315789473,26.540000000000003,1.2690792060332712,44210.0,3.6866666666666665,17.45,21.45,23.6,24.93,22.77,23.0,21.23,21.6,25.4,18.2,23.13,21.23,23.63,26.57,28.8,23.0,20.85,19.2,19.95,23.8,29.07,28.13,29.93,23.2,29.0,25.73,28.3,26.6,24.0,23.27,29.7,28.93,27.1,24.6,23.3,24.6,28.0,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56105.9917,4.681293420833333,1228,140,350,100
2020-12-01 20:23:03,27.5,14.0,15.2,25.9,29.1,0,1,1,0,0,27.5,28.3,22.7,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-28,28,28,-28,-28,1092,752,752,412,1160,350,350,100,100,100,22.44789473684211,26.534210526315793,1.268502861620809,44380.0,3.69125,17.5,21.45,23.65,24.93,22.77,23.0,21.23,21.6,25.4,18.3,23.13,21.37,23.63,26.6,28.8,23.0,21.0,19.2,19.95,23.8,29.1,28.13,29.9,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.53,27.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56296.157,4.683422862499999,1228,140,350,100
2020-12-01 20:28:35,27.5,14.0,15.2,25.9,29.0,0,1,1,0,0,27.6,28.0,22.7,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-29,29,29,-29,-29,1092,752,752,412,1160,350,350,100,100,100,22.42157894736842,26.53263157894737,1.2669948269031408,44260.0,3.6933333333333334,17.5,21.45,23.65,24.93,22.77,23.0,21.23,21.6,25.4,18.2,23.13,21.37,23.63,26.5,28.8,22.8,20.9,19.2,19.95,23.8,29.2,28.13,29.9,23.2,29.0,25.73,28.3,26.6,24.0,23.4,29.7,28.93,27.1,24.6,23.3,24.53,27.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56077.191040000005,4.682222835,1228,140,350,100
2020-12-01 20:34:06,27.5,14.1,15.3,25.9,29.0,0,1,1,0,0,27.6,27.9,22.8,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-30,30,30,-30,-30,1092,752,752,412,1160,350,350,100,100,100,22.44473684210526,26.551578947368423,1.2678189020296806,44210.0,3.68625,17.5,21.55,23.65,24.87,22.77,22.8,21.23,21.6,25.4,18.3,23.2,21.4,23.63,26.6,28.8,23.0,21.0,19.2,19.95,23.85,29.1,28.2,29.9,23.2,29.0,25.73,28.3,26.6,24.0,23.37,29.7,28.93,27.1,24.6,23.3,24.67,28.0,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56050.27366,4.671977695833333,1228,140,350,100
2020-12-01 20:39:36,27.5,14.0,15.5,25.9,29.0,0,1,1,0,0,27.6,28.0,22.4,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-31,31,31,-31,-31,1092,752,752,412,1160,350,350,100,100,100,22.41315789473684,26.541578947368425,1.2671087880418639,44260.0,3.68625,17.5,21.45,23.65,24.97,22.73,23.0,21.1,21.6,25.2,18.2,23.07,21.33,23.63,26.57,28.8,23.0,20.9,19.2,19.95,23.7,29.2,28.2,30.03,23.2,29.0,25.73,28.3,26.6,24.0,23.23,29.7,28.93,27.1,24.6,23.3,24.67,27.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56082.23496,4.672187859166667,1228,140,350,100
2020-12-01 20:45:06,27.5,14.0,15.2,26.0,29.1,0,1,1,0,0,27.6,28.0,22.7,25.9,29.7,16.0,16.0,16.0,16.0,16.0,-32,32,32,-32,-32,1092,752,752,412,1160,350,350,100,100,100,22.423157894736843,26.560526315789478,1.2670201461687396,44050.0,3.6795833333333334,17.5,21.45,23.6,24.87,22.77,23.0,21.1,21.6,25.2,18.3,23.13,21.37,23.7,26.5,28.8,23.0,21.0,19.2,19.95,23.8,29.2,28.2,30.03,23.2,29.0,25.73,28.3,26.6,24.0,23.4,29.7,28.93,27.1,24.6,23.3,24.63,28.0,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55812.23744,4.662269683333333,1228,140,350,100
2020-12-01 20:50:37,27.5,14.3,15.2,25.9,29.1,0,1,1,0,0,27.6,28.1,22.5,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-33,33,33,-33,-33,1092,752,752,412,1160,350,350,100,100,100,22.41421052631579,26.540000000000003,1.2691399818306317,44100.0,3.6729166666666666,17.5,21.5,23.55,24.77,22.77,23.0,21.17,21.6,25.2,18.3,23.13,21.4,23.7,26.53,28.8,22.9,20.9,19.2,19.95,23.9,29.13,28.2,29.83,23.2,29.0,25.73,28.3,26.6,24.0,23.37,29.7,28.93,27.1,24.6,23.3,24.6,28.0,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55969.0732,4.65755461,1228,140,350,100
2020-12-01 20:56:10,27.5,14.0,15.3,25.9,29.0,0,1,1,0,0,27.6,28.2,22.7,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-34,34,34,-34,-34,1092,752,752,412,1160,350,350,100,100,100,22.42684210526316,26.54578947368421,1.2680280698384487,44370.0,3.68625,17.5,21.5,23.6,24.8,22.77,23.0,21.23,21.6,25.2,18.3,23.13,21.4,23.7,26.53,28.8,23.0,20.9,19.2,19.95,23.85,29.13,28.2,30.0,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.57,27.9,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56262.40546,4.6763116108333325,1228,140,350,100
2020-12-01 21:01:38,27.5,14.0,15.3,26.0,29.1,0,1,1,0,0,27.6,28.4,22.5,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-35,35,35,-35,-35,1092,752,752,412,1160,350,350,100,100,100,22.44157894736842,26.52789473684211,1.2672668474900681,44530.0,3.7041666666666666,17.5,21.45,23.65,24.97,22.83,23.0,21.2,21.6,25.4,18.3,23.0,21.4,23.67,26.57,28.8,23.0,20.9,19.2,19.95,23.8,29.1,28.17,29.97,23.2,29.0,25.73,28.3,26.6,24.0,23.23,29.7,28.93,27.1,24.6,23.3,24.53,27.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56431.39272,4.695574924166667,1228,140,350,100
2020-12-01 21:07:07,27.5,14.1,15.2,25.9,29.1,0,1,1,0,0,27.5,28.0,22.8,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-36,36,36,-36,-36,1092,752,752,412,1160,350,350,100,100,100,22.421052631578945,26.53263157894737,1.2660467135166544,44370.0,3.7041666666666666,17.45,21.45,23.65,24.97,22.73,22.8,21.17,21.6,25.4,18.2,23.13,21.3,23.63,26.57,28.8,23.0,21.0,19.2,19.95,23.7,29.2,28.2,30.03,23.2,29.0,25.73,28.3,26.6,24.0,23.33,29.7,28.93,27.1,24.6,23.3,24.53,27.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56174.49268,4.691911891666667,1228,140,350,100
2020-12-01 21:12:36,27.5,14.1,15.3,25.9,29.1,0,1,1,0,0,27.5,28.2,22.6,25.8,29.7,16.0,16.0,16.0,16.0,16.0,-37,37,37,-37,-37,1092,752,752,412,1160,350,350,100,100,100,22.404210526315786,26.515789473684215,1.2677716367872507,44220.0,3.69125,17.45,21.35,23.65,24.93,22.7,23.0,21.1,21.6,25.4,18.2,23.07,21.23,23.6,26.6,28.8,23.0,20.9,19.2,19.9,23.7,29.1,28.2,29.97,23.2,29.0,25.73,28.3,26.6,24.0,23.27,29.7,28.93,27.1,24.6,23.3,24.47,27.8,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56060.86178,4.676473102499999,1228,140,350,100
2020-12-01 21:18:04,21.6,14.7,15.6,25.9,18.1,0,1,1,0,1,27.6,26.6,23.8,25.6,28.7,17.0,17.0,17.0,17.0,17.0,-38,38,38,-38,1,1092,752,752,412,1160,350,350,100,100,100,22.073684210526313,26.58842105263158,1.3727003984347315,44320.0,3.689166666666667,19.3,22.45,24.05,25.57,22.33,21.8,20.37,21.6,24.5,20.2,22.6,21.33,22.43,24.37,22.8,23.4,20.95,19.2,20.15,24.9,29.43,28.2,30.33,23.2,29.0,25.73,28.3,26.6,24.0,23.03,29.7,28.93,27.1,24.6,23.5,24.43,27.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60838.08166,4.870789309999999,1228,140,350,100
2020-12-01 21:23:32,20.7,15.5,15.9,25.6,18.0,0,1,1,0,1,26.9,26.3,23.2,25.4,28.1,17.0,17.0,17.0,17.0,17.0,-39,39,39,-39,2,1092,752,752,412,1160,350,350,100,100,100,21.112631578947372,26.021052631578947,1.2789108700072447,44320.0,3.6933333333333334,18.05,21.45,21.85,22.97,22.23,22.0,20.07,21.6,24.5,19.2,22.37,20.53,21.7,20.77,18.5,23.0,20.9,19.2,20.25,23.85,28.1,26.6,28.87,23.55,28.4,25.6,27.3,27.4,20.7,22.77,28.1,28.6,27.73,25.2,23.2,24.33,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56681.32976,4.896642142499999,1228,140,350,100
2020-12-01 21:29:01,20.5,15.6,15.9,25.5,18.0,0,1,1,0,1,26.8,26.3,23.2,25.2,27.8,17.0,17.0,17.0,17.0,17.0,-40,40,40,-40,3,1092,752,752,412,1160,350,350,100,100,100,21.00947368421053,25.960526315789473,1.2866944977228711,44480.0,3.6999999999999997,18.0,21.1,21.55,22.77,22.03,21.8,19.93,21.6,24.3,19.1,22.33,20.33,21.47,20.37,19.3,22.8,20.9,19.2,20.3,23.8,27.83,26.27,28.67,23.55,28.4,25.6,27.3,27.4,20.7,22.7,28.1,28.6,27.73,25.2,23.1,24.3,27.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57232.17126,4.746395875833333,1228,140,350,100
2020-12-01 21:34:30,19.8,15.5,16.0,25.4,17.3,0,1,1,0,1,26.5,26.1,22.6,25.0,27.7,17.0,17.0,17.0,17.0,17.0,-41,41,41,-41,4,1092,752,752,412,1160,350,350,100,100,100,20.80526315789474,25.662631578947366,1.274131309275194,44390.0,3.702916666666667,17.85,20.95,21.25,22.3,21.93,21.6,19.8,21.6,24.1,18.9,22.13,20.23,21.23,19.83,18.7,22.7,20.8,19.2,20.2,23.6,27.57,25.97,28.47,23.2,28.1,25.37,27.3,26.8,20.7,22.57,28.07,28.27,26.23,24.3,23.0,24.2,27.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56558.688819999996,4.741285836666666,1228,140,350,100
2020-12-01 21:39:57,19.6,15.6,16.0,25.3,17.3,0,1,1,0,1,26.4,25.8,22.4,25.0,27.4,17.0,17.0,17.0,17.0,17.0,-42,42,42,-42,5,1092,752,752,412,1160,350,350,100,100,100,20.709473684210526,25.622105263157895,1.2680567002868848,44380.0,3.6987499999999995,17.85,20.9,20.9,22.03,21.83,21.6,19.83,21.6,23.9,18.9,22.2,20.17,21.07,19.5,18.5,22.5,20.8,19.2,20.2,23.65,27.4,25.7,28.2,23.2,28.1,25.37,27.3,26.8,20.7,22.53,28.07,28.27,26.23,24.3,22.9,24.2,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56276.356360000005,4.7014602158333325,1228,140,350,100
2020-12-01 21:45:28,19.5,15.6,16.2,25.1,17.4,0,1,1,0,1,26.1,25.9,22.8,24.9,27.3,17.0,17.0,17.0,17.0,17.0,-43,43,43,-43,6,1092,752,752,412,1160,350,350,100,100,100,20.657894736842103,25.509473684210526,1.2596693468917646,44160.0,3.689166666666667,17.8,20.7,20.75,21.8,21.73,21.5,19.73,21.6,23.9,18.8,22.23,20.1,21.03,19.53,18.4,22.5,20.8,19.2,20.4,23.5,27.27,25.63,28.1,23.05,28.1,25.23,27.3,26.4,20.7,22.53,28.03,28.07,25.77,23.9,22.9,24.2,27.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55626.99836,4.66263978,1228,140,350,100
2020-12-01 21:50:57,19.9,15.7,16.2,25.1,17.4,0,1,1,0,1,26.1,25.7,22.8,25.0,27.1,17.0,17.0,17.0,17.0,17.0,-44,44,44,-44,7,1092,752,752,412,1160,350,350,100,100,100,20.720526315789474,25.516315789473683,1.2625929311766504,44480.0,3.6933333333333334,17.9,20.7,20.75,21.9,21.77,21.5,19.87,21.6,23.9,18.9,22.23,20.2,21.0,19.77,18.8,22.5,20.8,19.2,20.4,23.6,27.33,25.7,28.13,23.05,28.1,25.23,27.3,26.4,20.7,22.5,28.03,28.07,25.77,23.9,22.9,24.17,27.6,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56160.13358,4.6577971641666664,1228,140,350,100
2020-12-01 21:56:27,19.9,15.7,16.2,25.1,17.7,0,1,1,0,1,25.9,25.8,22.9,25.0,27.3,17.0,17.0,17.0,17.0,17.0,-45,45,45,-45,8,1092,752,752,412,1160,350,350,100,100,100,20.74947368421053,25.53894736842105,1.2626770394271503,44100.0,3.690833333333333,18.0,20.7,20.85,21.87,21.7,21.5,19.93,21.6,24.1,18.9,22.3,20.13,21.13,19.73,18.8,22.5,20.9,19.2,20.4,23.7,27.33,25.67,28.13,23.05,28.1,25.23,27.3,26.4,20.7,22.53,28.03,28.07,25.77,23.9,22.9,24.3,27.8,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55684.057440000004,4.660174625833333,1228,140,350,100
2020-12-01 22:01:55,19.8,15.7,16.0,25.0,17.6,0,1,1,0,1,25.9,25.8,23.2,24.9,27.1,17.0,17.0,17.0,17.0,17.0,-46,46,46,-46,9,1092,752,752,412,1160,350,350,100,100,100,20.686842105263157,25.491052631578945,1.2629218780864766,44140.0,3.6766666666666663,17.9,20.7,20.65,21.8,21.7,21.5,19.87,21.6,23.9,19.0,22.23,20.13,21.0,19.47,18.7,22.5,20.8,19.2,20.4,23.6,27.33,25.67,28.13,23.0,28.1,25.23,27.3,26.4,21.1,22.5,27.8,27.83,25.6,23.4,22.9,24.27,27.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55745.3717,4.642892880833333,1228,140,350,100
2020-12-01 22:07:25,19.8,15.7,16.0,25.0,17.6,0,1,1,0,1,25.8,25.9,22.7,24.9,27.3,17.0,17.0,17.0,17.0,17.0,-47,47,47,-47,10,1092,752,752,412,1160,350,350,100,100,100,20.649473684210523,25.411578947368422,1.258826838899328,44390.0,3.6887499999999998,17.85,20.65,20.65,21.73,21.63,21.5,19.73,21.6,23.9,18.9,22.1,20.1,20.93,19.57,18.7,22.5,20.8,19.2,20.3,23.6,27.13,25.53,28.03,22.85,28.1,25.17,27.3,26.4,20.7,22.5,27.87,27.87,25.53,23.4,22.8,24.17,27.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55879.32338,4.6510289616666665,1228,140,350,100
2020-12-01 22:12:56,19.8,15.6,16.0,25.0,17.6,0,1,1,0,1,25.8,25.8,22.7,24.8,26.9,17.0,17.0,17.0,17.0,17.0,-48,48,48,-48,11,1092,752,752,412,1160,350,350,100,100,100,20.619473684210526,25.393684210526313,1.2598542332142244,44160.0,3.689583333333333,17.85,20.55,20.6,21.67,21.57,21.5,19.73,21.6,23.7,18.9,22.03,20.1,20.87,19.6,18.7,22.5,20.8,19.2,20.3,23.5,27.2,25.5,28.07,22.85,28.1,25.17,27.3,26.2,20.7,22.43,27.9,27.8,25.53,23.4,22.8,24.13,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55635.16294,4.64643693,1228,140,350,100
2020-12-01 22:18:24,19.6,15.7,16.0,24.9,17.3,0,1,1,0,1,25.8,25.7,22.3,24.8,27.1,17.0,17.0,17.0,17.0,17.0,-49,49,49,-49,12,1092,752,752,412,1160,350,350,100,100,100,20.58157894736842,25.334210526315786,1.261609055602406,44220.0,3.6824999999999997,17.8,20.55,20.6,21.67,21.53,21.3,19.73,21.6,23.7,18.8,22.07,20.03,20.9,19.57,18.7,22.3,20.7,19.2,20.3,23.45,27.17,25.47,27.87,22.85,27.9,25.17,27.2,26.2,20.6,22.4,27.77,27.77,25.53,23.4,22.8,24.0,27.5,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55788.35244,4.642646474166666,1228,140,350,100
2020-12-01 22:23:55,19.6,15.6,15.9,24.9,17.4,0,1,1,0,1,25.6,25.6,22.4,24.7,27.0,17.0,17.0,17.0,17.0,17.0,-50,50,50,-50,13,1092,752,752,412,1160,350,350,100,100,100,20.541052631578946,25.30421052631579,1.2604163980736462,44260.0,3.6866666666666665,17.8,20.55,20.55,21.67,21.5,21.3,19.63,21.6,23.7,18.8,22.03,20.0,20.77,19.53,18.5,22.3,20.7,19.2,20.15,23.3,27.13,25.47,27.87,22.75,28.0,25.13,27.1,26.2,20.6,22.33,27.8,27.77,25.4,23.4,22.8,24.03,27.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55786.02978,4.6489325925,1228,140,350,100
2020-12-01 22:29:22,19.5,15.6,15.7,24.9,17.4,0,1,1,0,1,25.8,25.6,22.7,24.7,27.0,17.0,17.0,17.0,17.0,17.0,-51,51,51,-51,14,1092,752,752,412,1160,350,350,100,100,100,20.497894736842106,25.30421052631579,1.2573491242666965,44330.0,3.69125,17.7,20.4,20.5,21.47,21.47,21.3,19.6,21.6,23.6,18.8,21.97,20.0,20.73,19.47,18.5,22.3,20.7,19.2,20.15,23.4,27.13,25.33,27.87,22.75,28.0,25.13,27.1,26.2,20.6,22.33,27.8,27.77,25.4,23.4,22.8,24.0,27.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55738.286680000005,4.646846519166667,1228,140,350,100
2020-12-01 22:34:53,19.5,15.7,15.9,24.9,17.3,0,1,1,0,1,25.6,25.5,22.5,24.7,26.9,17.0,17.0,17.0,17.0,17.0,-52,52,52,-52,15,1092,752,752,412,1160,350,350,100,100,100,20.507368421052632,25.297368421052635,1.2641157651828971,44210.0,3.689166666666667,17.8,20.4,20.5,21.47,21.57,21.3,19.6,21.6,23.6,18.8,22.03,20.0,20.77,19.4,18.5,22.3,20.6,19.2,20.2,23.6,27.1,25.33,27.87,22.75,28.0,25.13,27.1,26.2,20.6,22.4,27.8,27.77,25.4,23.4,22.8,23.93,27.4,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55886.55798,4.651035194166667,1228,140,350,100
2020-12-01 22:40:21,19.5,15.7,16.2,24.8,17.3,0,1,1,0,1,25.7,25.7,22.6,24.5,27.0,17.0,17.0,17.0,17.0,17.0,-53,53,53,-53,16,1092,752,752,412,1160,350,350,100,100,100,20.553684210526313,25.307894736842105,1.2552426968389623,44370.0,3.690833333333333,17.8,20.5,20.5,21.53,21.53,21.3,19.67,21.6,23.7,18.9,22.17,20.17,20.83,19.47,18.5,22.3,20.65,19.2,20.2,23.5,27.13,25.33,27.8,22.75,28.0,25.13,27.1,26.2,20.6,22.4,27.8,27.77,25.4,23.4,22.8,23.97,27.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55695.11846,4.649236518333333,1228,140,350,100
2020-12-01 22:45:50,19.5,15.6,16.2,24.8,17.3,0,1,1,0,1,25.7,25.9,22.8,24.5,27.0,17.0,17.0,17.0,17.0,17.0,-54,54,54,-54,17,1092,752,752,412,1160,350,350,100,100,100,20.53210526315789,25.306315789473683,1.2559746836359211,44320.0,3.6954166666666666,17.75,20.45,20.5,21.47,21.6,21.1,19.67,21.6,23.7,18.9,22.1,20.2,20.87,19.4,18.5,22.3,20.6,19.2,20.2,23.5,27.13,25.4,27.87,22.75,28.0,25.13,27.1,26.2,20.6,22.33,27.8,27.77,25.4,23.4,22.8,23.97,27.5,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55664.79798,4.639996518333334,1228,140,350,100
2020-12-01 22:51:18,19.6,15.7,16.2,24.8,17.4,0,1,1,0,1,25.6,25.7,22.8,24.5,26.9,17.0,17.0,17.0,17.0,17.0,-55,55,55,-55,18,1092,752,752,412,1160,350,350,100,100,100,20.571052631578947,25.334210526315786,1.2522916097828016,44440.0,3.6983333333333333,17.85,20.65,20.5,21.47,21.5,21.3,19.73,21.6,23.7,19.1,22.1,20.27,20.93,19.4,18.5,22.2,20.65,19.2,20.2,23.7,27.17,25.4,27.87,22.75,28.0,25.13,27.1,26.2,20.6,22.43,27.8,27.77,25.4,23.4,22.8,23.93,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55651.83914,4.638193213333333,1228,140,350,100
2020-12-01 22:56:46,19.5,16.2,23.2,24.8,17.6,0,1,0,0,1,25.7,26.1,23.4,24.7,27.5,17.0,17.0,17.0,17.0,17.0,-56,56,-1,-56,19,1092,752,752,412,1160,350,350,100,100,100,20.883684210526315,25.474210526315787,1.1766281928966278,44370.0,3.7004166666666665,18.25,20.95,20.7,21.47,22.0,21.6,20.57,21.6,23.9,19.9,22.57,20.63,21.6,19.4,18.5,22.3,21.0,19.2,20.65,23.8,27.33,25.63,27.87,22.75,28.0,25.13,27.1,26.2,20.6,22.63,27.8,27.77,25.4,23.4,22.8,24.3,28.5,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52206.992920000004,4.4941180025,1228,140,350,100
2020-12-01 23:02:15,20.0,15.9,21.4,24.9,18.0,0,1,0,0,1,26.6,27.6,25.3,25.0,28.4,17.0,17.0,17.0,17.0,17.0,-57,57,-2,-57,20,1092,752,752,412,1160,350,350,100,100,100,21.65684210526316,25.84631578947368,1.1913081949189688,44320.0,3.6954166666666666,18.6,20.95,21.2,22.17,22.8,22.7,21.73,21.6,24.5,21.2,23.27,22.9,22.33,19.73,19.1,23.0,22.6,19.2,21.9,25.3,27.9,26.4,29.1,22.75,28.0,25.13,27.1,26.2,20.6,23.33,27.8,27.77,25.4,23.4,23.3,24.77,28.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52798.779200000004,4.375240505,1228,140,350,100
2020-12-01 23:07:46,20.3,16.2,21.8,25.3,18.3,0,1,0,0,1,27.0,28.0,25.8,25.3,29.0,17.0,17.0,17.0,17.0,17.0,-58,58,-3,-58,21,1092,752,752,412,1160,350,350,100,100,100,22.064736842105265,26.041052631578946,1.2008018809683076,44200.0,3.688333333333333,18.7,21.25,21.45,22.5,23.3,23.2,22.4,21.6,25.0,21.8,23.6,23.8,22.6,20.13,19.3,23.6,23.35,19.2,22.45,25.7,28.3,27.13,29.53,22.75,28.0,25.13,27.1,26.2,20.6,23.57,27.8,27.77,25.4,23.4,23.7,25.23,28.8,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53075.44314,4.4114259308333335,1228,140,350,100
2020-12-01 23:13:17,20.2,16.2,22.1,25.5,18.3,0,1,0,0,1,27.4,28.4,26.1,25.6,29.0,17.0,17.0,17.0,17.0,17.0,-59,59,-4,-59,22,1092,752,752,412,1160,350,350,100,100,100,22.237894736842104,26.19421052631579,1.2069326322657863,44220.0,3.6841666666666666,18.9,21.35,21.55,22.6,23.57,23.6,22.87,21.6,25.2,22.0,23.8,24.13,22.63,19.97,19.3,23.7,23.75,19.2,22.8,25.9,28.57,27.43,29.9,22.75,28.0,25.13,27.1,26.2,20.6,23.87,27.8,27.77,25.4,23.4,24.0,25.6,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53370.561,4.4352501725,1228,140,350,100
2020-12-01 23:18:47,20.2,15.9,22.4,25.7,18.0,0,1,0,0,1,27.6,28.4,26.2,25.7,29.1,17.0,17.0,17.0,17.0,17.0,-60,60,-5,-60,23,1092,752,752,412,1160,350,350,100,100,100,22.36894736842105,26.256842105263154,1.2177499301311168,44100.0,3.6799999999999997,18.85,21.35,21.7,22.77,23.9,23.7,22.97,21.6,25.4,22.2,24.0,24.4,22.77,20.2,19.4,23.9,23.95,19.2,22.75,25.95,28.7,27.67,30.07,22.75,28.0,25.13,27.1,26.2,20.6,24.0,27.8,27.77,25.4,23.4,24.0,25.87,29.3,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53702.77192,4.461388871666666,1228,140,350,100
2020-12-01 23:24:16,20.0,15.9,22.6,25.9,18.0,0,1,0,0,1,27.6,28.4,26.2,25.8,29.1,17.0,17.0,17.0,17.0,17.0,-61,61,-6,-61,24,1092,752,752,412,1160,350,350,100,100,100,22.438947368421054,26.29,1.211751677611538,44050.0,3.6729166666666666,18.8,21.25,21.75,22.73,24.03,23.9,23.23,21.6,25.6,22.2,24.07,24.53,22.83,20.17,19.3,24.1,24.15,19.2,22.9,25.95,28.87,27.67,30.07,22.75,28.0,25.13,27.1,26.2,20.6,24.1,27.8,27.77,25.4,23.4,24.2,25.93,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53377.6614,4.461684721666666,1228,140,350,100
2020-12-01 23:29:44,20.3,16.0,22.8,26.0,18.0,0,1,0,0,1,27.7,28.6,26.3,25.9,29.1,17.0,17.0,17.0,17.0,17.0,-62,62,-7,-62,25,1092,752,752,412,1160,350,350,100,100,100,22.512631578947367,26.335263157894737,1.214442961111287,44260.0,3.6795833333333334,18.85,21.35,21.65,22.8,24.17,24.1,23.3,21.6,25.8,22.4,24.27,24.6,22.83,20.17,19.3,24.1,24.3,19.2,22.95,25.95,28.77,27.8,30.23,22.75,28.0,25.13,27.1,26.2,20.6,24.2,27.8,27.77,25.4,23.4,24.4,26.1,29.4,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53751.245460000006,4.4637044525,1228,140,350,100
2020-12-01 23:35:13,20.3,16.0,22.9,26.1,18.0,0,1,0,0,1,27.8,28.4,26.4,26.0,29.3,17.0,17.0,17.0,17.0,17.0,-63,63,-8,-63,26,1092,752,752,412,1160,350,350,100,100,100,22.591052631578947,26.36736842105263,1.215168600514795,44260.0,3.688333333333333,18.95,21.45,21.75,22.9,24.33,24.2,23.4,21.6,25.9,22.6,24.4,24.6,22.87,20.03,19.3,24.3,24.4,19.2,23.05,26.1,28.93,27.83,30.3,22.75,28.0,25.13,27.1,26.2,20.6,24.3,27.8,27.77,25.4,23.4,24.4,26.2,29.4,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53783.36226,4.480608654999999,1228,140,350,100
2020-12-01 23:40:44,20.4,16.3,23.1,26.2,18.1,0,1,0,0,1,27.9,28.9,26.5,26.2,29.3,17.0,17.0,17.0,17.0,17.0,-64,64,-9,-64,27,1092,752,752,412,1160,350,350,100,100,100,22.666315789473682,26.422105263157892,1.218404023075461,44150.0,3.68375,19.0,21.5,21.85,22.97,24.37,24.3,23.47,21.6,26.0,22.4,24.5,24.77,23.0,20.23,19.4,24.4,24.55,19.2,23.15,26.2,29.0,27.97,30.4,22.75,28.0,25.13,27.1,26.2,20.6,24.43,27.8,27.77,25.4,23.4,24.6,26.27,29.6,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53792.53762,4.482329161666667,1228,140,350,100
2020-12-01 23:46:12,20.4,15.7,22.9,26.2,18.1,0,1,0,0,1,28.0,28.6,26.5,26.1,29.5,17.0,17.0,17.0,17.0,17.0,-65,65,-10,-65,28,1092,752,752,412,1160,350,350,100,100,100,22.687894736842104,26.430526315789475,1.2228329041005452,44330.0,3.6866666666666665,18.95,21.4,21.85,23.07,24.47,24.3,23.5,21.6,26.0,22.6,24.53,24.77,23.0,20.33,19.4,24.5,24.55,19.2,23.05,26.1,29.0,28.03,30.33,22.75,28.0,25.13,27.1,26.2,20.6,24.5,27.8,27.77,25.4,23.4,24.6,26.37,29.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54208.18264,4.500030010833333,1228,140,350,100
2020-12-01 23:51:42,20.4,15.7,22.9,26.3,18.4,0,1,0,0,1,28.0,28.7,26.4,26.1,29.4,17.0,17.0,17.0,17.0,17.0,-66,66,-11,-66,29,1092,752,752,412,1160,350,350,100,100,100,22.69,26.412105263157894,1.225306980071793,44220.0,3.689583333333333,18.85,21.5,21.95,23.07,24.43,24.3,23.53,21.6,26.0,22.4,24.4,24.93,23.07,20.23,19.6,24.5,24.5,19.2,23.05,25.95,29.07,28.03,30.5,22.75,28.0,25.13,27.1,26.2,20.6,24.5,27.8,27.77,25.4,23.4,24.6,26.3,29.4,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54183.07466,4.5163023875,1228,140,350,100
2020-12-01 23:57:15,20.3,15.7,22.9,26.3,18.0,0,1,0,0,1,28.0,28.7,26.4,26.2,29.4,17.0,17.0,17.0,17.0,17.0,-67,67,-12,-67,30,1092,752,752,412,1160,350,350,100,100,100,22.691578947368416,26.421052631578945,1.2297572522285705,44320.0,3.689166666666667,18.8,21.5,21.85,23.0,24.57,24.3,23.6,21.6,26.2,22.4,24.53,24.9,23.07,20.27,19.4,24.5,24.5,19.2,22.95,26.05,29.0,27.97,30.43,22.75,28.0,25.13,27.1,26.2,20.6,24.5,27.8,27.77,25.4,23.4,24.6,26.43,29.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54502.84142,4.528579836666666,1228,140,350,100
2020-12-02 00:02:43,20.2,15.9,23.1,26.3,18.0,0,1,0,0,1,27.9,28.7,26.4,26.2,29.2,17.0,17.0,17.0,17.0,17.0,-68,68,-13,-68,31,1092,752,752,412,1160,350,350,100,100,100,22.668947368421048,26.415263157894735,1.2290472349869024,44210.0,3.6887499999999998,18.8,21.45,21.85,22.97,24.5,24.4,23.53,21.6,26.0,22.4,24.6,24.8,22.93,20.13,19.4,24.6,24.5,19.2,23.05,25.9,29.0,27.97,30.4,22.75,28.0,25.13,27.1,26.2,20.6,24.6,27.8,27.77,25.4,23.4,24.6,26.4,29.5,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54336.17826,4.534959153333332,1228,140,350,100
2020-12-02 00:08:12,20.3,15.7,23.2,26.5,18.1,0,1,0,0,1,27.9,28.5,26.4,26.3,29.2,17.0,17.0,17.0,17.0,17.0,-69,69,-14,-69,32,1092,752,752,412,1160,350,350,100,100,100,22.695789473684208,26.412105263157894,1.2292774655012513,44530.0,3.6975,18.85,21.35,21.85,22.97,24.63,24.5,23.53,21.6,26.0,22.4,24.6,24.83,22.93,20.13,19.4,24.7,24.7,19.2,23.05,25.95,28.97,27.97,30.33,22.75,28.0,25.13,27.1,26.2,20.6,24.63,27.8,27.77,25.4,23.4,24.6,26.43,29.4,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54739.72554,4.544829325,1228,140,350,100
2020-12-02 00:13:42,20.3,15.9,23.1,26.5,18.1,0,1,0,0,1,28.0,28.7,26.5,26.2,29.4,17.0,17.0,17.0,17.0,17.0,-70,70,-15,-70,33,1092,752,752,412,1160,350,350,100,100,100,22.697894736842102,26.453684210526312,1.2288906880228396,44270.0,3.6999999999999997,18.85,21.4,21.85,22.93,24.6,24.5,23.6,21.6,26.0,22.4,24.67,24.9,22.93,19.93,19.4,24.7,24.65,19.2,23.15,25.8,29.0,27.97,30.47,22.75,28.0,25.13,27.1,26.2,20.6,24.63,27.8,27.77,25.4,23.4,24.8,26.57,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54402.99076,4.5476131791666665,1228,140,350,100
2020-12-02 00:19:11,20.3,15.9,23.2,26.5,18.0,0,1,0,0,1,28.1,28.7,26.5,26.2,29.4,17.0,17.0,17.0,17.0,17.0,-71,71,-16,-71,34,1092,752,752,412,1160,350,350,100,100,100,22.718421052631573,26.459999999999997,1.228764363608576,44220.0,3.687083333333333,18.85,21.4,21.85,23.0,24.57,24.5,23.63,21.6,26.2,22.4,24.67,24.9,22.93,20.2,19.4,24.7,24.6,19.2,23.05,25.9,29.07,28.03,30.5,22.75,28.0,25.13,27.1,26.2,20.6,24.63,27.8,27.77,25.4,23.4,24.8,26.43,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54335.96016,4.530789621666667,1228,140,350,100
2020-12-02 00:24:39,20.3,15.9,23.2,26.5,18.1,0,1,0,0,1,28.1,28.6,26.5,26.2,29.3,17.0,17.0,17.0,17.0,17.0,-72,72,-17,-72,35,1092,752,752,412,1160,350,350,100,100,100,22.735263157894735,26.47947368421053,1.2274260695610613,44260.0,3.6866666666666665,18.85,21.4,21.85,23.07,24.73,24.5,23.67,21.6,26.2,22.2,24.73,24.87,23.1,20.2,19.4,24.7,24.6,19.2,23.1,25.9,29.13,28.03,30.6,22.75,28.0,25.13,27.1,26.2,20.6,24.77,27.8,27.77,25.4,23.4,24.8,26.43,29.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54325.87784,4.5275765833333335,1228,140,350,100
