Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-02 00:30:08,20.4,15.7,23.1,26.5,18.1,0,1,0,0,1,28.1,28.7,26.5,26.3,29.4,17.0,17.0,17.0,17.0,17.0,-73,73,-18,-73,36,1092,752,752,412,1160,350,350,100,100,100,22.755263157894735,26.482105263157894,1.2339667830528396,44210.0,3.68625,18.85,21.4,21.85,23.03,24.8,24.5,23.67,21.6,26.0,22.5,24.73,24.9,23.17,20.2,19.4,24.7,24.65,19.2,23.2,25.85,29.13,28.07,30.6,22.75,28.0,25.13,27.1,26.2,20.6,24.73,27.8,27.77,25.4,23.4,24.8,26.5,29.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54553.671480000005,4.536647888333333,1228,140,350,100
2020-12-02 00:35:36,19.1,14.3,22.1,26.5,16.9,0,1,0,0,1,27.7,28.0,26.0,26.1,28.5,16.0,16.0,16.0,16.0,16.0,-74,74,-19,-74,37,1092,752,752,412,1160,350,350,100,100,100,22.202631578947365,26.25315789473684,1.2769111863346156,44000.0,3.675416666666666,17.95,20.55,21.3,22.47,24.47,24.1,23.07,21.6,25.4,21.6,24.17,24.3,22.4,19.47,18.4,24.7,24.3,19.2,22.4,25.1,28.67,27.73,29.93,22.75,28.0,25.13,27.1,26.2,20.6,24.3,27.8,27.77,25.4,23.4,24.6,26.3,29.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56184.0922,4.614073486666666,1228,140,350,100
2020-12-02 00:41:12,19.1,14.3,21.7,26.3,17.0,0,1,0,0,1,27.6,27.6,25.8,26.0,28.4,16.0,16.0,16.0,16.0,16.0,-75,75,-20,-75,38,1092,752,752,412,1160,350,350,100,100,100,21.943684210526317,26.09052631578947,1.28856319017709,44110.0,3.6712499999999997,17.55,20.1,21.0,22.17,24.27,24.1,22.73,21.6,25.2,21.0,23.93,23.93,22.17,19.23,18.4,24.3,24.05,19.2,22.0,24.7,28.37,27.47,29.73,22.75,28.0,25.13,27.1,26.2,20.6,24.07,27.8,27.77,25.4,23.4,24.2,25.9,28.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56838.522320000004,4.709275605,1228,140,350,100
2020-12-02 00:46:41,19.0,14.1,21.6,26.1,16.8,0,1,0,0,1,27.3,27.5,25.5,25.7,28.1,16.0,16.0,16.0,16.0,16.0,-76,76,-21,-76,39,1092,752,752,412,1160,350,350,100,100,100,21.695789473684208,25.939999999999998,1.2909090605836342,44050.0,3.673333333333333,17.25,19.85,20.65,21.77,24.13,23.7,22.47,21.6,24.9,20.7,23.7,23.63,21.97,19.0,18.2,24.1,23.75,19.2,21.65,24.25,28.03,27.1,29.53,22.75,28.0,25.13,27.1,26.2,20.6,23.73,27.8,27.77,25.4,23.4,24.0,25.6,28.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56864.54412,4.737627768333333,1228,140,350,100
2020-12-02 00:52:13,18.5,13.8,21.2,25.9,16.3,0,1,0,0,1,27.0,27.1,25.3,25.6,27.9,16.0,16.0,16.0,16.0,16.0,-77,77,-22,-77,40,1092,752,752,412,1160,350,350,100,100,100,21.491052631578945,25.84842105263158,1.2914932332511564,44110.0,3.673333333333333,17.0,19.65,20.35,21.5,24.0,23.6,22.23,21.6,24.5,20.4,23.5,23.5,21.7,18.8,18.0,23.9,23.4,19.2,21.5,24.1,27.8,26.87,29.2,22.75,28.0,25.13,27.1,26.2,20.6,23.6,27.8,27.77,25.4,23.4,23.8,25.33,28.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56967.766520000005,4.7430129433333335,1228,140,350,100
2020-12-02 00:57:51,18.5,13.7,21.0,25.7,16.3,0,1,0,0,1,26.9,27.3,25.0,25.4,28.0,16.0,16.0,16.0,16.0,16.0,-78,78,-23,-78,41,1092,752,752,412,1160,350,350,100,100,100,21.402105263157893,25.765263157894736,1.2844665255744538,44330.0,3.6849999999999996,16.95,19.55,20.3,21.47,23.77,23.4,22.1,21.6,24.5,20.4,23.4,23.33,21.7,18.77,18.0,23.7,23.2,19.2,21.3,23.8,27.63,26.77,29.2,22.75,28.0,25.13,27.1,26.2,20.6,23.43,27.8,27.77,25.4,23.4,23.7,25.13,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56940.40108,4.74617365,1228,140,350,100
2020-12-02 01:03:19,18.5,13.7,21.0,25.6,16.6,0,1,0,0,1,26.8,27.1,25.0,25.3,27.9,16.0,16.0,16.0,16.0,16.0,-79,79,-24,-79,42,1092,752,752,412,1160,350,350,100,100,100,21.351052631578945,25.742631578947368,1.2764140090066318,44270.0,3.6916666666666664,16.85,19.45,20.25,21.37,23.73,23.4,22.07,21.6,24.5,20.5,23.33,23.23,21.57,18.67,17.9,23.7,23.05,19.2,21.3,23.8,27.63,26.6,29.07,22.75,28.0,25.13,27.1,26.2,20.6,23.4,27.8,27.77,25.4,23.4,23.7,25.03,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56506.84818,4.726968719166667,1228,140,350,100
2020-12-02 01:08:47,18.8,13.5,21.2,25.5,16.9,0,1,0,0,1,26.8,26.9,25.0,25.2,27.8,16.0,16.0,16.0,16.0,16.0,-80,80,-25,-80,43,1092,752,752,412,1160,350,350,100,100,100,21.370526315789476,25.720526315789474,1.2742267851530558,44270.0,3.689166666666667,16.9,19.4,20.35,21.47,23.73,23.2,22.03,21.6,24.3,20.7,23.13,23.3,21.73,19.0,18.2,23.6,23.05,19.2,21.15,23.75,27.57,26.73,29.13,22.75,28.0,25.13,27.1,26.2,20.6,23.33,27.8,27.77,25.4,23.4,23.7,24.93,27.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56410.01978,4.704869498333333,1228,140,350,100
2020-12-02 01:14:13,18.8,13.5,21.0,25.4,16.9,0,1,0,0,1,26.8,26.9,25.0,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-81,81,-26,-81,44,1092,752,752,412,1160,350,350,100,100,100,21.33421052631579,25.70842105263158,1.2750866376522851,44160.0,3.6845833333333333,16.9,19.45,20.3,21.53,23.47,23.2,21.97,21.6,24.3,20.5,23.07,23.23,21.7,18.93,18.2,23.6,23.05,19.2,21.15,23.75,27.6,26.73,29.13,22.75,28.0,25.13,27.1,26.2,20.6,23.3,27.8,27.77,25.4,23.4,23.5,24.9,28.0,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56307.82592,4.696576904166667,1228,140,350,100
2020-12-02 01:19:46,18.7,13.7,21.0,25.3,16.6,0,1,0,0,1,26.7,27.1,24.8,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-82,82,-27,-82,45,1092,752,752,412,1160,350,350,100,100,100,21.32684210526316,25.672105263157892,1.27834755837771,44430.0,3.69125,16.85,19.4,20.2,21.47,23.43,23.2,21.93,21.6,24.5,20.8,23.0,23.23,21.7,18.9,18.2,23.6,22.9,19.2,21.1,23.55,27.5,26.67,29.07,22.75,28.0,25.13,27.1,26.2,20.6,23.2,27.8,27.77,25.4,23.4,23.5,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56796.98202,4.712700330833333,1228,140,350,100
2020-12-02 01:25:13,18.8,13.7,21.2,25.3,16.8,0,1,0,0,1,26.7,27.0,24.9,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-83,83,-28,-83,46,1092,752,752,412,1160,350,350,100,100,100,21.33315789473684,25.687894736842104,1.2680898051807907,44150.0,3.690833333333333,16.9,19.4,20.3,21.4,23.4,23.2,21.9,21.6,24.5,20.9,23.1,23.23,21.7,18.9,18.2,23.4,22.95,19.2,21.15,23.65,27.5,26.67,29.07,22.75,28.0,25.13,27.1,26.2,20.6,23.23,27.8,27.77,25.4,23.4,23.5,24.9,28.0,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55986.1649,4.6992977883333324,1228,140,350,100
2020-12-02 01:30:43,18.5,13.7,21.0,25.3,16.6,0,1,0,0,1,26.7,27.0,24.8,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-84,84,-29,-84,47,1092,752,752,412,1160,350,350,100,100,100,21.31315789473684,25.684210526315788,1.271637396717767,44260.0,3.68375,16.9,19.4,20.25,21.47,23.5,23.0,21.97,21.6,24.5,20.9,23.03,23.23,21.53,18.97,18.0,23.4,22.9,19.2,21.2,23.65,27.5,26.6,29.0,22.75,28.0,25.13,27.1,26.2,20.6,23.2,27.8,27.77,25.4,23.4,23.5,24.9,28.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56282.671180000005,4.67786817,1228,140,350,100
2020-12-02 01:36:13,18.7,13.8,21.2,25.1,16.6,0,1,0,0,1,26.7,27.0,24.8,25.0,27.7,16.0,16.0,16.0,16.0,16.0,-85,85,-30,-85,48,1092,752,752,412,1160,350,350,100,100,100,21.306315789473683,25.69736842105263,1.2674191112329627,44310.0,3.6904166666666662,16.95,19.4,20.15,21.47,23.4,23.0,21.97,21.6,24.6,20.7,23.03,23.27,21.6,18.83,18.0,23.4,23.05,19.2,21.2,23.7,27.5,26.67,29.0,22.75,28.0,25.13,27.1,26.2,20.6,23.23,27.8,27.77,25.4,23.4,23.4,24.93,28.2,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56159.34082,4.685083833333334,1228,140,350,100
2020-12-02 01:41:39,18.5,13.8,21.0,25.1,16.8,0,1,0,0,1,26.7,27.1,24.8,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-86,86,-31,-86,49,1092,752,752,412,1160,350,350,100,100,100,21.287894736842105,25.68842105263158,1.2688080483110726,44270.0,3.690833333333333,16.95,19.35,20.15,21.33,23.47,23.2,21.97,21.6,24.5,20.5,23.03,23.23,21.57,18.87,18.0,23.4,22.95,19.2,21.2,23.65,27.5,26.6,29.07,22.75,28.0,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.5,24.97,28.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56170.1323,4.680394713333333,1228,140,350,100
2020-12-02 01:47:09,18.7,13.7,20.9,25.1,16.6,0,1,0,0,1,26.6,26.9,24.9,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-87,87,-32,-87,50,1092,752,752,412,1160,350,350,100,100,100,21.26578947368421,25.68894736842105,1.271615573919683,44220.0,3.687083333333333,16.95,19.5,20.15,21.33,23.43,23.1,21.93,21.6,24.3,20.5,23.03,23.2,21.53,18.8,18.0,23.4,22.95,19.2,21.15,23.75,27.5,26.6,29.03,22.75,28.0,25.13,27.1,26.2,20.6,23.23,27.8,27.77,25.4,23.4,23.5,24.9,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56230.84068,4.683373874166666,1228,140,350,100
2020-12-02 01:52:38,18.5,14.0,21.0,25.1,16.8,0,1,0,0,1,26.6,26.9,24.8,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-88,88,-33,-88,51,1092,752,752,412,1160,350,350,100,100,100,21.26578947368421,25.679473684210524,1.272350268082321,44310.0,3.6887499999999998,16.9,19.4,20.15,21.3,23.47,23.1,21.97,21.6,24.3,20.5,23.07,23.17,21.5,18.87,18.0,23.4,22.95,19.2,21.2,23.65,27.5,26.6,29.07,22.75,28.0,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.5,24.9,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56377.84038,4.6920283775,1228,140,350,100
2020-12-02 01:58:05,18.5,13.8,21.0,25.1,16.6,0,1,0,0,1,26.6,27.3,24.8,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-89,89,-34,-89,52,1092,752,752,412,1160,350,350,100,100,100,21.25315789473684,25.666842105263157,1.268828899566213,44420.0,3.6970833333333335,16.9,19.3,20.15,21.3,23.43,23.0,21.9,21.6,24.3,20.7,23.03,23.23,21.5,18.77,18.0,23.4,22.95,19.2,21.15,23.75,27.5,26.6,28.93,22.75,28.0,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.3,24.9,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56361.379720000004,4.697467504166667,1228,140,350,100
2020-12-02 02:03:35,18.5,14.0,21.0,25.1,16.6,0,1,0,0,1,26.6,27.0,24.8,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-90,90,-35,-90,53,1092,752,752,412,1160,350,350,100,100,100,21.281052631578945,25.669473684210526,1.2703287677074033,44260.0,3.6950000000000003,16.95,19.35,20.15,21.3,23.4,23.1,21.97,21.6,24.4,20.7,23.07,23.1,21.57,18.93,18.0,23.4,22.95,19.2,21.2,23.7,27.5,26.47,28.97,22.75,28.0,25.13,27.1,26.2,20.6,23.2,27.8,27.77,25.4,23.4,23.3,24.9,28.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56224.75126,4.691088790833334,1228,140,350,100
2020-12-02 02:09:04,18.5,14.0,20.8,25.1,16.6,0,1,0,0,1,26.5,26.8,24.8,25.0,27.7,16.0,16.0,16.0,16.0,16.0,-91,91,-36,-91,54,1092,752,752,412,1160,350,350,100,100,100,21.271052631578947,25.681578947368422,1.2691391330786634,44250.0,3.6879166666666667,16.9,19.35,20.15,21.33,23.4,23.2,21.9,21.6,24.5,20.5,23.0,23.17,21.53,18.87,18.0,23.4,22.9,19.2,21.25,23.7,27.5,26.53,29.0,22.75,28.0,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.5,24.9,28.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56159.40664,4.682673245833333,1228,140,350,100
2020-12-02 02:14:34,18.7,13.8,20.9,25.1,16.8,0,1,0,0,1,26.5,26.9,24.9,25.0,27.6,16.0,16.0,16.0,16.0,16.0,-92,92,-37,-92,55,1092,752,752,412,1160,350,350,100,100,100,21.263157894736842,25.669473684210526,1.2687440437439361,44320.0,3.6904166666666662,16.9,19.45,20.15,21.3,23.4,23.2,21.9,21.6,24.5,20.5,23.03,23.17,21.47,18.73,18.0,23.4,22.95,19.2,21.15,23.7,27.4,26.47,28.93,22.75,28.0,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.5,24.9,28.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56230.73602,4.682922610833333,1228,140,350,100
2020-12-02 02:20:06,18.5,13.7,21.0,25.1,16.8,0,1,0,0,1,26.6,26.9,24.9,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-93,93,-38,-93,56,1092,752,752,412,1160,350,350,100,100,100,21.227894736842103,25.658947368421053,1.2669847518987079,44100.0,3.6841666666666666,16.95,19.35,20.05,21.3,23.37,23.0,21.97,21.6,24.3,20.5,22.97,23.03,21.47,18.77,18.0,23.4,22.9,19.2,21.2,23.7,27.4,26.47,29.0,22.75,28.0,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.3,24.9,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55874.02756,4.671031815833333,1228,140,350,100
2020-12-02 02:25:34,18.5,13.8,20.9,25.1,16.6,0,1,0,0,1,26.6,26.8,24.8,25.0,27.7,16.0,16.0,16.0,16.0,16.0,-94,94,-39,-94,57,1092,752,752,412,1160,350,350,100,100,100,21.216315789473683,25.657894736842106,1.2691234299010838,44170.0,3.6779166666666665,16.9,19.35,20.05,21.3,23.47,23.0,21.83,21.6,24.3,20.4,22.97,23.1,21.47,18.77,17.9,23.4,22.9,19.2,21.2,23.65,27.43,26.47,28.93,22.75,28.0,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.3,24.9,28.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56057.181899999996,4.663800394166667,1228,140,350,100
2020-12-02 02:31:04,18.5,13.7,21.0,25.1,16.8,0,1,0,0,1,26.6,26.8,24.8,25.0,27.7,16.0,16.0,16.0,16.0,16.0,-95,95,-40,-95,58,1092,752,752,412,1160,350,350,100,100,100,21.22,25.666842105263157,1.2680340327510544,44540.0,3.6962499999999996,16.9,19.4,20.05,21.3,23.37,23.0,21.9,21.6,24.3,20.4,22.97,23.1,21.47,18.87,17.9,23.4,22.9,19.2,21.15,23.65,27.5,26.53,29.0,22.75,28.0,25.13,27.1,26.2,20.6,23.17,27.8,27.77,25.4,23.4,23.3,24.9,28.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56478.23582,4.688975738333333,1228,140,350,100
2020-12-02 02:36:32,18.5,13.5,21.0,25.1,16.6,0,1,0,0,1,26.5,26.8,24.8,25.0,27.6,16.0,16.0,16.0,16.0,16.0,-96,96,-41,-96,59,1092,752,752,412,1160,350,350,100,100,100,21.199473684210524,25.647368421052633,1.2713373174314888,44100.0,3.6933333333333334,16.85,19.35,20.1,21.3,23.37,23.0,21.9,21.6,24.3,20.4,22.97,23.03,21.5,18.57,17.9,23.4,22.9,19.2,21.15,23.65,27.4,26.47,29.03,22.75,28.0,25.13,27.1,26.2,20.6,23.1,27.8,27.77,25.4,23.4,23.3,24.83,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56065.975699999995,4.689342146666666,1228,140,350,100
2020-12-02 02:42:07,18.5,13.7,20.9,25.1,16.6,0,1,0,0,1,26.4,26.7,24.7,24.9,27.7,16.0,16.0,16.0,16.0,16.0,-97,97,-42,-97,60,1092,752,752,412,1160,350,350,100,100,100,21.192631578947367,25.623157894736842,1.270095871480815,44050.0,3.6729166666666666,16.85,19.3,20.05,21.3,23.33,23.0,21.83,21.6,24.3,20.5,22.9,23.1,21.5,18.8,17.9,23.2,22.9,19.2,21.1,23.65,27.3,26.43,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.1,27.8,27.77,25.4,23.4,23.3,24.77,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55947.72314,4.667237451666667,1228,140,350,100
2020-12-02 02:47:39,18.5,13.4,20.8,25.0,16.6,0,1,0,0,1,26.4,26.7,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,-98,98,-43,-98,61,1092,752,752,412,1160,350,350,100,100,100,21.156315789473684,25.61894736842105,1.2676433391645787,44370.0,3.6841666666666666,16.8,19.3,20.05,21.3,23.2,22.9,21.7,21.6,24.4,20.5,22.83,23.03,21.43,18.63,17.9,23.2,22.9,19.2,21.1,23.65,27.33,26.47,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.2,24.83,27.9,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56245.33496,4.674710754166666,1228,140,350,100
2020-12-02 02:53:08,18.4,13.7,20.7,25.0,16.6,0,1,0,0,1,26.4,26.8,24.5,24.9,27.7,16.0,16.0,16.0,16.0,16.0,-99,99,-44,-99,62,1092,752,752,412,1160,350,350,100,100,100,21.158947368421053,25.60842105263158,1.2709522984989592,44150.0,3.688333333333333,16.8,19.3,20.0,21.27,23.2,22.8,21.87,21.6,24.3,20.4,22.83,23.03,21.47,18.8,17.9,23.2,22.95,19.2,21.1,23.65,27.27,26.43,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.83,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56112.54398,4.681578289166666,1228,140,350,100
2020-12-02 02:58:37,18.5,13.7,20.8,25.0,16.6,0,1,0,0,1,26.5,26.8,24.7,24.9,27.7,16.0,16.0,16.0,16.0,16.0,-100,100,-45,-100,63,1092,752,752,412,1160,350,350,100,100,100,21.163684210526313,25.61315789473684,1.2704915719138827,44480.0,3.692916666666666,16.85,19.35,20.05,21.23,23.2,22.9,21.77,21.6,24.3,20.4,22.83,23.03,21.43,18.87,17.9,23.2,22.9,19.2,21.1,23.6,27.33,26.33,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.3,24.77,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56511.46512,4.692667045833333,1228,140,350,100
2020-12-02 03:04:06,18.4,13.8,20.8,25.0,16.6,0,1,0,0,1,26.4,26.7,24.7,24.9,27.7,16.0,16.0,16.0,16.0,16.0,-101,101,-46,-101,64,1092,752,752,412,1160,350,350,100,100,100,21.142631578947366,25.622631578947367,1.2669703003312283,44480.0,3.706666666666666,16.85,19.3,20.0,21.27,23.2,22.8,21.83,21.6,24.1,20.4,22.9,22.97,21.47,18.67,17.9,23.2,22.9,19.2,21.15,23.55,27.33,26.4,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.3,24.83,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56354.83896,4.70276267,1228,140,350,100
2020-12-02 03:09:35,18.5,13.8,20.8,25.0,16.5,0,1,0,0,1,26.5,26.8,24.5,24.9,27.7,16.0,16.0,16.0,16.0,16.0,-102,102,-47,-102,65,1092,752,752,412,1160,350,350,100,100,100,21.15947368421052,25.629473684210524,1.2696025159539877,44110.0,3.69125,16.85,19.35,20.0,21.23,23.2,22.8,21.83,21.6,24.3,20.4,22.97,22.97,21.43,18.8,17.9,23.2,22.9,19.2,21.1,23.65,27.27,26.43,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.3,24.83,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56002.16698,4.681541914166667,1228,140,350,100
2020-12-02 03:15:03,18.4,13.5,20.5,25.0,16.6,0,1,0,0,1,26.5,26.8,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,-103,103,-48,-103,66,1092,752,752,412,1160,350,350,100,100,100,21.114210526315787,25.61052631578947,1.2683994754257182,44000.0,3.6712499999999997,16.7,19.25,19.95,21.2,23.2,22.8,21.77,21.6,24.1,20.4,22.83,22.97,21.4,18.7,17.9,23.2,22.9,19.2,21.1,23.55,27.27,26.43,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.3,24.8,27.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55809.57692,4.6588226624999995,1228,140,350,100
2020-12-02 03:20:32,18.5,13.7,20.5,25.0,16.6,0,1,0,0,1,26.3,26.9,24.5,24.9,27.6,16.0,16.0,16.0,16.0,16.0,-104,104,-49,-104,67,1092,752,752,412,1160,350,350,100,100,100,21.122105263157895,25.585789473684212,1.2681833922739547,44430.0,3.6845833333333333,16.7,19.3,20.0,21.17,23.2,22.8,21.7,21.6,24.3,20.4,22.83,22.97,21.4,18.7,17.9,23.2,22.9,19.2,21.05,23.45,27.27,26.4,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.73,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56345.388119999996,4.6731235433333325,1228,140,350,100
2020-12-02 03:26:02,18.5,13.7,20.7,25.0,16.6,0,1,0,0,1,26.3,26.8,24.5,24.8,27.5,16.0,16.0,16.0,16.0,16.0,-105,105,-50,-105,68,1092,752,752,412,1160,350,350,100,100,100,21.092105263157894,25.58105263157895,1.2690845255716112,44140.0,3.6904166666666662,16.7,19.25,19.95,21.27,23.13,22.8,21.67,21.6,24.1,20.4,22.83,22.93,21.37,18.7,17.9,23.2,22.7,19.2,21.05,23.45,27.27,26.4,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.7,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56017.390960000004,4.681782461666667,1228,140,350,100
2020-12-02 03:31:30,18.4,13.5,20.9,24.9,16.5,0,1,0,0,1,26.4,26.6,24.7,24.9,27.4,16.0,16.0,16.0,16.0,16.0,-106,106,-51,-106,69,1092,752,752,412,1160,350,350,100,100,100,21.100526315789473,25.57894736842105,1.2660384054375888,44640.0,3.6991666666666667,16.7,19.15,20.0,21.23,23.13,22.8,21.63,21.6,24.1,20.4,22.83,23.0,21.37,18.87,17.9,23.2,22.7,19.2,21.1,23.45,27.27,26.4,28.83,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.7,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56515.95442,4.688889390833333,1228,140,350,100
2020-12-02 03:36:58,18.4,13.5,20.7,24.9,16.6,0,1,0,0,1,26.4,26.7,24.5,24.9,27.7,16.0,16.0,16.0,16.0,16.0,-107,107,-52,-107,70,1092,752,752,412,1160,350,350,100,100,100,21.05842105263158,25.57578947368421,1.2687166836356336,44320.0,3.706666666666666,16.7,19.2,20.0,21.13,23.07,22.8,21.67,21.6,24.1,20.2,22.77,22.9,21.37,18.7,17.8,23.2,22.7,19.2,21.0,23.55,27.27,26.4,28.8,22.75,28.0,25.13,27.1,26.2,20.6,22.9,27.8,27.77,25.4,23.4,23.1,24.7,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56229.52342,4.697728243333334,1228,140,350,100
2020-12-02 03:42:28,18.4,13.4,20.7,24.9,16.5,0,1,0,0,1,26.4,26.6,24.5,24.8,27.5,16.0,16.0,16.0,16.0,16.0,-108,108,-53,-108,71,1092,752,752,412,1160,350,350,100,100,100,21.038947368421052,25.563157894736843,1.2648434456235316,44160.0,3.6866666666666665,16.6,19.25,19.95,21.17,23.2,22.8,21.63,21.6,24.1,20.2,22.77,22.9,21.3,18.77,17.7,23.0,22.6,19.2,21.0,23.45,27.23,26.3,28.87,22.75,28.0,25.13,27.1,26.2,20.6,22.9,27.8,27.77,25.4,23.4,23.1,24.63,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55855.48656,4.670208749166667,1228,140,350,100
2020-12-02 03:47:55,18.4,13.4,20.9,24.9,16.5,0,1,0,0,1,26.4,26.7,24.7,24.8,27.7,16.0,16.0,16.0,16.0,16.0,-109,109,-54,-109,72,1092,752,752,412,1160,350,350,100,100,100,21.084736842105265,25.580526315789474,1.2624907440419586,44270.0,3.6845833333333333,16.8,19.25,20.0,21.13,23.13,22.8,21.67,21.6,24.1,20.4,22.83,22.87,21.43,18.7,17.9,23.2,22.6,19.2,21.0,23.45,27.27,26.4,28.87,22.75,28.0,25.13,27.1,26.2,20.6,23.03,27.8,27.77,25.4,23.4,23.1,24.63,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55890.46524,4.656081325,1228,140,350,100
2020-12-02 03:53:23,13.8,12.9,18.0,24.8,14.4,1,1,0,0,1,25.5,25.5,24.3,24.3,26.4,16.0,16.0,16.0,16.0,16.0,1,110,-55,-110,73,1092,752,752,412,1160,350,350,100,100,100,20.238947368421055,25.158947368421053,1.327967168707297,44270.0,3.689166666666667,16.25,18.95,19.6,18.7,22.2,21.0,20.67,21.6,23.7,19.1,21.67,22.23,20.6,18.17,17.1,22.7,21.3,19.2,19.8,23.2,26.87,25.07,26.67,22.75,28.0,25.13,27.1,26.2,20.6,22.13,27.8,27.77,25.4,23.4,22.8,23.9,27.0,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58789.10656,4.778315491666667,1228,140,350,100
2020-12-02 03:58:51,15.0,13.1,18.0,24.4,15.7,1,1,0,0,1,25.2,25.0,24.0,24.1,26.4,16.0,16.0,16.0,16.0,16.0,2,111,-56,-111,74,1092,752,752,412,1160,350,350,100,100,100,19.84473684210526,24.907894736842103,1.3103708785935153,44160.0,3.6845833333333333,15.85,17.8,18.9,18.37,21.97,20.5,20.43,21.6,23.3,18.9,21.4,21.5,19.3,18.13,17.4,22.3,20.75,19.2,19.45,22.5,25.87,24.2,25.5,22.75,28.0,25.13,27.1,26.2,20.6,21.9,27.8,27.77,25.4,23.4,22.8,23.5,26.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57865.978,4.860628523333333,1228,140,350,100
2020-12-02 04:04:21,15.9,13.2,18.1,24.2,15.9,1,1,0,0,1,25.0,25.0,23.8,23.9,26.3,16.0,16.0,16.0,16.0,16.0,3,112,-57,-112,75,1092,752,752,412,1160,350,350,100,100,100,19.738421052631576,24.797894736842103,1.290201586115232,44170.0,3.6804166666666664,15.85,17.6,18.95,18.37,21.8,20.5,20.43,21.6,22.8,18.9,21.23,21.23,19.07,18.1,17.4,22.1,20.45,19.2,19.45,22.35,25.43,23.8,25.03,22.75,28.0,25.13,27.1,26.2,20.6,21.77,27.8,27.77,25.4,23.4,22.6,23.43,26.6,26.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56988.204060000004,4.785590919166666,1228,140,350,100
2020-12-02 04:09:50,16.0,13.7,18.0,24.1,15.7,1,1,0,0,1,24.9,25.0,23.7,23.8,26.2,16.0,16.0,16.0,16.0,16.0,4,113,-58,-113,76,1092,752,752,412,1160,350,350,100,100,100,19.657894736842106,24.754736842105263,1.2933650965552281,44210.0,3.6824999999999997,15.9,17.55,18.95,18.37,21.67,20.3,20.33,21.6,22.7,18.8,21.1,21.1,18.8,17.93,17.3,22.1,20.35,19.2,19.45,22.25,25.33,23.6,24.7,22.75,28.0,25.13,27.1,26.2,20.6,21.67,27.8,27.77,25.4,23.4,22.6,23.37,26.6,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57179.670920000004,4.756994790833334,1228,140,350,100
2020-12-02 04:15:20,15.6,13.7,17.9,23.9,16.2,1,1,0,0,1,24.9,24.8,23.7,23.7,26.2,16.0,16.0,16.0,16.0,16.0,5,114,-59,-114,77,1092,752,752,412,1160,350,350,100,100,100,19.639999999999997,24.610526315789475,1.2830437293722863,44420.0,3.692916666666666,15.85,17.55,18.95,18.37,21.63,20.1,20.23,21.6,22.8,18.9,21.1,21.0,18.9,18.03,17.4,22.0,20.2,19.2,19.35,22.35,25.2,23.53,24.6,22.85,27.1,24.6,26.7,26.6,22.2,21.63,26.77,27.33,23.57,24.6,22.4,23.2,26.5,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56992.80246,4.757186390833334,1228,140,350,100
2020-12-02 04:20:46,15.6,13.7,17.7,23.8,16.2,1,1,0,0,1,25.2,24.8,23.6,23.6,26.0,16.0,16.0,16.0,16.0,16.0,6,115,-60,-115,78,1092,752,752,412,1160,350,350,100,100,100,19.621052631578944,24.562631578947368,1.2877164440142663,44320.0,3.6975,15.85,17.6,18.9,18.3,21.57,20.1,20.2,21.6,22.8,18.9,21.1,20.97,18.83,18.03,17.4,22.0,20.1,19.2,19.35,22.35,25.2,23.47,24.53,22.6,27.1,24.5,26.7,26.4,22.2,21.57,26.67,27.27,23.5,24.6,22.4,23.2,26.6,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57071.5928,4.752683135833332,1228,140,350,100
2020-12-02 04:26:13,15.6,13.5,17.9,23.8,16.2,1,1,0,0,1,25.0,24.8,23.6,23.5,26.0,16.0,16.0,16.0,16.0,16.0,7,116,-61,-116,79,1092,752,752,412,1160,350,350,100,100,100,19.606315789473683,24.54684210526316,1.289008194949355,44210.0,3.6887499999999998,15.85,17.55,18.95,18.37,21.57,20.1,20.2,21.6,22.8,18.8,21.03,20.97,18.83,18.1,17.4,21.8,20.15,19.2,19.25,22.35,25.2,23.43,24.53,22.6,27.1,24.47,26.7,26.4,22.2,21.5,26.67,27.27,23.5,24.6,22.2,23.2,26.6,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56987.052299999996,4.752443545833333,1228,140,350,100
2020-12-02 04:31:43,15.6,13.4,17.9,23.7,16.0,1,1,0,0,1,24.8,24.8,23.6,23.5,25.8,16.0,16.0,16.0,16.0,16.0,8,117,-62,-117,80,1092,752,752,412,1160,350,350,100,100,100,19.57578947368421,24.504736842105263,1.2860614110720654,44320.0,3.6887499999999998,15.85,17.55,18.9,18.3,21.47,20.1,20.07,21.6,22.7,18.8,20.97,20.87,18.83,18.03,17.4,22.0,20.05,19.2,19.25,22.25,25.2,23.43,24.5,22.5,27.1,24.37,26.7,26.2,22.2,21.57,26.53,27.27,23.5,24.5,22.4,23.1,26.5,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56998.24174,4.749387251666667,1228,140,350,100
2020-12-02 04:37:12,15.6,13.4,17.7,23.7,16.0,1,1,0,0,1,24.8,24.8,23.5,23.4,25.9,16.0,16.0,16.0,16.0,16.0,9,118,-63,-118,81,1092,752,752,412,1160,350,350,100,100,100,19.51842105263158,24.433157894736844,1.2878582722458647,44220.0,3.689166666666667,15.8,17.55,18.9,18.27,21.3,20.0,20.07,21.6,22.5,18.8,20.93,20.8,18.7,18.03,17.3,21.8,20.05,19.2,19.25,22.25,25.07,23.37,24.4,22.5,26.9,24.37,26.7,26.2,22.1,21.37,26.5,27.13,23.47,24.5,22.2,23.0,26.4,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56949.0928,4.747805605833333,1228,140,350,100
2020-12-02 04:42:39,15.5,13.7,17.7,23.6,16.0,1,1,0,0,1,24.7,24.8,23.5,23.3,25.8,16.0,16.0,16.0,16.0,16.0,10,119,-64,-119,82,1092,752,752,412,1160,350,350,100,100,100,19.48263157894737,24.415789473684214,1.2805068386372125,44380.0,3.6916666666666664,15.85,17.4,18.75,18.17,21.3,20.1,20.1,21.6,22.5,18.6,20.7,20.8,18.77,18.03,17.3,21.8,20.1,19.2,19.1,22.25,25.03,23.37,24.37,22.45,26.9,24.3,26.5,26.2,22.1,21.27,26.53,27.13,23.43,24.5,22.2,23.07,26.4,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56828.8935,4.740749429166666,1228,140,350,100
2020-12-02 04:48:08,15.3,13.7,17.7,23.6,16.0,1,1,0,0,1,24.8,24.9,23.5,23.3,25.8,16.0,16.0,16.0,16.0,16.0,11,120,-65,-120,83,1092,752,752,412,1160,350,350,100,100,100,19.477894736842106,24.375263157894736,1.282370191807656,44100.0,3.6866666666666665,15.85,17.45,18.75,18.17,21.3,20.1,20.13,21.6,22.5,18.7,20.7,20.8,18.7,17.93,17.3,21.6,20.05,19.2,19.25,22.35,25.07,23.27,24.3,22.3,26.9,24.3,26.5,26.0,22.1,21.27,26.47,27.1,23.4,24.5,22.2,22.97,26.4,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56552.52546,4.724225789999999,1228,140,350,100
2020-12-02 04:53:35,15.5,13.7,17.9,23.5,16.0,1,1,0,0,1,24.7,24.7,23.5,23.3,25.6,16.0,16.0,16.0,16.0,16.0,12,121,-66,-121,84,1092,752,752,412,1160,350,350,100,100,100,19.461052631578948,24.34578947368421,1.2819383663210777,44220.0,3.6799999999999997,15.85,17.45,18.75,18.13,21.3,20.1,20.1,21.6,22.5,18.7,20.7,20.7,18.63,17.9,17.3,21.6,20.05,19.2,19.2,22.25,25.0,23.23,24.23,22.3,26.9,24.27,26.5,26.0,22.1,21.23,26.53,27.07,23.33,24.5,22.1,22.93,26.4,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56687.31456,4.7183266674999995,1228,140,350,100
2020-12-02 04:59:05,15.2,13.5,18.8,23.5,11.0,1,1,0,0,1,24.2,24.8,23.3,23.2,25.3,16.0,16.0,16.0,16.0,16.0,13,122,-67,-122,85,1092,752,752,412,1160,350,350,100,100,100,19.30684210526316,24.290526315789474,1.3135800496766024,44260.0,3.6866666666666665,15.7,17.45,18.5,17.8,21.33,20.1,20.0,21.6,22.3,18.5,20.6,20.6,18.47,17.33,16.6,21.5,20.05,19.2,19.2,22.05,24.87,23.07,24.0,22.4,26.9,24.3,26.5,26.0,22.1,21.2,26.63,27.0,23.17,24.5,21.9,22.93,26.3,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58139.053,4.784431981666666,1228,140,350,100
2020-12-02 05:04:35,15.5,14.1,19.4,23.5,13.2,1,1,0,0,1,24.4,24.8,23.3,23.2,25.3,16.0,16.0,16.0,16.0,16.0,14,123,-68,-123,86,1092,752,752,412,1160,350,350,100,100,100,19.13578947368421,24.240526315789477,1.2481938973032973,44220.0,3.6866666666666665,15.6,17.2,18.35,17.33,21.4,20.3,19.97,21.6,22.1,18.5,20.67,20.33,18.3,16.33,15.4,21.5,20.25,19.2,19.25,22.05,24.67,22.67,23.8,22.4,27.1,24.37,26.5,26.0,22.1,21.17,26.63,26.8,22.77,24.5,21.9,22.97,26.4,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55195.13414,4.722257797499999,1228,140,350,100
2020-12-02 05:10:04,16.0,14.7,19.0,23.5,16.8,1,1,0,0,1,25.0,25.4,23.6,23.3,25.8,16.0,16.0,16.0,16.0,16.0,15,124,-69,-124,87,1092,752,752,412,1160,350,350,100,100,100,19.806315789473683,24.642105263157895,1.238769109536624,44540.0,3.6983333333333333,16.4,18.3,19.0,18.2,21.67,20.6,20.4,21.6,22.7,19.4,21.03,20.97,19.1,18.1,17.7,21.6,20.6,19.2,19.75,22.7,25.1,23.23,24.43,22.7,27.5,24.67,26.7,26.2,22.7,21.47,27.17,27.33,23.53,24.5,22.1,23.17,26.8,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55174.77614,4.598746261666667,1228,140,350,100
2020-12-02 05:15:35,16.0,14.9,19.2,23.6,17.0,1,1,0,0,1,25.4,25.6,24.0,23.5,25.9,16.0,16.0,16.0,16.0,16.0,16,125,-70,-125,88,1092,752,752,412,1160,350,350,100,100,100,20.132631578947368,24.928947368421053,1.242171414374045,44160.0,3.6958333333333333,16.9,18.7,19.3,18.67,21.83,20.8,20.73,21.6,22.8,19.7,21.27,21.37,19.5,18.9,18.4,22.0,20.8,19.2,20.05,23.2,25.57,23.57,24.7,22.85,27.5,24.9,27.0,26.2,23.2,21.6,27.53,27.77,24.2,24.6,22.2,23.33,27.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54854.28966,4.5845444083333335,1228,140,350,100
2020-12-02 05:21:09,16.2,15.2,19.6,23.7,17.6,1,1,0,0,1,25.6,25.8,24.1,23.6,25.8,16.0,16.0,16.0,16.0,16.0,17,126,-71,-126,89,1092,752,752,412,1160,350,350,100,100,100,20.317368421052635,25.093684210526316,1.2501511619324566,44270.0,3.6845833333333333,17.1,18.95,19.65,18.87,21.87,21.0,20.83,21.6,23.0,20.0,21.47,21.6,19.67,19.17,18.8,22.0,21.0,19.2,20.25,23.4,25.83,23.83,24.87,22.85,27.7,25.0,27.1,26.4,23.3,21.73,27.67,27.97,24.43,24.8,22.2,23.57,27.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55344.191940000004,4.5916033999999994,1228,140,350,100
2020-12-02 05:26:37,16.5,14.7,19.5,23.8,17.7,1,1,0,0,1,25.5,26.0,24.3,23.6,26.1,16.0,16.0,16.0,16.0,16.0,18,127,-72,-127,90,1092,752,752,412,1160,350,350,100,100,100,20.426315789473684,25.13842105263158,1.2478596028502842,44470.0,3.6975,17.05,19.25,19.7,18.93,21.97,21.1,20.87,21.6,23.2,20.0,21.47,21.77,19.97,19.47,19.1,22.1,21.1,19.2,20.25,23.55,25.93,24.0,25.03,22.85,27.7,25.0,27.1,26.4,23.3,21.83,27.67,27.97,24.43,24.8,22.2,23.67,27.4,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55492.31654,4.618187853333334,1228,140,350,100
2020-12-02 05:32:06,16.2,15.2,21.4,23.8,21.4,1,1,0,0,0,26.5,26.7,24.7,23.9,26.4,16.0,16.0,16.0,16.0,16.0,19,128,-73,-128,-1,1092,752,752,412,1160,350,350,100,100,100,21.071578947368423,25.321052631578947,1.2142906000176843,44430.0,3.7041666666666666,17.45,19.95,20.2,19.17,22.4,21.6,21.43,21.6,23.1,20.5,21.97,22.57,20.97,20.9,22.5,22.3,21.75,19.2,20.8,23.9,26.47,24.27,25.57,22.85,27.7,25.0,27.1,26.4,23.3,22.2,27.67,27.97,24.43,24.8,22.6,23.9,27.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53950.93136,4.560135329166666,1228,140,350,100
2020-12-02 05:37:35,15.7,15.0,22.4,24.2,21.4,1,1,0,0,0,26.8,27.0,25.0,24.3,26.7,16.0,16.0,16.0,16.0,16.0,20,129,-74,-129,-2,1092,752,752,412,1160,350,350,100,100,100,21.61894736842105,25.51421052631579,1.2302527530360814,44060.0,3.687083333333333,17.55,20.5,20.4,19.27,22.73,22.3,22.03,21.6,23.4,21.0,22.43,23.2,21.77,22.33,24.4,22.7,22.45,19.2,21.5,24.15,26.87,24.67,26.0,22.85,27.7,25.0,27.1,26.4,23.3,22.53,27.67,27.97,24.43,24.8,22.8,24.53,28.2,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54204.9363,4.506494485833333,1228,140,350,100
2020-12-02 05:43:05,15.0,15.0,23.1,24.5,21.6,1,1,0,0,0,27.3,27.5,25.2,24.5,26.9,16.0,16.0,16.0,16.0,16.0,21,130,-75,-130,-3,1092,752,752,412,1160,350,350,100,100,100,21.84631578947368,25.599999999999998,1.2366064476793177,44270.0,3.6804166666666664,17.7,20.75,20.4,19.37,22.9,22.5,22.37,21.6,23.4,21.2,22.7,23.5,21.97,23.07,24.9,23.0,22.8,19.2,21.75,24.35,27.2,24.87,26.13,22.85,27.7,25.0,27.1,26.4,23.3,22.7,27.67,27.97,24.43,24.8,22.9,24.63,28.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54744.56744,4.539562655833333,1228,140,350,100
2020-12-02 05:48:35,15.5,14.9,23.2,24.7,21.8,1,1,0,0,0,27.3,27.5,25.4,24.8,27.1,16.0,16.0,16.0,16.0,16.0,22,131,-76,-131,-4,1092,752,752,412,1160,350,350,100,100,100,21.981052631578947,25.658421052631578,1.2392576886001971,44320.0,3.69125,17.7,20.85,20.6,19.5,23.13,22.7,22.43,21.6,23.2,21.5,22.8,23.8,22.23,23.4,25.3,23.0,22.9,19.2,21.8,24.35,27.3,25.07,26.33,22.85,27.7,25.0,27.1,26.4,23.3,22.9,27.67,27.97,24.43,24.8,23.1,24.77,28.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54923.90076,4.569519508333333,1228,140,350,100
2020-12-02 05:54:04,15.0,14.7,23.3,24.8,21.9,1,1,0,0,0,27.4,27.8,25.4,24.9,27.3,16.0,16.0,16.0,16.0,16.0,23,132,-77,-132,-5,1092,752,752,412,1160,350,350,100,100,100,22.103157894736842,25.708421052631582,1.2400943957301422,44320.0,3.6933333333333334,17.7,20.95,20.65,19.57,23.2,22.8,22.53,21.6,23.7,21.5,22.9,23.87,22.27,23.77,25.7,23.2,23.05,19.2,21.8,24.35,27.53,25.07,26.4,22.85,27.7,25.0,27.1,26.4,23.3,23.03,27.67,27.97,24.43,24.8,23.3,24.93,28.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54960.98362,4.5785368491666665,1228,140,350,100
2020-12-02 05:59:34,15.2,14.4,23.3,24.9,21.9,1,1,0,0,0,27.8,27.7,25.4,24.9,27.4,16.0,16.0,16.0,16.0,16.0,24,133,-78,-133,-6,1092,752,752,412,1160,350,350,100,100,100,22.096842105263153,25.71157894736842,1.2468995239104133,44280.0,3.6916666666666664,17.55,20.85,20.6,19.5,23.27,22.8,22.47,21.6,23.9,21.5,22.9,23.9,22.27,23.83,25.7,23.2,23.05,19.2,21.75,24.3,27.47,25.2,26.4,22.85,27.7,25.0,27.1,26.4,23.3,23.07,27.67,27.97,24.43,24.8,23.3,25.03,28.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55212.71092,4.590570605833333,1228,140,350,100
2020-12-02 06:05:03,15.2,14.4,23.2,25.0,22.1,1,1,0,0,0,27.4,27.5,25.4,24.9,27.4,16.0,16.0,16.0,16.0,16.0,25,134,-79,-134,-7,1092,752,752,412,1160,350,350,100,100,100,22.15,25.722105263157896,1.247015714580574,44220.0,3.6875,17.55,20.95,20.65,19.5,23.4,22.9,22.63,21.6,23.7,21.5,23.0,23.97,22.33,23.97,25.9,23.2,23.1,19.2,21.8,24.3,27.6,25.2,26.4,22.85,27.7,25.0,27.1,26.4,23.3,23.1,27.67,27.97,24.43,24.8,23.3,25.03,28.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55143.0349,4.598156075833333,1228,140,350,100
2020-12-02 06:10:33,14.7,14.4,23.2,25.0,21.9,1,1,0,0,0,27.5,27.5,25.5,25.0,27.5,16.0,16.0,16.0,16.0,16.0,26,135,-80,-135,-8,1092,752,752,412,1160,350,350,100,100,100,22.126315789473683,25.720526315789474,1.256360621159784,44270.0,3.687083333333333,17.55,20.85,20.6,19.3,23.37,23.0,22.57,21.6,23.8,21.5,23.0,23.87,22.27,23.97,25.9,23.2,23.1,19.2,21.75,24.3,27.53,25.2,26.4,22.85,27.7,25.0,27.1,26.4,23.3,23.17,27.67,27.97,24.43,24.8,23.3,25.1,28.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55619.0847,4.615088316666666,1228,140,350,100
2020-12-02 06:16:07,14.7,14.4,23.2,25.1,21.8,1,1,0,0,0,27.5,27.5,25.5,25.0,27.5,16.0,16.0,16.0,16.0,16.0,27,136,-81,-136,-9,1092,752,752,412,1160,350,350,100,100,100,22.108421052631574,25.711052631578948,1.2530169694770044,44270.0,3.689166666666667,17.5,20.85,20.4,19.23,23.47,22.9,22.53,21.6,23.9,21.4,23.03,23.8,22.17,24.03,25.9,23.2,23.2,19.2,21.75,24.3,27.53,25.13,26.33,22.85,27.7,25.0,27.1,26.4,23.3,23.17,27.67,27.97,24.43,24.8,23.3,25.13,28.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55471.06124,4.628756080833333,1228,140,350,100
2020-12-02 06:21:36,14.9,14.3,23.3,25.1,21.9,1,1,0,0,0,27.4,27.6,25.5,25.0,27.6,16.0,16.0,16.0,16.0,16.0,28,137,-82,-137,-10,1092,752,752,412,1160,350,350,100,100,100,22.11842105263158,25.709473684210526,1.253494764225034,44200.0,3.68625,17.5,20.75,20.4,19.23,23.53,23.0,22.6,21.6,23.8,21.5,23.07,23.8,22.1,24.07,25.9,23.4,23.1,19.2,21.7,24.3,27.53,25.0,26.33,22.85,27.7,25.0,27.1,26.4,23.3,23.1,27.67,27.97,24.43,24.8,23.5,25.1,28.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55404.46858,4.6198137425,1228,140,350,100
2020-12-02 06:27:06,14.7,14.3,23.6,25.1,21.9,1,1,0,0,0,27.6,27.7,25.5,25.0,27.6,16.0,16.0,16.0,16.0,16.0,29,138,-83,-138,-11,1092,752,752,412,1160,350,350,100,100,100,22.122631578947367,25.71842105263158,1.2582079456236819,44160.0,3.6816666666666666,17.5,20.8,20.4,19.23,23.6,23.0,22.63,21.6,23.7,21.4,23.07,23.83,22.2,24.07,25.9,23.4,23.05,19.2,21.75,24.3,27.53,25.07,26.33,22.85,27.7,25.0,27.1,26.4,23.3,23.17,27.67,27.97,24.43,24.8,23.5,25.13,28.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55562.46288,4.623622144166666,1228,140,350,100
2020-12-02 06:32:35,14.7,14.3,23.6,25.3,21.9,1,1,0,0,0,27.6,27.9,25.5,25.0,27.6,16.0,16.0,16.0,16.0,16.0,30,139,-84,-139,-12,1092,752,752,412,1160,350,350,100,100,100,22.14315789473684,25.71842105263158,1.2575510900190126,44310.0,3.68625,17.5,20.8,20.5,19.3,23.53,23.0,22.63,21.6,23.7,21.4,23.07,23.87,22.2,24.07,26.1,23.4,23.1,19.2,21.75,24.3,27.53,25.07,26.33,22.85,27.7,25.0,27.1,26.4,23.3,23.17,27.67,27.97,24.43,24.8,23.5,25.13,28.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55722.0888,4.63685632,1228,140,350,100
2020-12-02 06:38:06,14.7,14.4,23.6,25.3,21.9,1,1,0,0,0,27.6,27.7,25.6,25.2,27.6,16.0,16.0,16.0,16.0,16.0,31,140,-85,-140,-13,1092,752,752,412,1160,350,350,100,100,100,22.176315789473684,25.728947368421053,1.25835613297312,44210.0,3.688333333333333,17.55,20.75,20.5,19.3,23.67,23.0,22.7,21.6,23.7,21.5,23.13,23.9,22.23,24.17,26.1,23.4,23.2,19.2,21.75,24.2,27.53,25.2,26.4,22.85,27.7,25.0,27.1,26.4,23.3,23.2,27.67,27.97,24.43,24.8,23.5,25.13,28.4,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55631.92464,4.6397505599999995,1228,140,350,100
2020-12-02 06:43:36,14.9,14.4,23.5,25.3,22.1,1,1,0,0,0,27.8,27.8,25.6,25.0,27.7,16.0,16.0,16.0,16.0,16.0,32,141,-86,-141,-14,1092,752,752,412,1160,350,350,100,100,100,22.232631578947373,25.759473684210526,1.2544997953289498,44370.0,3.690833333333333,17.55,21.05,20.6,19.37,23.6,23.2,22.7,21.6,24.1,21.5,23.13,23.93,22.27,24.17,26.1,23.4,23.2,19.2,21.75,24.25,27.53,25.2,26.47,22.85,27.7,25.0,27.1,26.4,23.3,23.33,27.67,27.97,24.43,24.8,23.5,25.2,28.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55662.155920000005,4.637253356666666,1228,140,350,100
2020-12-02 06:49:04,14.7,14.4,23.5,25.4,22.1,1,1,0,0,0,27.6,27.8,25.6,25.2,27.7,16.0,16.0,16.0,16.0,16.0,33,142,-87,-142,-15,1092,752,752,412,1160,350,350,100,100,100,22.226842105263156,25.758947368421055,1.2576317774457877,43950.0,3.6799999999999997,17.55,20.95,20.6,19.3,23.63,23.2,22.83,21.6,23.9,21.4,23.13,23.93,22.27,24.27,26.1,23.6,23.1,19.2,21.75,24.4,27.6,25.2,26.4,22.85,27.7,25.0,27.1,26.4,23.3,23.3,27.67,27.97,24.43,24.8,23.5,25.17,28.5,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55272.91662,4.622294689166667,1228,140,350,100
2020-12-02 06:54:35,14.9,14.4,23.3,25.4,22.1,1,1,0,0,0,27.7,27.9,25.6,25.2,27.7,16.0,16.0,16.0,16.0,16.0,34,143,-88,-143,-16,1092,752,752,412,1160,350,350,100,100,100,22.24578947368421,25.776315789473685,1.2553597733862478,44310.0,3.6775,17.55,20.9,20.6,19.3,23.7,23.2,22.87,21.6,23.9,21.5,23.2,23.97,22.23,24.3,26.1,23.6,23.15,19.2,21.8,24.3,27.63,25.2,26.5,22.85,27.7,25.0,27.1,26.4,23.3,23.33,27.67,27.97,24.43,24.8,23.7,25.2,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55624.99156,4.620746174166666,1228,140,350,100
2020-12-02 07:00:04,14.9,14.4,23.3,25.4,22.2,1,1,0,0,0,27.8,27.8,25.6,25.3,27.8,16.0,16.0,16.0,16.0,16.0,35,144,-89,-144,-17,1092,752,752,412,1160,350,350,100,100,100,22.284736842105264,25.810526315789474,1.2537880878538215,44150.0,3.685833333333333,17.65,20.95,20.65,19.5,23.73,23.2,22.9,21.6,23.9,21.7,23.23,24.0,22.4,24.3,26.1,23.4,23.2,19.2,21.8,24.45,27.7,25.27,26.53,22.85,27.7,25.0,27.1,26.4,23.3,23.33,27.67,27.97,24.43,24.8,23.7,25.4,28.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55354.744080000004,4.624155651666666,1228,140,350,100
