Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-02 07:05:34,14.9,14.4,23.3,25.4,22.2,1,1,0,0,0,27.8,27.9,25.7,25.3,27.8,16.0,16.0,16.0,16.0,16.0,36,145,-90,-145,-18,1092,752,752,412,1160,350,350,100,100,100,22.300526315789472,25.80526315789474,1.2567792693759752,44320.0,3.68625,17.55,21.05,20.75,19.5,23.8,23.2,22.83,21.6,23.7,21.7,23.23,24.03,22.47,24.3,26.2,23.6,23.2,19.2,21.8,24.45,27.73,25.27,26.53,22.85,27.7,25.0,27.1,26.4,23.3,23.33,27.67,27.97,24.43,24.8,23.7,25.27,28.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55700.45722,4.627300054166667,1228,140,350,100
2020-12-02 07:11:05,13.8,13.4,15.0,25.5,20.9,1,1,1,0,0,26.2,26.4,22.1,25.0,27.8,16.0,16.0,16.0,16.0,16.0,37,146,1,-146,-19,1092,752,752,412,1160,350,350,100,100,100,21.21105263157895,25.497368421052634,1.3478056399876286,44280.0,3.6916666666666664,17.5,20.35,19.55,18.37,22.23,21.7,20.93,21.6,24.1,20.0,22.43,21.63,21.3,22.97,23.7,22.8,22.05,19.2,20.6,24.35,27.47,24.4,25.67,22.85,27.7,25.0,27.1,26.4,23.3,22.97,27.67,27.97,24.43,24.8,22.4,24.87,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59680.83374,4.80755379,1228,140,350,100
2020-12-02 07:16:35,14.3,13.4,14.0,25.1,21.0,1,1,1,0,0,25.9,25.6,21.4,24.7,27.5,16.0,16.0,16.0,16.0,16.0,38,147,2,-147,-20,1092,752,752,412,1160,350,350,100,100,100,20.422631578947367,25.179473684210524,1.3025566902480814,44330.0,3.692083333333333,16.75,19.85,19.05,17.93,21.4,21.3,19.4,21.6,23.7,17.8,21.47,19.8,20.5,22.53,23.2,22.3,20.8,19.2,19.45,23.8,26.73,23.83,25.33,22.85,27.7,25.0,27.1,26.4,23.3,22.1,27.67,27.97,24.43,24.8,22.4,23.87,27.2,25.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57742.33808,4.892632159166666,1228,140,350,100
2020-12-02 07:22:03,14.3,13.7,14.7,24.8,20.9,1,1,1,0,0,26.0,25.4,21.2,24.2,27.3,16.0,16.0,16.0,16.0,16.0,39,148,3,-148,-21,1092,752,752,412,1160,350,350,100,100,100,20.20421052631579,25.037894736842105,1.3071436788487756,44220.0,3.689583333333333,16.5,19.55,18.8,17.7,21.3,21.0,18.9,21.6,23.6,17.7,21.17,19.37,20.27,22.57,23.1,22.1,20.35,19.2,19.1,23.4,26.4,23.63,25.07,22.85,27.7,25.0,27.1,26.4,23.3,21.8,27.67,27.97,24.43,24.8,22.2,23.53,26.8,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57801.89348,4.814342981666666,1228,140,350,100
2020-12-02 07:27:30,15.0,14.0,15.0,24.5,21.0,1,1,1,0,0,25.8,25.4,21.4,24.0,27.1,16.0,16.0,16.0,16.0,16.0,40,149,4,-149,-22,1092,752,752,412,1160,350,350,100,100,100,20.186842105263157,24.92473684210526,1.3050664133430072,44270.0,3.687083333333333,16.7,19.65,18.9,17.83,21.23,20.8,18.9,21.6,23.6,17.8,21.13,19.23,20.33,22.6,23.1,21.8,20.05,19.2,19.1,23.25,26.4,23.57,25.0,22.65,27.5,24.43,26.7,26.8,20.4,21.67,27.4,28.13,26.67,25.2,22.2,23.27,26.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57775.29012,4.815715983333332,1228,140,350,100
2020-12-02 07:33:00,14.9,13.8,14.9,24.3,20.9,1,1,1,0,0,25.9,25.0,21.5,23.9,27.0,16.0,16.0,16.0,16.0,16.0,41,150,5,-150,-23,1092,752,752,412,1160,350,350,100,100,100,20.064736842105262,24.741052631578945,1.2977257426210373,44220.0,3.687083333333333,16.55,19.5,18.7,17.7,21.0,20.6,18.63,21.6,23.4,17.7,21.03,19.2,20.27,22.6,22.9,21.8,19.9,19.2,18.95,22.85,26.2,23.5,24.9,22.4,27.3,24.3,26.4,26.6,20.2,21.53,27.13,28.0,26.5,25.0,22.1,23.1,26.6,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57385.43234,4.798363435833332,1228,140,350,100
2020-12-02 07:38:29,14.7,14.3,15.0,24.2,20.9,1,1,1,0,0,25.8,25.0,21.6,23.8,26.9,16.0,16.0,16.0,16.0,16.0,42,151,6,-151,-24,1092,752,752,412,1160,350,350,100,100,100,20.059473684210523,24.706842105263156,1.2870488809073364,44430.0,3.69375,16.7,19.4,18.8,17.7,20.93,20.7,18.63,21.6,23.4,17.7,21.1,19.27,20.17,22.53,22.9,21.6,19.75,19.2,19.05,22.95,26.23,23.47,24.9,22.35,27.2,24.13,26.3,26.4,20.4,21.53,27.0,27.93,26.57,25.0,21.9,23.1,26.6,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57183.58178,4.773708921666667,1228,140,350,100
2020-12-02 07:44:00,14.9,14.3,15.0,24.1,20.9,1,1,1,0,0,25.6,25.0,21.5,23.7,26.8,16.0,16.0,16.0,16.0,16.0,43,152,7,-152,-25,1092,752,752,412,1160,350,350,100,100,100,20.024736842105263,24.658421052631574,1.2918128133614155,44210.0,3.6933333333333334,16.65,19.5,18.7,17.6,20.9,20.6,18.63,21.6,23.3,17.7,20.97,19.17,20.13,22.47,22.9,21.6,19.75,19.2,19.1,23.05,26.17,23.4,24.77,22.15,27.1,24.17,26.3,26.2,20.4,21.53,26.9,27.87,26.43,25.0,21.9,23.07,26.6,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57111.04448,4.7622760941666655,1228,140,350,100
2020-12-02 07:49:27,14.6,14.3,15.2,23.9,20.8,1,1,1,0,0,25.5,25.2,21.5,23.6,26.7,16.0,16.0,16.0,16.0,16.0,44,153,8,-153,-26,1092,752,752,412,1160,350,350,100,100,100,20.00473684210526,24.584736842105265,1.2837571434738133,44250.0,3.685833333333333,16.65,19.4,18.7,17.7,20.87,20.6,18.67,21.6,23.2,17.7,20.83,19.17,20.13,22.47,22.9,21.5,19.75,19.2,19.05,22.85,26.17,23.4,24.77,22.25,27.1,24.07,26.3,26.2,20.2,21.33,26.9,27.8,26.37,24.8,21.8,22.9,26.5,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56806.2536,4.7465540866666664,1228,140,350,100
2020-12-02 07:54:56,14.7,14.4,15.3,23.8,20.8,1,1,1,0,0,25.8,25.0,21.4,23.6,26.7,16.0,16.0,16.0,16.0,16.0,45,154,9,-154,-27,1092,752,752,412,1160,350,350,100,100,100,19.979473684210525,24.589473684210525,1.2850433859119037,44100.0,3.6812499999999995,16.65,19.3,18.65,17.6,20.93,20.6,18.6,21.6,23.2,17.7,20.9,19.23,20.1,22.4,22.8,21.5,19.65,19.2,19.0,22.55,26.1,23.37,24.77,22.15,27.1,24.07,26.3,26.2,20.4,21.33,27.0,27.83,26.33,24.8,21.9,22.9,26.6,25.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56670.41332,4.728194454999999,1228,140,350,100
2020-12-02 08:00:25,14.7,14.4,15.3,23.8,20.9,1,1,1,0,0,25.5,24.8,21.8,23.6,26.7,16.0,16.0,16.0,16.0,16.0,46,155,10,-155,-28,1092,752,752,412,1160,350,350,100,100,100,20.01684210526316,24.60105263157895,1.2823150720288612,44270.0,3.6820833333333334,16.75,19.35,18.7,17.7,20.9,20.5,18.63,21.6,23.2,17.8,21.03,19.3,20.13,22.33,22.8,21.6,19.7,19.2,19.1,23.05,26.17,23.37,24.77,22.15,27.1,24.07,26.3,26.0,20.4,21.4,27.0,27.77,26.37,24.8,21.8,22.9,26.6,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56768.08824,4.726604231666666,1228,140,350,100
2020-12-02 08:05:53,15.2,14.3,15.2,23.8,21.0,1,1,1,0,0,25.6,25.0,22.0,23.6,26.7,16.0,16.0,16.0,16.0,16.0,47,156,11,-156,-29,1092,752,752,412,1160,350,350,100,100,100,20.03210526315789,24.566315789473684,1.2781918206576741,44280.0,3.689583333333333,16.75,19.5,18.7,17.77,20.87,20.5,18.7,21.6,23.2,17.8,20.97,19.3,20.13,22.47,22.9,21.5,19.65,19.2,19.1,22.55,26.1,23.4,24.83,22.15,27.1,24.07,26.3,26.0,20.4,21.33,26.97,27.63,26.5,24.8,21.9,22.9,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56598.33382,4.723600919166666,1228,140,350,100
2020-12-02 08:11:20,15.2,14.4,15.3,23.8,21.0,1,1,1,0,0,25.2,25.0,22.1,23.5,26.6,16.0,16.0,16.0,16.0,16.0,48,157,12,-157,-30,1092,752,752,412,1160,350,350,100,100,100,20.061052631578946,24.57578947368421,1.2834158215372664,44050.0,3.6804166666666664,16.9,19.5,18.85,17.83,20.8,20.5,18.7,21.6,23.0,18.0,21.03,19.37,20.23,22.5,22.9,21.5,19.65,19.2,19.1,22.55,26.17,23.43,24.87,22.05,27.1,24.07,26.3,26.0,20.4,21.33,27.07,27.8,26.43,24.8,21.7,22.9,26.6,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56534.46694,4.713866698333333,1228,140,350,100
2020-12-02 08:16:49,15.2,14.4,15.5,23.8,21.2,1,1,1,0,0,25.8,25.0,22.2,23.6,26.6,16.0,16.0,16.0,16.0,16.0,49,158,13,-158,-31,1092,752,752,412,1160,350,350,100,100,100,20.090000000000003,24.566315789473684,1.2848500988370783,44100.0,3.6729166666666666,16.9,19.6,18.9,17.87,20.83,20.5,18.73,21.6,23.0,18.0,21.0,19.43,20.3,22.5,23.1,21.5,19.65,19.2,19.1,22.65,26.17,23.47,24.9,22.15,27.0,24.03,26.3,26.0,20.5,21.33,27.0,27.73,26.5,24.6,21.7,22.9,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56661.88936,4.716514845833333,1228,140,350,100
2020-12-02 08:22:19,15.2,14.3,15.5,23.8,21.2,1,1,1,0,0,25.8,24.9,22.0,23.6,26.6,16.0,16.0,16.0,16.0,16.0,50,159,14,-159,-32,1092,752,752,412,1160,350,350,100,100,100,20.11421052631579,24.585263157894733,1.2813585227907511,44260.0,3.6816666666666666,16.9,19.6,18.9,17.83,20.8,20.5,18.77,21.6,23.2,18.0,21.0,19.47,20.3,22.6,23.1,21.5,19.7,19.2,19.2,22.55,26.1,23.47,24.9,22.15,27.1,24.13,26.3,26.0,20.4,21.33,27.0,27.8,26.43,24.8,21.9,22.93,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56712.92822,4.7239507325,1228,140,350,100
2020-12-02 08:27:49,15.3,14.3,15.3,23.8,21.2,1,1,1,0,0,25.5,25.2,22.1,23.6,26.6,16.0,16.0,16.0,16.0,16.0,51,160,15,-160,-33,1092,752,752,412,1160,350,350,100,100,100,20.084736842105265,24.563684210526315,1.2818567662165645,44320.0,3.690833333333333,16.9,19.6,18.9,17.83,20.8,20.3,18.77,21.6,23.0,18.0,21.03,19.43,20.3,22.6,23.1,21.5,19.65,19.2,19.1,22.55,26.1,23.4,24.9,22.0,26.9,24.1,26.3,26.0,20.4,21.4,26.93,27.8,26.5,24.8,21.9,22.9,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56811.891879999996,4.7302008375,1228,140,350,100
2020-12-02 08:33:18,15.3,14.4,15.3,23.8,21.2,1,1,1,0,0,25.6,25.0,22.1,23.7,26.6,16.0,16.0,16.0,16.0,16.0,52,161,16,-161,-34,1092,752,752,412,1160,350,350,100,100,100,20.091052631578947,24.566315789473684,1.2828630960901881,44320.0,3.6933333333333334,16.9,19.6,18.9,17.87,20.83,20.5,18.7,21.6,23.2,18.0,20.97,19.37,20.37,22.57,23.1,21.3,19.65,19.2,19.1,22.65,26.1,23.47,24.9,22.05,27.1,24.03,26.3,26.0,20.4,21.33,27.0,27.8,26.5,24.8,21.7,22.93,26.5,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56856.49242,4.736182679166666,1228,140,350,100
2020-12-02 08:38:48,15.2,14.3,15.3,23.8,21.2,1,1,1,0,0,25.4,25.0,22.1,23.7,26.6,16.0,16.0,16.0,16.0,16.0,53,162,17,-162,-35,1092,752,752,412,1160,350,350,100,100,100,20.089473684210528,24.57421052631579,1.2834643522977647,44050.0,3.6820833333333334,16.9,19.65,18.9,17.83,20.77,20.5,18.77,21.6,23.1,18.0,20.9,19.4,20.43,22.6,23.1,21.3,19.65,19.2,19.1,22.65,26.1,23.47,24.9,22.1,27.1,24.03,26.3,26.0,20.4,21.33,26.9,27.73,26.47,24.8,21.9,22.9,26.6,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56536.60472,4.724712380833333,1228,140,350,100
2020-12-02 08:44:16,15.3,14.4,15.3,23.8,21.2,1,1,1,0,0,25.7,25.0,21.7,23.6,26.6,16.0,16.0,16.0,16.0,16.0,54,163,18,-163,-36,1092,752,752,412,1160,350,350,100,100,100,20.093684210526316,24.574736842105263,1.2772726410720219,44330.0,3.6824999999999997,16.9,19.6,18.9,17.83,20.77,20.5,18.7,21.6,23.2,18.0,20.9,19.37,20.43,22.63,23.1,21.4,19.65,19.2,19.1,22.55,26.1,23.47,24.9,22.1,27.1,24.1,26.3,26.0,20.4,21.33,27.0,27.77,26.5,24.8,21.7,22.9,26.6,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56621.49618,4.714920870833334,1228,140,350,100
2020-12-02 08:49:47,15.6,19.9,15.6,23.8,21.0,1,0,1,0,0,26.0,25.7,22.5,23.7,26.6,16.0,16.0,16.0,16.0,16.0,55,-1,19,-164,-37,1092,752,752,412,1160,350,350,100,100,100,20.294210526315787,24.832631578947368,1.2415526401345933,44270.0,3.6916666666666664,18.0,19.7,18.9,17.87,21.17,20.3,19.4,21.6,23.0,18.2,21.5,19.4,20.23,22.57,22.9,21.6,20.2,19.2,19.85,23.35,26.13,23.43,24.9,22.25,27.2,24.23,26.7,26.0,20.4,21.8,27.13,27.8,26.4,24.8,22.2,23.4,27.8,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54963.53538,4.649376315,1228,140,350,100
2020-12-02 08:55:18,15.2,19.9,16.2,24.3,22.1,1,0,1,0,0,27.1,26.6,24.3,24.8,26.9,16.0,16.0,16.0,16.0,16.0,56,-2,20,-165,-38,1092,752,752,412,1160,350,350,100,100,100,21.442105263157895,25.72315789473684,1.2035721944989013,44210.0,3.6866666666666665,19.65,21.0,19.65,18.7,22.2,21.8,20.6,21.6,24.3,19.5,22.67,21.0,21.33,23.1,24.6,22.7,21.6,19.2,22.2,24.6,27.0,24.17,25.73,22.85,29.0,25.33,27.9,26.3,20.4,22.6,28.13,28.4,26.83,25.4,23.1,24.6,28.8,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53209.92672,4.5072275875,1228,140,350,100
2020-12-02 09:00:54,14.9,20.2,16.3,24.9,22.4,1,0,1,0,0,27.5,27.0,24.8,25.2,27.3,16.0,16.0,16.0,16.0,16.0,57,-3,21,-166,-39,1092,752,752,412,1160,350,350,100,100,100,21.96157894736842,26.23263157894737,1.2143344065536548,44370.0,3.690833333333333,20.55,21.75,20.0,18.93,22.5,22.1,21.13,21.6,25.0,19.9,23.13,21.7,21.8,23.73,25.1,23.4,22.35,19.2,23.4,25.25,27.57,24.6,26.13,23.35,29.6,25.93,28.3,26.8,20.4,23.1,28.5,28.9,27.43,26.0,23.7,25.23,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53880.01762,4.4620810141666665,1228,140,350,100
2020-12-02 09:06:24,15.2,20.8,16.0,25.4,22.7,1,0,1,0,0,28.7,27.5,25.6,25.7,27.7,16.0,16.0,16.0,16.0,16.0,58,-4,22,-167,-40,1092,752,752,412,1160,350,350,100,100,100,22.32894736842105,26.62157894736842,1.1910166292039346,54130.0,4.104166666666666,21.15,22.2,20.5,19.47,22.7,22.5,21.43,21.6,25.4,20.2,23.37,21.83,22.1,24.3,26.1,23.7,22.65,19.2,23.85,25.55,28.13,25.77,26.67,23.65,29.6,26.27,28.5,27.2,20.4,23.37,28.7,29.3,28.37,26.4,23.8,25.63,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64469.73014,4.931239489999999,1228,140,350,100
2020-12-02 09:11:54,15.3,21.6,16.3,25.9,22.8,1,0,1,0,0,29.8,28.4,28.3,26.5,28.3,16.0,16.0,16.0,16.0,16.0,59,-5,23,-168,-41,1092,752,752,412,1160,350,350,100,100,100,22.639473684210525,27.083157894736843,1.2035397205103917,62690.0,4.8675,22.0,22.55,20.85,19.4,23.1,22.8,21.6,21.6,26.0,20.2,23.9,22.33,22.47,25.0,25.9,23.9,23.2,19.2,24.15,27.9,28.93,28.03,27.07,23.65,29.6,26.27,28.5,27.2,20.4,23.83,28.7,29.3,28.37,26.4,24.4,27.0,30.1,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75449.90508,5.8299848008333335,1228,140,350,100
2020-12-02 09:17:25,15.3,22.2,16.5,26.8,22.4,1,0,1,0,0,30.4,29.1,28.9,27.7,29.0,16.0,16.0,16.0,16.0,16.0,60,-6,24,-169,-42,1092,752,752,412,1160,350,350,100,100,100,22.79421052631579,27.42736842105263,1.2429806369937573,62950.0,5.234999999999999,22.3,22.65,20.85,19.13,23.13,22.5,21.83,21.6,26.6,20.0,24.1,22.73,22.7,25.27,26.1,24.3,23.65,19.2,24.45,29.6,29.33,28.77,27.2,23.65,29.6,26.27,28.5,27.2,20.4,24.37,28.7,29.3,28.37,26.4,24.6,29.13,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78245.6311,6.403980674166666,1228,140,350,100
2020-12-02 09:23:01,15.7,22.8,15.9,27.5,22.4,1,0,1,0,0,30.5,29.5,29.2,28.2,29.3,16.0,16.0,16.0,16.0,16.0,61,-7,25,-170,-43,1092,752,752,412,1160,350,350,100,100,100,22.841052631578947,27.532105263157895,1.2591945977542258,62900.0,5.2437499999999995,22.35,22.75,20.65,18.8,23.13,22.5,21.9,21.6,26.8,19.8,24.53,22.8,22.7,25.37,25.9,24.5,24.15,19.2,24.55,30.15,29.5,28.77,27.2,23.65,29.6,26.27,28.5,27.2,20.4,24.6,28.7,29.3,28.37,26.4,24.9,29.73,30.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79203.3402,6.560373804166667,1228,140,350,100
2020-12-02 09:28:30,15.0,23.2,15.2,28.0,22.2,1,0,1,0,0,30.6,29.7,28.9,28.5,29.4,16.0,16.0,16.0,16.0,16.0,62,-8,26,-171,-44,1092,752,752,412,1160,350,350,100,100,100,22.81894736842105,27.563157894736843,1.27007095997976,62750.0,5.235416666666667,22.35,22.65,20.55,18.7,23.2,22.3,21.97,21.6,26.8,19.5,24.8,22.73,22.63,25.23,25.7,24.7,24.3,19.2,24.65,30.3,29.5,28.77,27.07,23.65,29.6,26.27,28.5,27.2,20.4,24.77,28.7,29.3,28.37,26.4,25.1,30.03,30.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79696.95274000001,6.620845539166667,1228,140,350,100
2020-12-02 09:34:00,15.5,23.6,15.5,28.3,22.2,1,0,1,0,0,30.6,29.8,29.2,28.7,29.6,16.0,16.0,16.0,16.0,16.0,63,-9,27,-172,-45,1092,752,752,412,1160,350,350,100,100,100,22.85894736842105,27.602631578947364,1.2750023961702381,63000.0,5.239583333333333,22.3,22.45,20.45,18.5,23.2,22.3,22.07,21.6,27.0,19.5,24.93,22.73,22.67,25.37,25.9,24.9,24.6,19.2,24.65,30.4,29.53,28.63,27.0,23.65,29.6,26.27,28.5,27.2,20.4,24.97,28.7,29.3,28.37,26.4,25.3,30.2,30.8,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80325.15096,6.667587654166667,1228,140,350,100
2020-12-02 09:39:30,15.0,23.8,15.3,28.7,21.8,1,0,1,0,0,30.7,29.9,28.9,28.9,29.7,16.0,16.0,16.0,16.0,16.0,64,-10,28,-173,-46,1092,752,752,412,1160,350,350,100,100,100,22.892631578947366,27.61526315789474,1.2732964041133021,62900.0,5.245833333333334,22.2,22.55,20.4,18.37,23.17,22.5,22.17,21.6,27.0,19.4,25.17,22.73,22.7,25.4,25.9,25.0,24.7,19.2,24.8,30.4,29.5,28.63,27.0,23.65,29.6,26.27,28.5,27.2,20.4,25.17,28.7,29.3,28.37,26.4,25.5,30.23,30.6,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80090.34382,6.683978949166667,1228,140,350,100
2020-12-02 09:45:02,15.3,24.1,15.2,28.8,21.9,1,0,1,0,0,30.6,29.9,29.2,29.1,29.7,16.0,16.0,16.0,16.0,16.0,65,-11,29,-174,-47,1092,752,752,412,1160,350,350,100,100,100,22.896315789473682,27.65105263157895,1.272949697268374,62700.0,5.2333333333333325,22.2,22.45,20.4,18.4,23.23,22.3,22.23,21.6,27.0,19.4,25.27,22.67,22.7,25.33,25.9,25.2,24.75,19.2,24.8,30.25,29.63,28.57,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.3,28.7,29.3,28.37,26.4,25.7,30.43,30.6,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79813.94602,6.662678743333332,1228,140,350,100
2020-12-02 09:50:30,15.0,24.3,15.3,29.0,21.8,1,0,1,0,0,30.6,30.0,28.9,29.1,29.7,16.0,16.0,16.0,16.0,16.0,66,-12,30,-175,-48,1092,752,752,412,1160,350,350,100,100,100,22.877894736842105,27.643157894736845,1.273868365646556,62680.0,5.224166666666666,22.1,22.45,20.35,18.4,23.33,22.3,22.2,21.6,27.0,19.4,25.33,22.53,22.57,25.27,25.7,25.3,24.85,19.2,24.8,30.4,29.5,28.5,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.37,28.7,29.3,28.37,26.4,25.7,30.43,30.6,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79846.06916,6.652500632499999,1228,140,350,100
2020-12-02 09:56:01,15.2,24.7,15.6,29.1,21.9,1,0,1,0,0,30.6,30.0,29.3,29.2,29.8,16.0,16.0,16.0,16.0,16.0,67,-13,31,-176,-49,1092,752,752,412,1160,350,350,100,100,100,22.929999999999996,27.68210526315789,1.2777068267399376,62630.0,5.2212499999999995,22.1,22.55,20.4,18.4,23.37,22.5,22.33,21.6,27.2,19.4,25.43,22.6,22.57,25.17,25.7,25.4,24.95,19.2,24.8,30.4,29.6,28.63,27.0,23.65,29.6,26.27,28.5,27.2,20.4,25.5,28.7,29.3,28.37,26.4,25.9,30.47,30.7,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80022.77856,6.6612019883333335,1228,140,350,100
2020-12-02 10:01:36,15.0,24.9,15.7,29.2,21.8,1,0,1,0,0,30.7,30.2,29.3,29.3,29.8,16.0,16.0,16.0,16.0,16.0,68,-14,32,-177,-50,1092,752,752,412,1160,350,350,100,100,100,22.92105263157895,27.688421052631575,1.2985794379190885,62520.0,5.214583333333334,22.1,22.55,20.35,18.4,23.53,22.3,22.37,21.6,27.2,19.4,25.43,22.5,22.5,25.17,25.6,25.6,24.9,19.2,24.8,30.45,29.6,28.57,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.53,28.7,29.3,28.37,26.4,25.9,30.47,30.8,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81187.18646,6.717081875833333,1228,140,350,100
2020-12-02 10:07:07,14.6,25.1,15.5,29.3,22.2,1,0,1,0,0,30.6,30.3,29.3,29.3,29.9,16.0,16.0,16.0,16.0,16.0,69,-15,33,-178,-51,1092,752,752,412,1160,350,350,100,100,100,23.03578947368421,27.73157894736842,1.2814402463841255,62580.0,5.2124999999999995,22.25,22.65,20.5,18.7,23.77,22.5,22.3,21.6,27.4,19.5,25.43,22.63,22.7,25.4,25.7,25.6,25.05,19.2,24.8,30.45,29.83,28.7,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.53,30.8,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80192.53062,6.724154878333334,1228,140,350,100
2020-12-02 10:12:39,14.6,25.3,15.2,29.4,21.9,1,0,1,0,0,30.6,30.2,29.1,29.4,29.9,16.0,16.0,16.0,16.0,16.0,70,-16,34,-179,-52,1092,752,752,412,1160,350,350,100,100,100,22.99157894736842,27.707368421052628,1.2904696164657787,62840.0,5.225833333333333,22.2,22.45,20.5,18.53,24.03,22.7,22.07,21.6,27.4,19.4,25.5,22.3,22.53,25.23,25.7,25.8,24.95,19.2,24.75,30.45,29.6,28.63,27.03,23.65,29.6,26.27,28.5,27.2,20.4,25.57,28.7,29.3,28.37,26.4,26.1,30.4,30.8,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81093.1107,6.720235055,1228,140,350,100
2020-12-02 10:18:08,14.9,25.4,15.7,29.4,21.9,1,0,1,0,0,30.6,30.2,29.3,29.4,29.8,16.0,16.0,16.0,16.0,16.0,71,-17,35,-180,-53,1092,752,752,412,1160,350,350,100,100,100,22.998421052631578,27.73894736842105,1.3077420705410643,62640.0,5.2283333333333335,22.1,22.45,20.5,18.63,24.1,22.8,22.17,21.6,27.4,19.4,25.47,22.27,22.53,25.3,25.6,25.8,24.9,19.2,24.75,30.45,29.83,28.7,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.53,30.8,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81916.9633,6.792086416666668,1228,140,350,100
2020-12-02 10:23:39,14.9,25.5,15.3,29.4,21.8,1,0,1,0,0,30.8,30.2,29.1,29.5,29.8,16.0,16.0,16.0,16.0,16.0,72,-18,36,-181,-54,1092,752,752,412,1160,350,350,100,100,100,22.86578947368421,27.699473684210524,1.301083158344491,62640.0,5.22,21.9,22.35,20.35,18.37,24.03,22.5,22.13,21.6,27.2,19.1,25.5,22.17,22.43,25.07,25.4,25.8,24.7,19.2,24.65,30.4,29.7,28.57,27.0,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.37,30.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81499.84904,6.8090338475,1228,140,350,100
2020-12-02 10:29:09,16.5,25.6,15.9,29.6,22.4,1,0,1,0,0,31.0,30.3,29.4,29.4,29.8,16.0,16.0,16.0,16.0,16.0,73,-19,37,-182,-55,1092,752,752,412,1160,350,350,100,100,100,23.064210526315787,27.757894736842104,1.3257157117679423,62940.0,5.2325,22.15,22.8,20.8,19.1,24.13,22.8,22.23,21.6,27.4,19.4,25.5,22.2,22.53,25.23,25.7,26.0,24.8,19.2,24.65,30.6,29.77,28.77,27.33,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.37,31.0,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83440.5469,6.872516497500001,1228,140,350,100
2020-12-02 10:34:40,15.2,25.9,17.7,29.6,21.8,1,0,1,0,0,30.9,30.4,29.3,29.4,29.8,16.0,16.0,16.0,16.0,16.0,74,-20,38,-183,-56,1092,752,752,412,1160,350,350,100,100,100,23.012631578947367,27.721578947368425,1.3073127801728723,63010.0,5.247916666666667,22.1,22.55,20.4,18.63,24.23,22.9,22.37,21.6,27.3,19.4,25.6,22.13,22.53,25.2,25.5,26.0,24.9,19.2,24.7,30.45,29.73,28.6,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.77,28.7,29.3,28.37,26.4,26.1,30.43,30.8,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82373.77828,6.908930215833333,1228,140,350,100
2020-12-02 10:40:12,14.7,25.6,14.7,29.6,21.7,1,0,1,0,0,30.6,30.2,29.0,29.5,29.7,16.0,16.0,16.0,16.0,16.0,75,-21,39,-184,-57,1092,752,752,412,1160,350,350,100,100,100,22.816315789473688,27.657894736842106,1.3206007132879536,62890.0,5.245833333333334,21.9,22.25,20.25,18.47,24.2,22.7,21.93,21.6,27.2,19.1,25.43,21.83,22.2,25.0,25.1,25.9,24.8,19.2,24.45,30.35,29.6,28.5,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.27,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83052.57886000001,6.892764880833333,1228,140,350,100
2020-12-02 10:45:46,14.7,25.6,14.7,29.6,21.6,1,0,1,0,0,30.4,30.0,29.0,29.4,29.7,16.0,16.0,16.0,16.0,16.0,76,-22,40,-185,-58,1092,752,752,412,1160,350,350,100,100,100,22.702631578947365,27.619473684210526,1.3193241732248788,62570.0,5.227499999999999,21.65,22.15,20.1,18.27,24.0,22.5,21.87,21.6,27.2,18.9,25.33,21.63,22.13,24.87,25.3,25.8,24.6,19.2,24.25,30.15,29.53,28.33,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.57,28.7,29.3,28.37,26.4,26.1,30.1,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82550.11352,6.900112182500001,1228,140,350,100
2020-12-02 10:51:16,15.3,25.7,14.9,29.6,21.8,1,0,1,0,0,30.6,30.2,29.1,29.4,29.7,16.0,16.0,16.0,16.0,16.0,77,-23,41,-186,-59,1092,752,752,412,1160,350,350,100,100,100,22.80263157894737,27.65736842105263,1.3298633025494193,62630.0,5.216666666666667,21.8,22.35,20.25,18.53,24.2,22.7,22.0,21.6,27.2,19.1,25.37,21.67,22.23,24.9,25.2,25.8,24.8,19.2,24.35,30.3,29.6,28.43,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.2,30.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83289.33864,6.909977173333332,1228,140,350,100
2020-12-02 10:56:46,15.0,25.7,14.6,29.6,21.8,1,0,1,0,0,30.7,30.0,29.1,29.4,29.7,16.0,16.0,16.0,16.0,16.0,78,-24,42,-187,-60,1092,752,752,412,1160,350,350,100,100,100,22.80684210526316,27.682105263157897,1.3203848840415142,62620.0,5.21875,21.8,22.35,20.3,18.63,24.1,22.7,22.03,21.6,27.2,19.1,25.37,21.73,22.27,25.0,25.1,25.8,24.7,19.2,24.35,30.35,29.6,28.6,27.13,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.23,30.8,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82682.50144000001,6.915493336666666,1228,140,350,100
2020-12-02 11:02:16,15.0,25.7,15.6,29.6,21.7,1,0,1,0,0,30.7,30.0,29.1,29.5,29.8,16.0,16.0,16.0,16.0,16.0,79,-25,43,-188,-61,1092,752,752,412,1160,350,350,100,100,100,22.866842105263157,27.68631578947368,1.324970453757757,62850.0,5.227916666666666,21.9,22.35,20.3,18.53,24.27,23.0,22.03,21.6,27.4,19.2,25.47,21.87,22.3,24.9,25.1,26.0,24.6,19.2,24.45,30.35,29.6,28.5,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.33,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83274.39301999999,6.914870602499999,1228,140,350,100
2020-12-02 11:07:47,14.7,25.7,14.6,29.6,21.7,1,0,1,0,0,30.4,30.0,28.9,29.4,29.7,16.0,16.0,16.0,16.0,16.0,80,-26,44,-189,-62,1092,752,752,412,1160,350,350,100,100,100,22.747894736842103,27.63105263157895,1.321806831189143,62800.0,5.235416666666667,21.75,22.15,20.1,18.27,24.13,22.7,21.87,21.6,27.4,18.9,25.37,21.67,22.13,24.87,25.1,26.0,24.65,19.2,24.35,30.2,29.5,28.33,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.17,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83009.469,6.9284942508333325,1228,140,350,100
2020-12-02 11:13:15,14.4,25.6,14.4,29.6,21.6,1,0,1,0,0,30.6,30.0,28.7,29.4,29.6,16.0,16.0,16.0,16.0,16.0,81,-27,45,-190,-63,1092,752,752,412,1160,350,350,100,100,100,22.684736842105263,27.615263157894734,1.3226463588961361,62800.0,5.2333333333333325,21.65,22.2,20.1,18.33,23.97,22.5,21.93,21.6,27.0,18.9,25.37,21.63,22.13,24.9,25.1,25.8,24.5,19.2,24.2,30.2,29.5,28.33,27.0,23.65,29.6,26.27,28.5,27.2,20.4,25.67,28.7,29.3,28.37,26.4,26.1,30.1,30.4,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83062.19133999999,6.919652514166666,1228,140,350,100
2020-12-02 11:18:44,14.6,25.7,14.3,29.6,21.7,1,0,1,0,0,30.5,30.2,28.9,29.4,29.7,16.0,16.0,16.0,16.0,16.0,82,-28,46,-191,-64,1092,752,752,412,1160,350,350,100,100,100,22.789473684210527,27.660526315789472,1.3276078440068677,62960.0,5.24,21.8,22.25,20.2,18.5,23.97,22.7,22.0,21.6,27.2,19.1,25.4,21.73,22.2,24.9,25.2,26.0,24.7,19.2,24.35,30.3,29.6,28.43,27.07,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.23,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83586.18986,6.94368255,1228,140,350,100
2020-12-02 11:24:20,14.7,25.6,13.8,29.6,21.7,1,0,1,0,0,30.3,29.9,28.9,29.4,29.7,16.0,16.0,16.0,16.0,16.0,83,-29,47,-192,-65,1092,752,752,412,1160,350,350,100,100,100,22.66526315789474,27.617894736842107,1.3086445061913246,62780.0,5.239166666666666,21.65,22.15,20.1,18.27,23.8,22.5,21.87,21.6,27.0,18.8,25.33,21.57,22.03,24.97,25.1,25.9,24.6,19.2,24.2,30.25,29.47,28.33,27.0,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.27,30.3,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82156.7021,6.9059538316666655,1228,140,350,100
2020-12-02 11:29:50,14.7,25.7,13.8,29.6,21.6,1,0,1,0,0,30.5,30.0,28.9,29.5,29.6,16.0,16.0,16.0,16.0,16.0,84,-30,48,-193,-66,1092,752,752,412,1160,350,350,100,100,100,22.68842105263158,27.61157894736842,1.3144335201570634,62940.0,5.238333333333333,21.65,22.15,20.05,18.27,24.03,22.5,21.77,21.6,27.2,18.9,25.33,21.57,22.13,24.83,25.1,25.9,24.6,19.2,24.3,30.2,29.47,28.33,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.17,30.4,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82730.44576,6.8702978275,1228,140,350,100
2020-12-02 11:35:18,14.9,25.9,14.0,29.7,22.1,1,0,1,0,0,30.4,30.2,29.0,29.6,29.7,16.0,16.0,16.0,16.0,16.0,85,-31,49,-194,-67,1092,752,752,412,1160,350,350,100,100,100,22.976315789473684,27.718421052631577,1.3165718941808329,62950.0,5.245416666666666,22.05,22.6,20.7,18.93,24.33,23.0,22.03,21.6,27.4,19.4,25.5,21.83,22.33,25.1,25.3,26.0,24.8,19.2,24.45,30.55,29.67,28.7,27.2,23.65,29.6,26.27,28.5,27.2,20.4,25.77,28.7,29.3,28.37,26.4,26.1,30.27,30.8,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82878.20074,6.900360270833333,1228,140,350,100
2020-12-02 11:40:51,14.7,25.9,14.4,29.7,21.7,1,0,1,0,0,30.3,30.2,29.0,29.5,29.7,16.0,16.0,16.0,16.0,16.0,86,-32,50,-195,-68,1092,752,752,412,1160,350,350,100,100,100,22.821052631578947,27.676315789473687,1.3237676439412385,62690.0,5.234999999999999,21.9,22.35,20.4,18.57,24.13,22.7,21.93,21.6,27.2,19.1,25.4,21.67,22.27,25.03,25.1,26.0,24.7,19.2,24.35,30.35,29.67,28.57,27.13,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.27,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82986.9936,6.911049764166666,1228,140,350,100
2020-12-02 11:46:20,14.9,25.9,15.9,29.7,21.7,1,0,1,0,0,30.5,30.2,29.1,29.4,29.6,16.0,16.0,16.0,16.0,16.0,87,-33,51,-196,-69,1092,752,752,412,1160,350,350,100,100,100,22.777368421052632,27.67,1.3200155527109272,62960.0,5.235416666666667,21.85,22.35,20.2,18.5,24.27,22.7,21.9,21.6,27.2,18.9,25.4,21.6,22.13,25.07,25.2,26.0,24.5,19.2,24.2,30.3,29.6,28.57,27.1,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.27,30.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83108.1792,6.9206322,1228,140,350,100
2020-12-02 11:51:47,15.6,26.0,15.2,29.6,21.8,1,0,1,0,0,30.6,30.2,29.2,29.5,29.7,16.0,16.0,16.0,16.0,16.0,88,-34,52,-197,-70,1092,752,752,412,1160,350,350,100,100,100,22.779473684210526,27.677894736842106,1.3189413408375368,62900.0,5.244166666666667,21.85,22.25,20.2,18.43,24.33,22.7,21.93,21.6,27.2,18.9,25.5,21.7,22.07,24.9,25.1,26.0,24.65,19.2,24.3,30.25,29.53,28.57,27.0,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.3,30.27,30.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82961.41034,6.919566230833333,1228,140,350,100
2020-12-02 11:57:15,15.2,25.9,14.4,29.7,21.6,1,0,1,0,0,30.4,30.0,29.0,29.4,29.6,16.0,16.0,16.0,16.0,16.0,89,-35,53,-198,-71,1092,752,752,412,1160,350,350,100,100,100,22.705263157894734,27.64157894736842,1.3250161315241855,62640.0,5.230833333333333,21.65,22.2,20.1,18.33,24.13,22.5,21.87,21.6,27.2,18.9,25.37,21.6,22.1,24.9,25.0,26.0,24.6,19.2,24.15,30.3,29.57,28.43,26.93,23.65,29.6,26.27,28.5,27.2,20.4,25.7,28.7,29.3,28.37,26.4,26.1,30.1,30.6,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82999.01048,6.915017534166666,1228,140,350,100
2020-12-02 12:02:44,15.7,25.7,14.4,29.7,22.1,1,0,1,0,0,30.4,30.0,29.2,29.4,29.6,16.0,16.0,16.0,16.0,16.0,90,-36,54,-199,-72,1092,752,752,412,1160,350,350,100,100,100,22.80526315789474,27.668421052631576,1.3298206931714633,62580.0,5.217499999999999,21.85,22.45,20.5,19.0,24.1,22.8,21.87,21.6,27.2,18.9,25.4,21.6,22.1,24.93,25.1,26.0,24.6,19.2,24.1,30.35,29.57,28.63,27.2,23.65,29.6,26.27,28.5,27.2,20.4,25.63,28.7,29.3,28.37,26.4,26.1,30.2,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83220.17898,6.925799560833333,1228,140,350,100
2020-12-02 12:08:13,14.6,24.3,13.8,19.5,19.9,1,0,1,1,0,28.9,29.6,27.5,30.2,29.4,16.0,16.0,16.0,16.0,16.0,91,-37,55,1,-73,1092,752,752,412,1160,350,350,100,100,100,21.514210526315793,27.327368421052633,1.419465485473072,62740.0,5.221666666666666,20.25,20.75,19.1,17.6,22.47,22.0,21.43,21.6,25.2,17.8,24.8,19.8,20.6,21.97,22.6,24.7,24.2,19.2,22.7,28.85,28.63,27.63,26.33,23.65,29.6,26.27,28.5,27.2,20.4,25.23,28.7,29.3,28.37,26.4,24.9,29.13,31.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,89057.26456,7.178226814166667,1228,140,350,100
2020-12-02 12:13:43,13.7,24.3,13.7,15.0,19.0,1,0,1,1,0,27.4,28.2,26.3,28.5,28.9,16.0,16.0,16.0,16.0,16.0,92,-38,56,2,-74,1092,752,752,412,1160,350,350,100,100,100,19.879999999999995,26.566315789473684,1.4008319796279678,62900.0,5.234999999999999,19.15,19.7,18.15,16.63,18.97,18.7,17.87,21.6,22.9,16.9,22.87,18.63,19.53,20.67,21.4,22.1,22.35,19.2,20.4,27.5,27.43,26.63,25.53,21.2,26.9,26.47,26.1,29.0,20.4,23.57,30.27,29.33,28.63,28.6,22.9,27.47,29.4,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,88112.33152,7.382066503333332,1228,140,350,100
2020-12-02 12:19:13,13.8,24.4,13.7,14.6,19.6,1,0,1,1,0,27.1,26.9,26.0,28.5,28.5,16.0,16.0,16.0,16.0,16.0,93,-39,57,3,-75,1092,752,752,412,1160,350,350,100,100,100,19.389473684210525,25.81947368421053,1.3380983204997126,62960.0,5.244166666666667,18.9,19.2,17.8,16.5,18.3,17.9,17.17,21.6,22.0,16.9,22.0,18.43,19.3,20.3,21.1,21.0,21.35,19.2,19.45,27.1,27.07,26.33,25.23,19.8,25.9,24.9,24.8,27.6,20.4,22.67,29.8,28.77,27.9,27.6,22.2,26.77,28.8,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84246.67026,7.181625074166666,1228,140,350,100
2020-12-02 12:24:41,14.3,24.2,14.6,15.2,20.2,1,0,1,1,0,27.3,26.6,26.0,28.2,28.2,16.0,16.0,16.0,16.0,16.0,94,-40,58,4,-76,1092,752,752,412,1160,350,350,100,100,100,19.446315789473687,25.69684210526316,1.3632961202526193,62690.0,5.235416666666667,19.1,19.35,18.0,16.8,18.4,18.1,17.4,21.6,21.8,17.4,21.73,18.6,19.43,20.57,21.3,20.6,20.85,19.2,19.25,27.25,27.07,26.43,25.33,19.65,25.7,24.57,24.6,26.8,20.4,22.33,29.97,28.77,27.67,27.2,22.1,26.7,28.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85465.03378,7.071321001666665,1228,140,350,100
2020-12-02 12:30:15,13.7,23.5,14.6,15.5,19.9,1,0,1,1,0,26.8,26.4,25.9,28.0,28.0,16.0,16.0,16.0,16.0,16.0,95,-41,59,5,-77,1092,752,752,412,1160,350,350,100,100,100,19.597894736842107,25.65157894736842,1.357133600614354,62900.0,5.232916666666666,19.4,19.55,18.35,17.2,18.5,18.4,17.47,21.6,22.3,18.0,21.47,18.93,19.67,20.67,21.2,20.5,20.75,19.2,19.2,27.5,27.33,26.6,25.4,19.55,25.7,24.43,24.4,26.4,20.4,22.1,29.97,28.83,27.67,27.0,21.9,26.63,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85363.70348,7.1178640525,1228,140,350,100
2020-12-02 12:35:42,14.3,23.7,15.0,16.2,20.5,1,0,1,1,0,27.0,26.2,26.2,28.0,28.0,16.0,16.0,16.0,16.0,16.0,96,-42,60,6,-78,1092,752,752,412,1160,350,350,100,100,100,19.534736842105264,25.577894736842104,1.3329695038174507,62520.0,5.225833333333333,19.4,19.6,18.2,17.13,18.47,18.4,17.63,21.6,21.8,17.5,21.43,18.8,19.47,20.83,21.5,20.5,20.6,19.2,19.1,27.5,27.33,26.5,25.53,19.45,25.7,24.37,24.5,26.0,20.4,21.97,29.8,28.77,27.53,26.8,21.8,26.53,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83337.25338,7.029206535833332,1228,140,350,100
2020-12-02 12:41:14,14.0,23.8,14.7,16.5,20.9,1,0,1,1,0,27.1,26.1,26.2,27.9,27.9,16.0,16.0,16.0,16.0,16.0,97,-43,61,7,-79,1092,752,752,412,1160,350,350,100,100,100,19.534736842105264,25.50526315789474,1.3123266198677432,62850.0,5.22375,19.65,19.7,18.45,17.4,18.4,18.3,17.53,21.6,21.6,17.4,21.2,18.8,19.5,21.13,21.7,20.3,20.35,19.2,18.95,27.7,27.33,26.6,25.63,19.4,25.5,24.27,24.3,25.8,20.4,21.77,29.73,28.7,27.53,26.8,21.6,26.37,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82479.72806,6.909040893333334,1228,140,350,100
2020-12-02 12:46:42,15.0,23.6,14.6,16.0,21.0,1,0,1,1,0,27.3,26.0,26.3,28.1,27.8,16.0,16.0,16.0,16.0,16.0,98,-44,62,8,-80,1092,752,752,412,1160,350,350,100,100,100,19.588421052631578,25.53578947368421,1.3154284405273282,62740.0,5.232916666666666,19.8,19.9,18.55,17.63,18.37,18.3,17.47,21.6,21.5,17.7,21.13,18.97,19.73,21.43,21.7,20.1,20.25,19.2,18.85,27.9,27.67,26.87,25.8,19.3,25.5,24.23,24.2,25.6,20.4,21.67,29.9,28.77,27.67,26.8,21.6,26.27,28.2,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82529.98036,6.875404517499999,1228,140,350,100
2020-12-02 12:52:09,14.6,23.6,14.9,15.9,21.0,1,0,1,1,0,27.5,26.0,26.4,28.6,27.8,16.0,16.0,16.0,16.0,16.0,99,-45,63,9,-81,1092,752,752,412,1160,350,350,100,100,100,19.713157894736838,25.59421052631579,1.311822409207449,62850.0,5.232916666666666,19.95,20.1,18.75,17.8,18.4,18.3,17.5,21.6,21.8,17.8,21.2,19.07,19.83,21.6,21.9,20.3,20.4,19.2,19.05,28.0,27.73,26.93,25.93,19.45,25.5,24.33,24.4,25.6,20.4,21.63,29.8,28.8,27.73,26.8,21.6,26.33,28.4,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82448.03842,6.874084115833332,1228,140,350,100
2020-12-02 12:57:42,14.1,23.7,14.7,15.9,20.9,1,0,1,1,0,27.3,26.0,26.3,28.4,27.8,16.0,16.0,16.0,16.0,16.0,100,-46,64,10,-82,1092,752,752,412,1160,350,350,100,100,100,19.703684210526312,25.580526315789474,1.3033914052901352,62890.0,5.239166666666666,19.95,20.0,18.65,17.67,18.37,18.3,17.53,21.6,21.5,17.7,21.13,19.03,19.77,21.67,22.1,20.3,20.85,19.2,19.05,28.0,27.73,26.9,25.87,19.3,25.5,24.23,24.4,25.6,20.4,21.63,29.87,28.77,27.8,26.8,21.6,26.4,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81970.28547999999,6.850763495833332,1228,140,350,100
2020-12-02 13:03:13,14.6,23.6,15.6,16.2,21.2,1,0,1,1,0,27.5,25.9,26.5,28.5,27.8,16.0,16.0,16.0,16.0,16.0,101,-47,65,11,-83,1092,752,752,412,1160,350,350,100,100,100,19.81947368421052,25.639473684210525,1.3022815030076142,62740.0,5.234583333333333,20.15,20.2,18.85,17.97,18.43,18.4,17.67,21.6,21.4,17.9,21.2,19.17,19.9,21.83,22.1,20.3,21.15,19.2,19.15,28.15,27.73,27.07,26.03,19.4,25.5,24.27,24.4,25.5,20.4,21.63,29.97,28.9,27.87,26.8,21.6,26.4,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81705.1415,6.8198094575,1228,140,350,100
2020-12-02 13:08:43,14.3,23.7,16.6,16.0,21.0,1,0,1,1,0,27.3,25.9,26.6,28.4,27.8,16.0,16.0,16.0,16.0,16.0,102,-48,66,12,-84,1092,752,752,412,1160,350,350,100,100,100,19.817894736842103,25.67736842105263,1.3034753279996258,62740.0,5.2283333333333335,20.2,20.2,18.8,17.97,18.5,18.4,17.53,21.6,21.5,17.8,21.07,19.13,19.87,21.87,22.2,20.3,21.25,19.2,19.15,28.25,27.97,27.07,26.07,19.5,25.7,24.33,24.4,25.5,20.4,21.67,29.97,29.0,27.8,26.8,21.6,26.47,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81780.04208,6.811882649166667,1228,140,350,100
2020-12-02 13:14:13,14.4,23.5,16.2,15.9,21.0,1,0,1,1,0,27.5,26.0,26.6,28.2,27.8,16.0,16.0,16.0,16.0,16.0,103,-49,67,13,-85,1092,752,752,412,1160,350,350,100,100,100,19.809473684210527,25.61894736842105,1.3001286254175943,62740.0,5.2283333333333335,20.3,20.2,18.9,17.87,18.5,18.4,17.67,21.6,21.6,17.8,21.07,19.1,19.9,21.67,22.2,20.3,21.05,19.2,19.05,27.95,27.9,27.1,26.03,19.45,25.7,24.33,24.4,25.5,20.4,21.67,29.9,28.93,27.9,26.8,21.6,26.2,28.2,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81570.06996,6.806254668333332,1228,140,350,100
2020-12-02 13:19:44,14.4,23.5,14.6,15.9,21.3,1,0,1,1,0,27.3,26.0,26.7,28.1,27.8,16.0,16.0,16.0,16.0,16.0,104,-50,68,14,-86,1092,752,752,412,1160,350,350,100,100,100,19.841578947368422,25.628947368421052,1.3036476969875295,62840.0,5.2325,20.45,20.2,18.95,18.07,18.37,18.4,17.83,21.6,21.8,17.8,21.13,19.03,19.93,21.73,22.2,20.3,21.05,19.2,18.95,27.95,27.97,27.17,26.17,19.45,25.8,24.47,24.4,25.5,20.4,21.63,29.9,28.97,27.97,26.8,21.6,25.83,28.2,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81921.22128,6.812137134999999,1228,140,350,100
2020-12-02 13:25:15,14.6,23.7,14.9,16.0,21.3,1,0,1,1,0,26.9,26.0,26.6,27.9,27.8,16.0,16.0,16.0,16.0,16.0,105,-51,69,15,-87,1092,752,752,412,1160,350,350,100,100,100,19.833684210526314,25.61052631578947,1.2935717601704844,62800.0,5.234999999999999,20.35,20.25,18.9,17.93,18.43,18.6,17.87,21.6,21.5,17.7,21.2,18.9,19.83,21.93,22.4,20.3,21.0,19.2,18.95,27.95,27.9,27.1,26.0,19.5,25.9,24.47,24.6,25.5,20.4,21.7,29.9,28.87,27.97,26.8,21.6,25.67,28.1,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81236.30653999999,6.798230325833332,1228,140,350,100
2020-12-02 13:30:44,14.6,23.7,14.3,15.9,21.3,1,0,1,1,0,27.1,26.0,26.7,28.0,27.8,16.0,16.0,16.0,16.0,16.0,106,-52,70,16,-88,1092,752,752,412,1160,350,350,100,100,100,19.84736842105263,25.61842105263158,1.2941386143106028,62800.0,5.2333333333333325,20.45,20.25,18.95,18.0,18.47,18.4,17.87,21.6,21.4,17.8,21.13,19.0,19.9,22.03,22.4,20.3,21.0,19.2,18.95,28.05,27.97,27.2,26.1,19.45,25.7,24.47,24.5,25.5,20.4,21.67,29.9,28.97,28.03,26.8,21.6,25.67,28.1,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81271.90497999999,6.771175479999998,1228,140,350,100
2020-12-02 13:36:13,14.4,23.7,14.7,16.0,21.4,1,0,1,1,0,27.5,26.0,26.9,28.4,27.8,16.0,16.0,16.0,16.0,16.0,107,-53,71,17,-89,1092,752,752,412,1160,350,350,100,100,100,19.934736842105263,25.65473684210526,1.2913867142879027,62690.0,5.22875,20.45,20.4,18.95,18.07,18.57,18.6,17.93,21.6,21.5,18.0,21.2,19.17,20.1,22.17,22.4,20.3,21.0,19.2,19.15,28.0,27.97,27.2,26.13,19.5,25.9,24.5,24.6,25.6,20.4,21.67,30.0,29.0,28.07,26.8,21.6,25.8,28.0,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80957.03312000001,6.759539087499999,1228,140,350,100
