Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-02 20:18:39,28.7,15.6,16.2,27.2,29.6,0,1,1,0,0,28.6,29.3,23.9,27.1,30.7,17.0,17.0,17.0,17.0,17.0,-32,72,144,-14,-162,1092,752,752,412,1160,350,350,100,100,100,23.27315789473684,27.23,1.2667708725383457,45200.0,3.7704166666666663,18.3,21.95,24.3,25.97,23.5,23.9,22.33,21.6,26.4,19.4,23.8,22.47,24.4,27.37,29.6,23.4,23.3,19.2,21.0,24.85,29.0,29.0,30.63,23.6,29.6,26.2,28.1,28.0,20.4,23.93,29.93,29.33,29.63,26.4,23.7,28.77,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57258.04344,4.758729446666667,1228,140,350,100
2020-12-02 20:24:08,28.7,15.3,16.5,27.3,29.6,0,1,1,0,0,28.6,29.5,24.0,27.1,30.7,17.0,17.0,17.0,17.0,17.0,-33,73,145,-15,-163,1092,752,752,412,1160,350,350,100,100,100,23.228421052631578,27.203157894736844,1.2690568122782413,45180.0,3.765833333333333,18.2,21.9,24.2,25.93,23.5,23.9,22.3,21.6,26.4,19.2,23.77,22.37,24.27,27.3,29.6,23.6,23.2,19.2,20.9,24.65,28.93,28.9,30.6,23.6,29.6,26.2,28.1,28.0,20.4,23.93,29.93,29.33,29.63,26.4,23.8,28.73,28.6,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57335.98678,4.774751259166667,1228,140,350,100
2020-12-02 20:29:36,28.7,15.0,16.5,27.2,29.6,0,1,1,0,0,28.6,29.6,23.7,27.1,30.6,17.0,17.0,17.0,17.0,17.0,-34,74,146,-16,-164,1092,752,752,412,1160,350,350,100,100,100,23.19315789473684,27.198421052631577,1.2656314219603768,45570.0,3.78125,18.2,21.9,24.2,25.97,23.5,23.9,22.1,21.6,26.4,19.1,23.7,22.33,24.17,27.3,29.6,23.4,23.3,19.2,20.8,24.65,29.0,28.83,30.53,23.6,29.6,26.2,28.1,28.0,20.4,23.87,29.93,29.33,29.63,26.4,23.7,28.8,28.6,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57674.8239,4.792117111666666,1228,140,350,100
2020-12-02 20:35:06,28.7,15.2,16.5,27.2,29.6,0,1,1,0,0,28.6,29.6,24.1,27.0,30.7,17.0,17.0,17.0,17.0,17.0,-35,75,147,-17,-165,1092,752,752,412,1160,350,350,100,100,100,23.215789473684215,27.201052631578943,1.263520949883344,45120.0,3.7787499999999996,18.1,21.85,24.2,26.07,23.57,23.9,22.1,21.6,26.6,19.1,23.8,22.37,24.17,27.37,29.6,23.6,23.0,19.2,20.9,24.6,28.93,28.9,30.57,23.6,29.6,26.2,28.1,28.0,20.4,23.93,29.93,29.33,29.63,26.4,23.8,28.7,28.6,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57010.06526,4.778537048333334,1228,140,350,100
2020-12-02 20:40:41,28.7,15.2,16.3,27.2,29.6,0,1,1,0,0,28.6,29.4,23.7,27.0,30.6,17.0,17.0,17.0,17.0,17.0,-36,76,148,-18,-166,1092,752,752,412,1160,350,350,100,100,100,23.187894736842107,27.18578947368421,1.2723867404653681,44970.0,3.75375,18.2,21.9,24.2,25.97,23.43,23.9,22.03,21.6,26.4,19.1,23.77,22.23,24.17,27.37,29.6,23.6,23.2,19.2,20.7,24.6,29.0,28.83,30.5,23.6,29.6,26.2,28.1,28.0,20.4,23.87,29.93,29.33,29.63,26.4,23.7,28.77,28.6,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57219.231719999996,4.759554040833333,1228,140,350,100
2020-12-02 20:46:10,22.4,13.7,15.5,27.0,18.7,0,1,1,0,1,28.3,26.6,23.6,26.3,29.0,16.0,16.0,16.0,16.0,16.0,-37,77,149,-19,1,1092,752,752,412,1160,350,350,100,100,100,22.392105263157895,26.99631578947368,1.4423120578175688,45290.0,3.7608333333333333,18.7,22.55,24.4,26.2,22.53,22.1,20.37,21.6,24.8,20.2,22.77,21.73,22.73,25.67,24.2,23.7,22.15,19.2,19.85,24.9,28.63,28.77,30.87,23.6,29.6,26.2,28.1,28.0,20.4,23.2,29.93,29.33,29.63,26.4,23.7,27.6,27.8,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,65322.3131,5.105897700833333,1228,140,350,100
2020-12-02 20:51:38,19.1,13.1,14.6,26.5,16.3,0,1,1,0,1,27.3,25.5,21.7,25.6,27.6,16.0,16.0,16.0,16.0,16.0,-38,78,150,-20,2,1092,752,752,412,1160,350,350,100,100,100,20.512631578947367,26.35473684210526,1.3821609462723996,45440.0,3.7804166666666665,16.65,20.15,21.55,22.87,21.97,21.3,19.17,21.6,23.7,18.0,21.7,19.83,20.77,20.13,17.9,23.1,21.2,19.2,18.95,23.05,26.63,26.37,28.67,23.6,29.6,26.2,28.1,28.0,20.4,22.37,29.93,29.33,29.63,26.4,23.0,26.93,27.0,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62805.3934,5.338654437499999,1228,140,350,100
2020-12-02 20:57:08,19.9,13.4,14.9,26.0,18.0,0,1,1,0,1,26.8,24.9,21.7,25.3,27.0,16.0,16.0,16.0,16.0,16.0,-39,79,151,-21,3,1092,752,752,412,1160,350,350,100,100,100,20.205263157894734,26.18210526315789,1.3541813321287623,45400.0,3.785,16.4,19.65,20.7,21.8,21.8,21.1,18.9,21.6,23.4,17.7,21.6,19.3,20.4,19.4,18.4,22.8,20.9,19.2,18.85,22.5,26.0,25.67,28.1,23.6,29.6,26.2,28.1,28.0,20.4,22.2,29.93,29.33,29.63,26.4,22.8,26.67,27.0,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,61479.83248,5.178551078333333,1228,140,350,100
2020-12-02 21:02:35,19.6,13.7,14.9,25.6,18.0,0,1,1,0,1,26.3,25.5,21.8,25.0,26.7,16.0,16.0,16.0,16.0,16.0,-40,80,152,-22,4,1092,752,752,412,1160,350,350,100,100,100,19.966315789473683,26.068421052631578,1.324459743142633,45400.0,3.783333333333333,16.35,19.35,20.1,21.17,21.67,21.0,18.77,21.6,23.2,17.5,21.47,19.13,20.17,18.83,17.4,22.7,20.75,19.2,19.0,22.4,25.57,25.17,27.67,23.6,29.6,26.2,28.1,28.0,20.4,21.97,29.93,29.33,29.63,26.4,22.6,26.63,26.8,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60130.47234,5.067096034166666,1228,140,350,100
2020-12-02 21:08:06,18.7,13.8,14.9,25.4,16.8,0,1,1,0,1,25.9,25.5,22.1,24.8,26.6,16.0,16.0,16.0,16.0,16.0,-41,81,153,-23,5,1092,752,752,412,1160,350,350,100,100,100,19.852631578947367,24.985263157894735,1.284075736825433,45450.0,3.7854166666666664,16.2,19.15,19.8,20.9,21.6,21.1,18.83,21.6,23.2,17.4,21.43,18.97,20.1,18.47,16.8,22.7,20.7,19.2,19.05,22.3,25.43,24.97,27.47,23.05,27.5,24.6,26.5,26.0,20.4,22.03,27.4,27.37,25.3,23.2,22.6,26.5,26.7,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58361.24224,4.937154774166666,1228,140,350,100
2020-12-02 21:13:42,18.4,14.3,15.0,25.3,14.6,0,1,1,0,1,25.8,25.3,21.4,24.8,26.5,16.0,16.0,16.0,16.0,16.0,-42,82,154,-24,6,1092,752,752,412,1160,350,350,100,100,100,19.913684210526313,24.92157894736842,1.2877869125543535,45300.0,3.78125,16.45,19.25,20.0,21.2,21.37,20.8,18.77,21.6,23.0,17.7,21.47,19.07,20.03,18.8,17.4,22.6,20.55,19.2,19.1,22.55,25.5,25.03,27.4,22.75,27.2,24.47,26.5,25.8,20.4,21.97,27.3,27.27,25.27,23.2,22.4,26.5,26.7,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58336.74714,4.862416224166666,1228,140,350,100
2020-12-02 21:19:08,18.1,14.1,15.2,25.1,14.3,0,1,1,0,1,25.6,24.9,21.5,24.8,26.5,16.0,16.0,16.0,16.0,16.0,-43,83,155,-25,7,1092,752,752,412,1160,350,350,100,100,100,19.865263157894734,24.859473684210524,1.2926353481719444,45290.0,3.774583333333333,16.6,19.25,19.95,21.13,21.23,20.6,18.7,21.6,22.8,17.7,21.3,19.0,19.83,18.9,17.9,22.3,20.45,19.2,19.0,22.55,25.43,24.97,27.47,22.65,27.1,24.4,26.5,25.8,20.4,21.83,27.27,27.2,25.13,23.0,22.4,26.3,26.7,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58543.45492,4.870008419166666,1228,140,350,100
2020-12-02 21:24:39,19.6,14.3,15.5,25.0,17.4,0,1,1,0,1,25.6,25.0,21.6,24.8,26.5,16.0,16.0,16.0,16.0,16.0,-44,84,156,-26,8,1092,752,752,412,1160,350,350,100,100,100,20.060526315789474,24.91842105263158,1.3096998147042413,45340.0,3.7762499999999997,16.9,19.4,20.0,21.1,21.23,20.6,18.9,21.6,23.0,18.0,21.47,19.27,20.2,19.33,18.8,22.5,20.45,19.2,19.2,22.75,25.57,25.1,27.53,22.6,27.1,24.47,26.7,25.8,20.4,21.97,27.4,27.2,25.03,22.9,22.4,26.43,26.8,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59381.789600000004,4.913551855,1228,140,350,100
2020-12-02 21:30:09,19.9,14.1,15.6,25.0,18.4,0,1,1,0,1,25.6,25.2,21.9,24.7,26.4,16.0,16.0,16.0,16.0,16.0,-45,85,157,-27,9,1092,752,752,412,1160,350,350,100,100,100,19.973157894736843,24.858947368421052,1.2971665934798595,45290.0,3.7762499999999997,16.75,19.25,19.8,20.87,21.27,20.7,18.83,21.6,23.0,17.8,21.47,19.27,20.13,19.2,18.4,22.3,20.45,19.2,19.2,22.7,25.43,24.97,27.4,22.65,27.1,24.53,26.5,25.6,20.4,21.9,27.37,27.13,24.97,22.8,22.4,26.37,26.8,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58748.67502,4.9221026925,1228,140,350,100
2020-12-02 21:35:39,19.1,14.4,15.5,24.9,17.9,0,1,1,0,1,25.4,25.3,21.6,24.7,26.4,16.0,16.0,16.0,16.0,16.0,-46,86,158,-28,10,1092,752,752,412,1160,350,350,100,100,100,19.822105263157894,24.767894736842106,1.2787914348600755,45230.0,3.7716666666666665,16.5,19.1,19.7,20.7,21.27,21.0,18.83,21.6,23.0,17.7,21.33,19.17,19.97,18.6,17.0,22.3,20.45,19.2,19.2,22.3,25.23,24.77,27.2,22.6,27.2,24.43,26.5,25.6,20.4,21.83,27.3,27.07,24.83,22.8,22.2,26.43,26.6,25.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57839.736600000004,4.857850484166667,1228,140,350,100
2020-12-02 21:41:09,17.4,14.1,15.3,24.9,13.4,0,1,1,0,1,25.3,24.9,21.5,24.4,26.3,16.0,16.0,16.0,16.0,16.0,-47,87,159,-29,11,1092,752,752,412,1160,350,350,100,100,100,19.74421052631579,24.73,1.2788807902587445,45300.0,3.7720833333333332,16.45,19.05,19.6,20.7,21.23,20.6,18.77,21.6,22.8,17.7,21.33,19.03,19.83,18.6,17.0,22.3,20.35,19.2,19.0,22.4,25.17,24.6,27.07,22.5,27.1,24.47,26.5,25.6,20.4,21.83,27.13,27.07,24.83,22.6,22.2,26.37,26.6,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57933.2998,4.823876516666667,1228,140,350,100
2020-12-02 21:46:39,18.5,14.4,11.5,24.8,15.2,0,1,1,0,1,25.2,24.8,21.7,24.3,26.2,16.0,16.0,16.0,16.0,16.0,-48,88,160,-30,12,1092,752,752,412,1160,350,350,100,100,100,19.84578947368421,24.702105263157893,1.3173292323745611,45180.0,3.77,16.55,19.0,19.8,21.03,21.13,20.3,18.43,21.6,22.7,18.2,21.23,19.1,19.57,19.33,18.8,22.1,20.2,19.2,18.8,22.7,25.27,24.97,27.47,22.6,26.9,24.23,26.1,25.5,20.4,21.7,27.17,26.9,25.0,22.8,22.2,26.03,26.2,25.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59516.934720000005,4.893759771666666,1228,140,350,100
2020-12-02 21:52:09,19.8,14.9,17.7,24.5,17.9,0,1,1,0,1,25.3,25.0,22.2,24.4,26.5,16.0,16.0,16.0,16.0,16.0,-49,89,161,-31,13,1092,752,752,412,1160,350,350,100,100,100,20.184736842105263,24.826315789473682,1.275062306373619,45300.0,3.77,17.05,19.35,19.95,20.97,21.63,20.5,19.27,21.6,22.8,19.2,21.77,19.6,20.2,19.37,19.0,22.5,20.35,19.2,19.2,23.0,25.57,25.1,27.73,22.7,27.1,24.17,26.1,25.5,20.4,22.1,27.03,26.57,24.9,22.6,22.6,26.13,26.8,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57760.32248,4.886552383333333,1228,140,350,100
2020-12-02 21:57:38,19.5,13.8,16.8,24.7,18.4,0,1,1,0,1,25.4,25.2,22.0,24.7,26.6,16.0,16.0,16.0,16.0,16.0,-50,90,162,-32,14,1092,752,752,412,1160,350,350,100,100,100,20.233157894736838,25.097894736842107,1.3094774169128827,45450.0,3.78125,16.9,19.4,19.75,20.53,21.37,21.1,19.67,21.6,23.4,18.9,22.03,19.93,20.9,18.9,17.6,22.5,20.95,19.2,19.8,22.8,25.73,25.17,27.47,22.55,27.5,24.83,26.9,25.8,20.4,22.27,27.8,27.47,24.77,22.6,22.6,26.8,27.5,25.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59515.7486,4.886502961666666,1228,140,350,100
2020-12-02 22:03:07,18.7,14.9,18.0,24.8,17.0,0,1,1,0,1,25.4,25.4,22.0,24.7,26.5,16.0,16.0,16.0,16.0,16.0,-51,91,163,-33,15,1092,752,752,412,1160,350,350,100,100,100,20.090526315789475,25.023684210526316,1.2755600511972718,45290.0,3.780833333333333,16.9,19.25,19.7,20.6,21.53,20.9,19.47,21.6,23.4,18.6,21.87,19.77,20.53,18.5,17.1,22.3,20.85,19.2,19.65,22.75,25.57,25.0,27.33,22.65,27.3,24.77,26.9,25.8,20.4,22.2,27.7,27.27,24.77,22.6,22.6,26.67,27.4,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57770.11472,4.8869109716666665,1228,140,350,100
2020-12-02 22:08:35,17.4,14.3,15.2,24.8,13.7,0,1,1,0,1,25.0,25.0,21.6,24.4,26.3,16.0,16.0,16.0,16.0,16.0,-52,92,164,-34,16,1092,752,752,412,1160,350,350,100,100,100,19.75052631578947,24.82842105263158,1.279490337731751,45180.0,3.7695833333333333,16.4,19.05,19.45,20.53,21.03,20.9,19.0,21.6,23.0,17.7,21.47,19.03,19.73,18.37,17.0,22.0,20.55,19.2,19.25,22.5,25.3,24.73,27.13,22.4,27.3,24.67,26.7,25.8,20.4,21.9,27.27,27.07,24.63,22.6,22.2,26.47,27.0,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57807.37346,4.8157286741666665,1228,140,350,100
2020-12-02 22:14:04,18.4,14.4,15.2,24.8,14.9,0,1,1,0,1,25.0,24.9,21.4,24.4,26.2,16.0,16.0,16.0,16.0,16.0,-53,93,165,-35,17,1092,752,752,412,1160,350,350,100,100,100,19.879473684210524,24.801578947368423,1.3054895691813333,45080.0,3.7608333333333333,16.75,19.2,19.65,20.83,20.93,20.5,18.83,21.6,22.8,17.8,21.47,19.0,19.83,18.97,18.4,22.3,20.45,19.2,19.2,22.75,25.5,24.97,27.3,22.25,27.1,24.53,26.5,25.6,20.4,21.83,27.37,27.1,24.73,22.5,22.2,26.33,26.9,25.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58851.46978,4.8607851349999995,1228,140,350,100
2020-12-02 22:19:32,19.6,14.4,15.2,24.7,18.0,0,1,1,0,1,25.0,25.0,21.4,24.4,26.1,16.0,16.0,16.0,16.0,16.0,-54,94,166,-36,18,1092,752,752,412,1160,350,350,100,100,100,19.86894736842105,24.696842105263155,1.3167435295913745,45070.0,3.75625,16.8,19.3,19.65,20.83,20.9,20.5,18.7,21.6,22.8,17.7,21.33,18.97,19.83,19.3,18.7,22.1,20.3,19.2,19.0,22.65,25.43,24.9,27.2,22.2,26.9,24.33,26.4,25.5,20.4,21.7,27.07,27.03,24.67,22.5,22.2,26.13,26.8,25.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59345.63088,4.924879194166666,1228,140,350,100
2020-12-02 22:24:59,19.2,14.9,20.7,24.7,18.0,0,1,0,0,1,25.0,25.3,21.7,24.4,26.3,16.0,16.0,16.0,16.0,16.0,-55,95,-1,-37,19,1092,752,752,412,1160,350,350,100,100,100,19.79894736842105,24.79052631578947,1.2472289421868719,45340.0,3.767083333333333,16.65,19.0,19.4,20.37,21.17,20.8,19.2,21.6,23.0,17.9,21.57,19.1,20.2,18.37,16.8,22.1,20.45,19.2,19.3,22.45,25.33,24.73,27.0,22.15,27.5,24.53,26.7,25.5,20.4,21.9,27.33,27.03,24.4,22.4,22.1,26.47,27.5,25.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56549.360239999995,4.828957963333332,1228,140,350,100
2020-12-02 22:30:26,17.4,14.6,21.4,24.7,14.7,0,1,0,0,1,25.6,26.1,24.1,24.4,27.5,16.0,16.0,16.0,16.0,16.0,-56,96,-2,-38,20,1092,752,752,412,1160,350,350,100,100,100,20.66894736842105,25.42421052631579,1.204917009931292,45190.0,3.7720833333333332,17.15,19.25,19.9,21.1,22.03,21.8,20.7,21.6,23.4,19.4,22.5,21.6,21.13,18.6,17.7,22.5,22.5,19.2,20.65,24.1,25.97,25.5,27.97,22.85,28.3,25.07,27.3,25.8,20.4,22.53,28.03,27.57,24.87,22.6,22.6,27.07,27.5,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54450.199680000005,4.624981663333333,1228,140,350,100
2020-12-02 22:35:54,18.0,14.6,21.8,24.8,14.7,0,1,0,0,1,26.0,26.7,24.9,24.8,27.6,16.0,16.0,16.0,16.0,16.0,-57,97,-3,-39,21,1092,752,752,412,1160,350,350,100,100,100,21.123684210526317,25.652105263157896,1.2440258129571455,45130.0,3.7633333333333328,17.45,19.45,20.05,21.37,22.63,22.3,21.4,21.6,23.8,20.0,22.87,22.67,21.63,19.23,18.7,22.8,23.05,19.2,21.15,24.4,26.4,26.1,28.6,22.85,28.3,25.07,27.3,25.8,20.4,22.9,28.03,27.57,24.87,22.6,23.1,27.5,28.0,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56142.88494,4.6080451925000006,1228,140,350,100
2020-12-02 22:41:25,18.7,14.7,21.4,25.0,15.5,0,1,0,0,1,26.2,26.9,25.0,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-58,98,-4,-40,22,1092,752,752,412,1160,350,350,100,100,100,21.385789473684213,25.76,1.269031186780234,45180.0,3.7629166666666665,17.55,19.6,20.15,21.5,23.03,22.7,21.9,21.6,24.1,20.3,23.03,23.2,21.9,19.37,19.0,23.2,23.45,19.2,21.55,24.45,26.63,26.3,28.93,22.85,28.3,25.07,27.3,25.8,20.4,23.17,28.03,27.57,24.87,22.6,23.3,27.77,28.2,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57334.829020000005,4.7282380816666665,1228,140,350,100
2020-12-02 22:46:55,19.2,14.6,21.8,25.1,16.5,0,1,0,0,1,26.4,26.9,25.3,25.2,27.9,16.0,16.0,16.0,16.0,16.0,-59,99,-5,-41,23,1092,752,752,412,1160,350,350,100,100,100,21.474736842105266,25.85684210526316,1.2998608024377922,45410.0,3.774583333333333,17.5,19.55,20.2,21.5,23.27,22.7,22.03,21.6,24.3,20.2,23.23,23.27,21.97,19.4,19.0,23.4,23.95,19.2,21.75,24.55,26.77,26.47,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.33,28.03,27.57,24.87,22.6,23.5,28.07,28.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59026.67904,4.848396169166667,1228,140,350,100
2020-12-02 22:52:23,19.8,14.4,21.9,25.4,18.0,0,1,0,0,1,26.6,27.0,25.4,25.2,27.9,16.0,16.0,16.0,16.0,16.0,-60,100,-6,-42,24,1092,752,752,412,1160,350,350,100,100,100,21.53052631578947,25.853684210526318,1.279784027350855,45290.0,3.779166666666667,17.4,19.45,20.2,21.47,23.4,22.8,22.17,21.6,24.4,20.5,23.43,23.33,22.03,19.5,19.0,23.4,24.05,19.2,21.75,24.25,26.77,26.5,29.0,22.85,28.3,25.07,27.3,25.8,20.4,23.47,28.03,27.57,24.87,22.6,23.5,28.27,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57961.418600000005,4.874504068333334,1228,140,350,100
2020-12-02 22:57:55,20.0,14.4,21.8,25.4,18.7,0,1,0,0,1,26.6,27.0,25.3,25.3,27.8,16.0,16.0,16.0,16.0,16.0,-61,101,-7,-43,25,1092,752,752,412,1160,350,350,100,100,100,21.553684210526313,25.87263157894737,1.273416868305523,45190.0,3.77,17.4,19.35,20.1,21.33,23.6,23.0,22.27,21.6,24.7,20.4,23.43,23.27,21.97,19.4,18.8,23.6,24.35,19.2,21.75,24.25,26.77,26.47,29.0,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.37,28.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57545.70828,4.812796953333333,1228,140,350,100
2020-12-02 23:03:24,19.6,14.1,21.7,25.5,18.3,0,1,0,0,1,26.7,27.0,25.2,25.4,27.9,16.0,16.0,16.0,16.0,16.0,-62,102,-8,-44,26,1092,752,752,412,1160,350,350,100,100,100,21.47578947368421,25.87,1.2681122758948131,45520.0,3.779583333333333,17.2,19.25,20.1,21.3,23.73,23.2,22.23,21.6,24.7,20.2,23.43,23.27,21.7,19.13,18.0,23.6,24.45,19.2,21.75,24.2,26.77,26.53,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.3,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57724.4708,4.802924128333333,1228,140,350,100
2020-12-02 23:08:51,19.1,13.8,21.3,25.6,16.8,0,1,0,0,1,26.7,26.9,25.3,25.4,27.8,16.0,16.0,16.0,16.0,16.0,-63,103,-9,-45,27,1092,752,752,412,1160,350,350,100,100,100,21.469473684210524,25.857368421052634,1.2771577318351233,45350.0,3.78625,17.05,19.25,20.1,21.33,23.63,23.1,22.23,21.6,24.7,20.2,23.43,23.27,21.83,19.0,18.2,23.7,24.45,19.2,21.65,24.2,26.7,26.57,29.13,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.3,28.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57919.10314,4.8184822474999995,1228,140,350,100
2020-12-02 23:14:18,18.7,14.3,21.4,25.6,16.3,0,1,0,0,1,26.8,27.3,25.2,25.5,27.7,16.0,16.0,16.0,16.0,16.0,-64,104,-10,-46,28,1092,752,752,412,1160,350,350,100,100,100,21.504736842105263,25.877894736842105,1.2637912777004483,45080.0,3.767916666666667,17.2,19.2,20.0,21.23,23.77,23.2,22.3,21.6,24.8,20.4,23.57,23.37,21.73,19.07,18.0,23.7,24.5,19.2,21.75,24.25,26.7,26.53,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.57,28.03,27.57,24.87,22.6,23.7,28.4,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56971.7108,4.7871172474999995,1228,140,350,100
2020-12-02 23:19:48,18.8,14.3,21.3,25.7,16.9,0,1,0,0,1,26.8,27.3,25.3,25.6,28.0,16.0,16.0,16.0,16.0,16.0,-65,105,-11,-47,29,1092,752,752,412,1160,350,350,100,100,100,21.57473684210526,25.894736842105264,1.2522684216990003,45290.0,3.765416666666667,17.2,19.25,20.1,21.33,23.83,23.4,22.37,21.6,24.8,20.4,23.63,23.47,21.77,18.97,18.2,23.7,24.8,19.2,21.9,24.2,26.77,26.47,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.6,28.03,27.57,24.87,22.6,23.7,28.53,28.8,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56715.23682,4.736956150833333,1228,140,350,100
2020-12-02 23:25:15,18.8,13.8,21.2,25.7,16.6,0,1,0,0,1,26.8,27.1,25.4,25.6,27.7,16.0,16.0,16.0,16.0,16.0,-66,106,-12,-48,30,1092,752,752,412,1160,350,350,100,100,100,21.563684210526315,25.894210526315792,1.2598077008117585,45260.0,3.7729166666666663,17.1,19.2,20.1,21.3,23.83,23.4,22.5,21.6,24.8,20.3,23.57,23.4,21.73,19.13,18.2,23.7,24.8,19.2,21.85,24.2,26.73,26.67,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.6,28.03,27.57,24.87,22.6,23.7,28.53,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57018.89654,4.738922223333333,1228,140,350,100
2020-12-02 23:30:44,18.5,14.4,21.2,25.7,16.6,0,1,0,0,1,27.0,27.3,25.4,25.7,28.0,16.0,16.0,16.0,16.0,16.0,-67,107,-13,-49,31,1092,752,752,412,1160,350,350,100,100,100,21.58105263157895,25.91368421052632,1.270332614981839,45170.0,3.767916666666667,17.2,19.2,20.15,21.37,23.9,23.4,22.37,21.6,24.8,20.3,23.5,23.43,21.77,19.1,18.2,23.9,24.8,19.2,21.85,24.2,26.8,26.67,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.6,28.03,27.57,24.87,22.6,23.7,28.6,28.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57380.92422,4.766659198333333,1228,140,350,100
2020-12-02 23:36:11,18.5,14.3,21.2,25.7,16.3,0,1,0,0,1,26.9,27.1,25.3,25.6,28.1,16.0,16.0,16.0,16.0,16.0,-68,108,-14,-50,32,1092,752,752,412,1160,350,350,100,100,100,21.529473684210522,25.873157894736845,1.2625164565850626,45290.0,3.769166666666666,17.05,19.15,20.1,21.23,23.87,23.4,22.43,21.6,24.7,20.2,23.53,23.37,21.73,19.1,18.0,23.7,24.9,19.2,21.8,24.1,26.77,26.63,29.07,22.85,28.3,25.07,27.3,25.8,20.4,23.53,28.03,27.57,24.87,22.6,23.7,28.53,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57179.37032,4.773345605833333,1228,140,350,100
2020-12-02 23:41:39,18.8,14.0,21.4,25.7,16.8,0,1,0,0,1,26.9,27.1,25.0,25.5,28.0,16.0,16.0,16.0,16.0,16.0,-69,109,-15,-51,33,1092,752,752,412,1160,350,350,100,100,100,21.54368421052631,25.87842105263158,1.258438575495955,45350.0,3.7766666666666664,17.05,19.15,20.15,21.37,23.9,23.4,22.3,21.6,24.7,20.2,23.43,23.43,21.83,19.17,18.4,23.7,24.7,19.2,21.65,24.0,26.83,26.67,29.23,22.85,28.3,25.07,27.3,25.8,20.4,23.53,28.03,27.57,24.87,22.6,23.7,28.47,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57070.1894,4.760398321666667,1228,140,350,100
2020-12-02 23:47:08,18.8,14.1,21.2,25.7,16.5,0,1,0,0,1,26.9,27.3,25.2,25.5,27.9,16.0,16.0,16.0,16.0,16.0,-70,110,-16,-52,34,1092,752,752,412,1160,350,350,100,100,100,21.58368421052631,25.86421052631579,1.2616260273814848,45240.0,3.774583333333333,17.05,19.2,20.25,21.37,23.87,23.6,22.37,21.6,24.7,20.4,23.43,23.4,21.9,19.3,18.4,23.7,24.9,19.2,21.45,24.0,26.83,26.67,29.2,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.4,28.6,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57075.96148,4.75608962,1228,140,350,100
2020-12-02 23:52:37,18.7,14.1,21.4,25.7,16.8,0,1,0,0,1,27.0,27.1,25.2,25.4,28.1,16.0,16.0,16.0,16.0,16.0,-71,111,-17,-53,35,1092,752,752,412,1160,350,350,100,100,100,21.591052631578947,25.880000000000003,1.2586676365361527,45400.0,3.7766666666666664,17.05,19.2,20.25,21.37,23.87,23.6,22.37,21.6,24.8,20.4,23.5,23.4,21.9,19.27,18.4,23.7,24.7,19.2,21.65,24.0,26.83,26.73,29.3,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.4,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57143.5107,4.7591446741666665,1228,140,350,100
2020-12-02 23:58:06,18.7,13.8,21.0,25.7,16.8,0,1,0,0,1,27.0,27.1,25.0,25.5,28.1,16.0,16.0,16.0,16.0,16.0,-72,112,-18,-54,36,1092,752,752,412,1160,350,350,100,100,100,21.53421052631579,25.883684210526315,1.2602820779516997,45140.0,3.7725,16.95,19.2,20.25,21.37,23.87,23.4,22.2,21.6,24.7,20.3,23.5,23.4,21.83,19.23,18.2,23.7,24.7,19.2,21.55,24.0,26.83,26.8,29.3,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,23.7,28.4,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56889.133,4.751360154166666,1228,140,350,100
2020-12-03 00:03:34,19.2,14.4,21.7,25.7,17.3,0,1,0,0,1,27.0,27.6,25.4,25.6,28.3,17.0,17.0,17.0,17.0,17.0,-73,113,-19,-55,37,1092,752,752,412,1160,350,350,100,100,100,21.758421052631576,25.966842105263158,1.2444689616896556,45190.0,3.76375,17.4,19.45,20.4,21.53,23.93,23.6,22.53,21.6,25.0,20.7,23.7,23.6,22.1,19.57,18.7,23.7,24.8,19.2,21.9,24.3,27.0,26.87,29.47,22.85,28.3,25.07,27.3,25.8,20.4,23.67,28.03,27.57,24.87,22.6,23.8,28.67,28.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56237.55238,4.7136118908333335,1228,140,350,100
2020-12-03 00:09:02,19.4,14.6,21.8,25.9,17.4,0,1,0,0,1,27.1,28.0,25.2,25.8,28.4,17.0,17.0,17.0,17.0,17.0,-74,114,-20,-56,38,1092,752,752,412,1160,350,350,100,100,100,21.875263157894732,25.995263157894737,1.2436381692304834,45020.0,3.7587499999999996,17.5,19.5,20.6,21.67,24.03,23.7,22.63,21.6,25.2,20.9,23.77,23.8,22.23,19.5,18.7,23.9,25.1,19.2,22.1,24.35,27.1,26.93,29.47,22.85,28.3,25.07,27.3,25.8,20.4,23.7,28.03,27.57,24.87,22.6,23.8,28.77,28.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55988.59038,4.676089281666666,1228,140,350,100
2020-12-03 00:14:30,19.4,14.9,21.8,26.0,17.6,0,1,0,0,1,27.1,28.1,25.3,25.8,28.4,17.0,17.0,17.0,17.0,17.0,-75,115,-21,-57,39,1092,752,752,412,1160,350,350,100,100,100,21.983684210526317,26.077894736842108,1.2410571256918757,45180.0,3.7583333333333333,17.7,19.7,20.7,21.73,24.17,23.7,22.73,21.6,25.4,21.0,23.87,23.97,22.3,19.57,18.8,24.1,25.2,19.2,22.25,24.55,27.2,27.07,29.53,22.85,28.3,25.07,27.3,25.8,20.4,23.87,28.03,27.57,24.87,22.6,24.0,28.97,29.0,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56070.96094,4.669147971666666,1228,140,350,100
2020-12-03 00:20:00,19.4,14.6,21.9,26.1,17.4,0,1,0,0,1,27.5,27.9,25.5,25.9,28.6,17.0,17.0,17.0,17.0,17.0,-76,116,-22,-58,40,1092,752,752,412,1160,350,350,100,100,100,22.02157894736842,26.093684210526316,1.2453653585132258,44960.0,3.7558333333333334,17.65,19.7,20.75,21.83,24.2,23.7,22.73,21.6,25.4,21.0,23.9,24.03,22.37,19.6,19.0,24.2,25.3,19.2,22.25,24.65,27.27,27.13,29.67,22.85,28.3,25.07,27.3,25.8,20.4,23.87,28.03,27.57,24.87,22.6,24.0,29.03,29.0,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55991.62652,4.669274477499999,1228,140,350,100
2020-12-03 00:25:28,19.6,14.7,21.8,26.1,17.6,0,1,0,0,1,27.4,28.1,25.5,26.0,28.6,17.0,17.0,17.0,17.0,17.0,-77,117,-23,-59,41,1092,752,752,412,1160,350,350,100,100,100,22.089473684210525,26.112105263157897,1.24450337859605,45190.0,3.75625,17.75,19.8,20.8,21.93,24.2,23.9,22.87,21.6,25.3,21.2,23.9,24.1,22.4,19.7,19.0,24.3,25.4,19.2,22.35,24.65,27.33,27.33,29.67,22.85,28.3,25.07,27.3,25.8,20.4,23.9,28.03,27.57,24.87,22.6,24.0,29.03,29.0,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56239.10768,4.676280591666666,1228,140,350,100
2020-12-03 00:30:58,19.6,14.9,21.7,26.1,17.7,0,1,0,0,1,27.6,27.8,25.8,25.9,28.6,17.0,17.0,17.0,17.0,17.0,-78,118,-24,-60,42,1092,752,752,412,1160,350,350,100,100,100,22.14315789473684,26.16,1.2412366940929038,45410.0,3.7749999999999995,17.8,19.8,20.9,22.03,24.4,23.9,22.93,21.6,25.4,21.2,23.97,24.17,22.5,19.77,19.0,24.3,25.5,19.2,22.35,24.75,27.4,27.37,29.73,22.85,28.3,25.07,27.3,25.8,20.4,24.07,28.03,27.57,24.87,22.6,24.2,29.1,29.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56364.55828,4.691819414999999,1228,140,350,100
2020-12-03 00:36:29,19.6,14.7,21.8,26.2,17.7,0,1,0,0,1,27.6,27.9,25.8,26.1,28.6,17.0,17.0,17.0,17.0,17.0,-79,119,-25,-61,43,1092,752,752,412,1160,350,350,100,100,100,22.177894736842106,26.186315789473685,1.2463060566848403,45140.0,3.7729166666666663,17.8,20.0,21.0,22.03,24.33,23.9,23.0,21.6,25.4,21.2,24.03,24.17,22.57,19.9,19.1,24.3,25.5,19.2,22.35,24.8,27.47,27.37,29.9,22.85,28.3,25.07,27.3,25.8,20.4,24.07,28.03,27.57,24.87,22.6,24.2,29.17,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56258.2554,4.692617236666666,1228,140,350,100
2020-12-03 00:41:56,19.8,15.2,22.1,26.3,17.7,0,1,0,0,1,27.6,28.4,25.7,26.1,28.6,17.0,17.0,17.0,17.0,17.0,-80,120,-26,-62,44,1092,752,752,412,1160,350,350,100,100,100,22.26578947368421,26.208421052631582,1.2415865219421156,45290.0,3.767916666666667,17.95,20.1,21.0,22.17,24.4,24.1,23.0,21.6,25.6,21.4,24.13,24.33,22.57,20.0,19.1,24.3,25.5,19.2,22.6,24.8,27.57,27.4,29.9,22.85,28.3,25.07,27.3,25.8,20.4,24.13,28.03,27.57,24.87,22.6,24.2,29.17,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56231.45358,4.687071207499999,1228,140,350,100
2020-12-03 00:47:24,19.8,14.7,22.2,26.3,17.9,0,1,0,0,1,27.6,28.3,25.8,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-81,121,-27,-63,45,1092,752,752,412,1160,350,350,100,100,100,22.28526315789474,26.212105263157895,1.2457629177443466,45240.0,3.7720833333333332,17.9,20.0,21.1,22.2,24.47,24.1,23.0,21.6,25.6,21.4,24.17,24.3,22.7,20.03,19.1,24.5,25.55,19.2,22.5,24.8,27.57,27.5,29.9,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.2,29.17,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56358.3144,4.6912403325,1228,140,350,100
2020-12-03 00:52:52,19.9,15.5,22.2,26.3,17.9,0,1,0,0,1,27.7,28.4,25.8,26.1,29.0,17.0,17.0,17.0,17.0,17.0,-82,122,-28,-64,46,1092,752,752,412,1160,350,350,100,100,100,22.332631578947368,26.250000000000004,1.2449287969548497,45070.0,3.7629166666666665,18.0,20.0,21.1,22.2,24.5,24.1,23.17,21.6,25.8,21.4,24.3,24.4,22.7,19.9,19.1,24.5,25.65,19.2,22.7,24.9,27.63,27.5,29.9,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.23,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56108.94088,4.686135636666667,1228,140,350,100
2020-12-03 00:58:21,19.8,15.0,22.1,26.5,17.9,0,1,0,0,1,27.7,28.0,25.8,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-83,123,-29,-65,47,1092,752,752,412,1160,350,350,100,100,100,22.318947368421053,26.234736842105264,1.2530045642452792,45120.0,3.7579166666666666,17.95,20.0,21.1,22.2,24.53,24.3,23.07,21.6,25.6,21.4,24.23,24.43,22.7,19.9,19.1,24.5,25.65,19.2,22.6,24.9,27.57,27.5,30.0,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56535.56594,4.6935211175,1228,140,350,100
2020-12-03 01:03:51,19.8,15.5,22.3,26.3,17.9,0,1,0,0,1,27.7,28.4,25.7,26.2,29.0,17.0,17.0,17.0,17.0,17.0,-84,124,-30,-66,48,1092,752,752,412,1160,350,350,100,100,100,22.303684210526313,26.236315789473686,1.2537819648766375,45020.0,3.7558333333333334,17.85,19.9,21.1,22.2,24.53,24.3,23.13,21.6,25.7,21.5,24.1,24.37,22.77,19.87,19.1,24.5,25.55,19.2,22.5,24.9,27.63,27.5,30.0,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56445.26406,4.707534583333333,1228,140,350,100
2020-12-03 01:09:19,19.9,14.7,22.1,26.5,17.9,0,1,0,0,1,27.8,27.9,25.8,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-85,125,-31,-67,49,1092,752,752,412,1160,350,350,100,100,100,22.335789473684212,26.21315789473684,1.2473527598055953,45510.0,3.7720833333333332,17.9,20.1,21.1,22.3,24.47,24.3,23.07,21.6,25.6,21.4,24.17,24.4,22.77,20.0,19.3,24.5,25.75,19.2,22.45,24.9,27.63,27.5,30.0,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.2,29.1,29.3,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56767.0241,4.717178673333333,1228,140,350,100
2020-12-03 01:14:50,19.9,15.2,22.2,26.5,18.0,0,1,0,0,1,27.8,28.0,26.0,26.1,28.9,17.0,17.0,17.0,17.0,17.0,-86,126,-32,-68,50,1092,752,752,412,1160,350,350,100,100,100,22.350526315789477,26.248421052631578,1.2472702404481992,45410.0,3.788333333333333,18.0,20.1,21.1,22.37,24.47,24.3,23.07,21.6,25.6,21.4,24.23,24.4,22.8,20.07,19.3,24.5,25.65,19.2,22.5,24.9,27.63,27.5,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.2,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56638.541619999996,4.725231904999999,1228,140,350,100
2020-12-03 01:20:19,19.9,14.6,22.2,26.5,17.9,0,1,0,0,1,27.9,28.0,25.9,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-87,127,-33,-69,51,1092,752,752,412,1160,350,350,100,100,100,22.312105263157893,26.23105263157895,1.2524883823967214,45290.0,3.779166666666667,17.85,20.0,21.1,22.3,24.47,24.3,23.13,21.6,25.4,21.4,24.17,24.4,22.83,20.03,19.3,24.5,25.5,19.2,22.45,24.8,27.7,27.53,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.17,28.03,27.57,24.87,22.6,24.4,29.13,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56725.198840000005,4.723489185833333,1228,140,350,100
2020-12-03 01:25:46,19.9,15.6,22.1,26.5,18.0,0,1,0,0,1,27.8,28.4,25.8,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-88,128,-34,-70,52,1092,752,752,412,1160,350,350,100,100,100,22.37578947368421,26.257368421052632,1.2460617929084756,45300.0,3.774583333333333,18.0,20.1,21.15,22.3,24.63,24.3,23.13,21.6,25.8,21.5,24.17,24.47,22.77,20.17,19.3,24.5,25.55,19.2,22.5,24.8,27.7,27.6,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.23,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56446.599220000004,4.715491585833333,1228,140,350,100
2020-12-03 01:31:18,19.9,14.7,21.8,26.5,17.9,0,1,0,0,1,27.8,28.4,25.9,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-89,129,-35,-71,53,1092,752,752,412,1160,350,350,100,100,100,22.36,26.252105263157897,1.2499373880781952,45400.0,3.779166666666667,17.9,20.1,21.2,22.3,24.5,24.3,23.0,21.6,25.8,21.4,24.23,24.4,22.83,20.13,19.3,24.5,25.65,19.2,22.5,25.0,27.7,27.6,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56747.15742,4.716406526666667,1228,140,350,100
2020-12-03 01:36:48,20.0,15.0,22.1,26.5,17.9,0,1,0,0,1,27.8,28.4,25.8,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-90,130,-36,-72,54,1092,752,752,412,1160,350,350,100,100,100,22.35421052631579,26.244210526315793,1.2532898608687726,45290.0,3.7787499999999996,18.0,20.1,21.2,22.3,24.6,24.1,23.07,21.6,25.8,21.4,24.17,24.43,22.83,20.03,19.3,24.5,25.65,19.2,22.45,24.8,27.77,27.57,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.497800000005,4.729527300833333,1228,140,350,100
2020-12-03 01:42:18,19.9,15.6,22.2,26.5,18.0,0,1,0,0,1,27.8,28.5,25.7,26.2,29.0,17.0,17.0,17.0,17.0,17.0,-91,131,-37,-73,55,1092,752,752,412,1160,350,350,100,100,100,22.380526315789478,26.266315789473683,1.2474584599857357,45390.0,3.7783333333333333,18.1,20.1,21.15,22.3,24.63,24.3,23.13,21.6,25.6,21.5,24.3,24.47,22.8,19.9,19.3,24.5,25.75,19.2,22.6,25.0,27.67,27.6,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.17,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56622.139500000005,4.724318220833333,1228,140,350,100
2020-12-03 01:47:47,19.9,15.0,22.1,26.5,18.0,0,1,0,0,1,27.8,28.4,25.8,26.2,29.0,17.0,17.0,17.0,17.0,17.0,-92,132,-38,-74,56,1092,752,752,412,1160,350,350,100,100,100,22.375263157894736,26.267894736842106,1.2507160786811693,45230.0,3.7758333333333334,17.9,20.1,21.2,22.3,24.63,24.3,23.13,21.6,25.8,21.5,24.17,24.57,22.8,20.03,19.3,24.5,25.6,19.2,22.5,24.9,27.67,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56569.88824,4.716334489166666,1228,140,350,100
2020-12-03 01:53:16,19.9,15.0,22.3,26.5,18.0,0,1,0,0,1,27.9,28.0,26.1,26.2,29.0,17.0,17.0,17.0,17.0,17.0,-93,133,-39,-75,57,1092,752,752,412,1160,350,350,100,100,100,22.384736842105262,26.27684210526316,1.2479323383116623,45280.0,3.77125,17.9,20.2,21.2,22.37,24.6,24.3,23.13,21.6,25.8,21.4,24.23,24.53,22.87,20.03,19.3,24.5,25.65,19.2,22.5,25.0,27.77,27.77,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56506.37628,4.7115110216666665,1228,140,350,100
2020-12-03 01:58:45,19.9,14.7,22.1,26.5,17.9,0,1,0,0,1,27.9,28.4,25.9,26.2,29.1,17.0,17.0,17.0,17.0,17.0,-94,134,-40,-76,58,1092,752,752,412,1160,350,350,100,100,100,22.394210526315792,26.275263157894738,1.2521301398571905,45180.0,3.769166666666666,17.9,20.2,21.25,22.37,24.6,24.3,23.13,21.6,25.6,21.5,24.23,24.53,22.9,20.13,19.3,24.6,25.65,19.2,22.5,25.0,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56571.23972,4.711567333333333,1228,140,350,100
2020-12-03 02:04:14,20.0,15.5,22.2,26.5,18.0,0,1,0,0,1,27.9,28.5,25.8,26.3,29.0,17.0,17.0,17.0,17.0,17.0,-95,135,-41,-77,59,1092,752,752,412,1160,350,350,100,100,100,22.395789473684214,26.287894736842105,1.252230266312756,44980.0,3.7566666666666664,18.0,20.1,21.25,22.3,24.63,24.3,23.13,21.6,25.8,21.5,24.23,24.53,22.87,19.93,19.3,24.7,25.65,19.2,22.5,25.0,27.77,27.77,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.27,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56325.31738,4.7040232125,1228,140,350,100
2020-12-03 02:09:43,19.9,15.2,22.1,26.5,18.0,0,1,0,0,1,27.9,28.6,25.7,26.2,29.1,17.0,17.0,17.0,17.0,17.0,-96,136,-42,-78,60,1092,752,752,412,1160,350,350,100,100,100,22.41263157894737,26.282105263157895,1.249430643681028,45300.0,3.7616666666666667,18.0,20.2,21.15,22.37,24.63,24.3,23.13,21.6,25.8,21.5,24.2,24.67,22.87,20.07,19.3,24.7,25.65,19.2,22.5,25.0,27.7,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.27,29.4,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56599.20816,4.705188564166667,1228,140,350,100
2020-12-03 02:15:13,20.0,14.9,22.2,26.5,17.9,0,1,0,0,1,27.9,28.3,26.1,26.3,29.1,17.0,17.0,17.0,17.0,17.0,-97,137,-43,-79,61,1092,752,752,412,1160,350,350,100,100,100,22.40421052631579,26.282105263157895,1.2472462475999284,45310.0,3.7754166666666666,17.95,20.1,21.25,22.37,24.67,24.3,23.13,21.6,25.7,21.5,24.3,24.53,22.9,19.93,19.3,24.7,25.75,19.2,22.5,25.0,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.27,29.4,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56512.72748,4.712997318333334,1228,140,350,100
2020-12-03 02:20:50,19.9,14.7,22.2,26.6,17.9,0,1,0,0,1,27.9,28.6,25.9,26.3,29.1,17.0,17.0,17.0,17.0,17.0,-98,138,-44,-80,62,1092,752,752,412,1160,350,350,100,100,100,22.42105263157895,26.283684210526317,1.2495697170497542,45030.0,3.7641666666666667,17.9,20.2,21.25,22.37,24.7,24.4,23.13,21.6,25.7,21.5,24.23,24.67,22.9,20.1,19.3,24.7,25.65,19.2,22.5,24.9,27.77,27.77,30.2,22.85,28.3,25.07,27.3,25.8,20.4,24.23,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56268.12436,4.69920216,1228,140,350,100
2020-12-03 02:26:18,19.9,15.9,22.2,26.6,18.0,0,1,0,0,1,28.0,28.7,25.9,26.3,29.0,17.0,17.0,17.0,17.0,17.0,-99,139,-45,-81,63,1092,752,752,412,1160,350,350,100,100,100,22.464736842105264,26.301578947368423,1.2561326656047833,45130.0,3.7566666666666664,18.0,20.2,21.25,22.37,24.7,24.5,23.13,21.6,25.8,21.6,24.33,24.63,22.9,20.17,19.3,24.7,25.85,19.2,22.6,25.0,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.37,28.03,27.57,24.87,22.6,24.4,29.4,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56689.2672,4.706557981666666,1228,140,350,100
2020-12-03 02:31:48,19.9,15.2,22.2,26.6,17.7,0,1,0,0,1,27.9,28.6,25.9,26.2,29.0,17.0,17.0,17.0,17.0,17.0,-100,140,-46,-82,64,1092,752,752,412,1160,350,350,100,100,100,22.400000000000002,26.289473684210527,1.250425651571104,45350.0,3.77,17.9,20.1,21.25,22.3,24.63,24.3,23.23,21.6,25.8,21.5,24.2,24.57,22.9,20.07,19.3,24.7,25.65,19.2,22.4,25.0,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.37,28.03,27.57,24.87,22.6,24.4,29.33,29.4,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56706.8033,4.724836270833333,1228,140,350,100
2020-12-03 02:37:18,19.9,14.9,21.9,26.6,17.9,0,1,0,0,1,27.9,28.4,25.8,26.2,29.1,17.0,17.0,17.0,17.0,17.0,-101,141,-47,-83,65,1092,752,752,412,1160,350,350,100,100,100,22.371052631578948,26.261578947368424,1.2519471671523987,45460.0,3.78375,17.9,20.1,21.25,22.37,24.57,24.3,23.03,21.6,25.6,21.5,24.17,24.53,22.9,20.03,19.3,24.7,25.65,19.2,22.35,24.9,27.77,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56913.51822,4.7341800633333335,1228,140,350,100
2020-12-03 02:42:46,19.8,15.3,22.1,26.5,17.9,0,1,0,0,1,27.9,28.5,25.8,26.2,29.0,17.0,17.0,17.0,17.0,17.0,-102,142,-48,-84,66,1092,752,752,412,1160,350,350,100,100,100,22.393157894736845,26.24684210526316,1.253607513077441,45020.0,3.77,18.0,20.1,21.25,22.37,24.63,24.3,23.07,21.6,25.8,21.5,24.2,24.53,22.77,20.0,19.3,24.7,25.65,19.2,22.5,24.8,27.63,27.6,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.2,29.3,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56437.41024,4.7229553525,1228,140,350,100
2020-12-03 02:48:13,19.9,15.0,22.2,26.5,17.9,0,1,0,0,1,27.9,28.4,25.7,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-103,143,-49,-85,67,1092,752,752,412,1160,350,350,100,100,100,22.388947368421054,26.25578947368421,1.249325534580327,45510.0,3.7720833333333332,17.9,20.1,21.25,22.37,24.6,24.3,23.17,21.6,25.8,21.5,24.17,24.5,22.83,20.0,19.3,24.7,25.65,19.2,22.45,24.8,27.67,27.7,30.1,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.33,29.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56856.805080000006,4.720592305,1228,140,350,100
