Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-03 02:53:47,19.9,15.2,22.3,26.5,17.9,0,1,0,0,1,27.9,28.5,25.7,26.3,29.0,17.0,17.0,17.0,17.0,17.0,-104,144,-50,-86,68,1092,752,752,412,1160,350,350,100,100,100,22.348947368421054,26.23631578947369,1.2544590710395058,45450.0,3.7899999999999996,17.85,20.1,21.1,22.37,24.53,24.3,23.07,21.6,25.8,21.5,24.17,24.53,22.83,19.93,19.3,24.5,25.6,19.2,22.35,24.8,27.63,27.6,30.13,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.17,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57015.16478,4.744665410833333,1228,140,350,100
2020-12-03 02:59:19,19.9,14.9,22.1,26.5,17.7,0,1,0,0,1,27.9,28.3,25.9,26.1,28.9,17.0,17.0,17.0,17.0,17.0,-105,145,-51,-87,69,1092,752,752,412,1160,350,350,100,100,100,22.342631578947373,26.234736842105264,1.2514307979387393,45240.0,3.7787499999999996,17.8,20.1,21.1,22.37,24.53,24.3,23.0,21.6,25.6,21.4,24.17,24.57,22.9,20.07,19.3,24.5,25.65,19.2,22.35,24.8,27.7,27.7,30.17,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.13,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56614.7293,4.73457892,1228,140,350,100
2020-12-03 03:04:48,19.8,15.0,22.1,26.5,17.7,0,1,0,0,1,27.9,28.5,25.6,26.1,28.9,17.0,17.0,17.0,17.0,17.0,-106,146,-52,-88,70,1092,752,752,412,1160,350,350,100,100,100,22.338421052631578,26.24263157894737,1.2549577897713633,45290.0,3.7720833333333332,17.9,20.0,21.1,22.37,24.6,24.3,23.0,21.6,25.6,21.4,24.17,24.53,22.83,20.03,19.3,24.5,25.65,19.2,22.35,24.8,27.63,27.6,30.13,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.4,29.23,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56837.0383,4.727156983333333,1228,140,350,100
2020-12-03 03:10:18,19.8,15.2,22.2,26.5,17.9,0,1,0,0,1,27.8,28.4,25.7,26.1,28.9,17.0,17.0,17.0,17.0,17.0,-107,147,-53,-89,71,1092,752,752,412,1160,350,350,100,100,100,22.337368421052634,26.225789473684213,1.252846679884043,45300.0,3.774583333333333,17.9,20.0,21.1,22.37,24.57,24.3,23.07,21.6,25.6,21.4,24.17,24.53,22.83,19.97,19.3,24.5,25.65,19.2,22.35,24.8,27.63,27.6,30.13,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.2,29.17,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56753.9546,4.7329580374999995,1228,140,350,100
2020-12-03 03:15:48,19.9,15.0,22.3,26.5,17.9,0,1,0,0,1,27.9,28.1,25.8,26.2,29.0,17.0,17.0,17.0,17.0,17.0,-108,148,-54,-90,72,1092,752,752,412,1160,350,350,100,100,100,22.32315789473684,26.22842105263158,1.2536580841361316,45150.0,3.76875,17.8,20.0,21.1,22.27,24.6,24.3,23.13,21.6,25.6,21.4,24.17,24.47,22.87,19.83,19.3,24.5,25.65,19.2,22.35,24.75,27.7,27.6,30.2,22.85,28.3,25.07,27.3,25.8,20.4,24.2,28.03,27.57,24.87,22.6,24.2,29.2,29.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56602.6625,4.723192379166667,1228,140,350,100
2020-12-03 03:21:18,14.1,15.0,20.9,26.3,15.6,1,1,0,0,1,27.1,27.1,25.6,25.8,28.0,18.0,18.0,18.0,18.0,18.0,1,149,-55,-91,73,1092,752,752,412,1160,350,350,100,100,100,21.68052631578947,25.976315789473684,1.2962726233075361,45080.0,3.7595833333333335,17.8,20.05,20.95,20.0,23.83,22.7,22.2,21.6,25.4,20.5,23.13,23.93,22.07,19.77,19.0,24.3,24.2,19.2,21.3,24.8,27.47,26.83,28.33,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,24.2,28.6,29.0,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58435.96986,4.7932763483333325,1228,140,350,100
2020-12-03 03:26:48,11.7,15.3,20.3,26.1,18.4,1,1,0,0,1,27.0,27.1,25.4,25.7,28.0,18.0,18.0,18.0,18.0,18.0,2,150,-56,-92,74,1092,752,752,412,1160,350,350,100,100,100,21.347368421052632,25.657368421052634,1.3030091159324733,45360.0,3.768333333333333,17.5,18.7,19.1,19.13,24.03,22.8,22.2,21.6,24.8,20.0,23.23,22.87,21.07,20.37,19.8,24.0,23.75,19.2,21.45,24.3,26.13,25.1,26.6,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,24.0,28.37,28.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59104.4935,4.897519306666666,1228,140,350,100
2020-12-03 03:32:16,16.9,15.9,20.8,26.0,18.1,1,1,0,0,1,27.4,27.0,25.4,25.7,27.7,18.0,18.0,18.0,18.0,18.0,3,151,-57,-93,75,1092,752,752,412,1160,350,350,100,100,100,21.464736842105264,25.675789473684212,1.2237154696130776,45290.0,3.7770833333333336,17.9,19.05,19.7,19.73,24.1,22.7,22.33,21.6,24.7,20.2,23.37,22.7,21.1,20.4,19.6,24.1,23.7,19.2,21.65,24.45,25.97,25.03,26.67,22.85,28.3,25.07,27.3,25.8,20.4,23.6,28.03,27.57,24.87,22.6,24.2,28.33,28.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55422.07362,4.771940296666666,1228,140,350,100
2020-12-03 03:37:43,19.8,16.2,20.9,26.0,18.4,1,1,0,0,1,27.5,27.8,25.9,25.8,28.2,18.0,18.0,18.0,18.0,18.0,4,152,-58,-94,76,1092,752,752,412,1160,350,350,100,100,100,21.829473684210527,25.900000000000002,1.220952033690751,45080.0,3.765416666666667,18.4,19.85,20.85,21.17,24.2,23.0,22.47,21.6,24.7,20.7,23.53,23.13,21.93,20.73,19.6,24.1,23.75,19.2,21.85,25.0,26.67,26.0,27.67,22.85,28.3,25.07,27.3,25.8,20.4,23.8,28.03,27.57,24.87,22.6,24.2,28.6,29.0,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55040.517680000004,4.602607970833333,1228,140,350,100
2020-12-03 03:43:12,20.5,16.0,21.3,26.1,18.8,1,1,0,0,1,27.7,28.0,26.3,25.9,28.4,18.0,18.0,18.0,18.0,18.0,5,153,-59,-95,77,1092,752,752,412,1160,350,350,100,100,100,22.15,26.076842105263157,1.2232064787339998,45200.0,3.7616666666666667,18.8,20.25,21.45,21.87,24.33,23.2,22.77,21.6,24.8,21.2,23.8,23.63,22.5,21.0,19.9,24.3,24.05,19.2,22.2,25.4,27.17,26.73,28.3,22.85,28.3,25.07,27.3,25.8,20.4,23.97,28.03,27.57,24.87,22.6,24.4,28.77,29.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55288.93284,4.597060438333333,1228,140,350,100
2020-12-03 03:48:40,20.9,16.2,20.9,26.1,18.8,1,1,0,0,1,27.8,28.1,26.5,26.0,28.5,18.0,18.0,18.0,18.0,18.0,6,154,-60,-96,78,1092,752,752,412,1160,350,350,100,100,100,22.27578947368421,26.162631578947366,1.2435222608036356,45240.0,3.768333333333333,18.9,20.6,22.0,22.27,24.3,23.0,22.87,21.6,24.8,21.4,23.77,23.93,22.73,21.07,20.2,24.5,23.95,19.2,22.15,25.6,27.53,27.17,28.67,22.85,28.3,25.07,27.3,25.8,20.4,23.93,28.03,27.57,24.87,22.6,24.6,28.77,29.4,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56256.94708,4.647744996666667,1228,140,350,100
2020-12-03 03:54:08,19.4,16.0,20.8,26.1,18.4,1,1,0,0,1,27.7,27.9,26.4,25.9,28.3,18.0,18.0,18.0,18.0,18.0,7,155,-61,-97,79,1092,752,752,412,1160,350,350,100,100,100,22.06684210526316,26.092631578947373,1.2620493318314825,45230.0,3.7695833333333333,18.6,20.25,21.85,21.67,24.1,22.7,22.8,21.6,25.0,21.3,23.6,23.87,22.2,20.63,19.9,24.3,23.65,19.2,22.05,25.4,27.47,26.9,28.13,22.85,28.3,25.07,27.3,25.8,20.4,23.9,28.03,27.57,24.87,22.6,24.6,28.6,29.4,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57082.49128,4.722476598333333,1228,140,350,100
2020-12-03 03:59:38,18.3,15.9,20.5,26.1,18.1,1,1,0,0,1,27.4,27.8,26.3,25.8,28.3,18.0,18.0,18.0,18.0,18.0,8,156,-62,-98,80,1092,752,752,412,1160,350,350,100,100,100,21.869473684210526,25.987368421052633,1.2638625330118092,45400.0,3.7762499999999997,18.4,19.95,21.6,21.23,23.97,22.8,22.67,21.6,24.7,21.0,23.27,23.73,21.77,20.33,19.7,24.1,23.6,19.2,21.9,25.1,27.13,26.47,27.73,22.85,28.3,25.07,27.3,25.8,20.4,23.77,28.03,27.57,24.87,22.6,24.3,28.6,29.3,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57379.359,4.769243761666666,1228,140,350,100
2020-12-03 04:05:06,18.1,15.7,20.7,26.0,18.0,1,1,0,0,1,27.3,27.5,26.2,25.7,28.2,18.0,18.0,18.0,18.0,18.0,9,157,-63,-99,81,1092,752,752,412,1160,350,350,100,100,100,21.682631578947365,25.88263157894737,1.2544009229808208,45070.0,3.7695833333333333,18.15,19.7,21.3,20.77,23.83,22.6,22.47,21.6,24.7,20.9,23.17,23.5,21.43,20.1,19.4,24.1,23.4,19.2,21.65,24.85,26.83,26.2,27.4,22.85,28.3,25.07,27.3,25.8,20.4,23.57,28.03,27.57,24.87,22.6,24.4,28.4,29.0,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56535.8496,4.746467024999999,1228,140,350,100
2020-12-03 04:10:36,18.4,16.2,20.3,25.9,17.9,1,1,0,0,1,27.4,27.4,26.1,25.6,28.1,18.0,18.0,18.0,18.0,18.0,10,158,-64,-100,82,1092,752,752,412,1160,350,350,100,100,100,21.609473684210524,25.815789473684212,1.2548787539475512,45280.0,3.764583333333333,18.1,19.55,21.2,20.7,23.73,22.5,22.5,21.6,24.7,20.7,23.17,23.4,21.3,20.03,19.3,23.9,23.35,19.2,21.65,24.65,26.67,26.03,27.13,22.85,28.3,25.07,27.3,25.8,20.4,23.53,28.03,27.57,24.87,22.6,24.2,28.33,28.8,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56820.90998,4.723198315833333,1228,140,350,100
2020-12-03 04:16:06,18.1,15.7,20.3,25.9,17.7,1,1,0,0,1,27.1,27.4,26.1,25.6,28.0,18.0,18.0,18.0,18.0,18.0,11,159,-65,-101,83,1092,752,752,412,1160,350,350,100,100,100,21.565263157894737,25.800526315789472,1.2579192642990245,45020.0,3.7624999999999997,18.1,19.5,21.1,20.53,23.73,22.5,22.4,21.6,24.7,20.7,23.07,23.27,21.17,19.97,19.3,23.9,23.35,19.2,21.65,24.65,26.67,25.87,27.0,22.85,28.3,25.07,27.3,25.8,20.4,23.5,28.03,27.57,24.87,22.6,24.2,28.33,29.0,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56631.52528,4.7271848025,1228,140,350,100
2020-12-03 04:21:36,18.1,15.6,20.2,25.7,17.7,1,1,0,0,1,26.8,27.0,26.0,25.5,27.9,18.0,18.0,18.0,18.0,18.0,12,160,-66,-102,84,1092,752,752,412,1160,350,350,100,100,100,21.458421052631582,25.731578947368423,1.2514771807484242,45360.0,3.765833333333333,17.9,19.35,20.95,20.4,23.67,22.3,22.3,21.6,24.7,20.5,23.0,23.27,21.17,19.8,19.1,23.9,23.15,19.2,21.45,24.6,26.5,25.7,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.17,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56767.00492,4.724938758333334,1228,140,350,100
2020-12-03 04:27:04,17.9,15.9,20.4,25.7,18.3,1,1,0,0,1,27.3,27.3,25.9,25.5,27.8,18.0,18.0,18.0,18.0,18.0,13,161,-67,-103,85,1092,752,752,412,1160,350,350,100,100,100,21.52894736842105,25.732105263157894,1.242997439369754,45130.0,3.7704166666666663,18.1,19.45,21.0,20.33,23.67,22.5,22.4,21.6,24.5,20.7,23.03,23.17,21.17,20.03,19.4,23.9,23.25,19.2,21.65,24.65,26.43,25.7,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.2,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56096.47444,4.702644973333333,1228,140,350,100
2020-12-03 04:32:34,18.0,16.0,20.7,25.7,18.3,1,1,0,0,1,27.1,27.3,25.9,25.5,28.0,18.0,18.0,18.0,18.0,18.0,14,162,-68,-104,86,1092,752,752,412,1160,350,350,100,100,100,21.551578947368423,25.737894736842104,1.2492770600255945,44960.0,3.75375,18.1,19.55,21.0,20.4,23.63,22.5,22.43,21.6,24.7,20.7,22.97,23.2,21.17,20.13,19.6,23.7,23.25,19.2,21.65,24.65,26.5,25.7,26.77,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.17,28.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56167.496620000005,4.6776654608333335,1228,140,350,100
2020-12-03 04:38:03,18.3,16.0,20.4,25.6,18.3,1,1,0,0,1,27.0,27.3,25.9,25.4,28.0,18.0,18.0,18.0,18.0,18.0,15,163,-69,-105,87,1092,752,752,412,1160,350,350,100,100,100,21.536842105263162,25.72842105263158,1.2466764091536817,45310.0,3.7612499999999995,18.1,19.5,20.9,20.47,23.63,22.3,22.4,21.6,24.8,20.7,22.97,23.2,21.2,20.13,19.6,23.7,23.25,19.2,21.55,24.65,26.5,25.7,26.73,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24.0,28.27,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56486.9081,4.69393353,1228,140,350,100
2020-12-03 04:43:30,18.3,15.9,20.5,25.6,18.3,1,1,0,0,1,27.4,27.3,25.9,25.5,27.9,18.0,18.0,18.0,18.0,18.0,16,164,-70,-106,88,1092,752,752,412,1160,350,350,100,100,100,21.563157894736843,25.737368421052633,1.246363580546438,45300.0,3.7754166666666666,18.15,19.55,21.0,20.53,23.63,22.4,22.37,21.6,24.5,20.7,23.0,23.2,21.3,20.17,19.6,23.9,23.25,19.2,21.65,24.65,26.5,25.73,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24.0,28.27,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56460.2702,4.706132429166667,1228,140,350,100
2020-12-03 04:48:58,18.1,16.0,20.5,25.7,18.3,1,1,0,0,1,27.4,27.3,26.0,25.5,28.0,18.0,18.0,18.0,18.0,18.0,17,165,-71,-107,89,1092,752,752,412,1160,350,350,100,100,100,21.58736842105263,25.755263157894735,1.2465501917895612,45460.0,3.7816666666666667,18.2,19.55,21.05,20.53,23.63,22.5,22.47,21.6,24.7,20.7,23.0,23.23,21.33,20.27,19.6,23.7,23.25,19.2,21.65,24.65,26.5,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.3,29.0,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56668.17172,4.713685079999999,1228,140,350,100
2020-12-03 04:54:29,18.3,16.2,20.4,25.6,18.3,1,1,0,0,1,27.4,27.5,26.0,25.5,28.0,18.0,18.0,18.0,18.0,18.0,18,166,-72,-108,90,1092,752,752,412,1160,350,350,100,100,100,21.632631578947368,25.778947368421054,1.2465452615041592,45310.0,3.782083333333333,18.2,19.6,21.1,20.6,23.67,22.5,22.47,21.6,24.7,20.7,23.07,23.3,21.33,20.33,19.6,23.9,23.45,19.2,21.7,24.8,26.5,25.77,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.33,29.0,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56480.9658,4.714547396666665,1228,140,350,100
2020-12-03 04:59:57,18.3,15.9,20.4,25.6,18.4,1,1,0,0,1,27.5,27.4,26.0,25.5,28.0,18.0,18.0,18.0,18.0,18.0,19,167,-73,-109,91,1092,752,752,412,1160,350,350,100,100,100,21.61105263157895,25.764736842105265,1.2469124703526324,45240.0,3.7729166666666663,18.2,19.6,21.1,20.53,23.67,22.5,22.4,21.6,24.6,20.8,23.0,23.37,21.37,20.27,19.6,23.9,23.25,19.2,21.65,24.7,26.6,25.77,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.43,28.03,27.57,24.87,22.6,24.0,28.27,28.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56410.32016,4.703803581666667,1228,140,350,100
2020-12-03 05:05:32,18.3,16.0,20.4,25.6,18.4,1,1,0,0,1,27.3,27.3,26.0,25.4,27.8,18.0,18.0,18.0,18.0,18.0,20,168,-74,-110,92,1092,752,752,412,1160,350,350,100,100,100,21.598947368421054,25.75315789473684,1.2460009737321718,45350.0,3.774583333333333,18.15,19.6,21.1,20.53,23.63,22.5,22.47,21.6,24.7,20.8,23.0,23.3,21.33,20.27,19.6,23.7,23.25,19.2,21.65,24.85,26.5,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24.0,28.33,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56506.144159999996,4.70485268,1228,140,350,100
2020-12-03 05:11:01,18.3,15.9,20.2,25.6,18.3,1,1,0,0,1,27.0,27.3,26.0,25.5,28.0,18.0,18.0,18.0,18.0,18.0,21,169,-75,-111,93,1092,752,752,412,1160,350,350,100,100,100,21.599473684210526,25.77263157894737,1.247012746307263,45020.0,3.765416666666667,18.2,19.6,21.1,20.53,23.67,22.5,22.4,21.6,24.7,20.7,22.97,23.3,21.3,20.27,19.6,23.7,23.35,19.2,21.7,24.85,26.53,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.27,29.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56140.51384,4.6936107499999995,1228,140,350,100
2020-12-03 05:16:30,18.3,15.9,20.7,25.7,18.4,1,1,0,0,1,27.3,27.1,25.9,25.4,27.8,18.0,18.0,18.0,18.0,18.0,22,170,-76,-112,94,1092,752,752,412,1160,350,350,100,100,100,21.571052631578947,25.76157894736842,1.2470688927901201,45250.0,3.7612499999999995,18.1,19.55,21.1,20.57,23.63,22.3,22.4,21.6,24.5,20.7,23.0,23.23,21.4,20.27,19.7,23.7,23.25,19.2,21.65,24.75,26.53,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.33,28.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56429.8674,4.6904325516666665,1228,140,350,100
2020-12-03 05:22:00,18.1,16.0,20.4,25.6,18.4,1,1,0,0,1,27.1,27.5,26.0,25.5,28.0,18.0,18.0,18.0,18.0,18.0,23,171,-77,-113,95,1092,752,752,412,1160,350,350,100,100,100,21.620526315789473,25.77684210526316,1.2531714902117754,45080.0,3.76375,18.2,19.6,21.1,20.53,23.6,22.5,22.47,21.6,24.7,20.9,23.07,23.3,21.4,20.27,19.6,23.7,23.35,19.2,21.7,24.8,26.57,25.77,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.33,29.0,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56492.97078,4.7051182575,1228,140,350,100
2020-12-03 05:27:30,18.3,15.9,20.9,25.6,18.4,1,1,0,0,1,27.4,27.1,26.0,25.5,27.9,18.0,18.0,18.0,18.0,18.0,24,172,-78,-114,96,1092,752,752,412,1160,350,350,100,100,100,21.583684210526318,25.760526315789473,1.2467135042723987,45350.0,3.767916666666667,18.2,19.55,21.1,20.53,23.57,22.3,22.4,21.6,24.5,20.9,22.97,23.37,21.33,20.27,19.6,23.7,23.35,19.2,21.65,24.85,26.5,25.77,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.33,28.03,27.57,24.87,22.6,24.0,28.27,28.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56538.45742,4.709642841666666,1228,140,350,100
2020-12-03 05:33:04,18.3,16.0,20.8,25.6,18.4,1,1,0,0,1,27.7,27.1,26.0,25.4,28.0,18.0,18.0,18.0,18.0,18.0,25,173,-79,-115,97,1092,752,752,412,1160,350,350,100,100,100,21.59684210526316,25.783157894736846,1.2467524726597632,45400.0,3.78125,18.2,19.55,21.1,20.57,23.57,22.4,22.5,21.6,24.7,20.7,23.0,23.3,21.33,20.27,19.6,23.7,23.35,19.2,21.7,24.85,26.57,25.77,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24.0,28.33,29.0,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56602.56226,4.714209153333333,1228,140,350,100
2020-12-03 05:38:35,18.3,15.9,20.5,25.7,18.3,1,1,0,0,1,27.4,27.4,26.1,25.5,27.8,18.0,18.0,18.0,18.0,18.0,26,174,-80,-116,98,1092,752,752,412,1160,350,350,100,100,100,21.59315789473684,25.777368421052632,1.2536878903590345,45250.0,3.7770833333333336,18.2,19.55,21.1,20.53,23.57,22.4,22.4,21.6,24.7,20.7,23.0,23.3,21.4,20.27,19.6,23.7,23.35,19.2,21.7,24.85,26.6,25.77,26.83,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24.0,28.3,29.0,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56729.37704,4.7221641375,1228,140,350,100
2020-12-03 05:44:07,17.4,16.3,23.6,25.6,12.1,1,1,0,0,1,26.7,26.9,25.5,25.4,27.6,18.0,18.0,18.0,18.0,18.0,27,175,-81,-117,99,1092,752,752,412,1160,350,350,100,100,100,21.096842105263164,25.64157894736842,1.2575222646717128,45410.0,3.7775,17.85,19.0,20.5,19.57,23.6,22.5,22.17,21.6,24.3,20.3,22.87,22.83,20.63,18.07,17.1,23.7,23.45,19.2,21.6,24.4,26.27,25.33,26.33,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,23.8,28.27,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57104.08604,4.743060961666666,1228,140,350,100
2020-12-03 05:49:36,18.0,16.8,22.3,25.6,18.1,1,1,0,0,1,27.3,27.4,25.6,25.4,27.9,18.0,18.0,18.0,18.0,18.0,28,176,-82,-118,100,1092,752,752,412,1160,350,350,100,100,100,21.42473684210526,25.701052631578946,1.2209372568639265,45350.0,3.7816666666666667,18.2,19.35,20.75,19.77,23.73,22.8,22.47,21.6,24.7,20.5,23.13,23.13,21.07,18.97,18.5,23.7,23.6,19.2,21.9,24.6,26.23,25.27,26.4,22.85,28.3,25.07,27.3,25.8,20.4,23.43,28.03,27.57,24.87,22.6,23.8,28.4,29.0,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55369.5046,4.6863996100000005,1228,140,350,100
2020-12-03 05:55:05,18.4,16.0,21.6,25.7,19.2,1,1,0,0,1,27.5,27.6,25.9,25.6,28.0,18.0,18.0,18.0,18.0,18.0,29,177,-83,-119,101,1092,752,752,412,1160,350,350,100,100,100,21.87157894736842,25.835263157894737,1.230111579875385,45180.0,3.7720833333333332,18.55,20.05,21.35,20.63,23.97,23.0,22.53,21.6,24.8,21.0,23.23,23.5,21.67,20.63,20.2,23.8,23.85,19.2,22.0,24.95,26.73,25.7,26.87,22.85,28.3,25.07,27.3,25.8,20.4,23.53,28.03,27.57,24.87,22.6,24.0,28.47,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55576.44118,4.622747740833333,1228,140,350,100
2020-12-03 06:00:38,18.3,16.3,21.7,25.7,19.6,1,1,0,0,1,27.9,27.6,26.1,25.6,28.0,18.0,18.0,18.0,18.0,18.0,30,178,-84,-120,102,1092,752,752,412,1160,350,350,100,100,100,22.02,25.899473684210527,1.2317374167686297,45130.0,3.7629166666666665,18.7,20.2,21.5,20.87,23.97,23.0,22.67,21.6,24.8,21.4,23.33,23.73,21.83,21.13,20.7,23.8,23.95,19.2,22.0,25.2,26.9,25.97,27.07,22.85,28.3,25.07,27.3,25.8,20.4,23.63,28.03,27.57,24.87,22.6,24.0,28.6,29.3,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55588.30962,4.631864616666666,1228,140,350,100
2020-12-03 06:06:07,18.0,16.5,21.7,25.9,20.8,1,1,0,0,1,27.9,27.9,26.3,25.7,28.0,18.0,18.0,18.0,18.0,18.0,31,179,-85,-121,103,1092,752,752,412,1160,350,350,100,100,100,22.204736842105262,25.97315789473684,1.2318087578768118,45230.0,3.7649999999999997,18.85,20.4,21.8,21.07,24.0,23.2,22.8,21.6,25.0,21.5,23.47,23.9,22.03,21.47,21.2,24.1,24.05,19.2,22.25,25.4,27.13,26.2,27.27,22.85,28.3,25.07,27.3,25.8,20.4,23.7,28.03,27.57,24.87,22.6,24.2,28.67,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55714.71012,4.6376258224999996,1228,140,350,100
2020-12-03 06:11:35,17.9,16.2,21.7,26.0,18.4,1,1,0,0,1,27.6,27.7,26.3,25.7,28.1,18.0,18.0,18.0,18.0,18.0,32,180,-86,-122,104,1092,752,752,412,1160,350,350,100,100,100,22.017368421052627,25.935263157894738,1.2297006886499071,45130.0,3.7649999999999997,18.7,20.0,21.6,20.87,23.9,22.8,22.77,21.6,25.0,21.5,23.27,23.97,21.9,21.1,20.4,24.0,23.75,19.2,22.0,25.3,27.13,26.13,27.13,22.85,28.3,25.07,27.3,25.8,20.4,23.63,28.03,27.57,24.87,22.6,24.2,28.63,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55496.392080000005,4.633795925,1228,140,350,100
2020-12-03 06:17:04,17.7,16.2,20.2,25.9,18.0,1,1,0,0,1,27.6,27.7,26.4,25.7,28.2,18.0,18.0,18.0,18.0,18.0,33,181,-87,-123,105,1092,752,752,412,1160,350,350,100,100,100,22.138947368421054,25.92473684210526,1.2991844609641137,45120.0,3.7604166666666665,19.2,20.55,21.6,20.9,23.8,22.8,22.67,21.6,25.0,21.2,23.0,23.87,22.43,21.97,21.4,23.9,23.6,19.2,21.95,25.85,27.2,26.1,27.0,22.85,28.3,25.07,27.3,25.8,20.4,23.43,28.03,27.57,24.87,22.6,24.2,28.5,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58619.20288,4.754816456666666,1228,140,350,100
2020-12-03 06:22:32,18.1,16.6,21.4,25.9,20.3,1,1,0,0,1,27.4,27.6,26.0,25.5,28.0,18.0,18.0,18.0,18.0,18.0,34,182,-88,-124,106,1092,752,752,412,1160,350,350,100,100,100,21.583684210526318,25.76105263157895,1.2339333510129717,45180.0,3.7624999999999997,18.45,19.6,21.05,20.03,23.77,22.7,22.47,21.6,24.7,20.9,23.0,23.37,21.37,19.83,18.8,23.9,23.6,19.2,21.75,25.1,26.5,25.5,26.6,22.85,28.3,25.07,27.3,25.8,20.4,23.37,28.03,27.57,24.87,22.6,24.0,28.4,28.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55749.1088,4.76534632,1228,140,350,100
2020-12-03 06:28:01,17.3,16.6,22.2,25.7,15.3,1,1,0,0,1,27.6,27.3,26.0,25.5,27.9,18.0,18.0,18.0,18.0,18.0,35,183,-89,-125,107,1092,752,752,412,1160,350,350,100,100,100,21.613157894736844,25.77315789473684,1.2514601276035573,45130.0,3.7629166666666665,18.65,19.6,21.05,20.3,23.63,22.7,22.6,21.6,24.7,20.9,22.9,23.27,21.37,20.03,19.1,23.7,23.6,19.2,21.75,25.2,26.57,25.57,26.6,22.85,28.3,25.07,27.3,25.8,20.4,23.3,28.03,27.57,24.87,22.6,24.0,28.33,29.0,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56478.39556,4.676146015,1228,140,350,100
2020-12-03 06:33:31,18.4,16.8,20.9,25.7,18.7,1,1,0,0,1,27.5,27.6,26.2,25.6,28.1,18.0,18.0,18.0,18.0,18.0,36,184,-90,-126,108,1092,752,752,412,1160,350,350,100,100,100,21.843157894736837,25.80263157894737,1.2618114093237358,45340.0,3.7695833333333333,18.75,20.0,21.3,20.57,23.63,22.7,22.73,21.6,24.7,20.9,22.97,23.57,21.83,20.97,20.4,23.7,23.6,19.2,21.9,25.3,26.73,25.7,26.8,22.85,28.3,25.07,27.3,25.8,20.4,23.23,28.03,27.57,24.87,22.6,24.0,28.4,29.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57210.529299999995,4.737038535833333,1228,140,350,100
2020-12-03 06:38:58,19.0,17.6,22.6,25.7,22.6,1,1,0,0,0,27.8,27.8,26.2,25.7,28.1,19.0,19.0,19.0,19.0,19.0,37,185,-91,-127,-1,1092,752,752,412,1160,350,350,100,100,100,21.97421052631579,25.916842105263157,1.175683378537554,45250.0,3.774583333333333,19.2,20.2,21.5,20.83,23.97,23.0,22.93,21.6,24.8,21.2,23.4,23.6,21.83,20.4,19.7,23.9,23.9,19.2,22.35,25.4,26.8,25.83,27.0,22.85,28.3,25.07,27.3,25.8,20.4,23.63,28.03,27.57,24.87,22.6,24.2,28.6,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53199.67288,4.600425090833333,1228,140,350,100
2020-12-03 06:44:27,19.0,18.3,24.7,26.2,24.2,1,1,0,0,0,29.1,29.3,26.9,26.3,28.6,19.0,19.0,19.0,19.0,19.0,38,186,-92,-128,-2,1092,752,752,412,1160,350,350,100,100,100,23.361052631578946,26.344736842105263,1.171271466227677,45190.0,3.768333333333333,20.0,21.95,22.5,21.6,24.63,24.5,24.0,21.6,26.0,22.4,24.47,25.17,23.77,23.07,25.1,24.5,25.65,19.2,23.75,26.5,27.8,26.67,28.1,22.85,28.3,25.07,27.3,25.8,20.4,24.43,28.03,27.57,24.87,22.6,24.6,29.53,30.3,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52929.75756,4.422059601666666,1228,140,350,100
2020-12-03 06:49:57,18.8,18.1,25.6,26.7,25.0,1,1,0,0,0,29.5,29.6,27.4,26.7,29.0,19.0,19.0,19.0,19.0,19.0,39,187,-93,-129,-3,1092,752,752,412,1160,350,350,100,100,100,23.956842105263156,26.599473684210526,1.1912608279710475,45290.0,3.77,20.45,22.6,23.0,21.87,25.07,25.0,24.47,21.6,26.4,23.1,24.93,25.97,24.4,24.57,26.9,24.8,26.45,19.2,24.4,27.0,28.5,27.2,28.47,22.85,28.3,25.07,27.3,25.8,20.4,24.93,28.03,27.57,24.87,22.6,25.1,30.0,30.8,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53952.202900000004,4.453415019166666,1228,140,350,100
2020-12-03 06:55:26,18.8,17.9,26.0,27.0,25.5,1,1,0,0,0,29.9,30.2,27.6,27.1,29.3,19.0,19.0,19.0,19.0,19.0,40,188,-94,-130,-4,1092,752,752,412,1160,350,350,100,100,100,24.27894736842105,26.74,1.1907321836742129,45400.0,3.7787499999999996,20.4,22.9,23.3,22.13,25.3,25.2,24.7,21.6,27.0,23.3,25.33,26.37,24.77,25.5,27.7,25.2,26.9,19.2,24.5,27.1,28.97,27.63,28.8,22.85,28.3,25.07,27.3,25.8,20.4,25.23,28.03,27.57,24.87,22.6,25.3,30.37,31.0,30.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54059.24114,4.500476835,1228,140,350,100
2020-12-03 07:00:58,18.4,17.7,25.1,27.3,25.7,1,1,0,0,0,30.0,30.3,27.8,27.3,29.5,19.0,19.0,19.0,19.0,19.0,41,189,-95,-131,-5,1092,752,752,412,1160,350,350,100,100,100,24.48578947368421,26.828947368421055,1.202549158426463,45250.0,3.7770833333333336,20.45,23.1,23.45,22.13,25.53,25.6,24.9,21.6,27.1,23.5,25.57,26.63,25.07,26.0,28.1,25.4,27.2,19.2,24.7,27.3,29.23,27.8,28.87,22.85,28.3,25.07,27.3,25.8,20.4,25.43,28.03,27.57,24.87,22.6,25.5,30.6,31.3,30.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54415.34942,4.519774606666666,1228,140,350,100
2020-12-03 07:06:29,18.5,17.9,25.1,27.5,26.1,1,1,0,0,0,30.4,30.2,28.0,27.4,29.7,19.0,19.0,19.0,19.0,19.0,42,190,-96,-132,-6,1092,752,752,412,1160,350,350,100,100,100,24.652105263157893,26.911052631578947,1.228805057886189,45240.0,3.7704166666666663,20.55,23.35,23.7,22.43,25.67,25.7,24.93,21.6,27.4,23.6,25.63,26.8,25.2,26.33,28.5,25.6,27.3,19.2,24.9,27.55,29.4,28.07,29.0,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.6,30.9,31.3,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55591.14082,4.58360376,1228,140,350,100
2020-12-03 07:11:58,18.5,17.9,26.1,27.6,25.9,1,1,0,0,0,30.4,30.5,28.1,27.6,29.7,19.0,19.0,19.0,19.0,19.0,43,191,-97,-133,-7,1092,752,752,412,1160,350,350,100,100,100,24.67473684210526,26.92473684210526,1.2074212014692605,45460.0,3.779166666666667,20.45,23.2,23.45,22.1,25.9,25.8,25.2,21.6,27.4,23.8,25.83,26.77,25.17,26.4,28.5,25.6,27.55,19.2,24.9,27.55,29.37,27.87,28.93,22.85,28.3,25.07,27.3,25.8,20.4,25.7,28.03,27.57,24.87,22.6,25.7,31.03,31.5,31.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54889.36782,4.603354526666666,1228,140,350,100
2020-12-03 07:17:25,17.9,18.0,26.2,27.9,25.9,1,1,0,0,0,30.2,30.4,28.1,27.7,29.7,19.0,19.0,19.0,19.0,19.0,44,192,-98,-134,-8,1092,752,752,412,1160,350,350,100,100,100,24.71947368421053,26.92684210526316,1.2078376848834957,45130.0,3.774583333333333,20.45,23.1,23.4,21.87,25.97,25.8,25.3,21.6,27.6,23.8,25.9,26.9,25.13,26.5,28.8,25.8,27.65,19.2,24.9,27.55,29.43,27.9,28.87,22.85,28.3,25.07,27.3,25.8,20.4,25.77,28.03,27.57,24.87,22.6,25.7,31.03,31.4,31.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54509.71472,4.558295105833333,1228,140,350,100
2020-12-03 07:22:53,18.5,18.0,26.3,28.0,26.0,1,1,0,0,0,30.5,30.5,28.2,27.7,29.8,19.0,19.0,19.0,19.0,19.0,45,193,-99,-135,-9,1092,752,752,412,1160,350,350,100,100,100,24.806315789473686,26.95052631578947,1.2090158522335388,45350.0,3.77,20.55,23.25,23.4,22.1,26.13,26.0,25.37,21.6,27.6,23.8,26.03,26.97,25.27,26.6,28.8,25.8,27.85,19.2,25.0,27.5,29.5,27.87,28.97,22.85,28.3,25.07,27.3,25.8,20.4,25.9,28.03,27.57,24.87,22.6,25.9,31.2,31.4,31.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54828.8689,4.5557743175,1228,140,350,100
2020-12-03 07:28:27,18.8,18.1,26.1,28.1,26.2,1,1,0,0,0,30.6,30.6,28.3,27.9,29.9,19.0,19.0,19.0,19.0,19.0,46,194,-100,-136,-10,1092,752,752,412,1160,350,350,100,100,100,24.90315789473684,27.017894736842102,1.2192139148761196,45360.0,3.779583333333333,20.7,23.4,23.6,22.23,26.2,26.0,25.5,21.6,27.8,23.8,26.1,27.1,25.43,26.7,28.9,26.0,27.85,19.2,25.05,27.6,29.57,27.97,29.17,22.85,28.3,25.07,27.3,25.8,20.4,25.97,28.03,27.57,24.87,22.6,26.1,31.4,31.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55303.54318,4.588850503333333,1228,140,350,100
2020-12-03 07:33:56,17.9,18.0,26.7,28.2,26.1,1,1,0,0,0,30.4,30.5,28.3,27.9,29.9,19.0,19.0,19.0,19.0,19.0,47,195,-101,-137,-11,1092,752,752,412,1160,350,350,100,100,100,24.89578947368421,27.016315789473687,1.210418326161096,45250.0,3.7754166666666666,20.6,23.25,23.4,21.97,26.33,26.2,25.6,21.6,27.8,23.8,26.17,27.07,25.33,26.8,28.9,26.0,27.85,19.2,25.15,27.55,29.6,27.97,29.1,22.85,28.3,25.07,27.3,25.8,20.4,26.1,28.03,27.57,24.87,22.6,26.1,31.33,31.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54771.429260000004,4.586457185,1228,140,350,100
2020-12-03 07:39:24,18.0,18.1,26.9,28.2,26.1,1,1,0,0,0,30.5,30.7,28.4,28.0,30.0,19.0,19.0,19.0,19.0,19.0,48,196,-102,-138,-12,1092,752,752,412,1160,350,350,100,100,100,24.951052631578946,27.044736842105266,1.2082410046101073,45290.0,3.7725,20.7,23.4,23.5,22.0,26.37,26.2,25.57,21.6,27.8,23.8,26.37,27.13,25.43,26.8,28.9,26.2,27.95,19.2,25.15,27.65,29.63,28.07,29.17,22.85,28.3,25.07,27.3,25.8,20.4,26.1,28.03,27.57,24.87,22.6,26.1,31.47,31.6,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54721.235100000005,4.562194348333334,1228,140,350,100
2020-12-03 07:44:54,17.9,18.0,27.4,28.3,26.1,1,1,0,0,0,30.6,30.6,28.5,28.1,30.0,19.0,19.0,19.0,19.0,19.0,49,197,-103,-139,-13,1092,752,752,412,1160,350,350,100,100,100,25.00526315789474,27.083157894736843,1.2126400581102699,45410.0,3.779166666666667,20.7,23.4,23.5,22.03,26.43,26.2,25.57,21.6,27.8,24.0,26.4,27.2,25.5,26.87,29.2,26.2,28.05,19.2,25.25,27.7,29.7,28.07,29.13,22.85,28.3,25.07,27.3,25.8,20.4,26.23,28.03,27.57,24.87,22.6,26.3,31.63,31.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55065.98504,4.574467505833333,1228,140,350,100
2020-12-03 07:50:22,17.0,18.1,27.0,28.4,26.1,1,1,0,0,0,30.3,30.6,28.5,28.2,30.0,19.0,19.0,19.0,19.0,19.0,50,198,-104,-140,-14,1092,752,752,412,1160,350,350,100,100,100,24.93421052631579,27.051052631578944,1.2313088019179639,45240.0,3.7770833333333336,20.6,23.35,23.3,21.67,26.5,26.4,25.63,21.6,27.8,23.7,26.33,27.1,25.27,26.9,28.9,26.2,28.05,19.2,25.25,27.65,29.7,27.9,28.9,22.85,28.3,25.07,27.3,25.8,20.4,26.17,28.03,27.57,24.87,22.6,26.3,31.53,31.7,31.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55704.4102,4.615433135,1228,140,350,100
2020-12-03 07:55:52,17.6,17.7,26.9,28.4,26.1,1,1,0,0,0,30.5,30.5,28.4,28.2,30.0,19.0,19.0,19.0,19.0,19.0,51,199,-105,-141,-15,1092,752,752,412,1160,350,350,100,100,100,24.875789473684208,27.038947368421052,1.2282343788781689,45130.0,3.765416666666667,20.5,23.25,23.2,21.63,26.5,26.2,25.53,21.6,27.9,23.8,26.33,26.97,25.13,26.8,28.9,26.2,27.95,19.2,25.05,27.55,29.63,27.9,28.9,22.85,28.3,25.07,27.3,25.8,20.4,26.17,28.03,27.57,24.87,22.6,26.3,31.53,31.7,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55430.21752,4.630609488333333,1228,140,350,100
2020-12-03 08:01:20,17.4,17.7,26.7,28.4,26.1,1,1,0,0,0,30.5,30.6,28.4,28.1,30.0,19.0,19.0,19.0,19.0,19.0,52,200,-106,-142,-16,1092,752,752,412,1160,350,350,100,100,100,24.85684210526316,27.025263157894738,1.2323662414054308,45230.0,3.7649999999999997,20.4,23.25,23.3,21.7,26.5,26.2,25.63,21.6,27.6,23.6,26.27,27.03,25.2,26.8,28.9,26.2,27.85,19.2,25.05,27.45,29.57,27.87,28.93,22.85,28.3,25.07,27.3,25.8,20.4,26.17,28.03,27.57,24.87,22.6,26.3,31.43,31.7,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55739.9251,4.632089275833333,1228,140,350,100
2020-12-03 08:06:47,17.9,17.7,26.8,28.4,26.1,1,1,0,0,0,30.6,30.5,28.4,28.2,30.0,19.0,19.0,19.0,19.0,19.0,53,201,-107,-143,-17,1092,752,752,412,1160,350,350,100,100,100,24.866315789473685,27.009999999999998,1.2283273693501369,45130.0,3.7649999999999997,20.4,23.25,23.35,21.83,26.5,26.2,25.63,21.6,27.8,23.6,26.27,26.9,25.23,26.8,28.9,26.2,27.85,19.2,24.95,27.5,29.5,27.87,29.03,22.85,28.3,25.07,27.3,25.8,20.4,26.17,28.03,27.57,24.87,22.6,26.3,31.43,31.5,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55434.41418,4.632264136666667,1228,140,350,100
2020-12-03 08:12:18,17.9,17.7,27.0,28.5,26.2,1,1,0,0,0,30.5,30.5,28.4,28.2,30.0,19.0,19.0,19.0,19.0,19.0,54,202,-108,-144,-18,1092,752,752,412,1160,350,350,100,100,100,24.886315789473684,27.012105263157896,1.221102380127429,45350.0,3.77,20.4,23.25,23.3,21.83,26.6,26.2,25.63,21.6,27.8,23.6,26.37,27.03,25.23,26.8,28.9,26.2,27.85,19.2,25.05,27.45,29.5,27.8,28.83,22.85,28.3,25.07,27.3,25.8,20.4,26.23,28.03,27.57,24.87,22.6,26.3,31.53,31.6,31.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55376.992940000004,4.617141963333333,1228,140,350,100
2020-12-03 08:17:47,16.3,16.3,26.8,28.4,25.5,1,1,0,0,0,30.0,30.0,28.0,28.0,29.8,18.0,18.0,18.0,18.0,18.0,55,203,-109,-145,-19,1092,752,752,412,1160,350,350,100,100,100,24.45157894736842,26.803684210526317,1.2536336776344115,45170.0,3.7716666666666665,19.65,22.65,22.45,20.73,26.3,25.8,25.13,21.6,27.4,23.1,26.1,26.6,24.67,26.6,28.5,26.2,27.5,19.2,24.4,26.85,29.03,27.33,28.2,22.85,28.3,25.07,27.3,25.8,20.4,25.97,28.03,27.57,24.87,22.6,26.1,31.1,31.3,30.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56626.63322,4.666817756666667,1228,140,350,100
2020-12-03 08:23:17,16.3,16.5,26.3,28.3,25.3,1,1,0,0,0,29.6,30.0,27.9,27.8,29.7,18.0,18.0,18.0,18.0,18.0,56,204,-110,-146,-20,1092,752,752,412,1160,350,350,100,100,100,24.285263157894736,26.685789473684213,1.2531335037250964,45300.0,3.7695833333333333,19.45,22.35,22.3,20.6,26.17,25.6,25.03,21.6,27.4,22.9,25.8,26.4,24.47,26.4,28.3,26.0,27.2,19.2,24.25,26.3,28.87,27.07,28.0,22.85,28.3,25.07,27.3,25.8,20.4,25.77,28.03,27.57,24.87,22.6,25.9,30.93,31.0,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56766.94772,4.724732539166666,1228,140,350,100
2020-12-03 08:28:45,17.0,16.6,25.6,28.1,25.4,1,1,0,0,0,29.6,29.7,27.7,27.7,29.6,18.0,18.0,18.0,18.0,18.0,57,205,-111,-147,-21,1092,752,752,412,1160,350,350,100,100,100,24.23526315789474,26.660526315789475,1.2563250779458959,45400.0,3.779166666666667,19.45,22.45,22.5,20.9,26.17,25.4,25.07,21.6,27.3,22.7,25.67,26.2,24.23,26.23,28.3,26.0,27.05,19.2,24.05,26.25,28.7,27.07,28.07,22.85,28.3,25.07,27.3,25.8,20.4,25.7,28.03,27.57,24.87,22.6,25.9,30.87,30.9,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57037.15854,4.741837760833333,1228,140,350,100
2020-12-03 08:34:15,16.3,16.6,26.2,28.1,25.1,1,1,0,0,0,29.6,29.7,27.7,27.7,29.5,18.0,18.0,18.0,18.0,18.0,58,206,-112,-148,-22,1092,752,752,412,1160,350,350,100,100,100,24.149473684210527,26.642631578947366,1.2474459385087897,45230.0,3.7762499999999997,19.35,22.3,22.3,20.87,26.13,25.4,25.0,21.6,27.0,22.6,25.67,26.27,24.17,26.13,28.1,25.9,26.9,19.2,23.95,26.25,28.7,26.97,28.07,22.85,28.3,25.07,27.3,25.8,20.4,25.67,28.03,27.57,24.87,22.6,25.9,30.73,30.8,30.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56421.9798,4.7274640975,1228,140,350,100
2020-12-03 08:39:50,16.2,16.3,26.7,28.0,25.1,1,1,0,0,0,29.6,29.7,27.6,27.7,29.5,18.0,18.0,18.0,18.0,18.0,59,207,-113,-149,-23,1092,752,752,412,1160,350,350,100,100,100,24.07315789473684,26.6,1.252746500970651,45070.0,3.7624999999999997,19.2,22.05,22.15,20.57,26.07,25.4,24.9,21.6,26.8,22.7,25.6,26.17,24.13,26.1,28.1,25.8,26.8,19.2,24.05,26.15,28.6,26.9,27.87,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.73,30.8,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56461.284799999994,4.703469358333333,1228,140,350,100
2020-12-03 08:45:20,16.3,16.5,26.1,28.0,24.9,1,1,0,0,0,29.6,29.6,27.6,27.6,29.4,18.0,18.0,18.0,18.0,18.0,60,208,-114,-150,-24,1092,752,752,412,1160,350,350,100,100,100,24.044736842105266,26.574736842105263,1.2547083007009336,45290.0,3.7649999999999997,19.2,21.9,22.15,20.57,25.97,25.3,24.97,21.6,26.8,22.6,25.67,26.1,24.07,26.1,28.1,25.8,26.8,19.2,23.95,26.0,28.47,26.77,27.93,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.73,30.8,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56825.738939999996,4.720292655833333,1228,140,350,100
2020-12-03 08:50:50,16.9,16.5,26.2,28.0,25.3,1,1,0,0,0,29.6,29.7,27.6,27.6,29.4,18.0,18.0,18.0,18.0,18.0,61,209,-115,-151,-25,1092,752,752,412,1160,350,350,100,100,100,24.130000000000003,26.61578947368421,1.2561293027610418,45180.0,3.7695833333333333,19.35,22.2,22.4,21.03,25.87,25.4,24.93,21.6,26.8,22.7,25.67,26.17,24.27,26.13,28.1,25.8,26.9,19.2,23.95,26.15,28.7,26.9,28.07,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.73,30.8,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56751.9219,4.732402534999999,1228,140,350,100
2020-12-03 08:56:21,16.5,16.3,25.9,27.9,25.3,1,1,0,0,0,29.6,29.7,27.6,27.7,29.4,18.0,18.0,18.0,18.0,18.0,62,210,-116,-152,-26,1092,752,752,412,1160,350,350,100,100,100,24.07315789473685,26.588947368421053,1.248524298427185,45300.0,3.77,19.25,22.1,22.2,20.73,25.93,25.4,24.8,21.6,27.0,22.6,25.6,26.1,24.13,26.1,28.1,25.8,26.8,19.2,23.95,26.15,28.53,26.83,28.0,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.73,30.6,30.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56558.15072,4.721253025833333,1228,140,350,100
2020-12-03 09:01:49,16.0,16.3,26.0,27.9,24.9,1,1,0,0,0,29.6,29.7,27.5,27.6,29.3,18.0,18.0,18.0,18.0,18.0,63,211,-117,-153,-27,1092,752,752,412,1160,350,350,100,100,100,24.00052631578947,26.565263157894737,1.2439996379899545,46190.0,3.812083333333333,19.15,22.05,22.15,20.57,25.9,25.2,24.8,21.6,26.8,22.6,25.53,26.0,24.03,26.03,27.9,25.8,26.8,19.2,23.9,26.05,28.47,26.73,27.8,22.85,28.3,25.07,27.3,25.8,20.4,25.57,28.03,27.57,24.87,22.6,25.7,30.7,30.8,30.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57460.34328,4.750770583333333,1228,140,350,100
2020-12-03 09:07:17,17.0,16.9,24.9,27.9,25.3,1,1,0,0,0,30.7,30.3,27.6,27.6,29.5,18.0,18.0,18.0,18.0,18.0,64,212,-118,-154,-28,1092,752,752,412,1160,350,350,100,100,100,24.03842105263158,26.682105263157897,1.2019942017251473,56110.0,4.262499999999999,19.4,22.1,22.55,20.9,25.9,25.4,24.87,21.6,26.6,22.4,25.67,25.63,23.93,26.23,28.1,25.8,26.7,19.2,23.75,26.2,28.6,28.37,28.2,22.85,28.3,25.07,27.3,25.8,20.4,25.63,28.03,27.57,24.87,22.6,25.7,30.67,30.8,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67443.89466,5.2043432475,1228,140,350,100
2020-12-03 09:12:47,17.2,17.2,25.5,28.0,25.5,1,1,0,0,0,31.6,32.1,28.2,28.0,29.8,18.0,18.0,18.0,18.0,18.0,65,213,-119,-155,-29,1092,752,752,412,1160,350,350,100,100,100,24.385789473684213,27.09473684210526,1.220293359830562,63860.0,4.998749999999999,19.75,22.9,23.1,21.17,26.03,25.6,24.77,21.6,27.2,23.1,25.93,26.33,24.37,26.83,28.1,26.2,26.85,19.2,24.3,28.45,30.1,30.3,28.83,22.85,28.3,25.07,27.3,25.8,20.4,25.83,28.03,27.57,24.87,22.6,26.0,30.73,31.3,30.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77927.93396,6.057159525833332,1228,140,350,100
2020-12-03 09:18:17,16.9,17.4,25.9,28.3,25.1,1,1,0,0,0,31.5,32.5,28.4,28.1,30.2,18.0,18.0,18.0,18.0,18.0,66,214,-120,-156,-30,1092,752,752,412,1160,350,350,100,100,100,24.479473684210525,27.202105263157897,1.2430586378165898,63590.0,5.310416666666667,19.85,23.05,23.1,20.93,26.03,25.6,24.83,21.6,27.6,23.3,25.8,26.67,24.37,27.33,27.9,26.2,27.35,19.2,24.4,29.35,30.73,30.63,28.97,22.85,28.3,25.07,27.3,25.8,20.4,25.77,28.03,27.57,24.87,22.6,25.9,31.1,31.3,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79046.09878,6.540584697499999,1228,140,350,100
2020-12-03 09:23:48,16.5,17.9,25.6,28.4,25.1,1,1,0,0,0,31.8,32.4,28.5,28.2,30.3,18.0,18.0,18.0,18.0,18.0,67,215,-121,-157,-31,1092,752,752,412,1160,350,350,100,100,100,24.498947368421053,27.220526315789478,1.2599900859238156,63530.0,5.296666666666667,19.85,23.15,23.0,20.8,26.07,25.8,24.77,21.6,27.4,23.1,25.67,26.9,24.37,27.6,27.9,26.4,27.55,19.2,24.35,29.5,30.8,30.73,29.07,22.85,28.3,25.07,27.3,25.8,20.4,25.73,28.03,27.57,24.87,22.6,26.0,31.1,31.3,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80047.17016,6.628886205833332,1228,140,350,100
