Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-03 09:29:17,16.6,17.6,25.5,28.5,24.9,1,1,0,0,0,31.7,32.7,28.4,28.2,30.3,18.0,18.0,18.0,18.0,18.0,68,216,-122,-158,-32,1092,752,752,412,1160,350,350,100,100,100,24.405263157894733,27.15526315789474,1.2598502614798384,63480.0,5.292083333333333,19.65,23.05,22.85,20.57,26.03,25.8,24.83,21.6,27.2,22.9,25.6,26.83,24.17,27.67,27.7,26.2,27.65,19.2,24.2,29.45,30.73,30.57,28.9,22.85,28.3,25.07,27.3,25.8,20.4,25.57,28.03,27.57,24.87,22.6,25.9,31.07,31.0,29.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79975.2946,6.667602698333333,1228,140,350,100
2020-12-03 09:34:55,16.0,17.4,25.1,28.7,24.8,1,1,0,0,0,31.8,32.5,28.4,28.2,30.3,18.0,18.0,18.0,18.0,18.0,69,217,-123,-159,-33,1092,752,752,412,1160,350,350,100,100,100,24.406842105263156,27.13315789473684,1.2648100993824345,63580.0,5.2941666666666665,19.65,23.0,22.8,20.4,26.17,25.8,24.9,21.6,27.4,22.9,25.43,26.7,24.03,27.7,27.7,26.4,27.75,19.2,24.2,29.35,30.73,30.43,28.9,22.85,28.3,25.07,27.3,25.8,20.4,25.57,28.03,27.57,24.87,22.6,25.9,31.03,31.0,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80416.62612,6.682996696666667,1228,140,350,100
2020-12-03 09:40:33,17.0,17.9,23.9,28.7,24.8,1,1,0,0,0,31.9,32.7,28.4,28.2,30.3,18.0,18.0,18.0,18.0,18.0,70,218,-124,-160,-34,1092,752,752,412,1160,350,350,100,100,100,24.387368421052628,30.076315789473686,1.2868577285646867,63740.0,5.305,19.6,23.0,22.9,20.63,26.1,25.8,24.87,21.6,27.2,22.9,25.5,26.63,24.0,27.73,27.7,26.2,27.7,19.2,24.1,29.25,30.7,30.5,28.8,27.5,33.9,32.87,30.8,32.2,20.4,25.5,35.43,34.3,32.67,29.1,25.9,31.0,30.9,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82024.31162,6.7683724058333326,1228,140,350,100
2020-12-03 09:46:03,16.0,16.9,24.5,28.7,24.5,1,1,0,0,0,32.1,32.4,28.3,28.1,30.2,18.0,18.0,18.0,18.0,18.0,71,219,-125,-161,-35,1092,752,752,412,1160,350,350,100,100,100,24.21842105263158,29.97684210526316,1.2828700558756025,63690.0,5.309583333333333,19.3,22.7,22.55,20.23,25.97,25.6,24.73,21.6,27.2,22.6,25.5,26.47,23.8,27.5,27.5,26.2,27.65,19.2,23.85,29.05,30.47,30.37,28.6,27.5,33.7,32.8,30.8,32.2,20.4,25.53,35.2,34.17,32.57,29.1,25.7,31.0,30.8,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81705.99386,6.822096061666665,1228,140,350,100
2020-12-03 09:51:40,16.0,17.0,24.4,28.5,24.4,1,1,0,0,0,31.4,32.5,28.2,28.1,30.2,18.0,18.0,18.0,18.0,18.0,72,220,-126,-162,-36,1092,752,752,412,1160,350,350,100,100,100,24.137894736842103,29.923157894736846,1.2818588065382017,63430.0,5.296666666666667,19.2,22.7,22.4,20.07,26.07,25.6,24.6,21.6,27.0,22.4,25.37,26.33,23.7,27.43,27.3,26.2,27.65,19.2,23.8,28.95,30.43,30.2,28.43,27.5,33.7,32.8,30.8,32.2,20.4,25.33,35.2,34.17,32.57,29.1,25.7,30.73,30.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81308.3041,6.792262415,1228,140,350,100
2020-12-03 09:57:12,15.0,15.0,16.0,28.8,20.8,1,1,1,0,0,30.3,30.7,26.3,28.3,30.2,17.0,17.0,17.0,17.0,17.0,73,221,1,-163,-37,1092,752,752,412,1160,350,350,100,100,100,22.603157894736842,29.40736842105263,1.3862664433804524,63960.0,5.307916666666666,18.6,21.0,20.6,18.67,24.53,24.1,23.0,21.6,26.4,21.6,24.3,23.7,22.53,23.93,23.7,25.2,25.1,19.2,21.7,27.8,29.47,29.0,27.27,27.5,33.7,32.8,30.8,32.2,20.4,24.8,35.2,34.17,32.57,29.1,24.6,29.63,29.9,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,88665.60172,7.082246075833333,1228,140,350,100
2020-12-03 10:02:47,14.6,14.6,16.2,28.4,22.1,1,1,1,0,0,29.1,29.7,25.7,27.6,29.7,17.0,17.0,17.0,17.0,17.0,74,222,2,-164,-38,1092,752,752,412,1160,350,350,100,100,100,21.343684210526316,28.92,1.3246807266261198,63910.0,5.327916666666667,17.4,19.9,19.7,17.83,23.77,22.7,20.9,21.6,25.2,18.8,23.07,20.7,20.73,22.73,22.8,24.7,23.55,19.2,20.25,26.35,28.57,28.03,26.53,27.5,33.7,32.8,30.8,32.2,20.4,23.73,35.2,34.17,32.57,29.1,24.2,28.4,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84660.34524,7.221914456666667,1228,140,350,100
2020-12-03 10:08:19,14.1,14.9,15.3,28.1,22.3,1,1,1,0,0,29.2,29.4,25.5,27.3,29.4,17.0,17.0,17.0,17.0,17.0,75,223,3,-165,-39,1092,752,752,412,1160,350,350,100,100,100,20.981052631578947,28.775263157894738,1.2913118971030126,63960.0,5.327916666666667,17.2,19.65,19.4,17.83,23.4,22.6,20.17,21.6,24.8,18.2,22.5,19.83,20.13,22.53,22.6,24.2,22.85,19.2,19.95,26.1,28.13,27.83,26.47,27.5,33.7,32.8,30.8,32.2,20.4,23.3,35.2,34.17,32.57,29.1,23.8,27.93,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82592.30894,6.968860590833334,1228,140,350,100
2020-12-03 10:13:55,14.3,14.7,16.2,27.7,22.1,1,1,1,0,0,28.5,29.1,25.3,27.0,29.2,17.0,17.0,17.0,17.0,17.0,76,224,4,-166,-40,1092,752,752,412,1160,350,350,100,100,100,20.85842105263158,28.65315789473684,1.3053064914008294,63530.0,5.312083333333333,17.1,19.6,19.35,17.93,23.23,22.3,20.0,21.6,24.5,18.2,22.37,19.73,20.03,22.47,22.4,23.9,22.55,19.2,19.85,25.9,27.97,27.53,26.27,27.5,33.7,32.8,30.8,32.2,20.4,23.0,35.2,34.17,32.57,29.1,23.7,27.57,27.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82926.1214,6.896601264166667,1228,140,350,100
2020-12-03 10:19:28,14.6,14.9,16.0,27.5,22.4,1,1,1,0,0,28.9,29.0,25.0,27.0,29.1,17.0,17.0,17.0,17.0,17.0,77,225,5,-167,-41,1092,752,752,412,1160,350,350,100,100,100,20.774736842105266,28.608947368421056,1.290934050853762,64080.0,5.317083333333333,17.0,19.65,19.35,17.9,23.03,22.0,19.87,21.6,24.3,18.2,22.27,19.6,19.93,22.67,22.5,23.8,22.05,19.2,19.8,25.7,27.87,27.63,26.4,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.5,27.37,27.7,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82723.05398,6.902048974166666,1228,140,350,100
2020-12-03 10:24:56,15.6,15.0,16.3,27.4,22.8,1,1,1,0,0,29.4,29.0,25.3,26.9,29.0,17.0,17.0,17.0,17.0,17.0,78,226,6,-168,-42,1092,752,752,412,1160,350,350,100,100,100,20.86947368421053,28.612105263157893,1.2892357266277845,64020.0,5.3374999999999995,17.2,19.7,19.5,18.17,22.97,22.1,19.87,21.6,24.3,18.3,22.33,19.63,19.93,22.97,22.8,23.9,22.05,19.2,20.0,25.7,27.83,27.57,26.4,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.5,27.43,27.7,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82536.87122,6.885830216666666,1228,140,350,100
2020-12-03 10:30:29,15.6,15.2,16.3,27.3,23.1,1,1,1,0,0,28.6,29.0,25.6,26.9,29.0,17.0,17.0,17.0,17.0,17.0,79,227,7,-169,-43,1092,752,752,412,1160,350,350,100,100,100,20.876315789473683,28.634736842105266,1.283964659124213,63810.0,5.32625,17.2,19.8,19.5,18.17,22.93,22.1,19.9,21.6,24.3,18.3,22.27,19.7,20.0,23.13,22.9,23.7,21.95,19.2,20.0,25.85,27.87,27.6,26.5,27.5,33.7,32.8,30.8,32.2,20.4,22.9,35.2,34.17,32.57,29.1,23.5,27.37,27.8,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81929.7849,6.8527773383333335,1228,140,350,100
2020-12-03 10:36:00,14.9,15.0,16.3,27.2,22.9,1,1,1,0,0,29.0,29.0,25.4,26.8,29.0,17.0,17.0,17.0,17.0,17.0,80,228,8,-170,-44,1092,752,752,412,1160,350,350,100,100,100,20.92526315789474,28.623157894736845,1.2792978830319057,63960.0,5.3237499999999995,17.2,19.9,19.6,18.17,22.9,22.3,19.9,21.6,24.3,18.3,22.33,19.7,20.13,23.3,23.1,23.7,21.95,19.2,20.0,25.7,27.87,27.6,26.6,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.33,28.0,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81823.89259999999,6.823069895833332,1228,140,350,100
2020-12-03 10:41:40,15.7,15.0,16.5,27.2,23.2,1,1,1,0,0,28.9,28.9,25.7,26.8,29.0,17.0,17.0,17.0,17.0,17.0,81,229,9,-171,-45,1092,752,752,412,1160,350,350,100,100,100,20.991052631578945,28.646315789473682,1.2775851377100962,63530.0,5.312083333333333,17.35,20.05,19.65,18.37,22.93,22.1,20.03,21.6,24.4,18.5,22.33,19.83,20.27,23.37,23.1,23.7,22.0,19.2,20.05,25.7,27.97,27.7,26.67,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.5,27.43,27.8,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81164.9838,6.791203183333334,1228,140,350,100
2020-12-03 10:47:16,16.0,15.2,16.6,27.2,23.2,1,1,1,0,0,29.0,29.0,25.5,26.9,29.0,17.0,17.0,17.0,17.0,17.0,82,230,10,-172,-46,1092,752,752,412,1160,350,350,100,100,100,21.024210526315787,28.66684210526316,1.2796428364064227,63580.0,5.29625,17.35,20.05,19.75,18.4,22.9,22.1,20.03,21.6,24.5,18.5,22.33,19.83,20.27,23.5,23.3,23.7,22.05,19.2,20.1,25.8,28.03,27.7,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.5,27.4,28.0,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81359.69154,6.7718614725,1228,140,350,100
2020-12-03 10:52:47,15.6,15.3,16.8,27.2,23.3,1,1,1,0,0,28.7,29.1,25.9,27.0,29.0,17.0,17.0,17.0,17.0,17.0,83,231,11,-173,-47,1092,752,752,412,1160,350,350,100,100,100,21.123684210526317,28.737368421052633,1.2828980749640375,63480.0,5.2941666666666665,17.45,20.2,19.9,18.47,23.0,22.2,20.2,21.6,24.5,18.6,22.43,20.0,20.43,23.57,23.3,23.8,22.2,19.2,20.3,26.0,28.17,27.9,26.8,27.5,33.7,32.8,30.8,32.2,20.4,22.97,35.2,34.17,32.57,29.1,23.5,27.6,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81438.3698,6.783252555833333,1228,140,350,100
2020-12-03 10:58:17,15.5,15.7,16.8,27.2,23.1,1,1,1,0,0,29.1,29.2,25.9,27.0,29.0,17.0,17.0,17.0,17.0,17.0,84,232,12,-174,-48,1092,752,752,412,1160,350,350,100,100,100,21.25105263157895,28.801052631578948,1.2930466009555637,63530.0,5.292083333333333,17.7,20.45,20.25,18.8,23.13,22.2,20.27,21.6,24.5,18.8,22.57,20.17,20.63,23.6,23.4,23.9,22.2,19.2,20.4,26.15,28.3,28.2,27.0,27.5,33.7,32.8,30.8,32.2,20.4,22.97,35.2,34.17,32.57,29.1,23.6,27.63,28.4,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82147.25056,6.816067515,1228,140,350,100
2020-12-03 11:03:53,16.0,15.3,16.8,27.2,23.1,1,1,1,0,0,28.9,29.1,26.2,27.0,28.9,17.0,17.0,17.0,17.0,17.0,85,233,13,-175,-49,1092,752,752,412,1160,350,350,100,100,100,21.15789473684211,28.76,1.2861150919790734,63370.0,5.2875,17.65,20.3,20.0,18.57,23.0,22.1,20.27,21.6,24.5,18.6,22.47,20.07,20.4,23.47,23.3,23.9,22.2,19.2,20.4,26.0,28.23,28.0,26.8,27.5,33.7,32.8,30.8,32.2,20.4,22.97,35.2,34.17,32.57,29.1,23.5,27.77,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81501.11338,6.818681830833334,1228,140,350,100
2020-12-03 11:09:40,15.5,15.2,16.6,27.2,23.1,1,1,1,0,0,28.5,29.0,26.0,26.9,28.9,17.0,17.0,17.0,17.0,17.0,86,234,14,-176,-50,1092,752,752,412,1160,350,350,100,100,100,21.065263157894737,28.702105263157897,1.2787359886946905,63800.0,5.29875,17.45,20.05,19.7,18.37,23.0,22.1,20.17,21.6,24.7,18.5,22.43,20.0,20.37,23.4,23.1,23.7,22.15,19.2,20.25,25.9,28.03,27.77,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.93,35.2,34.17,32.57,29.1,23.5,27.57,28.1,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81583.35608,6.795186227499999,1228,140,350,100
2020-12-03 11:15:17,15.0,15.0,16.6,27.0,22.9,1,1,1,0,0,29.2,28.7,25.5,26.8,28.9,17.0,17.0,17.0,17.0,17.0,87,235,15,-177,-51,1092,752,752,412,1160,350,350,100,100,100,20.972105263157893,28.663684210526316,1.2776883878281493,63530.0,5.305416666666666,17.35,19.9,19.55,18.13,22.83,22.1,20.03,21.6,24.5,18.5,22.4,19.9,20.2,23.33,22.9,23.7,22.15,19.2,20.2,25.8,27.87,27.57,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.8,35.2,34.17,32.57,29.1,23.4,27.57,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81171.54328000001,6.781454140000001,1228,140,350,100
2020-12-03 11:20:48,15.5,15.2,16.6,27.0,23.1,1,1,1,0,0,28.6,28.7,25.8,26.9,28.7,17.0,17.0,17.0,17.0,17.0,88,236,16,-178,-52,1092,752,752,412,1160,350,350,100,100,100,21.013157894736846,28.67947368421053,1.2764020310436712,63740.0,5.3029166666666665,17.35,20.05,19.6,18.17,22.9,22.1,20.13,21.6,24.5,18.6,22.4,19.9,20.33,23.37,23.1,23.6,22.15,19.2,20.2,25.8,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.5,27.57,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81357.86546,6.7720586975,1228,140,350,100
2020-12-03 11:26:21,15.7,15.2,16.8,27.0,23.1,1,1,1,0,0,28.6,28.9,25.9,26.8,28.7,17.0,17.0,17.0,17.0,17.0,89,237,17,-179,-53,1092,752,752,412,1160,350,350,100,100,100,20.993157894736843,28.64263157894737,1.2764556420289686,63640.0,5.307499999999999,17.4,20.05,19.65,18.23,22.83,22.1,20.1,21.6,24.4,18.5,22.33,19.83,20.33,23.37,23.1,23.6,22.15,19.2,20.1,25.7,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.0,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81233.63706000001,6.774645938333333,1228,140,350,100
2020-12-03 11:31:50,15.3,15.2,16.2,27.0,22.9,1,1,1,0,0,28.3,28.9,25.7,26.7,28.7,17.0,17.0,17.0,17.0,17.0,90,238,18,-180,-54,1092,752,752,412,1160,350,350,100,100,100,21.012631578947367,28.647894736842108,1.2759615058476614,63910.0,5.314583333333333,17.4,20.05,19.6,18.2,22.8,22.1,20.13,21.6,24.5,18.5,22.37,19.9,20.37,23.37,23.1,23.7,22.15,19.2,20.2,25.7,28.0,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.57,28.0,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81546.69984,6.7825140375,1228,140,350,100
2020-12-03 11:37:19,15.5,15.2,16.6,26.9,23.1,1,1,1,0,0,28.4,28.7,26.0,26.8,28.7,17.0,17.0,17.0,17.0,17.0,91,239,19,-181,-55,1092,752,752,412,1160,350,350,100,100,100,21.017368421052634,28.65315789473684,1.280040287979921,63750.0,5.319166666666666,17.4,20.05,19.65,18.37,22.8,22.0,20.13,21.6,24.5,18.5,22.37,19.9,20.33,23.43,23.1,23.6,22.2,19.2,20.2,25.7,28.0,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81602.56836,6.7978861749999995,1228,140,350,100
2020-12-03 11:42:48,15.7,15.2,16.8,26.9,23.2,1,1,1,0,0,28.7,28.7,25.8,26.7,28.6,17.0,17.0,17.0,17.0,17.0,92,240,20,-182,-56,1092,752,752,412,1160,350,350,100,100,100,20.993157894736846,28.638947368421054,1.2824985468057433,63640.0,5.307916666666666,17.35,20.05,19.65,18.2,22.8,22.0,20.1,21.6,24.5,18.5,22.37,19.9,20.27,23.43,23.1,23.6,22.15,19.2,20.1,25.7,27.9,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.53,28.0,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81618.20752,6.800865661666666,1228,140,350,100
2020-12-03 11:48:17,16.8,15.5,17.0,26.9,23.5,1,1,1,0,0,28.5,28.9,26.2,26.7,28.6,17.0,17.0,17.0,17.0,17.0,93,241,21,-183,-57,1092,752,752,412,1160,350,350,100,100,100,21.090526315789475,28.670526315789473,1.2774498973673678,63540.0,5.299166666666666,17.45,20.25,19.95,18.57,22.77,22.1,20.23,21.6,24.3,18.6,22.4,19.93,20.4,23.57,23.3,23.6,22.2,19.2,20.3,25.8,28.0,27.77,26.67,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81169.16648,6.782807249999999,1228,140,350,100
2020-12-03 11:53:47,16.2,15.3,16.8,27.0,23.3,1,1,1,0,0,28.4,28.9,25.8,26.9,28.6,17.0,17.0,17.0,17.0,17.0,94,242,22,-184,-58,1092,752,752,412,1160,350,350,100,100,100,21.121578947368423,28.72105263157895,1.277197521630808,63970.0,5.312916666666666,17.65,20.3,20.0,18.63,22.8,22.1,20.2,21.6,24.3,18.6,22.4,20.0,20.4,23.53,23.3,23.7,22.2,19.2,20.4,26.0,28.1,27.83,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.9,35.2,34.17,32.57,29.1,23.5,27.63,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81702.32546,6.786312164166665,1228,140,350,100
2020-12-03 11:59:16,16.3,15.5,16.8,27.0,23.2,1,1,1,0,0,29.2,28.9,26.0,26.9,28.6,17.0,17.0,17.0,17.0,17.0,95,243,23,-185,-59,1092,752,752,412,1160,350,350,100,100,100,21.10578947368421,28.732631578947373,1.2806332750191423,63700.0,5.319583333333333,17.65,20.3,20.0,18.7,22.83,22.0,20.2,21.6,24.3,18.6,22.43,20.0,20.4,23.5,23.1,23.7,22.2,19.2,20.3,25.95,28.17,28.0,26.8,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.5,27.63,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81576.33962,6.8032777116666665,1228,140,350,100
2020-12-03 12:04:45,15.9,15.2,16.6,27.0,23.2,1,1,1,0,0,28.6,28.7,26.0,26.9,28.6,17.0,17.0,17.0,17.0,17.0,96,244,24,-186,-60,1092,752,752,412,1160,350,350,100,100,100,21.035263157894736,28.67947368421053,1.2739645782028477,63920.0,5.3175,17.45,20.2,19.85,18.47,22.77,22.0,20.1,21.6,24.3,18.6,22.33,19.9,20.37,23.43,23.1,23.6,22.2,19.2,20.2,25.8,28.03,27.77,26.67,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.63,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81431.81584,6.792006477499999,1228,140,350,100
2020-12-03 12:10:14,15.5,15.0,16.8,26.9,23.1,1,1,1,0,0,28.4,28.7,26.1,26.7,28.6,17.0,17.0,17.0,17.0,17.0,97,245,25,-187,-61,1092,752,752,412,1160,350,350,100,100,100,20.973157894736847,28.646315789473682,1.2822881712374894,63530.0,5.310416666666667,17.4,20.05,19.6,18.2,22.73,22.0,20.1,21.6,24.3,18.5,22.33,19.83,20.33,23.37,23.1,23.6,22.15,19.2,20.1,25.7,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.57,28.0,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81463.76752,6.787315973333333,1228,140,350,100
2020-12-03 12:15:43,15.5,15.2,16.6,26.9,22.9,1,1,1,0,0,28.5,28.7,26.3,26.8,28.6,17.0,17.0,17.0,17.0,17.0,98,246,26,-188,-62,1092,752,752,412,1160,350,350,100,100,100,20.97631578947369,28.643684210526317,1.2778860716329683,63640.0,5.29875,17.35,20.05,19.6,18.2,22.63,22.0,20.13,21.6,24.3,18.6,22.43,19.83,20.33,23.3,23.1,23.7,22.1,19.2,20.1,25.7,27.9,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.6,28.0,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81324.6696,6.782851546666667,1228,140,350,100
2020-12-03 12:21:12,15.7,15.3,16.8,26.9,23.1,1,1,1,0,0,28.6,28.9,25.9,26.8,28.6,17.0,17.0,17.0,17.0,17.0,99,247,27,-189,-63,1092,752,752,412,1160,350,350,100,100,100,20.98368421052632,28.657894736842106,1.2806113803991706,63430.0,5.294583333333333,17.4,20.05,19.75,18.37,22.67,21.8,20.1,21.6,24.3,18.6,22.37,19.83,20.33,23.37,23.1,23.6,22.15,19.2,20.1,25.7,27.9,27.77,26.6,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.53,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81229.17986,6.773077060833334,1228,140,350,100
2020-12-03 12:26:44,15.6,15.2,16.6,26.9,23.1,1,1,1,0,0,28.5,28.6,25.9,26.8,28.5,17.0,17.0,17.0,17.0,17.0,100,248,28,-190,-64,1092,752,752,412,1160,350,350,100,100,100,20.951052631578946,28.640000000000004,1.278694520049131,63530.0,5.289999999999999,17.35,20.05,19.6,18.2,22.6,21.9,20.1,21.6,24.3,18.5,22.37,19.83,20.27,23.3,23.0,23.6,22.1,19.2,20.2,25.7,27.8,27.63,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81235.46286,6.769360113333333,1228,140,350,100
2020-12-03 12:32:15,15.5,15.6,16.9,27.0,22.9,1,1,1,0,0,28.7,28.7,25.8,26.8,28.5,17.0,17.0,17.0,17.0,17.0,101,249,29,-191,-65,1092,752,752,412,1160,350,350,100,100,100,21.016842105263162,28.667368421052636,1.2782196356851665,63520.0,5.293749999999999,17.45,20.05,19.75,18.37,22.63,21.9,20.2,21.6,24.5,18.6,22.4,19.87,20.33,23.37,23.1,23.6,22.1,19.2,20.3,25.75,28.03,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.6,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81192.51126,6.767832254999999,1228,140,350,100
2020-12-03 12:37:45,15.7,15.2,16.8,27.0,23.1,1,1,1,0,0,28.6,28.6,25.7,26.8,28.5,17.0,17.0,17.0,17.0,17.0,102,250,30,-192,-66,1092,752,752,412,1160,350,350,100,100,100,20.960526315789476,28.649473684210527,1.2771171936955676,63650.0,5.29875,17.4,20.05,19.65,18.3,22.63,21.8,20.07,21.6,24.3,18.5,22.33,19.83,20.27,23.37,23.1,23.6,22.05,19.2,20.2,25.8,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81288.50938,6.770042526666666,1228,140,350,100
2020-12-03 12:43:15,15.6,15.3,16.5,26.9,22.9,1,1,1,0,0,28.6,28.6,25.7,26.7,28.5,17.0,17.0,17.0,17.0,17.0,103,251,31,-193,-67,1092,752,752,412,1160,350,350,100,100,100,20.93,28.645263157894735,1.280861682860378,63320.0,5.290416666666666,17.4,20.05,19.65,18.23,22.67,21.8,20.03,21.6,24.3,18.5,22.33,19.83,20.2,23.23,22.9,23.6,22.05,19.2,20.1,25.75,27.87,27.7,26.5,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81104.16176,6.7663612975,1228,140,350,100
2020-12-03 12:48:45,15.9,15.5,16.9,26.9,23.1,1,1,1,0,0,29.2,28.9,26.1,26.9,28.5,17.0,17.0,17.0,17.0,17.0,104,252,32,-194,-68,1092,752,752,412,1160,350,350,100,100,100,21.00631578947369,28.687894736842107,1.2826056783654012,63430.0,5.28125,17.45,20.1,19.85,18.53,22.6,21.9,20.13,21.6,24.3,18.6,22.37,19.87,20.37,23.3,23.0,23.6,22.1,19.2,20.25,25.8,28.03,27.77,26.67,27.5,33.7,32.8,30.8,32.2,20.4,22.83,35.2,34.17,32.57,29.1,23.3,27.63,28.3,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81355.67818,6.769159997499999,1228,140,350,100
2020-12-03 12:54:15,16.3,15.2,16.8,26.9,23.1,1,1,1,0,0,28.4,28.7,26.2,26.8,28.5,17.0,17.0,17.0,17.0,17.0,105,253,33,-195,-69,1092,752,752,412,1160,350,350,100,100,100,20.99789473684211,28.653157894736847,1.2779087746300062,63590.0,5.2924999999999995,17.45,20.2,19.85,18.47,22.53,21.8,20.1,21.6,24.3,18.6,22.37,19.83,20.33,23.23,23.1,23.6,22.2,19.2,20.2,25.7,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.6,28.1,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81262.21898,6.775745714999999,1228,140,350,100
2020-12-03 12:59:44,15.2,15.7,16.3,27.0,22.9,1,1,1,0,0,28.9,28.6,25.8,26.9,28.5,17.0,17.0,17.0,17.0,17.0,106,254,34,-196,-70,1092,752,752,412,1160,350,350,100,100,100,21.068421052631578,28.712631578947367,1.285708183197899,63640.0,5.30125,17.65,20.15,19.75,18.33,22.7,22.0,20.27,21.6,24.3,18.8,22.43,19.97,20.47,23.33,23.1,23.6,22.3,19.2,20.35,25.9,28.03,27.83,26.7,27.5,33.7,32.8,30.8,32.2,20.4,22.87,35.2,34.17,32.57,29.1,23.3,27.67,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81822.46878,6.795195323333333,1228,140,350,100
2020-12-03 13:05:21,15.6,15.3,16.5,27.0,22.8,1,1,1,0,0,28.7,28.6,25.7,26.8,28.5,17.0,17.0,17.0,17.0,17.0,107,255,35,-197,-71,1092,752,752,412,1160,350,350,100,100,100,20.933684210526312,28.635789473684213,1.2936626352996752,63590.0,5.30125,17.4,20.0,19.6,18.2,22.57,22.0,20.1,21.6,24.3,18.5,22.3,19.9,20.2,23.07,22.9,23.6,22.2,19.2,20.1,25.7,27.87,27.7,26.47,27.5,33.7,32.8,30.8,32.2,20.4,22.7,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82264.00698,6.83693649,1228,140,350,100
2020-12-03 13:10:52,15.3,15.9,16.8,27.0,22.9,1,1,1,0,0,28.4,28.6,25.6,26.8,28.5,17.0,17.0,17.0,17.0,17.0,108,256,36,-198,-72,1092,752,752,412,1160,350,350,100,100,100,20.983684210526317,28.65684210526316,1.28887770268245,63640.0,5.30125,17.45,20.05,19.65,18.3,22.7,22.0,20.17,21.6,24.3,18.6,22.37,19.87,20.3,23.23,22.9,23.6,22.2,19.2,20.2,25.8,27.97,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.57,28.2,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82024.177,6.845340999166667,1228,140,350,100
2020-12-03 13:16:23,16.2,15.3,16.8,27.0,23.1,1,1,1,0,0,28.5,28.7,25.9,26.8,28.5,17.0,17.0,17.0,17.0,17.0,109,257,37,-199,-73,1092,752,752,412,1160,350,350,100,100,100,20.933157894736844,28.61894736842105,1.2792831610061501,63530.0,5.29875,17.45,20.05,19.65,18.37,22.67,21.8,19.97,21.6,24.1,18.6,22.2,19.83,20.27,23.17,22.9,23.6,22.2,19.2,20.1,25.7,27.9,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.63,35.2,34.17,32.57,29.1,23.3,27.43,28.0,26.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81272.85922,6.804043175833333,1228,140,350,100
2020-12-03 13:21:54,15.6,15.2,16.6,27.0,23.1,1,1,1,0,0,28.6,28.6,26.1,26.7,28.5,17.0,17.0,17.0,17.0,17.0,110,258,38,-200,-74,1092,752,752,412,1160,350,350,100,100,100,20.913684210526316,28.615789473684213,1.276770392500365,63640.0,5.29875,17.35,20.0,19.65,18.33,22.6,21.8,20.03,21.6,24.1,18.5,22.2,19.8,20.2,23.3,23.1,23.4,22.1,19.2,20.1,25.8,27.93,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.67,35.2,34.17,32.57,29.1,23.1,27.43,28.0,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81253.66778,6.771938625000001,1228,140,350,100
2020-12-03 13:27:24,15.3,14.9,16.5,26.9,22.9,1,1,1,0,0,28.9,28.6,25.8,26.8,28.5,17.0,17.0,17.0,17.0,17.0,111,259,39,-201,-75,1092,752,752,412,1160,350,350,100,100,100,20.85421052631579,28.585263157894737,1.2729165860192484,63750.0,5.307916666666666,17.3,19.9,19.6,18.17,22.57,21.8,19.93,21.6,24.1,18.5,22.13,19.77,20.13,23.23,22.9,23.4,21.95,19.2,20.05,25.55,27.8,27.63,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.67,35.2,34.17,32.57,29.1,23.1,27.37,28.0,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81148.43236,6.766754172499999,1228,140,350,100
2020-12-03 13:32:57,15.6,15.0,16.5,26.9,23.1,1,1,1,0,0,28.6,28.5,25.9,26.7,28.5,17.0,17.0,17.0,17.0,17.0,112,260,40,-202,-76,1092,752,752,412,1160,350,350,100,100,100,20.935263157894738,28.600526315789473,1.2842516797286616,63700.0,5.310416666666667,17.35,20.0,19.65,18.3,22.57,21.8,20.1,21.6,24.3,18.5,22.2,19.83,20.2,23.37,23.1,23.6,22.0,19.2,20.1,25.7,27.8,27.7,26.53,27.5,33.7,32.8,30.8,32.2,20.4,22.6,35.2,34.17,32.57,29.1,23.1,27.37,28.0,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81806.832,6.789802681666666,1228,140,350,100
2020-12-03 13:38:28,15.5,15.6,16.8,26.9,23.2,1,1,1,0,0,28.5,28.7,25.7,26.8,28.6,17.0,17.0,17.0,17.0,17.0,113,261,41,-203,-77,1092,752,752,412,1160,350,350,100,100,100,21.070000000000004,28.68631578947369,1.2861864981759028,63750.0,5.310416666666667,17.55,20.3,19.85,18.5,22.7,21.9,20.23,21.6,24.3,18.8,22.37,20.0,20.4,23.53,23.3,23.4,22.1,19.2,20.3,25.9,28.1,27.83,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.77,35.2,34.17,32.57,29.1,23.3,27.5,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81994.38926,6.825050885833332,1228,140,350,100
2020-12-03 13:44:08,15.6,15.5,12.4,26.9,23.6,1,1,1,0,0,29.0,28.9,25.4,26.6,28.6,17.0,17.0,17.0,17.0,17.0,114,262,42,-204,-78,1092,752,752,412,1160,350,350,100,100,100,21.011578947368424,28.654736842105265,1.2820284397918178,63800.0,5.314583333333333,17.2,20.05,20.1,18.5,22.57,21.9,19.83,21.6,24.3,18.3,22.13,19.87,20.3,23.97,23.8,23.6,21.95,19.2,20.05,26.0,28.03,28.0,26.8,27.5,33.7,32.8,30.8,32.2,20.4,22.6,35.2,34.17,32.57,29.1,23.1,27.37,27.8,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81793.41446,6.824491821666666,1228,140,350,100
2020-12-03 13:49:38,15.3,15.7,18.3,26.8,23.2,1,1,1,0,0,29.1,29.2,25.8,26.7,28.6,17.0,17.0,17.0,17.0,17.0,115,263,43,-205,-79,1092,752,752,412,1160,350,350,100,100,100,21.25842105263158,28.72947368421053,1.2606782545084159,63490.0,5.30375,17.5,20.0,20.25,18.43,23.03,22.3,20.43,21.6,24.7,18.8,22.37,20.2,20.6,24.3,23.8,23.4,22.55,19.2,20.45,26.2,28.23,28.13,26.73,27.5,33.7,32.8,30.8,32.2,20.4,22.6,35.2,34.17,32.57,29.1,23.3,27.43,28.2,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80040.46238,6.743078201666666,1228,140,350,100
2020-12-03 13:55:07,15.2,16.3,19.0,26.9,22.3,1,1,1,0,0,29.6,29.2,26.3,26.9,28.6,17.0,17.0,17.0,17.0,17.0,116,264,44,-206,-80,1092,752,752,412,1160,350,350,100,100,100,21.580526315789474,27.37736842105263,1.3161710673791647,63650.0,5.297499999999999,18.15,20.25,20.15,18.57,23.23,22.7,21.37,21.6,24.7,20.0,22.87,20.97,21.1,23.77,23.5,23.7,23.1,19.2,21.1,26.6,28.37,28.07,26.73,23.2,30.1,29.0,28.3,28.8,20.4,23.2,32.27,30.73,29.63,27.2,23.5,28.07,29.0,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83774.28844,6.825614617500001,1228,140,350,100
2020-12-03 14:00:37,15.2,15.5,18.5,27.0,22.6,1,1,1,0,0,28.9,29.1,25.9,26.8,28.6,17.0,17.0,17.0,17.0,17.0,117,265,45,-207,-81,1092,752,752,412,1160,350,350,100,100,100,21.21789473684211,27.129999999999995,1.3045941736189903,63580.0,5.30125,17.65,19.95,19.8,18.27,22.93,22.2,20.7,21.6,24.7,19.1,22.57,20.5,20.57,23.3,23.1,23.7,22.8,19.2,20.5,26.2,28.17,27.83,26.53,23.2,29.9,28.63,28.1,29.0,20.4,22.97,31.93,30.47,29.17,26.8,23.3,27.87,28.4,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82946.09756,6.946682749999999,1228,140,350,100
2020-12-03 14:06:06,15.6,15.6,17.0,26.9,22.7,1,1,1,0,0,28.7,28.9,26.1,26.8,28.5,17.0,17.0,17.0,17.0,17.0,118,266,46,-208,-82,1092,752,752,412,1160,350,350,100,100,100,21.03157894736842,26.957368421052628,1.3023125967740052,63640.0,5.300833333333333,17.4,20.0,19.75,18.43,22.67,21.9,20.2,21.6,24.5,18.8,22.37,20.2,20.33,23.2,22.9,23.6,22.4,19.2,20.15,26.05,28.1,27.8,26.5,23.1,29.6,28.4,27.7,28.8,20.4,22.77,31.6,30.33,29.1,26.7,23.2,27.57,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82879.17366,6.909386300833333,1228,140,350,100
2020-12-03 14:11:37,14.7,15.5,17.0,26.9,22.4,1,1,1,0,0,28.7,28.9,25.7,26.7,28.5,17.0,17.0,17.0,17.0,17.0,119,267,47,-209,-83,1092,752,752,412,1160,350,350,100,100,100,20.924736842105265,26.8721052631579,1.2894305494440859,63480.0,5.296666666666667,17.4,19.8,19.6,18.2,22.67,21.8,20.13,21.6,24.3,18.6,22.2,20.07,20.27,23.03,22.8,23.4,22.4,19.2,20.1,26.0,28.0,27.7,26.47,23.1,29.4,28.2,27.7,28.8,20.4,22.6,31.57,30.17,29.0,26.6,23.1,27.43,28.1,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81853.05128,6.863842705833332,1228,140,350,100
2020-12-03 14:17:07,14.9,15.6,17.2,26.9,22.7,1,1,1,0,0,28.7,28.9,26.0,26.9,28.5,17.0,17.0,17.0,17.0,17.0,120,268,48,-210,-84,1092,752,752,412,1160,350,350,100,100,100,21.0,26.90368421052632,1.2843596874406842,63800.0,5.303333333333333,17.45,20.0,19.65,18.23,22.73,21.9,20.2,21.6,24.3,18.8,22.3,20.1,20.27,23.27,22.9,23.6,22.3,19.2,20.2,25.9,28.07,27.7,26.47,23.1,29.6,28.2,27.7,28.6,20.4,22.7,31.53,30.17,29.03,26.8,23.3,27.47,28.2,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81942.14806,6.824799972499999,1228,140,350,100
2020-12-03 14:22:37,15.3,14.9,16.8,26.9,22.8,1,1,1,0,0,28.6,28.7,25.7,26.7,28.5,17.0,17.0,17.0,17.0,17.0,121,269,49,-211,-85,1092,752,752,412,1160,350,350,100,100,100,20.941578947368424,26.83421052631579,1.2822584529164878,63850.0,5.31875,17.3,19.9,19.6,18.07,22.67,21.9,20.07,21.6,24.3,18.6,22.23,20.07,20.23,23.2,22.9,23.6,22.25,19.2,20.2,25.7,27.87,27.57,26.4,23.1,29.4,28.2,27.7,28.6,20.4,22.67,31.4,30.17,29.0,26.6,23.2,27.4,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81872.20222,6.825597928333334,1228,140,350,100
2020-12-03 14:28:06,16.2,15.2,16.9,26.9,23.1,1,1,1,0,0,28.7,28.9,26.0,26.7,28.5,17.0,17.0,17.0,17.0,17.0,122,270,50,-212,-86,1092,752,752,412,1160,350,350,100,100,100,20.975789473684213,26.838947368421053,1.276211080432492,63640.0,5.312083333333333,17.4,19.9,19.65,18.27,22.73,21.8,20.13,21.6,24.3,18.6,22.23,20.03,20.23,23.27,23.1,23.6,22.3,19.2,20.2,25.8,27.8,27.6,26.4,23.1,29.4,28.2,27.7,28.6,20.4,22.67,31.53,30.17,29.0,26.6,23.2,27.47,28.0,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81218.07316,6.795428140833334,1228,140,350,100
2020-12-03 14:33:41,15.0,15.3,16.9,26.9,22.9,1,1,1,0,0,28.5,28.9,25.8,26.7,28.5,17.0,17.0,17.0,17.0,17.0,123,271,51,-213,-87,1092,752,752,412,1160,350,350,100,100,100,20.982105263157898,26.89263157894737,1.2692422607128597,63590.0,5.30125,17.35,19.8,19.5,18.0,22.77,22.0,20.2,21.6,24.3,18.6,22.3,20.1,20.27,23.27,23.1,23.6,22.4,19.2,20.3,25.9,27.87,27.63,26.4,23.1,29.4,28.27,27.7,28.6,20.4,22.73,31.53,30.23,29.07,26.6,23.3,27.63,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80711.11536,6.747049521666666,1228,140,350,100
2020-12-03 14:39:10,16.0,15.5,17.2,26.9,23.2,1,1,1,0,0,28.7,29.1,26.0,26.9,28.6,17.0,17.0,17.0,17.0,17.0,124,272,52,-214,-88,1092,752,752,412,1160,350,350,100,100,100,21.150000000000002,26.98526315789474,1.2712652123958101,63790.0,5.307499999999999,17.65,20.15,20.0,18.47,22.87,22.0,20.27,21.6,24.5,18.8,22.43,20.27,20.47,23.37,23.3,23.6,22.45,19.2,20.45,26.0,28.03,27.83,26.67,23.2,29.6,28.23,27.9,28.6,20.4,22.83,31.53,30.33,29.17,26.6,23.3,27.7,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81094.0079,6.741880135833332,1228,140,350,100
2020-12-03 14:44:39,15.9,15.3,17.0,27.0,23.3,1,1,1,0,0,29.0,29.1,26.0,26.9,28.6,17.0,17.0,17.0,17.0,17.0,125,273,53,-215,-89,1092,752,752,412,1160,350,350,100,100,100,21.112631578947372,26.99578947368421,1.266020043553824,63800.0,5.31625,17.55,20.05,19.85,18.47,22.77,22.1,20.17,21.6,24.5,18.8,22.37,20.27,20.47,23.37,23.1,23.6,22.5,19.2,20.4,26.0,28.03,27.83,26.63,23.2,29.6,28.33,27.9,28.8,20.4,22.77,31.6,30.33,29.17,26.6,23.3,27.63,28.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80772.07878,6.744420278333333,1228,140,350,100
2020-12-03 14:50:09,16.0,15.3,17.0,27.0,23.2,1,1,1,0,0,29.2,28.9,26.0,27.0,28.6,17.0,17.0,17.0,17.0,17.0,126,274,54,-216,-90,1092,752,752,412,1160,350,350,100,100,100,21.16,27.031578947368423,1.2679258910770157,63910.0,5.321249999999999,17.65,20.1,19.85,18.37,22.87,22.0,20.27,21.6,24.5,18.8,22.47,20.27,20.47,23.57,23.3,23.7,22.6,19.2,20.45,26.0,28.1,27.9,26.7,23.2,29.6,28.33,27.9,28.8,20.4,22.9,31.7,30.37,29.27,26.6,23.5,27.63,28.2,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81033.1437,6.74188427,1228,140,350,100
2020-12-03 14:55:39,15.6,15.5,17.2,27.0,23.3,1,1,1,0,0,28.9,29.1,26.1,26.9,28.6,17.0,17.0,17.0,17.0,17.0,127,275,55,-217,-91,1092,752,752,412,1160,350,350,100,100,100,21.17736842105263,27.062631578947364,1.2668565271069845,63590.0,5.3125,17.65,20.1,19.9,18.5,22.9,21.8,20.33,21.6,24.5,18.9,22.57,20.27,20.57,23.63,23.3,23.6,22.6,19.2,20.45,26.0,28.23,27.9,26.73,23.2,29.6,28.33,27.9,28.8,20.4,22.97,31.67,30.33,29.23,26.6,23.5,27.8,28.5,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80559.40656,6.7330229274999995,1228,140,350,100
2020-12-03 15:01:09,17.2,15.3,17.0,27.0,23.5,1,1,1,0,0,28.9,29.1,25.9,26.9,28.7,17.0,17.0,17.0,17.0,17.0,128,276,56,-218,-92,1092,752,752,412,1160,350,350,100,100,100,21.146842105263158,27.055789473684207,1.2948001301887908,63590.0,5.299166666666666,17.65,20.2,20.0,18.57,22.8,21.8,20.2,21.6,24.4,18.8,22.5,20.27,20.5,23.5,23.3,23.6,22.5,19.2,20.4,26.15,28.23,28.07,26.83,23.2,29.5,28.33,27.9,28.8,20.4,22.97,31.77,30.37,29.27,26.6,23.4,27.6,28.2,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82336.34028,6.787322785000001,1228,140,350,100
2020-12-03 15:06:42,16.0,15.3,17.0,27.0,23.2,1,1,1,0,0,29.1,29.1,26.1,26.9,28.6,17.0,17.0,17.0,17.0,17.0,129,277,57,-219,-93,1092,752,752,412,1160,350,350,100,100,100,21.15578947368421,27.033157894736842,1.273558380243973,63640.0,5.30125,17.65,20.15,20.0,18.53,22.9,22.0,20.23,21.6,24.5,18.8,22.5,20.27,20.4,23.43,23.2,23.7,22.5,19.2,20.4,26.0,28.1,27.9,26.73,23.2,29.6,28.33,27.9,28.8,20.4,22.83,31.6,30.37,29.23,26.6,23.5,27.67,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81049.25532,6.807733149999999,1228,140,350,100
2020-12-03 15:12:12,16.5,15.5,17.0,27.0,23.2,1,1,1,0,0,29.0,29.1,26.0,26.9,28.6,17.0,17.0,17.0,17.0,17.0,130,278,58,-220,-94,1092,752,752,412,1160,350,350,100,100,100,21.17684210526316,27.053684210526313,1.2763851518091318,63690.0,5.305416666666666,17.65,20.2,20.0,18.63,22.9,22.0,20.33,21.6,24.5,18.8,22.57,20.2,20.53,23.5,23.1,23.6,22.6,19.2,20.45,25.95,28.23,28.0,26.8,23.2,29.6,28.33,27.9,28.8,20.4,22.9,31.67,30.37,29.17,26.6,23.5,27.7,28.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81292.97032,6.764259401666665,1228,140,350,100
2020-12-03 15:17:42,15.7,15.2,17.0,27.0,23.1,1,1,1,0,0,28.7,29.0,26.2,26.9,28.6,17.0,17.0,17.0,17.0,17.0,131,279,59,-221,-95,1092,752,752,412,1160,350,350,100,100,100,21.12,27.022631578947365,1.269032054161149,63860.0,5.314583333333333,17.55,20.05,19.85,18.43,22.83,22.0,20.2,21.6,24.5,18.8,22.37,20.27,20.4,23.43,23.1,23.7,22.6,19.2,20.4,26.0,28.1,27.9,26.63,23.2,29.6,28.33,27.9,28.8,20.4,22.9,31.7,30.27,29.23,26.6,23.4,27.6,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81040.38698000001,6.7638898875,1228,140,350,100
2020-12-03 15:23:12,16.6,15.5,16.9,27.2,23.3,1,1,1,0,0,29.3,29.1,25.9,27.0,28.6,17.0,17.0,17.0,17.0,17.0,132,280,60,-222,-96,1092,752,752,412,1160,350,350,100,100,100,21.213684210526317,27.06421052631579,1.272627105474527,63700.0,5.3149999999999995,17.7,20.15,20.05,18.63,22.87,22.1,20.3,21.6,24.5,18.9,22.57,20.3,20.57,23.57,23.3,23.7,22.6,19.2,20.45,26.1,28.1,27.9,26.73,23.2,29.6,28.37,27.9,28.8,20.4,22.9,31.7,30.33,29.23,26.8,23.5,27.73,28.4,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81066.34662,6.754447233333334,1228,140,350,100
2020-12-03 15:28:41,17.3,15.3,17.2,27.2,23.5,1,1,1,0,0,28.9,29.1,25.9,26.9,28.7,17.0,17.0,17.0,17.0,17.0,133,281,61,-223,-97,1092,752,752,412,1160,350,350,100,100,100,21.202105263157893,27.08368421052631,1.2938434540685317,63710.0,5.30875,17.7,20.2,20.0,18.53,22.93,22.0,20.27,21.6,24.5,18.9,22.57,20.33,20.63,23.63,23.3,23.6,22.5,19.2,20.45,26.05,28.17,27.9,26.67,23.2,29.6,28.4,27.9,28.8,20.4,23.03,31.77,30.43,29.37,26.8,23.5,27.73,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82430.76646,6.812379711666666,1228,140,350,100
2020-12-03 15:34:12,16.2,16.2,17.4,27.2,22.8,1,1,1,0,0,29.1,29.1,26.0,27.0,28.6,17.0,17.0,17.0,17.0,17.0,134,282,62,-224,-98,1092,752,752,412,1160,350,350,100,100,100,21.297894736842107,27.17684210526315,1.3123408554162108,63640.0,5.3062499999999995,17.95,20.35,20.25,18.97,23.03,22.0,20.4,21.6,24.5,19.1,22.57,20.43,20.63,23.43,23.3,23.6,22.75,19.2,20.6,26.4,28.4,28.13,26.83,23.4,29.6,28.4,28.0,28.8,20.4,22.97,31.83,30.4,29.23,27.0,23.5,27.87,28.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83517.37204,6.914505770833333,1228,140,350,100
2020-12-03 15:39:41,16.9,15.6,17.3,27.2,23.1,1,1,1,0,0,29.2,29.1,26.0,27.0,28.6,17.0,17.0,17.0,17.0,17.0,135,283,63,-225,-99,1092,752,752,412,1160,350,350,100,100,100,21.355789473684208,27.175789473684212,1.3170721312244782,63850.0,5.312083333333333,17.9,20.75,20.7,19.73,22.9,21.8,20.3,21.6,24.4,19.1,22.5,20.43,20.67,23.43,23.7,23.6,22.7,19.2,20.35,26.5,28.57,28.43,27.07,23.2,29.4,28.33,27.9,28.8,20.4,22.83,31.87,30.37,29.37,27.2,23.5,27.73,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84095.05558,6.983851150833333,1228,140,350,100
2020-12-03 15:45:10,15.9,15.2,16.9,27.2,22.8,1,1,1,0,0,28.6,28.9,25.8,27.0,28.6,17.0,17.0,17.0,17.0,17.0,136,284,64,-226,-100,1092,752,752,412,1160,350,350,100,100,100,21.01578947368421,26.976842105263156,1.2950978081128106,63690.0,5.314166666666667,17.45,20.0,19.65,18.2,22.77,21.8,20.13,21.6,24.5,18.6,22.43,20.27,20.3,23.2,22.9,23.6,22.5,19.2,20.2,26.0,28.1,27.77,26.47,23.2,29.4,28.33,27.9,28.8,20.4,22.83,31.53,30.2,29.23,27.0,23.3,27.6,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82484.7794,6.940826457499999,1228,140,350,100
2020-12-03 15:50:41,17.6,15.0,17.0,27.0,22.9,1,1,1,0,0,29.2,28.9,25.8,26.9,28.5,17.0,17.0,17.0,17.0,17.0,137,285,65,-227,-101,1092,752,752,412,1160,350,350,100,100,100,20.97684210526316,26.883684210526315,1.2911908941638002,63790.0,5.3116666666666665,17.4,19.95,19.7,18.4,22.77,21.8,20.13,21.6,24.4,18.6,22.3,20.07,20.17,23.07,22.8,23.6,22.4,19.2,20.2,25.85,27.9,27.57,26.4,23.1,29.4,28.2,27.7,28.8,20.4,22.77,31.33,30.17,29.03,26.8,23.3,27.57,28.2,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82365.06714,6.868743605833332,1228,140,350,100
2020-12-03 15:56:12,16.3,15.6,17.2,27.0,22.8,1,1,1,0,0,28.9,28.7,25.8,26.8,28.5,17.0,17.0,17.0,17.0,17.0,138,286,66,-228,-102,1092,752,752,412,1160,350,350,100,100,100,20.904736842105265,26.868947368421054,1.2836131516661393,63750.0,5.314166666666667,17.35,19.7,19.4,17.93,22.8,21.8,20.17,21.6,24.3,18.6,22.3,20.07,20.17,23.0,22.6,23.6,22.4,19.2,20.2,25.9,27.87,27.57,26.2,23.1,29.4,28.2,27.7,28.6,20.4,22.77,31.53,30.17,29.03,26.8,23.3,27.5,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81830.33842,6.841475231666665,1228,140,350,100
2020-12-03 16:01:48,17.7,14.9,16.9,27.0,23.1,1,1,1,0,0,29.0,28.9,25.7,26.9,28.5,17.0,17.0,17.0,17.0,17.0,139,287,67,-229,-103,1092,752,752,412,1160,350,350,100,100,100,20.983684210526317,26.90157894736842,1.2751423865003897,63800.0,5.314583333333333,17.4,19.95,19.8,18.5,22.7,21.8,20.13,21.6,24.3,18.6,22.33,20.07,20.23,23.13,22.9,23.6,22.25,19.2,20.2,26.0,28.03,27.77,26.6,23.1,29.4,28.2,27.7,28.6,20.4,22.83,31.57,30.17,29.1,26.6,23.3,27.53,28.0,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81354.08426,6.7993509450000005,1228,140,350,100
2020-12-03 16:07:18,15.5,15.6,17.0,27.0,22.8,1,1,1,0,0,28.5,28.9,26.1,26.8,28.5,17.0,17.0,17.0,17.0,17.0,140,288,68,-230,-104,1092,752,752,412,1160,350,350,100,100,100,21.04684210526316,26.96,1.2794389617663244,63590.0,5.307916666666666,17.45,20.0,19.7,18.17,22.77,22.0,20.17,21.6,24.5,18.8,22.43,20.2,20.27,23.23,22.8,23.6,22.55,19.2,20.45,26.0,27.93,27.7,26.4,23.2,29.6,28.27,27.9,28.6,20.4,22.77,31.6,30.2,29.1,26.8,23.3,27.6,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81359.52358000001,6.77973366,1228,140,350,100
2020-12-03 16:12:47,15.3,14.9,16.9,27.0,22.8,1,1,1,0,0,28.7,28.7,25.9,26.9,28.5,17.0,17.0,17.0,17.0,17.0,141,289,69,-231,-105,1092,752,752,412,1160,350,350,100,100,100,20.970526315789474,26.90263157894737,1.281988873763234,63700.0,5.30375,17.4,19.9,19.6,18.17,22.77,21.9,20.07,21.6,24.5,18.6,22.33,20.13,20.27,23.2,22.8,23.4,22.4,19.2,20.2,25.85,28.03,27.7,26.47,23.1,29.6,28.2,27.7,28.6,20.4,22.77,31.53,30.17,29.1,26.8,23.3,27.6,28.0,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81662.69125999999,6.792592285,1228,140,350,100
2020-12-03 16:18:15,15.0,15.2,16.8,27.0,22.7,1,1,1,0,0,28.3,28.7,25.8,26.9,28.5,17.0,17.0,17.0,17.0,17.0,142,290,70,-232,-106,1092,752,752,412,1160,350,350,100,100,100,20.91263157894737,26.877894736842105,1.2756021733342382,63800.0,5.3125,17.3,19.8,19.6,18.07,22.67,21.6,20.07,21.6,24.3,18.6,22.3,20.1,20.23,23.2,22.9,23.4,22.3,19.2,20.1,25.8,27.87,27.63,26.4,23.1,29.4,28.2,27.7,28.6,20.4,22.83,31.57,30.17,29.17,26.6,23.3,27.57,28.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81383.41866,6.793587913333333,1228,140,350,100
2020-12-03 16:23:45,15.5,15.2,16.9,27.0,23.1,1,1,1,0,0,28.7,28.7,25.9,26.9,28.5,17.0,17.0,17.0,17.0,17.0,143,291,71,-233,-107,1092,752,752,412,1160,350,350,100,100,100,20.96842105263158,26.85421052631579,1.264549254777217,63580.0,5.307499999999999,17.35,20.0,19.65,18.2,22.7,21.6,20.07,21.6,24.3,18.6,22.33,20.07,20.3,23.33,23.1,23.6,22.3,19.2,20.1,25.8,27.83,27.6,26.5,23.1,29.4,28.1,27.7,28.6,20.4,22.83,31.53,30.17,29.07,26.6,23.3,27.53,28.0,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80400.04162,6.7409775116666655,1228,140,350,100
2020-12-03 16:29:19,15.3,15.0,16.8,27.0,23.2,1,1,1,0,0,29.0,28.7,25.8,26.9,28.5,17.0,17.0,17.0,17.0,17.0,144,292,72,-234,-108,1092,752,752,412,1160,350,350,100,100,100,20.984736842105264,26.863684210526316,1.265541483323923,63640.0,5.300833333333333,17.35,19.95,19.6,18.2,22.73,22.0,20.0,21.6,24.3,18.6,22.33,20.1,20.3,23.5,23.1,23.6,22.2,19.2,20.05,25.8,27.87,27.63,26.47,23.1,29.4,28.1,27.7,28.6,20.4,22.7,31.6,30.2,29.17,26.6,23.3,27.5,28.1,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80539.06,6.705795900833333,1228,140,350,100
2020-12-03 16:34:49,15.9,15.2,17.0,27.0,23.5,1,1,1,0,0,29.0,28.9,25.9,26.9,28.6,17.0,17.0,17.0,17.0,17.0,145,293,73,-235,-109,1092,752,752,412,1160,350,350,100,100,100,21.10842105263158,26.929473684210524,1.2650657747959062,63770.0,5.30875,17.45,20.05,19.9,18.47,22.83,22.0,20.13,21.6,24.5,18.8,22.33,20.23,20.47,23.6,23.3,23.6,22.3,19.2,20.3,26.0,28.03,27.83,26.7,23.1,29.4,28.23,27.7,28.6,20.4,22.77,31.6,30.3,29.3,26.4,23.3,27.63,28.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80673.24446,6.7171793525000005,1228,140,350,100
2020-12-03 16:40:17,15.9,15.0,16.9,27.0,23.5,1,1,1,0,0,28.6,29.0,25.9,27.0,28.7,17.0,17.0,17.0,17.0,17.0,146,294,74,-236,-110,1092,752,752,412,1160,350,350,100,100,100,21.157894736842106,27.003684210526313,1.2679216401500406,63530.0,5.304166666666666,17.55,20.3,19.9,18.47,22.77,22.0,20.17,21.6,24.5,18.8,22.47,20.27,20.57,23.73,23.3,23.7,22.4,19.2,20.3,26.0,28.17,27.83,26.77,23.2,29.6,28.3,27.9,28.7,20.4,22.83,31.57,30.4,29.3,26.6,23.3,27.6,28.2,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80551.0618,6.717679427499999,1228,140,350,100
2020-12-03 16:45:47,16.0,15.6,17.3,27.2,23.6,1,1,1,0,0,28.7,29.1,25.9,27.1,28.9,17.0,17.0,17.0,17.0,17.0,147,295,75,-237,-111,1092,752,752,412,1160,350,350,100,100,100,21.288421052631577,27.084210526315786,1.2619873848129692,63690.0,5.300833333333333,17.7,20.4,20.1,18.67,22.97,22.1,20.33,21.6,24.5,18.9,22.53,20.33,20.73,23.97,23.7,23.7,22.6,19.2,20.45,26.2,28.27,28.07,26.93,23.2,29.6,28.33,27.9,28.8,20.4,22.9,31.77,30.43,29.3,26.6,23.3,27.73,28.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80375.97654,6.7052932641666665,1228,140,350,100
2020-12-03 16:51:21,15.3,15.2,17.2,27.3,23.3,1,1,1,0,0,28.9,29.0,26.0,27.1,28.9,17.0,17.0,17.0,17.0,17.0,148,296,76,-238,-112,1092,752,752,412,1160,350,350,100,100,100,21.267894736842106,27.130000000000003,1.2723106100646366,63860.0,5.314583333333333,17.7,20.3,20.0,18.43,22.87,22.1,20.4,21.6,24.7,19.1,22.57,20.4,20.67,23.9,23.5,23.7,22.45,19.2,20.5,26.2,28.27,28.03,26.87,23.2,29.6,28.4,28.1,28.8,20.4,22.97,31.83,30.57,29.43,26.6,23.5,27.87,28.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81249.75556,6.734405504166667,1228,140,350,100
2020-12-03 16:56:55,15.7,16.0,17.3,27.3,23.3,1,1,1,0,0,29.0,29.1,26.2,27.3,28.9,17.0,17.0,17.0,17.0,17.0,149,297,77,-239,-113,1092,752,752,412,1160,350,350,100,100,100,21.330526315789474,27.19736842105263,1.2715060923747408,63640.0,5.3125,17.8,20.55,20.15,18.77,23.0,22.1,20.4,21.6,24.7,19.1,22.57,20.4,20.77,23.77,23.5,23.7,22.6,19.2,20.6,26.35,28.43,28.17,26.93,23.2,29.6,28.47,28.1,28.8,20.4,23.03,31.87,30.57,29.63,26.6,23.5,27.9,28.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80918.64772000001,6.757016803333334,1228,140,350,100
