Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_3,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-03 17:02:26,15.9,15.0,17.0,27.3,23.3,1,1,1,0,0,28.7,29.0,25.9,27.1,28.7,17.0,17.0,17.0,17.0,17.0,150,298,78,-240,-114,1092,752,752,412,1160,350,350,100,100,100,21.17421052631579,26.423333333333332,1.2750559144184483,63580.0,5.300833333333333,17.55,20.1,19.9,18.47,22.93,22.1,20.27,21.6,24.5,18.8,22.5,20.33,20.53,23.63,23.3,23.7,22.5,19.2,20.4,26.15,28.23,27.9,26.77,22.9,23.5,27.73,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81068.05504,6.749445948333333,1228,140,350,100
2020-12-03 17:07:53,16.2,15.3,17.2,27.2,23.3,1,1,1,0,0,29.2,29.1,25.9,27.1,28.7,17.0,17.0,17.0,17.0,17.0,151,299,79,-241,-115,1092,752,752,412,1160,350,350,100,100,100,21.13105263157895,26.333333333333332,1.266094589321848,63800.0,5.307499999999999,17.5,20.1,19.75,18.4,22.87,22.0,20.17,21.6,24.5,18.8,22.4,20.27,20.53,23.7,23.3,23.6,22.5,19.2,20.3,26.0,28.1,27.9,26.73,22.87,23.3,27.63,28.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80776.8348,6.743537076666667,1228,140,350,100
2020-12-03 17:13:23,15.3,15.3,17.0,27.2,23.2,1,1,1,0,0,28.7,29.0,26.0,27.0,28.7,17.0,17.0,17.0,17.0,17.0,152,300,80,-242,-116,1092,752,752,412,1160,350,350,100,100,100,21.16263157894737,26.354444444444443,1.2703844714511427,63970.0,5.3237499999999995,17.55,20.1,19.9,18.43,22.93,22.1,20.13,21.6,24.5,18.8,22.4,20.3,20.57,23.73,23.5,23.6,22.4,19.2,20.35,26.1,28.23,27.9,26.73,22.77,23.3,27.63,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81266.49463999999,6.751805393333333,1228,140,350,100
2020-12-03 17:18:50,15.5,15.0,17.0,27.2,23.2,1,1,1,0,0,28.3,28.9,25.9,26.9,28.7,17.0,17.0,17.0,17.0,17.0,153,301,81,-243,-117,1092,752,752,412,1160,350,350,100,100,100,21.115263157894734,26.285555555555554,1.2925862931553087,58190.0,5.09,17.55,20.2,19.85,18.33,22.83,21.8,20.13,21.6,24.4,18.8,22.33,20.27,20.4,23.6,23.7,23.7,22.3,19.2,20.2,26.1,28.17,27.77,26.67,22.83,23.3,27.5,28.0,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75215.5964,6.520087126666665,1228,140,350,100
2020-12-03 17:24:15,15.9,14.1,16.3,26.9,23.3,1,1,1,0,0,27.3,27.5,23.4,26.0,28.6,17.0,17.0,17.0,17.0,17.0,154,302,82,-244,-118,1092,752,752,412,1160,350,350,100,100,100,20.972631578947368,25.735555555555557,1.3527693121745838,44490.0,4.278333333333333,17.2,19.8,19.5,18.2,22.67,21.6,19.93,21.6,24.3,18.5,22.5,20.13,20.5,23.5,23.5,23.7,22.15,19.2,20.0,25.65,26.73,25.3,26.07,22.97,23.3,27.17,28.0,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60184.7067,5.641679295833333,1228,140,350,100
2020-12-03 17:29:46,15.6,14.1,15.9,26.2,23.5,1,1,1,0,0,26.5,26.4,22.1,25.4,28.2,17.0,17.0,17.0,17.0,17.0,155,303,83,-245,-119,1092,752,752,412,1160,350,350,100,100,100,20.714736842105264,24.98777777777778,1.3294988525253393,44220.0,3.6962499999999996,16.9,19.55,19.2,17.87,22.4,21.5,19.57,21.6,24.1,18.2,22.07,19.9,20.37,23.3,23.3,23.2,21.6,19.2,19.75,24.55,25.9,24.3,25.6,22.57,23.1,24.97,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58790.43926,4.957297748333333,1228,140,350,100
2020-12-03 17:35:16,17.3,14.7,16.8,25.7,23.6,1,1,1,0,0,26.6,26.0,22.8,25.2,28.0,17.0,17.0,17.0,17.0,17.0,156,304,84,-246,-120,1092,752,752,412,1160,350,350,100,100,100,20.810526315789474,24.86,1.3108090713186855,44430.0,3.69375,17.2,19.8,19.45,18.37,22.3,21.5,19.63,21.6,24.3,18.5,22.07,20.03,20.77,23.23,23.5,22.9,21.15,19.2,19.9,24.05,25.93,24.33,25.73,22.43,22.9,24.3,27.8,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58239.24704,4.876236929166666,1228,140,350,100
2020-12-03 17:40:45,16.8,15.2,16.5,25.5,23.7,1,1,1,0,0,26.8,25.9,22.7,25.0,27.9,17.0,17.0,17.0,17.0,17.0,157,305,85,-247,-121,1092,752,752,412,1160,350,350,100,100,100,20.791052631578946,24.773333333333333,1.3006350473961013,44280.0,3.6962499999999996,17.2,19.8,19.55,18.47,22.1,21.5,19.57,21.6,24.3,18.5,21.93,20.03,20.7,23.23,23.7,22.8,20.95,19.2,19.9,23.7,25.93,24.4,25.7,22.3,22.9,24.13,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57592.1199,4.826306955833333,1228,140,350,100
2020-12-03 17:46:12,16.3,14.7,16.2,25.3,23.7,1,1,1,0,0,26.6,25.8,22.9,24.9,27.8,17.0,17.0,17.0,17.0,17.0,158,306,86,-248,-122,1092,752,752,412,1160,350,350,100,100,100,20.773684210526316,24.735555555555553,1.2951624376401274,44280.0,3.69,17.35,19.9,19.5,18.53,21.97,21.3,19.57,21.6,24.1,18.5,21.87,20.1,20.83,23.33,23.7,22.7,20.75,19.2,19.9,23.4,25.93,24.43,25.73,22.33,22.9,24.1,27.6,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57349.792740000004,4.78924636,1228,140,350,100
2020-12-03 17:51:41,16.5,15.2,11.7,25.1,23.9,1,1,1,0,0,26.6,25.6,22.2,24.5,27.7,17.0,17.0,17.0,17.0,17.0,159,307,87,-249,-123,1092,752,752,412,1160,350,350,100,100,100,20.667368421052625,24.46888888888889,1.294834423638328,44280.0,3.69,17.1,19.8,19.65,18.63,21.83,21.5,19.03,21.6,23.9,18.2,21.37,19.87,20.57,23.53,24.4,22.5,20.45,19.2,19.55,23.45,25.8,24.43,25.87,21.93,22.4,23.57,26.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57335.26828,4.778544209166666,1228,140,350,100
2020-12-03 17:57:10,16.9,15.2,17.4,24.9,24.1,1,1,1,0,0,27.0,26.0,22.7,24.5,27.7,17.0,17.0,17.0,17.0,17.0,160,308,88,-250,-124,1092,752,752,412,1160,350,350,100,100,100,20.90105263157895,24.682222222222222,1.2516498359179358,44010.0,3.67875,17.5,19.9,20.0,18.8,22.13,21.5,19.67,21.6,23.9,18.9,21.8,20.23,20.97,23.77,24.6,22.3,20.5,19.2,19.85,23.8,25.87,24.6,25.93,22.2,22.6,23.67,27.2,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55085.109280000004,4.684182398333332,1228,140,350,100
2020-12-03 18:02:44,16.5,13.1,18.7,24.9,24.2,1,1,1,0,0,27.0,26.2,23.0,24.8,27.8,17.0,17.0,17.0,17.0,17.0,161,309,89,-251,-125,1092,752,752,412,1160,350,350,100,100,100,21.274210526315787,25.099999999999998,1.2591273852803262,44380.0,3.6829166666666664,17.75,20.25,20.45,19.33,22.5,21.7,20.17,21.6,24.2,19.5,22.2,21.0,21.43,24.03,24.9,22.7,21.0,19.2,20.3,24.25,26.4,24.93,26.33,22.53,22.9,24.13,27.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55880.07336,4.623549276666667,1228,140,350,100
2020-12-03 18:08:13,16.8,14.9,19.9,25.0,24.7,1,1,1,0,0,27.5,26.5,24.0,25.0,28.0,17.0,17.0,17.0,17.0,17.0,162,310,90,-252,-126,1092,752,752,412,1160,350,350,100,100,100,21.77052631578947,25.38555555555556,1.2141532583284969,44280.0,3.6941666666666664,18.65,20.75,20.85,19.6,22.67,22.5,20.9,21.6,25.0,20.5,22.27,21.9,22.5,24.4,25.5,22.5,21.35,19.2,21.0,25.0,26.87,25.37,26.73,22.5,22.8,24.37,28.0,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53762.70628,4.568449151666666,1228,140,350,100
2020-12-03 18:13:41,23.1,20.5,17.2,25.1,24.5,0,1,1,0,0,27.8,27.0,25.0,25.0,28.2,17.0,17.0,17.0,17.0,17.0,-1,311,91,-253,-127,1092,752,752,412,1160,350,350,100,100,100,22.230526315789472,26.255555555555553,1.2410014994051008,44110.0,3.6829166666666664,20.55,21.9,22.0,21.53,22.67,22.1,21.5,21.6,25.0,20.9,23.0,21.9,22.3,24.13,24.6,23.0,22.35,19.2,22.15,26.0,27.67,26.33,27.03,23.07,23.5,25.37,29.7,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54740.57614,4.520970100833333,1228,140,350,100
2020-12-03 18:19:11,26.1,14.0,16.3,25.5,27.0,0,1,1,0,0,28.1,28.2,23.9,25.7,29.0,17.0,17.0,17.0,17.0,17.0,-2,312,92,-254,-128,1092,752,752,412,1160,350,350,100,100,100,22.46789473684211,26.564444444444444,1.2443275977979094,44160.0,3.6779166666666665,18.6,21.6,23.0,23.63,22.63,22.5,21.73,21.6,25.4,20.2,23.17,21.83,22.9,25.3,27.1,23.2,22.1,19.2,21.2,25.15,28.13,27.47,29.33,23.4,23.5,25.3,29.0,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54949.506720000005,4.570420119166666,1228,140,350,100
2020-12-03 18:24:39,26.5,14.6,16.6,25.7,28.0,0,1,1,0,0,28.0,28.5,23.2,26.0,29.3,17.0,17.0,17.0,17.0,17.0,-3,313,93,-255,-129,1092,752,752,412,1160,350,350,100,100,100,22.529473684210526,26.513333333333332,1.2374577262027993,44490.0,3.69375,17.95,21.3,23.1,24.33,22.77,23.0,21.73,21.6,25.8,19.1,23.3,21.97,23.13,26.13,27.9,23.0,22.05,19.2,20.7,24.65,28.23,27.8,29.97,23.37,23.3,25.17,28.6,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55054.49424,4.58350004,1228,140,350,100
2020-12-03 18:30:07,26.9,14.6,16.6,25.9,28.3,0,1,1,0,0,28.1,28.5,23.7,26.0,29.5,17.0,17.0,17.0,17.0,17.0,-4,314,94,-256,-130,1092,752,752,412,1160,350,350,100,100,100,22.674210526315793,26.584444444444447,1.2341378226767494,44220.0,3.6962499999999996,17.85,21.4,23.4,24.8,22.83,23.2,21.8,21.6,26.0,19.1,23.3,22.2,23.5,26.53,28.3,23.0,21.95,19.2,20.85,24.45,28.47,28.1,30.27,23.43,23.3,25.17,28.4,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54573.574519999995,4.567836198333333,1228,140,350,100
2020-12-03 18:35:39,27.4,14.7,16.9,26.1,28.5,0,1,1,0,0,28.2,29.0,23.8,26.2,29.6,17.0,17.0,17.0,17.0,17.0,-5,315,95,-257,-131,1092,752,752,412,1160,350,350,100,100,100,22.884736842105262,26.775555555555556,1.234165397220073,44330.0,3.689583333333333,17.9,21.6,23.7,25.4,23.1,23.4,21.93,21.6,26.2,19.2,23.43,22.3,23.9,26.8,28.8,23.2,22.1,19.2,21.05,24.65,28.6,28.43,30.5,23.6,23.5,25.33,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54710.55206,4.553505274166666,1228,140,350,100
2020-12-03 18:41:07,27.6,14.7,16.9,26.2,28.8,0,1,1,0,0,28.2,29.0,24.0,26.3,29.7,17.0,17.0,17.0,17.0,17.0,-6,316,96,-258,-132,1092,752,752,412,1160,350,350,100,100,100,22.957894736842103,26.84111111111111,1.235448922249538,44260.0,3.69125,18.0,21.8,23.8,25.6,23.1,23.4,22.07,21.6,26.2,19.2,23.57,22.43,24.0,26.93,28.8,23.4,22.05,19.2,21.05,24.65,28.8,28.53,30.5,23.63,23.6,25.33,28.7,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54680.9693,4.557980056666667,1228,140,350,100
2020-12-03 18:46:33,28.0,14.9,17.0,26.3,29.1,0,1,1,0,0,28.4,29.2,23.4,26.4,30.0,17.0,17.0,17.0,17.0,17.0,-7,317,97,-259,-133,1092,752,752,412,1160,350,350,100,100,100,23.0778947368421,26.954444444444448,1.2355729431975668,44210.0,3.68625,18.2,21.9,24.1,25.93,23.17,23.6,22.1,21.6,26.4,19.4,23.6,22.53,24.1,27.1,28.9,23.4,22.2,19.2,21.05,24.8,28.93,28.73,30.73,23.73,23.7,25.5,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54624.679820000005,4.554402046666667,1228,140,350,100
2020-12-03 18:52:03,28.2,14.9,16.6,26.5,29.3,0,1,1,0,0,28.5,28.9,23.8,26.5,30.4,17.0,17.0,17.0,17.0,17.0,-8,318,98,-260,-134,1092,752,752,412,1160,350,350,100,100,100,23.193157894736842,27.082222222222224,1.2370870550615034,44110.0,3.6799999999999997,18.25,22.0,24.2,25.9,23.33,23.7,22.1,21.6,26.6,19.4,23.73,22.73,24.33,27.3,29.3,23.6,22.2,19.2,21.2,24.9,29.07,28.9,30.9,23.9,23.8,25.6,28.8,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54567.91,4.5496912425,1228,140,350,100
2020-12-03 18:57:30,28.3,14.9,17.4,26.6,29.4,0,1,1,0,0,28.6,29.2,23.9,26.6,30.5,17.0,17.0,17.0,17.0,17.0,-9,319,99,-261,-135,1092,752,752,412,1160,350,350,100,100,100,23.296315789473685,27.173333333333336,1.2385767764158873,44150.0,3.6775,18.3,22.1,24.45,26.03,23.47,23.7,22.33,21.6,26.6,19.5,24.03,22.8,24.4,27.37,29.4,23.7,22.35,19.2,21.3,24.9,29.1,29.07,30.9,24.03,23.8,25.73,28.9,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54683.16468,4.552128111666667,1228,140,350,100
2020-12-03 19:02:57,28.5,15.0,16.9,26.7,29.7,0,1,1,0,0,28.6,29.7,24.2,26.7,30.6,17.0,17.0,17.0,17.0,17.0,-10,320,100,-262,-136,1092,752,752,412,1160,350,350,100,100,100,23.35842105263158,27.27777777777778,1.2398702983845835,44100.0,3.677083333333333,18.4,22.2,24.55,25.97,23.53,23.9,22.33,21.6,26.8,19.5,23.97,22.8,24.53,27.43,29.6,23.7,22.45,19.2,21.35,25.0,29.23,29.23,30.97,24.07,24.0,25.8,29.0,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54678.28016,4.5567268683333335,1228,140,350,100
2020-12-03 19:08:28,28.5,15.2,16.8,26.7,29.7,0,1,1,0,0,28.7,29.4,24.0,26.8,30.7,17.0,17.0,17.0,17.0,17.0,-11,321,101,-263,-137,1092,752,752,412,1160,350,350,100,100,100,23.42526315789474,27.315555555555555,1.2386221648320095,44280.0,3.6824999999999997,18.5,22.3,24.7,26.17,23.6,24.0,22.33,21.6,26.8,19.5,24.13,22.8,24.73,27.47,29.6,23.7,22.55,19.2,21.4,25.05,29.33,29.23,31.03,24.13,24.0,25.8,29.0,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54846.18946,4.5635195675,1228,140,350,100
2020-12-03 19:13:55,28.7,15.2,17.0,26.8,29.9,0,1,1,0,0,28.9,29.5,23.7,26.8,30.9,17.0,17.0,17.0,17.0,17.0,-12,322,102,-264,-138,1092,752,752,412,1160,350,350,100,100,100,23.46789473684211,27.35111111111111,1.244903187683648,44270.0,3.689583333333333,18.5,22.4,24.7,26.27,23.67,24.1,22.47,21.6,26.8,19.5,24.1,22.87,24.73,27.53,29.8,23.8,22.45,19.2,21.4,25.1,29.4,29.3,31.13,24.1,24.0,25.83,29.1,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55111.86412,4.5815855658333335,1228,140,350,100
2020-12-03 19:19:22,28.8,15.2,16.9,26.8,30.0,0,1,1,0,0,28.9,29.6,24.2,26.8,30.9,17.0,17.0,17.0,17.0,17.0,-13,323,103,-265,-139,1092,752,752,412,1160,350,350,100,100,100,23.458421052631582,27.333333333333332,1.2443299331094573,44270.0,3.689166666666667,18.5,22.3,24.7,26.2,23.8,24.1,22.43,21.6,26.8,19.5,24.1,22.73,24.73,27.57,29.8,23.9,22.45,19.2,21.3,25.0,29.33,29.27,31.13,24.17,24.0,25.9,29.0,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55086.48614,4.5915979275000005,1228,140,350,100
2020-12-03 19:24:50,28.8,15.2,16.9,26.9,30.0,0,1,1,0,0,28.9,29.4,23.8,26.9,30.9,17.0,17.0,17.0,17.0,17.0,-14,324,104,-266,-140,1092,752,752,412,1160,350,350,100,100,100,23.495789473684212,27.403333333333332,1.2474916128750848,44330.0,3.6916666666666664,18.5,22.45,24.8,26.27,23.77,24.2,22.4,21.6,26.8,19.5,24.1,22.73,24.83,27.57,29.8,23.9,22.55,19.2,21.45,25.2,29.43,29.37,31.1,24.23,24.2,25.87,29.0,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55301.3032,4.599491222499999,1228,140,350,100
2020-12-03 19:30:18,28.8,15.3,17.0,27.0,30.0,0,1,1,0,0,28.9,29.8,24.0,27.0,30.9,17.0,17.0,17.0,17.0,17.0,-15,325,105,-267,-141,1092,752,752,412,1160,350,350,100,100,100,23.518947368421053,27.45777777777778,1.2475447766663446,44110.0,3.6849999999999996,18.55,22.4,24.85,26.37,23.87,24.1,22.47,21.6,26.8,19.5,24.17,22.73,24.87,27.63,29.8,23.9,22.6,19.2,21.45,25.15,29.5,29.5,31.17,24.3,24.2,25.97,29.0,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55029.2001,4.597104304166667,1228,140,350,100
2020-12-03 19:35:47,28.9,15.2,16.9,27.0,30.1,0,1,1,0,0,29.0,29.9,24.3,27.0,31.0,17.0,17.0,17.0,17.0,17.0,-16,326,106,-268,-142,1092,752,752,412,1160,350,350,100,100,100,23.604736842105265,27.527777777777782,1.2472597895167359,44380.0,3.687083333333333,18.65,22.45,24.9,26.4,23.9,24.1,22.57,21.6,27.0,19.5,24.37,22.93,24.87,27.7,30.1,24.1,22.65,19.2,21.5,25.25,29.5,29.43,31.3,24.37,24.2,26.03,29.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55353.38946,4.599274565,1228,140,350,100
2020-12-03 19:41:17,28.9,15.3,16.9,27.2,30.1,0,1,1,0,0,29.0,29.8,24.1,27.1,31.1,17.0,17.0,17.0,17.0,17.0,-17,327,107,-269,-143,1092,752,752,412,1160,350,350,100,100,100,23.633684210526315,27.563333333333333,1.2461078573087385,44160.0,3.689166666666667,18.7,22.55,24.9,26.37,23.93,24.3,22.57,21.6,27.0,19.7,24.3,22.87,24.93,27.77,30.1,24.1,22.6,19.2,21.55,25.1,29.57,29.5,31.33,24.43,24.4,25.97,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55028.12298,4.599229684999999,1228,140,350,100
2020-12-03 19:46:44,29.0,15.2,16.8,27.2,30.2,0,1,1,0,0,29.0,29.6,24.0,27.1,31.1,17.0,17.0,17.0,17.0,17.0,-18,328,108,-270,-144,1092,752,752,412,1160,350,350,100,100,100,23.596842105263157,27.511111111111113,1.2423319706795328,44380.0,3.689166666666667,18.6,22.5,24.9,26.37,23.93,24.3,22.5,21.6,26.9,19.5,24.33,22.87,24.87,27.77,30.1,24.1,22.65,19.2,21.35,25.1,29.5,29.5,31.3,24.4,24.2,25.97,29.3,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55134.692859999996,4.590117326666666,1228,140,350,100
2020-12-03 19:52:12,29.0,16.3,17.4,27.2,30.2,0,1,1,0,0,29.2,29.8,24.5,27.3,31.3,18.0,18.0,18.0,18.0,18.0,-19,329,109,-271,-145,1092,752,752,412,1160,350,350,100,100,100,23.862631578947372,27.80111111111111,1.2226669774092358,44320.0,3.6958333333333333,19.2,22.9,25.25,26.7,24.1,24.5,22.8,21.6,27.1,19.9,24.7,23.1,25.27,27.77,30.1,24.3,22.9,19.2,22.0,25.55,29.8,29.73,31.33,24.6,24.6,26.2,29.7,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54188.60044,4.555137220833332,1228,140,350,100
2020-12-03 19:57:39,29.1,16.2,17.7,27.3,30.5,0,1,1,0,0,29.3,30.4,24.5,27.4,31.3,18.0,18.0,18.0,18.0,18.0,-20,330,110,-272,-146,1092,752,752,412,1160,350,350,100,100,100,23.979473684210525,27.915555555555557,1.2311642685473492,44010.0,3.6804166666666664,19.3,22.95,25.45,26.83,24.3,24.5,22.9,21.6,27.3,20.2,24.73,23.4,25.3,27.9,30.2,24.5,22.9,19.2,22.15,25.75,29.83,29.83,31.5,24.77,24.6,26.33,29.8,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54183.53946,4.515505829166667,1228,140,350,100
2020-12-03 20:03:14,29.2,16.3,17.7,27.4,30.6,0,1,1,0,0,29.4,30.2,24.4,27.5,31.5,18.0,18.0,18.0,18.0,18.0,-21,331,111,-273,-147,1092,752,752,412,1160,350,350,100,100,100,24.136842105263156,28.091111111111115,1.2336411719783313,44010.0,3.6674999999999995,19.55,23.1,25.45,27.0,24.33,24.7,23.1,21.6,27.6,20.4,24.97,23.6,25.5,28.1,30.3,24.7,23.05,19.2,22.35,25.95,30.1,29.93,31.67,24.93,24.8,26.57,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54292.54798,4.519836976666666,1228,140,350,100
2020-12-03 20:08:45,29.3,16.3,18.1,27.5,30.6,0,1,1,0,0,29.5,30.7,25.0,27.6,31.6,18.0,18.0,18.0,18.0,18.0,-22,332,112,-274,-148,1092,752,752,412,1160,350,350,100,100,100,24.218421052631577,28.16444444444444,1.2253769862119246,44330.0,3.680833333333333,19.55,23.35,25.65,26.83,24.47,24.8,23.27,21.6,27.6,20.5,25.0,23.73,25.5,28.3,30.5,24.7,23.2,19.2,22.4,26.05,30.17,30.13,31.7,25.0,24.8,26.63,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54320.9618,4.5255629074999995,1228,140,350,100
2020-12-03 20:14:12,29.4,16.3,17.9,27.6,30.7,0,1,1,0,0,29.6,30.7,24.7,27.7,31.6,18.0,18.0,18.0,18.0,18.0,-23,333,113,-275,-149,1092,752,752,412,1160,350,350,100,100,100,24.252105263157897,28.236666666666665,1.2278962022701534,44390.0,3.6966666666666663,19.65,23.25,25.65,26.97,24.57,24.8,23.23,21.6,27.6,20.5,25.03,23.77,25.77,28.4,30.5,24.7,23.2,19.2,22.4,26.1,30.23,30.2,31.73,25.1,24.9,26.57,30.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54506.31242,4.534469759166666,1228,140,350,100
2020-12-03 20:19:39,29.6,16.3,18.1,27.7,30.8,0,1,1,0,0,29.7,30.4,25.0,27.7,31.7,18.0,18.0,18.0,18.0,18.0,-24,334,114,-276,-150,1092,752,752,412,1160,350,350,100,100,100,24.283684210526317,28.276666666666664,1.2280287684028035,44220.0,3.692083333333333,19.7,23.35,25.75,27.07,24.63,24.8,23.2,21.6,27.6,20.5,25.17,23.77,25.8,28.4,30.5,24.7,23.25,19.2,22.4,26.1,30.33,30.23,31.73,25.13,24.9,26.77,30.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54303.432140000004,4.533739356666667,1228,140,350,100
2020-12-03 20:25:08,29.7,16.3,17.7,27.7,30.8,0,1,1,0,0,29.7,30.5,24.8,27.8,31.7,18.0,18.0,18.0,18.0,18.0,-25,335,115,-277,-151,1092,752,752,412,1160,350,350,100,100,100,24.36263157894737,28.36,1.2308613678013305,44450.0,3.694583333333333,19.85,23.55,25.75,27.17,24.63,25.0,23.27,21.6,27.8,20.5,25.27,23.83,25.77,28.5,30.7,24.8,23.3,19.2,22.4,26.2,30.37,30.27,31.87,25.17,25.1,26.83,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54711.7878,4.542300830833334,1228,140,350,100
2020-12-03 20:30:39,29.7,16.3,17.6,27.9,30.9,0,1,1,0,0,29.7,30.6,25.0,27.8,31.7,18.0,18.0,18.0,18.0,18.0,-26,336,116,-278,-152,1092,752,752,412,1160,350,350,100,100,100,24.347368421052632,28.31,1.233319786041761,44220.0,3.694583333333333,19.7,23.55,25.75,27.07,24.67,25.0,23.27,21.6,27.8,20.5,25.17,23.77,25.83,28.47,30.8,24.8,23.25,19.2,22.4,26.1,30.33,30.27,31.73,25.23,25.1,26.7,30.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54537.40094,4.552049530833333,1228,140,350,100
2020-12-03 20:36:09,29.7,16.5,17.6,27.9,30.9,0,1,1,0,0,29.7,30.8,24.8,27.8,31.8,18.0,18.0,18.0,18.0,18.0,-27,337,117,-279,-153,1092,752,752,412,1160,350,350,100,100,100,24.370526315789473,28.37777777777778,1.229920382020074,44340.0,3.69,19.7,23.6,25.95,27.13,24.73,25.0,23.27,21.6,27.8,20.4,25.27,23.73,25.83,28.53,30.8,24.8,23.3,19.2,22.4,26.2,30.37,30.33,31.8,25.3,25.1,26.87,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54534.66974,4.5446696116666665,1228,140,350,100
2020-12-03 20:41:36,29.8,16.5,17.3,27.9,31.0,0,1,1,0,0,29.8,30.8,24.7,27.9,31.9,18.0,18.0,18.0,18.0,18.0,-28,338,118,-280,-154,1092,752,752,412,1160,350,350,100,100,100,24.405263157894737,28.409999999999997,1.2350238526084942,44380.0,3.6966666666666663,19.75,23.6,25.9,27.3,24.73,25.0,23.37,21.6,27.8,20.4,25.23,23.77,25.87,28.53,30.8,24.8,23.5,19.2,22.55,26.2,30.43,30.4,31.9,25.23,25.1,26.9,30.1,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54810.35858,4.556042846666666,1228,140,350,100
2020-12-03 20:47:04,29.8,16.6,17.9,28.0,31.0,0,1,1,0,0,29.9,30.2,25.0,28.0,31.8,18.0,18.0,18.0,18.0,18.0,-29,339,119,-281,-155,1092,752,752,412,1160,350,350,100,100,100,24.475789473684213,28.484444444444446,1.2349806964127186,44110.0,3.687083333333333,19.85,23.6,25.95,27.3,24.83,25.0,23.4,21.6,28.0,20.5,25.37,23.97,25.97,28.6,30.8,25.0,23.5,19.2,22.6,26.3,30.53,30.4,31.9,25.3,25.3,26.93,30.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54474.99852,4.553556545833333,1228,140,350,100
2020-12-03 20:52:34,29.9,16.6,17.9,28.0,31.0,0,1,1,0,0,29.9,30.3,24.9,28.0,31.9,18.0,18.0,18.0,18.0,18.0,-30,340,120,-282,-156,1092,752,752,412,1160,350,350,100,100,100,24.47947368421053,28.510000000000005,1.2304492825808322,44160.0,3.6779166666666665,19.85,23.7,26.05,27.2,24.77,25.0,23.43,21.6,28.0,20.5,25.37,23.9,26.07,28.57,30.8,25.1,23.4,19.2,22.6,26.4,30.53,30.47,31.9,25.33,25.3,26.93,30.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54336.64032,4.533818285,1228,140,350,100
2020-12-03 20:58:03,29.9,16.6,17.9,28.0,31.0,0,1,1,0,0,29.9,30.6,25.0,28.0,31.9,18.0,18.0,18.0,18.0,18.0,-31,341,121,-283,-157,1092,752,752,412,1160,350,350,100,100,100,24.504736842105263,28.512222222222224,1.2336367552548595,44010.0,3.67375,19.8,23.7,26.05,27.23,24.87,25.2,23.43,21.6,28.0,20.5,25.3,23.87,26.07,28.57,31.0,25.0,23.5,19.2,22.7,26.2,30.53,30.47,31.97,25.4,25.3,26.97,30.3,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54292.3536,4.52620808,1228,140,350,100
2020-12-03 21:03:32,29.9,16.6,17.9,28.1,31.1,0,1,1,0,0,30.0,30.9,25.2,28.0,31.9,18.0,18.0,18.0,18.0,18.0,-32,342,122,-284,-158,1092,752,752,412,1160,350,350,100,100,100,24.551578947368423,28.564444444444444,1.2323493621733796,44340.0,3.6812499999999995,19.85,23.7,25.95,27.37,24.9,25.2,23.57,21.6,28.0,20.5,25.47,23.97,26.07,28.73,31.0,25.0,23.7,19.2,22.7,26.4,30.57,30.47,32.07,25.47,25.3,27.07,30.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54642.37072,4.538946846666667,1228,140,350,100
2020-12-03 21:08:59,30.0,16.6,17.7,28.1,31.1,0,1,1,0,0,30.0,30.9,25.0,28.1,31.9,18.0,18.0,18.0,18.0,18.0,-33,343,123,-285,-159,1092,752,752,412,1160,350,350,100,100,100,24.56157894736842,28.581111111111113,1.2292794840472265,44270.0,3.692083333333333,19.95,23.7,26.15,27.23,24.97,25.4,23.47,21.6,28.0,20.7,25.37,23.93,26.13,28.67,31.0,25.0,23.6,19.2,22.6,26.4,30.63,30.53,31.97,25.43,25.3,27.0,30.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54420.20276,4.544273895,1228,140,350,100
2020-12-03 21:14:27,30.0,16.6,17.9,28.2,31.1,0,1,1,0,0,30.0,30.9,25.3,28.1,31.9,18.0,18.0,18.0,18.0,18.0,-34,344,124,-286,-160,1092,752,752,412,1160,350,350,100,100,100,24.587368421052634,28.625555555555554,1.2291824318674232,44270.0,3.689166666666667,19.95,23.75,26.15,27.3,25.0,25.4,23.5,21.6,28.0,20.7,25.4,24.0,26.13,28.73,31.0,25.0,23.7,19.2,22.65,26.5,30.7,30.57,32.07,25.43,25.3,27.13,30.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54415.90626,4.534837875833333,1228,140,350,100
2020-12-03 21:19:56,30.0,16.8,17.6,28.2,31.2,0,1,1,0,0,30.0,30.7,25.5,28.1,32.0,18.0,18.0,18.0,18.0,18.0,-35,345,125,-287,-161,1092,752,752,412,1160,350,350,100,100,100,24.59578947368421,28.61,1.2280901237347415,44440.0,3.6962499999999996,19.95,23.9,26.05,27.37,25.03,25.2,23.47,21.6,28.2,20.7,25.4,24.0,26.13,28.67,31.0,25.2,23.6,19.2,22.65,26.4,30.77,30.53,32.03,25.5,25.3,27.03,30.3,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54576.3251,4.541342973333333,1228,140,350,100
2020-12-03 21:25:25,30.0,16.6,17.9,28.2,31.2,0,1,1,0,0,30.0,31.0,25.3,28.2,32.1,18.0,18.0,18.0,18.0,18.0,-36,346,126,-288,-162,1092,752,752,412,1160,350,350,100,100,100,24.608421052631577,28.620000000000005,1.2294104754116852,44380.0,3.7008333333333328,20.0,23.9,26.05,27.23,25.07,25.2,23.53,21.6,28.2,20.7,25.5,24.0,26.2,28.73,31.0,25.1,23.6,19.2,22.75,26.4,30.73,30.63,32.13,25.53,25.3,27.03,30.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54561.2369,4.547398416666667,1228,140,350,100
2020-12-03 21:30:52,29.9,15.5,16.0,28.2,31.2,0,1,1,0,0,29.8,30.0,24.2,28.0,32.0,17.0,17.0,17.0,17.0,17.0,-37,347,127,-289,-163,1092,752,752,412,1160,350,350,100,100,100,24.170526315789473,28.255555555555553,1.2752127744874808,43950.0,3.6804166666666664,19.1,23.1,25.85,26.93,24.67,24.8,22.87,21.6,27.6,20.0,25.1,23.27,25.83,28.47,31.0,25.0,23.05,19.2,21.8,25.9,30.3,30.33,31.9,25.3,25.1,26.7,29.9,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56045.60144,4.608618264166666,1228,140,350,100
2020-12-03 21:36:20,29.7,15.5,16.2,28.0,31.0,0,1,1,0,0,29.5,30.0,24.5,27.8,31.8,17.0,17.0,17.0,17.0,17.0,-38,348,128,-290,-164,1092,752,752,412,1160,350,350,100,100,100,23.95421052631579,27.97222222222222,1.2727748090765658,44370.0,3.6799999999999997,18.9,22.9,25.55,26.5,24.6,24.7,22.7,21.6,27.4,19.7,24.9,22.9,25.63,28.2,30.8,24.8,22.7,19.2,21.45,25.55,30.0,30.13,31.73,25.07,24.9,26.3,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56473.018280000004,4.688275821666666,1228,140,350,100
2020-12-03 21:41:50,29.6,15.2,16.6,27.9,30.9,0,1,1,0,0,29.4,29.9,23.6,27.6,31.6,17.0,17.0,17.0,17.0,17.0,-39,349,129,-291,-165,1092,752,752,412,1160,350,350,100,100,100,23.77421052631579,27.805555555555557,1.2756947891823278,44120.0,3.687083333333333,18.7,22.65,25.35,26.4,24.4,24.5,22.43,21.6,27.0,19.5,24.6,22.63,25.47,27.93,30.8,24.7,22.55,19.2,21.3,25.35,29.73,29.87,31.73,24.8,24.8,26.17,29.3,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56283.6541,4.6981946825,1228,140,350,100
2020-12-03 21:47:18,29.3,15.2,16.3,27.7,30.8,0,1,1,0,0,29.3,29.5,24.3,27.5,31.6,17.0,17.0,17.0,17.0,17.0,-40,350,130,-292,-166,1092,752,752,412,1160,350,350,100,100,100,23.661578947368422,27.72555555555556,1.2721690955098655,44380.0,3.6875,18.6,22.55,25.2,26.43,24.3,24.5,22.3,21.6,26.8,19.2,24.57,22.47,25.27,27.93,30.5,24.6,22.45,19.2,21.1,25.15,29.67,29.8,31.67,24.77,24.7,26.17,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56458.86446,4.69760494,1228,140,350,100
2020-12-03 21:52:46,29.3,15.0,15.7,27.6,30.7,0,1,1,0,0,29.2,29.8,23.8,27.4,31.5,17.0,17.0,17.0,17.0,17.0,-41,351,131,-293,-167,1092,752,752,412,1160,350,350,100,100,100,23.551052631578948,27.574444444444445,1.2724747957236224,44260.0,3.6933333333333334,18.4,22.45,25.1,26.27,24.13,24.2,22.27,21.6,26.8,19.1,24.4,22.3,25.2,27.8,30.3,24.5,22.4,19.2,21.05,25.0,29.5,29.57,31.57,24.6,24.6,26.03,29.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56319.73446000001,4.699108288333333,1228,140,350,100
2020-12-03 21:58:15,29.2,15.0,15.9,27.5,30.7,0,1,1,0,0,29.1,29.4,23.5,27.3,31.5,17.0,17.0,17.0,17.0,17.0,-42,352,132,-294,-168,1092,752,752,412,1160,350,350,100,100,100,23.470000000000002,27.49,1.2704095653263137,44220.0,3.6866666666666665,18.4,22.3,25.0,26.07,24.07,24.1,22.17,21.6,26.6,19.1,24.3,22.3,25.1,27.77,30.3,24.3,22.3,19.2,20.95,24.9,29.43,29.57,31.57,24.47,24.4,25.9,29.0,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56177.51098,4.687385226666667,1228,140,350,100
2020-12-03 22:03:44,29.1,15.0,15.7,27.4,30.6,0,1,1,0,0,29.1,29.2,23.7,27.3,31.4,17.0,17.0,17.0,17.0,17.0,-43,353,133,-295,-169,1092,752,752,412,1160,350,350,100,100,100,23.419473684210526,27.380000000000003,1.2689767641074798,44390.0,3.692083333333333,18.3,22.35,24.95,26.03,23.97,24.1,22.13,21.6,26.6,19.1,24.27,22.2,24.97,27.7,30.3,24.3,22.1,19.2,20.8,24.75,29.27,29.5,31.4,24.43,24.4,25.77,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56329.878560000005,4.6878078975,1228,140,350,100
2020-12-03 22:09:12,29.0,15.2,16.5,27.3,30.5,0,1,1,0,0,29.0,29.8,23.8,27.1,31.3,17.0,17.0,17.0,17.0,17.0,-44,354,134,-296,-170,1092,752,752,412,1160,350,350,100,100,100,23.41684210526316,27.422222222222224,1.2661806525653228,44530.0,3.705,18.3,22.2,24.9,26.0,23.93,24.1,22.17,21.6,26.6,19.1,24.37,22.27,24.93,27.7,30.1,24.3,22.2,19.2,20.95,24.8,29.23,29.47,31.57,24.5,24.4,25.83,28.9,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56383.02446,4.696370959166666,1228,140,350,100
2020-12-03 22:14:40,29.0,15.2,16.3,27.3,30.5,0,1,1,0,0,29.0,29.5,23.9,27.1,31.3,17.0,17.0,17.0,17.0,17.0,-45,355,135,-297,-171,1092,752,752,412,1160,350,350,100,100,100,23.406315789473684,27.396666666666665,1.2696912134341611,44270.0,3.6999999999999997,18.3,22.3,24.7,26.07,24.0,24.3,22.23,21.6,26.6,19.1,24.2,22.2,24.87,27.7,30.1,24.1,22.2,19.2,20.95,24.8,29.23,29.37,31.47,24.43,24.4,25.77,29.0,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56209.23002,4.691343936666667,1228,140,350,100
2020-12-03 22:20:10,29.0,15.2,17.0,27.3,30.3,0,1,1,0,0,29.0,29.5,23.8,27.1,31.3,17.0,17.0,17.0,17.0,17.0,-46,356,136,-298,-172,1092,752,752,412,1160,350,350,100,100,100,23.44157894736842,27.423333333333332,1.266172772279924,44490.0,3.6983333333333333,18.5,22.3,24.8,25.93,23.93,24.1,22.4,21.6,26.6,19.4,24.3,22.33,24.93,27.67,30.1,24.1,22.2,19.2,21.0,24.9,29.33,29.37,31.4,24.47,24.4,25.77,29.0,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56332.02664,4.6892190275,1228,140,350,100
2020-12-03 22:25:39,29.0,15.0,16.6,27.2,30.3,0,1,1,0,0,29.0,29.8,23.4,27.1,31.3,17.0,17.0,17.0,17.0,17.0,-47,357,137,-299,-173,1092,752,752,412,1160,350,350,100,100,100,23.41526315789474,27.401111111111113,1.2687487386488057,44160.0,3.69375,18.3,22.2,24.9,26.0,23.9,24.1,22.27,21.6,26.6,19.2,24.3,22.3,24.87,27.7,30.1,24.1,22.2,19.2,21.05,24.85,29.23,29.37,31.4,24.43,24.4,25.83,29.0,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56027.9443,4.681665455833333,1228,140,350,100
2020-12-03 22:31:05,28.9,14.9,16.2,27.2,30.5,0,1,1,0,0,29.0,29.9,23.5,27.0,31.3,17.0,17.0,17.0,17.0,17.0,-48,358,138,-300,-174,1092,752,752,412,1160,350,350,100,100,100,23.373157894736845,27.34888888888889,1.2666638728871864,44380.0,3.689166666666667,18.3,22.15,24.8,25.97,23.93,23.9,22.13,21.6,26.6,19.2,24.23,22.3,24.8,27.63,30.1,24.2,22.1,19.2,20.95,24.8,29.33,29.37,31.3,24.37,24.4,25.8,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56214.54268,4.676770290833333,1228,140,350,100
2020-12-03 22:36:37,28.9,15.2,16.3,27.2,30.3,0,1,1,0,0,28.9,29.6,23.6,27.0,31.1,17.0,17.0,17.0,17.0,17.0,-49,359,139,-301,-175,1092,752,752,412,1160,350,350,100,100,100,23.368947368421054,27.342222222222226,1.2699781659199734,44110.0,3.687083333333333,18.3,22.2,24.9,26.0,23.9,24.1,22.1,21.6,26.5,19.1,24.17,22.27,24.8,27.57,30.1,24.1,22.15,19.2,20.95,24.8,29.17,29.37,31.3,24.37,24.4,25.77,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56018.7369,4.676386649166666,1228,140,350,100
2020-12-03 22:42:05,28.9,14.7,16.2,27.2,30.3,0,1,1,0,0,28.9,29.1,23.7,27.0,31.1,17.0,17.0,17.0,17.0,17.0,-50,360,140,-302,-176,1092,752,752,412,1160,350,350,100,100,100,23.341578947368422,27.325555555555557,1.2674473454998318,44280.0,3.6829166666666664,18.25,22.2,24.9,25.93,23.87,23.9,22.17,21.6,26.4,19.1,24.17,22.23,24.8,27.57,30.1,24.1,22.1,19.2,20.9,24.9,29.23,29.37,31.23,24.3,24.4,25.73,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56122.56846,4.67255439,1228,140,350,100
2020-12-03 22:47:32,28.9,15.2,15.7,27.2,30.3,0,1,1,0,0,28.9,29.3,23.4,27.0,31.0,17.0,17.0,17.0,17.0,17.0,-51,361,141,-303,-177,1092,752,752,412,1160,350,350,100,100,100,23.392631578947366,27.331111111111113,1.2669250880543608,44390.0,3.694583333333333,18.3,22.2,24.9,26.13,23.87,24.1,22.2,21.6,26.5,19.2,24.2,22.27,24.87,27.57,30.1,24.1,22.2,19.2,20.95,24.75,29.23,29.37,31.4,24.3,24.4,25.73,28.8,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56238.80466,4.68172388,1228,140,350,100
2020-12-03 22:53:01,28.9,14.9,16.5,27.2,30.3,0,1,1,0,0,28.9,29.3,23.7,27.0,31.1,17.0,17.0,17.0,17.0,17.0,-52,362,142,-304,-178,1092,752,752,412,1160,350,350,100,100,100,23.380000000000006,27.355555555555554,1.2708647969977278,44390.0,3.6991666666666667,18.3,22.2,24.8,26.07,23.93,24.1,22.2,21.6,26.6,19.1,24.23,22.27,24.8,27.57,30.1,24.1,22.1,19.2,20.95,24.9,29.33,29.37,31.4,24.3,24.2,25.8,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56413.68834,4.693853875,1228,140,350,100
2020-12-03 22:58:28,28.9,15.3,16.3,27.2,30.3,0,1,1,0,0,29.0,29.7,23.8,27.0,31.3,17.0,17.0,17.0,17.0,17.0,-53,363,143,-305,-179,1092,752,752,412,1160,350,350,100,100,100,23.432105263157897,27.44111111111111,1.273032779662896,44120.0,3.6879166666666667,18.5,22.3,24.85,26.13,23.93,24.1,22.2,21.6,26.6,19.2,24.4,22.4,24.8,27.6,30.1,24.1,22.2,19.2,21.0,24.9,29.4,29.37,31.47,24.43,24.4,25.77,29.0,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56166.20624,4.690828940833333,1228,140,350,100
2020-12-03 23:03:56,28.9,15.3,15.9,27.2,30.3,0,1,1,0,0,29.0,29.6,23.9,27.0,31.1,17.0,17.0,17.0,17.0,17.0,-54,364,144,-306,-180,1092,752,752,412,1160,350,350,100,100,100,23.453157894736844,27.44,1.2681261003783781,44220.0,3.680833333333333,18.5,22.3,24.8,26.2,24.0,23.9,22.2,21.6,26.6,19.4,24.37,22.47,24.87,27.6,30.1,24.2,22.2,19.2,21.1,24.9,29.23,29.37,31.43,24.5,24.4,25.83,29.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56076.53616,4.676780933333333,1228,140,350,100
2020-12-03 23:09:23,29.0,16.2,16.6,27.2,30.5,0,1,1,0,0,29.2,30.0,24.3,27.4,31.3,18.0,18.0,18.0,18.0,18.0,-55,365,145,-307,-181,1092,752,752,412,1160,350,350,100,100,100,23.785263157894736,27.77111111111111,1.2247682201848344,44230.0,3.685416666666667,19.05,22.75,25.05,26.57,24.23,24.5,22.7,21.6,27.0,19.9,24.57,23.1,25.17,27.83,30.1,24.3,22.6,19.2,21.7,25.35,29.73,29.73,31.73,24.67,24.6,26.2,29.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54171.49838,4.593668105833332,1228,140,350,100
2020-12-03 23:14:52,29.2,15.9,17.7,27.4,30.6,0,1,1,0,0,29.4,30.3,24.7,27.5,31.4,18.0,18.0,18.0,18.0,18.0,-56,366,146,-308,-182,1092,752,752,412,1160,350,350,100,100,100,24.061578947368417,27.998888888888885,1.23297999048706,44280.0,3.6879166666666667,19.25,23.0,25.35,26.97,24.47,24.8,23.03,21.6,27.4,20.2,24.77,23.43,25.5,28.1,30.3,24.7,23.0,19.2,22.1,25.75,30.0,29.93,31.8,24.77,24.8,26.47,29.7,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54596.35398,4.531993848333332,1228,140,350,100
2020-12-03 23:20:19,29.3,15.9,17.6,27.5,30.7,0,1,1,0,0,29.5,29.9,24.3,27.6,31.6,18.0,18.0,18.0,18.0,18.0,-57,367,147,-309,-183,1092,752,752,412,1160,350,350,100,100,100,24.121052631578944,28.067777777777778,1.2292237287628784,44320.0,3.6916666666666664,19.25,23.15,25.55,27.0,24.5,25.0,23.03,21.6,27.4,20.2,24.77,23.53,25.5,28.27,30.5,24.7,23.05,19.2,22.1,25.8,30.1,30.17,31.8,24.87,24.8,26.47,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54479.19566,4.544814568333333,1228,140,350,100
2020-12-03 23:25:49,29.4,16.0,17.9,27.6,30.8,0,1,1,0,0,29.6,30.3,24.9,27.7,31.6,18.0,18.0,18.0,18.0,18.0,-58,368,148,-310,-184,1092,752,752,412,1160,350,350,100,100,100,24.218947368421055,28.19666666666667,1.2290254524231077,44270.0,3.69125,19.45,23.25,25.55,27.1,24.53,25.0,23.27,21.6,27.6,20.4,25.0,23.7,25.63,28.33,30.5,24.7,23.05,19.2,22.3,26.0,30.2,30.2,31.93,25.07,24.9,26.57,29.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54408.95678,4.537006351666666,1228,140,350,100
2020-12-03 23:31:17,29.6,16.2,17.6,27.7,30.9,0,1,1,0,0,29.7,30.0,25.0,27.8,31.7,18.0,18.0,18.0,18.0,18.0,-59,369,149,-311,-185,1092,752,752,412,1160,350,350,100,100,100,24.317368421052635,28.30333333333333,1.2296089570634687,44280.0,3.689583333333333,19.55,23.35,25.65,27.23,24.67,25.0,23.3,21.6,27.8,20.5,25.03,23.77,25.7,28.53,30.8,24.8,23.2,19.2,22.35,26.1,30.3,30.33,32.07,25.13,24.9,26.83,29.9,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54447.08462,4.5356683916666665,1228,140,350,100
2020-12-03 23:36:46,29.7,16.2,17.4,27.9,31.0,0,1,1,0,0,29.8,30.6,25.0,27.9,31.9,18.0,18.0,18.0,18.0,18.0,-60,370,150,-312,-186,1092,752,752,412,1160,350,350,100,100,100,24.416315789473686,28.39333333333333,1.2377916173005914,44320.0,3.6916666666666664,19.65,23.45,25.8,27.27,24.77,25.0,23.4,21.6,27.8,20.5,25.3,23.87,25.97,28.63,30.8,25.0,23.3,19.2,22.6,26.2,30.37,30.4,32.07,25.3,25.1,26.8,30.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54858.92448,4.554417045833333,1228,140,350,100
2020-12-03 23:42:16,29.8,16.0,18.0,27.9,31.1,0,1,1,0,0,29.8,30.7,24.9,27.9,31.9,18.0,18.0,18.0,18.0,18.0,-61,371,151,-313,-187,1092,752,752,412,1160,350,350,100,100,100,24.40736842105263,28.41111111111111,1.23411101355901,44160.0,3.6866666666666665,19.65,23.5,25.85,27.2,24.77,25.2,23.37,21.6,27.8,20.5,25.23,23.9,25.9,28.57,30.8,24.9,23.3,19.2,22.5,26.2,30.37,30.4,32.07,25.3,25.1,26.83,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54498.342359999995,4.556552784999999,1228,140,350,100
2020-12-03 23:47:48,29.8,16.0,17.7,28.0,31.1,0,1,1,0,0,29.9,30.6,24.9,28.0,31.9,18.0,18.0,18.0,18.0,18.0,-62,372,152,-314,-188,1092,752,752,412,1160,350,350,100,100,100,24.433684210526316,28.42222222222222,1.2360420365162184,44330.0,3.687083333333333,19.7,23.55,25.85,27.17,24.77,25.3,23.37,21.6,27.8,20.5,25.23,23.83,26.0,28.67,31.0,25.0,23.3,19.2,22.4,26.1,30.47,30.4,32.07,25.3,25.1,26.93,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54793.743480000005,4.553836909999999,1228,140,350,100
2020-12-03 23:53:19,29.9,16.2,17.4,28.0,31.1,0,1,1,0,0,29.9,30.7,25.2,28.0,31.9,18.0,18.0,18.0,18.0,18.0,-63,373,153,-315,-189,1092,752,752,412,1160,350,350,100,100,100,24.477368421052635,28.45111111111111,1.2344587443262318,44280.0,3.692083333333333,19.75,23.6,25.85,27.2,24.87,25.2,23.4,21.6,28.0,20.5,25.33,23.83,26.07,28.67,31.0,25.0,23.5,19.2,22.5,26.2,30.53,30.4,32.1,25.3,25.1,26.93,30.1,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54661.8332,4.560649028333333,1228,140,350,100
2020-12-03 23:58:47,29.9,16.3,17.6,28.0,31.1,0,1,1,0,0,29.9,30.8,25.0,28.0,31.9,18.0,18.0,18.0,18.0,18.0,-64,374,154,-316,-190,1092,752,752,412,1160,350,350,100,100,100,24.459473684210526,28.504444444444445,1.235648150051334,44110.0,3.6829166666666664,19.65,23.6,25.95,27.23,24.83,25.0,23.4,21.6,28.0,20.5,25.3,23.87,26.0,28.7,31.0,25.0,23.5,19.2,22.4,26.2,30.53,30.47,32.1,25.37,25.3,27.0,30.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54504.4399,4.5485947125,1228,140,350,100
2020-12-04 00:04:15,29.9,16.3,17.6,28.1,31.1,0,1,1,0,0,30.0,30.4,25.6,28.1,32.0,18.0,18.0,18.0,18.0,18.0,-65,375,155,-317,-191,1092,752,752,412,1160,350,350,100,100,100,24.53,28.54111111111111,1.2352355684311966,44260.0,3.6820833333333334,19.75,23.7,26.05,27.27,24.97,25.2,23.5,21.6,28.0,20.7,25.3,23.97,26.13,28.73,31.0,25.0,23.5,19.2,22.5,26.2,30.6,30.6,32.17,25.3,25.3,27.0,30.3,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54671.52626,4.54899859,1228,140,350,100
