Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_3,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-04 00:09:46,29.9,16.2,17.9,28.1,31.2,0,1,1,0,0,30.0,30.4,25.0,28.1,32.0,18.0,18.0,18.0,18.0,18.0,-66,376,156,-318,-192,1092,752,752,412,1160,350,350,100,100,100,24.505263157894735,28.554444444444446,1.239567260880919,44000.0,3.6775,19.75,23.65,25.95,27.2,24.9,25.2,23.4,21.6,28.0,20.7,25.3,23.9,26.07,28.73,31.0,25.0,23.5,19.2,22.55,26.3,30.6,30.63,32.1,25.43,25.3,26.93,30.2,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54540.959480000005,4.550520239166667,1228,140,350,100
2020-12-04 00:15:13,30.0,16.5,17.7,28.2,31.2,0,1,1,0,0,30.0,30.9,25.2,28.1,32.0,18.0,18.0,18.0,18.0,18.0,-67,377,157,-319,-193,1092,752,752,412,1160,350,350,100,100,100,24.599473684210526,28.651111111111113,1.2440449295683744,43890.0,3.6620833333333334,19.95,23.7,26.05,27.2,25.1,25.2,23.63,21.6,28.0,20.9,25.47,23.93,26.23,28.73,31.0,25.2,23.6,19.2,22.7,26.4,30.7,30.63,32.23,25.5,25.5,27.07,30.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54601.13196,4.547587143333333,1228,140,350,100
2020-12-04 00:20:46,30.0,16.5,17.9,28.2,31.2,0,1,1,0,0,30.0,30.6,25.6,28.2,32.0,18.0,18.0,18.0,18.0,18.0,-68,378,158,-320,-194,1092,752,752,412,1160,350,350,100,100,100,24.580526315789474,28.61333333333333,1.2387975172914014,44170.0,3.6691666666666665,19.75,23.7,26.05,27.23,25.07,25.4,23.5,21.6,28.2,20.7,25.43,23.97,26.2,28.73,31.0,25.2,23.5,19.2,22.6,26.4,30.63,30.63,32.23,25.5,25.3,27.0,30.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54717.68634,4.5549507625,1228,140,350,100
2020-12-04 00:26:15,30.1,16.5,17.4,28.2,31.3,0,1,1,0,0,30.0,30.4,25.3,28.2,32.1,18.0,18.0,18.0,18.0,18.0,-69,379,159,-321,-195,1092,752,752,412,1160,350,350,100,100,100,24.61894736842105,28.651111111111113,1.2342450192158876,44170.0,3.680833333333333,19.95,23.75,26.05,27.27,25.13,25.4,23.63,21.6,28.2,20.7,25.43,24.0,26.17,28.73,31.0,25.2,23.7,19.2,22.65,26.4,30.7,30.63,32.27,25.5,25.5,27.03,30.3,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54516.6025,4.551428701666666,1228,140,350,100
2020-12-04 00:31:43,30.1,16.3,17.6,28.2,31.3,0,1,1,0,0,30.0,30.5,25.0,28.2,32.1,18.0,18.0,18.0,18.0,18.0,-70,380,160,-322,-196,1092,752,752,412,1160,350,350,100,100,100,24.611052631578946,28.626666666666672,1.2401422111633542,44320.0,3.687083333333333,19.85,23.7,26.05,27.37,25.17,25.4,23.6,21.6,28.2,20.5,25.43,24.03,26.13,28.73,31.2,25.2,23.65,19.2,22.6,26.3,30.67,30.6,32.27,25.5,25.5,27.07,30.3,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54963.1028,4.5616543875,1228,140,350,100
2020-12-04 00:37:10,30.1,16.5,17.3,28.3,31.3,0,1,1,0,0,30.2,31.0,25.2,28.2,32.2,18.0,18.0,18.0,18.0,18.0,-71,381,161,-323,-197,1092,752,752,412,1160,350,350,100,100,100,24.658421052631574,28.667777777777776,1.2399801693176369,44170.0,3.687083333333333,19.9,23.7,26.15,27.53,25.17,25.4,23.73,21.6,28.2,20.7,25.5,24.0,26.23,28.8,31.2,25.2,23.65,19.2,22.65,26.3,30.77,30.7,32.27,25.5,25.5,27.1,30.3,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54769.924080000004,4.5722094533333335,1228,140,350,100
2020-12-04 00:42:36,30.1,16.5,17.7,28.3,31.3,0,1,1,0,0,30.2,30.9,25.2,28.3,32.2,18.0,18.0,18.0,18.0,18.0,-72,382,162,-324,-198,1092,752,752,412,1160,350,350,100,100,100,24.68894736842105,28.74444444444445,1.2377979326730397,44280.0,3.685416666666667,19.95,23.9,26.15,27.43,25.17,25.4,23.63,21.6,28.2,20.7,25.57,24.07,26.27,28.8,31.2,25.4,23.7,19.2,22.75,26.4,30.83,30.73,32.27,25.57,25.5,27.1,30.6,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54809.69246,4.5658173558333335,1228,140,350,100
2020-12-04 00:48:04,30.0,15.0,15.9,28.3,31.3,0,1,1,0,0,29.8,30.0,25.0,28.0,32.0,17.0,17.0,17.0,17.0,17.0,-73,383,163,-325,-199,1092,752,752,412,1160,350,350,100,100,100,24.17736842105263,28.33,1.2736053819706732,44110.0,3.6829166666666664,19.2,23.2,25.85,26.83,24.77,24.8,22.83,21.6,27.6,19.9,25.17,23.2,25.8,28.47,31.0,25.0,23.15,19.2,21.8,25.8,30.4,30.4,32.0,25.3,25.3,26.8,29.9,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56178.7334,4.624517744166666,1228,140,350,100
2020-12-04 00:53:31,29.8,15.0,15.6,28.1,31.1,0,1,1,0,0,29.6,30.2,23.8,27.8,31.9,17.0,17.0,17.0,17.0,17.0,-74,384,164,-326,-200,1092,752,752,412,1160,350,350,100,100,100,23.97,28.02,1.2922811122824154,44430.0,3.689166666666667,18.9,22.9,25.65,26.67,24.5,24.7,22.63,21.6,27.4,19.7,24.87,22.83,25.63,28.3,31.0,24.8,22.8,19.2,21.35,25.55,30.0,30.2,31.93,25.03,25.0,26.47,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57416.04982,4.7331159675,1228,140,350,100
2020-12-04 00:59:00,29.6,15.6,15.9,27.9,31.0,0,1,1,0,0,29.5,30.2,23.8,27.6,31.8,17.0,17.0,17.0,17.0,17.0,-75,385,165,-327,-201,1092,752,752,412,1160,350,350,100,100,100,23.742631578947368,27.77333333333333,1.2881276210187866,44280.0,3.6962499999999996,18.6,22.65,25.25,26.4,24.33,24.7,22.4,21.6,27.0,19.4,24.63,22.53,25.4,28.07,30.8,24.5,22.55,19.2,21.1,25.15,29.73,29.97,31.77,24.8,24.8,26.17,29.2,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57038.291059999996,4.76893087,1228,140,350,100
2020-12-04 01:04:28,29.4,15.5,15.7,27.6,30.9,0,1,1,0,0,29.3,29.8,23.6,27.5,31.7,17.0,17.0,17.0,17.0,17.0,-76,386,166,-328,-202,1092,752,752,412,1160,350,350,100,100,100,23.65421052631579,27.592222222222222,1.2802636861833765,44170.0,3.685416666666667,18.6,22.5,25.2,26.33,24.23,24.5,22.37,21.6,26.8,19.4,24.43,22.47,25.27,28.03,30.5,24.5,22.45,19.2,21.05,25.0,29.5,29.73,31.73,24.6,24.6,26.0,29.0,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56549.24702,4.732814086666666,1228,140,350,100
2020-12-04 01:09:56,29.3,15.2,16.2,27.5,30.8,0,1,1,0,0,29.3,29.8,24.0,27.3,31.6,17.0,17.0,17.0,17.0,17.0,-77,387,167,-329,-203,1092,752,752,412,1160,350,350,100,100,100,23.554736842105264,27.456666666666667,1.2837834709182958,44230.0,3.6833333333333336,18.4,22.4,25.0,26.23,24.13,24.5,22.27,21.6,26.8,19.2,24.37,22.47,25.17,27.9,30.5,24.3,22.3,19.2,20.8,24.9,29.47,29.57,31.6,24.5,24.4,25.9,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56781.742920000004,4.7221245808333325,1228,140,350,100
2020-12-04 01:15:24,29.2,15.0,15.7,27.4,30.8,0,1,1,0,0,29.1,29.7,24.0,27.3,31.5,17.0,17.0,17.0,17.0,17.0,-78,388,168,-330,-204,1092,752,752,412,1160,350,350,100,100,100,23.397894736842108,27.34777777777778,1.2712279909276232,44230.0,3.685833333333333,18.15,22.2,24.8,26.07,23.97,24.2,22.2,21.6,26.6,19.1,24.17,22.4,24.97,27.63,30.3,24.1,22.1,19.2,20.8,24.7,29.33,29.5,31.67,24.37,24.4,25.73,28.6,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56226.41404,4.708673206666667,1228,140,350,100
2020-12-04 01:20:51,29.1,15.0,16.0,27.3,30.8,0,1,1,0,0,29.1,29.4,23.9,27.1,31.5,17.0,17.0,17.0,17.0,17.0,-79,389,169,-331,-205,1092,752,752,412,1160,350,350,100,100,100,23.446842105263162,27.34777777777778,1.268920045714019,44160.0,3.6829166666666664,18.25,22.3,24.85,26.33,23.93,24.3,22.23,21.6,26.6,19.1,24.23,22.4,24.97,27.8,30.3,24.1,22.2,19.2,20.8,24.7,29.33,29.5,31.67,24.43,24.2,25.77,28.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56035.50922,4.677580135833334,1228,140,350,100
2020-12-04 01:26:19,29.1,14.7,17.3,27.3,30.7,0,1,1,0,0,29.1,29.6,24.0,27.1,31.5,17.0,17.0,17.0,17.0,17.0,-80,390,170,-332,-206,1092,752,752,412,1160,350,350,100,100,100,23.441578947368424,27.31111111111111,1.2770643455776582,44270.0,3.6845833333333333,18.35,22.3,24.9,26.27,24.0,24.3,22.27,21.6,26.6,19.1,23.97,22.43,24.83,27.87,30.3,24.1,22.25,19.2,20.75,24.7,29.33,29.47,31.67,24.23,24.2,25.73,28.6,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56535.63858,4.690464491666667,1228,140,350,100
2020-12-04 01:31:47,29.1,15.5,17.7,27.3,30.7,0,1,1,0,0,29.1,29.5,23.8,27.1,31.5,17.0,17.0,17.0,17.0,17.0,-81,391,171,-333,-207,1092,752,752,412,1160,350,350,100,100,100,23.504736842105263,27.37,1.2778111741004565,44220.0,3.687083333333333,18.35,22.3,24.8,26.4,23.97,24.3,22.43,21.6,26.8,19.4,24.17,22.4,24.97,27.9,30.3,24.1,22.25,19.2,20.95,24.8,29.33,29.43,31.63,24.37,24.2,25.87,28.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56504.81012,4.710018695833334,1228,140,350,100
2020-12-04 01:37:16,29.1,15.0,16.6,27.3,30.7,0,1,1,0,0,29.1,29.9,23.9,27.0,31.5,17.0,17.0,17.0,17.0,17.0,-82,392,172,-334,-208,1092,752,752,412,1160,350,350,100,100,100,23.444210526315793,27.356666666666666,1.2728658408032363,44230.0,3.685416666666667,18.3,22.1,24.8,26.5,23.87,24.3,22.3,21.6,26.6,19.2,24.07,22.4,24.8,27.9,30.3,24.1,22.25,19.2,20.85,24.8,29.27,29.5,31.7,24.37,24.2,25.8,28.6,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56298.85614,4.700152760833333,1228,140,350,100
2020-12-04 01:42:44,29.0,14.9,16.2,27.2,30.7,0,1,1,0,0,29.0,29.8,23.6,27.0,31.4,17.0,17.0,17.0,17.0,17.0,-83,393,173,-335,-209,1092,752,752,412,1160,350,350,100,100,100,23.39368421052632,27.273333333333333,1.2654843576985118,44000.0,3.67625,18.15,22.1,24.8,26.5,23.83,24.1,22.3,21.6,26.6,19.1,23.97,22.37,24.73,27.83,30.3,24.1,22.1,19.2,20.8,24.7,29.23,29.43,31.67,24.13,24.2,25.6,28.6,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55681.311740000005,4.665840328333333,1228,140,350,100
2020-12-04 01:48:11,29.1,15.3,15.3,27.2,30.6,0,1,1,0,0,29.1,29.5,23.7,27.1,31.5,17.0,17.0,17.0,17.0,17.0,-84,394,174,-336,-210,1092,752,752,412,1160,350,350,100,100,100,23.528947368421058,27.458888888888893,1.2674141908783667,44210.0,3.675416666666666,18.55,22.5,24.75,26.4,23.93,24.1,22.37,21.6,26.8,19.4,24.3,22.5,25.03,27.77,30.3,24.1,22.35,19.2,21.1,25.0,29.4,29.5,31.6,24.43,24.4,25.83,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56032.381380000006,4.654737213333334,1228,140,350,100
2020-12-04 01:53:40,29.1,15.5,16.8,27.3,30.7,0,1,1,0,0,29.1,29.5,23.9,27.1,31.4,17.0,17.0,17.0,17.0,17.0,-85,395,175,-337,-211,1092,752,752,412,1160,350,350,100,100,100,23.546842105263156,27.44,1.2659411948942443,44120.0,3.6804166666666664,18.45,22.3,24.85,26.37,24.03,24.5,22.37,21.6,26.8,19.4,24.17,22.6,24.97,27.83,30.3,24.1,22.45,19.2,21.1,24.9,29.37,29.53,31.63,24.43,24.4,25.87,28.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55853.32552,4.661904454166667,1228,140,350,100
2020-12-04 01:59:06,29.1,15.9,16.6,27.3,30.7,0,1,1,0,0,29.1,29.7,24.0,27.3,31.5,17.0,17.0,17.0,17.0,17.0,-86,396,176,-338,-212,1092,752,752,412,1160,350,350,100,100,100,23.592105263157894,27.496666666666666,1.2671119611627457,44320.0,3.6849999999999996,18.5,22.45,24.9,26.43,24.0,24.3,22.43,21.6,26.8,19.5,24.43,22.63,25.03,27.9,30.3,24.1,22.45,19.2,21.3,25.0,29.4,29.53,31.63,24.47,24.4,25.97,28.9,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56158.40212,4.667155318333333,1228,140,350,100
2020-12-04 02:04:34,29.1,15.5,16.8,27.3,30.6,0,1,1,0,0,29.1,29.9,24.2,27.3,31.5,17.0,17.0,17.0,17.0,17.0,-87,397,177,-339,-213,1092,752,752,412,1160,350,350,100,100,100,23.633157894736843,27.474444444444444,1.2657871776937788,44170.0,3.687083333333333,18.65,22.5,24.9,26.4,24.03,24.3,22.43,21.6,27.0,19.6,24.43,22.7,25.07,27.97,30.3,24.3,22.45,19.2,21.2,25.0,29.4,29.5,31.63,24.47,24.4,25.9,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55909.81964,4.66950924,1228,140,350,100
2020-12-04 02:10:04,29.1,15.0,16.8,27.3,30.6,0,1,1,0,0,29.1,29.7,23.7,27.1,31.4,17.0,17.0,17.0,17.0,17.0,-88,398,178,-340,-214,1092,752,752,412,1160,350,350,100,100,100,23.56263157894737,27.45777777777778,1.2653883856986137,44280.0,3.685416666666667,18.6,22.5,24.9,26.27,23.93,24.3,22.37,21.6,26.8,19.5,24.3,22.6,25.07,27.9,30.3,24.1,22.35,19.2,21.1,25.0,29.43,29.5,31.6,24.43,24.4,25.83,28.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56031.39772,4.66421739,1228,140,350,100
2020-12-04 02:15:32,29.1,15.7,15.7,27.3,30.7,0,1,1,0,0,29.1,29.6,23.9,27.3,31.4,17.0,17.0,17.0,17.0,17.0,-89,399,179,-341,-215,1092,752,752,412,1160,350,350,100,100,100,23.57315789473684,27.477777777777778,1.2746936109312794,44160.0,3.6849999999999996,18.6,22.45,24.9,26.33,23.97,24.3,22.33,21.6,26.8,19.4,24.3,22.6,25.03,27.93,30.3,24.3,22.35,19.2,21.2,25.0,29.43,29.5,31.6,24.5,24.4,25.9,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56290.46986,4.680077815833332,1228,140,350,100
2020-12-04 02:21:02,29.1,15.0,16.2,27.3,30.6,0,1,1,0,0,29.0,29.4,23.9,27.1,31.5,17.0,17.0,17.0,17.0,17.0,-90,400,180,-342,-216,1092,752,752,412,1160,350,350,100,100,100,23.50263157894737,27.412222222222226,1.2766150772094642,43890.0,3.6687499999999997,18.4,22.3,24.9,26.2,24.03,24.4,22.27,21.6,26.8,19.2,24.27,22.47,25.03,27.83,30.3,24.1,22.2,19.2,21.05,24.85,29.33,29.5,31.57,24.43,24.4,25.8,28.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56030.63574,4.680046066666666,1228,140,350,100
2020-12-04 02:26:30,29.1,16.0,17.7,27.3,30.7,0,1,1,0,0,29.3,30.2,24.4,27.4,31.6,18.0,18.0,18.0,18.0,18.0,-91,401,181,-343,-217,1092,752,752,412,1160,350,350,100,100,100,23.849473684210526,27.753333333333337,1.2371273614341805,44320.0,3.675416666666666,19.0,22.7,25.05,26.8,24.2,24.7,22.83,21.6,27.2,20.0,24.57,23.1,25.27,27.97,30.3,24.3,22.75,19.2,21.6,25.35,29.73,29.7,31.9,24.6,24.6,26.13,29.3,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54829.48466,4.619171683333333,1228,140,350,100
2020-12-04 02:31:58,29.3,15.7,17.4,27.4,30.8,0,1,1,0,0,29.5,29.9,24.9,27.5,31.6,18.0,18.0,18.0,18.0,18.0,-92,402,182,-344,-218,1092,752,752,412,1160,350,350,100,100,100,24.01315789473684,27.886666666666667,1.2350855262523102,44330.0,3.69375,19.15,22.9,25.25,27.03,24.33,24.8,22.97,21.6,27.4,20.2,24.63,23.37,25.4,28.27,30.5,24.5,22.85,19.2,21.9,25.55,29.87,29.9,31.9,24.8,24.8,26.23,29.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54751.34138,4.565867751666667,1228,140,350,100
2020-12-04 02:37:26,29.4,16.0,17.4,27.5,30.8,0,1,1,0,0,29.6,30.3,24.8,27.7,31.7,18.0,18.0,18.0,18.0,18.0,-93,403,183,-345,-219,1092,752,752,412,1160,350,350,100,100,100,24.102631578947367,28.057777777777776,1.2345516345220007,44110.0,3.6849999999999996,19.25,23.05,25.35,27.07,24.53,25.0,23.1,21.6,27.4,20.2,24.77,23.5,25.5,28.33,30.5,24.5,23.05,19.2,22.05,25.65,30.03,30.1,32.07,24.8,24.8,26.47,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54456.0726,4.550308915833333,1228,140,350,100
2020-12-04 02:42:54,29.6,16.0,17.6,27.6,30.9,0,1,1,0,0,29.7,30.4,25.0,27.7,31.7,18.0,18.0,18.0,18.0,18.0,-94,404,184,-346,-220,1092,752,752,412,1160,350,350,100,100,100,24.243684210526318,28.183333333333334,1.2388384328449438,44170.0,3.6783333333333332,19.35,23.1,25.55,27.2,24.6,25.0,23.33,21.6,27.6,20.4,24.9,23.77,25.63,28.5,30.8,24.8,23.1,19.2,22.2,25.85,30.2,30.2,32.1,25.0,24.9,26.53,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54719.49358,4.548981924166666,1228,140,350,100
2020-12-04 02:48:24,29.7,16.2,17.9,27.7,31.0,0,1,1,0,0,29.8,30.7,25.0,27.8,31.8,18.0,18.0,18.0,18.0,18.0,-95,405,185,-347,-221,1092,752,752,412,1160,350,350,100,100,100,24.32526315789474,28.27111111111111,1.2388002010133847,44170.0,3.680833333333333,19.45,23.25,25.65,27.33,24.6,25.0,23.47,21.6,27.8,20.5,25.1,23.77,25.73,28.53,30.8,24.8,23.3,19.2,22.3,25.85,30.23,30.27,32.13,25.13,25.1,26.63,30.0,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54717.80488,4.559887435833334,1228,140,350,100
2020-12-04 02:53:53,29.7,16.0,17.9,27.9,31.0,0,1,1,0,0,29.8,30.4,25.0,27.9,31.9,18.0,18.0,18.0,18.0,18.0,-96,406,186,-348,-222,1092,752,752,412,1160,350,350,100,100,100,24.32578947368421,28.291111111111114,1.2490040933833708,44320.0,3.687083333333333,19.45,23.25,25.65,27.23,24.73,25.0,23.37,21.6,27.8,20.5,25.17,23.77,25.7,28.57,30.8,24.8,23.3,19.2,22.3,25.85,30.17,30.33,32.1,25.2,25.1,26.8,29.9,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55355.86142,4.586402762500001,1228,140,350,100
2020-12-04 02:59:21,29.8,16.2,17.6,28.0,31.1,0,1,1,0,0,29.8,30.7,25.0,28.0,31.9,18.0,18.0,18.0,18.0,18.0,-97,407,187,-349,-223,1092,752,752,412,1160,350,350,100,100,100,24.36315789473684,28.32888888888889,1.245513444819666,44060.0,3.6824999999999997,19.45,23.45,25.65,27.13,24.77,25.0,23.4,21.6,27.8,20.4,25.17,23.7,25.83,28.6,31.0,25.0,23.4,19.2,22.35,25.9,30.3,30.33,32.1,25.23,25.1,26.87,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54877.32238,4.593049324999999,1228,140,350,100
2020-12-04 03:04:47,29.8,16.2,17.4,28.0,31.1,0,1,1,0,0,29.8,30.9,25.0,28.0,31.9,18.0,18.0,18.0,18.0,18.0,-98,408,188,-350,-224,1092,752,752,412,1160,350,350,100,100,100,24.383684210526315,28.37222222222222,1.2395853382504027,44490.0,3.689583333333333,19.45,23.35,25.85,27.2,24.77,25.0,23.37,21.6,27.8,20.5,25.17,23.7,25.93,28.7,31.0,25.0,23.4,19.2,22.3,25.95,30.37,30.33,32.2,25.23,25.1,26.87,30.1,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55149.1517,4.584436419999999,1228,140,350,100
2020-12-04 03:10:15,29.9,16.2,17.9,28.0,31.1,0,1,1,0,0,29.9,30.7,25.0,28.0,32.0,18.0,18.0,18.0,18.0,18.0,-99,409,189,-351,-225,1092,752,752,412,1160,350,350,100,100,100,24.44157894736842,28.422222222222224,1.2468790758525998,44280.0,3.6987499999999995,19.65,23.4,25.85,27.47,24.73,25.0,23.4,21.6,28.0,20.5,25.33,23.8,25.93,28.73,31.0,25.0,23.4,19.2,22.4,25.95,30.47,30.47,32.17,25.37,25.1,27.0,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55211.805479999995,4.598373215833333,1228,140,350,100
2020-12-04 03:15:44,29.9,16.2,17.9,28.1,31.2,0,1,1,0,0,29.9,30.8,24.9,28.1,32.0,18.0,18.0,18.0,18.0,18.0,-100,410,190,-352,-226,1092,752,752,412,1160,350,350,100,100,100,24.442631578947367,28.43,1.2434554703598035,44070.0,3.6812499999999995,19.55,23.45,25.85,27.4,24.73,25.2,23.33,21.6,28.0,20.5,25.27,23.77,25.93,28.73,31.0,25.0,23.5,19.2,22.4,26.0,30.47,30.4,32.27,25.3,25.1,27.0,30.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54799.08258,4.583787002499999,1228,140,350,100
2020-12-04 03:21:11,29.9,16.0,17.6,28.1,31.2,0,1,1,0,0,29.9,30.7,25.0,28.1,32.0,18.0,18.0,18.0,18.0,18.0,-101,411,191,-353,-227,1092,752,752,412,1160,350,350,100,100,100,24.42684210526316,28.43,1.2423672943028943,44100.0,3.67375,19.55,23.4,25.85,27.33,24.8,25.2,23.47,21.6,28.0,20.5,25.17,23.87,25.9,28.67,31.0,25.0,23.3,19.2,22.3,26.0,30.47,30.47,32.13,25.3,25.3,26.93,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54788.39768,4.566145010833333,1228,140,350,100
2020-12-04 03:26:38,29.9,16.2,17.7,28.1,31.2,0,1,1,0,0,29.9,30.7,25.7,28.1,32.0,18.0,18.0,18.0,18.0,18.0,-102,412,192,-354,-228,1092,752,752,412,1160,350,350,100,100,100,24.43263157894737,28.423333333333332,1.242150926249612,44220.0,3.6799999999999997,19.55,23.45,25.85,27.33,24.87,25.0,23.47,21.6,28.0,20.5,25.23,23.9,26.0,28.67,31.0,25.0,23.3,19.2,22.3,26.0,30.37,30.47,32.2,25.37,25.3,26.87,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54927.91396,4.571512985,1228,140,350,100
2020-12-04 03:32:06,29.9,15.9,17.4,28.1,31.2,0,1,1,0,0,29.9,30.7,25.0,28.1,32.0,18.0,18.0,18.0,18.0,18.0,-103,413,193,-355,-229,1092,752,752,412,1160,350,350,100,100,100,24.40947368421053,28.37,1.248654525929525,44110.0,3.6804166666666664,19.45,23.35,25.9,27.5,24.83,25.2,23.27,21.6,27.8,20.5,25.1,23.9,25.9,28.73,31.0,25.0,23.35,19.2,22.2,25.95,30.37,30.47,32.27,25.27,25.1,26.77,29.9,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55078.15114,4.583586045833333,1228,140,350,100
2020-12-04 03:37:34,29.9,16.3,17.4,28.1,31.2,0,1,1,0,0,30.0,30.6,25.0,28.1,32.1,18.0,18.0,18.0,18.0,18.0,-104,414,194,-356,-230,1092,752,752,412,1160,350,350,100,100,100,24.50157894736842,28.47888888888889,1.247915771257973,44160.0,3.6779166666666665,19.65,23.45,25.85,27.5,24.97,25.2,23.57,21.6,28.0,20.5,25.37,23.9,26.0,28.77,31.0,25.0,23.6,19.2,22.4,26.0,30.47,30.47,32.37,25.37,25.3,27.0,30.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55107.96046,4.591087983333333,1228,140,350,100
2020-12-04 03:43:00,30.0,16.2,17.6,28.1,31.3,0,1,1,0,0,30.0,30.8,25.0,28.1,32.1,18.0,18.0,18.0,18.0,18.0,-105,415,195,-357,-231,1092,752,752,412,1160,350,350,100,100,100,24.448421052631577,28.47555555555556,1.2414077979018585,44440.0,3.6916666666666664,19.5,23.35,25.95,27.33,24.83,25.2,23.4,21.6,28.0,20.5,25.33,23.77,25.93,28.73,31.0,25.0,23.5,19.2,22.4,26.0,30.47,30.47,32.27,25.37,25.3,26.97,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55168.162540000005,4.594838458333333,1228,140,350,100
2020-12-04 03:48:28,30.0,16.3,17.4,28.2,31.3,0,1,1,0,0,30.0,30.6,25.2,28.1,32.2,18.0,18.0,18.0,18.0,18.0,-106,416,196,-358,-232,1092,752,752,412,1160,350,350,100,100,100,24.50315789473684,28.54888888888889,1.2429394599447547,44220.0,3.6941666666666664,19.65,23.45,26.0,27.43,24.97,25.2,23.4,21.6,28.0,20.5,25.3,23.9,26.03,28.83,31.2,25.0,23.5,19.2,22.4,26.1,30.57,30.57,32.37,25.43,25.3,26.97,30.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54962.78292,4.588789394166667,1228,140,350,100
2020-12-04 03:54:07,30.0,16.2,17.6,28.2,31.3,0,1,1,0,0,30.0,30.7,25.0,28.1,32.1,18.0,18.0,18.0,18.0,18.0,-107,417,197,-359,-233,1092,752,752,412,1160,350,350,100,100,100,24.526842105263157,28.52777777777778,1.2467947609251577,44050.0,3.6779166666666665,19.65,23.5,25.95,27.5,25.03,25.4,23.53,21.6,28.0,20.5,25.17,23.83,26.03,28.87,31.2,25.0,23.6,19.2,22.45,26.05,30.57,30.63,32.37,25.33,25.3,27.0,30.2,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54921.309219999996,4.578503839166666,1228,140,350,100
2020-12-04 03:59:36,30.0,16.2,17.7,28.2,31.3,0,1,1,0,0,29.9,30.7,25.3,28.1,32.1,18.0,18.0,18.0,18.0,18.0,-108,418,198,-360,-234,1092,752,752,412,1160,350,350,100,100,100,24.49315789473684,28.507777777777783,1.244869315046517,44180.0,3.67625,19.65,23.55,25.95,27.4,24.9,25.2,23.47,21.6,28.0,20.5,25.33,23.77,26.0,28.8,31.2,25.0,23.5,19.2,22.35,26.1,30.47,30.5,32.37,25.43,25.3,27.0,30.1,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54998.32634,4.5799848149999995,1228,140,350,100
2020-12-04 04:05:07,29.9,15.6,16.5,28.1,31.3,0,1,1,0,0,29.8,29.7,24.0,27.9,32.0,17.0,17.0,17.0,17.0,17.0,-109,419,199,-361,-235,1092,752,752,412,1160,350,350,100,100,100,24.135789473684213,28.240000000000002,1.273716261902879,44210.0,3.6829166666666664,19.05,23.0,25.75,27.0,24.6,24.8,23.03,21.6,27.6,20.0,24.97,23.13,25.77,28.53,31.0,24.8,23.05,19.2,21.7,25.8,30.23,30.27,32.13,25.2,25.1,26.63,29.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56310.99594,4.637888428333333,1228,140,350,100
2020-12-04 04:10:36,29.8,16.0,16.3,28.0,31.1,0,1,1,0,0,29.6,30.3,24.3,27.8,31.9,17.0,17.0,17.0,17.0,17.0,-110,420,200,-362,-236,1092,752,752,412,1160,350,350,100,100,100,23.963157894736838,27.95777777777778,1.2821052473703731,44220.0,3.6845833333333333,18.9,22.75,25.45,27.0,24.57,24.7,22.83,21.6,27.4,19.5,24.67,22.83,25.47,28.43,30.9,24.7,22.95,19.2,21.45,25.35,29.93,30.03,31.97,24.9,24.9,26.47,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56694.69404,4.708570415833333,1228,140,350,100
2020-12-04 04:16:05,29.6,15.7,17.0,27.9,31.1,0,1,1,0,0,29.5,30.3,24.7,27.7,31.9,17.0,17.0,17.0,17.0,17.0,-111,421,201,-363,-237,1092,752,752,412,1160,350,350,100,100,100,23.847894736842107,27.81222222222222,1.2796874647725702,44320.0,3.689166666666667,18.7,22.75,25.15,26.7,24.37,24.7,22.77,21.6,27.2,19.5,24.67,22.67,25.4,28.33,30.8,24.5,22.8,19.2,21.3,25.15,29.73,29.9,32.03,24.8,24.8,26.3,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56715.748439999996,4.725435103333333,1228,140,350,100
2020-12-04 04:21:33,29.4,15.3,16.6,27.7,31.0,0,1,1,0,0,29.4,29.7,24.1,27.6,31.8,17.0,17.0,17.0,17.0,17.0,-112,422,202,-364,-238,1092,752,752,412,1160,350,350,100,100,100,23.742631578947368,27.682222222222222,1.277614116982952,44440.0,3.6983333333333333,18.65,22.55,25.25,26.57,24.27,24.5,22.63,21.6,27.0,19.4,24.5,22.57,25.17,28.2,30.8,24.4,22.75,19.2,21.1,24.9,29.67,29.8,31.97,24.7,24.6,26.2,29.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56777.17136,4.7288716583333334,1228,140,350,100
2020-12-04 04:27:01,29.3,15.0,16.0,27.6,31.0,0,1,1,0,0,29.3,29.8,24.1,27.5,31.8,17.0,17.0,17.0,17.0,17.0,-113,423,203,-365,-239,1092,752,752,412,1160,350,350,100,100,100,23.620526315789473,27.53666666666667,1.283306502565231,44330.0,3.6987499999999995,18.5,22.3,25.0,26.47,24.17,24.5,22.33,21.6,27.0,19.4,24.27,22.47,25.03,28.1,30.5,24.3,22.75,19.2,20.9,24.9,29.43,29.63,31.87,24.47,24.4,26.23,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56888.97726,4.736089525833332,1228,140,350,100
2020-12-04 04:32:34,29.3,15.3,16.2,27.5,30.9,0,1,1,0,0,29.2,29.5,24.4,27.4,31.7,17.0,17.0,17.0,17.0,17.0,-114,424,204,-366,-240,1092,752,752,412,1160,350,350,100,100,100,23.605263157894736,27.495555555555555,1.2835326170259322,44210.0,3.689166666666667,18.45,22.3,25.0,26.47,24.13,24.5,22.43,21.6,26.8,19.3,24.3,22.5,24.97,28.0,30.5,24.3,22.65,19.2,21.1,24.9,29.43,29.63,31.73,24.47,24.4,26.0,28.8,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56744.977,4.734748094166666,1228,140,350,100
2020-12-04 04:38:03,29.2,15.0,16.6,27.4,30.8,0,1,1,0,0,29.1,29.8,24.2,27.3,31.6,17.0,17.0,17.0,17.0,17.0,-115,425,205,-367,-241,1092,752,752,412,1160,350,350,100,100,100,23.493157894736843,27.425555555555558,1.2795614101926829,44220.0,3.6845833333333333,18.4,22.3,24.9,26.37,24.0,24.3,22.23,21.6,26.6,19.2,24.1,22.37,24.9,28.0,30.4,24.1,22.45,19.2,20.95,24.8,29.33,29.63,31.67,24.3,24.4,25.97,28.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56582.20556,4.72196594,1228,140,350,100
2020-12-04 04:43:30,29.1,15.6,16.8,27.4,30.8,0,1,1,0,0,29.2,29.7,24.2,27.3,31.5,17.0,17.0,17.0,17.0,17.0,-116,426,206,-368,-242,1092,752,752,412,1160,350,350,100,100,100,23.547894736842107,27.466666666666665,1.273692015761929,44330.0,3.689583333333333,18.5,22.3,24.95,26.53,24.07,24.5,22.37,21.6,26.8,19.4,24.27,22.4,24.9,27.87,30.3,24.1,22.35,19.2,21.0,24.9,29.33,29.57,31.77,24.43,24.4,25.97,28.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56462.767060000006,4.7102071925,1228,140,350,100
2020-12-04 04:48:58,29.1,15.0,16.3,27.4,30.8,0,1,1,0,0,29.1,29.2,23.8,27.1,31.6,17.0,17.0,17.0,17.0,17.0,-117,427,207,-369,-243,1092,752,752,412,1160,350,350,100,100,100,23.496315789473684,27.406666666666666,1.2762113061305207,44160.0,3.687083333333333,18.4,22.3,24.85,26.47,24.03,24.5,22.33,21.6,26.8,19.2,23.97,22.5,24.83,28.0,30.3,23.9,22.35,19.2,20.9,24.8,29.4,29.53,31.87,24.3,24.3,25.83,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56357.49128,4.700844097499999,1228,140,350,100
2020-12-04 04:54:24,29.1,15.0,16.5,27.3,30.8,0,1,1,0,0,29.1,29.8,23.9,27.1,31.6,17.0,17.0,17.0,17.0,17.0,-118,428,208,-370,-244,1092,752,752,412,1160,350,350,100,100,100,23.494736842105265,27.341111111111108,1.2697235126524065,44160.0,3.6799999999999997,18.35,22.25,24.75,26.47,24.0,24.5,22.37,21.6,26.8,19.2,23.97,22.47,24.9,27.97,30.3,24.1,22.3,19.2,20.9,24.7,29.33,29.5,31.77,24.27,24.2,25.8,28.6,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56070.99032,4.684520066666666,1228,140,350,100
2020-12-04 04:59:52,29.1,14.9,16.5,27.3,30.8,0,1,1,0,0,29.0,29.3,23.8,27.1,31.5,17.0,17.0,17.0,17.0,17.0,-119,429,209,-371,-245,1092,752,752,412,1160,350,350,100,100,100,23.46,27.30777777777778,1.2693369134567578,44270.0,3.6845833333333333,18.25,22.2,24.75,26.53,23.93,24.5,22.23,21.6,26.6,19.2,23.97,22.43,24.77,28.03,30.3,24.1,22.35,19.2,20.8,24.7,29.33,29.47,31.67,24.2,24.2,25.77,28.6,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56193.54516,4.677688978333332,1228,140,350,100
2020-12-04 05:05:20,29.1,15.3,16.8,27.3,30.7,0,1,1,0,0,29.1,29.4,24.3,27.1,31.5,17.0,17.0,17.0,17.0,17.0,-120,430,210,-372,-246,1092,752,752,412,1160,350,350,100,100,100,23.446315789473687,27.319999999999997,1.2701345491238387,44250.0,3.688333333333333,18.25,22.1,24.75,26.6,23.93,24.3,22.3,21.6,26.6,19.2,24.03,22.37,24.73,27.97,30.3,24.1,22.25,19.2,20.9,24.75,29.3,29.5,31.77,24.2,24.2,25.73,28.6,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56203.4538,4.68320829,1228,140,350,100
2020-12-04 05:10:48,29.0,15.3,16.5,27.2,30.7,0,1,1,0,0,29.0,29.5,24.0,27.0,31.5,17.0,17.0,17.0,17.0,17.0,-121,431,211,-373,-247,1092,752,752,412,1160,350,350,100,100,100,23.384210526315794,27.272222222222222,1.2756880527582324,43950.0,3.675,18.25,22.1,24.7,26.43,23.8,24.3,22.17,21.6,26.6,19.2,23.87,22.33,24.67,27.93,30.3,23.9,22.25,19.2,20.7,24.65,29.27,29.43,31.73,24.17,24.2,25.7,28.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56066.48992,4.677914321666667,1228,140,350,100
2020-12-04 05:16:18,29.0,15.3,16.5,27.2,30.7,0,1,1,0,0,29.0,29.6,23.8,27.0,31.5,17.0,17.0,17.0,17.0,17.0,-122,432,212,-374,-248,1092,752,752,412,1160,350,350,100,100,100,23.38105263157895,27.235555555555553,1.2648582359796616,44490.0,3.6849999999999996,18.25,22.1,24.6,26.37,23.8,24.3,22.3,21.6,26.6,19.1,23.9,22.37,24.67,27.83,30.3,23.9,22.25,19.2,20.8,24.65,29.17,29.47,31.63,24.2,24.0,25.7,28.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56273.54292,4.680834701666667,1228,140,350,100
2020-12-04 05:21:47,29.0,14.9,16.3,27.2,30.6,0,1,1,0,0,28.9,29.4,23.8,27.0,31.4,17.0,17.0,17.0,17.0,17.0,-123,433,213,-375,-249,1092,752,752,412,1160,350,350,100,100,100,23.323684210526316,27.213333333333335,1.2606834248642267,44270.0,3.6983333333333333,18.15,22.1,24.5,26.37,23.8,24.1,22.23,21.6,26.4,19.1,23.9,22.27,24.73,27.7,30.3,23.9,22.1,19.2,20.7,24.75,29.17,29.37,31.63,24.17,24.0,25.63,28.5,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55810.455219999996,4.670166589166666,1228,140,350,100
2020-12-04 05:27:14,28.9,15.0,17.0,27.2,30.6,0,1,1,0,0,29.0,29.6,24.7,27.0,31.4,17.0,17.0,17.0,17.0,17.0,-124,434,214,-376,-250,1092,752,752,412,1160,350,350,100,100,100,23.386842105263163,27.24222222222222,1.2643288227017357,44170.0,3.6849999999999996,18.25,22.1,24.75,26.3,23.8,24.2,22.33,21.6,26.6,19.2,24.0,22.37,24.73,27.77,30.1,23.9,22.25,19.2,20.9,24.65,29.2,29.43,31.6,24.23,24.1,25.67,28.6,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55845.4041,4.652327471666666,1228,140,350,100
2020-12-04 05:32:44,29.0,14.9,16.3,27.2,30.6,0,1,1,0,0,29.0,29.5,23.8,27.0,31.4,17.0,17.0,17.0,17.0,17.0,-125,435,215,-377,-251,1092,752,752,412,1160,350,350,100,100,100,23.450526315789478,27.351111111111113,1.2630952233206425,44370.0,3.689166666666667,18.4,22.1,24.75,26.37,23.87,24.3,22.37,21.6,26.6,19.4,24.03,22.4,24.8,27.77,30.3,24.1,22.25,19.2,20.95,24.8,29.33,29.5,31.67,24.23,24.2,25.8,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56043.53506,4.662039131666667,1228,140,350,100
2020-12-04 05:38:12,29.0,15.5,16.6,27.2,30.6,0,1,1,0,0,29.0,29.9,23.5,27.1,31.4,17.0,17.0,17.0,17.0,17.0,-126,436,216,-378,-252,1092,752,752,412,1160,350,350,100,100,100,23.477894736842103,27.38222222222222,1.2661674882385794,44320.0,3.6954166666666666,18.4,22.1,24.75,26.4,24.0,24.3,22.4,21.6,26.6,19.4,24.1,22.5,24.8,27.83,30.3,24.1,22.25,19.2,21.05,24.9,29.33,29.5,31.67,24.3,24.2,25.87,28.8,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56116.54308,4.6733365891666665,1228,140,350,100
2020-12-04 05:43:40,28.9,14.9,15.6,27.0,30.6,0,1,1,0,0,28.7,29.2,23.4,26.8,31.3,16.0,16.0,16.0,16.0,16.0,-127,437,217,-379,-253,1092,752,752,412,1160,350,350,100,100,100,23.193684210526314,27.09777777777778,1.2883708989082439,44230.0,3.689583333333333,18.0,21.95,24.6,26.03,23.73,23.9,21.9,21.6,26.4,18.9,23.87,21.97,24.63,27.7,30.1,23.9,21.85,19.2,20.45,24.55,29.07,29.33,31.43,24.1,24.0,25.43,28.4,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56984.64486,4.7125494974999995,1228,140,350,100
2020-12-04 05:49:09,28.8,14.3,15.9,26.9,30.3,0,1,1,0,0,28.6,29.0,23.7,26.6,31.1,16.0,16.0,16.0,16.0,16.0,-128,438,218,-380,-254,1092,752,752,412,1160,350,350,100,100,100,23.030526315789476,26.886666666666667,1.293702998613892,44220.0,3.685416666666667,17.7,21.7,24.4,25.93,23.5,23.9,21.8,21.6,26.0,18.8,23.47,21.83,24.43,27.57,30.1,23.7,21.8,19.2,20.15,24.25,28.8,29.1,31.43,23.77,23.8,25.33,28.2,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57207.5466,4.7580079775,1228,140,350,100
2020-12-04 05:54:37,28.7,14.4,15.7,26.7,30.3,0,1,1,0,0,28.5,29.3,23.3,26.4,31.0,16.0,16.0,16.0,16.0,16.0,-129,439,219,-381,-255,1092,752,752,412,1160,350,350,100,100,100,22.883157894736847,26.703333333333333,1.295347154829806,44040.0,3.6775,17.7,21.55,24.2,25.63,23.43,23.7,21.6,21.6,26.0,18.6,23.4,21.67,24.23,27.37,29.8,23.6,21.5,19.2,20.0,24.0,28.6,28.93,31.3,23.67,23.7,25.1,28.0,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57047.0887,4.760609804166666,1228,140,350,100
2020-12-04 06:00:06,28.5,14.1,15.9,26.6,30.2,0,1,1,0,0,28.4,29.0,23.2,26.4,31.0,16.0,16.0,16.0,16.0,16.0,-130,440,220,-382,-256,1092,752,752,412,1160,350,350,100,100,100,22.771578947368422,26.581111111111113,1.2965302277270425,44170.0,3.675416666666666,17.55,21.45,24.0,25.67,23.3,23.6,21.43,21.6,25.8,18.5,23.13,21.57,24.13,27.43,29.8,23.3,21.6,19.2,19.6,23.9,28.6,28.83,31.17,23.43,23.5,25.13,27.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57267.74016,4.763117869166667,1228,140,350,100
2020-12-04 06:05:38,28.4,13.8,15.2,26.3,30.1,0,1,1,0,0,28.2,28.4,23.2,26.1,30.9,16.0,16.0,16.0,16.0,16.0,-131,441,221,-383,-257,1092,752,752,412,1160,350,350,100,100,100,22.63263157894737,26.45555555555556,1.2916551029185566,44100.0,3.6779166666666665,17.35,21.1,24.0,25.6,23.13,23.6,21.2,21.6,25.6,18.3,23.07,21.4,24.0,27.17,29.6,23.2,21.35,19.2,19.55,23.9,28.33,28.67,31.13,23.37,23.5,24.8,27.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56961.99004,4.759572091666666,1228,140,350,100
2020-12-04 06:11:07,28.2,13.8,15.2,26.2,30.0,0,1,1,0,0,28.1,28.3,23.0,26.1,30.7,16.0,16.0,16.0,16.0,16.0,-132,442,222,-384,-258,1092,752,752,412,1160,350,350,100,100,100,22.51894736842105,26.35222222222222,1.2833734148477647,44230.0,3.6804166666666664,17.3,21.25,23.75,25.33,23.0,23.4,21.17,21.6,25.4,18.2,22.93,21.3,23.9,27.03,29.4,23.0,21.15,19.2,19.55,23.7,28.37,28.67,30.9,23.3,23.3,24.73,27.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56763.60614,4.7385665075,1228,140,350,100
2020-12-04 06:16:34,28.1,13.7,15.2,26.1,29.9,0,1,1,0,0,28.0,28.4,23.3,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-133,443,223,-385,-259,1092,752,752,412,1160,350,350,100,100,100,22.510526315789473,26.31,1.2867199414939547,44120.0,3.6812499999999995,17.3,21.15,23.85,25.43,22.93,23.4,21.1,21.6,25.4,18.2,22.93,21.23,23.8,26.93,29.4,23.0,21.2,19.2,19.65,23.65,28.3,28.4,30.97,23.23,23.3,24.67,27.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56770.08382,4.730570415,1228,140,350,100
2020-12-04 06:22:03,28.0,13.7,15.3,26.1,29.7,0,1,1,0,0,28.0,28.2,22.7,25.9,30.5,16.0,16.0,16.0,16.0,16.0,-134,444,224,-386,-260,1092,752,752,412,1160,350,350,100,100,100,22.48,26.272222222222222,1.2823084516422243,44280.0,3.6833333333333336,17.3,21.15,23.75,25.47,22.93,23.2,21.1,21.6,25.4,18.2,22.93,21.27,23.77,26.9,29.2,23.0,21.1,19.2,19.65,23.65,28.2,28.4,30.97,23.23,23.1,24.67,27.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56780.618239999996,4.731279252499999,1228,140,350,100
2020-12-04 06:27:37,28.0,13.5,15.3,26.0,29.7,0,1,1,0,0,28.0,27.9,23.2,25.9,30.5,16.0,16.0,16.0,16.0,16.0,-135,445,225,-387,-261,1092,752,752,412,1160,350,350,100,100,100,22.455263157894734,26.238888888888887,1.2789917618866276,44270.0,3.689583333333333,17.2,21.1,23.7,25.5,22.9,23.2,21.17,21.6,25.4,18.2,22.9,21.33,23.7,26.9,29.2,23.0,20.9,19.2,19.55,23.65,28.17,28.4,30.9,23.17,23.1,24.63,27.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56620.965299999996,4.725065980833333,1228,140,350,100
2020-12-04 06:33:04,28.0,13.5,15.2,26.0,29.7,0,1,1,0,0,27.9,28.1,22.7,25.8,30.5,16.0,16.0,16.0,16.0,16.0,-136,446,226,-388,-262,1092,752,752,412,1160,350,350,100,100,100,22.422105263157892,26.202222222222225,1.272834096285941,44230.0,3.6875,17.2,21.1,23.75,25.23,22.8,23.0,21.03,21.6,25.4,18.2,22.93,21.3,23.73,26.9,29.2,23.0,20.9,19.2,19.55,23.65,28.17,28.4,30.83,23.2,23.1,24.47,27.4,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56297.45208,4.704934057499999,1228,140,350,100
2020-12-04 06:38:34,28.0,13.8,15.3,25.9,29.7,0,1,1,0,0,27.9,28.5,22.9,25.8,30.4,16.0,16.0,16.0,16.0,16.0,-137,447,227,-389,-263,1092,752,752,412,1160,350,350,100,100,100,22.434736842105263,26.232222222222223,1.272801032869022,44380.0,3.692083333333333,17.3,21.2,23.65,25.23,22.8,23.0,21.1,21.6,25.4,18.2,23.0,21.43,23.7,26.9,29.2,22.8,20.9,19.2,19.65,23.65,28.17,28.4,30.77,23.23,23.1,24.47,27.6,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56486.90984,4.6993484133333325,1228,140,350,100
2020-12-04 06:44:03,27.9,13.7,15.3,25.9,29.6,0,1,1,0,0,27.9,28.0,23.1,25.8,30.2,16.0,16.0,16.0,16.0,16.0,-138,448,228,-390,-264,1092,752,752,412,1160,350,350,100,100,100,22.430526315789475,26.245555555555555,1.2678605517578503,44220.0,3.6916666666666664,17.3,21.15,23.65,25.2,22.8,23.0,21.1,21.6,25.2,18.2,22.9,21.43,23.77,26.83,29.2,23.0,20.9,19.2,19.75,23.75,28.23,28.4,30.73,23.23,23.1,24.5,27.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56064.793600000005,4.68965431,1228,140,350,100
2020-12-04 06:49:33,27.9,14.0,15.6,25.9,29.4,0,1,1,0,0,27.9,28.3,23.3,25.8,30.2,16.0,16.0,16.0,16.0,16.0,-139,449,229,-391,-265,1092,752,752,412,1160,350,350,100,100,100,22.46736842105263,26.285555555555554,1.2671844268970593,44270.0,3.687083333333333,17.3,21.25,23.75,25.13,22.83,23.0,21.13,21.6,25.4,18.3,23.07,21.37,23.77,26.83,29.2,23.0,20.9,19.2,19.85,23.8,28.23,28.4,30.77,23.27,23.1,24.53,27.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56098.25458,4.6734603408333335,1228,140,350,100
2020-12-04 06:55:01,27.9,13.7,15.6,25.9,29.4,0,1,1,0,0,27.9,28.3,23.2,25.8,30.2,16.0,16.0,16.0,16.0,16.0,-140,450,230,-392,-266,1092,752,752,412,1160,350,350,100,100,100,22.491578947368424,26.286666666666665,1.2654189422057671,44490.0,3.6983333333333333,17.35,21.35,23.75,25.27,22.9,23.1,21.1,21.6,25.4,18.3,23.0,21.47,23.87,26.83,29.2,22.8,21.0,19.2,19.85,23.85,28.23,28.4,30.7,23.27,23.1,24.6,27.7,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56298.48874,4.683197638333334,1228,140,350,100
2020-12-04 07:00:29,27.9,14.0,15.2,25.9,29.3,0,1,1,0,0,27.9,28.6,23.3,25.8,30.0,16.0,16.0,16.0,16.0,16.0,-141,451,231,-393,-267,1092,752,752,412,1160,350,350,100,100,100,22.506842105263154,26.31888888888889,1.271242993381703,44010.0,3.6875,17.4,21.25,23.75,25.37,22.9,23.2,21.1,21.6,25.4,18.3,23.07,21.47,23.77,26.9,29.0,23.0,21.0,19.2,19.95,23.8,28.3,28.43,30.7,23.27,23.1,24.67,27.8,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55947.40414,4.676912203333333,1228,140,350,100
2020-12-04 07:05:56,27.9,14.0,15.6,25.9,29.3,0,1,1,0,0,27.9,28.9,23.2,25.9,30.0,16.0,16.0,16.0,16.0,16.0,-142,452,232,-394,-268,1092,752,752,412,1160,350,350,100,100,100,22.528421052631575,26.385555555555555,1.2676298306878808,43950.0,3.6649999999999996,17.4,21.25,23.9,25.33,22.93,23.0,21.33,21.6,25.4,18.3,23.07,21.5,23.83,26.9,28.9,23.2,21.0,19.2,20.0,23.8,28.37,28.43,30.77,23.33,23.3,24.67,27.9,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55712.33106,4.652488966666667,1228,140,350,100
2020-12-04 07:11:26,27.9,13.7,15.5,25.9,29.3,0,1,1,0,0,27.9,28.3,23.3,25.8,30.0,16.0,16.0,16.0,16.0,16.0,-143,453,233,-395,-269,1092,752,752,412,1160,350,350,100,100,100,22.519473684210524,26.371111111111116,1.2670948329296017,44420.0,3.6820833333333334,17.4,21.4,23.85,25.3,22.83,23.0,21.27,21.6,25.4,18.3,23.2,21.5,23.8,26.87,29.0,22.9,21.1,19.2,19.95,23.8,28.37,28.4,30.77,23.33,23.3,24.67,27.8,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56284.35248,4.666528480833333,1228,140,350,100
