Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-04 09:34:24,31.2,16.3,18.3,29.1,31.9,0,1,1,0,0,31.6,32.7,28.4,29.7,32.8,17.0,17.0,17.0,17.0,17.0,-169,479,259,-421,-295,1092,752,752,412,1160,350,350,100,100,100,24.32894736842105,29.794210526315783,1.2514104806224202,63540.0,5.295,19.45,23.45,26.6,27.47,24.43,24.8,23.17,21.6,27.8,20.2,24.8,23.1,25.73,28.7,31.9,24.7,23.45,19.2,21.7,28.4,32.4,33.77,32.77,25.65,32.4,31.0,29.4,30.8,20.4,24.93,34.9,32.97,34.43,29.1,24.8,29.87,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79514.62194,6.551804170833333,1228,140,350,100
2020-12-04 09:39:57,31.5,16.2,16.3,29.3,32.0,0,1,1,0,0,31.7,32.7,27.8,29.7,32.9,17.0,17.0,17.0,17.0,17.0,-170,480,260,-422,-296,1092,752,752,412,1160,350,350,100,100,100,24.24421052631579,29.726842105263156,1.2549648338389823,63440.0,5.2908333333333335,19.15,23.3,26.7,27.47,24.37,24.7,23.07,21.6,28.0,20.0,24.57,22.83,25.63,28.7,31.9,24.7,23.45,19.2,21.3,28.0,32.3,33.7,32.93,25.5,32.7,30.87,29.4,31.0,20.4,24.8,34.83,32.87,34.47,29.1,24.8,29.87,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79614.96906,6.630399625,1228,140,350,100
2020-12-04 09:45:34,31.5,16.2,15.5,29.4,32.1,0,1,1,0,0,31.7,32.6,27.4,29.7,33.0,17.0,17.0,17.0,17.0,17.0,-171,481,261,-423,-297,1092,752,752,412,1160,350,350,100,100,100,24.21,29.71,1.2530345797725364,63540.0,5.2908333333333335,18.95,23.25,26.75,27.43,24.4,24.6,23.03,21.6,27.8,19.7,24.6,22.77,25.73,28.73,32.2,24.7,23.4,19.2,21.15,28.0,32.3,33.67,32.97,25.55,32.7,30.87,29.2,31.0,20.4,24.8,34.63,32.93,34.4,29.1,24.7,29.87,29.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79617.8172,6.6346994275,1228,140,350,100
2020-12-04 09:51:14,31.5,16.0,15.5,29.6,32.2,0,1,1,0,0,31.7,32.6,27.4,29.7,33.1,17.0,17.0,17.0,17.0,17.0,-172,482,262,-424,-298,1092,752,752,412,1160,350,350,100,100,100,24.193157894736842,29.67526315789474,1.2565924911752109,63600.0,5.297499999999999,18.95,23.25,26.75,27.37,24.37,24.8,22.93,21.6,27.8,19.8,24.57,22.7,25.73,28.7,32.2,24.7,23.3,19.2,20.95,27.8,32.1,33.67,33.0,25.6,32.7,30.87,29.2,31.0,20.4,24.7,34.63,32.83,34.43,29.1,24.8,29.73,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79919.28244000001,6.647379151666668,1228,140,350,100
2020-12-04 09:56:50,31.7,16.5,16.2,29.7,32.2,0,1,1,0,0,31.7,32.6,27.6,29.7,33.0,17.0,17.0,17.0,17.0,17.0,-173,483,263,-425,-299,1092,752,752,412,1160,350,350,100,100,100,24.238947368421055,29.710526315789473,1.2545592968429047,63430.0,5.292916666666667,19.0,23.3,26.85,27.4,24.43,24.8,23.0,21.6,27.8,19.8,24.7,22.7,25.83,28.73,32.2,24.7,23.4,19.2,21.1,27.8,32.1,33.73,33.2,25.5,32.7,30.87,29.2,31.0,20.4,24.8,34.8,32.97,34.5,29.1,24.8,29.8,29.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79576.6962,6.645665776666666,1228,140,350,100
2020-12-04 10:02:29,31.8,16.5,15.2,29.8,32.3,0,1,1,0,0,31.9,32.7,27.8,29.9,33.1,17.0,17.0,17.0,17.0,17.0,-174,484,264,-426,-300,1092,752,752,412,1160,350,350,100,100,100,24.331052631578945,29.79473684210526,1.2664394920985744,63440.0,5.28625,19.05,23.35,26.9,27.67,24.57,25.0,23.13,21.6,27.8,19.9,24.6,22.77,25.9,29.0,32.4,24.7,23.55,19.2,21.2,28.0,32.3,33.83,33.07,25.7,32.7,31.1,29.4,31.0,20.4,24.73,34.83,32.97,34.5,29.3,24.8,29.97,29.5,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80342.92138,6.663317399166667,1228,140,350,100
2020-12-04 10:08:01,32.0,16.5,15.6,29.8,32.4,0,1,1,0,0,32.0,32.7,27.7,29.9,33.3,17.0,17.0,17.0,17.0,17.0,-175,485,265,-427,-301,1092,752,752,412,1160,350,350,100,100,100,24.414210526315788,29.886842105263153,1.2819577001684168,63640.0,5.295,19.05,23.25,27.05,27.73,24.67,25.0,23.13,21.6,28.0,20.0,24.8,22.9,25.97,29.07,32.6,25.0,23.65,19.2,21.2,28.0,32.3,33.97,33.3,25.8,32.9,31.1,29.4,31.2,20.4,24.87,34.87,33.1,34.7,29.3,24.9,29.97,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81583.78804,6.746946225833334,1228,140,350,100
2020-12-04 10:13:43,32.0,16.3,15.5,29.9,32.4,0,1,1,0,0,32.0,32.7,28.0,30.0,33.3,17.0,17.0,17.0,17.0,17.0,-176,486,266,-428,-302,1092,752,752,412,1160,350,350,100,100,100,24.382631578947368,29.85315789473684,1.285021318218789,63600.0,5.301666666666666,19.05,23.25,26.95,27.93,24.63,25.0,23.07,21.6,28.0,20.0,24.67,22.77,25.9,29.0,32.6,24.9,23.65,19.2,21.1,27.9,32.37,33.97,33.3,25.8,32.9,31.1,29.4,31.2,20.4,24.87,34.87,33.07,34.53,29.3,24.8,30.03,29.4,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81727.35584,6.804630994999998,1228,140,350,100
2020-12-04 10:19:30,32.0,16.2,15.2,29.9,32.5,0,1,1,0,0,32.0,32.6,27.7,30.0,33.1,17.0,17.0,17.0,17.0,17.0,-177,487,267,-429,-303,1092,752,752,412,1160,350,350,100,100,100,24.244736842105265,29.759473684210523,1.2789184144990742,63640.0,5.301666666666666,18.8,23.05,26.85,27.73,24.5,24.9,23.0,21.6,27.8,19.7,24.6,22.57,25.67,28.93,32.6,24.8,23.45,19.2,20.9,27.75,32.2,33.87,33.2,25.7,32.9,31.0,29.2,31.2,20.4,24.7,34.67,32.97,34.6,29.3,24.8,29.97,29.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81390.3679,6.796571822499999,1228,140,350,100
2020-12-04 10:25:06,32.0,16.0,15.7,30.0,32.4,0,1,1,0,0,32.1,32.6,27.3,29.9,33.1,17.0,17.0,17.0,17.0,17.0,-178,488,268,-430,-304,1092,752,752,412,1160,350,350,100,100,100,24.193684210526317,29.709999999999994,1.2770467558084901,63480.0,5.296666666666667,18.75,23.15,26.75,27.6,24.5,24.8,22.93,21.6,27.8,19.6,24.4,22.57,25.63,29.0,32.6,24.7,23.4,19.2,20.7,27.7,32.03,33.67,33.23,25.7,32.9,30.93,29.2,31.2,20.4,24.6,34.7,32.97,34.53,29.3,24.6,29.9,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81066.92806,6.769053998333334,1228,140,350,100
2020-12-04 10:30:36,32.1,15.9,15.3,29.9,32.5,0,1,1,0,0,32.0,32.6,27.5,30.0,33.3,17.0,17.0,17.0,17.0,17.0,-179,489,269,-431,-305,1092,752,752,412,1160,350,350,100,100,100,24.222105263157896,29.747894736842103,1.2744282637162572,63700.0,5.299166666666666,18.7,23.1,26.8,27.73,24.5,24.8,23.03,21.6,27.8,19.7,24.53,22.53,25.57,29.13,32.6,24.7,23.4,19.2,20.8,27.6,32.0,33.77,33.43,25.6,32.9,31.07,29.2,31.2,20.4,24.73,34.67,32.87,34.77,29.3,24.8,29.97,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81181.0804,6.760333685833334,1228,140,350,100
2020-12-04 10:36:08,32.0,15.9,15.6,29.9,32.4,0,1,1,0,0,32.0,32.7,27.3,29.9,33.4,17.0,17.0,17.0,17.0,17.0,-180,490,270,-432,-306,1092,752,752,412,1160,350,350,100,100,100,24.211578947368423,29.713684210526313,1.2779006097130627,63700.0,5.308333333333334,18.8,23.0,26.65,27.73,24.5,24.8,23.03,21.6,27.8,19.7,24.5,22.53,25.63,29.1,32.6,24.7,23.45,19.2,20.7,27.6,32.0,33.8,33.43,25.6,32.7,31.1,29.2,31.2,20.4,24.6,34.7,32.83,34.63,29.3,24.6,29.97,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81402.26884,6.774306218333334,1228,140,350,100
2020-12-04 10:41:43,24.2,15.0,15.3,29.8,21.2,0,1,1,0,1,31.7,30.4,27.6,29.2,32.7,17.0,17.0,17.0,17.0,17.0,-181,491,271,-433,1,1092,752,752,412,1160,350,350,100,100,100,23.62578947368421,29.34684210526316,1.3597235994776935,63870.0,5.315416666666666,19.65,24.2,26.2,27.87,23.8,23.6,21.4,21.6,26.2,21.4,23.5,22.77,24.63,28.07,27.2,24.8,22.85,19.2,19.95,28.3,32.13,33.5,33.97,25.1,31.3,30.17,28.3,31.0,20.4,24.13,33.87,32.73,34.73,30.0,24.4,28.83,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86845.5463,7.010325630833334,1228,140,350,100
2020-12-04 10:47:19,19.0,15.2,18.5,29.2,17.3,0,1,1,0,1,30.6,29.7,26.0,28.3,30.8,17.0,17.0,17.0,17.0,17.0,-182,492,272,-434,2,1092,752,752,412,1160,350,350,100,100,100,21.608947368421052,28.07894736842105,1.3368424863212425,63700.0,5.315416666666666,17.8,21.75,23.3,24.83,23.37,22.8,20.47,21.6,25.0,19.2,22.97,20.8,21.9,21.03,18.5,24.3,22.15,19.2,19.6,26.55,30.03,30.8,31.53,24.75,30.2,28.9,27.6,29.9,20.4,23.57,32.5,31.07,31.57,27.8,24.0,28.13,28.0,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85156.86637999999,7.166767195,1228,140,350,100
2020-12-04 10:52:49,18.8,14.7,14.7,28.7,16.8,0,1,1,0,1,29.9,29.0,25.8,27.9,30.0,17.0,17.0,17.0,17.0,17.0,-183,493,273,-435,3,1092,752,752,412,1160,350,350,100,100,100,21.06,27.502105263157894,1.2796743645583346,63690.0,5.307916666666666,17.25,20.8,21.95,23.27,22.8,22.5,20.07,21.6,24.7,18.5,22.7,20.03,21.17,19.4,18.4,24.3,21.85,19.2,19.65,25.9,29.17,29.87,30.63,24.5,30.0,28.53,27.5,29.2,20.4,23.2,32.0,30.27,29.83,26.4,23.7,27.87,27.6,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81502.46028,6.944138610833333,1228,140,350,100
2020-12-04 10:58:25,18.7,14.6,15.3,28.3,16.8,0,1,1,0,1,29.4,28.6,25.7,27.6,29.9,17.0,17.0,17.0,17.0,17.0,-184,494,274,-436,4,1092,752,752,412,1160,350,350,100,100,100,20.986315789473686,27.30842105263158,1.2656223221762255,63750.0,5.31,17.2,20.6,21.65,22.87,22.9,22.7,20.07,21.6,24.5,18.6,22.63,20.0,21.17,19.0,18.2,24.1,21.95,19.2,19.8,25.8,28.87,29.5,30.3,24.45,30.1,28.47,27.5,28.6,20.4,23.1,31.8,29.73,29.07,25.4,23.7,28.0,27.9,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80683.42304,6.757745138333332,1228,140,350,100
2020-12-04 11:03:54,19.2,14.7,16.0,28.1,17.4,0,1,1,0,1,29.2,29.1,25.7,27.6,30.0,17.0,17.0,17.0,17.0,17.0,-185,495,275,-437,5,1092,752,752,412,1160,350,350,100,100,100,20.975789473684213,27.23,1.2701779707761,63690.0,5.31,17.35,20.45,21.65,22.77,23.03,22.7,20.13,21.6,24.5,18.6,22.5,20.0,21.13,18.93,18.2,23.9,21.9,19.2,20.0,25.95,28.7,29.33,30.23,24.45,29.9,28.47,27.5,28.4,20.4,23.03,31.87,29.67,28.77,24.9,23.7,27.93,28.0,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80897.63496,6.732544083333332,1228,140,350,100
2020-12-04 11:09:25,19.4,14.9,16.0,28.0,17.6,0,1,1,0,1,29.1,28.9,25.7,27.7,29.9,17.0,17.0,17.0,17.0,17.0,-186,496,276,-438,6,1092,752,752,412,1160,350,350,100,100,100,20.998947368421053,27.188947368421047,1.2703892585763794,63690.0,5.307499999999999,17.35,20.5,21.65,22.77,22.9,22.5,20.13,21.6,24.5,18.6,22.53,20.03,21.17,19.0,18.5,24.1,21.9,19.2,20.05,25.9,28.57,29.27,30.17,24.35,29.9,28.4,27.5,28.3,20.4,23.13,31.73,29.5,28.57,24.8,23.7,28.03,28.0,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80911.09187999999,6.742030284999999,1228,140,350,100
2020-12-04 11:14:55,19.5,15.0,15.5,27.9,17.6,0,1,1,0,1,29.0,28.9,25.8,27.6,29.9,17.0,17.0,17.0,17.0,17.0,-187,497,277,-439,7,1092,752,752,412,1160,350,350,100,100,100,21.049473684210525,27.203157894736837,1.2662247937105606,63800.0,5.312083333333333,17.35,20.6,21.75,22.8,22.8,22.7,20.17,21.6,24.5,18.8,22.5,20.0,21.27,19.2,18.7,23.9,21.9,19.2,20.2,26.05,28.67,29.33,30.23,24.35,29.9,28.33,27.5,28.2,20.4,23.1,31.83,29.53,28.57,24.6,23.7,28.0,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80785.14184,6.737343071666666,1228,140,350,100
2020-12-04 11:20:22,19.5,14.9,16.2,27.9,17.6,0,1,1,0,1,28.9,29.1,26.0,27.8,29.8,17.0,17.0,17.0,17.0,17.0,-188,498,278,-440,8,1092,752,752,412,1160,350,350,100,100,100,21.12736842105263,27.252631578947366,1.2661802522210066,63590.0,5.307916666666666,17.5,20.6,21.7,22.8,22.87,22.5,20.4,21.6,24.7,18.9,22.7,20.17,21.33,19.2,18.7,24.1,22.05,19.2,20.4,26.1,28.73,29.4,30.23,24.35,30.1,28.4,27.7,28.2,20.4,23.23,31.8,29.53,28.63,24.5,23.7,28.17,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80516.40224,6.720897669999999,1228,140,350,100
2020-12-04 11:25:54,19.5,15.3,16.6,27.9,17.4,0,1,1,0,1,28.9,29.1,26.1,27.7,29.9,17.0,17.0,17.0,17.0,17.0,-189,499,279,-441,9,1092,752,752,412,1160,350,350,100,100,100,21.14631578947368,27.272105263157897,1.2608399077449282,63750.0,5.305833333333333,17.55,20.7,21.85,22.87,22.9,22.7,20.4,21.6,24.7,18.9,22.73,20.23,21.37,19.23,18.7,23.7,22.05,19.2,20.4,26.1,28.73,29.33,30.23,24.25,30.1,28.53,27.7,28.2,20.4,23.2,31.87,29.53,28.57,24.5,23.7,28.23,28.4,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80378.54412,6.703956098333333,1228,140,350,100
2020-12-04 11:31:25,19.6,15.2,16.8,27.9,17.4,0,1,1,0,1,28.9,29.2,26.0,27.7,29.9,17.0,17.0,17.0,17.0,17.0,-190,500,280,-442,10,1092,752,752,412,1160,350,350,100,100,100,21.13052631578947,27.286315789473687,1.255893286704542,63650.0,5.308333333333334,17.55,20.7,21.75,22.73,22.9,22.5,20.4,21.6,24.7,18.9,22.77,20.2,21.4,19.13,18.6,23.9,22.15,19.2,20.4,26.2,28.73,29.33,30.17,24.25,30.1,28.53,27.7,28.2,20.4,23.33,31.8,29.6,28.5,24.5,23.8,28.27,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79937.6077,6.6798396591666656,1228,140,350,100
2020-12-04 11:36:56,19.4,14.9,16.6,27.7,17.4,0,1,1,0,1,28.9,29.0,26.4,27.6,29.9,17.0,17.0,17.0,17.0,17.0,-191,501,281,-443,11,1092,752,752,412,1160,350,350,100,100,100,21.13052631578947,27.286842105263162,1.2592830141089595,63700.0,5.3062499999999995,17.5,20.7,21.8,22.7,22.9,22.8,20.4,21.6,24.7,18.9,22.7,20.27,21.33,19.03,18.5,23.9,22.1,19.2,20.45,26.2,28.73,29.27,30.23,24.25,30.1,28.53,27.7,28.2,20.4,23.27,31.87,29.53,28.57,24.5,23.7,28.27,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80216.32800000001,6.673080654166666,1228,140,350,100
2020-12-04 11:42:28,19.4,14.9,16.6,27.7,17.3,0,1,1,0,1,28.7,29.0,26.0,27.7,29.8,17.0,17.0,17.0,17.0,17.0,-192,502,282,-444,12,1092,752,752,412,1160,350,350,100,100,100,21.09,27.20631578947368,1.260562990393516,63630.0,5.305416666666666,17.5,20.6,21.75,22.67,22.83,22.7,20.4,21.6,24.7,18.9,22.7,20.13,21.3,19.03,18.5,23.8,22.1,19.2,20.3,26.2,28.67,29.2,30.0,24.25,30.1,28.4,27.7,28.2,20.4,23.2,31.8,29.4,28.43,24.3,23.7,28.17,28.2,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80209.62307999999,6.684414628333333,1228,140,350,100
2020-12-04 11:47:57,19.4,15.0,16.5,27.7,17.3,0,1,1,0,1,28.7,29.2,26.1,27.7,29.7,17.0,17.0,17.0,17.0,17.0,-193,503,283,-445,13,1092,752,752,412,1160,350,350,100,100,100,21.082105263157892,27.225263157894734,1.2553499677323834,63880.0,5.312916666666666,17.5,20.7,21.65,22.67,22.87,22.7,20.4,21.6,24.5,18.9,22.63,20.2,21.27,19.07,18.5,23.7,22.05,19.2,20.45,26.1,28.63,29.17,30.07,24.15,30.3,28.5,27.8,28.2,20.4,23.17,31.73,29.43,28.37,24.3,23.7,28.23,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80191.75594,6.683390792499999,1228,140,350,100
2020-12-04 11:53:26,19.5,15.2,16.6,27.7,17.3,0,1,1,0,1,28.7,29.1,26.0,27.7,29.9,17.0,17.0,17.0,17.0,17.0,-194,504,284,-446,14,1092,752,752,412,1160,350,350,100,100,100,21.13578947368421,27.257894736842104,1.2562274245692056,63850.0,5.3220833333333335,17.6,20.7,21.75,22.7,22.77,22.8,20.47,21.6,24.8,18.9,22.8,20.2,21.37,19.07,18.5,23.7,22.1,19.2,20.55,26.2,28.73,29.2,30.0,24.2,30.3,28.47,27.8,28.2,20.4,23.27,31.87,29.43,28.4,24.3,23.7,28.3,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80210.12106,6.683411541666667,1228,140,350,100
2020-12-04 11:58:54,19.4,15.2,16.8,27.7,17.4,0,1,1,0,1,28.7,29.2,26.2,27.8,29.8,17.0,17.0,17.0,17.0,17.0,-195,505,285,-447,15,1092,752,752,412,1160,350,350,100,100,100,21.157894736842106,27.281578947368416,1.2582883454775522,63850.0,5.320833333333333,17.6,20.7,21.75,22.67,22.87,22.7,20.5,21.6,24.8,18.9,22.83,20.33,21.47,19.03,18.5,23.7,22.25,19.2,20.6,26.2,28.73,29.27,30.07,24.25,30.3,28.53,27.9,28.2,20.4,23.33,31.87,29.43,28.33,24.3,23.7,28.37,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80341.71085999999,6.689659663333332,1228,140,350,100
2020-12-04 12:04:22,19.4,15.2,16.8,27.9,17.4,0,1,1,0,1,28.7,29.2,26.1,27.7,29.8,17.0,17.0,17.0,17.0,17.0,-196,506,286,-448,16,1092,752,752,412,1160,350,350,100,100,100,21.19473684210526,27.29842105263158,1.2618141487222985,63600.0,5.310416666666667,17.6,20.9,21.75,22.67,22.83,22.8,20.57,21.6,24.8,19.1,22.83,20.33,21.4,19.07,18.5,23.9,22.25,19.2,20.6,26.3,28.8,29.2,30.03,24.25,30.1,28.53,27.9,28.2,20.4,23.33,31.8,29.47,28.4,24.3,23.8,28.43,28.6,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80251.37986,6.691378779999999,1228,140,350,100
2020-12-04 12:09:48,19.5,15.3,16.5,27.9,17.6,0,1,1,0,1,28.6,29.2,26.0,27.8,30.0,17.0,17.0,17.0,17.0,17.0,-197,507,287,-449,17,1092,752,752,412,1160,350,350,100,100,100,21.20421052631579,27.321052631578944,1.2603187773742492,63700.0,5.304166666666666,17.7,20.7,21.85,22.67,22.83,22.7,20.63,21.6,24.8,19.1,22.87,20.3,21.43,19.1,18.5,23.9,22.3,19.2,20.7,26.25,28.87,29.27,30.07,24.25,30.2,28.53,27.9,28.2,20.4,23.33,31.9,29.6,28.37,24.3,23.8,28.43,28.6,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80282.30612,6.6889035825,1228,140,350,100
2020-12-04 12:15:14,19.2,15.2,16.2,27.9,17.4,0,1,1,0,1,28.6,29.1,26.1,27.8,29.8,17.0,17.0,17.0,17.0,17.0,-198,508,288,-450,18,1092,752,752,412,1160,350,350,100,100,100,21.083157894736843,27.255789473684207,1.2665531760985105,63480.0,5.299166666666666,17.6,20.7,21.55,22.63,22.77,22.5,20.43,21.6,24.7,18.8,22.73,20.17,21.27,19.03,18.5,23.7,22.2,19.2,20.5,26.2,28.8,29.2,30.0,24.2,30.1,28.53,27.9,28.2,20.4,23.33,31.73,29.43,28.27,24.3,23.7,28.4,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80400.79562,6.695129239166667,1228,140,350,100
2020-12-04 12:20:41,14.3,14.4,14.7,27.5,15.6,1,1,1,0,1,27.3,27.7,25.0,26.5,28.5,16.0,16.0,16.0,16.0,16.0,1,509,289,-451,19,1092,752,752,412,1160,350,350,100,100,100,20.108421052631577,26.28894736842105,1.3475685367562202,63490.0,5.290416666666666,18.15,19.9,20.9,20.3,21.3,20.5,18.93,21.6,23.0,18.5,21.77,19.47,20.17,18.07,17.4,22.7,21.15,19.2,19.05,26.4,27.83,28.2,28.0,22.9,28.3,27.6,26.9,28.2,20.4,22.13,30.23,28.9,27.23,24.6,22.4,26.6,27.4,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85557.1264,6.9149134175,1228,140,350,100
2020-12-04 12:26:12,14.6,14.0,15.0,26.9,16.0,1,1,1,0,1,27.0,27.1,24.3,25.9,27.9,16.0,16.0,16.0,16.0,16.0,2,510,290,-452,20,1092,752,752,412,1160,350,350,100,100,100,19.018947368421053,25.396315789473682,1.3163377513170234,63540.0,5.292916666666667,16.8,18.05,18.65,17.77,20.8,19.4,18.2,21.6,22.5,17.1,21.0,18.13,18.33,17.13,16.7,22.0,19.9,19.2,18.1,25.45,26.33,26.5,26.33,22.35,27.1,26.53,26.1,27.4,20.4,21.67,29.27,27.6,25.8,24.5,22.1,25.73,26.8,24.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83640.10072,7.049884463333333,1228,140,350,100
2020-12-04 12:31:40,15.6,14.6,15.3,26.5,16.3,1,1,1,0,1,26.8,26.9,24.3,25.4,27.6,16.0,16.0,16.0,16.0,16.0,3,511,291,-453,21,1092,752,752,412,1160,350,350,100,100,100,18.925789473684212,25.232105263157894,1.3104737750382671,63750.0,5.30375,16.8,17.95,18.65,17.7,20.6,19.5,18.2,21.6,22.3,16.9,20.87,17.87,17.93,17.07,16.8,21.8,19.75,19.2,18.1,25.45,26.07,26.13,25.87,22.15,27.1,26.3,26.1,27.0,20.4,21.43,29.07,27.17,25.53,24.5,22.1,25.57,26.8,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83542.70316,6.965950161666667,1228,140,350,100
2020-12-04 12:37:08,15.5,14.4,15.3,26.0,16.5,1,1,1,0,1,26.5,26.8,24.4,25.2,27.7,16.0,16.0,16.0,16.0,16.0,4,512,292,-454,22,1092,752,752,412,1160,350,350,100,100,100,18.84526315789474,25.06421052631579,1.3053697066461905,63750.0,5.3125,16.8,17.85,18.55,17.7,20.47,19.5,18.17,21.6,22.1,16.9,20.63,17.77,17.77,17.0,16.8,21.6,19.6,19.2,18.05,25.3,25.83,25.97,25.73,21.95,27.1,26.17,25.9,26.6,20.4,21.17,28.83,26.97,25.33,24.5,21.9,25.47,26.6,24.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83217.31880000001,6.9483342483333335,1228,140,350,100
2020-12-04 12:42:37,17.4,14.0,15.6,25.7,16.3,1,1,1,0,1,26.7,26.7,24.4,25.0,27.5,16.0,16.0,16.0,16.0,16.0,5,513,293,-455,23,1092,752,752,412,1160,350,350,100,100,100,18.866842105263157,25.052631578947366,1.2669706956595919,63650.0,5.308333333333334,16.75,17.85,18.65,17.87,20.5,19.2,18.1,21.6,22.1,16.9,20.63,17.77,17.83,17.27,16.9,21.6,19.65,19.2,18.1,25.25,25.83,25.8,25.67,21.85,26.9,26.23,25.9,26.4,20.4,21.33,29.07,26.8,25.33,24.6,21.9,25.47,26.6,24.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80642.68478,6.827500149166667,1228,140,350,100
2020-12-04 12:48:10,18.3,16.6,17.2,25.6,17.3,1,1,1,0,1,27.7,27.4,25.5,25.3,28.0,17.0,17.0,17.0,17.0,17.0,6,514,294,-456,24,1092,752,752,412,1160,350,350,100,100,100,19.62157894736842,25.56789473684211,1.254707095031348,63650.0,5.304166666666666,17.7,18.8,19.55,18.9,21.07,20.1,19.03,21.6,22.8,18.2,21.07,18.57,18.7,17.97,17.9,22.0,20.4,19.2,19.25,26.2,26.5,26.6,26.17,22.45,27.7,26.73,26.5,26.6,20.4,21.47,29.47,27.57,25.77,24.6,22.2,26.03,27.4,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79862.1066,6.687699640833333,1228,140,350,100
2020-12-04 12:53:39,16.9,15.3,16.8,25.6,17.3,1,1,1,0,1,27.5,27.5,25.6,25.4,28.2,17.0,17.0,17.0,17.0,17.0,7,515,295,-457,25,1092,752,752,412,1160,350,350,100,100,100,19.88105263157895,25.843684210526312,1.2604837323280313,63590.0,5.301666666666666,18.1,19.05,19.85,19.27,21.13,20.3,19.27,21.6,23.2,18.5,21.27,19.17,19.1,18.33,18.2,22.1,20.7,19.2,19.4,26.65,26.87,27.0,26.53,22.5,27.9,27.07,26.9,26.9,20.4,21.8,29.77,27.9,26.07,24.9,22.4,26.3,27.6,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80154.16054,6.667344464166668,1228,140,350,100
2020-12-04 12:59:07,17.0,15.9,16.9,25.7,17.4,1,1,1,0,1,27.7,27.7,25.7,25.6,28.2,17.0,17.0,17.0,17.0,17.0,8,516,296,-458,26,1092,752,752,412,1160,350,350,100,100,100,19.95894736842105,25.953684210526315,1.2601878294935605,63700.0,5.30375,18.15,19.05,19.8,19.2,21.37,20.5,19.5,21.6,23.4,18.5,21.33,19.33,19.17,18.37,18.2,22.1,20.8,19.2,19.65,26.75,26.87,26.97,26.47,22.6,28.1,27.2,27.1,27.2,20.4,21.9,29.83,28.2,26.07,24.8,22.6,26.43,27.9,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80273.96474,6.684505219999999,1228,140,350,100
2020-12-04 13:04:38,17.0,15.7,16.9,25.7,17.4,1,1,1,0,1,27.0,27.8,25.7,25.6,28.2,17.0,17.0,17.0,17.0,17.0,9,517,297,-459,27,1092,752,752,412,1160,350,350,100,100,100,19.99,25.999473684210525,1.2590264723815219,63590.0,5.30375,18.25,19.15,19.9,19.3,21.3,20.5,19.43,21.6,23.4,18.5,21.4,19.33,19.13,18.37,18.4,22.3,20.75,19.2,19.6,26.8,26.93,27.0,26.53,22.6,28.1,27.2,27.1,27.4,20.4,21.9,29.9,28.13,26.2,25.2,22.6,26.47,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80061.49338,6.680644088333333,1228,140,350,100
2020-12-04 13:10:09,16.8,15.7,16.9,25.7,17.4,1,1,1,0,1,27.6,27.6,25.7,25.6,28.3,17.0,17.0,17.0,17.0,17.0,10,518,298,-460,28,1092,752,752,412,1160,350,350,100,100,100,20.029473684210522,26.026842105263157,1.2602250028015638,63800.0,5.307916666666666,18.25,19.3,20.0,19.33,21.23,20.5,19.43,21.6,23.4,18.6,21.47,19.43,19.2,18.47,18.4,22.3,20.85,19.2,19.6,26.9,27.07,27.07,26.6,22.6,28.1,27.2,27.1,27.4,20.4,21.9,29.9,28.2,26.33,25.1,22.6,26.47,27.8,25.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80402.35518,6.68599369,1228,140,350,100
2020-12-04 13:15:39,17.3,15.5,16.9,25.7,17.6,1,1,1,0,1,27.6,27.7,25.7,25.7,28.3,17.0,17.0,17.0,17.0,17.0,11,519,299,-461,29,1092,752,752,412,1160,350,350,100,100,100,19.998421052631578,25.997368421052627,1.26233337511738,63790.0,5.31625,18.25,19.15,20.0,19.3,21.27,20.5,19.4,21.6,23.4,18.6,21.27,19.4,19.23,18.4,18.4,22.3,20.85,19.2,19.45,26.8,27.07,27.07,26.47,22.5,28.0,27.2,26.9,27.4,20.4,21.83,29.97,28.17,26.33,25.4,22.6,26.47,27.7,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80524.246,6.705275049166667,1228,140,350,100
2020-12-04 13:21:14,18.4,15.6,17.2,25.9,17.4,1,1,1,0,1,27.9,27.9,25.8,25.6,28.3,17.0,17.0,17.0,17.0,17.0,12,520,300,-462,30,1092,752,752,412,1160,350,350,100,100,100,20.01736842105263,26.024210526315787,1.2597025923629257,63540.0,5.305416666666666,18.25,19.25,20.0,19.27,21.3,20.5,19.43,21.6,23.4,18.6,21.4,19.43,19.23,18.47,18.4,22.2,20.85,19.2,19.55,26.9,27.07,27.13,26.47,22.55,28.1,27.2,27.0,27.4,20.4,21.9,29.97,28.2,26.37,25.2,22.6,26.53,27.8,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80041.50272,6.69023953,1228,140,350,100
2020-12-04 13:26:52,16.9,15.6,16.9,25.9,17.4,1,1,1,0,1,27.7,27.8,25.8,25.7,28.3,17.0,17.0,17.0,17.0,17.0,13,521,301,-463,31,1092,752,752,412,1160,350,350,100,100,100,20.01631578947368,26.027894736842104,1.2624130588406923,63540.0,5.295,18.3,19.2,19.9,19.27,21.23,20.5,19.43,21.6,23.4,18.5,21.4,19.43,19.27,18.53,18.4,22.3,20.85,19.2,19.6,26.9,27.07,27.07,26.5,22.6,28.1,27.2,27.1,27.4,20.4,21.9,29.93,28.23,26.33,25.2,22.6,26.4,27.8,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80213.72576,6.677301186666666,1228,140,350,100
2020-12-04 13:32:22,16.8,15.7,16.9,25.9,17.4,1,1,1,0,1,28.1,27.9,25.7,25.7,28.3,17.0,17.0,17.0,17.0,17.0,14,522,302,-464,32,1092,752,752,412,1160,350,350,100,100,100,20.027368421052632,26.049473684210522,1.2646905774848032,63480.0,5.2924999999999995,18.25,19.25,19.9,19.27,21.33,20.6,19.43,21.6,23.4,18.6,21.33,19.43,19.2,18.53,18.4,22.3,20.9,19.2,19.6,26.9,27.07,27.13,26.53,22.65,28.1,27.2,27.1,27.4,20.4,21.9,30.13,28.23,26.27,25.0,22.6,26.53,28.0,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80282.55786,6.687345150833334,1228,140,350,100
2020-12-04 13:37:53,17.4,15.7,17.2,25.9,17.4,1,1,1,0,1,27.3,27.8,25.8,25.8,28.4,17.0,17.0,17.0,17.0,17.0,15,523,303,-465,33,1092,752,752,412,1160,350,350,100,100,100,20.06947368421053,26.067368421052628,1.2633411668302668,63590.0,5.294583333333333,18.3,19.35,20.0,19.3,21.43,20.5,19.57,21.6,23.6,18.6,21.37,19.43,19.2,18.47,18.4,22.3,21.0,19.2,19.7,26.9,27.07,27.07,26.5,22.65,28.1,27.33,27.1,27.4,20.4,21.83,29.97,28.23,26.43,25.2,22.6,26.63,28.0,25.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80335.86480000001,6.6924342775,1228,140,350,100
2020-12-04 13:43:22,17.4,15.6,16.9,25.9,17.4,1,1,1,0,1,27.6,27.7,25.8,25.8,28.4,17.0,17.0,17.0,17.0,17.0,16,524,304,-466,34,1092,752,752,412,1160,350,350,100,100,100,20.054736842105267,26.072105263157894,1.2645864691625064,63600.0,5.299583333333333,18.3,19.35,20.0,19.33,21.33,20.5,19.5,21.6,23.6,18.6,21.37,19.43,19.2,18.43,18.4,22.3,21.0,19.2,19.6,26.9,27.07,27.1,26.53,22.6,28.1,27.3,27.1,27.6,20.4,21.9,30.07,28.4,26.27,25.0,22.6,26.6,28.0,25.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80427.69944,6.698481843333333,1228,140,350,100
2020-12-04 13:48:51,17.3,15.7,17.0,25.9,17.4,1,1,1,0,1,26.8,27.8,25.7,25.6,28.3,17.0,17.0,17.0,17.0,17.0,17,525,305,-467,35,1092,752,752,412,1160,350,350,100,100,100,20.004736842105263,26.00210526315789,1.262791570290279,63860.0,5.310833333333333,18.2,19.15,19.9,19.23,21.3,20.5,19.43,21.6,23.6,18.6,21.3,19.43,19.2,18.4,18.4,22.3,20.85,19.2,19.5,26.85,27.0,27.0,26.53,22.65,28.1,27.2,27.1,27.4,20.4,21.9,29.9,28.17,26.27,25.2,22.6,26.47,27.6,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80641.86968,6.711232046666667,1228,140,350,100
2020-12-04 13:54:21,16.8,15.7,17.0,25.9,17.4,1,1,1,0,1,27.4,27.8,25.7,25.8,28.3,17.0,17.0,17.0,17.0,17.0,18,526,306,-468,36,1092,752,752,412,1160,350,350,100,100,100,19.976842105263156,25.992631578947368,1.2659441387556367,63700.0,5.3149999999999995,18.15,19.25,19.85,19.1,21.23,20.5,19.4,21.6,23.5,18.5,21.4,19.37,19.13,18.43,18.4,22.1,20.85,19.2,19.6,26.9,27.0,27.0,26.4,22.6,28.1,27.2,26.9,27.4,20.4,21.9,29.9,28.23,26.27,25.0,22.6,26.53,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80640.64164,6.720104638333333,1228,140,350,100
2020-12-04 13:59:50,17.0,15.7,17.0,25.9,17.4,1,1,1,0,1,27.9,27.8,25.7,25.7,28.2,17.0,17.0,17.0,17.0,17.0,19,527,307,-469,37,1092,752,752,412,1160,350,350,100,100,100,20.00631578947369,26.012631578947367,1.263604437372135,63650.0,5.3062499999999995,18.2,19.25,19.85,19.17,21.37,20.5,19.43,21.6,23.6,18.6,21.4,19.33,19.2,18.37,18.2,22.3,20.95,19.2,19.6,26.85,27.0,27.0,26.4,22.6,28.1,27.2,27.1,27.4,20.4,21.9,30.0,28.23,26.2,25.0,22.6,26.53,28.0,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80428.42244,6.711211003333332,1228,140,350,100
2020-12-04 14:05:22,16.8,15.6,16.9,25.9,17.4,1,1,1,0,1,27.5,27.7,25.7,25.7,28.3,17.0,17.0,17.0,17.0,17.0,20,528,308,-470,38,1092,752,752,412,1160,350,350,100,100,100,19.98578947368421,26.01631578947368,1.2635732431979994,63770.0,5.309166666666666,18.15,19.15,19.85,19.13,21.23,20.5,19.43,21.6,23.6,18.5,21.47,19.3,19.1,18.37,18.4,22.3,20.85,19.2,19.6,26.8,26.93,27.0,26.53,22.55,27.9,27.27,27.1,27.4,20.4,21.97,30.03,28.23,26.2,25.2,22.6,26.4,28.0,25.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80578.06572,6.708603673333333,1228,140,350,100
2020-12-04 14:10:54,16.3,15.6,16.8,25.9,17.3,1,1,1,0,1,27.7,27.7,25.6,25.7,28.2,17.0,17.0,17.0,17.0,17.0,21,529,309,-471,39,1092,752,752,412,1160,350,350,100,100,100,19.945789473684208,25.948947368421052,1.2587265619896588,63700.0,5.311249999999999,18.05,19.1,19.8,19.13,21.2,20.5,19.4,21.6,23.4,18.5,21.37,19.3,19.1,18.37,18.2,22.3,20.85,19.2,19.6,26.7,26.87,26.93,26.33,22.5,28.1,27.2,26.9,27.4,20.4,21.9,29.9,28.17,26.2,25.0,22.6,26.4,27.8,25.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80180.882,6.698289488333334,1228,140,350,100
2020-12-04 14:16:22,16.3,15.7,16.9,25.9,17.3,1,1,1,0,1,26.8,27.7,25.5,25.6,28.2,17.0,17.0,17.0,17.0,17.0,22,530,310,-472,40,1092,752,752,412,1160,350,350,100,100,100,19.88842105263158,25.899999999999995,1.2657439718954602,63380.0,5.295,18.0,19.0,19.7,19.1,21.17,20.4,19.37,21.6,23.5,18.3,21.33,19.23,19.1,18.33,18.2,22.1,20.85,19.2,19.4,26.7,26.83,26.8,26.33,22.5,27.9,27.17,26.9,27.4,20.4,21.87,29.83,28.1,26.1,25.0,22.4,26.5,27.7,25.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80222.85294000001,6.683488955833333,1228,140,350,100
2020-12-04 14:21:53,18.0,15.9,16.9,25.7,17.4,1,1,1,0,1,27.6,27.7,25.7,25.6,28.3,17.0,17.0,17.0,17.0,17.0,23,531,311,-473,41,1092,752,752,412,1160,350,350,100,100,100,19.973157894736843,25.943157894736842,1.2642733530882886,63380.0,5.281666666666666,18.15,19.1,19.85,19.23,21.27,20.5,19.47,21.6,23.6,18.5,21.27,19.3,19.1,18.4,18.2,22.3,20.85,19.2,19.6,26.8,26.83,26.87,26.43,22.55,28.1,27.2,26.9,27.4,20.4,21.83,29.97,28.17,26.2,24.8,22.5,26.47,27.8,25.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80129.64512,6.681354085833334,1228,140,350,100
2020-12-04 14:27:24,20.3,17.2,17.7,25.9,19.0,1,1,1,0,1,28.0,28.2,26.6,25.9,29.0,18.0,18.0,18.0,18.0,18.0,24,532,312,-474,42,1092,752,752,412,1160,350,350,100,100,100,20.532105263157895,26.411052631578947,1.2642779456545097,63690.0,5.294583333333333,18.95,20.1,20.65,20.23,21.73,21.0,20.07,21.6,23.9,19.2,21.63,19.8,19.73,19.17,19.3,22.3,21.3,19.2,20.25,27.5,27.6,27.63,27.03,22.85,28.6,27.57,27.5,27.6,20.4,22.03,30.37,28.53,26.6,25.4,22.8,26.97,28.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80521.86236,6.693812811666666,1228,140,350,100
2020-12-04 14:32:55,19.9,16.8,17.9,26.0,18.4,1,1,1,0,1,28.6,28.3,26.5,26.0,28.9,18.0,18.0,18.0,18.0,18.0,25,533,313,-475,43,1092,752,752,412,1160,350,350,100,100,100,20.505789473684207,26.47894736842105,1.2432194219857828,63530.0,5.300833333333333,18.95,19.9,20.45,19.8,21.8,21.1,20.1,21.6,23.9,19.2,21.57,19.97,19.77,19.1,19.0,22.5,21.4,19.2,20.3,27.5,27.6,27.6,27.07,23.0,28.7,27.8,27.5,27.8,20.4,22.13,30.63,28.77,26.63,25.2,22.9,27.1,28.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78981.72988,6.645983009999999,1228,140,350,100
2020-12-04 14:38:31,14.7,17.2,18.3,26.1,18.3,1,1,1,0,1,27.5,28.3,26.4,26.0,28.5,18.0,18.0,18.0,18.0,18.0,26,534,314,-476,44,1092,752,752,412,1160,350,350,100,100,100,20.562105263157896,26.513684210526314,1.2438998869506452,63700.0,5.30125,19.1,19.8,20.15,19.37,21.87,21.3,20.3,21.6,24.1,19.2,21.7,20.1,19.97,19.17,19.0,22.5,21.7,19.2,20.55,27.5,27.6,27.47,26.83,23.0,28.7,27.9,27.7,28.0,20.4,22.23,30.5,28.9,26.63,25.2,22.9,27.17,28.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79236.4228,6.592423028333333,1228,140,350,100
2020-12-04 14:44:05,15.3,16.8,17.4,26.1,18.3,1,1,1,0,1,27.4,28.3,26.3,26.1,28.7,18.0,18.0,18.0,18.0,18.0,27,535,315,-477,45,1092,752,752,412,1160,350,350,100,100,100,20.59052631578947,26.55736842105263,1.2475475680732244,63810.0,5.312916666666666,19.1,19.9,20.35,19.5,21.73,21.3,20.23,21.6,24.1,19.2,21.73,20.23,20.03,19.17,19.1,22.7,21.6,19.2,20.45,27.8,27.83,27.7,26.87,23.0,28.7,27.9,27.7,28.2,20.4,22.2,30.43,29.03,26.63,25.0,22.9,27.17,28.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79606.01032,6.618434713333333,1228,140,350,100
2020-12-04 14:49:38,18.7,17.2,17.9,26.2,18.4,1,1,1,0,1,28.4,28.4,26.7,26.0,29.0,18.0,18.0,18.0,18.0,18.0,28,536,316,-478,46,1092,752,752,412,1160,350,350,100,100,100,20.871052631578948,26.734736842105264,1.2848024883045792,63810.0,5.3175,19.5,20.65,21.05,20.43,22.0,21.5,20.43,21.6,24.1,19.8,21.77,20.47,20.37,19.33,19.4,22.7,21.7,19.2,20.55,28.0,28.1,28.2,27.2,23.15,29.0,28.1,27.8,28.1,20.4,22.27,30.77,29.1,26.8,25.4,22.9,27.27,28.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81983.24678,6.7328857125,1228,140,350,100
2020-12-04 14:55:13,19.1,16.8,17.6,26.2,18.3,1,1,1,0,1,28.5,28.5,26.4,26.3,28.9,18.0,18.0,18.0,18.0,18.0,29,537,317,-479,47,1092,752,752,412,1160,350,350,100,100,100,20.63052631578947,26.644736842105264,1.2351971089288039,63700.0,5.312916666666666,18.95,19.95,20.25,19.53,21.93,21.1,20.27,21.6,24.4,19.2,22.0,20.13,20.07,19.2,19.0,22.9,21.85,19.2,20.45,27.5,27.63,27.57,27.07,23.2,29.0,27.97,27.7,28.1,20.4,22.47,30.97,28.87,26.9,25.4,23.1,27.2,28.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78682.05584,6.694387609166666,1228,140,350,100
2020-12-04 15:00:49,17.9,16.9,17.7,26.3,18.3,1,1,1,0,1,28.1,28.5,26.5,26.3,28.9,18.0,18.0,18.0,18.0,18.0,30,538,318,-480,48,1092,752,752,412,1160,350,350,100,100,100,20.695263157894736,26.699999999999996,1.2448115267773516,63440.0,5.297499999999999,19.0,19.95,20.5,19.67,22.0,21.3,20.33,21.6,24.3,19.4,22.0,20.27,20.17,19.27,19.1,22.8,21.8,19.2,20.55,27.7,27.73,27.77,27.07,23.2,29.0,28.1,27.9,28.2,20.4,22.4,30.8,29.1,26.87,25.4,23.1,27.33,28.7,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78970.84326,6.568870795833332,1228,140,350,100
2020-12-04 15:06:22,18.7,17.0,18.3,26.3,18.4,1,1,1,0,1,28.5,28.6,26.7,26.4,28.9,18.0,18.0,18.0,18.0,18.0,31,539,319,-481,49,1092,752,752,412,1160,350,350,100,100,100,20.751052631578947,26.757368421052632,1.2436278125197915,63480.0,5.288333333333333,19.2,20.15,20.65,19.97,22.03,21.3,20.33,21.6,24.3,19.5,22.0,20.27,20.1,19.27,19.2,22.8,21.85,19.2,20.55,27.8,27.9,27.83,27.23,23.2,29.0,28.1,27.9,28.2,20.4,22.47,30.8,29.1,26.83,25.6,23.2,27.33,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78945.49354,6.579847366666666,1228,140,350,100
2020-12-04 15:11:53,18.4,17.0,17.7,26.3,18.4,1,1,1,0,1,28.9,28.5,26.7,26.3,28.9,18.0,18.0,18.0,18.0,18.0,32,540,320,-482,50,1092,752,752,412,1160,350,350,100,100,100,20.75157894736842,26.76157894736842,1.251098618459285,63640.0,5.296666666666667,19.2,20.05,20.65,19.93,22.07,21.3,20.33,21.6,24.3,19.4,22.0,20.3,20.03,19.37,19.3,22.8,21.85,19.2,20.6,27.8,27.87,27.83,27.2,23.3,29.0,28.1,27.9,28.2,20.4,22.47,30.9,29.2,27.0,25.6,23.1,27.33,28.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79619.91608,6.6068920675,1228,140,350,100
2020-12-04 15:17:23,17.9,17.2,18.0,26.5,18.5,1,1,1,0,1,28.5,28.7,26.7,26.5,29.0,18.0,18.0,18.0,18.0,18.0,33,541,321,-483,51,1092,752,752,412,1160,350,350,100,100,100,20.83157894736842,26.834736842105265,1.2456301180918108,63330.0,5.290416666666666,19.2,20.2,20.85,20.07,22.13,21.3,20.5,21.6,24.5,19.5,22.07,20.4,20.13,19.4,19.3,23.0,21.85,19.2,20.6,27.9,28.03,27.97,27.2,23.4,29.0,28.13,27.9,28.2,20.4,22.6,30.9,29.23,27.13,25.8,23.2,27.37,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78885.75538,6.604402977499999,1228,140,350,100
2020-12-04 15:23:01,18.3,17.0,17.7,26.6,18.4,1,1,1,0,1,28.5,28.5,26.7,26.5,29.1,18.0,18.0,18.0,18.0,18.0,34,542,322,-484,52,1092,752,752,412,1160,350,350,100,100,100,20.83684210526316,26.829473684210527,1.2448713094779513,63490.0,5.284166666666666,19.25,20.2,20.8,20.03,22.07,21.5,20.43,21.6,24.5,19.5,22.07,20.4,20.1,19.4,19.3,23.0,21.95,19.2,20.6,27.8,27.97,27.93,27.2,23.4,29.0,28.1,27.9,28.3,20.4,22.6,30.8,29.2,27.23,25.8,23.3,27.33,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79036.87944,6.580109784166667,1228,140,350,100
2020-12-04 15:28:32,18.1,17.4,17.9,26.5,18.5,1,1,1,0,1,28.4,28.7,26.8,26.5,29.1,18.0,18.0,18.0,18.0,18.0,35,543,323,-485,53,1092,752,752,412,1160,350,350,100,100,100,20.914210526315788,26.86473684210526,1.2461534885792396,63590.0,5.295,19.3,20.3,21.0,20.27,22.17,21.5,20.5,21.6,24.5,19.6,22.13,20.47,20.2,19.53,19.4,23.0,22.0,19.2,20.7,27.9,27.93,28.0,27.3,23.4,29.0,28.17,27.9,28.4,20.4,22.6,30.9,29.3,27.23,25.8,23.3,27.4,28.8,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79242.90034,6.594990824166666,1228,140,350,100
2020-12-04 15:34:04,18.1,16.9,13.4,26.6,18.5,1,1,1,0,1,29.1,28.4,26.5,26.5,28.9,18.0,18.0,18.0,18.0,18.0,36,544,324,-486,54,1092,752,752,412,1160,350,350,100,100,100,20.811052631578946,26.80315789473684,1.2660842136486083,63650.0,5.301666666666666,19.15,20.25,21.0,20.37,21.9,21.1,20.1,21.6,24.5,19.4,21.97,20.47,20.17,19.53,19.4,23.0,21.8,19.2,20.5,27.9,27.97,28.13,27.37,23.35,28.7,28.07,27.7,28.4,20.4,22.43,30.87,29.3,27.37,25.8,23.3,27.17,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80586.2602,6.6595483558333335,1228,140,350,100
2020-12-04 15:39:36,18.1,17.0,16.8,26.5,18.5,1,1,1,0,1,28.7,28.5,26.4,26.1,29.1,18.0,18.0,18.0,18.0,18.0,37,545,325,-487,55,1092,752,752,412,1160,350,350,100,100,100,20.78631578947368,26.70894736842105,1.219826639581202,64040.0,5.320416666666667,18.95,20.45,21.25,20.6,21.87,21.1,20.03,21.6,23.9,19.5,21.73,20.77,20.47,19.57,19.4,22.8,21.55,19.2,20.2,27.7,28.13,28.27,27.4,23.2,28.6,27.87,27.3,28.2,20.4,22.3,30.57,29.37,27.2,26.0,23.2,27.13,28.2,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78117.698,6.612664924999999,1228,140,350,100
2020-12-04 15:45:08,17.2,17.9,20.3,26.5,13.7,1,1,1,0,1,29.0,29.3,26.8,26.6,29.2,18.0,18.0,18.0,18.0,18.0,38,546,326,-488,56,1092,752,752,412,1160,350,350,100,100,100,21.141052631578948,27.097368421052625,1.253193375491766,63540.0,5.315833333333333,19.15,20.3,21.35,20.53,22.57,22.1,21.23,21.6,24.1,19.9,22.3,21.5,20.87,19.13,18.7,23.2,22.55,19.2,21.4,27.75,28.23,28.33,27.53,23.7,29.4,28.67,28.1,28.4,20.4,22.8,31.2,29.73,27.07,26.0,23.7,27.77,29.0,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79627.90708,6.572733545,1228,140,350,100
2020-12-04 15:50:36,18.8,17.2,20.9,26.7,16.6,1,1,1,0,1,29.1,29.6,27.4,26.9,29.7,18.0,18.0,18.0,18.0,18.0,39,547,327,-489,57,1092,752,752,412,1160,350,350,100,100,100,21.257894736842104,27.344210526315788,1.2215951856905636,63540.0,5.295,19.2,20.6,21.3,20.3,23.03,22.5,21.67,21.6,25.0,20.4,22.5,21.8,20.8,18.3,17.7,23.4,23.0,19.2,21.6,27.8,28.23,28.27,27.73,24.1,29.9,29.07,28.5,28.6,20.4,23.03,31.67,30.07,26.77,26.6,23.8,28.2,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77620.1581,6.552002715833333,1228,140,350,100
2020-12-04 15:56:05,18.1,17.2,20.7,27.0,22.6,1,1,1,0,1,29.4,29.7,27.5,27.3,29.9,18.0,18.0,18.0,18.0,18.0,40,548,328,-490,58,1092,752,752,412,1160,350,350,100,100,100,21.796842105263156,27.716842105263158,1.243285874412975,63870.0,5.30875,20.0,21.35,21.5,20.93,23.13,22.7,21.8,21.6,25.2,21.0,22.77,21.93,21.33,20.6,20.7,23.6,23.1,19.2,21.7,28.65,28.83,28.7,28.17,24.2,30.1,29.23,28.9,29.0,20.4,23.17,32.03,30.6,27.77,27.0,24.0,28.4,29.9,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79408.6688,6.542867787499999,1228,140,350,100
2020-12-04 16:01:37,16.9,16.6,17.6,27.0,15.9,1,1,1,0,1,28.7,29.1,26.9,26.9,29.3,18.0,18.0,18.0,18.0,18.0,41,549,329,-491,59,1092,752,752,412,1160,350,350,100,100,100,21.25263157894737,27.279473684210522,1.2496140617843197,63750.0,5.3175,19.65,20.65,21.0,20.27,22.53,22.0,21.0,21.6,24.7,20.0,22.27,21.2,20.7,20.33,19.9,23.4,22.4,19.2,21.0,28.2,28.3,28.27,27.53,23.8,29.6,28.8,28.3,29.0,20.4,22.87,31.47,30.03,27.67,26.8,23.5,27.8,28.9,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79662.89644,6.627981884999999,1228,140,350,100
2020-12-04 16:07:14,19.2,22.8,25.7,27.2,22.3,1,1,0,0,1,30.5,30.4,28.6,27.3,30.0,19.0,19.0,19.0,19.0,19.0,42,550,-1,-492,60,1092,752,752,412,1160,350,350,100,100,100,22.524736842105263,28.068421052631578,1.2363163987247048,63700.0,5.310416666666667,21.25,22.15,22.25,21.77,23.57,23.6,22.73,21.6,25.4,22.4,23.07,22.23,22.13,22.17,22.8,23.6,23.5,19.2,22.55,29.45,29.3,29.13,28.33,24.4,30.8,29.6,29.2,29.0,20.4,23.43,32.43,30.63,28.13,27.0,24.2,28.77,30.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78753.3546,6.600677126666666,1228,140,350,100
