Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-04 16:12:45,18.3,16.0,21.7,27.2,14.4,1,1,0,0,1,29.6,30.5,27.7,27.0,29.7,19.0,19.0,19.0,19.0,19.0,43,551,-2,-493,61,1092,752,752,412,1160,350,350,100,100,100,22.094210526315788,28.10315789473684,1.2188589427259786,63750.0,5.310416666666667,19.6,21.2,22.4,21.3,23.57,23.4,22.63,21.6,25.8,21.4,23.33,23.27,21.47,19.97,18.8,24.1,24.15,19.2,22.6,28.6,29.0,29.27,28.3,24.9,31.0,30.23,29.4,29.6,20.4,23.7,32.5,30.63,28.13,26.8,24.2,29.07,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77702.2576,6.518983841666666,1228,140,350,100
2020-12-04 16:18:15,18.8,17.2,21.2,27.2,23.8,1,1,0,0,1,30.7,30.9,27.8,27.1,30.4,19.0,19.0,19.0,19.0,19.0,44,552,-3,-494,62,1092,752,752,412,1160,350,350,100,100,100,22.646842105263158,28.426842105263166,1.2290774678012735,63550.0,5.304166666666666,19.75,21.6,23.1,22.07,24.0,23.6,23.13,21.6,26.0,22.3,23.53,24.37,22.27,21.47,21.1,24.2,24.5,19.2,22.5,28.7,29.4,29.77,28.77,25.2,31.3,30.6,29.6,30.1,20.4,23.9,33.07,31.3,28.6,27.2,24.4,29.17,30.1,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78107.87308,6.492088778333334,1228,140,350,100
2020-12-04 16:23:48,19.0,16.9,20.9,27.2,14.7,1,1,0,0,1,29.9,30.8,27.7,27.0,30.0,19.0,19.0,19.0,19.0,19.0,45,553,-4,-495,63,1092,752,752,412,1160,350,350,100,100,100,22.474736842105262,28.351578947368424,1.2484140345498362,63640.0,5.299583333333333,19.35,21.05,23.05,21.83,23.9,23.2,23.13,21.6,26.2,21.7,23.4,24.37,22.27,21.47,20.4,24.3,24.35,19.2,22.25,28.4,29.37,29.7,28.73,25.0,30.8,30.6,29.4,30.3,20.4,23.83,32.63,31.33,29.03,27.4,24.4,29.13,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79449.06916,6.564872593333334,1228,140,350,100
2020-12-04 16:29:20,18.7,17.4,21.3,27.2,22.7,1,1,0,0,1,30.9,31.1,27.7,27.1,30.5,19.0,19.0,19.0,19.0,19.0,46,554,-5,-496,64,1092,752,752,412,1160,350,350,100,100,100,22.716315789473683,28.54789473684211,1.2220719480939926,63600.0,5.301666666666666,19.45,21.4,23.35,22.03,24.2,23.6,23.5,21.6,26.4,22.4,23.63,24.77,22.4,21.23,20.6,24.5,24.7,19.2,22.65,28.5,29.47,30.03,28.87,25.45,31.3,31.03,29.5,30.3,20.4,23.93,33.43,31.67,28.6,27.2,24.6,29.33,30.1,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77723.7759,6.548868544166666,1228,140,350,100
2020-12-04 16:34:52,17.7,17.4,21.3,27.3,15.2,1,1,0,0,1,30.4,31.0,27.7,27.3,30.2,19.0,19.0,19.0,19.0,19.0,47,555,-6,-497,65,1092,752,752,412,1160,350,350,100,100,100,22.61,28.52894736842105,1.230535577817873,63530.0,5.297083333333333,19.55,21.2,23.35,22.03,24.2,23.4,23.5,21.6,26.4,21.9,23.57,24.6,22.27,21.27,20.1,24.5,24.55,19.2,22.4,28.5,29.67,29.93,28.93,25.3,31.0,30.93,29.5,30.5,20.4,23.93,32.8,31.63,29.03,27.4,24.6,29.4,30.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78175.92526,6.495820881666667,1228,140,350,100
2020-12-04 16:40:28,18.1,17.7,21.6,27.4,23.7,1,1,0,0,1,31.0,31.6,27.9,27.4,30.8,19.0,19.0,19.0,19.0,19.0,48,556,-7,-498,66,1092,752,752,412,1160,350,350,100,100,100,23.03736842105263,28.73,1.2292765485647117,63910.0,5.31,19.8,21.85,23.7,22.4,24.6,23.9,23.8,21.6,26.6,22.7,23.83,25.07,22.83,21.93,21.4,24.5,25.0,19.2,23.0,28.85,29.9,30.3,29.23,25.6,31.4,31.03,29.6,30.5,20.4,24.1,33.53,31.57,28.6,27.2,24.8,29.63,30.6,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78563.06422,6.5307912283333325,1228,140,350,100
2020-12-04 16:46:02,18.7,17.7,21.4,27.5,13.7,1,1,0,0,1,30.6,31.4,27.8,27.5,30.3,19.0,19.0,19.0,19.0,19.0,49,557,-8,-499,67,1092,752,752,412,1160,350,350,100,100,100,22.78578947368421,28.67526315789474,1.2390950024985978,63540.0,5.310416666666667,19.7,21.55,23.5,22.1,24.5,23.7,23.73,21.6,26.4,22.2,23.77,24.83,22.47,21.23,20.0,24.7,24.9,19.2,22.85,28.7,29.73,30.13,29.07,25.6,31.4,31.03,29.6,30.5,20.4,24.17,33.53,31.57,28.6,27.2,24.8,29.6,30.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78732.09646,6.553965028333334,1228,140,350,100
2020-12-04 16:51:36,18.1,17.7,21.7,27.5,24.4,1,1,0,0,1,31.0,31.6,28.1,27.6,30.9,19.0,19.0,19.0,19.0,19.0,50,558,-9,-500,68,1092,752,752,412,1160,350,350,100,100,100,23.243684210526318,28.780526315789476,1.2302509004217037,63480.0,5.2924999999999995,20.15,22.1,23.7,22.57,24.77,23.9,23.93,21.6,26.8,22.9,24.07,25.2,23.07,22.37,22.1,24.8,25.3,19.2,23.1,29.0,29.97,30.3,29.3,25.6,31.4,31.03,29.6,30.5,20.4,24.37,33.53,31.57,28.6,27.2,24.9,29.83,30.6,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78096.32716,6.534517650833334,1228,140,350,100
2020-12-04 16:57:09,18.0,17.4,21.4,27.6,14.6,1,1,0,0,1,30.7,31.4,27.9,27.5,30.3,19.0,19.0,19.0,19.0,19.0,51,559,-10,-501,69,1092,752,752,412,1160,350,350,100,100,100,22.782105263157895,28.75421052631579,1.2507314871840047,63690.0,5.29875,19.75,21.25,23.25,22.07,24.57,23.7,23.7,21.6,26.6,22.0,23.77,24.8,22.53,21.47,20.1,24.7,25.0,19.2,22.8,28.7,29.73,30.07,29.07,25.7,31.3,31.13,29.8,30.8,20.4,24.2,33.13,31.87,29.2,27.6,24.9,29.6,30.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79659.08842,6.5731423158333335,1228,140,350,100
2020-12-04 17:02:39,18.4,17.7,21.6,27.6,21.0,1,1,0,0,1,29.9,31.6,28.0,27.4,30.2,19.0,19.0,19.0,19.0,19.0,52,560,-11,-502,70,1092,752,752,412,1160,350,350,100,100,100,22.880000000000003,28.772105263157897,1.244347966326914,54680.0,4.932083333333333,19.8,21.9,22.95,21.67,24.9,24.3,23.93,21.6,26.6,22.2,24.27,24.7,22.4,20.7,20.1,25.0,25.3,19.2,23.2,28.75,29.73,29.3,28.3,25.8,31.5,31.2,29.8,30.8,20.4,24.53,33.47,31.73,28.93,27.6,25.1,29.93,30.6,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,68040.9468,6.154168134166667,1228,140,350,100
2020-12-04 17:08:18,19.6,17.4,21.8,27.6,17.4,1,1,0,0,1,28.6,29.4,27.4,27.0,29.1,19.0,19.0,19.0,19.0,19.0,53,561,-12,-503,71,1092,752,752,412,1160,350,350,100,100,100,22.737894736842104,28.392631578947363,1.2873241631896495,43990.0,4.11125,19.45,21.2,22.75,21.83,24.77,23.9,23.73,21.6,26.2,22.2,24.33,24.73,22.2,21.03,20.1,25.0,24.9,19.2,22.9,27.3,28.5,27.63,27.53,25.8,31.5,31.2,29.8,30.8,20.4,24.47,33.47,31.73,28.93,27.6,25.1,28.43,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56629.38994,5.1945973641666665,1228,140,350,100
2020-12-04 17:13:50,19.1,16.6,21.2,27.3,18.7,1,1,0,0,1,28.1,28.3,27.1,26.6,29.1,19.0,19.0,19.0,19.0,19.0,54,562,-13,-504,72,1092,752,752,412,1160,350,350,100,100,100,22.56105263157895,28.143684210526317,1.2707223618416372,44270.0,3.6775,19.15,20.65,22.5,21.77,24.77,23.7,23.53,21.6,26.0,22.0,24.03,24.53,22.13,21.1,20.2,24.8,24.4,19.2,22.6,26.0,27.87,26.9,27.47,25.8,31.5,31.2,29.8,30.8,20.4,24.33,33.47,31.73,28.93,27.6,24.9,26.9,29.9,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56254.87896,4.7035112041666665,1228,140,350,100
2020-12-04 17:19:19,17.6,16.6,20.9,26.9,18.7,1,1,0,0,1,28.1,28.2,27.1,26.5,28.9,19.0,19.0,19.0,19.0,19.0,55,563,-14,-505,73,1092,752,752,412,1160,350,350,100,100,100,22.43631578947368,27.41052631578948,1.2545571291580186,43890.0,3.673333333333333,18.95,20.45,22.35,21.67,24.63,23.4,23.43,21.6,25.8,21.9,23.97,24.4,22.07,21.07,20.2,24.7,23.95,19.2,22.55,25.65,27.57,26.73,27.27,25.75,30.3,27.8,29.8,29.6,20.4,24.23,30.37,30.6,26.93,27.6,24.9,26.4,29.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55062.5124,4.63822464,1228,140,350,100
2020-12-04 17:24:48,19.1,16.9,21.0,26.7,18.8,1,1,0,0,1,28.3,28.2,27.0,26.4,28.7,19.0,19.0,19.0,19.0,19.0,56,564,-15,-506,74,1092,752,752,412,1160,350,350,100,100,100,22.397894736842105,27.408421052631578,1.2569389621167883,44380.0,3.6779166666666665,19.05,20.5,22.2,21.73,24.53,23.4,23.33,21.6,25.6,21.7,23.97,24.3,22.13,21.07,20.2,24.7,23.8,19.2,22.55,25.65,27.5,26.73,27.33,25.75,30.3,27.8,29.8,29.6,20.4,24.23,30.37,30.6,26.93,27.6,24.8,26.37,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55782.951140000005,4.618560980833333,1228,140,350,100
2020-12-04 17:30:21,19.1,16.9,21.0,26.6,19.0,1,1,0,0,1,27.8,28.0,27.0,26.3,28.7,19.0,19.0,19.0,19.0,19.0,57,565,-16,-507,75,1092,752,752,412,1160,350,350,100,100,100,22.32421052631579,27.37421052631579,1.2487977143866065,44260.0,3.6933333333333334,19.05,20.45,22.1,21.67,24.47,23.2,23.23,21.6,25.5,21.6,23.87,24.3,22.07,21.0,20.2,24.6,23.6,19.2,22.45,25.65,27.43,26.67,27.3,25.75,30.3,27.8,29.8,29.6,20.4,24.17,30.37,30.6,26.93,27.6,24.8,26.17,29.7,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55271.78684,4.627280749166666,1228,140,350,100
2020-12-04 17:35:49,18.7,17.6,21.3,26.5,18.7,1,1,0,0,1,28.1,28.0,27.0,26.2,28.7,19.0,19.0,19.0,19.0,19.0,58,566,-17,-508,76,1092,752,752,412,1160,350,350,100,100,100,22.315263157894734,27.26105263157895,1.2487468316862718,44270.0,3.6887499999999998,19.3,20.5,22.05,21.57,24.37,23.2,23.3,21.6,25.4,21.7,23.83,24.1,22.07,20.9,20.2,24.5,23.6,19.2,22.6,25.65,27.43,26.67,27.27,25.5,30.1,27.53,29.8,29.0,20.4,24.1,30.17,30.5,26.57,27.2,24.8,26.17,29.9,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55282.02224,4.606408711666667,1228,140,350,100
2020-12-04 17:41:17,18.8,17.6,21.3,26.5,18.8,1,1,0,0,1,28.1,27.9,27.0,26.2,28.5,19.0,19.0,19.0,19.0,19.0,59,567,-18,-509,77,1092,752,752,412,1160,350,350,100,100,100,22.28842105263158,27.23578947368421,1.2504880280513928,44160.0,3.6845833333333333,19.3,20.5,22.0,21.53,24.37,23.2,23.3,21.6,25.2,21.7,23.83,24.1,21.93,20.87,20.1,24.5,23.6,19.2,22.65,25.65,27.43,26.57,27.27,25.35,30.1,27.4,29.8,29.0,20.4,24.17,30.1,30.37,26.57,27.2,24.8,26.17,29.9,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55221.55132,4.604315564999999,1228,140,350,100
2020-12-04 17:46:45,19.4,18.0,22.2,26.3,25.3,1,1,0,0,0,28.6,28.6,27.3,26.3,28.7,19.0,19.0,19.0,19.0,19.0,60,568,-19,-510,-1,1092,752,752,412,1160,350,350,100,100,100,22.90105263157895,27.455263157894734,1.1935310760599291,44160.0,3.6799999999999997,19.9,21.5,22.45,22.0,24.5,23.7,23.57,21.6,25.6,22.4,24.0,24.67,23.03,22.7,22.9,24.5,23.95,19.2,22.95,26.25,27.77,26.83,27.47,25.4,30.6,27.67,30.1,29.0,20.4,24.23,30.77,30.57,27.03,27.0,24.8,26.23,30.1,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52706.33232,4.496995151666667,1228,140,350,100
2020-12-04 17:52:13,19.1,17.3,24.9,26.7,24.4,1,1,0,0,0,29.5,29.3,27.7,26.7,29.3,19.0,19.0,19.0,19.0,19.0,61,569,-20,-511,-2,1092,752,752,412,1160,350,350,100,100,100,23.75526315789474,28.162631578947366,1.2014778844233474,44310.0,3.68625,20.05,22.35,23.0,22.17,24.93,24.7,24.33,21.6,26.2,23.1,24.87,25.9,24.3,24.3,26.3,25.0,25.05,19.2,24.0,26.75,28.57,27.33,28.0,25.95,31.5,28.53,30.8,29.5,20.4,24.93,32.03,31.6,28.93,26.8,25.1,27.07,30.8,30.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53237.48506,4.414325724166666,1228,140,350,100
2020-12-04 17:57:43,18.5,17.6,25.3,27.0,24.7,1,1,0,0,0,29.9,29.8,27.9,27.1,29.5,19.0,19.0,19.0,19.0,19.0,62,570,-21,-512,-3,1092,752,752,412,1160,350,350,100,100,100,24.111052631578946,28.406842105263152,1.2078049032862506,44060.0,3.6820833333333334,20.05,22.8,23.35,22.33,25.2,25.0,24.6,21.6,26.6,23.5,25.2,26.33,24.7,25.4,27.3,25.2,25.55,19.2,24.2,27.0,29.07,27.77,28.33,26.0,31.7,28.73,31.0,29.9,20.4,25.17,32.2,31.87,29.53,26.8,25.3,27.33,30.9,30.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53215.884040000004,4.435557045833334,1228,140,350,100
2020-12-04 18:03:11,18.5,17.6,25.9,27.3,24.9,1,1,0,0,0,30.2,30.2,28.1,27.4,29.8,19.0,19.0,19.0,19.0,19.0,63,571,-22,-513,-4,1092,752,752,412,1160,350,350,100,100,100,24.40684210526316,28.544210526315783,1.2119297660702633,43950.0,3.6670833333333333,20.3,22.95,23.55,22.57,25.53,25.2,24.93,21.6,27.0,23.6,25.5,26.83,25.07,26.0,27.9,25.6,25.8,19.2,24.6,27.15,29.3,28.0,28.63,26.0,31.7,28.73,31.0,29.9,20.4,25.5,32.2,31.87,29.53,26.8,25.7,27.63,31.3,31.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53264.31322,4.436674885833333,1228,140,350,100
2020-12-04 18:08:41,18.3,17.9,25.7,27.5,24.9,1,1,0,0,0,30.4,30.2,28.3,27.5,30.0,19.0,19.0,19.0,19.0,19.0,64,572,-23,-514,-5,1092,752,752,412,1160,350,350,100,100,100,24.597894736842107,28.637368421052628,1.2178261211845811,44220.0,3.67375,20.4,23.2,23.6,22.57,25.7,25.5,25.13,21.6,27.2,23.8,25.83,26.93,25.23,26.47,28.3,25.8,26.1,19.2,24.8,27.45,29.5,28.2,28.63,26.0,31.7,28.73,31.0,29.9,20.4,25.7,32.2,31.87,29.53,26.8,25.9,27.83,31.5,31.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53852.27108,4.463191012499999,1228,140,350,100
2020-12-04 18:14:12,18.4,17.7,24.9,27.6,24.9,1,1,0,0,0,30.4,30.0,28.5,27.7,30.2,19.0,19.0,19.0,19.0,19.0,65,573,-24,-515,-6,1092,752,752,412,1160,350,350,100,100,100,24.75315789473684,28.72,1.2443283254046416,43880.0,3.670833333333333,20.65,23.45,23.9,22.8,25.83,25.6,25.2,21.6,27.4,23.8,25.97,27.03,25.43,26.7,28.5,26.0,26.3,19.2,24.95,27.65,29.7,28.43,28.93,26.0,31.7,28.73,31.0,29.9,20.4,25.87,32.2,31.87,29.53,26.8,25.9,28.07,31.7,31.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54601.12692,4.518891583333334,1228,140,350,100
2020-12-04 18:19:40,17.6,17.7,26.3,27.7,24.5,1,1,0,0,0,30.0,30.3,28.4,27.7,30.0,19.0,19.0,19.0,19.0,19.0,66,574,-25,-516,-7,1092,752,752,412,1160,350,350,100,100,100,24.649473684210523,28.672631578947367,1.217861258997792,44320.0,3.675,20.3,23.1,23.15,21.9,25.97,25.6,25.3,21.6,27.4,23.7,25.97,27.03,25.27,26.7,28.8,26.0,26.4,19.2,24.95,27.45,29.53,27.97,28.43,26.0,31.7,28.73,31.0,29.9,20.4,25.97,32.2,31.87,29.53,26.8,26.1,28.13,31.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53975.611000000004,4.524030746666667,1228,140,350,100
2020-12-04 18:25:09,17.9,17.9,26.7,27.9,24.8,1,1,0,0,0,30.4,30.2,28.4,27.8,30.2,19.0,19.0,19.0,19.0,19.0,67,575,-26,-517,-8,1092,752,752,412,1160,350,350,100,100,100,24.72,28.70578947368421,1.2238519139215613,44160.0,3.6866666666666665,20.5,23.05,23.5,22.33,26.03,25.8,25.37,21.6,27.2,23.8,26.03,27.1,25.27,26.8,28.8,26.0,26.4,19.2,24.9,27.45,29.63,28.1,28.73,26.0,31.7,28.73,31.0,29.9,20.4,25.97,32.2,31.87,29.53,26.8,26.1,28.13,31.7,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54045.300520000004,4.500871313333334,1228,140,350,100
2020-12-04 18:30:37,17.2,17.9,26.6,27.9,24.7,1,1,0,0,0,30.4,30.4,28.5,27.8,30.3,19.0,19.0,19.0,19.0,19.0,68,576,-27,-518,-9,1092,752,752,412,1160,350,350,100,100,100,24.769999999999996,28.71473684210526,1.2253715822246787,43950.0,3.6712499999999997,20.5,23.25,23.4,22.13,26.0,25.8,25.47,21.6,27.4,24.0,26.13,27.17,25.3,26.93,28.8,26.1,26.4,19.2,25.05,27.45,29.63,28.13,28.67,26.0,31.7,28.73,31.0,29.9,20.4,26.07,32.2,31.87,29.53,26.8,26.1,28.23,31.7,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53855.081040000005,4.495849231666667,1228,140,350,100
2020-12-04 18:36:05,17.4,17.9,26.7,28.0,24.5,1,1,0,0,0,30.4,30.4,28.5,27.8,30.3,19.0,19.0,19.0,19.0,19.0,69,577,-28,-519,-10,1092,752,752,412,1160,350,350,100,100,100,24.77052631578947,28.726842105263156,1.2272168308461473,44050.0,3.6666666666666665,20.5,23.25,23.4,22.1,26.17,25.8,25.47,21.6,27.4,23.8,26.17,27.1,25.23,26.9,28.9,26.2,26.4,19.2,25.05,27.45,29.63,28.07,28.67,26.0,31.7,28.73,31.0,29.9,20.4,26.03,32.2,31.87,29.53,26.8,26.3,28.23,31.7,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54058.9014,4.496415935,1228,140,350,100
2020-12-04 18:41:33,17.3,18.0,27.0,28.0,24.4,1,1,0,0,0,30.5,30.3,28.5,27.8,30.3,19.0,19.0,19.0,19.0,19.0,70,578,-29,-520,-11,1092,752,752,412,1160,350,350,100,100,100,24.76421052631579,28.732631578947366,1.229742546741307,44260.0,3.6795833333333334,20.5,23.2,23.3,21.97,26.17,25.8,25.43,21.6,27.4,23.6,26.23,27.17,25.27,26.93,28.9,26.2,26.6,19.2,25.05,27.45,29.63,27.97,28.67,26.0,31.7,28.73,31.0,29.9,20.4,26.17,32.2,31.87,29.53,26.8,26.3,28.27,31.7,31.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54428.405119999996,4.5203044383333335,1228,140,350,100
2020-12-04 18:47:01,17.7,17.9,26.6,28.1,24.5,1,1,0,0,0,30.4,30.3,28.4,27.9,30.3,19.0,19.0,19.0,19.0,19.0,71,579,-30,-521,-12,1092,752,752,412,1160,350,350,100,100,100,24.738947368421055,28.709473684210522,1.2311247119136024,43880.0,3.6725,20.5,23.2,23.2,21.87,26.17,26.0,25.43,21.6,27.4,23.6,26.17,27.1,25.3,26.8,28.8,26.2,26.5,19.2,25.0,27.45,29.63,27.9,28.5,26.0,31.7,28.73,31.0,29.9,20.4,26.17,32.2,31.87,29.53,26.8,26.3,28.33,31.6,31.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54021.75236,4.518756561666667,1228,140,350,100
2020-12-04 18:52:31,17.0,17.6,26.9,28.1,24.3,1,1,0,0,0,30.4,30.3,28.4,28.0,30.4,19.0,19.0,19.0,19.0,19.0,72,580,-31,-522,-13,1092,752,752,412,1160,350,350,100,100,100,24.771052631578947,28.739473684210523,1.238853295549665,44320.0,3.675,20.4,23.1,23.2,21.77,26.2,26.0,25.43,21.6,27.6,23.6,26.27,27.13,25.3,27.0,28.9,26.4,26.5,19.2,25.05,27.45,29.7,28.03,28.6,26.0,31.7,28.73,31.0,29.9,20.4,26.17,32.2,31.87,29.53,26.8,26.3,28.37,31.7,31.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54905.97806,4.5386554341666665,1228,140,350,100
2020-12-04 18:58:00,17.6,17.3,26.8,28.1,24.2,1,1,0,0,0,30.4,30.2,28.3,27.9,30.4,19.0,19.0,19.0,19.0,19.0,73,581,-32,-523,-14,1092,752,752,412,1160,350,350,100,100,100,24.65473684210526,28.665789473684203,1.2379550904300034,44330.0,3.69375,20.15,23.05,23.1,21.77,26.2,25.8,25.37,21.6,27.2,23.6,26.1,27.1,25.1,27.0,28.9,26.2,26.3,19.2,24.7,27.15,29.63,27.9,28.5,26.0,31.7,28.73,31.0,29.9,20.4,26.1,32.2,31.87,29.53,26.8,26.3,28.07,31.5,31.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54878.54916,4.574355300833333,1228,140,350,100
2020-12-04 19:03:28,17.4,17.3,26.1,28.1,24.3,1,1,0,0,0,30.3,30.0,28.2,27.9,30.4,19.0,19.0,19.0,19.0,19.0,74,582,-33,-524,-15,1092,752,752,412,1160,350,350,100,100,100,24.620526315789476,28.618947368421047,1.2371202858809744,44000.0,3.6804166666666664,20.05,23.0,23.1,21.73,26.23,25.8,25.27,21.6,27.2,23.6,26.1,27.1,24.93,26.93,28.8,26.2,26.25,19.2,24.7,27.1,29.5,27.77,28.43,26.0,31.7,28.73,31.0,29.9,20.4,26.03,32.2,31.87,29.53,26.8,26.3,28.13,31.3,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54433.29258,4.5546600725,1228,140,350,100
2020-12-04 19:08:54,17.6,17.4,26.3,28.1,24.5,1,1,0,0,0,30.5,30.0,28.3,27.9,30.4,19.0,19.0,19.0,19.0,19.0,75,583,-34,-525,-16,1092,752,752,412,1160,350,350,100,100,100,24.69052631578947,28.652631578947368,1.236211313080457,44170.0,3.67375,20.15,23.0,23.3,21.97,26.2,25.8,25.37,21.6,27.2,23.8,26.1,27.03,25.1,27.0,29.2,26.2,26.2,19.2,24.7,27.1,29.63,27.9,28.57,26.0,31.7,28.73,31.0,29.9,20.4,26.1,32.2,31.87,29.53,26.8,26.3,28.2,31.4,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54603.4537,4.543197761666666,1228,140,350,100
2020-12-04 19:14:24,17.4,17.4,26.2,28.1,24.4,1,1,0,0,0,30.4,30.2,28.2,27.9,30.5,19.0,19.0,19.0,19.0,19.0,76,584,-35,-526,-17,1092,752,752,412,1160,350,350,100,100,100,24.672105263157892,28.634210526315787,1.2304167225207767,44260.0,3.6845833333333333,20.05,23.1,23.25,21.9,26.2,25.8,25.37,21.6,27.2,23.6,26.07,27.03,25.13,27.07,28.9,26.2,26.4,19.2,24.7,27.05,29.57,27.9,28.57,26.0,31.7,28.73,31.0,29.9,20.4,26.03,32.2,31.87,29.53,26.8,26.3,28.1,31.3,31.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54458.244139999995,4.544237409999999,1228,140,350,100
2020-12-04 19:19:52,17.4,17.3,26.5,28.1,24.5,1,1,0,0,0,30.6,30.2,28.2,27.8,30.5,19.0,19.0,19.0,19.0,19.0,77,585,-36,-527,-18,1092,752,752,412,1160,350,350,100,100,100,24.670526315789473,28.649999999999995,1.2371641109321294,44160.0,3.6841666666666666,20.15,23.05,23.3,21.97,26.2,25.8,25.43,21.6,27.1,23.6,26.1,27.1,25.17,27.07,28.9,26.2,26.2,19.2,24.6,27.05,29.53,27.9,28.67,26.0,31.7,28.73,31.0,29.9,20.4,26.1,32.2,31.87,29.53,26.8,26.3,28.1,31.5,31.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54633.16714,4.5454754699999995,1228,140,350,100
2020-12-04 19:25:19,15.9,15.6,14.9,28.1,23.1,1,1,1,0,0,28.6,28.6,24.2,27.5,30.5,18.0,18.0,18.0,18.0,18.0,78,586,1,-528,-19,1092,752,752,412,1160,350,350,100,100,100,23.426315789473684,28.436842105263157,1.3581503771147663,44280.0,3.6849999999999996,19.85,22.2,21.95,20.6,24.63,24.3,23.4,21.6,26.9,22.4,25.13,24.4,23.97,25.47,25.9,25.2,24.8,19.2,23.2,26.9,28.9,27.0,27.73,25.65,31.7,28.93,30.6,31.0,20.4,25.43,31.83,32.7,30.13,28.6,24.9,27.5,31.0,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,60138.8987,4.78216941,1228,140,350,100
2020-12-04 19:30:45,16.3,15.9,18.4,27.5,23.5,1,1,1,0,0,28.9,28.1,24.3,26.7,30.0,18.0,18.0,18.0,18.0,18.0,79,587,2,-529,-20,1092,752,752,412,1160,350,350,100,100,100,22.571052631578947,27.58842105263158,1.2731060601249864,44220.0,3.6875,18.65,21.35,21.25,19.87,24.4,23.7,21.8,21.6,26.4,20.2,23.93,22.47,22.83,25.3,26.1,24.8,23.3,19.2,21.7,25.7,27.9,26.3,27.1,25.8,30.6,27.47,29.2,30.1,20.4,24.47,31.03,31.2,29.57,28.2,24.8,26.17,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56296.74998,4.851485361666667,1228,140,350,100
2020-12-04 19:36:12,15.9,15.6,17.7,27.2,22.7,1,1,1,0,0,28.2,27.6,23.8,26.6,29.9,18.0,18.0,18.0,18.0,18.0,80,588,3,-530,-21,1092,752,752,412,1160,350,350,100,100,100,22.297368421052635,27.314210526315787,1.3420278771151304,44280.0,3.6875,18.95,21.35,20.75,19.6,23.67,23.2,21.93,21.6,26.0,20.7,24.13,22.03,22.67,24.37,24.6,24.1,23.0,19.2,21.8,25.85,27.7,25.8,26.67,24.65,30.6,27.27,29.4,29.5,20.4,24.47,30.3,31.03,28.93,27.8,24.2,26.17,30.1,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59424.9944,4.821739349166666,1228,140,350,100
2020-12-04 19:41:39,16.9,15.9,18.1,26.8,23.2,1,1,1,0,0,28.3,27.6,23.3,26.3,29.6,18.0,18.0,18.0,18.0,18.0,81,589,4,-531,-22,1092,752,752,412,1160,350,350,100,100,100,21.965789473684215,26.934736842105263,1.2779656416811136,44210.0,3.687083333333333,18.65,21.05,20.75,19.53,23.33,22.8,20.97,21.6,25.6,19.6,23.43,21.4,22.17,24.47,25.1,24.1,22.4,19.2,21.2,25.7,27.33,25.63,26.6,24.8,29.6,26.53,28.8,29.0,20.4,24.0,29.9,30.47,28.77,27.4,24.4,25.53,29.0,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56498.86102,4.8301606425,1228,140,350,100
2020-12-04 19:47:08,16.3,15.9,16.9,26.7,23.2,1,1,1,0,0,28.1,27.1,24.0,26.3,29.4,18.0,18.0,18.0,18.0,18.0,82,590,5,-532,-23,1092,752,752,412,1160,350,350,100,100,100,21.965789473684207,26.813684210526315,1.2889069193805016,44050.0,3.6775,18.6,21.15,20.85,19.83,23.27,22.8,20.83,21.6,25.6,19.7,23.33,21.4,22.27,24.67,24.9,24.1,22.1,19.2,21.15,25.25,27.33,25.7,26.53,24.65,29.4,26.53,28.8,28.8,20.4,23.77,29.6,30.47,28.7,27.4,24.2,25.5,28.8,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56776.3498,4.7198004508333335,1228,140,350,100
2020-12-04 19:52:36,16.6,16.2,17.2,26.5,23.1,1,1,1,0,0,27.9,27.1,23.4,26.0,29.3,18.0,18.0,18.0,18.0,18.0,83,591,6,-533,-24,1092,752,752,412,1160,350,350,100,100,100,21.801052631578944,26.61263157894737,1.2822557075758854,44050.0,3.670833333333333,18.55,20.95,20.65,19.53,23.13,22.7,20.6,21.6,25.4,19.4,23.07,21.1,22.17,24.57,24.9,23.9,21.85,19.2,20.95,24.95,27.13,25.5,26.4,24.45,29.3,26.27,28.5,28.6,20.4,23.57,29.3,30.07,28.57,27.2,24.0,25.23,28.6,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56483.36392,4.719154738333333,1228,140,350,100
2020-12-04 19:58:08,17.4,16.2,17.4,26.3,23.1,1,1,1,0,0,27.9,26.7,23.3,26.0,29.1,18.0,18.0,18.0,18.0,18.0,84,592,7,-534,-25,1092,752,752,412,1160,350,350,100,100,100,21.794736842105266,26.61052631578947,1.2711145656919156,44050.0,3.670833333333333,18.65,21.05,20.65,19.6,23.0,22.7,20.67,21.6,25.2,19.5,23.07,21.2,22.23,24.53,24.8,23.7,21.8,19.2,20.95,25.45,27.07,25.47,26.33,24.4,29.4,26.27,28.5,28.4,20.4,23.57,29.3,30.07,28.53,27.0,24.0,25.17,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55992.59662,4.686498355833333,1228,140,350,100
2020-12-04 20:03:36,17.3,16.5,17.4,26.2,23.2,1,1,1,0,0,28.1,26.8,23.9,25.9,29.1,18.0,18.0,18.0,18.0,18.0,85,593,8,-535,-26,1092,752,752,412,1160,350,350,100,100,100,21.887894736842107,26.576315789473682,1.2732951622866449,44050.0,3.670833333333333,18.85,21.05,20.85,19.73,23.0,22.8,20.9,21.6,25.4,19.7,23.13,21.3,22.23,24.53,24.8,23.7,21.85,19.2,21.25,25.15,27.07,25.53,26.33,24.3,29.4,26.23,28.5,28.4,20.4,23.5,29.23,30.0,28.47,27.0,24.0,25.17,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56088.651900000004,4.670052021666666,1228,140,350,100
2020-12-04 20:09:03,17.0,16.3,17.3,26.1,23.1,1,1,1,0,0,28.0,26.7,23.7,25.9,29.0,18.0,18.0,18.0,18.0,18.0,86,594,9,-536,-27,1092,752,752,412,1160,350,350,100,100,100,21.84,26.558421052631576,1.2693911675461083,44040.0,3.6704166666666667,18.75,21.05,20.85,19.73,22.87,22.5,20.83,21.6,25.4,19.7,23.0,21.27,22.23,24.53,24.8,23.7,21.75,19.2,21.2,25.15,27.07,25.53,26.33,24.2,29.4,26.2,28.5,28.4,20.4,23.43,29.23,30.0,28.47,27.0,23.8,25.17,28.8,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55903.98702,4.666359955,1228,140,350,100
2020-12-04 20:14:32,17.0,16.5,17.3,26.1,23.1,1,1,1,0,0,27.9,26.8,23.7,25.8,29.0,18.0,18.0,18.0,18.0,18.0,87,595,10,-537,-28,1092,752,752,412,1160,350,350,100,100,100,21.79578947368421,26.497894736842103,1.2688092100933392,44260.0,3.6791666666666663,18.75,21.05,20.65,19.6,22.87,22.5,20.73,21.6,25.2,19.5,23.03,21.23,22.23,24.53,24.8,23.7,21.75,19.2,21.2,25.05,27.07,25.43,26.33,24.15,29.2,26.2,28.5,28.2,20.4,23.43,29.23,29.97,28.47,26.8,23.8,25.1,28.6,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56157.49564,4.6692284441666665,1228,140,350,100
2020-12-04 20:19:59,16.9,16.3,17.3,26.0,22.9,1,1,1,0,0,28.0,26.6,23.7,25.8,28.9,18.0,18.0,18.0,18.0,18.0,88,596,11,-538,-29,1092,752,752,412,1160,350,350,100,100,100,21.752631578947373,26.468421052631577,1.2754846251130827,43990.0,3.677083333333333,18.7,21.05,20.65,19.53,22.8,22.4,20.67,21.6,25.2,19.5,22.93,21.17,22.13,24.47,24.8,23.6,21.75,19.2,21.15,25.05,26.97,25.37,26.27,24.0,29.1,26.1,28.4,28.2,20.4,23.37,29.23,29.97,28.43,27.0,23.8,25.07,28.7,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56108.56866,4.677752679166666,1228,140,350,100
2020-12-04 20:25:25,17.0,16.3,17.3,25.9,23.1,1,1,1,0,0,27.5,26.7,23.9,25.7,28.9,18.0,18.0,18.0,18.0,18.0,89,597,12,-539,-30,1092,752,752,412,1160,350,350,100,100,100,21.71157894736842,26.395263157894735,1.2702907422065226,44110.0,3.670833333333333,18.65,20.95,20.65,19.53,22.73,22.5,20.6,21.6,25.2,19.5,22.83,21.07,22.03,24.43,24.8,23.6,21.6,19.2,21.05,24.7,26.9,25.37,26.27,24.0,29.2,26.0,28.4,28.2,20.4,23.3,29.03,29.8,28.37,26.8,23.8,24.97,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56032.52464,4.672545554166667,1228,140,350,100
2020-12-04 20:30:54,16.9,16.5,17.2,25.9,22.9,1,1,1,0,0,27.6,26.7,24.0,25.7,28.7,18.0,18.0,18.0,18.0,18.0,90,598,13,-540,-31,1092,752,752,412,1160,350,350,100,100,100,21.681578947368422,26.341578947368422,1.2713302035450955,44210.0,3.6799999999999997,18.65,20.85,20.5,19.5,22.73,22.3,20.67,21.6,25.2,19.5,22.9,21.07,22.03,24.4,24.6,23.6,21.6,19.2,21.05,24.5,26.83,25.33,26.13,24.0,29.0,26.0,28.3,28.2,20.4,23.3,29.03,29.8,28.3,26.8,23.8,24.9,28.6,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56205.5083,4.676584705833333,1228,140,350,100
2020-12-04 20:36:21,16.8,16.3,17.3,25.7,22.8,1,1,1,0,0,27.7,26.7,23.9,25.7,28.6,18.0,18.0,18.0,18.0,18.0,91,599,14,-541,-32,1092,752,752,412,1160,350,350,100,100,100,21.672105263157896,26.327894736842104,1.2697135449735477,44220.0,3.6845833333333333,18.7,21.05,20.6,19.6,22.67,22.1,20.6,21.6,25.0,19.5,22.83,21.07,22.03,24.37,24.6,23.6,21.6,19.2,21.05,24.5,26.87,25.37,26.27,23.95,28.8,26.0,28.3,28.0,20.4,23.3,29.03,29.77,28.3,26.8,23.7,24.9,28.6,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56146.732959999994,4.681343385833333,1228,140,350,100
2020-12-04 20:41:49,17.0,16.5,17.2,25.7,23.1,1,1,1,0,0,27.9,26.6,23.9,25.7,28.7,18.0,18.0,18.0,18.0,18.0,92,600,15,-542,-33,1092,752,752,412,1160,350,350,100,100,100,21.703684210526315,26.32263157894737,1.272338724687702,44100.0,3.6799999999999997,18.7,21.05,20.65,19.67,22.67,22.3,20.63,21.6,25.0,19.5,22.77,21.1,22.03,24.4,24.8,23.6,21.6,19.2,21.1,24.5,26.9,25.37,26.27,23.95,29.0,26.0,28.3,28.0,20.4,23.23,29.07,29.7,28.37,26.6,23.7,24.9,28.6,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56110.13776,4.677369613333333,1228,140,350,100
2020-12-04 20:47:17,16.3,16.3,17.2,25.7,22.9,1,1,1,0,0,27.6,26.6,23.8,25.7,28.6,18.0,18.0,18.0,18.0,18.0,93,601,16,-543,-34,1092,752,752,412,1160,350,350,100,100,100,21.660526315789475,26.287894736842105,1.290100210401585,44100.0,3.675,18.65,20.95,20.6,19.57,22.63,22.1,20.53,21.6,25.0,19.5,22.77,21.03,22.07,24.4,24.8,23.6,21.6,19.2,20.95,24.6,26.8,25.3,26.2,23.8,28.9,26.0,28.3,28.0,20.4,23.17,29.03,29.7,28.37,26.6,23.7,24.83,28.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56893.41928,4.708481543333333,1228,140,350,100
2020-12-04 20:52:43,13.5,16.3,17.0,25.6,23.8,1,1,1,0,0,27.7,26.6,23.1,25.4,28.4,18.0,18.0,18.0,18.0,18.0,94,602,17,-544,-35,1092,752,752,412,1160,350,350,100,100,100,21.563157894736843,26.209999999999997,1.257626912562101,44160.0,3.6775,18.15,20.1,19.5,18.93,22.73,22.5,20.7,21.6,25.2,19.1,23.0,20.9,22.07,24.37,25.5,23.4,21.6,19.2,21.15,24.7,26.3,24.5,25.43,23.9,29.2,26.03,28.3,27.8,20.4,23.37,28.93,29.63,28.5,26.4,23.7,24.87,28.5,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55536.80446,4.684592655833333,1228,140,350,100
2020-12-04 20:58:08,20.9,16.9,17.4,25.6,25.1,1,1,1,0,0,28.5,27.6,23.9,25.8,28.6,18.0,18.0,18.0,18.0,18.0,95,603,18,-545,-36,1092,752,752,412,1160,350,350,100,100,100,22.11842105263158,26.55157894736842,1.2203317275545895,44050.0,3.675416666666666,18.9,21.25,21.2,21.23,22.8,22.6,21.03,21.6,25.2,19.9,23.3,21.47,22.77,24.8,26.3,23.4,21.85,19.2,21.45,24.95,27.13,25.5,26.8,23.9,29.4,26.27,28.5,27.8,20.4,23.5,29.33,29.93,29.0,26.6,23.8,25.17,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53755.6126,4.553850710833333,1228,140,350,100
2020-12-04 21:03:38,26.5,17.3,18.0,26.0,27.5,0,1,1,0,0,28.6,28.9,24.5,26.3,29.6,18.0,18.0,18.0,18.0,18.0,-1,604,19,-546,-37,1092,752,752,412,1160,350,350,100,100,100,23.103684210526314,27.25,1.1946642654877322,43990.0,3.6683333333333334,19.75,22.7,23.45,24.17,23.27,23.2,22.0,21.6,26.2,20.7,24.03,22.73,23.67,26.0,27.7,23.9,22.5,19.2,22.2,25.9,28.63,27.6,28.7,24.3,29.9,26.53,28.9,28.0,20.4,24.03,30.23,30.23,29.63,27.2,24.2,25.7,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52553.28104,4.429537235,1228,140,350,100
2020-12-04 21:09:08,27.5,16.6,18.3,26.5,28.4,0,1,1,0,0,28.9,29.6,24.4,26.8,30.3,18.0,18.0,18.0,18.0,18.0,-2,605,20,-547,-38,1092,752,752,412,1160,350,350,100,100,100,23.565263157894737,27.79578947368421,1.1962792075627675,44270.0,3.6775,19.6,22.8,24.1,25.4,23.73,23.9,22.67,21.6,27.0,20.5,24.53,23.43,24.43,26.8,28.5,24.1,22.95,19.2,22.5,26.1,29.3,28.77,29.63,24.65,30.6,27.2,29.4,28.6,20.4,24.57,30.87,30.7,30.43,27.4,24.6,26.27,29.7,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52959.28052,4.396356731666667,1228,140,350,100
2020-12-04 21:14:36,28.2,16.9,18.1,26.8,28.9,0,1,1,0,0,29.1,30.2,24.7,27.1,30.5,18.0,18.0,18.0,18.0,18.0,-3,606,21,-548,-39,1092,752,752,412,1160,350,350,100,100,100,23.919473684210526,28.12315789473684,1.2056302612951624,44160.0,3.6845833333333333,19.8,23.05,24.75,26.23,24.1,24.3,23.07,21.6,27.4,20.5,24.77,23.7,24.93,27.47,29.2,24.5,23.2,19.2,22.7,26.3,29.7,29.37,30.0,25.0,31.0,27.67,29.8,29.0,20.4,24.8,31.17,31.03,31.0,27.6,24.8,26.47,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53240.63234,4.424996369166666,1228,140,350,100
2020-12-04 21:20:06,28.5,17.0,18.0,27.2,29.2,0,1,1,0,0,29.3,30.4,24.4,27.4,30.8,18.0,18.0,18.0,18.0,18.0,-4,607,22,-549,-40,1092,752,752,412,1160,350,350,100,100,100,24.12842105263158,28.336842105263155,1.2019406449430603,43940.0,3.670833333333333,19.85,23.25,25.25,26.6,24.23,24.7,23.17,21.6,27.6,20.5,25.07,23.83,25.27,27.77,29.6,24.7,23.4,19.2,22.85,26.4,30.1,29.73,30.23,25.1,31.4,27.9,29.8,29.5,20.4,25.1,31.37,31.17,31.1,27.8,24.9,26.77,30.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52813.271940000006,4.418912678333333,1228,140,350,100
2020-12-04 21:25:36,29.0,17.0,18.1,27.4,29.4,0,1,1,0,0,29.5,30.4,25.0,27.7,31.1,18.0,18.0,18.0,18.0,18.0,-5,608,23,-550,-41,1092,752,752,412,1160,350,350,100,100,100,24.337894736842106,28.513157894736842,1.2036906678517005,43990.0,3.6637500000000003,20.1,23.6,25.45,27.2,24.5,24.8,23.43,21.6,27.8,20.7,25.27,23.97,25.57,28.03,29.8,24.7,23.7,19.2,23.0,26.55,30.3,30.0,30.53,25.3,31.5,28.07,30.1,29.6,20.4,25.3,31.5,31.37,31.33,28.0,25.0,26.93,30.3,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52950.35248,4.406817684166667,1228,140,350,100
2020-12-04 21:31:05,29.2,17.3,18.1,27.6,29.7,0,1,1,0,0,29.7,30.4,25.0,27.8,31.4,18.0,18.0,18.0,18.0,18.0,-6,609,24,-551,-42,1092,752,752,412,1160,350,350,100,100,100,24.46157894736842,28.67526315789474,1.2151908905727022,44150.0,3.6725,20.25,23.8,25.65,27.3,24.6,24.8,23.5,21.6,28.0,20.9,25.37,24.07,25.83,28.3,30.1,24.8,23.7,19.2,23.0,26.7,30.53,30.2,30.63,25.6,31.7,28.23,30.1,29.9,20.4,25.37,31.7,31.53,31.5,28.2,25.1,27.07,30.6,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53650.67782,4.441709595833333,1228,140,350,100
2020-12-04 21:36:35,29.3,17.4,18.1,27.7,29.8,0,1,1,0,0,29.7,30.7,25.0,27.9,31.5,18.0,18.0,18.0,18.0,18.0,-7,610,25,-552,-43,1092,752,752,412,1160,350,350,100,100,100,24.541578947368418,28.798421052631582,1.2104907922540185,44050.0,3.675,20.25,23.95,25.95,27.37,24.7,25.0,23.5,21.6,28.0,20.7,25.43,24.1,25.97,28.47,30.3,25.0,23.7,19.2,23.1,26.85,30.77,30.33,30.73,25.8,31.7,28.33,30.3,30.1,20.4,25.53,31.7,31.83,31.77,28.2,25.3,27.1,30.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53322.1194,4.457199884166666,1228,140,350,100
2020-12-04 21:42:06,29.6,17.0,17.4,27.9,29.9,0,1,1,0,0,29.8,30.5,25.2,28.0,31.6,18.0,18.0,18.0,18.0,18.0,-8,611,26,-553,-44,1092,752,752,412,1160,350,350,100,100,100,24.55894736842105,28.81842105263158,1.2225441444469531,44160.0,3.675416666666666,20.2,23.8,26.05,27.37,24.8,25.0,23.5,21.6,28.0,20.7,25.47,24.0,26.0,28.63,30.5,25.0,23.7,19.2,23.1,26.75,30.7,30.47,30.83,25.8,31.7,28.4,30.3,30.1,20.4,25.57,31.83,31.83,31.77,28.2,25.3,27.17,30.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53987.549419999996,4.471236200833332,1228,140,350,100
2020-12-04 21:47:36,29.6,17.0,17.6,28.0,30.0,0,1,1,0,0,29.8,30.4,25.0,28.0,31.6,18.0,18.0,18.0,18.0,18.0,-9,612,27,-554,-45,1092,752,752,412,1160,350,350,100,100,100,24.531052631578945,28.811578947368425,1.2195917580697715,44150.0,3.6795833333333334,20.2,23.8,26.05,27.4,24.83,25.0,23.43,21.6,28.0,20.5,25.5,24.0,25.93,28.6,30.5,25.0,23.7,19.2,22.85,26.65,30.7,30.47,30.83,25.8,31.7,28.4,30.3,30.1,20.4,25.57,31.83,31.83,31.77,28.2,25.3,27.17,30.6,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53844.97612,4.4930218975,1228,140,350,100
2020-12-04 21:53:05,29.7,17.2,17.6,28.1,30.0,0,1,1,0,0,29.8,30.6,25.0,28.1,31.7,18.0,18.0,18.0,18.0,18.0,-10,613,28,-555,-46,1092,752,752,412,1160,350,350,100,100,100,24.59,28.802105263157895,1.2200361612407693,44150.0,3.6791666666666663,20.1,23.9,26.05,27.53,24.9,25.2,23.43,21.6,28.2,20.5,25.57,23.93,26.0,28.6,30.8,25.2,23.7,19.2,22.8,26.55,30.7,30.47,30.83,25.8,31.7,28.4,30.3,30.1,20.4,25.63,31.83,31.83,31.77,28.2,25.3,27.1,30.6,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53864.59652,4.48789886,1228,140,350,100
2020-12-04 21:58:32,29.8,17.0,17.4,28.1,30.1,0,1,1,0,0,29.9,30.5,25.0,28.1,31.7,18.0,18.0,18.0,18.0,18.0,-11,614,29,-556,-47,1092,752,752,412,1160,350,350,100,100,100,24.58684210526316,28.829473684210527,1.2198688817658545,44160.0,3.6795833333333334,20.2,23.9,26.05,27.5,24.87,25.0,23.47,21.6,28.0,20.5,25.67,23.97,26.0,28.67,30.8,25.2,23.7,19.2,22.85,26.7,30.7,30.6,30.9,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.3,27.1,30.6,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53869.40982,4.488916930833333,1228,140,350,100
2020-12-04 22:04:00,29.8,17.2,17.6,28.1,30.1,0,1,1,0,0,29.9,30.5,25.2,28.2,31.8,18.0,18.0,18.0,18.0,18.0,-12,615,30,-557,-48,1092,752,752,412,1160,350,350,100,100,100,24.638421052631582,28.86789473684211,1.2187413973009116,44170.0,3.6804166666666664,20.2,24.0,26.15,27.7,24.97,25.2,23.57,21.6,28.0,20.6,25.57,24.0,26.0,28.77,30.8,25.1,23.7,19.2,23.0,26.65,30.9,30.67,31.07,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.17,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53831.80752,4.4875507225,1228,140,350,100
2020-12-04 22:09:29,29.9,17.2,17.4,28.2,30.2,0,1,1,0,0,29.9,30.6,25.0,28.2,31.8,18.0,18.0,18.0,18.0,18.0,-13,616,31,-558,-49,1092,752,752,412,1160,350,350,100,100,100,24.687894736842104,28.875263157894736,1.2204139660894417,44270.0,3.6849999999999996,20.2,24.0,26.15,27.83,25.03,25.4,23.63,21.6,28.2,20.5,25.63,24.07,26.13,28.8,30.8,25.2,23.7,19.2,23.0,26.7,30.9,30.7,31.07,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.23,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54027.72628,4.494147241666667,1228,140,350,100
2020-12-04 22:14:55,29.9,17.2,17.6,28.3,30.3,0,1,1,0,0,30.2,30.8,25.3,28.2,31.9,18.0,18.0,18.0,18.0,18.0,-14,617,32,-559,-50,1092,752,752,412,1160,350,350,100,100,100,24.728421052631578,28.882631578947368,1.2205021089975006,44210.0,3.6866666666666665,20.2,24.0,26.25,27.8,25.03,25.4,23.63,21.6,28.2,20.7,25.63,24.1,26.2,28.8,31.0,25.2,23.9,19.2,23.0,26.8,30.9,30.7,31.17,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.17,30.6,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53958.39824,4.4994218550000005,1228,140,350,100
2020-12-04 22:20:23,30.0,17.3,17.6,28.3,30.3,0,1,1,0,0,30.2,30.9,25.6,28.3,31.9,18.0,18.0,18.0,18.0,18.0,-15,618,33,-560,-51,1092,752,752,412,1160,350,350,100,100,100,24.762631578947367,28.90157894736842,1.2217646457772842,44100.0,3.6795833333333334,20.3,24.1,26.25,27.77,25.07,25.4,23.7,21.6,28.2,20.7,25.7,24.17,26.23,28.8,31.0,25.3,23.9,19.2,23.1,26.8,30.9,30.7,31.2,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.4,30.6,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53879.82088,4.493259129999999,1228,140,350,100
2020-12-04 22:25:51,30.0,16.6,17.4,28.3,30.3,0,1,1,0,0,30.2,30.8,25.0,28.3,31.9,18.0,18.0,18.0,18.0,18.0,-16,619,34,-561,-52,1092,752,752,412,1160,350,350,100,100,100,24.743684210526315,28.897368421052636,1.2281726160211828,43990.0,3.6704166666666667,20.1,24.0,26.25,27.77,25.07,25.4,23.57,21.6,28.2,20.7,25.6,24.13,26.27,29.07,31.0,25.3,23.9,19.2,23.0,26.65,30.9,30.9,31.17,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.37,30.6,29.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54027.31338,4.496130594166666,1228,140,350,100
2020-12-04 22:31:21,30.0,16.8,17.6,28.3,30.3,0,1,1,0,0,30.2,30.9,25.0,28.3,32.0,18.0,18.0,18.0,18.0,18.0,-17,620,35,-562,-53,1092,752,752,412,1160,350,350,100,100,100,24.700526315789475,28.869473684210526,1.2312100946680808,43930.0,3.663333333333333,19.95,23.9,26.45,27.77,25.1,25.4,23.63,21.6,28.2,20.5,25.57,24.07,26.17,29.0,31.0,25.2,23.8,19.2,22.8,26.55,30.9,30.9,31.27,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.3,30.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54087.059460000004,4.504765535,1228,140,350,100
2020-12-04 22:36:47,30.0,16.8,17.6,28.4,30.5,0,1,1,0,0,30.2,30.8,25.2,28.3,32.0,18.0,18.0,18.0,18.0,18.0,-18,621,36,-563,-54,1092,752,752,412,1160,350,350,100,100,100,24.759473684210523,28.875263157894736,1.2287667359108028,44270.0,3.675,19.95,24.0,26.45,27.9,25.1,25.4,23.63,21.6,28.4,20.7,25.63,24.07,26.23,29.07,31.0,25.4,23.9,19.2,22.8,26.6,30.9,30.93,31.3,25.8,31.7,28.4,30.3,30.1,20.4,25.7,31.83,31.83,31.77,28.2,25.5,27.27,30.3,29.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54397.5034,4.520190119166667,1228,140,350,100
2020-12-04 22:42:17,23.5,15.3,16.0,28.2,19.9,0,1,1,0,1,30.0,28.1,25.3,27.6,30.8,17.0,17.0,17.0,17.0,17.0,-19,622,37,-564,1,1092,752,752,412,1160,350,350,100,100,100,23.736842105263154,28.398421052631576,1.4041901604009872,44380.0,3.69375,20.7,24.3,26.05,27.97,23.8,23.5,21.73,21.6,26.4,21.5,24.37,23.23,24.53,27.07,25.7,25.2,22.8,19.2,21.35,26.8,30.43,30.37,31.8,25.1,30.6,27.73,29.3,29.9,20.4,24.87,30.97,31.73,31.8,28.9,24.9,26.3,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,62317.95932,4.86314428,1228,140,350,100
