Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-04 22:47:44,20.5,15.5,15.9,27.5,18.3,0,1,1,0,1,28.6,26.8,23.4,26.8,29.1,17.0,17.0,17.0,17.0,17.0,-20,623,38,-565,2,1092,752,752,412,1160,350,350,100,100,100,21.747894736842103,26.955263157894734,1.3205433281694101,44150.0,3.6887499999999998,18.25,21.95,23.0,24.7,23.1,22.7,20.63,21.6,25.4,19.2,23.4,21.1,22.3,21.23,18.2,24.5,22.15,19.2,20.6,24.5,28.13,27.77,29.4,24.45,29.4,26.53,28.3,28.8,20.4,23.9,29.5,29.87,28.77,26.4,24.4,25.6,28.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58301.98794,5.025831135833333,1228,140,350,100
2020-12-04 22:53:13,19.6,15.0,16.2,27.0,15.9,0,1,1,0,1,27.8,26.7,22.8,26.4,28.6,17.0,17.0,17.0,17.0,17.0,-21,624,39,-566,3,1092,752,752,412,1160,350,350,100,100,100,21.2,26.40315789473684,1.2809762641646467,44210.0,3.6816666666666666,17.7,20.95,21.85,23.33,22.83,22.7,20.23,21.6,24.8,18.6,23.1,20.47,21.57,19.77,17.7,24.1,21.75,19.2,20.55,23.85,27.2,26.73,28.57,24.3,29.4,26.27,28.1,28.2,20.4,23.57,29.1,29.13,27.3,25.2,24.0,25.17,28.0,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56631.960640000005,4.788914524166666,1228,140,350,100
2020-12-04 22:58:40,19.8,15.2,15.7,26.7,15.9,0,1,1,0,1,27.6,26.3,22.8,26.1,28.1,17.0,17.0,17.0,17.0,17.0,-22,625,40,-567,4,1092,752,752,412,1160,350,350,100,100,100,21.14842105263158,26.17157894736842,1.2802188542559623,43990.0,3.675,17.85,20.9,21.7,23.37,22.57,22.1,20.1,21.6,24.7,18.8,22.9,20.37,21.33,19.83,18.7,23.9,21.5,19.2,20.4,23.95,27.0,26.63,28.47,23.9,28.7,26.0,27.9,27.8,20.4,23.4,28.87,28.97,26.87,24.8,23.8,24.97,28.0,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56316.8274,4.706199501666667,1228,140,350,100
2020-12-04 23:04:08,19.6,15.5,15.7,26.5,16.2,0,1,1,0,1,27.1,26.4,22.7,26.0,27.9,17.0,17.0,17.0,17.0,17.0,-23,626,41,-568,5,1092,752,752,412,1160,350,350,100,100,100,21.068947368421053,26.04842105263158,1.2788557186573306,44150.0,3.6725,17.95,20.7,21.45,23.07,22.53,22.1,20.0,21.6,24.7,18.6,22.83,20.33,21.33,19.67,18.5,23.7,21.5,19.2,20.55,23.95,26.83,26.3,28.13,23.8,28.7,25.9,28.1,27.4,20.4,23.27,28.77,28.7,26.5,24.5,23.8,24.97,28.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56461.479980000004,4.699096140833333,1228,140,350,100
2020-12-04 23:09:39,19.6,15.2,16.0,26.3,15.7,0,1,1,0,1,26.9,26.4,22.5,25.8,27.7,17.0,17.0,17.0,17.0,17.0,-24,627,42,-569,6,1092,752,752,412,1160,350,350,100,100,100,20.97894736842105,25.91578947368421,1.2814459683826387,44320.0,3.68625,17.85,20.45,21.15,22.83,22.27,21.8,19.87,21.6,24.5,18.8,22.73,20.23,21.1,19.87,19.0,23.6,21.25,19.2,20.5,23.85,26.7,26.23,28.17,23.75,28.6,25.8,27.9,27.2,20.4,23.13,28.63,28.57,26.27,24.3,23.7,24.73,27.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56793.68532,4.718965220833333,1228,140,350,100
2020-12-04 23:15:08,20.3,15.2,16.2,26.1,17.2,0,1,1,0,1,26.8,26.0,23.0,25.7,27.7,17.0,17.0,17.0,17.0,17.0,-25,628,43,-570,7,1092,752,752,412,1160,350,350,100,100,100,21.066315789473684,25.880526315789474,1.3080928350313634,44380.0,3.6958333333333333,18.15,20.7,21.2,22.8,22.23,21.6,19.93,21.6,24.3,18.9,22.67,20.3,21.23,20.3,19.7,23.7,21.25,19.2,20.5,23.95,26.8,26.3,28.3,23.65,28.3,25.7,27.9,27.0,20.4,23.17,28.57,28.53,26.23,24.1,23.7,24.73,27.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58053.16002,4.7852852225,1228,140,350,100
2020-12-04 23:20:35,21.0,13.8,16.2,26.0,19.5,0,1,1,0,1,26.6,26.1,22.7,25.7,27.7,17.0,17.0,17.0,17.0,17.0,-26,629,44,-571,8,1092,752,752,412,1160,350,350,100,100,100,21.007894736842108,25.77315789473684,1.3030344492458552,44160.0,3.689166666666667,17.95,20.5,20.85,22.47,22.27,22.0,20.03,21.6,24.6,18.9,22.67,20.37,21.37,20.07,19.0,23.6,21.2,19.2,20.5,23.95,26.67,26.1,27.93,23.6,28.6,25.63,27.7,27.0,20.4,23.17,28.43,28.27,25.97,23.7,23.5,24.6,27.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57542.00128,4.816465054166667,1228,140,350,100
2020-12-04 23:26:03,20.4,14.0,16.6,25.7,18.5,0,1,1,0,1,26.6,26.1,22.7,25.6,27.7,17.0,17.0,17.0,17.0,17.0,-27,630,45,-572,9,1092,752,752,412,1160,350,350,100,100,100,20.92473684210526,25.692105263157895,1.2354667040628302,44000.0,3.673333333333333,18.15,20.65,20.75,22.47,21.87,21.5,20.1,21.6,24.7,19.1,22.43,20.43,21.3,19.67,18.0,23.4,21.7,19.2,20.55,24.1,26.57,25.97,27.8,23.1,28.7,25.8,27.7,27.0,20.4,22.87,28.5,28.3,26.1,23.6,22.9,24.57,27.2,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54360.53498,4.662605677499999,1228,140,350,100
2020-12-04 23:31:31,19.2,20.5,17.0,25.9,16.3,0,1,1,0,1,26.7,26.7,24.2,25.8,27.8,17.0,17.0,17.0,17.0,17.0,-28,631,46,-573,10,1092,752,752,412,1160,350,350,100,100,100,21.442631578947367,26.18315789473684,1.22500073201028,44260.0,3.6775,19.75,20.95,21.05,22.7,22.2,22.0,20.9,21.6,25.0,19.9,23.43,20.83,21.8,19.8,18.4,23.4,22.35,19.2,22.15,25.05,27.07,26.3,28.03,23.5,29.0,26.27,28.5,27.0,20.4,23.43,28.73,28.63,26.3,23.9,23.6,25.2,28.8,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54218.5324,4.524127807499999,1228,140,350,100
2020-12-04 23:37:00,18.7,14.7,16.6,26.0,15.0,0,1,1,0,1,26.5,26.2,23.1,25.8,27.7,17.0,17.0,17.0,17.0,17.0,-29,632,47,-574,11,1092,752,752,412,1160,350,350,100,100,100,21.15421052631579,26.050526315789472,1.2683549655197563,44120.0,3.6824999999999997,18.6,20.7,21.05,22.57,22.47,22.0,20.4,21.6,24.5,19.4,23.07,20.47,21.23,19.57,18.2,23.7,21.95,19.2,21.25,24.5,26.8,26.17,27.87,23.7,28.6,26.13,28.3,27.2,20.4,23.3,28.7,28.5,26.03,23.9,23.7,25.23,28.6,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55959.82108,4.590764728333332,1228,140,350,100
2020-12-04 23:42:27,19.6,15.7,16.5,26.0,16.5,0,1,1,0,1,26.5,26.2,22.8,25.7,27.6,17.0,17.0,17.0,17.0,17.0,-30,633,48,-575,12,1092,752,752,412,1160,350,350,100,100,100,21.193157894736842,26.024210526315784,1.3154035754803763,44100.0,3.6758333333333333,18.7,20.7,21.3,22.67,22.37,21.8,20.2,21.6,24.5,19.3,22.83,20.47,21.13,20.1,19.6,23.6,21.6,19.2,21.0,24.6,27.0,26.37,28.13,23.55,28.6,26.0,28.1,27.0,20.4,23.3,28.57,28.4,25.97,23.9,23.8,24.97,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58009.29768,4.748713281666667,1228,140,350,100
2020-12-04 23:47:57,20.7,16.3,16.3,25.9,18.7,0,1,1,0,1,26.3,26.1,22.9,25.6,27.7,17.0,17.0,17.0,17.0,17.0,-31,634,49,-576,13,1092,752,752,412,1160,350,350,100,100,100,21.03052631578947,25.812631578947364,1.2688101151378643,44110.0,3.675416666666666,18.2,20.5,20.85,22.37,22.23,21.9,20.23,21.6,24.5,19.1,22.8,20.37,21.3,19.93,18.9,23.4,21.4,19.2,20.8,24.25,26.57,26.03,27.8,23.45,28.6,25.77,27.9,27.0,20.4,23.23,28.4,28.27,25.77,23.5,23.5,24.83,28.2,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55967.21418,4.7490213274999995,1228,140,350,100
2020-12-04 23:53:23,20.7,15.9,16.3,25.7,18.7,0,1,1,0,1,26.2,25.8,22.9,25.6,27.6,17.0,17.0,17.0,17.0,17.0,-32,635,50,-577,14,1092,752,752,412,1160,350,350,100,100,100,20.964736842105264,25.792105263157893,1.2745758376614098,43990.0,3.670833333333333,18.15,20.45,20.85,22.4,22.17,21.8,20.1,21.6,24.5,18.9,22.7,20.33,21.2,19.83,18.8,23.4,21.25,19.2,20.7,24.15,26.67,25.97,27.8,23.45,28.6,25.77,27.9,27.0,20.4,23.17,28.5,28.27,25.77,23.5,23.5,24.73,28.0,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56068.5911,4.668158553333333,1228,140,350,100
2020-12-04 23:58:52,20.4,15.9,16.2,25.7,18.5,0,1,1,0,1,26.2,26.0,22.7,25.5,27.6,17.0,17.0,17.0,17.0,17.0,-33,636,51,-578,15,1092,752,752,412,1160,350,350,100,100,100,20.82894736842105,25.64,1.2607564900437553,44320.0,3.6795833333333334,18.0,20.25,20.75,22.3,22.03,21.6,19.97,21.6,24.3,18.7,22.63,20.17,21.0,19.7,18.7,23.2,21.1,19.2,20.55,23.95,26.43,25.8,27.67,23.3,28.3,25.63,27.8,26.8,20.4,22.97,28.27,28.03,25.67,23.5,23.3,24.67,28.0,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55876.72764,4.664388280833332,1228,140,350,100
2020-12-05 00:04:22,20.2,15.7,16.3,25.6,18.5,0,1,1,0,1,26.1,25.7,22.6,25.4,27.6,17.0,17.0,17.0,17.0,17.0,-34,637,52,-579,16,1092,752,752,412,1160,350,350,100,100,100,20.777368421052632,25.60578947368421,1.2577524597311778,44110.0,3.6845833333333333,18.0,20.2,20.75,22.1,22.03,21.6,19.9,21.6,24.3,18.7,22.57,20.2,21.07,19.5,18.2,23.2,21.1,19.2,20.55,23.85,26.4,25.77,27.53,23.3,28.3,25.63,27.7,26.8,20.4,22.97,28.33,28.03,25.67,23.5,23.3,24.5,27.8,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55479.461,4.639841193333334,1228,140,350,100
2020-12-05 00:09:51,19.6,15.7,16.2,25.5,17.9,0,1,1,0,1,26.1,25.9,22.4,25.3,27.5,17.0,17.0,17.0,17.0,17.0,-35,638,53,-580,17,1092,752,752,412,1160,350,350,100,100,100,20.719473684210527,25.584210526315786,1.2467184405960932,44210.0,3.6799999999999997,17.75,20.15,20.65,22.07,21.93,21.6,19.9,21.6,24.1,18.8,22.53,20.17,21.0,19.47,18.0,23.2,21.0,19.2,20.55,23.9,26.37,25.73,27.53,23.3,28.3,25.57,27.7,26.7,20.4,22.97,28.23,28.0,25.6,23.4,23.3,24.47,27.8,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55117.42226,4.608203469166666,1228,140,350,100
2020-12-05 00:15:19,18.5,15.6,16.2,25.5,14.6,0,1,1,0,1,26.0,25.8,22.5,25.3,27.1,17.0,17.0,17.0,17.0,17.0,-36,639,54,-581,18,1092,752,752,412,1160,350,350,100,100,100,20.718947368421055,25.54263157894737,1.254865797480071,44150.0,3.6816666666666666,17.95,20.2,20.75,22.33,21.93,21.6,19.8,21.6,24.1,18.8,22.5,20.17,20.8,19.43,18.0,23.0,21.0,19.2,20.5,23.95,26.4,25.8,27.63,23.2,27.9,25.5,27.7,26.6,20.4,22.83,28.27,28.03,25.67,23.5,23.1,24.43,27.8,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55402.32496,4.604989467499999,1228,140,350,100
2020-12-05 00:20:50,19.8,16.3,23.5,25.4,17.4,0,1,0,0,1,26.2,26.3,23.0,25.2,27.7,17.0,17.0,17.0,17.0,17.0,-37,640,-1,-582,19,1092,752,752,412,1160,350,350,100,100,100,21.265789473684208,25.907368421052627,1.2152604874016928,44150.0,3.6791666666666663,18.6,20.9,21.15,22.4,22.33,22.0,20.7,21.6,24.3,19.9,23.03,20.9,21.87,20.17,19.7,22.9,21.45,19.2,20.95,24.3,26.93,26.3,27.93,23.2,28.7,25.9,28.1,26.7,20.4,23.1,28.67,28.47,25.77,23.4,23.1,24.87,29.0,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53653.75052,4.544003145,1228,140,350,100
2020-12-05 00:26:19,20.8,16.0,23.3,25.5,18.4,0,1,0,0,1,26.9,27.6,25.9,25.6,28.5,17.0,17.0,17.0,17.0,17.0,-38,641,-2,-583,20,1092,752,752,412,1160,350,350,100,100,100,21.971578947368425,26.544210526315787,1.2465555670007573,44160.0,3.6795833333333334,18.8,20.8,21.45,22.9,23.17,23.0,22.0,21.6,24.7,21.2,23.6,23.27,22.9,20.37,20.1,23.6,22.75,19.2,22.05,25.65,27.43,26.97,28.73,24.2,29.9,26.63,28.9,27.4,20.4,23.73,29.7,28.97,26.23,23.2,23.8,25.3,28.8,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55047.89384,4.5292351816666665,1228,140,350,100
2020-12-05 00:31:46,21.3,16.2,23.7,25.7,19.6,0,1,0,0,1,27.3,28.1,26.4,25.9,29.0,17.0,17.0,17.0,17.0,17.0,-39,642,-3,-584,21,1092,752,752,412,1160,350,350,100,100,100,22.275263157894734,26.93578947368421,1.2440890659158967,44280.0,3.6849999999999996,18.9,20.7,21.35,22.87,23.7,23.6,22.7,21.6,25.0,21.7,24.0,24.13,23.03,20.5,20.0,24.1,23.55,19.2,22.6,25.9,27.7,27.3,29.0,24.65,30.3,27.13,29.4,28.0,20.4,24.03,30.27,29.37,26.63,23.5,24.2,25.73,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55088.26384,4.5890065700000005,1228,140,350,100
2020-12-05 00:37:15,20.0,16.2,23.6,26.0,18.5,0,1,0,0,1,27.6,28.5,26.5,26.1,29.2,17.0,17.0,17.0,17.0,17.0,-40,643,-4,-585,22,1092,752,752,412,1160,350,350,100,100,100,22.25421052631579,27.154736842105265,1.2001535924649445,44220.0,3.6875,18.7,20.45,21.45,22.8,24.07,24.1,23.37,21.6,25.2,21.5,24.17,24.27,22.47,20.03,18.2,24.3,24.05,19.2,22.9,25.75,27.77,27.43,29.0,25.1,30.8,27.53,29.6,28.6,20.4,24.3,30.63,29.43,26.77,23.7,24.4,26.1,29.4,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53070.79186,4.506627320833333,1228,140,350,100
2020-12-05 00:42:43,19.5,16.0,23.9,26.2,17.3,0,1,0,0,1,27.6,28.3,26.6,26.2,29.2,17.0,17.0,17.0,17.0,17.0,-41,644,-5,-586,23,1092,752,752,412,1160,350,350,100,100,100,22.35947368421053,27.306842105263154,1.2154402877520796,44270.0,3.687083333333333,18.75,20.6,21.45,23.07,24.17,23.9,23.33,21.6,25.6,21.6,24.37,24.47,22.67,19.7,18.8,24.5,24.15,19.2,22.9,25.95,27.9,27.67,29.2,25.3,30.8,27.77,29.6,28.8,20.4,24.37,30.67,29.73,27.0,24.1,24.6,26.2,29.4,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53807.541540000006,4.4532638916666665,1228,140,350,100
2020-12-05 00:48:11,19.8,15.9,23.9,26.3,17.7,0,1,0,0,1,27.6,28.2,26.6,26.3,29.1,17.0,17.0,17.0,17.0,17.0,-42,645,-6,-587,24,1092,752,752,412,1160,350,350,100,100,100,22.414210526315788,27.4078947368421,1.2325783826713637,44160.0,3.6845833333333333,18.75,20.5,21.35,22.93,24.43,24.1,23.5,21.6,25.8,21.5,24.53,24.53,22.53,19.77,18.7,24.7,24.4,19.2,23.05,25.9,27.83,27.57,29.27,25.5,31.0,27.9,29.8,29.0,20.4,24.57,30.8,29.8,26.97,24.3,24.6,26.37,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54430.66138,4.509925121666667,1228,140,350,100
2020-12-05 00:53:45,19.8,15.7,23.9,26.5,17.3,0,1,0,0,1,27.7,28.5,26.6,26.4,29.3,17.0,17.0,17.0,17.0,17.0,-43,646,-7,-588,25,1092,752,752,412,1160,350,350,100,100,100,22.44473684210526,27.448947368421052,1.2349350545006859,43830.0,3.66625,18.55,20.5,21.25,22.87,24.57,24.3,23.47,21.6,26.0,21.5,24.67,24.6,22.6,19.77,18.8,24.7,24.45,19.2,23.05,25.8,27.83,27.6,29.43,25.6,31.0,27.9,29.8,29.1,20.4,24.57,30.93,29.8,26.97,24.3,24.8,26.5,29.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54127.20344,4.523244367499999,1228,140,350,100
2020-12-05 00:59:15,20.0,16.0,23.9,26.5,17.9,0,1,0,0,1,27.9,28.6,26.7,26.4,29.4,17.0,17.0,17.0,17.0,17.0,-44,647,-8,-589,26,1092,752,752,412,1160,350,350,100,100,100,22.559473684210527,27.478947368421046,1.2255166166804277,44170.0,3.6666666666666665,18.75,20.6,21.35,22.93,24.63,24.5,23.53,21.6,26.2,21.7,24.67,24.67,22.7,19.9,19.1,24.8,24.65,19.2,23.15,25.8,27.97,27.77,29.43,25.6,31.0,27.9,29.8,29.2,20.4,24.73,30.93,29.6,26.97,24.3,24.8,26.63,29.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54131.068960000004,4.510761349999999,1228,140,350,100
2020-12-05 01:04:42,19.9,16.2,23.9,26.6,17.7,0,1,0,0,1,27.9,28.5,26.7,26.5,29.4,17.0,17.0,17.0,17.0,17.0,-45,648,-9,-590,27,1092,752,752,412,1160,350,350,100,100,100,22.614736842105263,27.498421052631574,1.2348549014316867,43840.0,3.6670833333333333,18.8,20.8,21.5,23.03,24.77,24.5,23.63,21.6,26.0,21.7,24.77,24.8,22.8,19.93,19.1,24.8,24.75,19.2,23.2,25.8,27.97,27.77,29.6,25.6,31.0,27.9,29.8,29.2,20.4,24.73,30.93,29.6,26.97,24.3,24.9,26.67,29.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54136.03888,4.511129493333334,1228,140,350,100
2020-12-05 01:10:10,20.0,15.6,23.9,26.6,17.9,0,1,0,0,1,28.0,28.7,26.8,26.5,29.4,17.0,17.0,17.0,17.0,17.0,-46,649,-10,-591,28,1092,752,752,412,1160,350,350,100,100,100,22.658947368421053,27.512631578947367,1.2335632540628736,44000.0,3.66,18.75,20.7,21.5,23.07,24.87,24.5,23.7,21.6,26.1,21.9,24.83,24.83,22.87,20.1,19.3,24.8,24.75,19.2,23.15,25.8,28.0,27.93,29.67,25.6,31.0,27.9,29.8,29.2,20.4,24.77,30.93,29.6,26.97,24.3,24.9,26.67,29.7,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54276.78318,4.517200919166667,1228,140,350,100
2020-12-05 01:15:40,19.9,15.6,23.8,26.7,18.0,0,1,0,0,1,28.0,28.9,26.8,26.6,29.4,17.0,17.0,17.0,17.0,17.0,-47,650,-11,-592,29,1092,752,752,412,1160,350,350,100,100,100,22.664210526315788,27.519473684210528,1.2331785984364685,44280.0,3.6783333333333332,18.65,20.65,21.5,23.1,24.8,24.7,23.6,21.6,26.0,21.9,24.77,24.93,22.9,20.07,19.3,25.0,24.8,19.2,23.15,25.7,28.03,27.97,29.67,25.6,31.0,27.9,29.8,29.2,20.4,24.77,30.93,29.6,26.97,24.3,24.9,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54605.14834,4.5367471466666665,1228,140,350,100
2020-12-05 01:21:07,20.0,15.7,23.7,26.7,18.0,0,1,0,0,1,28.1,28.6,26.7,26.6,29.5,17.0,17.0,17.0,17.0,17.0,-48,651,-12,-593,30,1092,752,752,412,1160,350,350,100,100,100,22.719473684210527,27.521052631578947,1.2350731777245159,44050.0,3.6804166666666664,18.75,20.75,21.6,23.1,24.9,24.7,23.67,21.6,26.3,22.0,24.83,25.0,23.0,20.07,19.3,25.0,24.75,19.2,23.15,25.7,28.13,27.97,29.67,25.6,31.0,27.9,29.8,29.2,20.4,24.83,30.93,29.6,26.97,24.3,24.9,26.77,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54404.97348,4.5420884091666665,1228,140,350,100
2020-12-05 01:26:35,20.3,15.7,23.9,26.8,18.0,0,1,0,0,1,28.1,28.9,26.8,26.6,29.5,17.0,17.0,17.0,17.0,17.0,-49,652,-13,-594,31,1092,752,752,412,1160,350,350,100,100,100,22.748421052631574,27.56736842105263,1.234988342363338,44160.0,3.675416666666666,18.75,20.75,21.6,23.17,24.97,24.7,23.73,21.6,26.4,21.9,24.9,25.0,23.0,20.1,19.4,25.0,24.85,19.2,23.2,25.95,28.13,27.97,29.73,25.6,31.0,27.9,29.8,29.2,20.4,24.93,30.93,29.6,26.97,24.3,25.0,26.77,29.9,29.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54537.0852,4.539252445,1228,140,350,100
2020-12-05 01:32:02,20.2,15.7,23.7,26.8,18.0,0,1,0,0,1,28.2,28.9,26.7,26.7,29.5,17.0,17.0,17.0,17.0,17.0,-50,653,-14,-595,32,1092,752,752,412,1160,350,350,100,100,100,22.777894736842104,27.584736842105265,1.2375669142705714,43990.0,3.6729166666666666,18.75,20.75,21.6,23.2,25.07,24.7,23.73,21.6,26.4,22.2,24.97,24.93,23.03,20.1,19.4,25.0,24.95,19.2,23.2,25.95,28.13,28.1,29.8,25.6,31.0,27.9,29.8,29.2,20.4,24.93,30.93,29.6,26.97,24.3,25.1,26.83,29.9,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54440.56856,4.5407355733333326,1228,140,350,100
2020-12-05 01:37:34,20.3,15.7,23.7,26.9,18.1,0,1,0,0,1,28.3,29.0,26.8,26.8,29.6,17.0,17.0,17.0,17.0,17.0,-51,654,-15,-596,33,1092,752,752,412,1160,350,350,100,100,100,22.823684210526313,27.600526315789473,1.23500291300576,44270.0,3.6775,18.8,20.85,21.65,23.27,25.1,24.8,23.73,21.6,26.6,22.0,24.97,25.1,23.1,20.23,19.4,25.0,24.95,19.2,23.3,25.95,28.13,28.1,29.87,25.6,31.0,27.9,29.8,29.2,20.4,24.93,30.93,29.6,26.97,24.3,25.1,26.9,30.0,29.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54673.57896,4.546422813333333,1228,140,350,100
2020-12-05 01:43:03,20.3,15.6,23.7,26.9,18.1,0,1,0,0,1,28.1,28.7,26.6,26.8,29.6,17.0,17.0,17.0,17.0,17.0,-52,655,-16,-597,34,1092,752,752,412,1160,350,350,100,100,100,22.842631578947366,27.616842105263153,1.2407978882805721,44050.0,3.6799999999999997,18.75,20.75,21.7,23.33,25.13,24.8,23.8,21.6,26.4,22.0,24.97,25.03,23.17,20.43,19.4,25.2,24.95,19.2,23.4,25.95,28.4,28.2,29.9,25.6,31.0,27.9,29.8,29.2,20.4,25.0,30.93,29.6,26.97,24.3,25.1,26.9,29.9,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54657.146980000005,4.555446914166667,1228,140,350,100
2020-12-05 01:48:33,20.4,15.5,23.7,26.9,18.1,0,1,0,0,1,28.2,28.9,26.7,26.7,29.7,17.0,17.0,17.0,17.0,17.0,-53,656,-17,-598,35,1092,752,752,412,1160,350,350,100,100,100,22.811578947368417,27.604736842105265,1.2375023650477832,44210.0,3.6775,18.65,20.85,21.65,23.33,25.17,24.8,23.73,21.6,26.4,21.9,24.9,25.07,23.2,20.27,19.4,25.2,24.95,19.2,23.15,25.95,28.33,28.17,29.87,25.6,31.0,27.9,29.8,29.2,20.4,25.0,30.93,29.6,26.97,24.3,25.1,26.9,29.9,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54709.97956,4.556963605833333,1228,140,350,100
2020-12-05 01:54:00,20.3,15.5,23.5,26.9,18.1,0,1,0,0,1,28.3,28.9,26.7,26.7,29.7,17.0,17.0,17.0,17.0,17.0,-54,657,-18,-599,36,1092,752,752,412,1160,350,350,100,100,100,22.796315789473677,27.59894736842105,1.2401517936694593,44110.0,3.6799999999999997,18.65,20.75,21.65,23.33,25.13,24.8,23.73,21.6,26.4,21.9,24.97,25.1,23.17,20.2,19.4,25.0,24.95,19.2,23.2,25.85,28.33,28.17,29.87,25.6,31.0,27.9,29.8,29.2,20.4,25.0,30.93,29.6,26.97,24.3,25.1,26.83,29.9,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54703.09562,4.558878132499999,1228,140,350,100
2020-12-05 01:59:29,19.4,14.1,22.3,26.8,16.9,0,1,0,0,1,27.9,27.9,26.3,26.7,29.0,16.0,16.0,16.0,16.0,16.0,-55,658,-19,-600,37,1092,752,752,412,1160,350,350,100,100,100,22.254736842105263,27.405789473684205,1.2871388133918127,44110.0,3.6758333333333333,17.7,19.85,21.15,22.7,24.9,24.3,23.2,21.6,25.8,21.1,24.47,24.47,22.43,19.47,18.4,25.0,24.55,19.2,22.55,25.15,27.93,27.83,29.5,25.6,31.0,27.9,29.8,29.2,20.4,24.6,30.93,29.6,26.97,24.3,24.9,26.67,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56775.69306,4.644949528333333,1228,140,350,100
2020-12-05 02:04:56,19.2,14.3,22.1,26.7,16.9,0,1,0,0,1,27.7,27.7,26.0,26.4,28.7,16.0,16.0,16.0,16.0,16.0,-56,659,-20,-601,38,1092,752,752,412,1160,350,350,100,100,100,22.012631578947367,27.253684210526313,1.2878397621990978,44160.0,3.6779166666666665,17.5,19.5,20.85,22.23,24.67,24.3,22.97,21.6,25.6,20.7,24.23,24.1,22.17,19.17,18.4,24.7,24.3,19.2,22.05,24.65,27.47,27.4,29.27,25.6,31.0,27.9,29.8,29.2,20.4,24.43,30.93,29.6,26.97,24.3,24.7,26.37,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56871.003899999996,4.73527904,1228,140,350,100
2020-12-05 02:10:22,18.8,14.3,22.1,26.5,16.5,0,1,0,0,1,27.3,27.6,25.8,26.2,28.4,16.0,16.0,16.0,16.0,16.0,-57,660,-21,-602,39,1092,752,752,412,1160,350,350,100,100,100,21.78842105263158,27.12894736842105,1.28944870729337,44110.0,3.6779166666666665,17.2,19.4,20.5,22.07,24.47,24.1,22.63,21.6,25.3,20.5,23.97,23.8,21.87,18.97,18.0,24.5,23.95,19.2,21.95,24.3,27.27,27.27,28.97,25.6,31.0,27.9,29.8,29.2,20.4,24.17,30.93,29.6,26.97,24.3,24.6,26.0,29.0,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56877.58248,4.7395244325,1228,140,350,100
2020-12-05 02:15:48,18.7,14.0,21.6,26.3,16.3,0,1,0,0,1,27.3,27.3,25.5,26.1,28.4,16.0,16.0,16.0,16.0,16.0,-58,661,-22,-603,40,1092,752,752,412,1160,350,350,100,100,100,21.61210526315789,27.00315789473684,1.285348843579208,44120.0,3.67625,16.95,19.2,20.35,21.77,24.37,23.9,22.47,21.6,25.0,20.2,23.83,23.57,21.7,18.87,17.9,24.3,23.75,19.2,21.7,24.0,27.03,26.93,28.7,25.6,31.0,27.9,29.8,29.2,20.4,24.0,30.93,29.6,26.97,24.3,24.2,25.83,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56709.59098,4.732798894166666,1228,140,350,100
2020-12-05 02:21:16,18.7,14.0,21.3,26.2,16.6,0,1,0,0,1,27.1,27.1,25.4,25.9,28.3,16.0,16.0,16.0,16.0,16.0,-59,662,-23,-604,41,1092,752,752,412,1160,350,350,100,100,100,21.502631578947366,26.953684210526315,1.2815247567887869,44370.0,3.687083333333333,16.9,19.0,20.15,21.63,24.2,23.7,22.3,21.6,24.8,20.0,23.7,23.4,21.67,18.8,17.9,24.3,23.65,19.2,21.65,23.85,26.9,26.8,28.6,25.6,31.0,27.9,29.8,29.2,20.4,23.8,30.93,29.6,26.97,24.3,24.2,25.67,28.6,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56861.25346,4.732118518333333,1228,140,350,100
2020-12-05 02:26:46,18.5,14.1,21.4,26.1,16.6,0,1,0,0,1,26.9,27.0,25.3,25.9,28.2,16.0,16.0,16.0,16.0,16.0,-60,663,-24,-605,42,1092,752,752,412,1160,350,350,100,100,100,21.467894736842105,26.54894736842105,1.2858450573274576,44110.0,3.6866666666666665,16.9,19.0,20.1,21.57,24.1,23.7,22.23,21.6,24.8,20.0,23.7,23.37,21.7,18.77,17.9,24.3,23.5,19.2,21.45,23.75,26.83,26.73,28.57,25.3,30.3,26.97,28.8,28.4,20.4,23.8,29.67,28.57,26.17,24.3,24.0,25.5,28.6,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56718.62548,4.732494955833333,1228,140,350,100
2020-12-05 02:32:14,18.5,14.1,21.2,26.0,16.3,0,1,0,0,1,26.9,26.9,25.2,25.8,28.1,16.0,16.0,16.0,16.0,16.0,-61,664,-25,-606,43,1092,752,752,412,1160,350,350,100,100,100,21.417368421052632,26.51473684210526,1.2842354634852413,43990.0,3.670833333333333,16.85,19.0,20.1,21.47,24.03,23.7,22.23,21.6,24.7,20.0,23.57,23.3,21.63,18.7,17.9,24.1,23.4,19.2,21.45,23.75,26.83,26.67,28.57,25.3,30.3,26.97,28.8,28.4,20.4,23.73,29.7,28.53,26.1,24.1,24.0,25.53,28.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56493.51804,4.717172646666667,1228,140,350,100
2020-12-05 02:37:43,18.4,13.8,20.9,25.9,16.3,0,1,0,0,1,26.9,26.9,25.0,25.8,28.1,16.0,16.0,16.0,16.0,16.0,-62,665,-26,-607,44,1092,752,752,412,1160,350,350,100,100,100,21.338421052631578,26.396842105263154,1.2847507631526194,44000.0,3.66625,16.7,18.9,20.0,21.43,23.93,23.5,22.13,21.6,24.8,19.9,23.57,23.17,21.53,18.77,17.7,24.0,23.3,19.2,21.3,23.65,26.6,26.53,28.43,25.2,30.1,26.83,28.5,28.2,20.4,23.63,29.6,28.47,25.97,23.9,24.0,25.4,28.4,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56529.03358,4.709272984166667,1228,140,350,100
2020-12-05 02:43:10,18.7,14.1,21.2,25.7,16.6,0,1,0,0,1,26.9,26.9,25.0,25.7,28.0,16.0,16.0,16.0,16.0,16.0,-63,666,-27,-608,45,1092,752,752,412,1160,350,350,100,100,100,21.373157894736842,26.38947368421052,1.2823126060176788,43990.0,3.66625,16.85,19.0,20.0,21.53,23.93,23.6,22.1,21.6,24.7,19.9,23.5,23.17,21.63,18.83,18.0,23.9,23.3,19.2,21.35,23.7,26.6,26.6,28.43,25.1,30.1,26.8,28.5,28.2,20.4,23.63,29.6,28.47,26.0,23.9,23.8,25.4,28.4,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56408.931540000005,4.705748546666666,1228,140,350,100
2020-12-05 02:48:37,18.7,13.7,20.9,25.7,16.8,0,1,0,0,1,26.8,26.8,25.0,25.7,27.8,16.0,16.0,16.0,16.0,16.0,-64,667,-28,-609,46,1092,752,752,412,1160,350,350,100,100,100,21.37473684210526,26.392105263157895,1.2800671259606409,44210.0,3.675,16.75,19.0,20.1,21.6,23.87,23.6,22.1,21.6,24.5,19.9,23.37,23.3,21.7,18.93,18.2,23.9,23.15,19.2,21.35,23.75,26.7,26.6,28.43,25.1,30.1,26.83,28.5,28.2,20.4,23.57,29.67,28.47,26.03,24.1,23.8,25.3,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56591.76764,4.708362465833333,1228,140,350,100
2020-12-05 02:54:07,18.7,14.0,21.4,25.7,16.8,0,1,0,0,1,26.9,26.8,25.0,25.6,28.0,16.0,16.0,16.0,16.0,16.0,-65,668,-29,-610,47,1092,752,752,412,1160,350,350,100,100,100,21.395263157894735,26.379999999999995,1.2820726480940283,44220.0,3.6845833333333333,16.8,18.95,20.2,21.6,23.87,23.5,22.07,21.6,24.7,20.0,23.37,23.3,21.67,19.03,18.2,23.9,23.25,19.2,21.3,23.55,26.77,26.6,28.5,25.1,30.1,26.77,28.5,28.2,20.4,23.5,29.6,28.47,26.03,23.9,23.8,25.33,28.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56693.2525,4.720209172500001,1228,140,350,100
2020-12-05 02:59:33,18.8,14.1,21.2,25.6,16.8,0,1,0,0,1,26.8,26.7,25.0,25.6,28.1,16.0,16.0,16.0,16.0,16.0,-66,669,-30,-611,48,1092,752,752,412,1160,350,350,100,100,100,21.364736842105266,26.39578947368421,1.2808249838308519,43990.0,3.675416666666666,16.85,18.95,20.0,21.6,23.83,23.4,22.03,21.6,24.5,20.0,23.43,23.37,21.7,18.87,18.1,23.9,23.25,19.2,21.35,23.75,26.77,26.63,28.5,25.1,30.1,26.8,28.5,28.2,20.4,23.57,29.63,28.47,26.03,24.0,23.8,25.27,28.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56343.49104,4.709864314166666,1228,140,350,100
2020-12-05 03:05:01,18.8,14.1,21.2,25.6,16.8,0,1,0,0,1,26.8,26.9,25.0,25.5,27.9,16.0,16.0,16.0,16.0,16.0,-67,670,-31,-612,49,1092,752,752,412,1160,350,350,100,100,100,21.367894736842107,26.38052631578947,1.2784264956626208,44100.0,3.6704166666666667,16.85,19.0,20.1,21.63,23.8,23.4,22.07,21.6,24.5,20.0,23.37,23.3,21.67,19.0,18.2,23.7,23.25,19.2,21.35,23.75,26.77,26.6,28.43,24.95,30.1,26.73,28.5,28.2,20.4,23.57,29.6,28.47,26.03,24.0,23.8,25.33,28.3,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56378.60846,4.696754145833333,1228,140,350,100
2020-12-05 03:10:29,18.7,13.8,21.3,25.6,16.6,0,1,0,0,1,26.9,26.8,25.0,25.6,27.9,16.0,16.0,16.0,16.0,16.0,-68,671,-32,-613,50,1092,752,752,412,1160,350,350,100,100,100,21.342105263157894,26.37736842105263,1.2765295325676398,44330.0,3.6845833333333333,16.85,18.95,20.0,21.53,23.8,23.4,22.13,21.6,24.7,20.0,23.37,23.17,21.63,18.87,18.0,23.7,23.25,19.2,21.35,23.75,26.77,26.67,28.5,24.95,30.1,26.73,28.5,28.2,20.4,23.57,29.6,28.47,26.03,23.9,23.8,25.33,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56588.55418,4.70696511,1228,140,350,100
2020-12-05 03:15:57,18.7,13.7,21.2,25.6,16.6,0,1,0,0,1,26.8,26.8,25.0,25.5,27.9,16.0,16.0,16.0,16.0,16.0,-69,672,-33,-614,51,1092,752,752,412,1160,350,350,100,100,100,21.30894736842105,26.36052631578947,1.278333627235545,44160.0,3.687083333333333,16.8,18.95,20.0,21.53,23.67,23.4,22.07,21.6,24.5,19.9,23.37,23.17,21.63,18.93,18.0,23.7,23.15,19.2,21.3,23.75,26.67,26.67,28.43,24.95,30.1,26.73,28.5,28.2,20.4,23.5,29.63,28.43,26.03,23.9,23.7,25.33,28.4,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56451.21298,4.709990298333333,1228,140,350,100
2020-12-05 03:21:24,18.7,13.7,21.0,25.6,16.6,0,1,0,0,1,26.7,26.8,25.0,25.5,27.9,16.0,16.0,16.0,16.0,16.0,-70,673,-34,-615,52,1092,752,752,412,1160,350,350,100,100,100,21.333684210526314,26.34210526315789,1.2798814474170288,44050.0,3.675416666666666,16.8,18.95,20.0,21.57,23.67,23.2,22.07,21.6,24.7,20.0,23.3,23.23,21.67,18.93,18.0,23.9,23.25,19.2,21.3,23.75,26.7,26.63,28.5,24.95,29.9,26.7,28.4,28.2,20.4,23.47,29.6,28.47,26.03,23.9,23.7,25.3,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56378.77776,4.701249614166667,1228,140,350,100
2020-12-05 03:26:55,18.5,13.7,21.0,25.6,16.6,0,1,0,0,1,26.7,27.1,24.9,25.4,27.9,16.0,16.0,16.0,16.0,16.0,-71,674,-35,-616,53,1092,752,752,412,1160,350,350,100,100,100,21.32,26.323684210526313,1.2788933555719406,44010.0,3.6691666666666665,16.8,18.95,20.0,21.6,23.67,23.4,21.97,21.6,24.7,20.0,23.3,23.3,21.57,18.87,18.0,23.7,23.15,19.2,21.3,23.75,26.7,26.6,28.43,24.95,30.1,26.77,28.5,28.2,20.4,23.43,29.53,28.4,26.03,23.7,23.7,25.13,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56284.09658,4.694286430833333,1228,140,350,100
2020-12-05 03:32:22,18.5,13.8,20.9,25.5,16.6,0,1,0,0,1,26.7,26.9,24.9,25.4,28.0,16.0,16.0,16.0,16.0,16.0,-72,675,-36,-617,54,1092,752,752,412,1160,350,350,100,100,100,21.299473684210525,26.333684210526314,1.2818937099639907,43930.0,3.6641666666666666,16.85,18.95,20.0,21.47,23.7,23.2,22.03,21.6,24.5,20.0,23.27,23.3,21.6,18.77,18.0,23.7,23.25,19.2,21.3,23.75,26.6,26.63,28.43,24.95,30.1,26.7,28.5,28.2,20.4,23.37,29.77,28.6,25.97,23.5,23.7,25.27,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56313.59068,4.6915703025,1228,140,350,100
2020-12-05 03:37:51,18.7,14.3,20.9,25.5,16.6,0,1,0,0,1,26.7,26.7,24.9,25.5,28.0,16.0,16.0,16.0,16.0,16.0,-73,676,-37,-618,55,1092,752,752,412,1160,350,350,100,100,100,21.333684210526314,26.351052631578945,1.2752852514993145,44170.0,3.670833333333333,16.85,18.95,20.0,21.53,23.67,23.4,22.07,21.6,24.7,20.0,23.37,23.17,21.53,19.0,18.0,23.7,23.25,19.2,21.35,23.75,26.6,26.6,28.43,24.95,30.1,26.67,28.5,28.2,20.4,23.5,29.67,28.53,26.03,23.7,23.7,25.27,28.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56329.34956,4.693455843333333,1228,140,350,100
2020-12-05 03:43:20,18.7,13.8,21.4,25.5,16.6,0,1,0,0,1,26.8,26.8,25.0,25.5,27.9,16.0,16.0,16.0,16.0,16.0,-74,677,-38,-619,56,1092,752,752,412,1160,350,350,100,100,100,21.296842105263156,26.321052631578947,1.275098060057034,44270.0,3.6849999999999996,16.8,18.95,20.0,21.47,23.63,23.4,22.03,21.6,24.5,20.0,23.3,23.17,21.57,18.87,18.0,23.7,23.15,19.2,21.3,23.75,26.73,26.67,28.43,24.95,29.9,26.67,28.5,28.0,20.4,23.43,29.6,28.43,25.97,23.7,23.7,25.2,28.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56448.59112,4.699080861666666,1228,140,350,100
2020-12-05 03:48:49,18.5,13.8,21.2,25.5,16.6,0,1,0,0,1,26.8,26.8,25.0,25.5,28.0,16.0,16.0,16.0,16.0,16.0,-75,678,-39,-620,57,1092,752,752,412,1160,350,350,100,100,100,21.298947368421054,26.3,1.278644062173016,44050.0,3.6799999999999997,16.85,18.95,20.0,21.53,23.67,23.4,22.07,21.6,24.5,20.0,23.23,23.23,21.53,18.77,18.0,23.7,23.15,19.2,21.3,23.75,26.73,26.6,28.43,24.85,29.9,26.7,28.5,28.0,20.4,23.37,29.6,28.47,25.97,23.7,23.7,25.13,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56324.27094,4.6988692525,1228,140,350,100
2020-12-05 03:54:20,18.5,13.8,21.0,25.5,16.5,0,1,0,0,1,26.7,27.1,24.8,25.3,28.0,16.0,16.0,16.0,16.0,16.0,-76,679,-40,-621,58,1092,752,752,412,1160,350,350,100,100,100,21.28578947368421,26.297894736842103,1.2759885561571853,44050.0,3.670833333333333,16.8,18.95,20.0,21.47,23.67,23.3,22.03,21.6,24.5,20.0,23.2,23.23,21.5,18.93,18.0,23.7,23.1,19.2,21.25,23.65,26.7,26.67,28.43,24.8,29.9,26.67,28.5,28.2,20.4,23.4,29.53,28.37,25.97,23.7,23.7,25.17,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56207.2959,4.6888152849999996,1228,140,350,100
2020-12-05 03:59:47,18.7,13.8,21.2,25.5,16.6,0,1,0,0,1,26.7,26.7,25.0,25.4,27.9,16.0,16.0,16.0,16.0,16.0,-77,680,-41,-622,59,1092,752,752,412,1160,350,350,100,100,100,21.28578947368421,26.303684210526313,1.2774440554381123,43990.0,3.6683333333333334,16.85,19.0,20.0,21.53,23.63,23.2,21.97,21.6,24.5,20.0,23.23,23.3,21.57,18.7,18.0,23.7,23.15,19.2,21.3,23.75,26.6,26.57,28.43,24.95,29.9,26.7,28.5,28.2,20.4,23.43,29.67,28.4,25.9,23.5,23.7,25.27,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56194.764,4.6834191625,1228,140,350,100
2020-12-05 04:05:14,18.5,14.1,21.0,25.4,16.6,0,1,0,0,1,26.7,26.8,25.0,25.4,28.0,16.0,16.0,16.0,16.0,16.0,-78,681,-42,-623,60,1092,752,752,412,1160,350,350,100,100,100,21.267368421052634,26.295263157894734,1.2818334129063356,44220.0,3.675416666666666,16.85,18.95,20.0,21.47,23.6,23.2,22.0,21.6,24.5,20.0,23.27,23.17,21.5,18.77,18.0,23.6,23.15,19.2,21.25,23.75,26.6,26.67,28.43,24.85,29.9,26.57,28.3,28.0,20.4,23.37,29.6,28.43,25.97,23.9,23.7,25.2,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56682.67352,4.703226563333333,1228,140,350,100
2020-12-05 04:10:43,18.7,13.7,21.2,25.4,16.6,0,1,0,0,1,26.6,26.6,25.0,25.4,27.9,16.0,16.0,16.0,16.0,16.0,-79,682,-43,-624,61,1092,752,752,412,1160,350,350,100,100,100,21.27052631578947,26.279999999999998,1.2785829913776892,44220.0,3.6849999999999996,16.8,18.95,20.0,21.53,23.6,23.1,21.97,21.6,24.5,19.9,23.27,23.17,21.57,18.83,18.0,23.7,23.15,19.2,21.3,23.75,26.7,26.67,28.43,24.75,29.9,26.57,28.4,28.0,20.4,23.37,29.47,28.4,25.87,23.9,23.7,25.27,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56538.93988,4.717567225,1228,140,350,100
2020-12-05 04:16:12,18.5,13.5,21.0,25.5,16.8,0,1,0,0,1,26.6,26.6,24.8,25.4,27.9,16.0,16.0,16.0,16.0,16.0,-80,683,-44,-625,62,1092,752,752,412,1160,350,350,100,100,100,21.227894736842103,26.25052631578947,1.281333115171976,44010.0,3.67625,16.8,18.85,20.0,21.37,23.6,23.2,21.9,21.6,24.5,19.9,23.27,23.17,21.47,18.7,17.9,23.7,22.95,19.2,21.25,23.65,26.57,26.53,28.43,24.75,29.9,26.63,28.3,28.0,20.4,23.37,29.4,28.33,25.87,23.9,23.7,25.2,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56391.4704,4.705433761666666,1228,140,350,100
2020-12-05 04:21:40,18.5,13.8,21.2,25.5,16.6,0,1,0,0,1,26.6,26.7,25.0,25.4,27.9,16.0,16.0,16.0,16.0,16.0,-81,684,-45,-626,63,1092,752,752,412,1160,350,350,100,100,100,21.24631578947368,26.26894736842105,1.2779937183319448,44170.0,3.674166666666667,16.85,18.9,19.9,21.4,23.67,23.2,21.97,21.6,24.5,19.9,23.23,23.17,21.47,18.77,17.9,23.7,23.05,19.2,21.3,23.75,26.57,26.6,28.4,24.75,29.9,26.63,28.5,28.0,20.4,23.37,29.47,28.4,25.9,23.7,23.7,25.2,28.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56448.98254,4.701685539166666,1228,140,350,100
2020-12-05 04:27:07,18.5,14.1,21.2,25.4,16.6,0,1,0,0,1,26.6,26.7,24.9,25.4,28.0,16.0,16.0,16.0,16.0,16.0,-82,685,-46,-627,64,1092,752,752,412,1160,350,350,100,100,100,21.248947368421053,26.234210526315785,1.2799095901090272,44210.0,3.6824999999999997,16.8,18.9,20.0,21.4,23.6,23.2,21.97,21.6,24.5,20.0,23.2,23.17,21.47,18.87,17.9,23.7,22.95,19.2,21.3,23.65,26.57,26.6,28.43,24.75,29.9,26.57,28.3,28.0,20.4,23.37,29.47,28.27,25.87,23.7,23.7,25.13,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56584.80298,4.709741063333333,1228,140,350,100
2020-12-05 04:32:36,18.5,13.4,21.3,25.4,16.6,0,1,0,0,1,26.6,26.7,25.0,25.3,27.9,16.0,16.0,16.0,16.0,16.0,-83,686,-47,-628,65,1092,752,752,412,1160,350,350,100,100,100,21.213157894736838,26.217894736842105,1.276859183902576,44310.0,3.688333333333333,16.8,18.75,19.9,21.4,23.53,23.0,21.9,21.6,24.5,20.0,23.2,23.17,21.47,18.73,17.9,23.7,23.1,19.2,21.2,23.65,26.53,26.57,28.37,24.75,29.9,26.53,28.3,28.0,20.4,23.27,29.53,28.37,25.87,23.5,23.7,25.13,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56577.63044,4.715101392499999,1228,140,350,100
2020-12-05 04:38:05,18.4,13.4,21.3,25.3,16.5,0,1,0,0,1,26.5,26.6,24.8,25.3,27.9,16.0,16.0,16.0,16.0,16.0,-84,687,-48,-629,66,1092,752,752,412,1160,350,350,100,100,100,21.17631578947368,26.18578947368421,1.2817501397583861,44210.0,3.688333333333333,16.65,18.75,19.9,21.37,23.53,23.1,21.77,21.6,24.5,19.9,23.13,23.1,21.5,18.8,17.9,23.6,22.95,19.2,21.1,23.55,26.53,26.47,28.37,24.75,29.9,26.53,28.3,28.0,20.4,23.33,29.5,28.4,25.87,23.7,23.5,25.0,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56666.17368,4.718491838333334,1228,140,350,100
2020-12-05 04:43:32,18.5,14.0,21.0,25.3,16.5,0,1,0,0,1,26.6,26.6,24.8,25.3,27.8,16.0,16.0,16.0,16.0,16.0,-85,688,-49,-630,67,1092,752,752,412,1160,350,350,100,100,100,21.172631578947367,26.19052631578947,1.2765419271369252,44210.0,3.6841666666666666,16.7,18.75,19.8,21.37,23.47,23.1,21.8,21.6,24.5,19.9,23.13,23.03,21.5,18.73,17.9,23.6,22.95,19.2,21.25,23.55,26.47,26.47,28.2,24.75,29.9,26.47,28.3,28.0,20.4,23.33,29.4,28.27,25.87,23.7,23.7,25.07,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56435.918600000005,4.712587178333333,1228,140,350,100
2020-12-05 04:48:58,18.5,13.8,21.2,25.3,16.5,0,1,0,0,1,26.4,26.5,24.8,25.3,27.9,16.0,16.0,16.0,16.0,16.0,-86,689,-50,-631,68,1092,752,752,412,1160,350,350,100,100,100,21.157894736842103,26.171052631578945,1.2799457073322775,44150.0,3.6816666666666666,16.6,18.8,19.8,21.37,23.53,23.0,21.77,21.6,24.3,19.9,23.1,23.03,21.47,18.73,17.9,23.7,23.05,19.2,21.15,23.55,26.47,26.47,28.2,24.75,29.9,26.47,28.3,28.0,20.4,23.27,29.4,28.33,25.87,23.8,23.5,25.0,28.0,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56509.60298,4.706063399166666,1228,140,350,100
2020-12-05 04:54:25,18.5,13.8,21.3,25.4,16.5,0,1,0,0,1,26.6,26.5,24.8,25.3,27.7,16.0,16.0,16.0,16.0,16.0,-87,690,-51,-632,69,1092,752,752,412,1160,350,350,100,100,100,21.146315789473686,26.155263157894737,1.2761857270170893,44110.0,3.6775,16.6,18.8,19.8,21.3,23.47,23.0,21.73,21.6,24.3,19.9,23.13,23.03,21.47,18.8,17.9,23.6,23.0,19.2,21.15,23.55,26.47,26.43,28.27,24.75,29.6,26.47,28.3,27.8,20.4,23.33,29.37,28.2,25.87,23.7,23.7,25.07,28.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56292.55242,4.700089808333333,1228,140,350,100
2020-12-05 04:59:53,18.4,13.7,21.2,25.4,16.5,0,1,0,0,1,26.6,26.6,24.8,25.3,27.9,16.0,16.0,16.0,16.0,16.0,-88,691,-52,-633,70,1092,752,752,412,1160,350,350,100,100,100,21.138421052631575,26.139473684210525,1.2765017837304569,44210.0,3.6799999999999997,16.6,18.75,19.8,21.37,23.4,23.0,21.77,21.6,24.5,19.9,23.13,22.97,21.47,18.67,17.9,23.6,22.95,19.2,21.05,23.55,26.47,26.47,28.27,24.75,29.6,26.47,28.3,27.8,20.4,23.27,29.3,28.3,25.87,23.7,23.5,25.1,28.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56434.143860000004,4.696945678333333,1228,140,350,100
2020-12-05 05:05:21,18.5,13.5,20.9,25.3,16.3,0,1,0,0,1,26.5,26.6,24.7,25.3,27.8,16.0,16.0,16.0,16.0,16.0,-89,692,-53,-634,71,1092,752,752,412,1160,350,350,100,100,100,21.137894736842103,26.126842105263155,1.2676205894261465,44380.0,3.69125,16.6,18.75,19.8,21.37,23.47,23.0,21.83,21.6,24.5,19.7,23.13,22.97,21.4,18.7,17.9,23.6,22.95,19.2,21.15,23.55,26.47,26.47,28.2,24.65,29.6,26.47,28.3,27.8,20.4,23.33,29.33,28.2,25.87,23.7,23.5,25.07,28.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56257.00176,4.695464400833333,1228,140,350,100
2020-12-05 05:10:50,18.5,13.5,20.9,25.4,16.5,0,1,0,0,1,26.5,26.7,24.8,25.3,27.6,16.0,16.0,16.0,16.0,16.0,-90,693,-54,-635,72,1092,752,752,412,1160,350,350,100,100,100,21.172105263157892,26.14736842105263,1.2691318498130002,44220.0,3.6916666666666664,16.7,18.85,19.8,21.43,23.53,23.0,21.77,21.6,24.3,19.9,23.27,22.97,21.4,18.7,17.9,23.6,23.05,19.2,21.3,23.55,26.5,26.4,28.27,24.75,29.6,26.47,28.3,27.8,20.4,23.33,29.43,28.2,25.87,23.5,23.5,25.1,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56121.0104,4.682417173333333,1228,140,350,100
2020-12-05 05:16:19,18.5,13.8,21.4,25.4,16.5,0,1,0,0,1,26.5,26.7,24.9,25.3,28.0,16.0,16.0,16.0,16.0,16.0,-91,694,-55,-636,73,1092,752,752,412,1160,350,350,100,100,100,21.212631578947367,26.191052631578945,1.2686930463348023,44000.0,3.6758333333333333,16.7,18.95,19.8,21.5,23.47,23.0,21.9,21.6,24.5,19.9,23.27,23.13,21.4,18.87,17.9,23.7,22.95,19.2,21.3,23.6,26.47,26.4,28.27,24.75,29.7,26.47,28.3,28.0,20.4,23.33,29.47,28.4,25.87,23.4,23.7,25.2,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55822.49404,4.664312684999999,1228,140,350,100
