Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-05 05:21:47,18.5,13.7,21.4,25.4,16.5,0,1,0,0,1,26.5,26.6,25.0,25.3,27.8,16.0,16.0,16.0,16.0,16.0,-92,695,-56,-637,74,1092,752,752,412,1160,350,350,100,100,100,21.242631578947368,26.199473684210524,1.2675172873277547,44370.0,3.6820833333333334,16.8,18.9,19.85,21.53,23.6,23.1,21.87,21.6,24.5,19.9,23.3,23.17,21.47,18.87,17.9,23.7,23.05,19.2,21.3,23.65,26.53,26.4,28.3,24.75,29.6,26.53,28.4,28.0,20.4,23.37,29.53,28.33,25.87,23.5,23.7,25.1,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56239.74204,4.669259836666667,1228,140,350,100
2020-12-05 05:27:15,18.7,13.8,21.2,25.4,16.6,0,1,0,0,1,26.6,26.7,24.8,25.4,27.9,16.0,16.0,16.0,16.0,16.0,-93,696,-57,-638,75,1092,752,752,412,1160,350,350,100,100,100,21.254210526315784,26.24,1.271406716165993,44150.0,3.688333333333333,16.7,18.9,19.9,21.57,23.6,23.2,21.9,21.6,24.5,19.9,23.3,23.1,21.53,18.83,17.9,23.7,23.15,19.2,21.35,23.75,26.53,26.4,28.3,24.75,29.9,26.53,28.5,28.0,20.4,23.43,29.5,28.3,25.87,23.5,23.7,25.2,28.4,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56132.60652,4.68218119,1228,140,350,100
2020-12-05 05:32:42,18.5,14.3,21.2,25.4,16.5,0,1,0,0,1,26.6,26.8,24.9,25.4,28.0,16.0,16.0,16.0,16.0,16.0,-94,697,-58,-639,76,1092,752,752,412,1160,350,350,100,100,100,21.27473684210526,26.27052631578947,1.274438797430836,44090.0,3.6766666666666663,16.85,18.9,19.9,21.5,23.6,23.2,22.1,21.6,24.5,19.9,23.37,23.1,21.5,18.9,17.9,23.7,23.15,19.2,21.35,23.65,26.53,26.47,28.3,24.75,29.9,26.67,28.5,28.0,20.4,23.43,29.5,28.3,25.87,23.7,23.7,25.27,28.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56190.00658,4.680108879166666,1228,140,350,100
2020-12-05 05:38:16,18.5,13.4,21.3,25.4,16.5,0,1,0,0,1,26.6,26.7,24.9,25.3,27.7,16.0,16.0,16.0,16.0,16.0,-95,698,-59,-640,77,1092,752,752,412,1160,350,350,100,100,100,21.208421052631575,26.252631578947366,1.2750839904494427,44110.0,3.675,16.75,18.85,19.9,21.43,23.47,23.0,21.87,21.6,24.4,19.9,23.27,23.1,21.47,18.8,17.9,23.7,23.15,19.2,21.2,23.75,26.53,26.47,28.33,24.75,29.9,26.5,28.3,28.0,20.4,23.4,29.53,28.33,25.87,23.7,23.7,25.27,28.4,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56243.95482,4.684748391666666,1228,140,350,100
2020-12-05 05:43:45,18.5,13.5,21.2,25.4,16.5,0,1,0,0,1,26.6,26.7,24.7,25.3,27.9,16.0,16.0,16.0,16.0,16.0,-96,699,-60,-641,78,1092,752,752,412,1160,350,350,100,100,100,21.172105263157892,26.18578947368421,1.274089952752007,44050.0,3.673333333333333,16.6,18.85,19.8,21.5,23.47,23.0,21.7,21.6,24.5,19.9,23.2,23.13,21.4,18.77,17.9,23.6,23.05,19.2,21.1,23.55,26.53,26.47,28.27,24.75,29.8,26.5,28.3,28.0,20.4,23.33,29.53,28.33,25.87,23.7,23.5,25.13,28.0,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56123.66242,4.6819840516666655,1228,140,350,100
2020-12-05 05:49:20,18.5,13.7,21.2,25.4,16.3,0,1,0,0,1,26.6,26.6,24.5,25.3,27.7,16.0,16.0,16.0,16.0,16.0,-97,700,-61,-642,79,1092,752,752,412,1160,350,350,100,100,100,21.16315789473684,26.153684210526315,1.2781208462819948,44050.0,3.670833333333333,16.6,18.8,19.8,21.43,23.47,23.0,21.77,21.6,24.5,19.9,23.2,23.03,21.4,18.6,17.9,23.6,23.15,19.2,21.15,23.55,26.47,26.4,28.2,24.75,29.6,26.47,28.3,27.8,20.4,23.33,29.47,28.27,25.87,23.7,23.5,25.07,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56301.22328,4.6843702375,1228,140,350,100
2020-12-05 05:54:48,18.3,13.5,21.3,25.3,16.2,0,1,0,0,1,26.5,26.7,24.3,25.3,27.6,16.0,16.0,16.0,16.0,16.0,-98,701,-62,-643,80,1092,752,752,412,1160,350,350,100,100,100,21.110000000000003,26.100526315789473,1.2727600918101214,43990.0,3.6683333333333334,16.6,18.8,19.75,21.37,23.47,23.0,21.77,21.6,24.3,19.9,23.1,23.03,21.37,18.53,17.7,23.6,22.9,19.2,21.1,23.55,26.5,26.33,28.2,24.55,29.9,26.47,28.1,27.8,20.4,23.27,29.37,28.2,25.8,23.5,23.5,24.97,28.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55988.71644,4.678747488333332,1228,140,350,100
2020-12-05 06:00:20,18.5,13.5,21.3,25.3,16.5,0,1,0,0,1,26.5,26.6,24.4,25.3,27.7,16.0,16.0,16.0,16.0,16.0,-99,702,-63,-644,81,1092,752,752,412,1160,350,350,100,100,100,21.157894736842103,26.10736842105263,1.272590560170034,44270.0,3.6775,16.6,18.75,19.8,21.33,23.37,23.0,21.9,21.6,24.5,19.9,23.2,23.1,21.47,18.83,17.7,23.6,23.05,19.2,21.1,23.55,26.47,26.4,28.2,24.55,29.6,26.47,28.3,27.9,20.4,23.33,29.47,28.17,25.8,23.4,23.5,25.0,28.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56337.5841,4.6802625225,1228,140,350,100
2020-12-05 06:05:49,18.5,14.0,21.6,25.3,16.3,0,1,0,0,1,26.6,27.0,24.5,25.2,27.6,16.0,16.0,16.0,16.0,16.0,-100,703,-64,-645,82,1092,752,752,412,1160,350,350,100,100,100,21.2578947368421,26.182631578947365,1.263406918361823,43990.0,3.6775,16.85,18.85,19.9,21.47,23.47,23.0,21.97,21.6,24.5,20.2,23.23,23.17,21.57,18.97,17.9,23.6,23.15,19.2,21.3,23.55,26.63,26.57,28.37,24.55,29.9,26.5,28.4,27.8,20.4,23.33,29.47,28.3,25.8,23.4,23.5,25.17,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55577.27034,4.663118935,1228,140,350,100
2020-12-05 06:11:16,18.8,14.0,21.7,25.3,16.8,0,1,0,0,1,26.6,27.1,24.5,25.3,27.8,16.0,16.0,16.0,16.0,16.0,-101,704,-65,-646,83,1092,752,752,412,1160,350,350,100,100,100,21.387894736842107,26.27315789473684,1.2578776608193634,44110.0,3.670833333333333,17.0,19.0,20.1,21.53,23.47,23.2,22.07,21.6,24.7,20.4,23.23,23.37,21.73,19.17,18.2,23.7,23.2,19.2,21.5,23.75,26.7,26.6,28.43,24.65,29.9,26.67,28.5,28.0,20.4,23.33,29.7,28.47,25.93,23.4,23.7,25.23,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55484.98362,4.627593915,1228,140,350,100
2020-12-05 06:16:42,18.8,14.0,21.4,25.4,16.8,0,1,0,0,1,26.7,27.3,24.7,25.2,27.9,16.0,16.0,16.0,16.0,16.0,-102,705,-66,-647,84,1092,752,752,412,1160,350,350,100,100,100,21.445263157894736,26.35157894736842,1.260153574343216,44170.0,3.6783333333333332,17.15,19.15,20.2,21.7,23.53,23.2,22.07,21.6,24.7,20.4,23.3,23.43,21.8,19.23,18.4,23.7,23.3,19.2,21.4,23.9,26.8,26.67,28.53,24.65,29.9,26.7,28.5,28.2,20.4,23.5,29.9,28.73,26.03,23.2,23.7,25.27,28.2,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55660.98338,4.631081958333333,1228,140,350,100
2020-12-05 06:22:12,18.8,14.3,21.9,25.4,16.9,0,1,0,0,1,26.7,27.1,24.7,25.3,28.1,16.0,16.0,16.0,16.0,16.0,-103,706,-67,-648,85,1092,752,752,412,1160,350,350,100,100,100,21.485789473684207,26.411052631578944,1.2667466961539022,44270.0,3.6849999999999996,17.25,19.2,20.2,21.73,23.53,23.2,22.13,21.6,24.7,20.5,23.3,23.57,21.77,19.2,18.4,23.7,23.5,19.2,21.55,23.95,26.83,26.87,28.53,24.75,29.9,26.73,28.5,28.2,20.4,23.43,30.03,28.83,26.1,23.4,23.7,25.33,28.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56078.87624,4.655827484166666,1228,140,350,100
2020-12-05 06:27:38,18.8,14.1,21.6,25.3,16.8,0,1,0,0,1,26.8,27.5,24.9,25.2,27.8,16.0,16.0,16.0,16.0,16.0,-104,707,-68,-649,86,1092,752,752,412,1160,350,350,100,100,100,21.43052631578947,26.357894736842102,1.2626511722916633,44220.0,3.687083333333333,17.0,19.15,20.2,21.8,23.53,23.2,22.07,21.6,24.7,20.5,23.23,23.5,21.83,19.27,18.2,23.6,23.2,19.2,21.4,23.85,26.83,26.8,28.53,24.65,29.9,26.7,28.5,28.2,20.4,23.37,30.03,28.8,26.1,23.4,23.5,25.27,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55834.43484,4.663054628333333,1228,140,350,100
2020-12-05 06:33:10,18.8,14.0,21.7,25.3,16.9,0,1,0,0,1,26.8,27.4,24.7,25.2,27.9,16.0,16.0,16.0,16.0,16.0,-105,708,-69,-650,87,1092,752,752,412,1160,350,350,100,100,100,21.454210526315787,26.368421052631575,1.2685628147017831,43990.0,3.675416666666666,17.15,19.15,20.3,21.73,23.47,23.2,22.07,21.6,24.7,20.5,23.23,23.5,21.83,19.2,18.4,23.6,23.4,19.2,21.4,23.9,26.83,26.87,28.53,24.75,29.9,26.73,28.5,28.2,20.4,23.33,30.03,28.83,26.1,23.4,23.5,25.23,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55804.07822,4.6516047108333325,1228,140,350,100
2020-12-05 06:38:43,18.7,14.0,21.4,25.3,16.6,0,1,0,0,1,26.9,27.1,24.9,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-106,709,-70,-651,88,1092,752,752,412,1160,350,350,100,100,100,21.416315789473682,26.35473684210526,1.2647155353477981,44380.0,3.6820833333333334,17.05,19.15,20.25,21.73,23.4,23.2,22.03,21.6,24.7,20.5,23.2,23.57,21.83,19.2,18.2,23.6,23.2,19.2,21.3,23.9,26.83,26.83,28.53,24.65,29.9,26.67,28.5,28.2,20.4,23.33,30.03,28.8,26.17,23.4,23.6,25.13,28.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56128.07546,4.663839736666667,1228,140,350,100
2020-12-05 06:44:13,19.0,14.3,21.7,25.3,16.8,0,1,0,0,1,26.9,27.1,24.8,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-107,710,-71,-652,89,1092,752,752,412,1160,350,350,100,100,100,21.413684210526316,26.334210526315786,1.265256106523118,44110.0,3.687083333333333,17.05,19.1,20.25,21.7,23.43,23.2,22.03,21.6,24.7,20.5,23.13,23.6,21.8,19.27,18.2,23.6,23.2,19.2,21.3,23.9,26.77,26.8,28.53,24.55,29.9,26.67,28.5,28.2,20.4,23.27,30.0,28.8,26.1,23.4,23.5,25.13,28.2,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55810.44686,4.664105096666666,1228,140,350,100
2020-12-05 06:49:39,19.0,14.3,21.6,25.3,16.9,0,1,0,0,1,26.9,27.3,24.7,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-108,711,-72,-653,90,1092,752,752,412,1160,350,350,100,100,100,21.429999999999996,26.345789473684206,1.2650690414877015,44320.0,3.6845833333333333,16.95,19.15,20.3,21.8,23.4,23.0,21.97,21.6,24.7,20.5,23.23,23.5,21.97,19.4,18.4,23.6,23.2,19.2,21.3,23.9,26.8,26.87,28.53,24.55,29.9,26.63,28.5,28.2,20.4,23.33,30.03,28.8,26.13,23.4,23.5,25.2,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56067.85992,4.661596115833333,1228,140,350,100
2020-12-05 06:55:08,18.8,14.0,21.4,25.3,16.8,0,1,0,0,1,26.8,27.3,24.7,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-109,712,-73,-654,91,1092,752,752,412,1160,350,350,100,100,100,21.436842105263157,26.35473684210526,1.2662164219523695,44220.0,3.689166666666667,17.15,19.15,20.3,21.73,23.47,23.1,21.97,21.6,24.5,20.5,23.07,23.63,21.93,19.4,18.4,23.6,23.3,19.2,21.3,23.9,26.83,26.87,28.53,24.55,29.9,26.63,28.5,28.2,20.4,23.33,30.03,28.83,26.17,23.4,23.5,25.2,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55992.09018,4.6691645875,1228,140,350,100
2020-12-05 07:00:36,18.8,13.8,21.6,25.1,16.8,0,1,0,0,1,26.8,27.1,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,-110,713,-74,-655,92,1092,752,752,412,1160,350,350,100,100,100,21.38157894736842,26.312631578947368,1.2617722498580097,44100.0,3.6799999999999997,16.9,19.15,20.3,21.73,23.4,23.0,21.9,21.6,24.6,20.5,23.07,23.57,21.93,19.2,18.2,23.6,23.2,19.2,21.2,23.8,26.83,26.87,28.53,24.55,29.8,26.5,28.3,28.2,20.4,23.33,30.03,28.8,26.2,23.5,23.5,25.13,28.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55644.15622,4.651510266666667,1228,140,350,100
2020-12-05 07:06:04,19.0,14.0,21.7,25.1,16.9,0,1,0,0,1,26.9,27.4,24.7,25.0,27.7,16.0,16.0,16.0,16.0,16.0,-111,714,-75,-656,93,1092,752,752,412,1160,350,350,100,100,100,21.367894736842107,26.29578947368421,1.2635066695128574,44060.0,3.673333333333333,16.95,19.15,20.3,21.73,23.4,23.0,21.83,21.6,24.3,20.5,23.07,23.63,21.9,19.23,18.2,23.6,23.2,19.2,21.2,23.8,26.77,26.8,28.53,24.55,29.7,26.6,28.3,28.2,20.4,23.33,30.0,28.8,26.17,23.4,23.5,25.17,28.0,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55670.10386,4.6380941700000005,1228,140,350,100
2020-12-05 07:11:32,19.0,14.3,21.6,25.1,16.8,0,1,0,0,1,26.8,27.5,24.8,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-112,715,-76,-657,94,1092,752,752,412,1160,350,350,100,100,100,21.390526315789472,26.296842105263156,1.2645143767240046,44220.0,3.6783333333333332,16.95,19.15,20.2,21.73,23.4,23.2,21.97,21.6,24.3,20.5,23.13,23.57,21.9,19.37,18.2,23.6,23.2,19.2,21.25,23.8,26.77,26.87,28.4,24.55,29.9,26.5,28.3,28.1,20.4,23.33,30.03,28.83,26.13,23.2,23.5,25.13,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55916.82574,4.6494554,1228,140,350,100
2020-12-05 07:17:02,18.8,14.1,21.8,25.1,16.8,0,1,0,0,1,26.8,27.5,24.9,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-113,716,-77,-658,95,1092,752,752,412,1160,350,350,100,100,100,21.41894736842105,26.337894736842102,1.2655433502320212,44110.0,3.6804166666666664,17.05,19.15,20.2,21.73,23.4,23.2,21.9,21.6,24.4,20.5,23.13,23.57,21.9,19.43,18.4,23.6,23.3,19.2,21.3,23.9,26.83,26.83,28.5,24.55,29.9,26.67,28.3,28.2,20.4,23.27,30.03,28.9,26.17,23.4,23.5,25.17,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55823.11718,4.655830955,1228,140,350,100
2020-12-05 07:22:28,18.7,13.8,21.9,25.1,16.6,0,1,0,0,1,26.8,27.1,24.8,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-114,717,-78,-659,96,1092,752,752,412,1160,350,350,100,100,100,21.395263157894735,26.32,1.2618290582612424,44090.0,3.675,17.05,19.15,20.2,21.73,23.4,23.2,21.9,21.6,24.5,20.5,23.07,23.53,21.9,19.33,18.2,23.6,23.25,19.2,21.2,23.9,26.83,26.8,28.53,24.55,29.9,26.6,28.3,28.2,20.4,23.27,30.03,28.8,26.17,23.3,23.5,25.2,28.1,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55634.04318,4.6440483483333335,1228,140,350,100
2020-12-05 07:27:57,19.0,14.1,21.7,25.1,16.8,0,1,0,0,1,26.8,27.3,24.9,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-115,718,-79,-660,97,1092,752,752,412,1160,350,350,100,100,100,21.40473684210526,26.301052631578944,1.2682222282838453,44150.0,3.6766666666666663,17.15,19.15,20.25,21.8,23.4,23.2,21.97,21.6,24.5,20.4,23.07,23.57,21.83,19.3,18.2,23.6,23.2,19.2,21.3,23.9,26.77,26.73,28.4,24.55,29.9,26.6,28.3,28.2,20.4,23.23,29.97,28.8,26.07,23.4,23.5,25.2,28.0,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55992.011379999996,4.6510856066666655,1228,140,350,100
2020-12-05 07:33:25,18.8,14.3,21.7,25.1,16.8,0,1,0,0,1,26.9,27.3,25.0,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-116,719,-80,-661,98,1092,752,752,412,1160,350,350,100,100,100,21.40052631578947,26.307894736842105,1.2635515396538877,44100.0,3.677083333333333,16.95,19.15,20.25,21.73,23.4,23.1,21.97,21.6,24.5,20.5,23.13,23.63,21.9,19.3,18.2,23.6,23.2,19.2,21.3,23.8,26.77,26.8,28.4,24.55,29.9,26.6,28.3,28.2,20.4,23.23,29.97,28.83,26.1,23.4,23.5,25.2,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55722.6229,4.654776428333333,1228,140,350,100
2020-12-05 07:38:53,18.8,14.0,21.7,25.1,16.8,0,1,0,0,1,26.8,27.4,24.9,25.0,28.0,16.0,16.0,16.0,16.0,16.0,-117,720,-81,-662,99,1092,752,752,412,1160,350,350,100,100,100,21.407894736842106,26.302631578947366,1.2703728886092078,44270.0,3.6820833333333334,17.05,19.1,20.2,21.8,23.4,23.2,21.93,21.6,24.5,20.5,23.07,23.53,21.87,19.2,18.4,23.6,23.4,19.2,21.2,23.8,26.77,26.73,28.5,24.55,29.9,26.6,28.3,28.2,20.4,23.23,30.03,28.87,26.03,23.4,23.5,25.27,28.1,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56239.40778,4.665084611666666,1228,140,350,100
2020-12-05 07:44:18,18.8,14.1,21.8,25.1,16.8,0,1,0,0,1,26.7,27.0,24.7,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-118,721,-82,-663,100,1092,752,752,412,1160,350,350,100,100,100,21.417368421052632,26.31421052631579,1.265692089767218,44100.0,3.6820833333333334,17.05,19.1,20.25,21.73,23.43,23.2,21.97,21.6,24.5,20.4,23.13,23.57,21.83,19.37,18.2,23.6,23.4,19.2,21.4,23.85,26.83,26.73,28.47,24.55,29.9,26.6,28.3,28.0,20.4,23.27,30.07,28.87,26.17,23.5,23.5,25.13,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55817.021160000004,4.6690178725,1228,140,350,100
2020-12-05 07:49:46,19.0,14.1,21.8,25.1,16.8,0,1,0,0,1,26.8,27.3,24.8,25.0,27.8,16.0,16.0,16.0,16.0,16.0,-119,722,-83,-664,101,1092,752,752,412,1160,350,350,100,100,100,21.406315789473684,26.29578947368421,1.26448419929025,44050.0,3.6729166666666666,17.05,19.1,20.2,21.8,23.4,23.2,21.97,21.6,24.5,20.5,23.07,23.5,21.9,19.23,18.2,23.6,23.4,19.2,21.3,23.85,26.83,26.8,28.53,24.55,29.9,26.6,28.3,28.0,20.4,23.17,30.03,28.8,26.1,23.4,23.5,25.23,28.0,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55700.52898,4.646564589166667,1228,140,350,100
2020-12-05 07:55:14,19.0,13.8,21.7,25.1,16.9,0,1,0,0,1,26.8,26.9,24.7,25.0,27.9,16.0,16.0,16.0,16.0,16.0,-120,723,-84,-665,102,1092,752,752,412,1160,350,350,100,100,100,21.394736842105264,26.299473684210522,1.2633809519641446,44160.0,3.675416666666666,17.0,19.1,20.2,21.8,23.33,23.0,21.9,21.6,24.5,20.5,23.0,23.57,21.9,19.4,18.4,23.6,23.3,19.2,21.2,23.85,26.83,26.77,28.4,24.55,29.9,26.6,28.3,28.0,20.4,23.17,30.13,28.93,26.13,23.4,23.5,25.2,28.0,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55790.90284,4.645476325833333,1228,140,350,100
2020-12-05 08:00:44,18.8,13.5,21.6,25.1,16.6,0,1,0,0,1,26.8,27.3,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,-121,724,-85,-666,103,1092,752,752,412,1160,350,350,100,100,100,21.383684210526315,26.290526315789474,1.2690557043979782,44050.0,3.675416666666666,16.85,19.15,20.3,21.8,23.33,23.0,21.9,21.6,24.5,20.5,23.07,23.57,21.97,19.5,18.2,23.4,23.3,19.2,21.15,23.75,26.83,26.8,28.53,24.55,29.9,26.5,28.3,28.0,20.4,23.17,30.03,28.9,26.23,23.4,23.5,25.13,28.0,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55901.90378,4.6538669425,1228,140,350,100
2020-12-05 08:06:12,18.8,14.0,21.7,25.1,16.9,0,1,0,0,1,26.8,27.1,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,-122,725,-86,-667,104,1092,752,752,412,1160,350,350,100,100,100,21.359473684210524,26.259473684210523,1.262676146876838,44110.0,3.673333333333333,16.9,19.1,20.2,21.73,23.3,23.0,21.9,21.6,24.5,20.5,23.07,23.53,21.83,19.37,18.2,23.4,23.3,19.2,21.2,23.75,26.77,26.8,28.53,24.55,29.6,26.6,28.3,28.0,20.4,23.17,30.03,28.87,26.13,23.4,23.3,25.13,28.0,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55696.64483999999,4.649939525833332,1228,140,350,100
2020-12-05 08:11:41,19.0,13.4,21.7,25.1,16.9,0,1,0,0,1,26.8,27.1,24.4,24.9,27.6,16.0,16.0,16.0,16.0,16.0,-123,726,-87,-668,105,1092,752,752,412,1160,350,350,100,100,100,21.346842105263157,26.23894736842105,1.260894932733283,44320.0,3.6845833333333333,16.9,19.1,20.2,21.67,23.3,23.0,21.77,21.6,24.5,20.5,23.0,23.57,21.9,19.43,18.2,23.4,23.2,19.2,21.15,23.75,26.77,26.8,28.53,24.5,29.6,26.47,28.3,28.0,20.4,23.1,30.13,28.93,26.1,23.4,23.3,25.03,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55882.86342,4.6491461775,1228,140,350,100
2020-12-05 08:17:10,18.8,13.7,21.4,25.1,16.9,0,1,0,0,1,26.9,27.3,24.4,24.9,27.8,16.0,16.0,16.0,16.0,16.0,-124,727,-88,-669,106,1092,752,752,412,1160,350,350,100,100,100,21.353684210526314,26.222631578947368,1.265270073978087,44050.0,3.6820833333333334,16.9,19.1,20.2,21.8,23.23,23.0,21.7,21.6,24.5,20.5,23.07,23.57,21.9,19.3,18.4,23.4,23.2,19.2,21.15,23.75,26.77,26.8,28.5,24.4,29.6,26.57,28.3,28.0,20.4,23.17,29.97,28.87,26.1,23.2,23.3,25.03,28.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55735.14676,4.650750424166667,1228,140,350,100
2020-12-05 08:22:37,18.8,13.8,21.6,25.0,16.8,0,1,0,0,1,26.8,27.5,24.5,24.9,27.8,16.0,16.0,16.0,16.0,16.0,-125,728,-89,-670,107,1092,752,752,412,1160,350,350,100,100,100,21.31421052631579,26.211052631578948,1.268665916902663,44060.0,3.6712499999999997,16.9,19.0,20.2,21.73,23.23,23.0,21.73,21.6,24.1,20.5,22.93,23.47,21.9,19.33,18.4,23.4,23.2,19.2,21.15,23.75,26.77,26.77,28.43,24.45,29.6,26.4,28.3,28.0,20.4,23.17,29.97,28.8,26.17,23.2,23.3,25.1,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55897.4203,4.651356960833333,1228,140,350,100
2020-12-05 08:28:06,18.7,13.8,21.7,25.0,16.8,0,1,0,0,1,26.9,27.4,24.7,24.9,27.8,16.0,16.0,16.0,16.0,16.0,-126,729,-90,-671,108,1092,752,752,412,1160,350,350,100,100,100,21.320000000000004,26.216315789473683,1.2627342871090868,44160.0,3.6758333333333333,16.9,19.0,20.2,21.73,23.27,23.0,21.83,21.6,24.3,20.5,23.0,23.47,21.83,19.3,18.2,23.4,23.2,19.2,21.15,23.75,26.77,26.8,28.43,24.35,29.6,26.43,28.3,28.0,20.4,23.17,29.97,28.87,26.17,23.2,23.3,25.03,28.0,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55762.34612,4.652490267499999,1228,140,350,100
2020-12-05 08:33:35,19.9,15.9,22.4,25.1,17.7,0,1,0,0,1,27.1,27.9,25.5,25.4,28.2,17.0,17.0,17.0,17.0,17.0,-127,730,-91,-672,109,1092,752,752,412,1160,350,350,100,100,100,21.872631578947367,26.57157894736842,1.2520304937598368,44270.0,3.6845833333333333,18.05,19.8,20.65,22.23,23.57,23.4,22.47,21.6,24.8,21.2,23.43,24.03,22.5,20.0,19.3,23.7,23.5,19.2,22.15,24.55,27.17,27.0,28.77,24.55,30.0,26.77,28.8,28.1,20.4,23.47,30.37,29.07,26.37,23.4,23.7,25.4,28.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55427.38996,4.6329056699999995,1228,140,350,100
2020-12-05 08:39:04,19.6,15.0,22.2,25.4,17.4,0,1,0,0,1,27.3,27.8,25.4,25.3,28.5,17.0,17.0,17.0,17.0,17.0,-128,731,-92,-673,110,1092,752,752,412,1160,350,350,100,100,100,21.88526315789474,26.69473684210526,1.2394135615661364,44160.0,3.6845833333333333,17.8,19.85,20.9,22.53,23.57,23.4,22.43,21.6,24.8,21.1,23.57,24.17,22.5,20.0,19.1,23.7,23.65,19.2,21.95,24.65,27.3,27.33,28.9,24.75,30.1,26.83,28.8,28.3,20.4,23.57,30.57,29.3,26.57,23.7,23.7,25.53,28.6,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54732.50288,4.589995535,1228,140,350,100
2020-12-05 08:44:33,19.6,14.7,22.7,25.5,17.6,0,1,0,0,1,27.5,27.9,25.8,25.5,28.5,17.0,17.0,17.0,17.0,17.0,-129,732,-93,-674,111,1092,752,752,412,1160,350,350,100,100,100,22.00894736842105,26.847368421052625,1.2350268238203472,44280.0,3.6849999999999996,17.85,19.9,21.0,22.6,23.7,23.6,22.57,21.6,25.0,21.4,23.67,24.3,22.63,20.2,19.0,23.9,24.0,19.2,22.05,24.75,27.5,27.4,29.17,24.85,30.3,27.13,28.9,28.4,20.4,23.67,30.7,29.47,26.7,23.9,23.8,25.73,28.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54686.98776,4.559145443333334,1228,140,350,100
2020-12-05 08:50:03,19.6,14.7,22.7,25.6,17.4,0,1,0,0,1,27.6,28.1,25.9,25.6,28.5,17.0,17.0,17.0,17.0,17.0,-130,733,-94,-675,112,1092,752,752,412,1160,350,350,100,100,100,22.09,26.936842105263157,1.2358978874805535,44270.0,3.689583333333333,17.9,20.1,21.1,22.6,23.9,23.7,22.7,21.6,25.2,21.4,23.77,24.4,22.57,20.17,19.0,24.1,24.05,19.2,22.25,24.8,27.5,27.43,29.17,25.0,30.3,27.2,29.2,28.6,20.4,23.77,30.7,29.53,26.83,23.9,24.0,25.8,29.0,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54713.19948,4.558341134999999,1228,140,350,100
2020-12-05 08:55:31,20.2,14.9,22.8,25.7,17.7,0,1,0,0,1,27.6,28.3,26.1,25.7,28.6,17.0,17.0,17.0,17.0,17.0,-131,734,-95,-676,113,1092,752,752,412,1160,350,350,100,100,100,22.127368421052633,26.984210526315792,1.2251395609174034,46190.0,3.769166666666666,18.0,20.1,21.25,22.7,23.97,23.7,22.77,21.6,25.0,21.5,23.83,24.47,22.7,20.13,19.1,24.1,24.05,19.2,22.25,25.0,27.57,27.43,29.27,25.0,30.3,27.33,29.2,28.6,20.4,23.93,30.77,29.63,26.83,23.9,24.0,25.87,29.0,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56589.19632,4.637599825,1228,140,350,100
2020-12-05 09:01:00,20.7,15.5,22.9,25.9,18.3,0,1,0,0,1,28.4,29.4,26.4,26.0,30.2,17.0,17.0,17.0,17.0,17.0,-132,735,-96,-677,114,1092,752,752,412,1160,350,350,100,100,100,22.36578947368421,27.491578947368417,1.1832079126573087,61610.0,4.491666666666666,18.3,20.5,21.5,23.0,24.1,23.7,22.8,21.6,25.4,21.9,24.1,24.77,23.13,20.6,19.7,24.4,23.95,19.2,22.3,25.6,28.27,28.63,30.9,25.1,30.6,27.47,29.4,28.8,20.4,24.1,32.5,30.4,27.9,24.1,24.2,26.0,29.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72897.4395,5.3952764925,1228,140,350,100
2020-12-05 09:06:34,20.4,16.3,23.7,26.5,18.1,0,1,0,0,1,29.5,31.0,27.3,26.8,31.3,17.0,17.0,17.0,17.0,17.0,-133,736,-97,-678,115,1092,752,752,412,1160,350,350,100,100,100,22.745263157894737,28.44,1.190469795617792,63710.0,5.221666666666666,18.85,21.0,22.1,23.33,24.37,24.3,23.33,21.6,25.8,22.2,24.33,25.3,23.47,20.93,19.6,24.5,24.95,19.2,23.0,27.5,29.67,30.23,31.83,25.5,31.7,29.83,29.6,29.2,20.4,24.4,33.8,31.3,28.77,24.7,24.4,28.33,29.9,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75844.83068,6.197594590833333,1228,140,350,100
2020-12-05 09:12:08,20.9,15.9,23.6,26.9,19.0,0,1,0,0,1,30.0,31.7,27.7,27.3,31.6,17.0,17.0,17.0,17.0,17.0,-134,737,-98,-679,116,1092,752,752,412,1160,350,350,100,100,100,22.96315789473684,28.801578947368423,1.210668062461371,63700.0,5.30875,18.95,21.3,22.55,23.57,24.7,24.7,23.53,21.6,25.8,22.6,24.4,25.57,23.63,20.8,19.6,24.7,25.95,19.2,23.15,28.45,30.2,30.97,32.07,25.7,32.2,30.53,29.8,29.5,20.4,24.5,34.17,31.37,29.0,25.0,24.6,29.3,30.1,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77119.55558,6.373516094166666,1228,140,350,100
2020-12-05 09:17:36,21.2,15.7,23.7,27.3,18.7,0,1,0,0,1,30.6,31.7,27.9,27.4,31.6,17.0,17.0,17.0,17.0,17.0,-135,738,-99,-680,117,1092,752,752,412,1160,350,350,100,100,100,23.06842105263158,28.869999999999997,1.227311621933837,63590.0,5.30375,19.05,21.5,22.8,23.63,24.83,24.8,23.77,21.6,25.8,22.6,24.43,25.77,23.8,20.87,19.7,24.8,26.25,19.2,23.1,28.55,30.37,31.27,32.17,25.7,32.2,30.53,29.8,29.5,20.4,24.57,34.17,31.37,29.0,25.0,24.8,29.73,30.1,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78044.74604,6.465179234166666,1228,140,350,100
2020-12-05 09:23:04,20.9,16.3,23.7,27.4,18.7,0,1,0,0,1,31.0,31.9,28.0,27.5,31.8,17.0,17.0,17.0,17.0,17.0,-136,739,-100,-681,118,1092,752,752,412,1160,350,350,100,100,100,23.172105263157892,29.188421052631575,1.2271878227973692,63550.0,5.297499999999999,19.1,21.5,23.1,23.7,24.97,25.0,23.97,21.6,26.0,22.8,24.6,25.93,23.77,20.63,19.7,24.8,26.65,19.2,23.25,28.65,30.53,31.4,32.23,26.3,32.9,31.7,29.8,30.1,20.4,24.57,34.77,31.7,29.7,25.8,24.8,29.73,30.1,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77987.78614,6.501355507499999,1228,140,350,100
2020-12-05 09:28:34,20.9,16.2,23.7,27.6,18.7,0,1,0,0,1,31.0,32.1,28.0,27.7,31.9,17.0,17.0,17.0,17.0,17.0,-137,740,-101,-682,119,1092,752,752,412,1160,350,350,100,100,100,23.22052631578947,29.21473684210526,1.232362545150057,63760.0,5.304583333333333,19.1,21.5,23.1,23.77,25.1,25.2,24.03,21.6,26.0,22.7,24.7,25.97,23.8,20.77,19.7,25.0,26.8,19.2,23.15,28.65,30.53,31.47,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.73,34.77,31.7,29.7,25.8,24.8,29.9,30.1,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78575.43588,6.523467584166665,1228,140,350,100
2020-12-05 09:34:03,20.8,16.0,24.1,27.7,18.4,0,1,0,0,1,30.9,32.0,28.2,27.6,32.0,17.0,17.0,17.0,17.0,17.0,-138,741,-102,-683,120,1092,752,752,412,1160,350,350,100,100,100,23.21,29.20421052631579,1.2431708810488111,63650.0,5.30875,19.05,21.5,23.2,23.63,25.17,25.2,24.0,21.6,25.8,22.8,24.67,26.03,23.77,20.47,19.6,25.2,26.95,19.2,23.15,28.65,30.53,31.4,32.23,26.3,32.9,31.7,29.8,30.1,20.4,24.67,34.77,31.7,29.7,25.8,24.8,30.03,30.1,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79127.82658,6.570969269166666,1228,140,350,100
2020-12-05 09:39:33,20.8,15.9,23.8,27.7,18.4,0,1,0,0,1,30.9,32.2,28.2,27.7,31.9,17.0,17.0,17.0,17.0,17.0,-139,742,-103,-684,121,1092,752,752,412,1160,350,350,100,100,100,23.22368421052632,29.223157894736843,1.24060571543152,63750.0,5.308333333333334,19.05,21.4,23.2,23.67,25.27,25.2,24.1,21.6,26.0,22.7,24.67,25.97,23.8,20.67,19.6,25.0,26.9,19.2,23.25,28.65,30.53,31.5,32.33,26.3,32.9,31.7,29.8,30.1,20.4,24.73,34.77,31.7,29.7,25.8,24.8,30.1,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79088.61436,6.592351705833334,1228,140,350,100
2020-12-05 09:45:02,20.9,16.2,24.1,27.9,18.4,0,1,0,0,1,31.4,32.1,28.2,27.6,32.0,17.0,17.0,17.0,17.0,17.0,-140,743,-104,-685,122,1092,752,752,412,1160,350,350,100,100,100,23.241578947368424,29.22421052631579,1.259775936722899,63550.0,5.304166666666666,19.05,21.35,23.1,23.63,25.3,25.4,24.17,21.6,26.0,22.7,24.67,25.9,23.8,20.77,19.6,25.2,27.0,19.2,23.15,28.5,30.53,31.5,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.73,34.77,31.7,29.7,25.8,24.9,30.13,30.1,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80058.76078,6.631140630833333,1228,140,350,100
2020-12-05 09:50:37,20.8,16.0,23.8,27.9,18.5,0,1,0,0,1,31.1,32.1,28.2,27.6,32.1,17.0,17.0,17.0,17.0,17.0,-141,744,-105,-686,123,1092,752,752,412,1160,350,350,100,100,100,23.166315789473686,29.197894736842105,1.2529992206286906,63540.0,5.295416666666666,18.85,21.3,23.0,23.63,25.27,25.2,24.07,21.6,25.8,22.7,24.57,25.9,23.8,20.47,19.6,25.2,27.0,19.2,23.0,28.4,30.5,31.43,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.63,34.77,31.7,29.7,25.8,24.9,30.03,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79615.57048,6.653097135833333,1228,140,350,100
2020-12-05 09:56:06,20.8,15.6,23.6,27.9,18.4,0,1,0,0,1,31.3,32.1,28.3,27.6,31.9,17.0,17.0,17.0,17.0,17.0,-142,745,-106,-687,124,1092,752,752,412,1160,350,350,100,100,100,23.21421052631579,29.178947368421053,1.250578399917651,63760.0,5.304166666666666,18.75,21.4,23.05,23.7,25.33,25.2,23.87,21.6,26.0,22.7,24.63,25.97,23.8,21.07,19.6,25.2,27.1,19.2,22.9,28.3,30.53,31.4,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.67,34.77,31.7,29.7,25.8,24.8,30.07,29.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79736.87878,6.6396853858333325,1228,140,350,100
2020-12-05 10:01:35,20.8,16.2,23.5,27.9,18.4,0,1,0,0,1,31.3,32.4,28.2,27.6,32.0,17.0,17.0,17.0,17.0,17.0,-143,746,-107,-688,125,1092,752,752,412,1160,350,350,100,100,100,23.23,29.177894736842106,1.2515666485270769,63650.0,5.30875,18.85,21.4,23.1,23.7,25.33,25.2,24.1,21.6,26.0,22.7,24.7,26.07,23.87,20.8,19.6,25.2,27.0,19.2,22.95,28.25,30.43,31.5,32.43,26.3,32.9,31.7,29.8,30.1,20.4,24.7,34.77,31.7,29.7,25.8,24.9,30.03,29.9,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79662.21718,6.641628998333333,1228,140,350,100
2020-12-05 10:07:02,20.8,15.7,23.9,27.9,18.4,0,1,0,0,1,31.1,32.4,28.1,27.5,32.1,17.0,17.0,17.0,17.0,17.0,-144,747,-108,-689,126,1092,752,752,412,1160,350,350,100,100,100,23.180526315789475,29.278947368421058,1.2569291977789792,63600.0,5.302083333333333,18.75,21.15,23.0,23.57,25.33,25.2,23.87,21.6,25.8,22.9,24.57,25.9,23.97,20.97,19.6,25.2,27.0,19.2,22.85,28.25,30.4,31.5,32.43,26.75,33.2,31.97,30.1,30.3,20.4,24.53,34.97,31.77,29.77,26.2,24.9,30.03,29.9,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79940.69698000001,6.650121423333333,1228,140,350,100
2020-12-05 10:12:33,20.3,15.3,23.3,27.7,17.9,0,1,0,0,1,30.9,32.0,28.0,27.4,31.5,16.0,16.0,16.0,16.0,16.0,-145,748,-109,-690,127,1092,752,752,412,1160,350,350,100,100,100,22.88105263157895,29.20526315789474,1.2849171284678398,63430.0,5.292916666666667,18.5,20.9,22.75,23.43,25.27,25.0,23.73,21.6,25.6,22.2,24.43,25.63,23.43,19.97,18.8,25.0,26.65,19.2,22.65,28.0,30.2,31.3,32.17,26.75,33.2,31.97,30.1,30.3,20.4,24.6,34.97,31.77,29.77,26.2,24.8,29.9,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81502.29346,6.726791268333334,1228,140,350,100
2020-12-05 10:18:01,19.8,15.5,23.5,27.7,17.3,0,1,0,0,1,31.0,31.7,27.8,27.3,31.4,16.0,16.0,16.0,16.0,16.0,-146,749,-110,-691,128,1092,752,752,412,1160,350,350,100,100,100,22.675789473684205,29.125789473684215,1.2921519490282725,63590.0,5.2924999999999995,18.3,20.5,22.35,23.03,25.17,24.8,23.57,21.6,25.4,21.9,24.2,25.37,23.1,19.6,18.7,25.0,26.6,19.2,22.45,27.8,29.93,31.03,32.0,26.75,33.2,31.97,30.1,30.3,20.4,24.37,34.97,31.77,29.77,26.2,24.8,29.73,29.7,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82167.94244,6.8195931624999995,1228,140,350,100
2020-12-05 10:23:30,19.5,15.2,23.1,27.6,17.2,0,1,0,0,1,30.7,31.7,27.8,27.3,31.1,16.0,16.0,16.0,16.0,16.0,-147,750,-111,-692,129,1092,752,752,412,1160,350,350,100,100,100,22.56947368421053,29.054210526315796,1.2911178098775944,63650.0,5.301666666666666,18.15,20.35,22.15,22.77,25.17,24.7,23.57,21.6,25.3,21.7,24.23,25.1,23.0,19.53,18.5,24.9,26.5,19.2,22.4,27.6,29.73,30.7,31.77,26.75,33.2,31.97,30.1,30.3,20.4,24.3,34.97,31.77,29.77,26.2,24.7,29.73,29.5,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82179.6486,6.847816293333333,1228,140,350,100
2020-12-05 10:28:59,19.6,15.2,23.1,27.6,16.9,0,1,0,0,1,30.7,31.6,27.8,27.1,31.1,16.0,16.0,16.0,16.0,16.0,-148,751,-112,-693,130,1092,752,752,412,1160,350,350,100,100,100,22.459999999999997,29.004736842105263,1.2881543889907667,63700.0,5.3062499999999995,18.1,20.3,22.05,22.67,24.97,24.7,23.4,21.6,25.2,21.5,24.03,24.9,22.8,19.47,18.4,24.8,26.4,19.2,22.25,27.4,29.63,30.63,31.7,26.75,33.2,31.97,30.1,30.3,20.4,24.3,34.97,31.77,29.77,26.2,24.6,29.63,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82055.43458,6.843128465833333,1228,140,350,100
2020-12-05 10:34:29,19.5,15.5,23.2,27.5,16.9,0,1,0,0,1,30.7,31.6,27.7,27.1,31.0,16.0,16.0,16.0,16.0,16.0,-149,752,-113,-694,131,1092,752,752,412,1160,350,350,100,100,100,22.396315789473686,28.978947368421053,1.290959964254294,63820.0,5.313333333333333,18.05,20.2,21.85,22.47,25.03,24.7,23.33,21.6,25.0,21.5,24.1,24.77,22.7,19.23,18.4,24.8,26.35,19.2,22.25,27.4,29.5,30.63,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.57,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82389.06492,6.851854145833333,1228,140,350,100
2020-12-05 10:39:56,19.4,15.3,22.7,27.4,17.0,0,1,0,0,1,30.5,31.5,27.7,27.1,31.0,16.0,16.0,16.0,16.0,16.0,-150,753,-114,-695,132,1092,752,752,412,1160,350,350,100,100,100,22.399473684210523,28.97473684210527,1.296603565922307,63540.0,5.306666666666667,18.0,20.25,21.85,22.6,25.0,24.7,23.27,21.6,25.2,21.4,24.03,24.73,22.63,19.23,18.4,24.8,26.35,19.2,22.35,27.4,29.5,30.43,31.6,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.53,29.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82386.19058,6.865635645833333,1228,140,350,100
2020-12-05 10:45:27,19.5,15.6,22.9,27.5,17.0,0,1,0,0,1,30.5,31.6,27.7,27.1,31.0,16.0,16.0,16.0,16.0,16.0,-151,754,-115,-696,133,1092,752,752,412,1160,350,350,100,100,100,22.38894736842105,28.96105263157895,1.2917301926071885,63750.0,5.30375,18.0,20.2,21.75,22.47,24.97,24.7,23.4,21.6,25.2,21.5,24.03,24.73,22.67,19.17,18.4,24.8,26.25,19.2,22.35,27.4,29.43,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.13,34.97,31.77,29.77,26.2,24.6,29.57,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82347.79978,6.863916265,1228,140,350,100
2020-12-05 10:50:55,19.5,15.2,22.7,27.5,17.2,0,1,0,0,1,30.4,31.6,27.6,27.0,31.0,16.0,16.0,16.0,16.0,16.0,-152,755,-116,-697,134,1092,752,752,412,1160,350,350,100,100,100,22.34894736842105,28.970000000000002,1.2901838918459934,63440.0,5.299583333333333,18.0,20.1,21.85,22.4,25.0,24.7,23.33,21.6,25.2,21.4,23.97,24.67,22.63,19.03,18.2,24.8,26.3,19.2,22.25,27.4,29.43,30.43,31.57,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.6,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81849.26610000001,6.841544411666666,1228,140,350,100
2020-12-05 10:56:23,19.5,15.0,22.7,27.5,17.0,0,1,0,0,1,30.5,31.6,27.6,27.1,30.9,16.0,16.0,16.0,16.0,16.0,-153,756,-117,-698,135,1092,752,752,412,1160,350,350,100,100,100,22.326315789473682,28.966842105263165,1.2932080607757255,63820.0,5.3025,17.9,20.1,21.75,22.47,25.03,24.7,23.27,21.6,25.2,21.3,23.97,24.67,22.57,19.07,18.2,24.8,26.15,19.2,22.25,27.4,29.37,30.43,31.57,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.6,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82532.53844,6.849241855833334,1228,140,350,100
2020-12-05 11:01:50,19.4,15.0,22.8,27.4,17.0,0,1,0,0,1,30.4,31.6,27.7,26.9,31.0,16.0,16.0,16.0,16.0,16.0,-154,757,-118,-699,136,1092,752,752,412,1160,350,350,100,100,100,22.301052631578944,28.938421052631583,1.2888306436143109,63390.0,5.300416666666666,18.0,20.2,21.75,22.47,25.0,24.5,23.23,21.6,25.0,21.2,23.9,24.73,22.47,19.07,18.2,24.8,26.15,19.2,22.25,27.3,29.33,30.37,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.2,34.97,31.77,29.77,26.2,24.6,29.5,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81698.9745,6.842979705833333,1228,140,350,100
2020-12-05 11:07:19,19.5,15.0,22.7,27.4,17.0,0,1,0,0,1,30.4,31.4,27.6,26.9,30.9,16.0,16.0,16.0,16.0,16.0,-155,758,-119,-700,137,1092,752,752,412,1160,350,350,100,100,100,22.260526315789473,28.930000000000003,1.2937051760980829,63480.0,5.28625,17.85,20.1,21.75,22.5,25.0,24.5,23.17,21.6,24.8,21.2,23.9,24.7,22.5,19.03,18.1,24.8,26.15,19.2,22.1,27.35,29.27,30.33,31.53,26.75,33.2,31.97,30.1,30.3,20.4,24.13,34.97,31.77,29.77,26.2,24.5,29.53,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82124.40458,6.825974128333333,1228,140,350,100
2020-12-05 11:12:47,19.5,15.0,22.6,27.3,17.0,0,1,0,0,1,30.5,31.4,27.6,26.9,31.0,16.0,16.0,16.0,16.0,16.0,-156,759,-120,-701,138,1092,752,752,412,1160,350,350,100,100,100,22.297894736842107,28.897894736842108,1.2923799106520548,63810.0,5.30375,17.85,20.1,21.75,22.53,24.93,24.5,23.27,21.6,25.2,21.3,23.9,24.6,22.43,19.3,18.2,24.8,26.1,19.2,22.1,27.2,29.27,30.33,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.13,34.97,31.77,29.77,26.2,24.4,29.4,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82466.76209999999,6.8579652783333325,1228,140,350,100
2020-12-05 11:18:16,19.4,15.2,22.6,27.4,17.0,0,1,0,0,1,30.5,31.3,27.6,26.9,31.0,16.0,16.0,16.0,16.0,16.0,-157,760,-121,-702,139,1092,752,752,412,1160,350,350,100,100,100,22.29842105263158,28.93052631578948,1.2883210727384082,63910.0,5.321666666666666,18.0,20.1,21.75,22.4,25.03,24.7,23.3,21.6,25.0,21.2,23.93,24.63,22.5,19.03,18.2,24.7,26.15,19.2,22.25,27.35,29.3,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.1,34.97,31.77,29.77,26.2,24.6,29.47,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82336.59976,6.8668067441666665,1228,140,350,100
2020-12-05 11:23:44,19.5,15.0,22.8,27.4,16.9,0,1,0,0,1,30.4,31.4,27.5,26.9,31.0,16.0,16.0,16.0,16.0,16.0,-158,761,-122,-703,140,1092,752,752,412,1160,350,350,100,100,100,22.29842105263158,28.923157894736846,1.2905742875778559,63700.0,5.317083333333333,17.9,20.1,21.75,22.4,24.93,24.7,23.27,21.6,25.2,21.2,23.93,24.67,22.5,19.07,18.2,24.8,26.15,19.2,22.1,27.3,29.27,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.07,34.97,31.77,29.77,26.2,24.6,29.37,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82209.58211999999,6.856090911666666,1228,140,350,100
2020-12-05 11:29:13,19.2,15.0,22.6,27.4,16.8,0,1,0,0,1,30.4,31.4,27.6,26.9,30.9,16.0,16.0,16.0,16.0,16.0,-159,762,-123,-704,141,1092,752,752,412,1160,350,350,100,100,100,22.28578947368421,28.91052631578948,1.2940298772167342,63700.0,5.308333333333334,17.85,20.1,21.7,22.4,24.93,24.7,23.2,21.6,25.3,21.2,23.9,24.6,22.53,19.07,18.2,24.7,26.15,19.2,22.1,27.2,29.27,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.17,34.97,31.77,29.77,26.2,24.4,29.47,29.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82429.70318,6.859970220833333,1228,140,350,100
2020-12-05 11:34:42,19.5,15.0,22.8,27.3,17.0,0,1,0,0,1,30.5,31.5,27.6,26.9,31.1,16.0,16.0,16.0,16.0,16.0,-160,763,-124,-705,142,1092,752,752,412,1160,350,350,100,100,100,22.29894736842105,28.927368421052638,1.292851878996647,63480.0,5.299166666666666,18.0,20.1,21.75,22.47,24.93,24.7,23.33,21.6,25.0,21.2,23.93,24.6,22.5,19.17,18.2,24.7,26.15,19.2,22.15,27.25,29.3,30.43,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.07,34.97,31.77,29.77,26.2,24.6,29.47,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82070.23728,6.8541641858333335,1228,140,350,100
2020-12-05 11:40:10,19.5,15.3,22.9,27.3,16.9,0,1,0,0,1,30.4,31.3,27.7,27.0,30.9,16.0,16.0,16.0,16.0,16.0,-161,764,-125,-706,143,1092,752,752,412,1160,350,350,100,100,100,22.29421052631579,28.93684210526316,1.2925800659655526,63650.0,5.297083333333333,18.0,20.1,21.75,22.47,24.93,24.5,23.23,21.6,25.0,21.3,23.97,24.57,22.5,19.17,18.2,24.7,26.25,19.2,22.15,27.3,29.4,30.37,31.5,26.75,33.2,31.97,30.1,30.3,20.4,24.13,34.97,31.77,29.77,26.2,24.6,29.47,29.3,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82272.7212,6.84762327,1228,140,350,100
2020-12-05 11:45:37,19.6,15.2,22.7,27.4,16.9,0,1,0,0,1,30.4,31.4,27.6,26.9,30.9,16.0,16.0,16.0,16.0,16.0,-162,765,-126,-707,144,1092,752,752,412,1160,350,350,100,100,100,22.313684210526315,28.93052631578948,1.2944991542131805,63540.0,5.299583333333333,18.0,20.15,21.85,22.43,24.93,24.5,23.27,21.6,25.2,21.2,23.93,24.67,22.5,19.13,18.3,24.7,26.25,19.2,22.15,27.35,29.33,30.43,31.43,26.75,33.2,31.97,30.1,30.3,20.4,24.17,34.97,31.77,29.77,26.2,24.4,29.47,29.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82252.47626,6.855216560833332,1228,140,350,100
2020-12-05 11:51:06,16.5,14.4,20.2,27.2,16.3,1,1,0,0,1,29.4,29.8,26.9,26.4,29.6,17.0,17.0,17.0,17.0,17.0,1,766,-127,-708,145,1092,752,752,412,1160,350,350,100,100,100,21.837894736842102,28.592631578947373,1.3421199040669478,63600.0,5.297499999999999,18.05,20.6,22.7,21.33,23.9,22.5,22.13,21.6,25.2,21.3,22.97,24.57,21.77,19.4,18.4,24.1,24.5,19.2,20.7,27.0,29.3,30.17,30.03,26.75,33.2,31.97,30.1,30.3,20.4,23.47,34.97,31.77,29.77,26.2,24.0,28.33,28.4,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85358.8259,6.983804256666666,1228,140,350,100
