Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-05 11:56:35,16.2,14.4,19.8,26.8,16.8,1,1,0,0,1,29.2,29.4,26.3,26.0,29.0,17.0,17.0,17.0,17.0,17.0,2,767,-128,-709,146,1092,752,752,412,1160,350,350,100,100,100,21.201052631578943,27.283157894736842,1.3183629005439406,63760.0,5.306666666666667,17.3,19.25,21.65,20.4,23.5,22.0,21.57,21.6,24.7,20.4,22.47,23.67,20.23,19.43,18.0,23.6,23.45,19.2,20.4,26.2,28.2,28.9,28.33,24.85,30.1,29.73,28.1,29.5,20.4,23.07,31.87,30.4,26.7,25.8,23.8,27.8,28.0,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84058.81854000001,7.0590685183333335,1228,140,350,100
2020-12-05 12:02:05,15.7,15.0,19.6,26.5,17.0,1,1,0,0,1,29.1,29.4,26.1,25.7,28.6,17.0,17.0,17.0,17.0,17.0,3,768,-129,-710,147,1092,752,752,412,1160,350,350,100,100,100,20.970526315789478,27.025263157894738,1.3108472659652657,63650.0,5.30875,17.05,18.8,21.35,20.17,23.37,21.8,21.37,21.6,24.5,20.0,22.2,23.3,19.8,19.53,18.0,23.2,22.9,19.2,20.3,26.1,27.6,28.27,27.6,24.75,29.6,29.4,27.9,29.2,20.4,22.9,31.6,30.13,26.37,26.0,23.7,27.53,27.9,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83435.42848,6.978926959166667,1228,140,350,100
2020-12-05 12:07:33,16.6,15.2,19.8,26.2,17.4,1,1,0,0,1,29.2,29.3,25.9,25.6,28.7,17.0,17.0,17.0,17.0,17.0,4,769,-130,-711,148,1092,752,752,412,1160,350,350,100,100,100,20.984736842105264,26.988421052631576,1.292255820208031,63970.0,5.3175,17.1,18.8,21.5,20.3,23.27,21.8,21.47,21.6,24.1,20.2,22.17,23.1,19.73,19.57,18.2,23.2,22.85,19.2,20.55,26.1,27.53,28.1,27.4,24.55,29.6,29.37,27.9,29.0,20.4,22.87,31.67,30.13,26.33,26.2,23.6,27.43,28.0,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82665.60482,6.9208763875,1228,140,350,100
2020-12-05 12:13:01,15.6,15.2,19.6,26.0,17.3,1,1,0,0,1,28.7,29.3,25.8,25.5,28.4,17.0,17.0,17.0,17.0,17.0,5,770,-131,-712,149,1092,752,752,412,1160,350,350,100,100,100,20.933684210526312,26.874736842105264,1.2901013929660308,63590.0,5.3149999999999995,17.0,18.7,21.35,20.13,23.17,21.6,21.4,21.6,24.5,20.2,22.07,23.2,19.7,19.77,18.2,23.0,22.65,19.2,20.3,26.0,27.4,27.97,27.23,24.55,29.4,29.23,27.7,28.8,20.4,22.67,31.5,30.1,26.33,26.2,23.5,27.37,27.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82037.54758,6.862631349999999,1228,140,350,100
2020-12-05 12:18:31,15.9,14.9,19.5,25.9,17.4,1,1,0,0,1,28.5,29.1,25.7,25.5,28.4,17.0,17.0,17.0,17.0,17.0,6,771,-132,-713,150,1092,752,752,412,1160,350,350,100,100,100,20.90473684210526,26.839473684210525,1.2823028095335904,63640.0,5.30125,17.0,18.7,21.25,20.13,23.07,21.6,21.4,21.6,24.5,20.2,22.0,23.07,19.67,19.8,18.2,23.0,22.5,19.2,20.3,26.0,27.4,27.9,27.1,24.3,29.4,29.17,27.7,28.8,20.4,22.67,31.57,30.07,26.4,26.2,23.3,27.3,27.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81605.7508,6.818470765833333,1228,140,350,100
2020-12-05 12:23:59,16.9,15.2,19.5,25.9,17.6,1,1,0,0,1,28.9,29.2,25.7,25.4,28.6,17.0,17.0,17.0,17.0,17.0,7,772,-133,-714,151,1092,752,752,412,1160,350,350,100,100,100,20.948947368421052,26.87157894736842,1.2722478826467098,63750.0,5.307916666666666,17.1,18.85,21.3,20.23,23.03,21.8,21.43,21.6,24.3,20.2,22.07,23.07,19.7,19.9,18.4,23.0,22.55,19.2,20.3,26.1,27.4,28.0,27.27,24.25,29.6,29.2,27.7,28.8,20.4,22.63,31.4,30.07,26.47,26.2,23.3,27.27,27.9,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81105.80252,6.779648055,1228,140,350,100
2020-12-05 12:29:27,16.6,15.2,19.5,25.7,17.7,1,1,0,0,1,29.2,29.3,25.8,25.4,29.0,17.0,17.0,17.0,17.0,17.0,8,773,-134,-715,152,1092,752,752,412,1160,350,350,100,100,100,21.13842105263158,27.016842105263162,1.2762140859100373,63540.0,5.30375,17.35,19.1,21.65,20.47,23.07,22.0,21.57,21.6,24.3,20.5,22.17,23.23,20.0,20.27,18.8,23.2,22.55,19.2,20.6,26.3,27.6,28.23,27.43,24.25,29.9,29.37,27.9,28.8,20.4,22.73,31.57,30.17,26.6,26.4,23.5,27.5,28.0,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81090.64301999999,6.758185230833332,1228,140,350,100
2020-12-05 12:34:55,16.8,15.2,19.8,25.7,17.7,1,1,0,0,1,28.7,29.4,25.8,25.4,29.0,17.0,17.0,17.0,17.0,17.0,9,774,-135,-716,153,1092,752,752,412,1160,350,350,100,100,100,21.109473684210528,26.995263157894737,1.2733235384172443,63480.0,5.2924999999999995,17.35,19.0,21.65,20.5,23.0,21.7,21.53,21.6,24.3,20.4,22.13,23.27,20.03,20.27,18.8,23.2,22.6,19.2,20.55,26.3,27.7,28.2,27.33,24.25,29.6,29.33,27.9,28.8,20.4,22.73,31.6,30.23,26.6,26.4,23.4,27.37,28.1,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80830.57822,6.746717551666666,1228,140,350,100
2020-12-05 12:40:22,16.0,15.0,19.6,25.7,17.7,1,1,0,0,1,29.2,29.3,25.8,25.4,28.9,17.0,17.0,17.0,17.0,17.0,10,775,-136,-717,154,1092,752,752,412,1160,350,350,100,100,100,21.087368421052634,26.97684210526316,1.2703364453687387,63540.0,5.2924999999999995,17.3,18.9,21.5,20.37,22.97,21.8,21.53,21.6,24.6,20.4,22.07,23.3,20.0,20.27,18.8,23.0,22.55,19.2,20.5,26.3,27.7,28.13,27.27,24.25,29.6,29.3,27.9,28.8,20.4,22.67,31.6,30.27,26.63,26.4,23.3,27.37,28.0,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80717.17774,6.731156498333332,1228,140,350,100
2020-12-05 12:45:50,15.9,15.2,19.6,25.7,16.9,1,1,0,0,1,28.9,29.4,25.7,25.5,28.7,17.0,17.0,17.0,17.0,17.0,11,776,-137,-718,155,1092,752,752,412,1160,350,350,100,100,100,21.08526315789474,26.958947368421054,1.2825423760964967,63810.0,5.3062499999999995,17.15,18.95,21.6,20.43,22.9,21.8,21.47,21.6,24.5,20.5,22.07,23.3,20.0,20.3,18.8,23.0,22.55,19.2,20.5,26.3,27.7,28.2,27.37,24.15,29.4,29.27,27.9,28.8,20.4,22.6,31.57,30.23,26.7,26.4,23.4,27.33,27.9,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81839.02902,6.773175281666667,1228,140,350,100
2020-12-05 12:51:19,15.6,15.2,20.5,25.7,13.7,1,1,0,0,1,28.6,29.5,25.8,25.5,28.5,17.0,17.0,17.0,17.0,17.0,12,777,-138,-719,156,1092,752,752,412,1160,350,350,100,100,100,20.97736842105263,27.05263157894737,1.260538550805019,63650.0,5.310833333333333,17.05,19.6,21.15,19.7,23.13,22.3,21.67,21.6,24.5,19.9,22.07,23.23,20.17,19.3,17.1,23.0,23.1,19.2,20.8,26.3,27.67,28.07,27.07,24.45,30.1,29.5,27.9,28.8,20.4,22.6,32.4,30.3,26.27,26.2,23.3,27.6,28.2,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80233.27876,6.753012824166667,1228,140,350,100
2020-12-05 12:56:47,16.6,15.9,20.5,25.7,21.2,1,1,0,0,1,29.4,30.0,26.1,25.6,29.4,17.0,17.0,17.0,17.0,17.0,13,778,-139,-720,157,1092,752,752,412,1160,350,350,100,100,100,21.55263157894737,27.397368421052636,1.236738019147891,63650.0,5.304166666666666,17.7,20.35,21.65,20.53,23.47,22.5,22.03,21.6,24.7,20.6,22.43,23.57,21.07,21.1,19.0,23.2,23.6,19.2,21.2,26.8,28.1,28.6,27.57,24.75,30.5,29.9,28.3,29.0,20.4,22.83,32.83,30.73,27.17,26.2,23.3,27.87,28.4,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78718.37492,6.622985569999999,1228,140,350,100
2020-12-05 13:02:15,16.6,15.9,20.0,25.9,18.3,1,1,0,0,1,29.6,29.8,26.2,25.8,29.1,17.0,17.0,17.0,17.0,17.0,14,779,-140,-721,158,1092,752,752,412,1160,350,350,100,100,100,21.868421052631575,27.390526315789472,1.3088058829798896,63590.0,5.301666666666666,18.35,20.15,22.05,21.27,23.27,22.0,22.17,21.6,25.2,20.9,22.43,23.9,21.73,22.73,21.1,23.4,23.2,19.2,20.85,27.0,28.3,28.77,27.87,24.25,29.6,29.67,28.3,29.2,20.4,22.87,32.03,30.9,27.83,26.6,23.7,27.7,28.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83226.96609999999,6.7477225425,1228,140,350,100
2020-12-05 13:07:44,16.6,15.7,20.0,25.9,20.2,1,1,0,0,1,29.8,29.8,26.2,25.6,29.3,17.0,17.0,17.0,17.0,17.0,15,780,-141,-722,159,1092,752,752,412,1160,350,350,100,100,100,21.588947368421053,27.32052631578947,1.2797512946143748,63740.0,5.305416666666666,17.9,19.65,21.95,20.9,23.3,22.1,22.1,21.6,25.2,20.7,22.37,23.67,21.0,21.7,19.7,23.2,23.1,19.2,20.85,26.9,28.07,28.63,27.67,24.45,29.9,29.6,28.3,29.2,20.4,22.8,32.17,30.57,27.3,26.6,23.5,27.7,28.3,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81571.34752,6.866596400833331,1228,140,350,100
2020-12-05 13:13:11,16.6,15.6,20.2,25.9,18.3,1,1,0,0,1,29.2,29.5,26.0,25.6,29.2,17.0,17.0,17.0,17.0,17.0,16,781,-142,-723,160,1092,752,752,412,1160,350,350,100,100,100,21.253684210526313,27.178421052631577,1.2613072800683474,63480.0,5.300833333333333,17.55,19.3,21.75,20.5,23.2,22.0,21.83,21.6,24.8,20.4,22.17,23.37,20.5,20.5,18.2,23.2,22.95,19.2,20.8,26.6,27.87,28.43,27.47,24.45,29.9,29.5,28.1,29.0,20.4,22.77,32.0,30.4,26.93,26.2,23.5,27.77,28.2,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80067.78614,6.7349639025,1228,140,350,100
2020-12-05 13:18:44,16.0,15.6,19.5,25.9,16.5,1,1,0,0,1,28.7,29.5,25.8,25.6,28.9,17.0,17.0,17.0,17.0,17.0,17,782,-143,-724,161,1092,752,752,412,1160,350,350,100,100,100,21.211052631578948,27.0578947368421,1.2843211122439573,63600.0,5.295,17.55,19.45,21.65,20.37,22.97,21.9,21.83,21.6,25.0,20.4,22.1,23.27,20.37,20.4,18.4,23.1,22.85,19.2,20.6,26.5,27.83,28.33,27.4,24.15,29.6,29.4,28.1,29.0,20.4,22.67,31.7,30.33,26.83,26.0,23.3,27.43,28.2,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81682.82274,6.739608703333333,1228,140,350,100
2020-12-05 13:24:13,16.5,15.6,19.6,25.7,16.9,1,1,0,0,1,28.6,29.2,25.8,25.5,28.6,17.0,17.0,17.0,17.0,17.0,18,783,-144,-725,162,1092,752,752,412,1160,350,350,100,100,100,21.056842105263154,26.950000000000003,1.2765970600050818,63640.0,5.301666666666666,17.3,18.95,21.5,20.2,23.03,21.8,21.63,21.6,24.8,20.4,22.0,23.2,19.9,20.17,18.2,23.0,22.65,19.2,20.55,26.3,27.53,28.13,27.27,24.25,29.6,29.27,27.9,29.0,20.4,22.53,31.37,30.2,26.6,26.2,23.3,27.43,28.0,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81242.6369,6.788560818333334,1228,140,350,100
2020-12-05 13:29:43,20.8,17.0,20.4,25.9,18.4,1,1,0,0,1,29.5,30.3,26.2,25.9,29.5,18.0,18.0,18.0,18.0,18.0,19,784,-145,-726,163,1092,752,752,412,1160,350,350,100,100,100,21.736842105263158,27.46157894736842,1.2749118870565415,63760.0,5.308333333333334,18.4,20.55,22.5,21.27,23.37,22.5,22.2,21.6,25.0,21.0,22.5,23.67,20.87,20.97,19.4,23.4,23.25,19.2,21.35,27.05,28.4,29.0,27.9,24.55,30.1,29.77,28.5,29.0,20.4,23.0,32.27,30.67,26.93,26.4,23.7,27.83,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81288.38192,6.772125784166666,1228,140,350,100
2020-12-05 13:35:12,19.5,16.6,20.5,26.0,18.0,1,1,0,0,1,29.5,30.0,26.3,26.0,29.3,18.0,18.0,18.0,18.0,18.0,20,785,-146,-727,164,1092,752,752,412,1160,350,350,100,100,100,21.563157894736843,27.457368421052628,1.2439658465213215,63600.0,5.306666666666667,18.0,19.8,21.65,20.37,23.4,22.4,22.27,21.6,25.2,21.0,22.47,23.57,20.6,20.97,19.1,23.4,23.35,19.2,21.35,27.1,28.2,28.67,27.73,24.55,30.1,29.8,28.5,29.2,20.4,23.03,32.0,30.57,27.07,26.6,23.8,28.0,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79116.22784,6.683525406666668,1228,140,350,100
2020-12-05 13:40:41,16.0,16.2,20.5,26.1,18.1,1,1,0,0,1,29.5,29.9,26.3,26.0,29.3,18.0,18.0,18.0,18.0,18.0,21,786,-147,-728,165,1092,752,752,412,1160,350,350,100,100,100,21.669473684210526,27.512631578947364,1.2405994462407197,63640.0,5.301666666666666,18.05,19.9,21.85,20.47,23.4,22.5,22.4,21.6,25.4,21.2,22.57,23.73,20.7,20.9,19.3,23.6,23.4,19.2,21.55,27.1,28.23,28.6,27.63,24.55,30.1,29.93,28.5,29.5,20.4,23.07,32.0,30.83,27.2,26.8,23.8,28.03,28.8,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78951.74876,6.586165691666666,1228,140,350,100
2020-12-05 13:46:10,16.0,16.3,20.5,26.2,18.1,1,1,0,0,1,29.5,30.2,26.4,26.2,29.3,18.0,18.0,18.0,18.0,18.0,22,787,-148,-729,166,1092,752,752,412,1160,350,350,100,100,100,21.762105263157892,27.62421052631579,1.2413894477042169,63700.0,5.305833333333333,18.05,19.85,22.15,20.97,23.47,22.5,22.53,21.6,25.2,21.4,22.77,23.97,20.77,21.0,19.3,23.7,23.4,19.2,21.65,27.2,28.4,28.8,27.8,24.65,30.1,30.0,28.8,29.5,20.4,23.17,32.1,30.93,27.27,27.0,24.0,28.07,29.0,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79076.50782,6.584510690833332,1228,140,350,100
2020-12-05 13:51:37,16.6,16.2,20.5,26.3,18.3,1,1,0,0,1,29.7,30.2,26.5,26.2,29.5,18.0,18.0,18.0,18.0,18.0,23,788,-149,-730,167,1092,752,752,412,1160,350,350,100,100,100,21.803157894736838,27.668947368421055,1.2441790502159469,63700.0,5.308333333333334,18.1,19.85,22.25,21.03,23.6,22.6,22.53,21.6,25.4,21.4,22.7,23.97,20.83,21.1,19.4,23.6,23.5,19.2,21.6,27.2,28.43,28.83,27.93,24.85,30.3,30.0,28.8,29.5,20.4,23.2,32.1,30.97,27.43,27.0,23.8,28.17,29.0,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79254.2055,6.597113054999999,1228,140,350,100
2020-12-05 13:57:04,16.6,16.2,20.7,26.3,18.3,1,1,0,0,1,29.8,30.3,26.5,26.3,29.6,18.0,18.0,18.0,18.0,18.0,24,789,-150,-731,168,1092,752,752,412,1160,350,350,100,100,100,21.85105263157895,27.714736842105264,1.2416996877163253,63600.0,5.304166666666666,18.15,19.75,22.3,21.03,23.63,22.7,22.67,21.6,25.6,21.4,22.77,23.97,20.83,21.27,19.4,23.7,23.5,19.2,21.7,27.2,28.43,28.9,28.1,24.95,30.3,30.17,28.8,29.6,20.4,23.23,32.03,30.97,27.43,27.0,24.0,28.27,29.0,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78972.10014,6.592762734999998,1228,140,350,100
2020-12-05 14:02:33,17.2,16.8,20.9,26.5,18.5,1,1,0,0,1,30.2,30.4,26.7,26.4,29.7,18.0,18.0,18.0,18.0,18.0,25,790,-151,-732,169,1092,752,752,412,1160,350,350,100,100,100,22.02,27.88736842105263,1.2497859494512902,63330.0,5.28875,18.35,20.05,22.6,21.3,23.73,22.7,22.83,21.6,25.6,21.7,23.0,24.13,21.07,21.37,19.6,23.9,23.7,19.2,21.95,27.5,28.67,29.13,28.23,25.0,30.6,30.23,28.9,29.6,20.4,23.5,32.4,31.03,27.6,27.1,24.2,28.37,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79148.94417999999,6.588376846666666,1228,140,350,100
2020-12-05 14:08:01,17.4,16.2,20.8,26.5,18.4,1,1,0,0,1,29.9,30.5,26.7,26.5,29.6,18.0,18.0,18.0,18.0,18.0,26,791,-152,-733,170,1092,752,752,412,1160,350,350,100,100,100,22.022105263157897,27.925263157894733,1.2441614991935133,63540.0,5.28625,18.3,19.95,22.55,21.33,23.77,22.8,22.83,21.6,25.8,21.5,23.07,24.2,21.1,21.27,19.6,23.9,23.75,19.2,21.9,27.4,28.67,29.17,28.27,25.0,30.6,30.33,28.9,29.9,20.4,23.57,32.3,31.1,27.7,27.2,24.2,28.47,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79054.02166,6.591790243333333,1228,140,350,100
2020-12-05 14:13:29,16.9,16.3,20.7,26.6,18.5,1,1,0,0,1,29.8,30.6,26.8,26.5,29.9,18.0,18.0,18.0,18.0,18.0,27,792,-153,-734,171,1092,752,752,412,1160,350,350,100,100,100,22.091052631578947,27.99,1.2458740586931574,63700.0,5.301666666666666,18.45,20.1,22.75,21.43,23.83,22.8,22.9,21.6,25.8,21.7,23.07,24.27,21.13,21.4,19.7,23.9,23.8,19.2,21.9,27.5,28.77,29.3,28.33,25.1,30.6,30.37,28.9,29.9,20.4,23.57,32.57,31.2,27.8,27.2,24.4,28.5,29.3,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79362.17754,6.600674966666666,1228,140,350,100
2020-12-05 14:18:57,18.4,16.8,20.8,26.7,18.7,1,1,0,0,1,29.9,30.6,26.8,26.6,29.8,18.0,18.0,18.0,18.0,18.0,28,793,-154,-735,172,1092,752,752,412,1160,350,350,100,100,100,22.20157894736842,28.05473684210526,1.2602908725014117,63540.0,5.301666666666666,18.55,20.35,22.9,21.67,23.97,23.0,22.97,21.6,26.0,21.7,23.17,24.27,21.3,21.43,19.7,24.1,23.9,19.2,22.05,27.6,28.87,29.37,28.43,25.1,30.8,30.4,29.2,29.9,20.4,23.63,32.47,31.27,27.9,27.2,24.4,28.5,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80078.88204,6.6433774825,1228,140,350,100
2020-12-05 14:24:25,18.5,16.6,20.9,26.7,18.8,1,1,0,0,1,29.9,30.7,26.9,26.7,29.9,18.0,18.0,18.0,18.0,18.0,29,794,-155,-736,173,1092,752,752,412,1160,350,350,100,100,100,22.18263157894737,28.07052631578947,1.2555907462723952,63380.0,5.288333333333333,18.65,20.35,22.9,21.6,23.9,23.0,22.9,21.6,25.6,21.8,23.13,24.37,21.3,21.37,19.7,24.1,23.95,19.2,22.05,27.65,28.87,29.33,28.4,25.1,30.8,30.43,29.2,29.9,20.4,23.63,32.53,31.37,27.83,27.4,24.4,28.5,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79579.3415,6.652425980833332,1228,140,350,100
2020-12-05 14:29:54,17.7,16.5,21.0,26.8,18.7,1,1,0,0,1,30.4,30.6,26.9,26.7,29.9,18.0,18.0,18.0,18.0,18.0,30,795,-156,-737,174,1092,752,752,412,1160,350,350,100,100,100,22.17052631578947,28.064736842105265,1.2467676228644708,63800.0,5.299166666666666,18.45,20.25,22.7,21.57,23.97,23.0,22.97,21.6,25.8,21.8,23.13,24.4,21.2,21.4,19.7,24.1,23.95,19.2,22.05,27.6,28.87,29.3,28.3,25.1,30.6,30.57,29.2,30.1,20.4,23.63,32.53,31.43,27.7,27.4,24.4,28.6,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79543.77434,6.630129826666666,1228,140,350,100
2020-12-05 14:35:22,16.9,16.8,21.0,26.8,18.7,1,1,0,0,1,30.4,30.7,26.8,26.6,29.7,18.0,18.0,18.0,18.0,18.0,31,796,-157,-738,175,1092,752,752,412,1160,350,350,100,100,100,22.149473684210523,28.073684210526313,1.2538341293475948,63540.0,5.305833333333333,18.55,20.1,22.55,21.33,23.87,23.0,23.03,21.6,26.0,21.8,23.13,24.4,21.13,21.4,19.7,24.1,23.9,19.2,22.05,27.6,28.73,29.27,28.3,25.1,30.8,30.63,29.2,30.1,20.4,23.63,32.53,31.37,27.77,27.4,24.4,28.57,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79668.62058,6.6338497883333325,1228,140,350,100
2020-12-05 14:40:51,17.9,16.5,20.8,26.8,18.7,1,1,0,0,1,30.2,30.7,26.8,26.7,29.9,18.0,18.0,18.0,18.0,18.0,32,797,-158,-739,176,1092,752,752,412,1160,350,350,100,100,100,22.140526315789476,28.064736842105265,1.2451153196976417,63650.0,5.299583333333333,18.35,20.1,22.75,21.37,24.0,23.0,22.93,21.6,26.0,21.7,23.2,24.37,21.1,21.4,19.6,24.1,23.9,19.2,22.0,27.6,28.73,29.2,28.3,25.2,30.6,30.47,29.2,30.1,20.4,23.77,32.53,31.37,27.83,27.4,24.4,28.53,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79251.5901,6.621675445000001,1228,140,350,100
2020-12-05 14:46:20,17.3,16.8,21.0,26.8,18.7,1,1,0,0,1,30.3,30.6,26.9,26.7,29.8,18.0,18.0,18.0,18.0,18.0,33,798,-159,-740,177,1092,752,752,412,1160,350,350,100,100,100,22.18631578947368,28.09315789473684,1.2510096888135036,63760.0,5.30875,18.45,20.3,22.7,21.37,24.1,23.0,23.03,21.6,26.0,21.9,23.13,24.4,21.13,21.43,19.7,24.1,23.95,19.2,22.05,27.6,28.87,29.27,28.3,25.3,30.8,30.6,29.2,30.1,20.4,23.63,32.5,31.4,27.77,27.4,24.4,28.6,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79764.37776,6.6256653275,1228,140,350,100
2020-12-05 14:51:50,17.9,16.5,20.9,26.8,18.7,1,1,0,0,1,30.2,30.5,26.8,26.7,29.8,18.0,18.0,18.0,18.0,18.0,34,799,-160,-741,178,1092,752,752,412,1160,350,350,100,100,100,22.142105263157895,28.06368421052632,1.2481091246262495,63540.0,5.304166666666666,18.45,20.25,22.65,21.33,23.97,23.0,22.97,21.6,25.8,21.8,23.13,24.37,21.13,21.3,19.7,24.1,23.9,19.2,22.05,27.6,28.87,29.27,28.27,25.2,30.6,30.47,29.2,30.1,20.4,23.63,32.53,31.4,27.73,27.4,24.4,28.57,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79304.85378,6.6278846475,1228,140,350,100
2020-12-05 14:57:27,17.0,16.5,20.8,26.8,18.7,1,1,0,0,1,30.0,30.5,26.8,26.6,29.7,18.0,18.0,18.0,18.0,18.0,35,800,-161,-742,179,1092,752,752,412,1160,350,350,100,100,100,22.139999999999997,28.049999999999997,1.2469636465037364,63710.0,5.302083333333333,18.45,20.1,22.6,21.33,24.0,23.0,22.97,21.6,26.0,21.7,23.1,24.33,21.2,21.43,19.7,24.1,23.95,19.2,21.9,27.5,28.73,29.2,28.27,25.1,30.8,30.47,29.2,30.1,20.4,23.63,32.47,31.37,27.67,27.4,24.4,28.67,29.4,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79444.05392,6.614537820833334,1228,140,350,100
2020-12-05 15:02:57,17.3,16.6,20.8,26.8,18.7,1,1,0,0,1,29.8,30.7,26.8,26.7,29.8,18.0,18.0,18.0,18.0,18.0,36,801,-162,-743,180,1092,752,752,412,1160,350,350,100,100,100,22.15157894736842,28.063157894736843,1.249673999039221,63750.0,5.310833333333333,18.45,20.1,22.65,21.43,24.03,23.0,23.03,21.6,26.0,21.8,23.13,24.4,21.13,21.23,19.7,24.1,23.95,19.2,21.95,27.5,28.87,29.2,28.27,25.1,30.8,30.53,29.2,30.1,20.4,23.63,32.53,31.37,27.67,27.4,24.4,28.7,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79666.71744000001,6.629615473333333,1228,140,350,100
2020-12-05 15:08:27,17.0,16.5,20.7,26.8,18.7,1,1,0,0,1,30.2,30.7,26.8,26.7,29.9,18.0,18.0,18.0,18.0,18.0,37,802,-163,-744,181,1092,752,752,412,1160,350,350,100,100,100,22.10578947368421,28.017894736842106,1.2510140832482166,63650.0,5.308333333333334,18.3,20.15,22.65,21.27,23.97,23.0,22.97,21.6,25.8,21.6,23.13,24.33,21.07,21.37,19.6,24.1,23.95,19.2,21.95,27.5,28.7,29.2,28.2,25.1,30.6,30.47,29.1,30.1,20.4,23.63,32.4,31.37,27.67,27.4,24.4,28.6,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79627.0464,6.637240160000001,1228,140,350,100
2020-12-05 15:13:55,17.0,16.6,20.8,26.8,18.5,1,1,0,0,1,29.6,30.6,26.8,26.7,29.7,18.0,18.0,18.0,18.0,18.0,38,803,-164,-745,182,1092,752,752,412,1160,350,350,100,100,100,22.116842105263153,28.035263157894736,1.2538295450783712,63750.0,5.308333333333334,18.45,20.2,22.65,21.27,23.97,22.8,22.9,21.6,26.0,21.7,23.1,24.33,21.1,21.3,19.7,24.1,23.9,19.2,21.95,27.5,28.67,29.2,28.27,25.2,30.6,30.47,29.1,30.1,20.4,23.63,32.53,31.37,27.73,27.4,24.4,28.6,29.4,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79931.6335,6.648278329166666,1228,140,350,100
2020-12-05 15:19:24,17.3,16.5,20.8,26.8,18.5,1,1,0,0,1,29.7,30.6,26.8,26.6,29.7,18.0,18.0,18.0,18.0,18.0,39,804,-165,-746,183,1092,752,752,412,1160,350,350,100,100,100,22.120526315789476,28.046842105263156,1.249864286861746,63650.0,5.308333333333334,18.4,20.2,22.65,21.27,23.93,23.0,22.97,21.6,26.0,21.7,23.07,24.37,21.13,21.2,19.6,24.1,23.95,19.2,21.95,27.5,28.73,29.2,28.23,25.2,30.6,30.57,29.2,30.1,20.4,23.63,32.53,31.37,27.77,27.4,24.4,28.53,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79553.86186,6.6452289733333325,1228,140,350,100
2020-12-05 15:24:56,17.0,16.8,20.7,26.8,18.5,1,1,0,0,1,29.8,30.7,26.8,26.7,29.8,18.0,18.0,18.0,18.0,18.0,40,805,-166,-747,184,1092,752,752,412,1160,350,350,100,100,100,22.152105263157893,28.05263157894737,1.2502276782316366,63590.0,5.301666666666666,18.45,20.2,22.55,21.27,23.97,23.0,23.03,21.6,26.2,21.7,23.13,24.33,21.13,21.43,19.7,24.1,23.95,19.2,21.95,27.5,28.67,29.2,28.27,25.1,30.8,30.53,29.2,30.1,20.4,23.63,32.53,31.4,27.77,27.4,24.4,28.6,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79501.97806,6.627326663333333,1228,140,350,100
2020-12-05 15:30:23,16.3,16.9,20.9,26.8,18.5,1,1,0,0,1,30.0,30.6,26.8,26.7,29.8,18.0,18.0,18.0,18.0,18.0,41,806,-167,-748,185,1092,752,752,412,1160,350,350,100,100,100,22.138947368421054,28.047894736842103,1.2438090722070212,63550.0,5.297499999999999,18.4,20.15,22.45,21.23,24.1,23.1,23.07,21.6,26.2,21.7,23.07,24.4,21.07,21.2,19.6,24.1,23.9,19.2,22.1,27.45,28.67,29.13,28.07,25.2,30.8,30.63,29.2,30.1,20.4,23.63,32.53,31.4,27.77,27.4,24.4,28.53,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79044.06654,6.606085191666666,1228,140,350,100
2020-12-05 15:35:51,16.8,16.8,20.8,26.8,18.7,1,1,0,0,1,30.4,30.6,26.8,26.7,29.8,18.0,18.0,18.0,18.0,18.0,42,807,-168,-749,186,1092,752,752,412,1160,350,350,100,100,100,22.21052631578947,28.10157894736842,1.248762349917264,63440.0,5.29125,18.45,20.25,22.7,21.43,24.07,23.2,23.07,21.6,26.0,21.9,23.13,24.47,21.2,21.43,19.7,24.1,23.95,19.2,22.15,27.6,28.87,29.2,28.27,25.3,31.0,30.63,29.2,30.1,20.4,23.63,32.47,31.43,27.73,27.4,24.4,28.6,29.4,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79221.48348,6.5943979175,1228,140,350,100
2020-12-05 15:41:19,16.8,16.5,20.7,26.8,18.7,1,1,0,0,1,30.0,30.5,26.8,26.7,29.8,18.0,18.0,18.0,18.0,18.0,43,808,-169,-750,187,1092,752,752,412,1160,350,350,100,100,100,22.179473684210524,28.081578947368417,1.248433289205286,63480.0,5.288333333333333,18.45,20.2,22.65,21.33,24.03,23.2,23.03,21.6,26.2,21.7,23.13,24.33,21.13,21.43,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.2,28.27,25.3,30.8,30.6,29.2,30.1,20.4,23.63,32.53,31.43,27.83,27.4,24.4,28.63,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79250.5452,6.603001194999999,1228,140,350,100
2020-12-05 15:46:49,16.9,16.8,20.5,26.8,18.7,1,1,0,0,1,30.2,30.6,26.8,26.7,29.9,18.0,18.0,18.0,18.0,18.0,44,809,-170,-751,188,1092,752,752,412,1160,350,350,100,100,100,22.175263157894737,28.085789473684212,1.2493867049600784,63860.0,5.305833333333333,18.45,20.2,22.65,21.4,24.13,23.0,23.03,21.6,26.1,21.7,23.17,24.4,21.13,21.37,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.2,28.27,25.3,30.8,30.53,29.2,30.1,20.4,23.63,32.47,31.43,27.8,27.5,24.4,28.67,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79785.83498,6.626515840833332,1228,140,350,100
2020-12-05 15:52:16,17.2,17.0,20.7,26.8,18.7,1,1,0,0,1,30.3,30.6,26.9,26.7,29.8,18.0,18.0,18.0,18.0,18.0,45,810,-171,-752,189,1092,752,752,412,1160,350,350,100,100,100,22.152105263157893,28.080526315789474,1.2512280354814447,63660.0,5.313333333333333,18.4,20.1,22.65,21.33,24.1,23.0,23.03,21.6,26.0,21.7,23.13,24.4,21.13,21.37,19.7,24.1,23.9,19.2,22.05,27.6,28.7,29.2,28.3,25.3,30.8,30.47,29.2,30.1,20.4,23.73,32.47,31.4,27.83,27.4,24.4,28.6,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79653.17674,6.643292154999999,1228,140,350,100
2020-12-05 15:57:45,17.0,16.8,20.7,26.8,18.7,1,1,0,0,1,30.2,30.8,26.8,26.7,29.8,18.0,18.0,18.0,18.0,18.0,46,811,-172,-753,190,1092,752,752,412,1160,350,350,100,100,100,22.181052631578943,28.080526315789474,1.250335806879031,63490.0,5.297916666666667,18.45,20.15,22.65,21.33,24.23,23.2,23.03,21.6,26.0,21.9,23.17,24.37,21.13,21.23,19.7,24.1,23.95,19.2,22.05,27.5,28.73,29.2,28.27,25.3,30.8,30.6,29.2,30.1,20.4,23.63,32.47,31.4,27.83,27.4,24.4,28.63,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79383.82038,6.626541546666667,1228,140,350,100
2020-12-05 16:03:13,17.7,16.9,20.8,26.8,18.7,1,1,0,0,1,29.9,30.7,26.9,26.7,29.9,18.0,18.0,18.0,18.0,18.0,47,812,-173,-754,191,1092,752,752,412,1160,350,350,100,100,100,22.174210526315786,28.13157894736842,1.2491570896876119,63540.0,5.292916666666667,18.55,20.15,22.65,21.4,24.13,23.0,23.03,21.6,26.0,21.7,23.27,24.33,21.13,21.37,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.2,28.3,25.3,30.8,30.57,29.2,30.1,20.4,23.9,32.6,31.37,27.83,27.4,24.6,28.63,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79371.44148000001,6.614802577500001,1228,140,350,100
2020-12-05 16:08:43,16.6,16.5,20.7,26.8,18.7,1,1,0,0,1,29.6,30.6,26.8,26.7,29.9,18.0,18.0,18.0,18.0,18.0,48,813,-174,-755,192,1092,752,752,412,1160,350,350,100,100,100,22.16157894736842,28.086842105263155,1.249222430054164,63710.0,5.302083333333333,18.45,20.2,22.55,21.3,24.1,23.1,22.93,21.6,26.0,21.7,23.2,24.4,21.17,21.37,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.17,28.27,25.3,30.8,30.57,29.2,30.1,20.4,23.7,32.5,31.37,27.8,27.4,24.4,28.67,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79587.96102,6.623308437500001,1228,140,350,100
2020-12-05 16:14:11,16.9,16.6,20.7,26.8,18.7,1,1,0,0,1,30.5,30.7,26.9,26.7,29.8,18.0,18.0,18.0,18.0,18.0,49,814,-175,-756,193,1092,752,752,412,1160,350,350,100,100,100,22.157368421052627,28.106842105263155,1.2522281078173632,63800.0,5.312916666666666,18.35,20.1,22.55,21.3,24.03,23.2,23.03,21.6,26.0,21.7,23.2,24.33,21.13,21.47,19.7,24.1,23.95,19.2,22.05,27.6,28.73,29.2,28.27,25.3,30.8,30.57,29.2,30.1,20.4,23.83,32.53,31.43,27.8,27.4,24.6,28.67,29.4,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79892.15328,6.645004762500001,1228,140,350,100
2020-12-05 16:19:40,16.8,16.9,20.8,26.8,18.5,1,1,0,0,1,30.2,30.6,26.9,26.7,29.8,18.0,18.0,18.0,18.0,18.0,50,815,-176,-757,194,1092,752,752,412,1160,350,350,100,100,100,22.168421052631576,28.13684210526316,1.2510633564610987,63650.0,5.310416666666667,18.35,20.15,22.55,21.4,24.17,23.0,23.1,21.6,26.0,21.7,23.2,24.3,21.1,21.43,19.7,24.2,24.0,19.2,22.05,27.6,28.73,29.2,28.3,25.3,30.8,30.67,29.2,30.1,20.4,23.9,32.7,31.43,27.83,27.6,24.5,28.67,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79630.18264,6.646763996666666,1228,140,350,100
2020-12-05 16:25:13,17.0,16.6,20.8,26.9,18.7,1,1,0,0,1,30.2,30.7,26.9,26.7,29.9,18.0,18.0,18.0,18.0,18.0,51,816,-177,-758,195,1092,752,752,412,1160,350,350,100,100,100,22.17105263157895,28.132105263157893,1.2494647922310684,63490.0,5.297499999999999,18.45,20.1,22.65,21.4,24.1,23.0,23.1,21.6,26.0,21.7,23.2,24.3,21.17,21.33,19.7,24.3,23.9,19.2,22.05,27.6,28.73,29.2,28.27,25.35,30.8,30.67,29.2,30.1,20.4,23.83,32.6,31.43,27.83,27.6,24.6,28.67,29.4,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79328.51966,6.6232792625,1228,140,350,100
2020-12-05 16:30:43,17.0,16.5,20.8,26.9,18.7,1,1,0,0,1,30.5,30.6,26.9,26.7,30.0,18.0,18.0,18.0,18.0,18.0,52,817,-178,-759,196,1092,752,752,412,1160,350,350,100,100,100,22.153684210526315,28.10368421052631,1.2469428504285747,63590.0,5.295,18.45,20.1,22.65,21.4,24.1,23.0,23.1,21.6,25.8,21.7,23.17,24.33,21.1,21.47,19.7,24.1,23.9,19.2,22.05,27.6,28.73,29.17,28.3,25.3,30.8,30.57,29.2,30.1,20.4,23.83,32.57,31.43,27.83,27.4,24.4,28.67,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79293.09586,6.60923398,1228,140,350,100
2020-12-05 16:36:11,17.0,17.2,20.8,26.9,18.7,1,1,0,0,1,30.3,30.5,26.9,26.7,30.0,18.0,18.0,18.0,18.0,18.0,53,818,-179,-760,197,1092,752,752,412,1160,350,350,100,100,100,22.26631578947368,28.15473684210526,1.250992245737728,63640.0,5.30125,18.55,20.3,22.75,21.5,24.2,23.2,23.1,21.6,26.2,21.9,23.33,24.4,21.23,21.5,19.7,24.3,23.95,19.2,22.15,27.65,28.83,29.27,28.3,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.57,31.43,27.9,27.4,24.6,28.73,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79613.14652000001,6.6210934325,1228,140,350,100
2020-12-05 16:41:39,16.8,16.9,20.7,26.9,18.5,1,1,0,0,1,30.0,30.7,26.9,26.8,29.8,18.0,18.0,18.0,18.0,18.0,54,819,-180,-761,198,1092,752,752,412,1160,350,350,100,100,100,22.209473684210526,28.152105263157893,1.2534712887570385,63440.0,5.295,18.55,20.15,22.65,21.33,24.13,23.2,23.07,21.6,26.0,21.9,23.27,24.4,21.13,21.3,19.7,24.3,23.95,19.2,22.15,27.6,28.83,29.2,28.3,25.4,31.0,30.7,29.2,30.1,20.4,23.83,32.57,31.43,27.73,27.6,24.6,28.7,29.4,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79520.21856,6.6305568783333335,1228,140,350,100
2020-12-05 16:47:05,17.3,16.6,20.7,26.9,18.7,1,1,0,0,1,30.0,30.7,26.9,26.7,30.0,18.0,18.0,18.0,18.0,18.0,55,820,-181,-762,199,1092,752,752,412,1160,350,350,100,100,100,22.21263157894737,28.1678947368421,1.2444253664166496,63640.0,5.295,18.45,20.1,22.75,21.47,24.17,23.2,23.07,21.6,26.1,21.7,23.27,24.33,21.2,21.43,19.7,24.3,23.95,19.2,22.05,27.6,28.83,29.2,28.3,25.3,30.8,30.67,29.4,30.1,20.4,23.83,32.6,31.43,27.9,27.6,24.6,28.7,29.7,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79195.23032,6.613143703333332,1228,140,350,100
2020-12-05 16:52:32,17.4,16.6,20.9,26.9,18.7,1,1,0,0,1,30.4,30.7,26.9,26.8,30.2,18.0,18.0,18.0,18.0,18.0,56,821,-182,-763,200,1092,752,752,412,1160,350,350,100,100,100,22.25473684210526,28.174210526315793,1.244929394898919,63760.0,5.308333333333334,18.45,20.25,22.8,21.5,24.17,23.2,23.03,21.6,26.4,21.7,23.27,24.37,21.3,21.5,19.7,24.3,23.95,19.2,22.15,27.6,28.87,29.33,28.4,25.3,30.8,30.7,29.4,30.1,20.4,23.77,32.7,31.43,27.87,27.6,24.6,28.77,29.4,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79376.69822,6.607163689166666,1228,140,350,100
2020-12-05 16:58:01,17.3,17.2,21.2,26.9,18.7,1,1,0,0,1,30.2,30.8,26.9,26.8,29.9,18.0,18.0,18.0,18.0,18.0,57,822,-183,-764,201,1092,752,752,412,1160,350,350,100,100,100,22.305789473684207,28.24,1.2459486291798123,63700.0,5.310833333333333,18.65,20.2,22.8,21.63,24.23,23.2,23.17,21.6,26.0,21.9,23.3,24.53,21.37,21.43,19.9,24.3,24.15,19.2,22.25,27.7,28.87,29.4,28.5,25.5,30.8,30.7,29.4,30.1,20.4,23.9,32.7,31.53,28.03,27.6,24.6,28.73,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79366.92768,6.614317745833333,1228,140,350,100
2020-12-05 17:03:28,16.8,17.2,20.8,27.0,18.5,1,1,0,0,1,29.9,30.9,27.0,26.9,29.7,18.0,18.0,18.0,18.0,18.0,58,823,-184,-765,202,1092,752,752,412,1160,350,350,100,100,100,22.28894736842105,28.240526315789477,1.2772409201469934,56620.0,5.013333333333333,18.7,20.7,22.7,21.4,24.3,23.4,23.13,21.6,26.2,21.5,23.33,24.0,21.2,21.33,19.9,24.3,24.25,19.2,22.35,27.8,29.03,29.4,28.17,25.5,31.3,30.77,29.4,30.3,20.4,24.0,32.4,31.27,27.73,27.4,24.6,28.8,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72317.3809,6.320179524166667,1228,140,350,100
2020-12-05 17:08:58,15.7,15.3,22.4,26.9,12.0,1,1,0,0,1,27.7,28.9,26.3,26.5,28.6,18.0,18.0,18.0,18.0,18.0,59,824,-185,-766,203,1092,752,752,412,1160,350,350,100,100,100,21.818421052631578,27.63473684210526,1.3239351881651773,44050.0,4.194583333333333,17.95,19.65,21.75,20.5,24.23,23.2,22.7,21.6,25.8,21.0,23.37,23.93,20.87,19.9,18.4,24.5,24.05,19.2,21.95,26.15,27.67,26.7,26.67,25.5,31.0,30.57,29.4,30.3,20.4,24.0,31.27,30.9,27.43,27.4,24.4,27.77,29.3,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58319.34504,5.443196914166666,1228,140,350,100
2020-12-05 17:14:27,16.8,15.3,22.3,26.7,15.6,1,1,0,0,1,27.8,27.9,25.8,26.1,28.5,18.0,18.0,18.0,18.0,18.0,60,825,-186,-767,204,1092,752,752,412,1160,350,350,100,100,100,21.554210526315785,27.307368421052633,1.2569475305007474,44220.0,3.6779166666666665,17.65,19.65,21.4,20.17,24.27,23.2,22.67,21.6,25.4,20.7,23.4,23.5,20.87,18.7,17.4,24.2,23.8,19.2,21.75,24.7,26.8,25.7,26.2,25.5,31.0,30.57,29.4,30.3,20.4,23.7,31.27,30.9,27.43,27.4,24.2,26.27,28.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55582.2198,4.745898535,1228,140,350,100
2020-12-05 17:19:55,17.4,15.2,21.4,26.3,19.1,1,1,0,0,1,28.3,27.8,25.9,26.0,28.5,18.0,18.0,18.0,18.0,18.0,61,826,-187,-768,205,1092,752,752,412,1160,350,350,100,100,100,21.999473684210525,26.949473684210524,1.2539461672805725,44110.0,3.6804166666666664,18.05,20.1,21.8,20.93,24.17,23.2,22.9,21.6,25.2,21.2,23.53,23.73,21.6,20.83,20.2,24.3,23.65,19.2,21.8,24.85,26.93,26.0,26.67,25.35,30.3,27.47,29.2,29.2,20.4,23.87,30.3,30.17,26.43,27.2,24.3,25.93,29.0,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55311.56544,4.620574384999999,1228,140,350,100
2020-12-05 17:25:23,17.6,15.5,21.3,26.2,19.4,1,1,0,0,1,28.0,28.0,26.2,26.0,28.4,18.0,18.0,18.0,18.0,18.0,62,827,-188,-769,206,1092,752,752,412,1160,350,350,100,100,100,22.17631578947368,27.046315789473685,1.261285651276702,44050.0,3.673333333333333,18.3,20.55,21.9,21.27,24.23,23.2,22.9,21.6,25.4,21.4,23.6,23.9,21.77,21.33,20.9,24.3,23.55,19.2,22.05,25.05,27.2,26.13,26.87,25.4,30.3,27.4,29.2,29.0,20.4,23.87,30.4,30.4,26.93,27.2,24.2,25.93,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55559.63294,4.619633265833333,1228,140,350,100
2020-12-05 17:30:52,17.3,15.9,21.6,26.2,19.6,1,1,0,0,1,27.9,28.0,26.4,25.9,28.2,18.0,18.0,18.0,18.0,18.0,63,828,-189,-770,207,1092,752,752,412,1160,350,350,100,100,100,22.229999999999997,27.08421052631579,1.2550215355315832,44010.0,3.6691666666666665,18.45,20.55,21.9,21.4,24.2,23.4,22.97,21.6,25.2,21.5,23.67,23.97,21.93,21.43,21.1,24.3,23.5,19.2,22.1,25.15,27.2,26.27,27.0,25.3,30.3,27.37,29.2,28.8,20.4,23.87,30.5,30.53,27.07,27.2,24.4,25.87,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55233.49778,4.616380446666667,1228,140,350,100
2020-12-05 17:36:21,17.3,15.9,21.0,26.2,20.5,1,1,0,0,1,28.0,27.9,26.5,26.0,28.4,18.0,18.0,18.0,18.0,18.0,64,829,-190,-771,208,1092,752,752,412,1160,350,350,100,100,100,22.284210526315793,27.099999999999998,1.2786617508800304,44000.0,3.6670833333333333,18.6,20.35,22.0,21.6,24.1,23.2,23.07,21.6,25.1,21.5,23.6,24.17,22.13,21.93,21.4,24.3,23.4,19.2,22.15,25.3,27.33,26.47,27.07,25.1,30.1,27.33,29.4,28.8,20.4,23.83,30.27,30.6,27.27,27.2,24.4,25.9,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56261.11704,4.645608950833332,1228,140,350,100
2020-12-05 17:41:50,17.2,15.7,20.8,26.1,21.8,1,1,0,0,1,28.1,27.8,26.5,25.9,28.5,18.0,18.0,18.0,18.0,18.0,65,830,-191,-772,209,1092,752,752,412,1160,350,350,100,100,100,22.085263157894733,26.975263157894734,1.2852689199707894,44000.0,3.6666666666666665,18.55,20.15,21.7,21.37,24.03,23.0,22.8,21.6,25.0,21.4,23.33,24.0,21.97,21.47,20.9,24.1,23.15,19.2,21.9,25.2,27.2,26.27,26.93,25.1,29.9,27.13,29.2,28.6,20.4,23.77,30.1,30.5,27.07,27.2,24.4,25.73,29.3,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56551.832480000005,4.700539563333333,1228,140,350,100
2020-12-05 17:47:19,17.2,15.5,22.4,26.0,14.3,1,1,0,0,1,27.0,27.3,26.1,25.6,27.9,18.0,18.0,18.0,18.0,18.0,66,831,-192,-773,210,1092,752,752,412,1160,350,350,100,100,100,21.652105263157893,26.649473684210523,1.2546920194462252,44160.0,3.673333333333333,18.15,19.45,21.2,20.63,23.83,22.7,22.53,21.6,24.7,20.9,23.07,23.5,21.53,20.6,19.4,23.9,22.9,19.2,21.6,25.0,26.77,25.83,26.53,24.95,29.4,26.87,28.9,28.5,20.4,23.5,29.6,29.83,26.53,27.0,24.2,25.43,28.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55407.19958,4.664959669166667,1228,140,350,100
2020-12-05 17:52:52,17.6,16.0,20.5,25.9,19.0,1,1,0,0,1,27.7,27.5,26.4,25.7,28.0,18.0,18.0,18.0,18.0,18.0,67,832,-193,-774,211,1092,752,752,412,1160,350,350,100,100,100,21.95631578947368,26.736315789473682,1.2951525130239467,44050.0,3.675416666666666,18.85,20.15,21.4,21.1,23.67,22.8,22.67,21.6,24.8,20.9,23.07,23.67,22.07,21.57,20.9,23.9,22.95,19.2,21.9,25.3,27.07,26.03,26.8,24.8,29.6,27.03,28.9,28.4,20.4,23.43,29.7,29.9,26.6,26.8,24.2,25.53,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57051.4682,4.685777824166666,1228,140,350,100
2020-12-05 17:58:26,17.6,16.0,21.8,25.7,19.2,1,1,0,0,1,27.6,27.1,26.1,25.6,28.1,18.0,18.0,18.0,18.0,18.0,68,833,-194,-775,212,1092,752,752,412,1160,350,350,100,100,100,21.558947368421048,26.57157894736842,1.241252319755166,44280.0,3.6804166666666664,18.15,19.6,21.15,20.5,23.7,22.7,22.4,21.6,24.7,20.9,23.07,23.37,21.4,19.83,19.0,23.7,22.95,19.2,21.7,24.85,26.63,25.63,26.4,24.95,29.6,26.87,28.8,28.4,20.4,23.5,29.63,29.7,26.0,26.8,24.0,25.43,28.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54962.65272,4.667255038333333,1228,140,350,100
2020-12-05 18:03:58,17.6,16.2,21.0,25.7,15.3,1,1,0,0,1,27.5,27.4,26.3,25.5,28.0,18.0,18.0,18.0,18.0,18.0,69,834,-195,-776,213,1092,752,752,412,1160,350,350,100,100,100,21.720526315789474,26.598421052631576,1.2849527764148367,44150.0,3.6845833333333333,18.55,19.85,21.35,20.87,23.67,22.7,22.53,21.6,24.5,20.7,22.9,23.43,21.87,20.87,19.9,23.7,22.8,19.2,21.7,25.2,26.8,25.83,26.53,24.75,29.5,26.83,28.8,28.4,20.4,23.3,29.5,29.73,26.43,26.6,24.0,25.47,29.0,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56730.66508,4.653888241666666,1228,140,350,100
2020-12-05 18:09:25,17.9,16.2,20.8,25.6,20.9,1,1,0,0,1,27.6,27.3,26.3,25.5,28.2,18.0,18.0,18.0,18.0,18.0,70,835,-196,-777,214,1092,752,752,412,1160,350,350,100,100,100,21.691052631578945,26.586315789473684,1.268274159175299,44220.0,3.6820833333333334,18.25,19.8,21.25,20.63,23.7,22.7,22.57,21.6,24.7,20.9,23.1,23.43,21.6,20.6,19.9,23.7,22.8,19.2,21.7,24.95,26.67,25.77,26.6,24.75,29.6,26.83,28.9,28.2,20.4,23.37,29.63,29.77,26.17,26.6,24.0,25.33,29.2,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56083.08332,4.7005728499999995,1228,140,350,100
2020-12-05 18:14:52,17.6,15.9,21.8,25.6,15.6,1,1,0,0,1,27.1,27.1,26.1,25.4,27.8,18.0,18.0,18.0,18.0,18.0,71,836,-197,-778,215,1092,752,752,412,1160,350,350,100,100,100,21.48315789473684,26.468421052631577,1.253973783033198,44160.0,3.6824999999999997,18.15,19.55,21.05,20.37,23.63,22.6,22.4,21.6,24.5,20.7,22.9,23.2,21.3,19.93,19.0,23.7,22.8,19.2,21.6,24.85,26.57,25.63,26.4,24.75,29.4,26.73,28.8,28.2,20.4,23.3,29.47,29.4,25.97,26.6,24.0,25.3,28.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55375.48226,4.644106899166666,1228,140,350,100
2020-12-05 18:20:19,17.6,16.0,20.3,25.6,18.5,1,1,0,0,1,27.3,27.3,26.2,25.5,28.1,18.0,18.0,18.0,18.0,18.0,72,837,-198,-779,216,1092,752,752,412,1160,350,350,100,100,100,21.8278947368421,26.553684210526313,1.286207319970768,44000.0,3.673333333333333,18.7,20.1,21.3,21.0,23.63,22.7,22.4,21.6,24.5,20.9,22.9,23.47,21.93,21.4,20.9,23.6,22.8,19.2,21.7,25.2,26.7,25.83,26.6,24.65,29.4,26.77,28.8,28.2,20.4,23.23,29.47,29.77,26.37,26.6,24.0,25.33,29.1,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56593.12208,4.665358514166666,1228,140,350,100
2020-12-05 18:25:50,15.9,15.0,19.9,25.5,22.2,1,1,0,0,0,27.4,26.7,26.0,25.3,27.8,17.0,17.0,17.0,17.0,17.0,73,838,-199,-780,-1,1092,752,752,412,1160,350,350,100,100,100,21.35421052631579,26.215263157894736,1.269695387939394,44050.0,3.6687499999999997,17.75,19.15,20.75,20.33,23.27,22.1,22.1,21.6,24.5,20.4,22.5,23.03,21.2,20.7,20.1,23.6,22.35,19.2,21.1,24.65,26.33,25.43,26.17,24.25,29.0,26.43,28.5,28.0,20.4,23.0,28.87,29.4,25.8,26.4,23.8,25.03,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55930.08184,4.688466829999999,1228,140,350,100
