Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-05 18:31:18,16.0,15.7,23.7,25.5,24.1,1,1,0,0,0,28.2,28.0,26.2,25.6,28.3,17.0,17.0,17.0,17.0,17.0,74,839,-200,-781,-2,1092,752,752,412,1160,350,350,100,100,100,22.418947368421048,26.86,1.2180012450234812,43950.0,3.6666666666666665,18.4,20.65,21.45,20.67,23.77,23.4,23.0,21.6,25.0,21.4,23.5,24.4,22.7,22.87,24.4,23.9,23.4,19.2,22.25,25.15,27.07,25.83,26.63,24.85,30.1,27.2,29.2,28.2,20.4,23.8,30.7,30.17,27.4,25.6,24.2,25.67,29.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53531.15472,4.560884856666666,1228,140,350,100
2020-12-05 18:36:48,16.2,15.7,23.8,25.9,24.4,1,1,0,0,0,28.4,28.6,26.4,25.8,28.5,17.0,17.0,17.0,17.0,17.0,75,840,-201,-782,-3,1092,752,752,412,1160,350,350,100,100,100,22.872105263157895,27.291052631578946,1.2290437333659252,44110.0,3.6691666666666665,18.4,21.2,21.65,20.9,24.13,23.8,23.3,21.6,25.6,21.7,24.0,24.9,23.27,23.97,25.7,24.3,24.15,19.2,22.8,25.4,27.57,26.23,27.13,25.1,30.6,27.67,29.6,28.8,20.4,24.17,31.2,30.7,28.53,26.0,24.4,26.1,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54213.119080000004,4.489344741666667,1228,140,350,100
2020-12-05 18:42:16,16.2,15.7,24.7,26.0,24.7,1,1,0,0,0,28.7,28.5,26.6,26.0,28.7,17.0,17.0,17.0,17.0,17.0,76,841,-202,-783,-4,1092,752,752,412,1160,350,350,100,100,100,23.087368421052634,27.526842105263157,1.2324514162985838,44100.0,3.675416666666666,18.55,21.35,21.75,20.83,24.33,24.1,23.5,21.6,25.6,21.9,24.27,25.23,23.4,24.6,26.5,24.5,24.4,19.2,23.05,25.45,27.77,26.43,27.2,25.4,30.8,27.9,29.8,29.0,20.4,24.43,31.43,31.13,29.27,26.4,24.6,26.33,29.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54351.10746,4.523509439166666,1228,140,350,100
2020-12-05 18:47:49,16.0,15.7,24.7,26.2,24.8,1,1,0,0,0,28.9,28.6,26.6,26.2,28.9,17.0,17.0,17.0,17.0,17.0,77,842,-203,-784,-5,1092,752,752,412,1160,350,350,100,100,100,23.21736842105263,27.684736842105263,1.2428260460423932,44280.0,3.6824999999999997,18.55,21.5,21.9,20.8,24.5,24.1,23.67,21.6,25.6,21.9,24.5,25.47,23.57,24.97,26.9,24.7,24.55,19.2,23.15,25.55,28.0,26.5,27.37,25.6,31.0,28.1,30.1,29.2,20.4,24.57,31.63,31.33,29.53,26.6,24.6,26.5,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55032.33732,4.557643532499999,1228,140,350,100
2020-12-05 18:53:18,16.2,15.7,24.9,26.3,25.0,1,1,0,0,0,29.1,28.5,26.7,26.3,29.0,17.0,17.0,17.0,17.0,17.0,78,843,-204,-785,-6,1092,752,752,412,1160,350,350,100,100,100,23.29315789473684,27.688421052631575,1.2351329963620232,44320.0,3.6916666666666664,18.55,21.4,21.75,20.83,24.63,24.3,23.63,21.6,25.8,22.0,24.6,25.53,23.7,25.3,27.1,24.8,24.7,19.2,23.15,25.45,28.07,26.5,27.27,25.6,31.0,28.1,30.1,29.2,20.4,24.57,31.63,31.33,29.53,26.6,24.8,26.6,29.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54741.0944,4.573892988333332,1228,140,350,100
2020-12-05 18:58:46,15.6,15.3,24.7,26.5,24.9,1,1,0,0,0,29.0,28.5,26.7,26.4,29.1,17.0,17.0,17.0,17.0,17.0,79,844,-205,-786,-7,1092,752,752,412,1160,350,350,100,100,100,23.261578947368424,27.70052631578947,1.2518432122165115,44100.0,3.6841666666666666,18.5,21.35,21.65,20.47,24.7,24.3,23.63,21.6,25.8,21.9,24.6,25.4,23.5,25.37,27.3,24.8,24.75,19.2,23.15,25.45,28.07,26.5,27.2,25.6,31.0,28.1,30.1,29.2,20.4,24.67,31.63,31.33,29.53,26.6,24.8,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55206.28566,4.581140835833333,1228,140,350,100
2020-12-05 19:04:20,15.7,15.3,24.4,26.5,24.9,1,1,0,0,0,28.7,28.5,26.6,26.4,29.1,17.0,17.0,17.0,17.0,17.0,80,845,-206,-787,-8,1092,752,752,412,1160,350,350,100,100,100,23.232631578947366,27.697894736842105,1.252899854138295,44160.0,3.6775,18.4,21.35,21.6,20.4,24.7,24.3,23.57,21.6,25.8,21.9,24.6,25.37,23.43,25.5,27.3,24.7,24.75,19.2,22.95,25.35,28.03,26.43,27.2,25.6,31.0,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.8,26.7,29.9,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55328.05756,4.605597634166667,1228,140,350,100
2020-12-05 19:09:50,15.6,15.3,24.7,26.6,24.9,1,1,0,0,0,29.0,28.5,26.6,26.4,29.1,17.0,17.0,17.0,17.0,17.0,81,846,-207,-788,-9,1092,752,752,412,1160,350,350,100,100,100,23.237368421052633,27.668421052631576,1.2491232193295088,44220.0,3.6824999999999997,18.4,21.35,21.65,20.4,24.77,24.3,23.7,21.6,25.6,21.9,24.6,25.37,23.37,25.5,27.3,24.8,24.75,19.2,22.95,25.35,28.03,26.43,27.2,25.6,31.0,28.1,30.1,29.2,20.4,24.6,31.63,31.33,29.53,26.6,24.8,26.63,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55236.22876,4.606845263333333,1228,140,350,100
2020-12-05 19:15:18,15.9,15.5,24.7,26.6,24.9,1,1,0,0,0,29.2,28.7,26.7,26.4,29.1,17.0,17.0,17.0,17.0,17.0,82,847,-208,-789,-10,1092,752,752,412,1160,350,350,100,100,100,23.267894736842106,27.679999999999996,1.2521082058206277,44110.0,3.6804166666666664,18.4,21.4,21.65,20.47,24.77,24.3,23.7,21.6,25.8,21.9,24.73,25.37,23.4,25.5,27.3,24.8,24.75,19.2,23.05,25.4,28.0,26.43,27.2,25.6,31.0,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.8,26.67,29.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55230.492959999996,4.6027800716666665,1228,140,350,100
2020-12-05 19:20:54,15.9,15.5,24.5,26.6,24.8,1,1,0,0,0,29.1,28.6,26.6,26.5,29.2,17.0,17.0,17.0,17.0,17.0,83,848,-209,-790,-11,1092,752,752,412,1160,350,350,100,100,100,23.29736842105263,27.688947368421047,1.2491521754420958,44110.0,3.6758333333333333,18.4,21.4,21.65,20.6,24.83,24.3,23.77,21.6,25.8,21.9,24.67,25.43,23.43,25.57,27.5,24.8,24.75,19.2,23.05,25.4,28.07,26.43,27.2,25.6,31.0,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.9,26.7,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55100.10246,4.5971081425,1228,140,350,100
2020-12-05 19:26:22,15.7,15.5,24.7,26.7,25.0,1,1,0,0,0,29.0,28.6,26.7,26.6,29.2,17.0,17.0,17.0,17.0,17.0,84,849,-210,-791,-12,1092,752,752,412,1160,350,350,100,100,100,23.323684210526313,27.708947368421047,1.2495332256035756,44320.0,3.6845833333333333,18.4,21.5,21.65,20.53,24.83,24.5,23.8,21.6,26.0,21.9,24.73,25.37,23.47,25.57,27.5,24.8,24.75,19.2,23.05,25.4,28.07,26.47,27.27,25.6,31.0,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.9,26.77,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55379.312560000006,4.603308959166667,1228,140,350,100
2020-12-05 19:31:50,15.7,15.5,24.7,26.7,24.9,1,1,0,0,0,29.2,28.7,26.6,26.5,29.2,17.0,17.0,17.0,17.0,17.0,85,850,-211,-792,-13,1092,752,752,412,1160,350,350,100,100,100,23.331052631578945,27.706842105263156,1.2482899218150376,44270.0,3.69125,18.45,21.45,21.65,20.57,24.83,24.3,23.77,21.6,26.0,22.0,24.8,25.43,23.47,25.57,27.5,24.8,24.85,19.2,23.05,25.4,28.03,26.5,27.27,25.6,31.0,28.1,30.1,29.2,20.4,24.77,31.63,31.33,29.53,26.6,24.9,26.7,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55261.79484,4.6100461416666665,1228,140,350,100
2020-12-05 19:37:19,15.7,15.6,24.5,26.7,25.0,1,1,0,0,0,29.2,28.7,26.7,26.6,29.2,17.0,17.0,17.0,17.0,17.0,86,851,-212,-793,-14,1092,752,752,412,1160,350,350,100,100,100,23.351052631578945,27.70578947368421,1.252074496679862,44050.0,3.6799999999999997,18.5,21.4,21.75,20.6,24.9,24.4,23.7,21.6,26.0,21.9,24.8,25.57,23.5,25.6,27.5,24.8,24.85,19.2,23.1,25.45,28.1,26.5,27.27,25.6,31.0,28.1,30.1,29.2,20.4,24.73,31.63,31.33,29.53,26.6,24.9,26.77,29.7,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55153.88158,4.600653184166666,1228,140,350,100
2020-12-05 19:42:47,15.9,15.5,24.5,26.8,25.0,1,1,0,0,0,29.3,28.7,26.7,26.6,29.3,17.0,17.0,17.0,17.0,17.0,87,852,-213,-794,-15,1092,752,752,412,1160,350,350,100,100,100,23.389473684210525,27.724736842105262,1.248877908939863,44380.0,3.6845833333333333,18.5,21.45,21.8,20.6,24.93,24.5,23.7,21.6,26.0,22.0,24.83,25.57,23.5,25.77,27.5,25.0,24.85,19.2,23.1,25.45,28.13,26.5,27.27,25.6,31.0,28.1,30.1,29.2,20.4,24.83,31.63,31.33,29.53,26.6,24.9,26.83,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55425.2016,4.607461799166666,1228,140,350,100
2020-12-05 19:48:18,15.7,15.6,24.7,26.8,24.9,1,1,0,0,0,29.2,28.7,26.7,26.6,29.2,17.0,17.0,17.0,17.0,17.0,88,853,-214,-795,-16,1092,752,752,412,1160,350,350,100,100,100,23.377894736842105,27.728421052631575,1.250258335569514,44160.0,3.689166666666667,18.55,21.5,21.65,20.57,25.03,24.5,23.77,21.6,25.8,22.0,24.83,25.5,23.5,25.73,27.5,25.0,24.85,19.2,23.1,25.45,28.13,26.5,27.27,25.6,31.0,28.1,30.1,29.2,20.4,24.87,31.63,31.33,29.53,26.6,24.9,26.8,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55211.4081,4.6098587375,1228,140,350,100
2020-12-05 19:53:43,15.9,15.6,24.7,26.8,24.9,1,1,0,0,0,29.1,28.6,26.7,26.7,29.3,17.0,17.0,17.0,17.0,17.0,89,854,-215,-796,-17,1092,752,752,412,1160,350,350,100,100,100,23.406842105263156,27.733684210526313,1.2503426817486323,44120.0,3.6783333333333332,18.5,21.55,21.8,20.67,25.07,24.5,23.77,21.6,26.0,22.0,24.83,25.5,23.47,25.77,27.5,25.0,24.85,19.2,23.15,25.45,28.07,26.5,27.27,25.6,31.0,28.1,30.1,29.2,20.4,24.9,31.63,31.33,29.53,26.6,24.9,26.83,29.9,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55165.11912,4.5990219675,1228,140,350,100
2020-12-05 19:59:14,16.0,15.6,24.1,26.8,25.0,1,1,0,0,0,29.2,28.6,26.7,26.6,29.3,17.0,17.0,17.0,17.0,17.0,90,855,-216,-797,-18,1092,752,752,412,1160,350,350,100,100,100,23.432631578947365,27.757368421052632,1.254363658021443,44100.0,3.6758333333333333,18.55,21.6,21.85,20.67,25.03,24.5,23.77,21.6,26.2,22.0,24.83,25.43,23.57,25.77,27.5,25.0,24.95,19.2,23.2,25.6,28.07,26.5,27.27,25.6,31.0,28.1,30.1,29.2,20.4,24.93,31.63,31.33,29.53,26.6,25.1,26.9,29.9,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55317.43732,4.603439851666666,1228,140,350,100
2020-12-05 20:04:43,14.1,13.8,23.9,26.7,23.7,1,1,0,0,0,28.2,28.2,26.1,26.4,29.2,16.0,16.0,16.0,16.0,16.0,91,856,-217,-798,-19,1092,752,752,412,1160,350,350,100,100,100,22.71315789473684,27.45368421052631,1.3201838825638184,43950.0,3.6687499999999997,17.55,20.65,20.65,19.17,24.53,23.7,23.03,21.6,25.2,21.0,24.3,24.9,22.6,25.47,26.5,24.8,24.4,19.2,22.3,24.65,27.57,25.87,26.47,25.6,31.0,28.1,30.1,29.2,20.4,24.47,31.63,31.33,29.53,26.6,24.6,26.47,29.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58022.081640000004,4.722479956666667,1228,140,350,100
2020-12-05 20:10:13,14.3,14.1,23.7,26.5,23.5,1,1,0,0,0,28.0,27.9,25.8,26.2,28.7,16.0,16.0,16.0,16.0,16.0,92,857,-218,-799,-20,1092,752,752,412,1160,350,350,100,100,100,22.413157894736845,27.256842105263157,1.321314868295898,44200.0,3.6729166666666666,17.1,20.2,20.15,18.8,24.47,23.6,22.77,21.6,25.1,20.5,24.0,24.53,22.2,24.93,26.3,24.5,24.0,19.2,21.9,24.0,27.1,25.33,26.03,25.6,31.0,28.1,30.1,29.2,20.4,24.2,31.63,31.33,29.53,26.6,24.4,26.1,29.0,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58402.11718,4.851008284166666,1228,140,350,100
2020-12-05 20:15:41,14.7,14.1,23.5,26.2,23.3,1,1,0,0,0,27.9,27.6,25.6,25.9,28.5,16.0,16.0,16.0,16.0,16.0,93,858,-219,-800,-21,1092,752,752,412,1160,350,350,100,100,100,22.168421052631576,27.11631578947368,1.323048524657041,43950.0,3.6729166666666666,16.95,19.9,19.95,18.63,24.23,23.2,22.57,21.6,24.7,20.4,23.7,24.2,21.7,24.67,26.0,24.3,23.7,19.2,21.6,23.75,26.7,25.03,25.77,25.6,31.0,28.1,30.1,29.2,20.4,23.93,31.63,31.33,29.53,26.6,24.2,25.77,28.6,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58147.98266,4.856254160000001,1228,140,350,100
2020-12-05 20:21:09,14.1,14.0,23.2,26.0,23.2,1,1,0,0,0,27.6,27.5,25.3,25.8,28.3,16.0,16.0,16.0,16.0,16.0,94,859,-220,-801,-22,1092,752,752,412,1160,350,350,100,100,100,22.017894736842106,26.70842105263158,1.3063765713343953,44210.0,3.673333333333333,16.8,19.7,19.85,18.7,24.1,23.1,22.33,21.6,24.5,20.0,23.47,24.03,21.63,24.43,25.9,24.1,23.5,19.2,21.4,23.6,26.57,24.9,25.67,25.25,30.1,27.2,28.8,29.0,20.4,23.73,30.4,30.5,28.87,26.8,24.0,25.47,28.4,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57754.90822,4.829287119999999,1228,140,350,100
2020-12-05 20:26:36,13.8,13.7,22.6,25.9,23.1,1,1,0,0,0,27.5,27.3,25.0,25.6,28.2,16.0,16.0,16.0,16.0,16.0,95,860,-221,-802,-23,1092,752,752,412,1160,350,350,100,100,100,21.873684210526314,26.545263157894734,1.3127349578768435,43950.0,3.673333333333333,16.65,19.6,19.65,18.47,23.93,22.8,22.17,21.6,24.5,19.9,23.33,23.9,21.47,24.33,25.7,23.9,23.3,19.2,21.2,23.5,26.4,24.77,25.5,25.1,30.0,27.1,28.5,28.8,20.4,23.6,30.13,30.23,28.67,26.7,23.8,25.33,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57694.701400000005,4.810400400833333,1228,140,350,100
2020-12-05 20:32:03,13.7,13.4,22.7,25.6,22.8,1,1,0,0,0,27.5,27.1,25.0,25.5,28.1,16.0,16.0,16.0,16.0,16.0,96,861,-222,-803,-24,1092,752,752,412,1160,350,350,100,100,100,21.752105263157894,26.459473684210526,1.3114680054185819,44050.0,3.6666666666666665,16.55,19.45,19.6,18.3,23.73,22.8,22.03,21.6,24.3,19.7,23.2,23.7,21.33,24.2,25.5,23.9,23.15,19.2,21.05,23.35,26.4,24.7,25.43,25.05,29.9,26.9,28.3,28.6,20.4,23.43,30.07,30.23,28.7,26.6,23.7,25.2,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57770.16564,4.811036126666667,1228,140,350,100
2020-12-05 20:37:32,14.6,13.8,22.7,25.6,22.9,1,1,0,0,0,27.7,27.1,24.9,25.4,28.1,16.0,16.0,16.0,16.0,16.0,97,862,-223,-804,-25,1092,752,752,412,1160,350,350,100,100,100,21.754210526315788,26.397894736842105,1.313973467479378,44320.0,3.6820833333333334,16.65,19.5,19.75,18.6,23.73,22.8,22.03,21.6,24.2,19.7,23.13,23.67,21.37,24.1,25.5,23.7,23.1,19.2,21.0,23.25,26.4,24.7,25.47,24.9,29.9,26.83,28.3,28.4,20.4,23.37,30.0,30.17,28.5,26.6,23.7,25.2,28.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58235.30408,4.833561238333333,1228,140,350,100
2020-12-05 20:43:01,13.8,13.8,22.6,25.5,22.9,1,1,0,0,0,27.3,27.0,24.8,25.3,28.0,16.0,16.0,16.0,16.0,16.0,98,863,-224,-805,-26,1092,752,752,412,1160,350,350,100,100,100,21.678947368421053,26.340526315789468,1.3076861616917852,44150.0,3.68625,16.45,19.45,19.65,18.5,23.5,22.7,21.93,21.6,24.1,19.7,23.0,23.63,21.27,24.07,25.5,23.6,23.05,19.2,21.0,23.25,26.2,24.67,25.43,24.75,29.9,26.73,28.3,28.4,20.4,23.3,30.0,30.07,28.5,26.5,23.7,25.0,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57734.34404,4.832068671666667,1228,140,350,100
2020-12-05 20:48:31,14.0,13.2,22.4,25.4,22.7,1,1,0,0,0,27.4,26.9,24.8,25.2,27.9,16.0,16.0,16.0,16.0,16.0,99,864,-225,-806,-27,1092,752,752,412,1160,350,350,100,100,100,21.60421052631579,26.26473684210526,1.3057751236933988,44050.0,3.675,16.4,19.4,19.55,18.37,23.4,22.7,21.8,21.6,24.1,19.5,22.97,23.57,21.27,24.0,25.3,23.6,22.9,19.2,20.85,23.15,26.13,24.6,25.33,24.75,29.6,26.67,28.3,28.2,20.4,23.23,29.83,30.07,28.4,26.6,23.5,24.9,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57519.394199999995,4.802239093333333,1228,140,350,100
2020-12-05 20:53:59,13.5,13.4,22.7,25.3,22.6,1,1,0,0,0,27.4,26.9,24.7,25.3,27.9,16.0,16.0,16.0,16.0,16.0,100,865,-226,-807,-28,1092,752,752,412,1160,350,350,100,100,100,21.52,26.192631578947363,1.3136920622428707,44000.0,3.6687499999999997,16.25,19.2,19.45,18.23,23.4,22.5,21.67,21.6,23.9,19.5,22.9,23.43,21.2,24.0,25.3,23.5,22.8,19.2,20.85,23.1,26.13,24.53,25.23,24.65,29.6,26.53,28.1,28.2,20.4,23.23,29.73,29.97,28.5,26.4,23.5,24.83,27.9,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57802.45074,4.805076872499999,1228,140,350,100
2020-12-05 20:59:28,13.8,13.4,23.1,25.3,22.6,1,1,0,0,0,27.3,26.9,24.7,25.2,27.8,16.0,16.0,16.0,16.0,16.0,101,866,-227,-808,-29,1092,752,752,412,1160,350,350,100,100,100,21.53842105263158,26.16894736842105,1.2972414552956397,44320.0,3.6799999999999997,16.3,19.15,19.45,18.33,23.43,22.7,21.87,21.6,23.9,19.5,22.9,23.53,21.1,23.87,25.1,23.5,22.8,19.2,21.0,23.0,26.0,24.47,25.17,24.6,29.6,26.57,28.1,28.2,20.4,23.17,29.73,29.8,28.37,26.4,23.5,24.83,28.0,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57493.741299999994,4.804008001666666,1228,140,350,100
2020-12-05 21:04:57,13.5,13.5,22.7,25.3,22.8,1,1,0,0,0,27.3,27.0,24.5,25.2,27.7,16.0,16.0,16.0,16.0,16.0,102,867,-228,-809,-30,1092,752,752,412,1160,350,350,100,100,100,21.55210526315789,26.181578947368422,1.2953650766146176,44100.0,3.6841666666666666,16.35,19.2,19.55,18.43,23.33,22.7,21.8,21.6,23.7,19.5,22.97,23.5,21.13,23.93,25.5,23.4,22.8,19.2,20.9,23.1,26.0,24.47,25.23,24.55,29.6,26.6,28.3,28.1,20.4,23.23,29.67,29.8,28.33,26.2,23.5,25.0,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57125.59988,4.775805882499999,1228,140,350,100
2020-12-05 21:10:26,13.7,13.5,22.7,25.3,22.7,1,1,0,0,0,27.4,26.8,24.7,25.2,27.7,16.0,16.0,16.0,16.0,16.0,103,868,-229,-810,-31,1092,752,752,412,1160,350,350,100,100,100,21.567894736842103,26.181578947368422,1.2973934842502286,44210.0,3.6795833333333334,16.35,19.15,19.55,18.37,23.4,22.5,21.8,21.6,23.9,19.7,23.0,23.5,21.2,23.87,25.3,23.6,22.8,19.2,21.0,23.1,26.0,24.47,25.23,24.55,29.6,26.5,28.3,28.0,20.4,23.2,29.9,29.8,28.4,26.2,23.5,24.9,28.0,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57357.76594,4.7701402425,1228,140,350,100
2020-12-05 21:15:55,14.0,13.2,22.4,25.1,22.7,1,1,0,0,0,27.1,26.9,24.7,25.2,27.7,16.0,16.0,16.0,16.0,16.0,104,869,-230,-811,-32,1092,752,752,412,1160,350,350,100,100,100,21.55736842105263,26.18631578947368,1.2929192141917365,44160.0,3.6820833333333334,16.3,19.3,19.6,18.57,23.33,22.5,21.73,21.6,23.9,19.7,22.93,23.5,21.13,23.9,25.3,23.4,22.8,19.2,20.9,23.15,26.07,24.47,25.37,24.55,29.4,26.6,28.3,28.0,20.4,23.2,29.9,29.8,28.37,26.2,23.5,24.93,27.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57095.3125,4.768878268333333,1228,140,350,100
2020-12-05 21:21:24,14.0,13.4,22.3,25.1,22.8,1,1,0,0,0,27.4,27.0,24.7,25.0,27.7,16.0,16.0,16.0,16.0,16.0,105,870,-231,-812,-33,1092,752,752,412,1160,350,350,100,100,100,21.613684210526312,26.204736842105262,1.28701290146211,44260.0,3.6841666666666666,16.45,19.35,19.65,18.67,23.4,22.5,21.83,21.6,23.9,19.9,22.93,23.6,21.3,23.93,25.3,23.4,22.8,19.2,20.95,23.2,26.2,24.6,25.43,24.55,29.4,26.6,28.3,28.0,20.4,23.17,29.83,29.87,28.37,26.2,23.5,24.9,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56963.19102,4.7524376466666665,1228,140,350,100
2020-12-05 21:26:53,14.0,13.4,22.4,25.1,22.8,1,1,0,0,0,27.3,26.9,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,106,871,-232,-813,-34,1092,752,752,412,1160,350,350,100,100,100,21.574210526315788,26.19315789473684,1.2875347146761342,44270.0,3.6887499999999998,16.45,19.25,19.65,18.6,23.37,22.5,21.73,21.6,23.7,19.7,22.93,23.57,21.23,23.93,25.3,23.4,22.8,19.2,21.0,23.15,26.2,24.67,25.4,24.55,29.6,26.5,28.2,28.0,20.4,23.13,29.8,29.97,28.43,26.2,23.3,24.9,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56999.16182,4.748431368333334,1228,140,350,100
2020-12-05 21:32:23,14.0,13.4,22.4,25.1,22.7,1,1,0,0,0,27.1,26.9,24.7,25.0,27.8,16.0,16.0,16.0,16.0,16.0,107,872,-233,-814,-35,1092,752,752,412,1160,350,350,100,100,100,21.545263157894738,26.16526315789473,1.2887462386483526,44160.0,3.6845833333333333,16.4,19.3,19.65,18.57,23.33,22.5,21.73,21.6,23.6,19.7,22.83,23.5,21.27,23.93,25.3,23.4,22.7,19.2,20.85,23.1,26.2,24.67,25.43,24.55,29.6,26.5,28.1,28.0,20.4,23.03,29.77,29.8,28.43,26.2,23.3,24.83,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56911.033899999995,4.746258155,1228,140,350,100
2020-12-05 21:37:51,14.1,13.4,22.2,25.0,22.7,1,1,0,0,0,27.5,26.8,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,108,873,-234,-815,-36,1092,752,752,412,1160,350,350,100,100,100,21.56,26.13894736842105,1.2896823419748997,44210.0,3.6820833333333334,16.35,19.4,19.65,18.6,23.33,22.5,21.8,21.6,23.7,19.7,22.9,23.5,21.23,23.93,25.3,23.4,22.7,19.2,20.85,23.2,26.13,24.53,25.43,24.45,29.4,26.5,28.1,28.0,20.4,23.1,29.73,29.8,28.37,26.2,23.3,24.9,27.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57016.85634,4.7469954266666665,1228,140,350,100
2020-12-05 21:43:20,14.1,13.1,22.7,25.0,22.8,1,1,0,0,0,27.3,26.9,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,109,874,-235,-816,-37,1092,752,752,412,1160,350,350,100,100,100,21.51105263157895,26.132105263157893,1.2894415068946778,44050.0,3.6775,16.35,19.3,19.65,18.57,23.3,22.3,21.63,21.6,23.6,19.7,22.8,23.43,21.2,23.93,25.3,23.3,22.7,19.2,20.85,23.1,26.13,24.6,25.43,24.35,29.4,26.5,28.1,28.0,20.4,23.03,29.8,29.8,28.37,26.2,23.3,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56799.89838,4.742364779999999,1228,140,350,100
2020-12-05 21:48:48,14.0,13.2,22.4,25.0,22.7,1,1,0,0,0,27.3,26.7,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,110,875,-236,-817,-38,1092,752,752,412,1160,350,350,100,100,100,21.517894736842106,26.102631578947367,1.2904911536070343,44000.0,3.6687499999999997,16.3,19.3,19.65,18.57,23.2,22.3,21.77,21.6,23.6,19.7,22.8,23.4,21.23,23.97,25.4,23.4,22.6,19.2,20.85,23.1,26.13,24.53,25.37,24.35,29.4,26.43,28.1,28.0,20.4,23.03,29.73,29.87,28.37,26.2,23.1,24.77,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56781.610759999996,4.732562880833333,1228,140,350,100
2020-12-05 21:54:18,14.0,13.2,22.1,25.0,22.7,1,1,0,0,0,27.1,26.9,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,111,876,-237,-818,-39,1092,752,752,412,1160,350,350,100,100,100,21.497894736842103,26.13,1.287204355144889,44260.0,3.6775,16.3,19.3,19.65,18.6,23.2,22.3,21.73,21.6,23.9,19.5,22.83,23.3,21.13,23.87,25.3,23.2,22.7,19.2,20.85,23.15,26.07,24.53,25.4,24.35,29.4,26.43,28.1,28.0,20.4,23.03,29.77,29.9,28.37,26.2,23.3,24.9,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56971.66476,4.739719813333333,1228,140,350,100
2020-12-05 21:59:45,14.1,13.2,22.3,25.0,22.7,1,1,0,0,0,27.1,26.8,24.5,25.0,27.6,16.0,16.0,16.0,16.0,16.0,112,877,-238,-819,-40,1092,752,752,412,1160,350,350,100,100,100,21.528421052631575,26.11578947368421,1.2919218376492423,44110.0,3.6820833333333334,16.3,19.3,19.65,18.63,23.2,22.4,21.73,21.6,23.9,19.7,22.83,23.3,21.13,23.87,25.3,23.4,22.7,19.2,20.9,23.15,26.17,24.6,25.43,24.35,29.4,26.4,28.1,27.9,20.4,23.03,29.7,29.8,28.37,26.2,23.3,24.8,27.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56986.67226,4.7482640425,1228,140,350,100
2020-12-05 22:05:15,14.0,13.1,22.1,25.0,22.8,1,1,0,0,0,27.1,26.9,24.4,25.0,27.7,16.0,16.0,16.0,16.0,16.0,113,878,-239,-820,-41,1092,752,752,412,1160,350,350,100,100,100,21.538421052631577,26.133684210526315,1.2878766912171935,44210.0,3.6799999999999997,16.3,19.45,19.7,18.67,23.2,22.3,21.73,21.6,23.9,19.7,22.83,23.37,21.3,23.93,25.3,23.2,22.7,19.2,20.85,23.1,26.2,24.67,25.43,24.35,29.4,26.43,28.1,28.0,20.4,23.03,29.73,29.8,28.37,26.2,23.3,24.9,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56937.02852,4.7468208658333335,1228,140,350,100
2020-12-05 22:10:43,14.1,13.2,22.1,25.0,22.8,1,1,0,0,0,27.1,26.8,24.7,25.0,27.7,16.0,16.0,16.0,16.0,16.0,114,879,-240,-821,-42,1092,752,752,412,1160,350,350,100,100,100,21.516315789473683,26.13421052631579,1.2903359556870688,44260.0,3.68625,16.3,19.35,19.65,18.63,23.2,22.3,21.67,21.6,23.7,19.7,22.83,23.3,21.2,23.93,25.3,23.4,22.7,19.2,20.85,23.1,26.23,24.6,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.07,29.77,29.8,28.37,26.2,23.3,24.9,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57110.269400000005,4.751970746666666,1228,140,350,100
2020-12-05 22:16:18,14.0,13.1,22.1,25.0,22.8,1,1,0,0,0,27.3,26.7,24.7,25.0,27.7,16.0,16.0,16.0,16.0,16.0,115,880,-241,-822,-43,1092,752,752,412,1160,350,350,100,100,100,21.544736842105266,26.137368421052628,1.2908774353926515,44210.0,3.68625,16.4,19.35,19.65,18.6,23.23,22.3,21.67,21.6,23.8,19.8,22.8,23.3,21.3,24.0,25.3,23.4,22.7,19.2,20.95,23.15,26.13,24.67,25.37,24.35,29.4,26.4,28.1,28.0,20.4,23.03,29.77,29.87,28.37,26.2,23.3,24.9,27.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57069.69142,4.7574983675,1228,140,350,100
2020-12-05 22:21:47,14.1,13.4,22.2,25.0,22.8,1,1,0,0,0,27.3,26.8,24.5,25.0,27.7,16.0,16.0,16.0,16.0,16.0,116,881,-242,-823,-44,1092,752,752,412,1160,350,350,100,100,100,21.584210526315786,26.15052631578947,1.290289028658453,44270.0,3.6866666666666665,16.3,19.45,19.85,18.73,23.2,22.3,21.67,21.6,23.9,19.7,22.83,23.43,21.27,24.07,25.5,23.4,22.8,19.2,20.9,23.25,26.23,24.7,25.5,24.35,29.4,26.4,28.1,27.8,20.4,23.1,29.77,29.8,28.43,26.2,23.3,24.93,27.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57121.0953,4.757949446666666,1228,140,350,100
2020-12-05 22:27:15,14.1,13.2,22.2,25.0,22.8,1,1,0,0,0,27.3,26.9,24.5,24.9,27.7,16.0,16.0,16.0,16.0,16.0,117,882,-243,-824,-45,1092,752,752,412,1160,350,350,100,100,100,21.53,26.11157894736842,1.291448901673293,44050.0,3.6799999999999997,16.3,19.35,19.7,18.6,23.2,22.3,21.67,21.6,23.9,19.7,22.8,23.37,21.2,23.93,25.3,23.4,22.7,19.2,20.85,23.1,26.2,24.67,25.43,24.35,29.4,26.4,28.1,27.8,20.4,23.03,29.7,29.8,28.4,26.2,23.3,24.87,27.7,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56888.324120000005,4.750392475833333,1228,140,350,100
2020-12-05 22:32:42,14.0,13.2,22.2,25.0,22.7,1,1,0,0,0,27.1,26.7,24.5,24.9,27.7,16.0,16.0,16.0,16.0,16.0,118,883,-244,-825,-46,1092,752,752,412,1160,350,350,100,100,100,21.508421052631576,26.085263157894733,1.2859255393730542,44160.0,3.675416666666666,16.3,19.4,19.65,18.6,23.2,22.3,21.67,21.6,23.7,19.6,22.8,23.43,21.23,23.93,25.3,23.2,22.7,19.2,20.85,23.1,26.1,24.6,25.4,24.35,29.4,26.4,28.1,27.8,20.4,22.97,29.7,29.8,28.37,26.2,23.2,24.73,27.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56786.47182,4.736449830833333,1228,140,350,100
2020-12-05 22:38:11,14.0,13.1,22.1,24.9,22.7,1,1,0,0,0,27.3,26.8,24.4,24.9,27.6,16.0,16.0,16.0,16.0,16.0,119,884,-245,-826,-47,1092,752,752,412,1160,350,350,100,100,100,21.45736842105263,26.049999999999997,1.28150850302736,44170.0,3.6804166666666664,16.15,19.4,19.6,18.43,23.2,22.3,21.57,21.6,23.7,19.5,22.73,23.4,21.13,23.93,25.3,23.2,22.7,19.2,20.65,23.1,26.07,24.53,25.3,24.35,29.3,26.33,28.0,27.8,20.4,22.9,29.6,29.8,28.33,26.2,23.1,24.77,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56604.23058,4.7246126,1228,140,350,100
2020-12-05 22:43:40,13.8,13.4,22.2,24.9,22.7,1,1,0,0,0,27.3,26.8,24.5,25.0,27.6,16.0,16.0,16.0,16.0,16.0,120,885,-246,-827,-48,1092,752,752,412,1160,350,350,100,100,100,21.53473684210526,26.108947368421052,1.2864326563484696,44060.0,3.67625,16.35,19.4,19.65,18.5,23.2,22.3,21.67,21.6,23.8,19.7,22.83,23.3,21.23,23.93,25.5,23.4,22.7,19.2,20.9,23.15,26.13,24.57,25.43,24.35,29.4,26.4,28.1,27.8,20.4,22.97,29.7,29.8,28.37,26.2,23.3,24.8,27.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56680.22284,4.720185559166667,1228,140,350,100
2020-12-05 22:49:14,14.1,13.2,22.1,24.9,22.6,1,1,0,0,0,27.3,26.7,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,121,886,-247,-828,-49,1092,752,752,412,1160,350,350,100,100,100,21.521052631578947,26.101052631578945,1.285306743034394,44330.0,3.6829166666666664,16.45,19.4,19.65,18.57,23.23,22.5,21.67,21.6,23.7,19.5,22.83,23.37,21.13,23.9,25.3,23.3,22.75,19.2,20.85,23.15,26.13,24.53,25.43,24.35,29.4,26.4,28.1,27.8,20.4,23.0,29.7,29.8,28.33,26.2,23.2,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56977.647919999996,4.735744615,1228,140,350,100
2020-12-05 22:54:50,14.1,13.4,22.3,25.0,22.8,1,1,0,0,0,27.1,26.7,24.7,25.0,27.7,16.0,16.0,16.0,16.0,16.0,122,887,-248,-829,-50,1092,752,752,412,1160,350,350,100,100,100,21.588421052631578,26.168421052631576,1.2849883736371173,44050.0,3.6824999999999997,16.45,19.45,19.85,18.8,23.2,22.3,21.7,21.6,24.1,19.7,22.9,23.4,21.23,24.0,25.3,23.4,22.7,19.2,20.9,23.25,26.27,24.7,25.5,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.6,29.93,28.33,26.2,23.3,24.97,27.9,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56603.73786,4.732557740833332,1228,140,350,100
2020-12-05 23:00:19,14.1,13.4,22.3,25.0,22.7,1,1,0,0,0,27.4,26.7,24.7,25.0,27.7,16.0,16.0,16.0,16.0,16.0,123,888,-249,-830,-51,1092,752,752,412,1160,350,350,100,100,100,21.614210526315787,26.18421052631579,1.2858125106671412,43940.0,3.66625,16.55,19.5,19.85,18.63,23.23,22.4,21.7,21.6,23.9,19.7,22.93,23.43,21.2,24.0,25.5,23.4,22.9,19.2,21.05,23.35,26.27,24.7,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.77,29.97,28.43,26.2,23.3,24.9,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56498.60172,4.7125974825,1228,140,350,100
2020-12-05 23:05:47,14.6,13.4,22.1,25.0,22.8,1,1,0,0,0,27.3,26.7,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,124,889,-250,-831,-52,1092,752,752,412,1160,350,350,100,100,100,21.579999999999995,26.180526315789475,1.2870419510467261,44150.0,3.6704166666666667,16.45,19.45,19.65,18.6,23.23,22.4,21.77,21.6,23.9,19.7,22.9,23.43,21.27,23.87,25.4,23.4,22.8,19.2,21.0,23.35,26.2,24.63,25.5,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.7,29.9,28.43,26.2,23.3,24.97,28.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56822.90214,4.721729327499999,1228,140,350,100
2020-12-05 23:11:15,14.1,13.2,22.3,25.0,22.7,1,1,0,0,0,27.5,26.7,24.7,25.0,27.7,16.0,16.0,16.0,16.0,16.0,125,890,-251,-832,-53,1092,752,752,412,1160,350,350,100,100,100,21.57157894736842,26.156842105263156,1.2824654231784107,44210.0,3.6816666666666666,16.45,19.45,19.65,18.6,23.2,22.3,21.7,21.6,23.9,19.8,22.93,23.47,21.23,23.93,25.3,23.4,22.75,19.2,21.0,23.15,26.23,24.63,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.83,29.9,28.43,26.2,23.3,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56697.79636,4.730029104166666,1228,140,350,100
2020-12-05 23:16:44,14.0,13.4,22.2,25.0,22.7,1,1,0,0,0,27.3,26.8,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,126,891,-252,-833,-54,1092,752,752,412,1160,350,350,100,100,100,21.555263157894736,26.136315789473684,1.283908618760526,44280.0,3.687083333333333,16.35,19.4,19.65,18.5,23.23,22.3,21.73,21.6,23.9,19.7,22.93,23.43,21.2,23.93,25.3,23.4,22.8,19.2,21.0,23.2,26.17,24.57,25.33,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.77,29.8,28.37,26.2,23.3,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56851.47364,4.731219583333333,1228,140,350,100
2020-12-05 23:22:11,14.1,13.4,22.2,25.0,22.7,1,1,0,0,0,27.3,26.8,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,127,892,-253,-834,-55,1092,752,752,412,1160,350,350,100,100,100,21.58473684210526,26.17736842105263,1.281061582060582,44220.0,3.6875,16.45,19.45,19.85,18.67,23.2,22.3,21.73,21.6,24.0,19.7,22.93,23.5,21.3,23.93,25.3,23.2,22.8,19.2,21.0,23.35,26.23,24.63,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.87,29.97,28.37,26.2,23.3,24.9,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56648.54316,4.729167366666666,1228,140,350,100
2020-12-05 23:27:37,13.8,13.4,22.1,25.0,22.7,1,1,0,0,0,27.3,26.9,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,128,893,-254,-835,-56,1092,752,752,412,1160,350,350,100,100,100,21.578421052631576,26.15052631578947,1.2864983200434985,43990.0,3.675416666666666,16.45,19.45,19.65,18.57,23.23,22.5,21.7,21.6,23.9,19.6,22.93,23.43,21.3,23.93,25.3,23.4,22.9,19.2,20.95,23.2,26.13,24.6,25.43,24.35,29.4,26.47,28.1,28.0,20.4,23.1,29.77,29.8,28.37,26.2,23.3,24.97,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56593.0611,4.7184001774999995,1228,140,350,100
2020-12-05 23:33:04,14.3,13.4,22.1,25.0,22.7,1,1,0,0,0,27.4,26.8,24.5,24.9,27.7,16.0,16.0,16.0,16.0,16.0,129,894,-255,-836,-57,1092,752,752,412,1160,350,350,100,100,100,21.586842105263155,26.158421052631578,1.284837867754475,44170.0,3.673333333333333,16.45,19.5,19.75,18.7,23.23,22.3,21.77,21.6,23.9,19.8,22.93,23.37,21.37,23.93,25.3,23.4,22.7,19.2,20.95,23.3,26.2,24.63,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.7,29.83,28.37,26.1,23.3,24.97,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56751.28862,4.722681238333333,1228,140,350,100
2020-12-05 23:38:32,14.1,13.5,21.9,25.0,22.8,1,1,0,0,0,27.1,26.8,24.7,25.0,27.7,16.0,16.0,16.0,16.0,16.0,130,895,-256,-837,-58,1092,752,752,412,1160,350,350,100,100,100,21.576315789473682,26.142105263157895,1.2859756602287722,44210.0,3.6824999999999997,16.35,19.35,19.85,18.7,23.2,22.5,21.83,21.6,23.9,19.7,22.9,23.3,21.37,23.9,25.3,23.4,22.7,19.2,20.9,23.35,26.07,24.63,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.03,29.7,29.8,28.3,26.2,23.3,24.97,27.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56852.98394,4.733511356666666,1228,140,350,100
2020-12-05 23:44:02,14.1,13.5,21.9,25.0,22.7,1,1,0,0,0,27.3,26.8,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,131,896,-257,-838,-59,1092,752,752,412,1160,350,350,100,100,100,21.585263157894733,26.162105263157894,1.2872744738937127,44100.0,3.6795833333333334,16.45,19.45,19.75,18.7,23.17,22.5,21.8,21.6,23.9,19.7,22.9,23.37,21.3,23.93,25.3,23.4,22.7,19.2,21.0,23.2,26.13,24.63,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.7,29.97,28.37,26.2,23.3,24.97,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56768.8043,4.734241176666666,1228,140,350,100
2020-12-05 23:49:29,14.1,13.5,22.2,25.0,22.8,1,1,0,0,0,27.0,26.8,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,132,897,-258,-839,-60,1092,752,752,412,1160,350,350,100,100,100,21.582105263157892,26.161052631578947,1.2807451978080047,44380.0,3.6866666666666665,16.45,19.4,19.65,18.63,23.23,22.5,21.77,21.6,23.9,19.7,22.93,23.3,21.27,23.93,25.5,23.4,22.7,19.2,21.0,23.15,26.27,24.63,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.13,29.7,29.9,28.3,26.2,23.3,24.97,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56839.47188,4.733678174166666,1228,140,350,100
2020-12-05 23:54:54,14.1,13.4,22.3,25.0,22.7,1,1,0,0,0,27.1,26.8,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,133,898,-259,-840,-61,1092,752,752,412,1160,350,350,100,100,100,21.546842105263156,26.132631578947365,1.2860604621349432,44270.0,3.69375,16.35,19.4,19.65,18.6,23.23,22.3,21.7,21.6,23.9,19.7,22.9,23.3,21.23,23.93,25.3,23.4,22.7,19.2,21.0,23.2,26.23,24.6,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.7,29.8,28.27,26.2,23.3,24.87,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56933.89666,4.740557022499999,1228,140,350,100
2020-12-06 00:00:23,14.0,13.4,22.3,25.0,22.7,1,1,0,0,0,27.0,26.7,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,134,899,-260,-841,-62,1092,752,752,412,1160,350,350,100,100,100,21.582631578947364,26.152105263157893,1.2829046945468625,44430.0,3.6958333333333333,16.45,19.45,19.65,18.63,23.23,22.5,21.73,21.6,23.7,19.8,22.93,23.43,21.27,23.9,25.4,23.4,22.8,19.2,21.0,23.15,26.2,24.63,25.43,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.7,29.9,28.3,26.2,23.3,24.9,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56999.45558,4.74722301,1228,140,350,100
2020-12-06 00:05:52,14.1,13.4,22.1,25.0,22.7,1,1,0,0,0,27.1,26.9,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,135,900,-261,-842,-63,1092,752,752,412,1160,350,350,100,100,100,21.544736842105262,26.122631578947367,1.283573966372677,44050.0,3.6866666666666665,16.45,19.45,19.65,18.63,23.2,22.3,21.8,21.6,23.7,19.7,22.9,23.37,21.3,23.9,25.3,23.2,22.7,19.2,21.0,23.15,26.13,24.57,25.43,24.35,29.4,26.43,28.1,28.0,20.4,23.03,29.7,29.8,28.3,26.2,23.3,24.87,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56541.43322,4.730870366666666,1228,140,350,100
2020-12-06 00:11:20,14.0,13.4,22.2,25.0,22.7,1,1,0,0,0,27.1,26.7,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,136,901,-262,-843,-64,1092,752,752,412,1160,350,350,100,100,100,21.55315789473684,26.14315789473684,1.2851173751124039,44170.0,3.6758333333333333,16.45,19.4,19.65,18.63,23.2,22.3,21.83,21.6,23.9,19.7,22.9,23.3,21.27,23.93,25.3,23.2,22.75,19.2,21.0,23.25,26.1,24.63,25.43,24.25,29.4,26.43,28.1,27.9,20.4,23.1,29.73,29.8,28.3,26.2,23.3,24.97,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56763.63446,4.721044486666667,1228,140,350,100
2020-12-06 00:16:51,14.0,13.4,22.1,25.0,22.7,1,1,0,0,0,26.9,26.9,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,137,902,-263,-844,-65,1092,752,752,412,1160,350,350,100,100,100,21.533684210526314,26.11578947368421,1.2829815686072048,44000.0,3.67375,16.45,19.4,19.65,18.5,23.2,22.3,21.67,21.6,23.8,19.7,22.9,23.27,21.17,23.93,25.3,23.4,22.7,19.2,21.0,23.25,26.1,24.53,25.3,24.35,29.4,26.4,28.1,28.0,20.4,23.1,29.67,29.8,28.2,26.2,23.3,24.87,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56451.18902,4.717284311666666,1228,140,350,100
2020-12-06 00:22:20,14.0,13.2,21.7,25.0,22.7,1,1,0,0,0,27.1,26.8,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,138,903,-264,-845,-66,1092,752,752,412,1160,350,350,100,100,100,21.50105263157895,26.097894736842107,1.28539733345533,44110.0,3.6712499999999997,16.35,19.4,19.65,18.5,23.2,22.3,21.67,21.6,23.9,19.6,22.8,23.3,21.13,23.87,25.3,23.2,22.7,19.2,20.85,23.2,26.07,24.53,25.3,24.35,29.4,26.4,28.1,27.8,20.4,22.97,29.7,29.8,28.2,26.2,23.3,24.97,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56698.87638,4.7145860583333326,1228,140,350,100
2020-12-06 00:27:51,14.0,13.2,22.1,25.0,22.6,1,1,0,0,0,27.3,26.7,24.5,25.0,27.6,16.0,16.0,16.0,16.0,16.0,139,904,-265,-846,-67,1092,752,752,412,1160,350,350,100,100,100,21.50263157894737,26.082105263157892,1.2862258276980403,44000.0,3.6712499999999997,16.3,19.4,19.65,18.53,23.1,22.3,21.67,21.6,23.9,19.6,22.83,23.3,21.17,23.9,25.3,23.2,22.7,19.2,20.9,23.15,26.07,24.53,25.33,24.15,29.4,26.4,28.1,27.8,20.4,22.97,29.7,29.8,28.23,26.2,23.2,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56593.93642,4.720533866666666,1228,140,350,100
2020-12-06 00:33:22,13.8,13.4,22.3,25.0,22.7,1,1,0,0,0,27.3,26.6,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,140,905,-266,-847,-68,1092,752,752,412,1160,350,350,100,100,100,21.54315789473684,26.114210526315787,1.2849819750275513,44100.0,3.670833333333333,16.35,19.4,19.65,18.53,23.23,22.3,21.7,21.6,24.0,19.7,22.9,23.43,21.23,23.9,25.3,23.2,22.7,19.2,21.0,23.25,26.1,24.57,25.33,24.35,29.4,26.37,28.1,27.8,20.4,22.97,29.7,29.8,28.2,26.2,23.3,24.9,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56667.7051,4.719235063333333,1228,140,350,100
2020-12-06 00:38:48,14.0,13.2,21.9,25.0,22.6,1,1,0,0,0,26.9,26.6,24.5,24.9,27.6,16.0,16.0,16.0,16.0,16.0,141,906,-267,-848,-69,1092,752,752,412,1160,350,350,100,100,100,21.511578947368424,26.073684210526313,1.285290704170595,44050.0,3.6729166666666666,16.3,19.4,19.65,18.5,23.07,22.3,21.63,21.6,23.9,19.6,22.8,23.3,21.2,23.87,25.3,23.4,22.7,19.2,21.0,23.15,26.07,24.53,25.27,24.15,29.4,26.37,28.1,27.8,20.4,23.03,29.7,29.9,28.2,26.2,23.1,24.83,27.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56617.05552,4.720198359166666,1228,140,350,100
2020-12-06 00:44:18,14.0,13.4,21.6,25.0,22.6,1,1,0,0,0,27.0,26.8,24.5,24.9,27.6,16.0,16.0,16.0,16.0,16.0,142,907,-268,-849,-70,1092,752,752,412,1160,350,350,100,100,100,21.50526315789474,26.07894736842105,1.2845106975088205,44270.0,3.6799999999999997,16.3,19.4,19.65,18.53,23.07,22.3,21.63,21.6,24.0,19.5,22.87,23.27,21.2,23.83,25.3,23.3,22.8,19.2,20.85,23.25,26.07,24.53,25.27,24.15,29.4,26.4,28.1,27.8,20.4,23.03,29.7,29.8,28.2,26.0,23.2,24.83,28.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56865.28858,4.728431004166667,1228,140,350,100
2020-12-06 00:49:46,14.0,13.2,21.7,25.0,22.6,1,1,0,0,0,27.0,26.8,24.5,25.0,27.5,16.0,16.0,16.0,16.0,16.0,143,908,-269,-850,-71,1092,752,752,412,1160,350,350,100,100,100,21.515263157894736,26.057894736842105,1.286306601108389,43950.0,3.6758333333333333,16.3,19.4,19.6,18.5,23.13,22.3,21.63,21.6,24.1,19.5,22.87,23.27,21.27,23.87,25.3,23.4,22.7,19.2,20.85,23.15,26.0,24.53,25.23,24.15,29.4,26.33,28.1,27.8,20.4,22.97,29.7,29.8,28.2,26.1,23.3,24.77,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56533.17512,4.724935987499999,1228,140,350,100
2020-12-06 00:55:15,14.0,13.4,21.9,24.9,22.7,1,1,0,0,0,27.0,26.8,24.5,25.0,27.6,16.0,16.0,16.0,16.0,16.0,144,909,-270,-851,-72,1092,752,752,412,1160,350,350,100,100,100,21.521578947368422,26.080526315789474,1.2835930860216578,44160.0,3.6712499999999997,16.35,19.4,19.65,18.53,23.07,22.3,21.67,21.6,24.1,19.6,22.83,23.33,21.2,23.93,25.3,23.2,22.75,19.2,20.9,23.15,26.13,24.57,25.27,24.15,29.4,26.33,28.1,27.8,20.4,23.03,29.6,29.8,28.27,26.2,23.3,24.8,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56683.47068,4.7173602416666665,1228,140,350,100
2020-12-06 01:00:43,14.1,13.4,21.6,24.9,22.8,1,1,0,0,0,27.1,26.8,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,145,910,-271,-852,-73,1092,752,752,412,1160,350,350,100,100,100,21.57263157894737,26.083684210526314,1.2893023399797612,43940.0,3.670833333333333,16.45,19.45,19.8,18.7,23.17,22.5,21.67,21.6,24.1,19.7,22.9,23.27,21.2,23.87,25.5,23.2,22.7,19.2,20.9,23.25,26.1,24.63,25.4,24.15,29.4,26.33,28.1,27.8,20.4,23.03,29.6,29.8,28.2,26.0,23.3,24.83,27.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56651.944820000004,4.722308979166666,1228,140,350,100
