Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-06 01:06:16,14.0,13.4,21.7,25.0,22.7,1,1,0,0,0,26.9,26.8,24.7,25.0,27.6,16.0,16.0,16.0,16.0,16.0,146,911,-272,-853,-74,1092,752,752,412,1160,350,350,100,100,100,21.528421052631575,26.103157894736842,1.2847285390935157,44220.0,3.673333333333333,16.35,19.45,19.65,18.53,23.1,22.3,21.57,21.6,24.1,19.7,22.87,23.3,21.2,23.87,25.3,23.4,22.7,19.2,20.85,23.25,26.1,24.6,25.43,24.25,29.2,26.33,28.1,27.8,20.4,23.03,29.7,29.8,28.3,26.0,23.3,24.9,28.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56810.695999999996,4.727610034166666,1228,140,350,100
2020-12-06 01:11:44,14.3,13.2,21.8,24.9,22.7,1,1,0,0,0,27.0,26.7,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,147,912,-273,-854,-75,1092,752,752,412,1160,350,350,100,100,100,21.49421052631579,26.06,1.2843320121991773,44160.0,3.6824999999999997,16.35,19.4,19.65,18.53,23.13,22.3,21.67,21.6,23.9,19.5,22.8,23.23,21.2,23.83,25.3,23.2,22.7,19.2,20.9,23.15,26.07,24.57,25.37,24.15,29.4,26.4,28.1,27.8,20.4,22.97,29.6,29.8,28.2,26.0,23.1,24.83,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56716.10166,4.730283235833333,1228,140,350,100
2020-12-06 01:17:14,14.0,13.2,22.1,24.9,22.6,1,1,0,0,0,27.1,26.6,24.4,24.9,27.5,16.0,16.0,16.0,16.0,16.0,148,913,-274,-855,-76,1092,752,752,412,1160,350,350,100,100,100,21.498947368421053,26.057894736842105,1.2861142875614555,44160.0,3.6799999999999997,16.35,19.4,19.65,18.5,23.13,22.3,21.6,21.6,23.9,19.7,22.8,23.3,21.13,23.87,25.3,23.2,22.7,19.2,20.85,23.15,26.1,24.53,25.27,24.15,29.4,26.27,28.0,27.8,20.4,23.03,29.7,29.8,28.2,26.0,23.3,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56794.806939999995,4.729621191666666,1228,140,350,100
2020-12-06 01:22:42,14.0,13.2,22.1,24.9,22.7,1,1,0,0,0,26.8,26.8,24.5,24.9,27.5,16.0,16.0,16.0,16.0,16.0,149,914,-275,-856,-77,1092,752,752,412,1160,350,350,100,100,100,21.478947368421053,26.05210526315789,1.2844010426635555,44270.0,3.6845833333333333,16.3,19.4,19.65,18.5,23.07,22.3,21.57,21.6,23.9,19.5,22.83,23.23,21.13,23.87,25.1,23.4,22.7,19.2,20.85,23.15,26.13,24.53,25.23,24.15,29.4,26.27,28.1,27.8,20.4,23.03,29.6,29.8,28.2,26.2,23.1,24.8,27.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56860.434160000004,4.735635045833333,1228,140,350,100
2020-12-06 01:28:11,14.0,13.2,22.1,24.9,22.6,1,1,0,0,0,27.1,26.7,24.5,24.9,27.6,16.0,16.0,16.0,16.0,16.0,150,915,-276,-857,-78,1092,752,752,412,1160,350,350,100,100,100,21.473157894736843,26.01578947368421,1.2851443649674645,44110.0,3.6824999999999997,16.3,19.4,19.65,18.53,23.13,22.3,21.6,21.6,23.9,19.5,22.8,23.27,21.13,23.83,25.1,23.2,22.7,19.2,20.85,23.15,26.1,24.53,25.27,24.15,29.2,26.27,28.1,27.8,20.4,22.97,29.5,29.73,28.13,26.1,23.1,24.77,27.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56687.71794,4.731173004166667,1228,140,350,100
2020-12-06 01:33:39,14.0,13.2,22.2,24.9,22.6,1,1,0,0,0,26.8,26.6,24.4,24.9,27.5,16.0,16.0,16.0,16.0,16.0,151,916,-277,-858,-79,1092,752,752,412,1160,350,350,100,100,100,21.453157894736844,26.021052631578947,1.288664888657212,43930.0,3.6683333333333334,16.3,19.3,19.6,18.43,23.07,22.3,21.53,21.6,23.9,19.5,22.8,23.3,21.2,23.83,25.1,23.2,22.65,19.2,20.8,23.15,26.03,24.53,25.23,24.15,29.4,26.27,28.1,27.8,20.4,22.97,29.5,29.77,28.13,26.0,23.1,24.8,27.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56611.048559999996,4.7207819375,1228,140,350,100
2020-12-06 01:39:09,14.0,13.4,22.1,24.9,22.6,1,1,0,0,0,26.9,26.7,24.5,24.9,27.5,16.0,16.0,16.0,16.0,16.0,152,917,-278,-859,-80,1092,752,752,412,1160,350,350,100,100,100,21.44684210526316,26.013684210526318,1.2887716063271561,44050.0,3.6658333333333335,16.25,19.4,19.55,18.4,23.07,22.2,21.6,21.6,23.9,19.5,22.8,23.37,21.1,23.8,25.1,23.2,22.55,19.2,20.9,23.1,26.07,24.47,25.23,24.15,29.3,26.27,28.1,27.8,20.4,22.97,29.7,29.73,28.17,26.0,23.1,24.8,27.6,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56770.38926,4.724226575833333,1228,140,350,100
2020-12-06 01:44:37,14.0,13.4,21.4,24.9,22.7,1,1,0,0,0,27.0,26.8,24.5,24.9,27.5,16.0,16.0,16.0,16.0,16.0,153,918,-279,-860,-81,1092,752,752,412,1160,350,350,100,100,100,21.46157894736842,26.029473684210526,1.286571207406788,44110.0,3.673333333333333,16.3,19.4,19.65,18.53,23.07,22.3,21.6,21.6,23.9,19.5,22.8,23.27,21.13,23.77,25.1,23.2,22.65,19.2,20.8,23.15,26.07,24.57,25.3,24.15,29.4,26.27,27.9,27.8,20.4,23.03,29.53,29.73,28.2,26.0,23.1,24.83,27.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56750.65596,4.730043550833333,1228,140,350,100
2020-12-06 01:50:06,14.0,13.2,21.8,24.9,22.6,1,1,0,0,0,26.9,26.7,24.4,24.9,27.5,16.0,16.0,16.0,16.0,16.0,154,919,-280,-861,-82,1092,752,752,412,1160,350,350,100,100,100,21.45684210526316,26.01473684210526,1.2871316045852266,44210.0,3.6799999999999997,16.3,19.3,19.65,18.53,23.03,22.3,21.57,21.6,23.9,19.5,22.8,23.17,21.2,23.73,25.3,23.2,22.65,19.2,20.75,23.1,26.07,24.53,25.3,24.15,29.2,26.27,28.1,27.8,20.4,23.03,29.5,29.73,28.2,26.0,23.1,24.77,27.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56904.08824,4.735614341666666,1228,140,350,100
2020-12-06 01:55:37,14.0,13.4,21.8,24.9,22.7,1,1,0,0,0,27.0,26.6,24.5,24.9,27.5,16.0,16.0,16.0,16.0,16.0,155,920,-281,-862,-83,1092,752,752,412,1160,350,350,100,100,100,21.473684210526315,26.05210526315789,1.2858278779862125,43940.0,3.6729166666666666,16.4,19.4,19.65,18.57,23.07,22.3,21.53,21.6,23.7,19.5,22.83,23.23,21.27,23.8,25.2,23.2,22.65,19.2,20.9,23.15,26.13,24.63,25.3,24.15,29.3,26.27,28.1,27.8,20.4,23.03,29.6,29.73,28.2,26.0,23.1,24.83,28.0,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56499.27696,4.7251402166666665,1228,140,350,100
2020-12-06 02:01:07,14.1,13.4,21.9,24.9,22.6,1,1,0,0,0,27.0,26.6,24.5,24.9,27.5,16.0,16.0,16.0,16.0,16.0,156,921,-282,-863,-84,1092,752,752,412,1160,350,350,100,100,100,21.500000000000004,26.03684210526316,1.2928276101133613,44170.0,3.6712499999999997,16.35,19.45,19.65,18.63,23.13,22.3,21.63,21.6,24.1,19.5,22.8,23.27,21.17,23.87,25.1,23.2,22.7,19.2,20.85,23.15,26.17,24.53,25.3,24.15,29.4,26.27,28.1,27.8,20.4,22.97,29.63,29.73,28.2,26.0,23.1,24.77,27.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57104.19554,4.733478020833333,1228,140,350,100
2020-12-06 02:06:33,14.7,13.4,21.6,24.9,22.8,1,1,0,0,0,27.0,26.6,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,157,922,-283,-864,-85,1092,752,752,412,1160,350,350,100,100,100,21.552105263157895,26.080526315789474,1.295139044807628,44160.0,3.6804166666666664,16.45,19.5,19.9,18.73,23.07,22.3,21.6,21.6,24.1,19.7,22.83,23.27,21.27,23.87,25.3,23.2,22.7,19.2,20.9,23.35,26.13,24.7,25.5,24.15,29.4,26.27,28.1,27.8,20.4,23.03,29.57,29.77,28.2,26.0,23.1,24.83,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57193.34022,4.762397323333333,1228,140,350,100
2020-12-06 02:12:07,13.8,13.4,21.9,24.9,22.6,1,1,0,0,0,27.1,26.7,24.5,24.9,27.5,16.0,16.0,16.0,16.0,16.0,158,923,-284,-865,-86,1092,752,752,412,1160,350,350,100,100,100,21.504210526315788,26.03684210526316,1.2947866445160277,44000.0,3.673333333333333,16.35,19.45,19.65,18.5,23.13,22.3,21.6,21.6,24.1,19.5,22.83,23.23,21.17,23.87,25.3,23.2,22.7,19.2,20.9,23.15,26.07,24.53,25.23,24.15,29.4,26.3,28.1,27.8,20.4,22.97,29.53,29.77,28.2,26.0,23.1,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56970.61236,4.756831357499999,1228,140,350,100
2020-12-06 02:17:35,14.1,13.4,21.9,24.9,22.7,1,1,0,0,0,26.9,26.8,24.5,25.0,27.6,16.0,16.0,16.0,16.0,16.0,159,924,-285,-866,-87,1092,752,752,412,1160,350,350,100,100,100,21.508947368421055,26.106842105263155,1.2830807653694953,44160.0,3.673333333333333,16.45,19.4,19.65,18.53,23.07,22.3,21.6,21.6,23.9,19.5,22.83,23.2,21.27,23.87,25.3,23.2,22.8,19.2,21.0,23.35,26.13,24.57,25.3,24.15,29.4,26.27,28.1,27.8,20.4,23.03,29.6,29.77,28.2,26.2,23.3,25.03,28.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56660.8466,4.734644123333332,1228,140,350,100
2020-12-06 02:23:04,14.1,13.4,21.7,25.0,22.7,1,1,0,0,0,27.0,26.7,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,160,925,-286,-867,-88,1092,752,752,412,1160,350,350,100,100,100,21.514736842105265,26.09052631578947,1.2868320728802272,43890.0,3.6687499999999997,16.45,19.45,19.75,18.6,23.07,22.3,21.6,21.6,23.9,19.5,22.83,23.23,21.2,23.9,25.3,23.2,22.8,19.2,20.9,23.25,26.27,24.63,25.43,24.15,29.4,26.4,28.1,27.8,20.4,23.03,29.6,29.83,28.2,26.0,23.1,24.9,27.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56479.059680000006,4.714162761666666,1228,140,350,100
2020-12-06 02:28:34,14.1,13.4,21.9,24.9,22.6,1,1,0,0,0,27.0,26.8,24.7,24.9,27.6,16.0,16.0,16.0,16.0,16.0,161,926,-287,-868,-89,1092,752,752,412,1160,350,350,100,100,100,21.487894736842104,26.052105263157895,1.2830323395764445,44110.0,3.6666666666666665,16.35,19.4,19.65,18.53,23.07,22.3,21.57,21.6,23.9,19.5,22.9,23.3,21.2,23.9,25.1,23.2,22.7,19.2,20.9,23.15,26.13,24.53,25.23,24.15,29.4,26.3,28.1,27.8,20.4,23.03,29.7,29.8,28.17,26.0,23.1,24.83,27.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56594.5565,4.711400674166667,1228,140,350,100
2020-12-06 02:34:03,14.0,13.2,21.9,24.9,22.4,1,1,0,0,0,26.9,26.7,24.5,24.9,27.5,16.0,16.0,16.0,16.0,16.0,162,927,-288,-869,-90,1092,752,752,412,1160,350,350,100,100,100,21.44,26.004210526315788,1.2829385754253877,44000.0,3.6712499999999997,16.35,19.35,19.55,18.4,23.07,22.1,21.53,21.6,23.9,19.5,22.8,23.2,21.13,23.83,25.1,23.2,22.7,19.2,20.85,23.1,26.07,24.53,25.23,24.15,29.3,26.27,28.0,27.8,20.4,22.97,29.5,29.73,28.13,26.0,23.1,24.77,27.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56449.29732,4.710160575833333,1228,140,350,100
2020-12-06 02:39:30,16.3,16.8,22.3,25.0,23.3,1,1,0,0,0,27.8,27.4,25.3,25.0,27.7,17.0,17.0,17.0,17.0,17.0,163,928,-289,-870,-91,1092,752,752,412,1160,350,350,100,100,100,22.169473684210526,26.509999999999998,1.2882788049594496,44100.0,3.670833333333333,17.85,20.45,20.85,20.03,23.43,22.8,22.27,21.6,24.7,20.5,23.4,23.63,22.03,24.13,25.7,23.6,23.15,19.2,21.9,24.3,26.6,25.27,26.13,24.35,29.9,26.7,28.5,28.0,20.4,23.4,30.0,30.07,28.47,26.1,23.5,25.23,28.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56813.0953,4.719266359166666,1228,140,350,100
2020-12-06 02:44:56,15.2,15.2,23.1,25.1,23.5,1,1,0,0,0,27.6,27.1,25.4,25.3,27.8,17.0,17.0,17.0,17.0,17.0,164,929,-290,-871,-92,1092,752,752,412,1160,350,350,100,100,100,22.131052631578946,26.594210526315788,1.2507979977014574,44050.0,3.6729166666666666,17.45,20.2,20.5,19.33,23.5,22.8,22.3,21.6,24.7,20.7,23.43,23.9,22.0,24.23,25.9,23.7,23.3,19.2,21.75,24.2,26.73,25.23,26.0,24.55,29.9,26.83,28.8,28.2,20.4,23.47,30.07,30.17,28.67,26.2,23.7,25.47,28.5,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55097.6518,4.662947795833333,1228,140,350,100
2020-12-06 02:50:21,15.2,14.7,23.1,25.3,23.6,1,1,0,0,0,28.1,27.5,25.5,25.3,27.9,17.0,17.0,17.0,17.0,17.0,165,930,-291,-872,-93,1092,752,752,412,1160,350,350,100,100,100,22.228421052631578,26.73631578947368,1.2511143750568057,43990.0,3.6683333333333334,17.5,20.35,20.6,19.53,23.57,22.8,22.37,21.6,24.8,20.9,23.57,24.07,22.2,24.33,25.9,23.7,23.5,19.2,21.85,24.3,26.9,25.27,26.07,24.65,30.1,27.0,28.8,28.4,20.4,23.6,30.3,30.47,28.87,26.4,23.7,25.53,28.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55036.52136,4.588923881666666,1228,140,350,100
2020-12-06 02:55:50,15.2,14.7,22.9,25.4,23.7,1,1,0,0,0,27.9,27.5,25.6,25.4,28.0,17.0,17.0,17.0,17.0,17.0,166,931,-292,-873,-94,1092,752,752,412,1160,350,350,100,100,100,22.28263157894737,26.771052631578943,1.2498620017922197,43940.0,3.6637500000000003,17.5,20.4,20.65,19.6,23.63,23.2,22.53,21.6,24.8,20.7,23.57,24.07,22.2,24.47,26.1,23.7,23.55,19.2,21.9,24.4,26.97,25.47,26.13,24.75,30.1,27.07,28.8,28.4,20.4,23.6,30.43,30.53,28.87,26.4,23.8,25.6,28.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54918.93636,4.581477405,1228,140,350,100
2020-12-06 03:01:19,15.2,14.9,22.9,25.5,23.7,1,1,0,0,0,27.9,27.6,25.6,25.4,28.1,17.0,17.0,17.0,17.0,17.0,167,932,-293,-874,-95,1092,752,752,412,1160,350,350,100,100,100,22.34842105263158,26.818421052631578,1.247891482441803,44210.0,3.6729166666666666,17.6,20.4,20.75,19.57,23.77,23.2,22.6,21.6,24.8,20.7,23.7,24.17,22.23,24.53,26.3,23.9,23.6,19.2,22.0,24.4,27.07,25.47,26.23,24.85,30.1,27.07,28.9,28.4,20.4,23.67,30.43,30.53,29.0,26.6,23.8,25.63,28.6,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55169.28244,4.587009116666667,1228,140,350,100
2020-12-06 03:06:47,15.2,14.7,23.1,25.5,23.8,1,1,0,0,0,28.0,27.8,25.7,25.5,28.1,17.0,17.0,17.0,17.0,17.0,168,933,-294,-875,-96,1092,752,752,412,1160,350,350,100,100,100,22.42052631578947,26.900000000000002,1.2495562147275925,44050.0,3.6775,17.6,20.6,20.75,19.6,23.73,23.4,22.67,21.6,25.0,20.9,23.7,24.27,22.4,24.67,26.3,23.9,23.7,19.2,22.0,24.45,27.07,25.53,26.3,24.95,30.3,27.2,28.9,28.6,20.4,23.73,30.57,30.6,29.03,26.6,23.8,25.7,28.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55042.95126,4.592176404166667,1228,140,350,100
2020-12-06 03:12:15,15.2,14.7,23.3,25.6,23.8,1,1,0,0,0,28.2,27.7,25.8,25.6,28.2,17.0,17.0,17.0,17.0,17.0,169,934,-295,-876,-97,1092,752,752,412,1160,350,350,100,100,100,22.46315789473684,26.980526315789472,1.2492602043941954,44320.0,3.6820833333333334,17.65,20.6,20.85,19.67,23.83,23.4,22.8,21.6,25.0,20.9,23.7,24.3,22.37,24.73,26.3,23.9,23.85,19.2,22.15,24.45,27.2,25.63,26.33,24.95,30.3,27.33,29.2,28.6,20.4,23.8,30.67,30.8,29.2,26.6,24.0,25.8,28.8,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55367.21226,4.60042348,1228,140,350,100
2020-12-06 03:17:45,15.3,14.9,23.2,25.7,23.9,1,1,0,0,0,28.1,27.9,25.8,25.7,28.3,17.0,17.0,17.0,17.0,17.0,170,935,-296,-877,-98,1092,752,752,412,1160,350,350,100,100,100,22.51578947368421,27.01473684210526,1.248487788329231,44320.0,3.6933333333333334,17.65,20.6,20.95,19.77,23.93,23.4,22.7,21.6,25.0,21.0,23.8,24.37,22.5,24.73,26.5,24.1,23.85,19.2,22.15,24.65,27.2,25.67,26.4,25.05,30.3,27.27,29.2,28.7,20.4,23.8,30.67,30.8,29.27,26.6,24.0,25.87,28.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55332.978780000005,4.61250796,1228,140,350,100
2020-12-06 03:23:13,15.3,14.7,23.2,25.7,24.1,1,1,0,0,0,28.3,27.7,25.8,25.7,28.3,17.0,17.0,17.0,17.0,17.0,171,936,-297,-878,-99,1092,752,752,412,1160,350,350,100,100,100,22.562631578947368,27.051578947368416,1.248102471704023,44220.0,3.689166666666667,17.75,20.8,21.0,19.77,24.03,23.4,22.7,21.6,25.2,21.0,23.8,24.37,22.57,24.8,26.5,24.1,23.95,19.2,22.15,24.65,27.3,25.67,26.47,25.1,30.3,27.33,29.2,28.8,20.4,23.87,30.73,30.8,29.33,26.8,24.0,25.8,28.8,28.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55191.0913,4.605169586666666,1228,140,350,100
2020-12-06 03:28:42,15.5,14.9,23.7,25.7,24.1,1,1,0,0,0,28.4,27.9,25.9,25.7,28.3,17.0,17.0,17.0,17.0,17.0,172,937,-298,-879,-100,1092,752,752,412,1160,350,350,100,100,100,22.613684210526316,27.084736842105265,1.2477015131534615,44000.0,3.6758333333333333,17.75,20.85,21.0,19.83,24.03,23.5,22.8,21.6,25.2,21.0,23.9,24.5,22.67,24.93,26.6,24.1,24.05,19.2,22.15,24.65,27.33,25.7,26.47,25.1,30.3,27.4,29.2,28.8,20.4,23.93,30.73,30.87,29.33,26.8,24.0,25.93,29.0,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54898.86658,4.587081578333333,1228,140,350,100
2020-12-06 03:34:11,15.5,15.0,23.6,25.9,24.2,1,1,0,0,0,28.4,27.7,26.0,25.8,28.4,17.0,17.0,17.0,17.0,17.0,173,938,-299,-880,-101,1092,752,752,412,1160,350,350,100,100,100,22.67263157894737,27.135263157894734,1.2500443463783713,44110.0,3.6712499999999997,17.85,20.85,21.05,19.93,24.1,23.6,22.87,21.6,25.4,21.1,24.03,24.5,22.73,24.97,26.7,24.1,23.95,19.2,22.25,24.75,27.37,25.83,26.53,25.1,30.4,27.43,29.2,28.8,20.4,24.0,30.73,31.0,29.4,26.8,24.2,26.03,28.8,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55139.45612,4.5849301125,1228,140,350,100
2020-12-06 03:39:41,15.5,14.9,23.7,25.9,24.1,1,1,0,0,0,28.6,27.8,26.0,25.8,28.4,17.0,17.0,17.0,17.0,17.0,174,939,-300,-881,-102,1092,752,752,412,1160,350,350,100,100,100,22.668421052631576,27.173684210526314,1.248149690744771,44110.0,3.6758333333333333,17.85,20.85,21.05,19.83,24.1,23.6,22.87,21.6,25.2,21.2,24.0,24.5,22.7,25.0,26.7,24.1,24.05,19.2,22.3,24.85,27.4,25.83,26.53,25.15,30.6,27.47,29.2,28.8,20.4,24.07,30.83,30.97,29.4,26.8,24.2,26.0,29.0,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55055.88286,4.5914724575,1228,140,350,100
2020-12-06 03:45:09,15.5,15.2,23.6,25.9,24.2,1,1,0,0,0,28.5,28.0,26.1,25.8,28.5,17.0,17.0,17.0,17.0,17.0,175,940,-301,-882,-103,1092,752,752,412,1160,350,350,100,100,100,22.753684210526316,27.269473684210528,1.2469553483983031,44170.0,3.6783333333333332,17.9,21.0,21.15,20.1,24.17,23.7,23.0,21.6,25.2,21.3,24.03,24.57,22.77,25.13,26.7,24.3,24.05,19.2,22.45,24.85,27.4,25.9,26.67,25.3,30.6,27.57,29.4,29.0,20.4,24.13,31.0,31.03,29.47,27.0,24.2,26.1,29.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55078.01774,4.588912525,1228,140,350,100
2020-12-06 03:50:37,15.5,15.0,23.9,26.0,24.2,1,1,0,0,0,28.3,28.1,26.1,25.9,28.5,17.0,17.0,17.0,17.0,17.0,176,941,-302,-883,-104,1092,752,752,412,1160,350,350,100,100,100,22.827368421052633,27.31894736842105,1.2491497961673652,44160.0,3.6804166666666664,17.95,21.1,21.25,20.17,24.23,23.7,23.07,21.6,25.3,21.3,24.17,24.73,22.87,25.13,26.9,24.3,24.2,19.2,22.55,24.95,27.5,26.0,26.8,25.3,30.6,27.67,29.4,29.0,20.4,24.17,31.1,31.03,29.47,27.0,24.2,26.1,29.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55162.455,4.593353030833333,1228,140,350,100
2020-12-06 03:56:05,15.6,15.0,23.7,26.0,24.3,1,1,0,0,0,28.9,28.1,26.2,26.0,28.6,17.0,17.0,17.0,17.0,17.0,177,942,-303,-884,-105,1092,752,752,412,1160,350,350,100,100,100,22.86894736842105,27.357894736842102,1.2508464784190736,44310.0,3.68625,18.0,21.1,21.3,20.2,24.3,23.7,23.07,21.6,25.6,21.4,24.23,24.8,22.93,25.13,26.9,24.3,24.2,19.2,22.55,25.0,27.63,26.07,26.8,25.4,30.6,27.67,29.4,29.0,20.4,24.17,31.1,31.03,29.6,27.0,24.4,26.2,29.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55425.00746,4.607810935833333,1228,140,350,100
2020-12-06 04:01:31,15.9,15.3,23.9,26.1,24.4,1,1,0,0,0,28.7,28.2,26.2,26.0,28.7,17.0,17.0,17.0,17.0,17.0,178,943,-304,-885,-106,1092,752,752,412,1160,350,350,100,100,100,22.93631578947368,27.410526315789472,1.2483310741463516,44220.0,3.6887499999999998,18.05,21.2,21.4,20.3,24.37,23.7,23.3,21.6,25.4,21.5,24.23,24.93,23.03,25.23,26.9,24.5,24.3,19.2,22.65,25.0,27.7,26.1,26.87,25.5,30.8,27.7,29.5,29.0,20.4,24.17,31.3,31.23,29.6,27.0,24.4,26.2,29.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55201.2001,4.609425315,1228,140,350,100
2020-12-06 04:06:59,15.5,15.2,23.9,26.1,24.3,1,1,0,0,0,28.5,28.3,26.3,26.0,28.7,17.0,17.0,17.0,17.0,17.0,179,944,-305,-886,-107,1092,752,752,412,1160,350,350,100,100,100,22.957894736842107,27.427894736842106,1.2495700081238774,44160.0,3.6824999999999997,18.05,21.2,21.35,20.2,24.37,23.9,23.27,21.6,25.6,21.5,24.23,24.87,23.03,25.23,27.1,24.5,24.3,19.2,22.7,25.0,27.7,26.1,26.87,25.5,30.8,27.7,29.5,29.0,20.4,24.3,31.3,31.23,29.6,27.0,24.4,26.33,29.3,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55181.01156,4.599258819166666,1228,140,350,100
2020-12-06 04:12:28,15.6,15.3,23.9,26.2,24.5,1,1,0,0,0,28.5,28.2,26.3,26.1,28.7,17.0,17.0,17.0,17.0,17.0,180,945,-306,-887,-108,1092,752,752,412,1160,350,350,100,100,100,22.985263157894735,27.47,1.2494922937443707,44320.0,3.6866666666666665,18.2,21.2,21.45,20.23,24.5,23.9,23.27,21.6,25.4,21.5,24.23,24.87,23.1,25.37,27.1,24.5,24.4,19.2,22.7,25.1,27.77,26.2,26.93,25.5,30.8,27.7,29.5,29.0,20.4,24.37,31.3,31.23,29.6,27.0,24.6,26.3,29.4,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55377.49846,4.606604584166666,1228,140,350,100
2020-12-06 04:18:00,15.7,15.0,15.2,26.3,24.2,1,1,1,0,0,27.7,27.1,23.1,26.1,28.9,18.0,18.0,18.0,18.0,18.0,181,946,1,-888,-109,1092,752,752,412,1160,350,350,100,100,100,22.26578947368421,26.974736842105262,1.294341317976455,43930.0,3.677083333333333,18.6,21.1,20.8,19.7,23.23,22.7,21.97,21.6,25.4,21.0,23.87,22.93,22.43,24.17,24.8,24.1,23.45,19.2,22.0,25.3,27.4,25.57,26.33,24.05,30.3,27.27,28.9,29.2,20.4,23.93,30.27,30.93,28.8,27.2,23.5,25.9,29.4,27.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56860.4141,4.67657969,1228,140,350,100
2020-12-06 04:23:29,16.2,16.0,16.0,26.1,24.8,1,1,1,0,0,28.1,27.4,24.0,25.7,28.7,18.0,18.0,18.0,18.0,18.0,182,947,2,-889,-110,1092,752,752,412,1160,350,350,100,100,100,21.97947368421052,26.70421052631579,1.2652805289156577,44050.0,3.6658333333333335,18.5,20.9,20.75,19.73,23.2,22.7,21.1,21.6,25.4,19.9,23.2,21.73,22.0,24.4,25.7,23.7,22.5,19.2,21.4,24.9,27.13,25.5,26.4,24.55,29.6,26.4,28.5,28.6,20.4,23.57,30.03,30.27,28.63,27.0,23.8,25.27,28.8,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55735.6073,4.691500891666666,1228,140,350,100
2020-12-06 04:28:57,17.0,16.3,12.4,25.9,24.9,1,1,1,0,0,27.6,26.8,23.4,25.6,28.6,18.0,18.0,18.0,18.0,18.0,183,948,3,-890,-111,1092,752,752,412,1160,350,350,100,100,100,21.71736842105263,26.402105263157893,1.271488014533072,43950.0,3.6666666666666665,18.25,20.7,20.7,19.67,23.03,22.5,20.33,21.6,25.0,19.5,22.7,21.4,21.7,24.6,25.7,23.6,21.6,19.2,20.85,24.8,27.0,25.5,26.33,24.45,29.0,25.87,27.9,28.2,20.4,23.13,29.43,29.93,28.67,26.8,23.7,24.8,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55881.89824,4.6507293975,1228,140,350,100
2020-12-06 04:34:27,16.5,16.2,19.1,25.7,24.8,1,1,1,0,0,28.1,27.3,23.9,25.5,28.5,18.0,18.0,18.0,18.0,18.0,184,949,4,-891,-112,1092,752,752,412,1160,350,350,100,100,100,21.915263157894735,26.466842105263154,1.236793032435033,44050.0,3.6666666666666665,18.45,20.85,20.9,19.8,23.23,22.5,20.83,21.6,25.2,20.0,23.0,21.7,22.1,24.73,25.7,23.6,21.85,19.2,21.15,24.7,27.0,25.57,26.33,24.45,29.2,25.93,28.1,28.0,20.4,23.3,29.7,30.03,28.63,26.8,23.8,24.9,28.4,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54480.73308,4.598442971666667,1228,140,350,100
2020-12-06 04:39:53,16.6,16.5,20.0,25.7,24.9,1,1,1,0,0,28.3,27.6,24.2,25.7,28.6,18.0,18.0,18.0,18.0,18.0,185,950,5,-892,-113,1092,752,752,412,1160,350,350,100,100,100,22.22421052631579,26.75315789473684,1.2355718743174238,43930.0,3.6658333333333335,18.8,21.05,21.15,19.97,23.4,22.8,21.57,21.6,25.6,20.7,23.4,22.23,22.37,24.77,25.9,23.7,22.3,19.2,21.75,25.0,27.2,25.83,26.6,24.55,29.4,26.33,28.8,28.2,20.4,23.67,30.0,30.47,28.8,26.8,24.0,25.23,29.0,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54278.67244,4.531641896666667,1228,140,350,100
2020-12-06 04:45:20,16.8,16.3,20.0,25.9,25.0,1,1,1,0,0,28.4,27.7,24.4,25.7,28.6,18.0,18.0,18.0,18.0,18.0,186,951,6,-893,-114,1092,752,752,412,1160,350,350,100,100,100,22.346842105263157,26.86894736842105,1.2361780895242835,44220.0,3.6729166666666666,18.9,21.1,21.15,20.0,23.47,23.0,21.7,21.6,25.8,21.0,23.6,22.57,22.6,24.9,25.9,23.7,22.5,19.2,21.9,25.2,27.33,25.9,26.67,24.65,29.6,26.63,28.8,28.2,20.4,23.83,30.23,30.57,28.83,26.8,24.2,25.47,29.0,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54663.795119999995,4.539269481666666,1228,140,350,100
2020-12-06 04:50:54,16.5,16.3,19.6,25.9,24.8,1,1,1,0,0,28.1,27.6,24.2,25.9,28.7,18.0,18.0,18.0,18.0,18.0,187,952,7,-894,-115,1092,752,752,412,1160,350,350,100,100,100,22.376315789473686,26.929473684210524,1.2555549970391258,44330.0,3.689583333333333,19.1,21.2,21.15,20.03,23.57,23.0,21.77,21.6,25.6,21.0,23.6,22.63,22.73,24.87,25.7,23.9,22.55,19.2,21.95,25.25,27.4,25.87,26.73,24.55,29.6,26.87,28.9,28.4,20.4,23.83,30.3,30.73,28.87,26.8,24.2,25.53,29.3,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55658.75302,4.5967728391666665,1228,140,350,100
2020-12-06 04:56:28,17.6,16.0,18.4,26.0,25.0,1,1,1,0,0,28.0,27.4,24.3,25.9,28.7,18.0,18.0,18.0,18.0,18.0,188,953,8,-895,-116,1092,752,752,412,1160,350,350,100,100,100,22.25842105263158,26.81736842105263,1.2504599098448719,44160.0,3.687083333333333,19.0,21.35,21.15,20.1,23.33,22.7,21.57,21.6,25.6,20.7,23.43,22.43,22.77,24.73,25.5,23.7,22.35,19.2,21.7,25.15,27.4,25.87,26.67,24.55,29.4,26.73,28.8,28.4,20.4,23.67,30.03,30.63,28.77,26.8,24.0,25.43,29.0,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55220.30962,4.619960943333332,1228,140,350,100
2020-12-06 05:01:56,17.6,16.6,18.7,26.0,25.0,1,1,1,0,0,28.0,27.3,24.1,25.9,28.7,18.0,18.0,18.0,18.0,18.0,189,954,9,-896,-117,1092,752,752,412,1160,350,350,100,100,100,22.203157894736844,26.76736842105263,1.247694201914441,44270.0,3.6845833333333333,19.05,21.45,21.15,20.1,23.23,22.8,21.33,21.6,25.4,20.5,23.4,22.13,22.77,24.8,25.5,23.7,22.15,19.2,21.6,25.15,27.4,25.83,26.67,24.4,29.4,26.53,28.8,28.4,20.4,23.6,29.9,30.5,28.8,26.8,24.0,25.3,29.0,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55235.42232,4.602322164166666,1228,140,350,100
2020-12-06 05:07:27,17.6,16.9,18.1,26.0,25.0,1,1,1,0,0,28.2,27.3,24.3,25.9,28.7,18.0,18.0,18.0,18.0,18.0,190,955,10,-897,-118,1092,752,752,412,1160,350,350,100,100,100,22.212105263157895,26.760526315789473,1.24958413855866,44160.0,3.6845833333333333,19.25,21.4,21.15,20.03,23.17,22.8,21.4,21.6,25.6,20.4,23.4,22.07,22.73,24.73,25.3,23.7,22.35,19.2,21.75,25.05,27.33,25.83,26.67,24.4,29.4,26.67,28.9,28.4,20.4,23.63,29.77,30.37,28.73,26.8,24.0,25.33,29.0,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55181.63556,4.600710745,1228,140,350,100
2020-12-06 05:12:57,17.6,17.0,18.3,26.0,25.0,1,1,1,0,0,28.0,27.4,24.4,25.9,28.9,18.0,18.0,18.0,18.0,18.0,191,956,11,-898,-119,1092,752,752,412,1160,350,350,100,100,100,22.216315789473686,26.766315789473683,1.2512922314593007,43890.0,3.6687499999999997,19.25,21.55,21.15,20.13,23.13,22.7,21.33,21.6,25.6,20.4,23.4,21.97,22.77,24.73,25.5,23.7,22.25,19.2,21.75,25.2,27.33,25.87,26.67,24.35,29.4,26.6,28.8,28.4,20.4,23.67,29.77,30.37,28.8,26.8,24.0,25.33,29.0,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54919.21604,4.587535483333333,1228,140,350,100
2020-12-06 05:18:27,17.6,16.9,17.7,26.0,24.9,1,1,1,0,0,28.1,27.1,24.3,25.9,28.9,18.0,18.0,18.0,18.0,18.0,192,957,12,-899,-120,1092,752,752,412,1160,350,350,100,100,100,22.174210526315786,26.73210526315789,1.2559423794773081,44110.0,3.6666666666666665,19.25,21.45,21.1,20.1,23.13,22.7,21.27,21.6,25.4,20.4,23.27,21.97,22.77,24.8,25.3,23.7,22.15,19.2,21.75,25.05,27.33,25.83,26.67,24.3,29.4,26.5,28.8,28.4,20.4,23.57,29.7,30.4,28.73,26.8,24.0,25.33,29.0,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55399.61836,4.596618099999999,1228,140,350,100
2020-12-06 05:23:58,17.6,16.8,17.6,26.0,25.0,1,1,1,0,0,27.8,27.0,24.3,25.8,28.9,18.0,18.0,18.0,18.0,18.0,193,958,13,-900,-121,1092,752,752,412,1160,350,350,100,100,100,22.085789473684212,26.667894736842104,1.255798096789641,44000.0,3.6712499999999997,19.15,21.45,21.1,20.03,23.07,22.7,21.1,21.6,25.4,20.0,23.17,21.77,22.67,24.67,25.3,23.6,22.1,19.2,21.55,24.95,27.27,25.7,26.53,24.3,29.4,26.4,28.8,28.3,20.4,23.57,29.6,30.37,28.73,26.8,23.8,25.27,28.8,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55255.116259999995,4.6106139425,1228,140,350,100
2020-12-06 05:29:27,17.3,16.9,17.7,25.9,24.9,1,1,1,0,0,27.8,27.1,24.2,25.8,28.7,18.0,18.0,18.0,18.0,18.0,194,959,14,-901,-122,1092,752,752,412,1160,350,350,100,100,100,22.031052631578945,26.583684210526314,1.2513198416722904,44220.0,3.6758333333333333,19.15,21.35,21.0,20.03,22.93,22.5,21.0,21.6,25.4,20.0,23.13,21.7,22.53,24.67,25.3,23.6,22.05,19.2,21.45,25.05,27.23,25.77,26.53,24.15,29.2,26.27,28.5,28.2,20.4,23.43,29.5,30.13,28.6,26.8,23.8,25.23,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55333.3634,4.607853319166666,1228,140,350,100
2020-12-06 05:34:56,17.3,16.6,17.6,25.9,24.9,1,1,1,0,0,28.1,27.0,24.2,25.8,28.7,18.0,18.0,18.0,18.0,18.0,195,960,15,-902,-123,1092,752,752,412,1160,350,350,100,100,100,21.965789473684207,26.549473684210522,1.255427460569397,44160.0,3.6824999999999997,19.1,21.25,20.9,19.9,22.9,22.5,20.93,21.6,25.2,19.9,23.2,21.63,22.47,24.67,25.1,23.6,21.95,19.2,21.35,24.95,27.13,25.63,26.47,24.1,29.2,26.27,28.5,28.2,20.4,23.43,29.43,30.13,28.57,26.8,23.8,25.13,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55439.67666,4.615543335833333,1228,140,350,100
2020-12-06 05:40:24,17.3,16.8,17.4,25.9,24.9,1,1,1,0,0,27.8,26.8,24.2,25.7,28.7,18.0,18.0,18.0,18.0,18.0,196,961,16,-903,-124,1092,752,752,412,1160,350,350,100,100,100,21.922105263157892,26.525263157894738,1.2563021149037037,44200.0,3.6816666666666666,18.95,21.25,20.85,19.87,22.9,22.5,20.83,21.6,25.2,19.9,23.07,21.57,22.5,24.53,25.1,23.4,21.95,19.2,21.35,24.9,27.13,25.57,26.47,24.1,29.2,26.2,28.5,28.2,20.4,23.37,29.4,30.07,28.47,26.8,23.8,25.03,28.8,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55528.55348,4.623676255833333,1228,140,350,100
2020-12-06 05:45:52,17.3,16.6,17.4,25.9,24.9,1,1,1,0,0,27.7,26.9,24.1,25.7,28.6,18.0,18.0,18.0,18.0,18.0,197,962,17,-904,-125,1092,752,752,412,1160,350,350,100,100,100,21.88842105263158,26.494210526315793,1.2537177326987792,44000.0,3.675,18.95,21.25,20.85,19.87,22.8,22.3,20.83,21.6,25.2,19.9,23.0,21.47,22.43,24.53,25.1,23.4,21.85,19.2,21.35,24.95,27.13,25.57,26.47,24.1,29.2,26.13,28.5,28.0,20.4,23.37,29.4,29.97,28.57,26.6,23.7,25.03,28.8,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55163.58024,4.612172238333334,1228,140,350,100
2020-12-06 05:51:19,17.3,16.6,17.4,25.7,24.8,1,1,1,0,0,27.6,26.9,24.1,25.6,28.6,18.0,18.0,18.0,18.0,18.0,198,963,18,-905,-126,1092,752,752,412,1160,350,350,100,100,100,21.84526315789474,26.406315789473684,1.258134222344698,44160.0,3.673333333333333,18.85,21.15,20.85,19.77,22.7,22.3,20.83,21.6,25.2,19.9,22.97,21.43,22.33,24.53,25.1,23.4,21.75,19.2,21.2,24.9,27.0,25.57,26.27,23.95,29.0,26.1,28.5,28.0,20.4,23.33,29.23,29.93,28.4,26.6,23.7,24.97,28.6,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55559.20726,4.6134494791666665,1228,140,350,100
2020-12-06 05:56:47,23.9,15.6,17.2,25.7,25.1,0,1,1,0,0,27.9,26.9,24.0,25.5,28.7,17.0,17.0,17.0,17.0,17.0,-1,964,19,-906,-127,1092,752,752,412,1160,350,350,100,100,100,21.999473684210525,26.472105263157893,1.2403371605773585,44270.0,3.6845833333333333,19.6,22.4,22.35,22.1,22.57,21.8,20.4,21.6,24.8,20.2,22.47,21.47,22.33,24.4,24.8,23.2,21.55,19.2,20.75,25.5,27.77,26.5,27.27,23.8,28.6,25.8,28.1,27.9,20.4,22.97,29.43,29.93,28.47,26.8,23.5,24.73,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54909.7261,4.602872223333333,1228,140,350,100
2020-12-06 06:02:17,26.7,16.2,16.9,25.9,27.4,0,1,1,0,0,28.2,28.4,23.7,26.1,29.4,17.0,17.0,17.0,17.0,17.0,-2,965,20,-907,-128,1092,752,752,412,1160,350,350,100,100,100,22.79157894736842,27.055789473684207,1.1991183486883583,43990.0,3.6775,19.15,22.45,23.55,24.07,23.03,23.0,21.6,21.6,25.8,19.7,23.67,22.4,23.37,25.7,27.5,23.6,22.1,19.2,21.55,25.5,28.6,27.87,28.73,24.1,29.6,26.3,28.5,28.0,20.4,23.73,30.03,30.03,29.47,27.0,23.8,25.3,29.0,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,52749.21616,4.485789260833334,1228,140,350,100
2020-12-06 06:07:47,27.2,16.0,16.8,26.2,28.3,0,1,1,0,0,28.3,29.3,23.8,26.5,29.5,17.0,17.0,17.0,17.0,17.0,-3,966,21,-908,-129,1092,752,752,412,1160,350,350,100,100,100,23.17157894736842,27.43052631578948,1.2092157262599543,44280.0,3.6779166666666665,18.95,22.45,24.0,25.07,23.33,23.6,22.03,21.6,26.4,19.5,24.1,22.8,24.13,26.6,28.5,23.9,22.25,19.2,21.85,25.6,28.93,28.6,29.33,24.35,30.3,26.7,28.9,28.3,20.4,24.1,30.37,30.33,30.2,27.0,24.0,25.8,29.4,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53544.07236,4.428887021666666,1228,140,350,100
2020-12-06 06:13:22,27.6,16.2,16.9,26.6,28.8,0,1,1,0,0,28.5,29.3,23.8,26.7,29.8,17.0,17.0,17.0,17.0,17.0,-4,967,22,-909,-130,1092,752,752,412,1160,350,350,100,100,100,23.34526315789474,27.599473684210526,1.2157246707207319,44100.0,3.6824999999999997,18.95,22.45,24.5,25.53,23.53,23.7,22.3,21.6,26.6,19.5,24.2,22.87,24.53,27.0,28.8,23.9,22.55,19.2,21.85,25.7,29.27,28.9,29.5,24.45,30.6,27.0,28.9,28.6,20.4,24.37,30.57,30.5,30.5,27.0,24.2,25.93,29.4,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53613.45798,4.4648970975,1228,140,350,100
2020-12-06 06:18:52,28.0,16.0,16.0,26.7,29.0,0,1,1,0,0,28.6,29.2,23.8,26.8,29.9,17.0,17.0,17.0,17.0,17.0,-5,968,23,-910,-131,1092,752,752,412,1160,350,350,100,100,100,23.48315789473684,27.75157894736842,1.2223785544725831,44220.0,3.6799999999999997,19.05,22.65,24.6,25.97,23.7,23.9,22.4,21.6,26.6,19.5,24.23,23.03,24.67,27.33,29.1,24.1,22.6,19.2,21.95,25.8,29.53,29.23,29.87,24.65,30.6,27.07,29.2,28.8,20.4,24.43,30.63,30.6,30.57,27.2,24.3,26.03,29.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54053.57968,4.486126569166666,1228,140,350,100
2020-12-06 06:24:20,28.2,15.7,16.6,26.8,29.2,0,1,1,0,0,28.6,29.7,23.8,26.9,30.2,17.0,17.0,17.0,17.0,17.0,-6,969,24,-911,-132,1092,752,752,412,1160,350,350,100,100,100,23.54736842105263,27.815263157894737,1.228948133487081,44040.0,3.6775,18.95,22.75,24.9,26.1,23.77,24.1,22.43,21.6,26.6,19.4,24.3,23.0,24.9,27.5,29.2,24.1,22.65,19.2,21.95,25.7,29.57,29.37,30.03,24.65,30.8,27.2,29.2,29.0,20.4,24.47,30.73,30.67,30.73,27.4,24.4,26.1,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54122.8758,4.507352311666667,1228,140,350,100
2020-12-06 06:29:49,28.3,15.7,16.5,26.9,29.3,0,1,1,0,0,28.7,29.1,24.0,26.9,30.0,17.0,17.0,17.0,17.0,17.0,-7,970,25,-912,-133,1092,752,752,412,1160,350,350,100,100,100,23.541578947368418,27.803684210526313,1.2301985429852025,43940.0,3.6658333333333335,18.9,22.7,25.0,26.2,23.77,24.1,22.4,21.6,26.7,19.2,24.4,22.97,24.83,27.47,29.4,24.1,22.55,19.2,21.8,25.7,29.57,29.43,30.0,24.65,30.8,27.23,28.9,29.0,20.4,24.5,30.7,30.63,30.73,27.4,24.4,26.1,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54054.92398,4.507408324166667,1228,140,350,100
2020-12-06 06:35:17,28.4,15.9,17.2,26.9,29.4,0,1,1,0,0,28.7,29.5,24.0,27.0,30.2,17.0,17.0,17.0,17.0,17.0,-8,971,26,-913,-134,1092,752,752,412,1160,350,350,100,100,100,23.582105263157896,27.80473684210526,1.226930804580372,44270.0,3.675416666666666,18.95,22.75,25.05,26.27,23.8,24.1,22.4,21.6,26.8,19.4,24.4,22.97,24.87,27.6,29.4,24.1,22.6,19.2,21.8,25.65,29.5,29.43,30.03,24.75,30.8,27.27,28.9,29.0,20.4,24.5,30.73,30.63,30.73,27.4,24.4,26.1,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54316.22672,4.5154646125,1228,140,350,100
2020-12-06 06:40:46,28.5,15.7,16.5,26.9,29.4,0,1,1,0,0,28.9,29.4,24.1,27.0,30.3,17.0,17.0,17.0,17.0,17.0,-9,972,27,-914,-135,1092,752,752,412,1160,350,350,100,100,100,23.63157894736842,27.837894736842102,1.221762451233316,44010.0,3.6783333333333332,18.95,22.8,25.15,26.2,23.9,24.3,22.47,21.6,26.8,19.2,24.43,22.93,25.07,27.7,29.6,24.3,22.55,19.2,21.85,25.6,29.73,29.57,30.03,24.85,30.8,27.2,28.9,29.0,20.4,24.5,30.77,30.77,30.83,27.4,24.4,26.1,29.4,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53769.76548,4.503583008333333,1228,140,350,100
2020-12-06 06:46:13,28.7,15.9,16.0,27.0,29.6,0,1,1,0,0,29.0,29.5,24.1,27.1,30.3,17.0,17.0,17.0,17.0,17.0,-10,973,28,-915,-136,1092,752,752,412,1160,350,350,100,100,100,23.712105263157895,27.96157894736842,1.2322252373332074,44110.0,3.671666666666667,19.15,22.9,25.15,26.43,24.03,24.3,22.5,21.6,26.8,19.5,24.5,23.1,25.1,27.77,29.6,24.3,22.65,19.2,21.95,25.8,29.73,29.57,30.1,24.95,31.0,27.27,29.2,29.2,20.4,24.67,30.77,30.87,30.9,27.6,24.6,26.17,29.7,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54353.45522,4.5051341958333335,1228,140,350,100
2020-12-06 06:51:43,28.8,15.9,16.2,27.0,29.6,0,1,1,0,0,29.0,29.6,24.0,27.0,30.3,17.0,17.0,17.0,17.0,17.0,-11,974,29,-916,-137,1092,752,752,412,1160,350,350,100,100,100,23.696315789473687,27.976842105263156,1.2303667219938996,44320.0,3.6845833333333333,19.05,22.9,25.35,26.4,23.93,24.3,22.5,21.6,26.8,19.4,24.5,23.03,25.17,27.8,29.7,24.1,22.65,19.2,21.85,25.8,29.73,29.67,30.17,24.95,31.0,27.4,29.2,29.2,20.4,24.67,30.9,30.8,30.93,27.6,24.6,26.17,29.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54529.85312,4.536804514166667,1228,140,350,100
2020-12-06 06:57:11,28.8,15.9,15.7,27.0,29.7,0,1,1,0,0,28.9,29.7,23.9,27.0,30.3,17.0,17.0,17.0,17.0,17.0,-12,975,30,-917,-138,1092,752,752,412,1160,350,350,100,100,100,23.72421052631579,27.97210526315789,1.2378638848410042,43950.0,3.6779166666666665,19.15,23.0,25.25,26.4,24.03,24.3,22.5,21.6,26.8,19.4,24.63,23.03,25.1,27.77,29.8,24.3,22.65,19.2,21.85,25.8,29.87,29.67,30.23,24.95,31.0,27.37,29.2,29.2,20.4,24.67,30.77,30.77,30.93,27.6,24.6,26.27,29.5,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54404.11774,4.5389154524999995,1228,140,350,100
2020-12-06 07:02:40,28.8,15.7,15.7,27.0,29.7,0,1,1,0,0,29.0,29.7,24.1,26.9,30.4,17.0,17.0,17.0,17.0,17.0,-13,976,31,-918,-139,1092,752,752,412,1160,350,350,100,100,100,23.683157894736844,27.962631578947367,1.2312203249606004,43940.0,3.6620833333333334,19.05,23.0,25.2,26.37,24.03,24.1,22.33,21.6,27.0,19.3,24.57,22.97,25.13,27.73,29.7,24.3,22.55,19.2,21.85,25.8,29.8,29.67,30.17,25.05,31.0,27.33,28.9,29.2,20.4,24.67,30.83,30.77,30.9,27.6,24.6,26.1,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54099.82108,4.520997450833334,1228,140,350,100
2020-12-06 07:08:08,28.8,15.7,15.6,27.0,29.7,0,1,1,0,0,29.0,29.1,23.7,27.0,30.3,17.0,17.0,17.0,17.0,17.0,-14,977,32,-919,-140,1092,752,752,412,1160,350,350,100,100,100,23.64421052631579,27.931052631578943,1.2291037271832366,44210.0,3.6729166666666666,18.95,22.9,25.3,26.3,24.0,24.3,22.33,21.6,26.9,19.2,24.6,22.83,25.13,27.7,29.8,24.1,22.45,19.2,21.65,25.75,29.73,29.73,30.23,24.95,31.0,27.27,28.9,29.2,20.4,24.67,30.77,30.83,30.9,27.6,24.6,26.03,29.4,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54338.67578,4.5182707025,1228,140,350,100
2020-12-06 07:13:38,28.8,15.9,16.2,27.0,29.7,0,1,1,0,0,29.0,29.7,24.0,27.0,30.4,17.0,17.0,17.0,17.0,17.0,-15,978,33,-920,-141,1092,752,752,412,1160,350,350,100,100,100,23.718947368421052,27.98473684210526,1.2286864571149956,44100.0,3.6795833333333334,19.1,23.0,25.35,26.3,23.97,24.3,22.33,21.6,27.0,19.4,24.63,22.93,25.27,27.83,29.8,24.3,22.55,19.2,21.8,25.75,29.87,29.77,30.2,24.95,31.0,27.33,29.2,29.2,20.4,24.67,30.7,30.87,30.93,27.6,24.6,26.17,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54185.072759999995,4.521822855833333,1228,140,350,100
2020-12-06 07:19:05,28.9,16.0,16.5,27.2,29.8,0,1,1,0,0,29.1,29.5,24.4,27.1,30.4,17.0,17.0,17.0,17.0,17.0,-16,979,34,-921,-142,1092,752,752,412,1160,350,350,100,100,100,23.800526315789476,28.029999999999998,1.2317051700060906,44050.0,3.6729166666666666,19.15,23.05,25.45,26.43,24.1,24.3,22.53,21.6,27.0,19.5,24.7,23.1,25.37,27.93,29.8,24.3,22.75,19.2,21.95,25.8,29.87,29.77,30.23,24.95,31.0,27.47,29.2,29.2,20.4,24.77,30.87,30.9,31.07,27.6,24.6,26.27,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54256.61274,4.5184035625,1228,140,350,100
2020-12-06 07:24:34,28.9,16.0,16.2,27.2,29.9,0,1,1,0,0,29.0,29.6,23.9,27.1,30.6,17.0,17.0,17.0,17.0,17.0,-17,980,35,-922,-143,1092,752,752,412,1160,350,350,100,100,100,23.823684210526313,28.07473684210526,1.2335779072446915,44000.0,3.6687499999999997,19.15,23.05,25.55,26.53,24.07,24.3,22.5,21.6,27.0,19.5,24.67,23.13,25.43,27.97,29.8,24.4,22.75,19.2,22.05,26.0,29.93,29.87,30.23,25.1,31.0,27.43,29.2,29.2,20.4,24.7,30.93,31.03,31.07,27.8,24.7,26.23,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54277.42792,4.522251694166666,1228,140,350,100
2020-12-06 07:30:02,28.9,16.0,15.5,27.2,29.9,0,1,1,0,0,29.0,29.5,24.1,27.0,30.5,17.0,17.0,17.0,17.0,17.0,-18,981,36,-923,-144,1092,752,752,412,1160,350,350,100,100,100,23.81684210526316,28.099999999999998,1.240708455817464,44050.0,3.6687499999999997,19.25,23.15,25.55,26.4,24.17,24.3,22.4,21.6,26.8,19.7,24.67,23.03,25.4,27.9,29.8,24.5,22.65,19.2,22.05,26.0,30.0,29.87,30.23,25.1,31.0,27.47,29.4,29.2,20.4,24.73,30.93,31.03,31.07,27.8,24.8,26.17,29.8,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54653.20748,4.538776475,1228,140,350,100
2020-12-06 07:35:30,28.9,14.4,14.3,27.0,29.9,0,1,1,0,0,28.7,29.3,23.5,26.8,30.5,16.0,16.0,16.0,16.0,16.0,-19,982,37,-924,-145,1092,752,752,412,1160,350,350,100,100,100,23.423157894736846,27.712105263157895,1.2773175607039737,44210.0,3.6775,18.5,22.45,25.2,26.17,23.73,23.7,21.93,21.6,26.6,19.1,24.27,22.37,24.87,27.7,29.8,24.3,22.35,19.2,21.2,25.2,29.43,29.5,30.07,24.75,30.6,27.13,28.8,29.2,20.4,24.43,30.63,30.73,30.73,27.6,24.4,25.83,29.0,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56470.20936,4.630142368333333,1228,140,350,100
