Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-06 07:40:59,28.5,14.4,14.0,26.9,29.7,0,1,1,0,0,28.5,28.5,23.4,26.6,30.3,16.0,16.0,16.0,16.0,16.0,-20,983,38,-925,-146,1092,752,752,412,1160,350,350,100,100,100,23.05,27.42315789473684,1.2742694396986545,44050.0,3.6775,17.9,21.95,24.8,25.77,23.43,23.5,21.57,21.6,26.2,18.3,24.0,21.87,24.63,27.43,29.6,23.7,21.85,19.2,20.65,24.65,29.17,29.23,30.0,24.45,30.3,26.77,28.3,29.0,20.4,24.17,30.17,30.33,30.47,27.4,24.0,25.6,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56131.56882,4.6917407575,1228,140,350,100
2020-12-06 07:46:26,28.4,14.3,14.0,26.7,29.6,0,1,1,0,0,28.3,29.0,22.9,26.4,30.2,16.0,16.0,16.0,16.0,16.0,-21,984,39,-926,-147,1092,752,752,412,1160,350,350,100,100,100,22.935789473684213,27.27421052631579,1.2720787659961024,44150.0,3.675,17.7,21.8,24.6,25.63,23.4,23.4,21.5,21.6,26.0,18.3,23.87,21.73,24.47,27.23,29.6,23.7,21.7,19.2,20.35,24.4,28.93,29.03,29.83,24.25,30.2,26.7,28.3,28.8,20.4,24.07,30.03,30.23,30.37,27.2,23.8,25.4,28.6,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56162.277519999996,4.6789102641666656,1228,140,350,100
2020-12-06 07:51:55,28.3,14.3,15.0,26.6,29.4,0,1,1,0,0,28.3,28.9,22.9,26.3,30.3,16.0,16.0,16.0,16.0,16.0,-22,985,40,-927,-148,1092,752,752,412,1160,350,350,100,100,100,22.925263157894737,27.1921052631579,1.2665639085868023,43990.0,3.6725,17.65,21.8,24.5,25.8,23.33,23.4,21.4,21.6,26.0,18.5,23.8,21.87,24.5,27.23,29.4,23.7,21.5,19.2,20.4,24.45,28.83,29.03,29.83,24.25,30.1,26.63,28.1,28.6,20.4,23.87,30.03,30.23,30.17,27.2,23.8,25.23,28.4,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55716.14634,4.661600994166666,1228,140,350,100
2020-12-06 07:57:22,28.2,14.3,16.0,26.5,29.4,0,1,1,0,0,28.3,28.5,23.3,26.2,30.2,16.0,16.0,16.0,16.0,16.0,-23,986,41,-928,-149,1092,752,752,412,1160,350,350,100,100,100,22.868421052631575,27.136315789473684,1.280087809041268,44100.0,3.6704166666666667,17.7,21.7,24.4,25.63,23.3,23.4,21.43,21.6,25.8,18.5,23.73,21.77,24.47,27.17,29.4,23.6,21.35,19.2,20.35,24.3,28.73,28.97,29.83,24.25,30.1,26.47,28.0,28.4,20.4,23.9,30.03,30.07,30.17,27.2,23.8,25.1,28.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56451.87238,4.673667446666666,1228,140,350,100
2020-12-06 08:02:52,28.2,14.1,15.3,26.3,29.3,0,1,1,0,0,28.3,28.5,23.0,26.2,30.0,16.0,16.0,16.0,16.0,16.0,-24,987,42,-929,-150,1092,752,752,412,1160,350,350,100,100,100,22.83157894736842,27.088421052631578,1.2666112566848746,43940.0,3.6683333333333334,17.6,21.65,24.35,25.57,23.17,23.4,21.4,21.6,26.0,18.3,23.6,21.73,24.4,27.13,29.4,23.5,21.5,19.2,20.3,24.25,28.73,28.9,29.8,24.1,30.1,26.43,28.1,28.4,20.4,23.77,29.93,30.07,30.17,27.2,23.7,25.13,28.2,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55654.89862,4.671115458333333,1228,140,350,100
2020-12-06 08:08:21,28.1,14.3,15.9,26.3,29.3,0,1,1,0,0,28.2,28.4,23.3,26.2,30.0,16.0,16.0,16.0,16.0,16.0,-25,988,43,-930,-151,1092,752,752,412,1160,350,350,100,100,100,22.808947368421048,27.066842105263156,1.2650800689994304,44040.0,3.6658333333333335,17.6,21.6,24.3,25.63,23.2,23.4,21.37,21.6,25.8,18.5,23.5,21.8,24.2,27.17,29.4,23.4,21.5,19.2,20.2,24.2,28.63,28.87,29.83,24.1,30.1,26.4,27.9,28.4,20.4,23.67,29.9,30.0,30.17,27.2,23.7,25.17,28.2,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55714.12624,4.6403760358333335,1228,140,350,100
2020-12-06 08:13:49,28.1,14.3,15.6,26.3,29.3,0,1,1,0,0,28.2,28.5,22.9,26.2,30.0,16.0,16.0,16.0,16.0,16.0,-26,989,44,-931,-152,1092,752,752,412,1160,350,350,100,100,100,22.832105263157896,27.06263157894737,1.2588123229023336,44220.0,3.6775,17.65,21.55,24.3,25.77,23.17,23.4,21.4,21.6,26.0,18.5,23.57,21.83,24.2,27.17,29.2,23.4,21.6,19.2,20.3,24.15,28.6,28.87,29.87,24.1,30.1,26.4,28.1,28.3,20.4,23.67,29.97,30.03,30.2,27.0,23.7,25.2,28.2,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55664.68092,4.640783631666666,1228,140,350,100
2020-12-06 08:19:16,28.1,14.3,15.2,26.3,29.3,0,1,1,0,0,28.1,28.3,23.5,26.1,30.0,16.0,16.0,16.0,16.0,16.0,-27,990,45,-932,-153,1092,752,752,412,1160,350,350,100,100,100,22.77263157894737,27.01631578947368,1.2599454435088449,44100.0,3.6799999999999997,17.5,21.55,24.3,25.77,23.13,23.4,21.33,21.6,25.8,18.3,23.5,21.73,24.2,27.17,29.2,23.2,21.5,19.2,20.3,24.1,28.6,28.87,29.83,24.05,30.1,26.4,28.0,28.2,20.4,23.63,29.9,29.93,30.17,27.0,23.5,25.03,28.2,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55563.59406,4.6345114575,1228,140,350,100
2020-12-06 08:24:45,28.1,14.3,15.2,26.2,29.3,0,1,1,0,0,28.1,28.5,23.1,26.2,30.0,16.0,16.0,16.0,16.0,16.0,-28,991,46,-933,-154,1092,752,752,412,1160,350,350,100,100,100,22.74842105263158,26.98157894736842,1.2582091922010796,44270.0,3.6820833333333334,17.5,21.5,24.3,25.9,23.03,23.3,21.33,21.6,25.8,18.2,23.43,21.73,24.13,27.17,29.2,23.2,21.5,19.2,20.2,24.1,28.5,28.87,29.83,24.05,29.9,26.4,27.9,28.2,20.4,23.57,29.83,29.83,30.17,27.0,23.5,25.1,28.2,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55700.92094,4.6360214583333335,1228,140,350,100
2020-12-06 08:30:13,28.0,14.1,14.7,26.2,29.3,0,1,1,0,0,28.1,28.4,23.4,26.1,30.0,16.0,16.0,16.0,16.0,16.0,-29,992,47,-934,-155,1092,752,752,412,1160,350,350,100,100,100,22.73578947368421,26.983157894736838,1.2611948891121925,44110.0,3.6824999999999997,17.5,21.6,24.3,25.63,23.07,23.4,21.2,21.6,25.8,18.3,23.33,21.8,24.13,27.17,29.2,23.2,21.4,19.2,20.15,24.1,28.6,28.87,29.83,24.05,30.1,26.27,27.9,28.2,20.4,23.5,29.9,29.83,30.1,27.0,23.5,25.03,28.2,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55631.306560000005,4.6388428125,1228,140,350,100
2020-12-06 08:35:42,28.0,14.1,15.0,26.1,29.2,0,1,1,0,0,28.1,29.0,23.1,26.0,29.9,16.0,16.0,16.0,16.0,16.0,-30,993,48,-935,-156,1092,752,752,412,1160,350,350,100,100,100,22.705263157894738,26.925263157894737,1.2601011827137993,44270.0,3.6824999999999997,17.5,21.45,24.2,25.53,23.03,23.4,21.27,21.6,25.8,18.3,23.33,21.77,24.07,27.1,29.2,23.2,21.3,19.2,20.15,24.1,28.6,28.8,29.77,23.95,29.9,26.2,27.9,28.2,20.4,23.5,29.83,29.83,30.0,27.0,23.4,24.97,28.0,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55784.67936,4.642332746666667,1228,140,350,100
2020-12-06 08:41:12,28.0,14.3,14.7,26.1,29.2,0,1,1,0,0,28.1,29.0,23.3,26.0,29.9,16.0,16.0,16.0,16.0,16.0,-31,994,49,-936,-157,1092,752,752,412,1160,350,350,100,100,100,22.702105263157897,26.946315789473683,1.2626728256134878,43990.0,3.6775,17.6,21.45,24.2,25.63,23.03,23.2,21.2,21.6,25.6,18.3,23.4,21.83,24.13,27.17,29.2,23.2,21.3,19.2,20.1,24.2,28.5,28.87,29.8,23.95,29.9,26.23,27.9,28.2,20.4,23.5,29.7,29.83,30.1,27.0,23.5,24.97,28.2,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55544.9776,4.638735706666666,1228,140,350,100
2020-12-06 08:46:39,28.0,14.1,15.2,26.1,29.2,0,1,1,0,0,28.0,28.9,22.7,26.0,29.9,16.0,16.0,16.0,16.0,16.0,-32,995,50,-937,-158,1092,752,752,412,1160,350,350,100,100,100,22.69789473684211,26.933684210526312,1.2567774115239898,44320.0,3.6795833333333334,17.5,21.45,24.1,25.5,23.03,23.2,21.27,21.6,25.8,18.3,23.4,21.67,24.17,27.17,29.2,23.2,21.3,19.2,20.2,24.1,28.5,28.73,29.83,23.95,29.9,26.2,27.9,28.2,20.4,23.5,29.77,29.83,30.1,27.0,23.5,24.93,28.2,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55700.37488,4.63522302,1228,140,350,100
2020-12-06 08:52:07,28.0,14.0,14.7,26.1,29.2,0,1,1,0,0,28.0,28.3,23.1,26.0,29.9,16.0,16.0,16.0,16.0,16.0,-33,996,51,-938,-159,1092,752,752,412,1160,350,350,100,100,100,22.64,26.892631578947366,1.2599610910040768,44160.0,3.6866666666666665,17.5,21.5,24.1,25.67,22.87,23.0,21.23,21.6,25.6,18.2,23.3,21.67,24.07,27.1,29.2,23.1,21.2,19.2,20.05,24.1,28.5,28.73,29.77,23.95,29.9,26.2,27.7,28.2,20.4,23.5,29.77,29.9,30.0,27.0,23.3,24.97,28.0,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55639.881779999996,4.639177360833333,1228,140,350,100
2020-12-06 08:57:36,27.9,14.3,14.6,26.0,29.2,0,1,1,0,0,28.0,28.3,23.5,25.9,29.9,16.0,16.0,16.0,16.0,16.0,-34,997,52,-939,-160,1092,752,752,412,1160,350,350,100,100,100,22.65105263157895,26.878947368421056,1.2637276540352338,44170.0,3.6804166666666664,17.5,21.5,24.1,25.63,22.83,23.2,21.27,21.6,25.6,18.2,23.3,21.67,24.0,27.17,29.2,23.0,21.25,19.2,20.15,24.1,28.47,28.73,29.8,23.9,29.9,26.2,27.7,28.1,20.4,23.5,29.67,29.8,30.1,27.0,23.3,24.93,28.0,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55818.85048,4.644113844166666,1228,140,350,100
2020-12-06 09:03:03,28.0,14.4,15.0,26.0,29.2,0,1,1,0,0,28.2,29.1,23.5,25.9,30.2,16.0,16.0,16.0,16.0,16.0,-35,998,53,-940,-161,1092,752,752,412,1160,350,350,100,100,100,22.731052631578947,27.027368421052632,1.2090042193257606,54890.0,4.1274999999999995,17.65,21.9,24.2,25.93,22.97,23.2,21.17,21.6,25.8,18.3,23.37,21.77,23.9,27.13,29.2,23.2,21.25,19.2,20.15,24.2,28.7,29.2,30.8,23.95,29.6,26.27,27.9,28.0,20.4,23.5,30.37,29.9,30.33,27.0,23.3,24.93,28.2,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,66362.24160000001,5.090878836666667,1228,140,350,100
2020-12-06 09:08:31,28.7,15.9,15.5,26.3,29.7,0,1,1,0,0,29.4,30.9,26.6,27.3,30.9,16.0,16.0,16.0,16.0,16.0,-36,999,54,-941,-162,1092,752,752,412,1160,350,350,100,100,100,23.00842105263158,27.956842105263156,1.212898000295441,63590.0,4.9366666666666665,18.25,22.1,24.6,26.0,23.27,23.2,21.47,21.6,26.0,18.8,23.67,21.9,24.3,27.5,29.6,23.6,21.6,19.2,20.5,26.35,30.47,31.47,31.67,24.25,30.1,27.43,28.1,28.4,20.4,23.87,32.57,30.93,31.3,27.4,23.7,27.0,28.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77128.18384,5.978767726666668,1228,140,350,100
2020-12-06 09:13:59,29.4,15.7,15.5,27.3,30.3,0,1,1,0,0,29.9,31.6,26.7,28.2,31.5,16.0,16.0,16.0,16.0,16.0,-37,1000,55,-942,-163,1092,752,752,412,1160,350,350,100,100,100,23.342105263157897,28.52315789473684,1.2314046273019925,63540.0,5.297083333333333,18.4,22.3,25.2,26.43,23.3,23.6,22.0,21.6,26.6,19.2,23.7,22.1,24.6,28.17,30.5,23.6,22.2,19.2,20.8,27.1,31.1,32.3,32.03,24.35,31.3,29.13,28.3,29.0,20.4,23.93,33.33,31.47,32.2,27.8,23.8,28.4,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78243.45002,6.4738180775,1228,140,350,100
2020-12-06 09:19:28,30.0,15.9,15.3,28.0,30.8,0,1,1,0,0,30.5,31.7,27.0,28.5,31.9,16.0,16.0,16.0,16.0,16.0,-38,1001,56,-943,-164,1092,752,752,412,1160,350,350,100,100,100,23.515789473684208,28.791052631578953,1.2409359889897795,63690.0,5.30125,18.4,22.45,25.5,26.57,23.37,23.9,22.03,21.6,27.0,19.4,23.73,22.27,24.8,28.53,31.0,23.7,22.65,19.2,20.7,27.4,31.37,32.63,32.2,24.55,31.7,29.73,28.5,29.6,20.4,23.93,33.73,32.0,32.63,28.0,23.8,28.83,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79035.21313999999,6.553277631666667,1228,140,350,100
2020-12-06 09:24:57,30.3,15.9,15.5,28.4,31.1,0,1,1,0,0,30.7,31.8,26.6,28.9,32.1,16.0,16.0,16.0,16.0,16.0,-39,1002,57,-944,-165,1092,752,752,412,1160,350,350,100,100,100,23.65157894736842,28.906315789473684,1.247458948112132,63430.0,5.296666666666667,18.4,22.55,25.75,26.77,23.7,24.3,22.27,21.6,27.0,19.5,23.63,22.3,24.93,28.83,31.5,23.7,22.85,19.2,20.6,27.3,31.47,32.9,32.3,24.65,32.0,30.03,28.5,29.9,20.4,23.87,33.9,32.03,32.93,28.2,23.8,29.17,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79126.32108,6.590063925833332,1228,140,350,100
2020-12-06 09:30:24,30.6,15.5,15.7,28.7,31.3,0,1,1,0,0,30.9,31.9,26.8,29.2,32.4,16.0,16.0,16.0,16.0,16.0,-40,1003,58,-945,-166,1092,752,752,412,1160,350,350,100,100,100,23.69157894736842,28.974736842105262,1.2631275653622374,63320.0,5.28125,18.3,22.55,25.9,27.03,23.63,24.1,22.37,21.6,27.2,19.4,23.73,22.23,24.93,28.97,31.7,23.7,23.1,19.2,20.5,27.2,31.47,33.0,32.3,24.65,32.0,30.2,28.5,30.1,20.4,24.0,33.97,32.1,33.13,28.2,24.0,29.17,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79981.23744,6.629481605,1228,140,350,100
2020-12-06 09:35:53,30.8,15.3,15.0,28.9,31.5,0,1,1,0,0,30.9,32.0,27.0,29.2,32.4,16.0,16.0,16.0,16.0,16.0,-41,1004,59,-946,-167,1092,752,752,412,1160,350,350,100,100,100,23.64157894736842,29.003157894736844,1.2606665120303495,63900.0,5.300833333333333,18.2,22.45,25.8,26.87,23.7,24.2,22.3,21.6,27.0,19.2,23.63,22.1,24.97,28.97,31.7,23.9,23.0,19.2,20.4,27.1,31.5,33.0,32.5,24.8,32.0,30.2,28.5,30.3,20.4,23.93,33.97,32.13,33.13,28.5,24.0,29.2,28.8,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80556.59012000001,6.689076148333333,1228,140,350,100
2020-12-06 09:41:21,30.9,15.2,16.9,29.0,31.5,0,1,1,0,0,31.0,32.0,26.9,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-42,1005,60,-947,-168,1092,752,752,412,1160,350,350,100,100,100,23.712105263157895,29.018947368421053,1.2858325944216387,63690.0,5.31625,18.3,22.4,25.9,26.9,23.83,24.3,22.33,21.6,27.2,19.2,23.6,22.1,25.0,29.07,31.9,24.0,23.3,19.2,20.4,27.1,31.5,33.0,32.57,24.95,32.0,30.2,28.5,30.3,20.4,23.87,34.0,32.2,33.13,28.5,24.0,29.27,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81894.67794,6.768802835833332,1228,140,350,100
2020-12-06 09:46:49,30.9,15.5,16.2,29.1,31.5,0,1,1,0,0,31.0,31.9,27.1,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-43,1006,61,-948,-169,1092,752,752,412,1160,350,350,100,100,100,23.656315789473684,29.006842105263157,1.2980774034279299,63800.0,5.312083333333333,18.25,22.35,25.85,26.8,23.8,24.1,22.33,21.6,27.2,19.1,23.77,21.87,25.03,28.77,31.9,24.2,23.0,19.2,20.35,27.05,31.43,33.0,32.53,24.95,32.0,30.2,28.5,30.3,20.4,24.0,34.0,32.2,33.13,28.5,24.0,29.17,28.6,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82817.33834,6.863000678333332,1228,140,350,100
2020-12-06 09:52:17,30.9,15.6,15.3,29.1,31.5,0,1,1,0,0,31.1,31.8,26.8,29.2,32.4,16.0,16.0,16.0,16.0,16.0,-44,1007,62,-949,-170,1092,752,752,412,1160,350,350,100,100,100,23.637368421052628,29.002631578947373,1.299316530361135,63690.0,5.312083333333333,18.25,22.4,26.0,26.87,23.7,24.0,22.27,21.6,27.2,19.1,23.77,21.93,25.07,28.7,31.9,24.1,22.85,19.2,20.2,27.0,31.4,33.0,32.5,24.95,32.0,30.2,28.5,30.3,20.4,24.07,34.0,32.2,33.13,28.5,24.0,29.17,28.6,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82753.46982,6.898783673333334,1228,140,350,100
2020-12-06 09:57:46,31.0,15.3,14.0,29.1,31.5,0,1,1,0,0,31.0,31.7,26.2,29.2,32.4,16.0,16.0,16.0,16.0,16.0,-45,1008,63,-950,-171,1092,752,752,412,1160,350,350,100,100,100,23.513157894736842,28.978947368421053,1.2871522669395863,63680.0,5.307083333333333,17.95,22.3,25.85,26.63,23.7,23.9,22.03,21.6,27.2,18.6,23.77,21.6,24.87,28.7,31.9,24.1,22.85,19.2,20.0,26.8,31.33,32.93,32.63,24.95,32.0,30.2,28.5,30.3,20.4,24.07,34.0,32.2,33.13,28.5,24.0,29.03,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81965.85636,6.8633052574999995,1228,140,350,100
2020-12-06 10:03:16,31.0,15.5,14.4,29.1,31.5,0,1,1,0,0,31.0,31.7,26.2,29.2,32.4,16.0,16.0,16.0,16.0,16.0,-46,1009,64,-951,-172,1092,752,752,412,1160,350,350,100,100,100,23.53263157894737,28.958947368421054,1.29230659589808,63700.0,5.307499999999999,17.9,22.3,25.85,26.77,23.67,24.1,22.07,21.6,27.0,18.9,23.73,21.73,24.9,28.7,31.9,24.1,22.65,19.2,20.05,26.8,31.27,32.9,32.57,24.95,32.0,30.2,28.5,30.3,20.4,23.93,34.0,32.2,33.13,28.5,24.0,29.1,28.5,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82319.93016,6.845241105,1228,140,350,100
2020-12-06 10:08:46,31.0,15.5,14.1,29.1,31.5,0,1,1,0,0,31.0,31.8,26.7,29.2,32.4,16.0,16.0,16.0,16.0,16.0,-47,1010,65,-952,-173,1092,752,752,412,1160,350,350,100,100,100,23.47684210526316,28.947894736842105,1.2888110046981942,63580.0,5.303333333333333,18.0,22.2,25.7,26.53,23.7,24.1,22.1,21.6,27.0,18.8,23.67,21.67,24.87,28.67,31.9,23.7,22.6,19.2,20.05,26.9,31.3,32.9,32.57,24.95,32.0,30.2,28.5,30.3,20.4,23.93,34.0,32.2,33.13,28.5,24.0,28.93,28.4,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81942.60368,6.844272243333333,1228,140,350,100
2020-12-06 10:14:17,31.0,15.2,14.1,29.2,31.7,0,1,1,0,0,31.0,31.8,26.5,29.3,32.4,16.0,16.0,16.0,16.0,16.0,-48,1011,66,-953,-174,1092,752,752,412,1160,350,350,100,100,100,23.49684210526316,28.981052631578947,1.2820071216546198,63530.0,5.29625,17.9,22.2,25.6,26.73,23.67,24.1,22.2,21.6,27.0,18.8,23.73,21.63,24.83,28.9,31.9,23.9,22.65,19.2,19.9,26.8,31.3,33.0,32.73,24.95,32.0,30.2,28.5,30.3,20.4,23.97,34.0,32.2,33.13,28.5,24.0,29.23,28.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81445.91244,6.807854838333332,1228,140,350,100
2020-12-06 10:19:46,31.0,15.3,14.0,29.2,31.7,0,1,1,0,0,31.0,31.9,27.1,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-49,1012,67,-954,-175,1092,752,752,412,1160,350,350,100,100,100,23.55263157894737,28.962631578947374,1.2885383509783213,63590.0,5.296666666666667,17.9,22.25,25.85,26.7,23.8,24.2,22.07,21.6,27.0,18.8,23.53,21.7,24.87,28.83,32.2,24.2,22.75,19.2,20.05,26.8,31.27,33.0,32.8,24.95,32.0,30.2,28.5,30.3,20.4,23.87,34.0,32.2,33.13,28.5,24.0,29.0,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81938.15374,6.807669424166666,1228,140,350,100
2020-12-06 10:25:14,31.0,15.7,14.4,29.2,31.7,0,1,1,0,0,31.0,31.8,26.6,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-50,1013,68,-955,-176,1092,752,752,412,1160,350,350,100,100,100,23.59894736842105,28.96526315789474,1.285751718852735,63530.0,5.296666666666667,18.1,22.3,25.85,26.87,23.87,24.3,22.2,21.6,27.0,18.8,23.77,21.67,24.8,29.0,32.2,24.1,22.75,19.2,20.0,26.8,31.23,33.0,32.73,24.95,32.0,30.2,28.5,30.3,20.4,23.93,34.0,32.2,33.13,28.5,24.0,29.1,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81683.8067,6.817581685,1228,140,350,100
2020-12-06 10:30:43,31.1,15.5,14.3,29.2,31.7,0,1,1,0,0,31.0,31.7,26.2,29.3,32.6,16.0,16.0,16.0,16.0,16.0,-51,1014,69,-956,-177,1092,752,752,412,1160,350,350,100,100,100,23.562631578947368,28.975789473684216,1.2936815851345544,63590.0,5.296666666666667,18.0,22.3,25.85,26.8,23.8,24.1,22.1,21.6,27.0,18.8,23.73,21.63,24.9,28.93,32.2,24.0,22.75,19.2,20.0,26.9,31.33,33.0,32.87,24.95,32.0,30.2,28.5,30.3,20.4,23.93,34.0,32.2,33.13,28.5,24.0,29.1,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82265.212,6.8312091125,1228,140,350,100
2020-12-06 10:36:11,31.1,15.5,15.0,29.3,31.7,0,1,1,0,0,31.1,32.0,26.5,29.4,32.6,16.0,16.0,16.0,16.0,16.0,-52,1015,70,-957,-178,1092,752,752,412,1160,350,350,100,100,100,23.66526315789474,28.99947368421053,1.2803960134933943,63640.0,5.30125,18.2,22.45,25.95,27.07,23.8,24.3,22.33,21.6,27.0,19.1,23.73,21.77,24.97,28.87,32.2,24.1,22.95,19.2,20.05,26.9,31.33,33.13,32.73,24.85,32.2,30.33,28.5,30.3,20.4,23.93,33.83,32.2,33.03,28.6,24.0,29.23,28.6,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81484.4023,6.8229005958333335,1228,140,350,100
2020-12-06 10:41:37,31.1,15.9,14.9,29.3,31.8,0,1,1,0,0,31.3,32.0,26.8,29.5,32.7,16.0,16.0,16.0,16.0,16.0,-53,1016,71,-958,-179,1092,752,752,412,1160,350,350,100,100,100,23.70368421052632,29.03,1.2844990359961714,63860.0,5.3125,18.2,22.45,26.05,26.97,23.9,24.5,22.27,21.6,27.1,19.1,23.73,21.87,25.0,29.03,32.2,24.1,23.0,19.2,20.1,27.0,31.43,33.2,32.83,24.85,32.2,30.33,28.5,30.3,20.4,23.93,33.97,32.2,33.03,28.6,24.0,29.2,28.6,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82028.10844000001,6.8130212808333335,1228,140,350,100
2020-12-06 10:47:07,31.2,15.3,14.0,29.4,31.8,0,1,1,0,0,31.3,31.9,26.6,29.4,32.7,16.0,16.0,16.0,16.0,16.0,-54,1017,72,-959,-180,1092,752,752,412,1160,350,350,100,100,100,23.748421052631578,29.091052631578947,1.2907941289307943,63590.0,5.310416666666667,18.2,22.5,26.15,27.03,23.9,24.3,22.4,21.6,27.2,19.1,23.93,21.87,25.07,29.07,32.3,24.1,23.1,19.2,20.2,27.05,31.57,33.2,32.73,24.85,32.2,30.33,28.5,30.3,20.4,24.2,33.97,32.2,33.03,28.6,24.2,29.33,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82081.59866,6.8379044625,1228,140,350,100
2020-12-06 10:52:35,24.1,15.3,15.5,29.2,21.0,0,1,1,0,1,31.0,30.4,27.3,28.6,32.4,17.0,17.0,17.0,17.0,17.0,-55,1018,73,-960,1,1092,752,752,412,1160,350,350,100,100,100,23.32894736842105,28.880000000000003,1.3641281359344748,63550.0,5.297499999999999,19.55,23.8,26.1,27.7,23.47,23.2,21.13,21.6,25.6,21.0,23.27,22.4,24.13,27.7,26.5,24.5,22.6,19.2,19.8,28.2,31.83,33.2,33.77,24.65,30.8,29.57,27.9,30.1,20.4,23.73,33.33,32.17,33.07,29.1,24.0,28.37,28.2,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,86690.34304,7.0321642375,1228,140,350,100
2020-12-06 10:58:03,19.0,15.0,15.3,28.8,17.4,0,1,1,0,1,30.0,29.5,26.3,28.0,30.7,17.0,17.0,17.0,17.0,17.0,-56,1019,74,-961,2,1092,752,752,412,1160,350,350,100,100,100,21.533684210526314,27.805263157894736,1.3498651600606033,63530.0,5.295,17.8,21.75,23.3,24.73,23.03,22.5,20.3,21.6,24.7,19.2,22.5,20.8,21.83,21.5,18.5,24.1,22.15,19.2,19.65,26.35,29.73,30.57,31.37,24.45,30.1,28.7,27.5,29.5,20.4,23.2,32.3,31.0,30.53,27.2,23.8,27.83,27.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85756.93362,7.185303194166666,1228,140,350,100
2020-12-06 11:03:37,18.7,15.2,15.7,28.3,16.6,0,1,1,0,1,29.4,29.2,25.8,27.7,30.3,17.0,17.0,17.0,17.0,17.0,-57,1020,75,-962,3,1092,752,752,412,1160,350,350,100,100,100,21.074736842105263,27.341052631578943,1.3100557790109693,63810.0,5.305833333333333,17.45,20.9,22.3,23.53,22.87,22.3,19.97,21.6,24.3,18.6,22.33,20.13,21.27,19.67,18.4,23.9,22.05,19.2,19.65,26.0,29.1,29.83,30.7,24.35,29.6,28.4,27.3,28.6,20.4,23.03,31.97,30.1,29.0,25.8,23.7,27.83,27.8,25.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83594.65926,7.056316369999999,1228,140,350,100
2020-12-06 11:09:06,18.8,15.0,16.0,28.0,16.8,0,1,1,0,1,29.1,28.9,26.0,27.6,30.0,17.0,17.0,17.0,17.0,17.0,-58,1021,76,-963,4,1092,752,752,412,1160,350,350,100,100,100,21.00842105263158,27.148421052631576,1.2831973248346178,63690.0,5.3125,17.3,20.65,22.1,23.1,22.93,22.5,19.97,21.6,24.3,18.6,22.3,20.03,21.2,19.23,18.4,23.9,21.95,19.2,19.9,25.9,28.87,29.53,30.3,24.35,29.6,28.2,27.3,28.3,20.4,22.97,31.83,29.67,28.3,25.0,23.7,27.77,27.8,26.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81726.83762,6.888395703333332,1228,140,350,100
2020-12-06 11:14:36,19.1,15.0,16.6,27.9,16.9,0,1,1,0,1,29.0,29.0,26.3,27.6,30.0,17.0,17.0,17.0,17.0,17.0,-59,1022,77,-964,5,1092,752,752,412,1160,350,350,100,100,100,21.03842105263158,27.121052631578944,1.2741003604506025,63750.0,5.31,17.35,20.7,22.0,22.93,23.0,22.5,20.13,21.6,24.3,18.8,22.37,20.17,21.3,19.23,18.4,23.7,22.05,19.2,20.0,25.9,28.8,29.43,30.23,24.3,29.9,28.27,27.5,28.2,20.4,22.97,31.8,29.6,28.03,24.6,23.5,27.8,28.0,26.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81223.89798000001,6.789613983333333,1228,140,350,100
2020-12-06 11:20:04,19.1,15.0,16.6,27.7,17.3,0,1,1,0,1,29.0,29.1,25.9,27.5,30.0,17.0,17.0,17.0,17.0,17.0,-60,1023,78,-965,6,1092,752,752,412,1160,350,350,100,100,100,21.082105263157892,27.12894736842105,1.2708123911819198,63650.0,5.308333333333334,17.45,20.7,21.95,22.8,22.87,22.5,20.23,21.6,24.5,18.9,22.43,20.23,21.3,19.4,18.5,23.9,22.05,19.2,20.05,26.0,28.77,29.33,30.23,24.35,29.9,28.33,27.5,28.2,20.4,22.9,31.77,29.53,27.9,24.5,23.7,27.97,28.0,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80887.2087,6.754629445000001,1228,140,350,100
2020-12-06 11:25:31,19.2,14.9,16.0,27.7,17.3,0,1,1,0,1,28.6,28.7,26.0,27.6,29.8,17.0,17.0,17.0,17.0,17.0,-61,1024,79,-966,7,1092,752,752,412,1160,350,350,100,100,100,21.00052631578947,27.107894736842102,1.2692024552850512,63430.0,5.295,17.35,20.55,21.65,22.77,22.73,22.5,20.13,21.6,24.5,18.8,22.3,20.17,21.23,19.23,18.4,23.7,22.05,19.2,20.15,25.9,28.63,29.27,30.07,24.25,30.1,28.3,27.5,28.2,20.4,23.03,31.73,29.5,27.8,24.3,23.7,27.9,28.0,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80505.51174,6.724696685,1228,140,350,100
2020-12-06 11:30:59,19.2,15.0,15.9,27.7,17.4,0,1,1,0,1,28.6,29.0,26.0,27.5,29.9,17.0,17.0,17.0,17.0,17.0,-62,1025,80,-967,8,1092,752,752,412,1160,350,350,100,100,100,21.05526315789474,27.11631578947368,1.25989947731357,63750.0,5.299166666666666,17.5,20.7,21.65,22.73,22.8,22.5,20.23,21.6,24.5,18.8,22.43,20.2,21.23,19.23,18.7,23.7,22.05,19.2,20.3,26.05,28.67,29.27,30.23,24.25,29.9,28.3,27.5,28.0,20.4,23.1,31.73,29.4,27.87,24.3,23.7,27.97,28.2,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80318.59168,6.701004309166667,1228,140,350,100
2020-12-06 11:36:30,19.4,15.3,16.5,27.7,17.4,0,1,1,0,1,28.9,29.1,26.3,27.6,30.0,17.0,17.0,17.0,17.0,17.0,-63,1026,81,-968,9,1092,752,752,412,1160,350,350,100,100,100,21.136842105263156,27.19473684210526,1.2618423554311868,63750.0,5.3125,17.55,20.7,21.75,22.77,22.9,22.6,20.4,21.6,24.5,19.1,22.6,20.33,21.37,19.23,18.7,23.7,22.2,19.2,20.4,26.3,28.8,29.27,30.13,24.25,30.1,28.43,27.7,28.0,20.4,23.17,31.83,29.53,27.83,24.1,23.7,28.13,28.5,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80442.45016000001,6.698376743333334,1228,140,350,100
2020-12-06 11:41:56,19.1,15.0,16.5,27.7,17.3,0,1,1,0,1,28.5,28.9,26.6,27.7,29.9,17.0,17.0,17.0,17.0,17.0,-64,1027,82,-969,10,1092,752,752,412,1160,350,350,100,100,100,21.149473684210523,27.20210526315789,1.2590514676894597,63950.0,5.320833333333333,17.55,20.8,21.75,22.73,22.97,22.6,20.4,21.6,24.7,19.1,22.63,20.33,21.4,19.23,18.5,23.6,22.3,19.2,20.45,26.2,28.8,29.23,30.2,24.25,30.1,28.47,27.7,28.2,20.4,23.23,31.83,29.53,27.73,24.1,23.7,28.2,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80516.34136,6.706616313333335,1228,140,350,100
2020-12-06 11:47:24,19.2,15.0,16.6,27.7,17.4,0,1,1,0,1,28.6,28.9,26.2,27.6,29.8,17.0,17.0,17.0,17.0,17.0,-65,1028,83,-970,11,1092,752,752,412,1160,350,350,100,100,100,21.128947368421052,27.173684210526318,1.259268698333188,63750.0,5.320833333333333,17.55,20.7,21.75,22.73,22.87,22.7,20.33,21.6,24.7,19.1,22.57,20.33,21.27,19.2,18.5,23.6,22.3,19.2,20.45,26.2,28.8,29.27,30.13,24.25,30.1,28.4,27.7,28.1,20.4,23.17,31.77,29.47,27.7,24.1,23.7,28.07,28.4,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80278.37952,6.699780036666667,1228,140,350,100
2020-12-06 11:52:52,19.2,15.0,16.6,27.7,17.4,0,1,1,0,1,28.6,29.1,25.9,27.7,29.7,17.0,17.0,17.0,17.0,17.0,-66,1029,84,-971,12,1092,752,752,412,1160,350,350,100,100,100,21.147894736842108,27.183157894736837,1.259297316074921,63810.0,5.3149999999999995,17.6,20.85,21.75,22.73,22.87,22.7,20.4,21.6,24.6,19.1,22.63,20.33,21.27,19.23,18.5,23.7,22.3,19.2,20.45,26.3,28.73,29.27,30.13,24.25,30.1,28.47,27.7,28.2,20.4,23.17,31.73,29.37,27.7,24.1,23.7,28.13,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80355.76174,6.693089219166667,1228,140,350,100
2020-12-06 11:58:20,19.2,15.2,17.2,27.7,17.4,0,1,1,0,1,28.5,29.1,26.1,27.6,29.7,17.0,17.0,17.0,17.0,17.0,-67,1030,85,-972,13,1092,752,752,412,1160,350,350,100,100,100,21.161578947368422,27.159473684210525,1.259734582147197,63590.0,5.308333333333334,17.6,20.7,21.75,22.67,22.9,22.6,20.57,21.6,24.7,19.1,22.67,20.4,21.33,19.23,18.5,23.7,22.4,19.2,20.45,26.2,28.8,29.27,30.07,24.2,30.1,28.43,27.7,28.0,20.4,23.17,31.83,29.37,27.63,23.9,23.7,28.23,28.4,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80106.52208,6.6859284925,1228,140,350,100
2020-12-06 12:03:48,19.1,15.3,16.9,27.7,17.6,0,1,1,0,1,28.6,29.1,26.1,27.7,29.8,17.0,17.0,17.0,17.0,17.0,-68,1031,86,-973,14,1092,752,752,412,1160,350,350,100,100,100,21.187368421052632,27.19631578947368,1.2598538170782767,63750.0,5.305833333333333,17.6,20.7,21.75,22.67,22.97,22.7,20.57,21.6,24.7,19.1,22.67,20.33,21.33,19.27,18.7,23.7,22.4,19.2,20.6,26.3,28.77,29.2,30.07,24.25,30.1,28.47,27.9,28.2,20.4,23.17,31.83,29.3,27.63,23.9,23.7,28.27,28.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80315.68084,6.684258455,1228,140,350,100
2020-12-06 12:09:16,19.1,15.2,16.6,27.7,17.6,0,1,1,0,1,28.6,29.0,25.9,27.7,29.8,17.0,17.0,17.0,17.0,17.0,-69,1032,87,-974,15,1092,752,752,412,1160,350,350,100,100,100,21.164210526315788,27.204736842105262,1.2601666005752283,63870.0,5.3175,17.6,20.8,21.75,22.67,22.9,22.5,20.5,21.6,24.7,19.1,22.67,20.33,21.27,19.23,18.7,23.6,22.4,19.2,20.6,26.3,28.8,29.27,30.03,24.25,30.1,28.47,27.9,28.2,20.4,23.17,31.73,29.3,27.57,23.9,23.8,28.33,28.6,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80486.84078,6.700105067500001,1228,140,350,100
2020-12-06 12:14:49,19.2,15.2,16.3,27.7,17.4,0,1,1,0,1,28.5,29.0,26.1,27.7,29.8,17.0,17.0,17.0,17.0,17.0,-70,1033,88,-975,16,1092,752,752,412,1160,350,350,100,100,100,21.142105263157898,27.166315789473682,1.2614264207683872,63690.0,5.3149999999999995,17.55,20.8,21.75,22.67,22.77,22.5,20.37,21.6,24.7,19.1,22.7,20.3,21.27,19.37,18.5,23.7,22.4,19.2,20.45,26.2,28.77,29.2,30.0,24.25,30.1,28.47,27.9,28.2,20.4,23.17,31.67,29.33,27.53,23.9,23.7,28.27,28.4,26.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80340.24874000001,6.701128730000001,1228,140,350,100
2020-12-06 12:20:19,19.1,15.0,16.9,27.9,17.6,0,1,1,0,1,28.6,29.0,26.1,27.7,29.7,17.0,17.0,17.0,17.0,17.0,-71,1034,89,-976,17,1092,752,752,412,1160,350,350,100,100,100,21.14157894736842,27.18105263157895,1.2613994761185823,63910.0,5.316666666666666,17.6,20.8,21.65,22.57,22.87,22.5,20.43,21.6,24.7,19.1,22.67,20.27,21.2,19.23,18.7,23.7,22.4,19.2,20.5,26.3,28.73,29.2,30.03,24.25,30.1,28.47,27.8,28.2,20.4,23.23,31.73,29.3,27.6,23.9,23.7,28.27,28.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80616.04052,6.706512052499999,1228,140,350,100
2020-12-06 12:25:46,19.2,15.2,16.8,27.9,17.4,0,1,1,0,1,28.5,29.1,25.8,27.7,29.8,17.0,17.0,17.0,17.0,17.0,-72,1035,90,-977,18,1092,752,752,412,1160,350,350,100,100,100,21.14736842105263,27.181052631578943,1.2620991535852337,63800.0,5.321249999999999,17.6,20.8,21.65,22.67,22.83,22.5,20.4,21.6,24.7,19.1,22.73,20.23,21.27,19.27,18.7,23.7,22.4,19.2,20.45,26.2,28.73,29.2,30.0,24.2,30.1,28.47,27.9,28.2,20.4,23.17,31.67,29.3,27.5,24.1,23.7,28.27,28.6,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80521.926,6.714081938333334,1228,140,350,100
2020-12-06 12:31:15,21.6,17.0,17.3,27.9,20.9,0,1,1,0,1,29.0,29.8,27.0,28.1,30.6,18.0,18.0,18.0,18.0,18.0,-73,1036,91,-978,19,1092,752,752,412,1160,350,350,100,100,100,21.816842105263152,27.61315789473684,1.2423790305783404,63730.0,5.31375,18.9,21.65,22.3,23.23,23.03,23.2,21.2,21.6,25.2,19.9,23.4,20.9,22.13,20.83,19.9,23.7,22.8,19.2,21.45,27.0,29.37,29.73,30.53,24.35,30.6,28.83,28.5,28.2,20.4,23.67,32.17,29.77,27.97,24.1,24.0,28.73,29.3,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79176.81562000001,6.654114234166667,1228,140,350,100
2020-12-06 12:36:44,21.3,16.3,17.4,28.0,20.4,0,1,1,0,1,29.1,29.6,27.3,28.1,30.6,18.0,18.0,18.0,18.0,18.0,-74,1037,92,-979,20,1092,752,752,412,1160,350,350,100,100,100,21.850526315789477,27.763157894736842,1.2346545630599426,63650.0,5.307499999999999,18.7,21.75,22.35,23.47,23.17,23.2,21.3,21.6,25.2,20.0,23.53,21.17,22.2,20.37,19.6,23.9,22.9,19.2,21.55,27.2,29.47,29.87,30.67,24.55,30.6,29.07,28.5,28.4,20.4,23.73,32.3,29.97,28.3,24.6,24.2,28.87,29.3,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78585.76294,6.573440773333333,1228,140,350,100
2020-12-06 12:42:14,20.4,16.2,17.6,28.1,18.3,0,1,1,0,1,29.2,29.8,27.3,28.2,30.7,18.0,18.0,18.0,18.0,18.0,-75,1038,93,-980,21,1092,752,752,412,1160,350,350,100,100,100,21.928421052631574,27.87736842105263,1.2427986648589018,63380.0,5.292916666666667,18.8,21.9,22.5,23.63,23.23,23.2,21.33,21.6,25.4,20.2,23.6,21.27,22.23,20.3,19.4,24.1,23.1,19.2,21.65,27.45,29.7,30.03,30.9,24.55,30.8,29.1,28.5,28.6,20.4,23.87,32.47,30.13,28.47,24.6,24.2,28.97,29.3,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78768.57938,6.556430929999999,1228,140,350,100
2020-12-06 12:47:42,20.7,16.3,17.6,28.2,18.5,0,1,1,0,1,29.4,30.0,27.3,28.3,30.9,18.0,18.0,18.0,18.0,18.0,-76,1039,94,-981,22,1092,752,752,412,1160,350,350,100,100,100,22.02842105263158,27.977894736842103,1.2377057607987774,63550.0,5.28875,18.85,21.9,22.7,23.6,23.33,23.4,21.5,21.6,25.6,20.2,23.67,21.43,22.43,20.43,19.6,24.1,23.2,19.2,21.8,27.5,29.77,30.17,30.9,24.55,31.0,29.23,28.8,28.8,20.4,23.97,32.63,30.33,28.5,24.6,24.2,29.13,29.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78656.2011,6.559365853333333,1228,140,350,100
2020-12-06 12:53:11,20.4,16.3,17.9,28.3,18.3,0,1,1,0,1,29.5,30.0,27.7,28.4,30.7,18.0,18.0,18.0,18.0,18.0,-77,1040,95,-982,23,1092,752,752,412,1160,350,350,100,100,100,22.057894736842105,28.041578947368418,1.2410798495003765,63530.0,5.295,18.85,21.9,22.7,23.7,23.4,23.4,21.63,21.6,25.8,20.2,23.7,21.43,22.37,20.37,19.6,24.1,23.3,19.2,21.85,27.5,29.77,30.17,30.97,24.75,31.0,29.33,28.8,28.8,20.4,24.03,32.73,30.37,28.47,24.8,24.4,29.27,29.4,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78845.80284,6.562583497500001,1228,140,350,100
2020-12-06 12:58:39,20.5,16.3,17.7,28.4,18.1,0,1,1,0,1,29.5,30.2,27.9,28.4,30.7,18.0,18.0,18.0,18.0,18.0,-78,1041,96,-983,24,1092,752,752,412,1160,350,350,100,100,100,22.094736842105263,28.101052631578945,1.2379830460909977,63760.0,5.30375,18.95,22.1,22.8,23.67,23.47,23.6,21.67,21.6,25.8,20.3,23.77,21.5,22.5,20.17,19.4,24.1,23.35,19.2,21.85,27.6,29.9,30.17,30.97,24.85,31.3,29.33,28.9,28.8,20.4,24.07,32.73,30.37,28.53,24.8,24.4,29.2,29.6,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78933.79902,6.574150077499999,1228,140,350,100
2020-12-06 13:04:09,20.8,16.5,17.7,28.4,19.0,0,1,1,0,1,29.5,30.2,27.7,28.4,30.9,18.0,18.0,18.0,18.0,18.0,-79,1042,97,-984,25,1092,752,752,412,1160,350,350,100,100,100,22.212105263157895,28.177368421052627,1.2300063501765073,63850.0,5.317083333333333,19.05,22.2,23.0,23.9,23.57,23.7,21.8,21.6,25.8,20.4,23.87,21.57,22.6,20.57,19.7,24.1,23.45,19.2,21.95,27.7,29.9,30.33,31.13,24.8,31.3,29.5,28.9,29.0,20.4,24.27,32.77,30.43,28.6,24.8,24.4,29.37,29.7,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78535.90546,6.561237686666667,1228,140,350,100
2020-12-06 13:09:37,20.9,16.6,17.3,28.5,19.1,0,1,1,0,1,29.7,30.3,27.6,28.6,31.0,18.0,18.0,18.0,18.0,18.0,-80,1043,98,-985,26,1092,752,752,412,1160,350,350,100,100,100,22.283684210526317,28.27947368421053,1.239944294070545,63790.0,5.318333333333333,19.2,22.25,23.1,24.0,23.67,23.6,21.83,21.6,25.8,20.5,23.93,21.7,22.73,20.53,19.9,24.3,23.5,19.2,22.05,27.8,30.07,30.43,31.2,24.9,31.5,29.63,28.9,29.0,20.4,24.27,32.97,30.57,28.73,25.0,24.6,29.37,29.9,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79096.04652,6.567997999166668,1228,140,350,100
2020-12-06 13:15:05,21.0,16.8,17.6,28.7,19.0,0,1,1,0,1,29.7,30.4,28.3,28.6,31.1,18.0,18.0,18.0,18.0,18.0,-81,1044,99,-986,27,1092,752,752,412,1160,350,350,100,100,100,22.353157894736842,28.321578947368423,1.2445483938100967,63530.0,5.305,19.2,22.35,23.05,24.0,23.67,23.7,21.97,21.6,26.0,20.5,23.97,21.7,22.73,20.77,20.1,24.5,23.6,19.2,22.1,27.8,30.13,30.57,31.27,24.9,31.3,29.63,29.2,29.0,20.4,24.27,32.97,30.67,28.8,25.0,24.6,29.63,29.7,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79066.15946,6.590091915833334,1228,140,350,100
2020-12-06 13:20:33,21.0,16.6,18.0,28.7,19.0,0,1,1,0,1,29.8,30.4,28.0,28.6,31.0,18.0,18.0,18.0,18.0,18.0,-82,1045,100,-987,28,1092,752,752,412,1160,350,350,100,100,100,22.392105263157898,28.375263157894736,1.239548022976224,63490.0,5.2924999999999995,19.3,22.45,23.15,24.17,23.67,23.7,21.93,21.6,26.0,20.5,24.03,21.7,22.77,20.83,20.1,24.5,23.7,19.2,22.15,27.9,30.2,30.57,31.27,25.0,31.5,29.63,29.2,29.2,20.4,24.33,33.03,30.57,28.9,25.2,24.6,29.53,29.9,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78698.90398,6.57354431,1228,140,350,100
2020-12-06 13:26:02,21.0,16.6,17.7,28.8,19.1,0,1,1,0,1,29.9,30.4,27.8,28.9,31.0,18.0,18.0,18.0,18.0,18.0,-83,1046,101,-988,29,1092,752,752,412,1160,350,350,100,100,100,22.412105263157898,28.400000000000002,1.2377082880257655,63740.0,5.30125,19.3,22.55,23.15,24.17,23.67,23.7,22.0,21.6,26.2,20.5,24.0,21.7,22.77,20.77,20.1,24.5,23.7,19.2,22.25,27.8,30.13,30.57,31.37,25.0,31.5,29.73,29.2,29.2,20.4,24.33,33.13,30.73,28.97,25.2,24.6,29.57,29.9,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78891.52628,6.5662679275,1228,140,350,100
2020-12-06 13:31:30,21.2,16.6,17.6,28.8,19.0,0,1,1,0,1,29.9,30.4,27.9,28.7,31.1,18.0,18.0,18.0,18.0,18.0,-84,1047,102,-989,30,1092,752,752,412,1160,350,350,100,100,100,22.411052631578947,28.422631578947374,1.238106683900298,63370.0,5.29625,19.3,22.45,23.15,24.17,23.63,23.9,22.0,21.6,26.2,20.5,24.0,21.7,22.73,20.93,20.1,24.5,23.6,19.2,22.15,27.9,30.17,30.63,31.37,25.1,31.5,29.73,29.2,29.2,20.4,24.4,33.13,30.73,28.97,25.2,24.6,29.6,29.9,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78458.82056,6.556264451666667,1228,140,350,100
2020-12-06 13:36:59,21.0,16.5,17.6,28.8,19.0,0,1,1,0,1,29.9,30.5,27.6,28.7,31.1,18.0,18.0,18.0,18.0,18.0,-85,1048,103,-990,31,1092,752,752,412,1160,350,350,100,100,100,22.391052631578944,28.403157894736847,1.2380399272647227,63810.0,5.299166666666666,19.2,22.4,23.25,24.1,23.63,23.9,21.9,21.6,26.2,20.4,24.07,21.6,22.73,20.8,20.1,24.5,23.7,19.2,22.15,27.8,30.13,30.63,31.37,24.9,31.5,29.77,29.2,29.2,20.4,24.4,33.13,30.73,28.97,25.2,24.6,29.6,29.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78999.32776,6.560756179999999,1228,140,350,100
2020-12-06 13:42:26,21.2,16.8,18.1,28.8,19.1,0,1,1,0,1,29.9,30.7,27.7,28.7,31.1,18.0,18.0,18.0,18.0,18.0,-86,1049,104,-991,32,1092,752,752,412,1160,350,350,100,100,100,22.448947368421056,28.461052631578948,1.2366590615190478,63700.0,5.312916666666666,19.35,22.55,23.25,24.1,23.67,23.9,22.0,21.6,26.2,20.5,24.17,21.73,22.83,20.83,20.1,24.5,23.8,19.2,22.25,27.9,30.3,30.73,31.43,25.1,31.5,29.77,29.2,29.2,20.4,24.43,33.13,30.73,29.0,25.2,24.8,29.67,29.9,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78775.18222,6.5739379158333335,1228,140,350,100
2020-12-06 13:47:56,21.0,16.6,17.9,28.9,19.1,0,1,1,0,1,29.9,30.5,27.8,28.9,31.3,18.0,18.0,18.0,18.0,18.0,-87,1050,105,-992,33,1092,752,752,412,1160,350,350,100,100,100,22.423684210526318,28.452105263157897,1.2358979337221558,63690.0,5.307916666666666,19.3,22.55,23.15,24.17,23.7,23.9,22.0,21.6,26.2,20.4,24.1,21.73,22.77,20.93,20.1,24.3,23.8,19.2,22.15,27.8,30.33,30.63,31.43,25.1,31.5,29.77,29.2,29.2,20.4,24.5,33.13,30.77,29.13,25.2,24.6,29.77,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78714.3394,6.562063400833333,1228,140,350,100
2020-12-06 13:53:26,21.0,16.6,17.7,28.9,19.0,0,1,1,0,1,29.9,30.6,27.8,28.9,31.1,18.0,18.0,18.0,18.0,18.0,-88,1051,106,-993,34,1092,752,752,412,1160,350,350,100,100,100,22.45105263157895,28.47052631578947,1.2380579575543988,63640.0,5.305416666666666,19.3,22.55,23.25,24.3,23.8,23.9,21.87,21.6,26.2,20.5,24.07,21.73,22.77,20.93,20.1,24.5,23.8,19.2,22.2,27.8,30.3,30.63,31.4,25.1,31.5,29.77,29.2,29.5,20.4,24.43,33.07,30.83,29.07,25.4,24.8,29.67,29.8,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78790.00842,6.562681159166666,1228,140,350,100
2020-12-06 13:58:53,21.2,16.6,17.4,29.0,19.1,0,1,1,0,1,29.9,30.4,27.9,28.9,31.3,18.0,18.0,18.0,18.0,18.0,-89,1052,107,-994,35,1092,752,752,412,1160,350,350,100,100,100,22.476315789473684,28.507368421052632,1.2371098921450874,63430.0,5.294583333333333,19.35,22.65,23.25,24.27,23.73,23.7,22.07,21.6,26.3,20.5,24.13,21.8,22.83,21.07,20.1,24.5,23.7,19.2,22.3,28.0,30.27,30.77,31.43,25.1,31.5,29.77,29.4,29.5,20.4,24.43,33.17,30.8,29.0,25.4,24.8,29.67,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78469.88046,6.552495369999999,1228,140,350,100
2020-12-06 14:04:23,21.0,16.6,17.7,29.0,19.1,0,1,1,0,1,29.9,30.5,27.6,29.0,31.0,18.0,18.0,18.0,18.0,18.0,-90,1053,108,-995,36,1092,752,752,412,1160,350,350,100,100,100,22.446842105263162,28.49631578947368,1.2378662341498765,63800.0,5.30125,19.3,22.65,23.25,24.27,23.8,23.9,21.9,21.6,26.2,20.5,24.07,21.77,22.83,20.9,20.1,24.5,23.6,19.2,22.15,27.9,30.3,30.7,31.43,25.1,31.5,29.77,29.2,29.5,20.4,24.5,33.23,30.8,29.0,25.4,24.8,29.67,29.9,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78975.86574,6.560239425,1228,140,350,100
2020-12-06 14:09:49,21.2,16.6,17.7,29.0,19.1,0,1,1,0,1,30.0,30.5,27.8,28.9,31.1,18.0,18.0,18.0,18.0,18.0,-91,1054,109,-996,37,1092,752,752,412,1160,350,350,100,100,100,22.475789473684213,28.497894736842106,1.2389603934489093,63690.0,5.312083333333333,19.3,22.65,23.25,24.3,23.77,23.9,21.93,21.6,26.2,20.5,24.17,21.77,22.83,21.07,20.1,24.7,23.65,19.2,22.15,28.0,30.27,30.73,31.5,25.1,31.6,29.77,29.2,29.5,20.4,24.43,33.17,30.8,29.03,25.4,24.7,29.73,29.9,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78909.38746,6.578552216666665,1228,140,350,100
