Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-06 20:49:31,21.6,16.3,24.9,28.3,18.8,0,1,0,0,1,29.8,30.4,28.0,28.1,30.8,18.0,18.0,18.0,18.0,18.0,-164,1127,-38,-1069,110,1092,752,752,412,1160,350,350,100,100,100,23.953684210526315,29.038947368421052,1.2521969863785183,44140.0,3.6816666666666666,19.7,22.0,23.1,24.67,26.4,26.4,25.0,21.6,27.8,23.3,26.17,26.47,24.53,21.33,20.4,26.4,26.4,19.2,24.25,27.0,29.67,29.7,31.37,27.8,29.2,29.97,31.9,31.2,20.4,26.1,33.4,32.0,29.23,26.6,26.3,28.23,31.0,30.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55271.97498,4.596293755833333,1228,140,350,100
2020-12-06 20:55:00,21.2,16.0,24.9,28.2,18.7,0,1,0,0,1,29.6,29.9,27.9,27.9,30.5,18.0,18.0,18.0,18.0,18.0,-165,1128,-39,-1070,111,1092,752,752,412,1160,350,350,100,100,100,23.750526315789475,28.93578947368421,1.252047176362042,44050.0,3.674583333333333,19.4,21.65,22.8,24.5,26.2,26.1,24.8,21.6,27.6,23.1,25.93,26.33,24.33,21.17,20.2,26.2,26.1,19.2,24.05,26.75,29.5,29.5,31.13,27.8,29.2,29.97,31.9,31.2,20.4,25.97,33.4,32.0,29.23,26.6,26.1,27.93,30.8,30.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55152.67812,4.6010272125,1228,140,350,100
2020-12-06 21:00:27,21.0,16.2,24.7,28.1,18.4,0,1,0,0,1,29.5,30.2,27.6,27.7,30.5,18.0,18.0,18.0,18.0,18.0,-166,1129,-40,-1071,112,1092,752,752,412,1160,350,350,100,100,100,23.647368421052633,28.884210526315794,1.2498822339322175,44110.0,3.673333333333333,19.25,21.6,22.7,24.37,26.2,26.0,24.77,21.6,27.4,22.9,25.87,26.1,24.17,20.97,20.1,26.2,26.05,19.2,23.85,26.5,29.3,29.3,31.07,27.8,29.2,29.97,31.9,31.2,20.4,25.9,33.4,32.0,29.23,26.6,26.1,27.83,30.8,30.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55132.30534,4.595207644166666,1228,140,350,100
2020-12-06 21:05:54,20.9,16.2,24.5,28.0,18.4,0,1,0,0,1,29.4,30.0,27.5,27.7,30.4,18.0,18.0,18.0,18.0,18.0,-167,1130,-41,-1072,113,1092,752,752,412,1160,350,350,100,100,100,23.52842105263158,28.796842105263156,1.2514598828036314,44210.0,3.6799999999999997,19.2,21.5,22.55,24.1,25.97,25.8,24.63,21.6,27.2,22.9,25.73,26.03,24.0,20.93,20.1,26.0,25.9,19.2,23.7,26.4,29.17,29.13,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.7,33.4,32.0,29.23,26.6,25.9,27.67,30.5,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55327.04142,4.602472781666666,1228,140,350,100
2020-12-06 21:11:23,20.7,15.9,24.5,27.9,18.3,0,1,0,0,1,29.2,29.8,27.4,27.6,30.3,18.0,18.0,18.0,18.0,18.0,-168,1131,-42,-1073,114,1092,752,752,412,1160,350,350,100,100,100,23.434210526315788,28.75421052631579,1.2520056348451627,43930.0,3.6725,19.05,21.35,22.45,24.07,25.93,25.8,24.5,21.6,27.2,22.6,25.57,25.9,23.93,20.9,19.9,26.0,25.7,19.2,23.6,26.3,29.07,29.0,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.63,33.4,32.0,29.23,26.6,25.9,27.63,30.3,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55000.607540000005,4.596985373333333,1228,140,350,100
2020-12-06 21:16:51,20.7,15.7,24.3,27.7,18.3,0,1,0,0,1,29.2,29.7,27.5,27.5,30.2,18.0,18.0,18.0,18.0,18.0,-169,1132,-43,-1074,115,1092,752,752,412,1160,350,350,100,100,100,23.36736842105263,28.70105263157895,1.2499958676953566,44150.0,3.67,19.05,21.25,22.35,23.93,25.83,25.8,24.37,21.6,27.2,22.6,25.53,25.83,23.87,20.57,19.9,25.8,25.7,19.2,23.6,26.25,29.03,28.83,30.67,27.8,29.2,29.97,31.9,31.2,20.4,25.6,33.4,32.0,29.23,26.6,25.7,27.47,30.3,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55187.317559999996,4.591163545833332,1228,140,350,100
2020-12-06 21:22:20,20.8,15.9,24.2,27.6,18.1,0,1,0,0,1,29.1,29.6,27.5,27.4,30.0,18.0,18.0,18.0,18.0,18.0,-170,1133,-44,-1075,116,1092,752,752,412,1160,350,350,100,100,100,23.350526315789477,28.690526315789473,1.2478671497784073,43990.0,3.6725,19.05,21.25,22.3,23.97,25.83,25.8,24.37,21.6,27.1,22.6,25.53,25.73,23.8,20.63,19.9,25.8,25.6,19.2,23.6,26.25,28.97,28.9,30.57,27.8,29.2,29.97,31.9,31.2,20.4,25.5,33.4,32.0,29.23,26.6,25.7,27.4,30.3,29.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54893.67592,4.586708061666666,1228,140,350,100
2020-12-06 21:27:49,21.0,16.2,24.4,27.6,18.7,0,1,0,0,1,29.2,29.7,27.1,27.4,30.4,18.0,18.0,18.0,18.0,18.0,-171,1134,-45,-1076,117,1092,752,752,412,1160,350,350,100,100,100,23.431052631578943,28.71157894736842,1.2419744618583584,44210.0,3.675,19.2,21.45,22.45,24.0,25.77,25.8,24.43,21.6,27.2,22.7,25.53,25.83,23.9,20.93,20.2,25.8,25.6,19.2,23.6,26.25,28.97,28.9,30.73,27.8,29.2,29.97,31.9,31.2,20.4,25.57,33.4,32.0,29.23,26.6,25.7,27.4,30.3,30.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54907.69096,4.575056953333333,1228,140,350,100
2020-12-06 21:33:18,21.2,16.2,24.3,27.6,18.8,0,1,0,0,1,29.2,29.8,27.1,27.4,30.4,18.0,18.0,18.0,18.0,18.0,-172,1135,-46,-1077,118,1092,752,752,412,1160,350,350,100,100,100,23.4378947368421,28.717894736842105,1.2392837207864416,44200.0,3.68375,19.2,21.45,22.5,24.07,25.73,25.6,24.43,21.6,27.0,22.7,25.53,25.93,24.0,21.13,20.2,25.8,25.6,19.2,23.65,26.25,28.97,29.03,30.73,27.8,29.2,29.97,31.9,31.2,20.4,25.53,33.4,32.0,29.23,26.6,25.7,27.4,30.3,30.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54776.34046,4.570167975833333,1228,140,350,100
2020-12-06 21:38:46,21.2,16.2,24.3,27.6,18.8,0,1,0,0,1,29.2,29.9,27.1,27.5,30.4,18.0,18.0,18.0,18.0,18.0,-173,1136,-47,-1078,119,1092,752,752,412,1160,350,350,100,100,100,23.5,28.757894736842104,1.2408215686081632,44000.0,3.675,19.2,21.55,22.55,24.1,25.73,25.8,24.43,21.6,27.2,22.8,25.53,25.93,24.1,21.33,20.4,25.8,25.6,19.2,23.65,26.4,29.1,29.03,30.73,27.8,29.2,29.97,31.9,31.2,20.4,25.5,33.4,32.0,29.23,26.6,25.7,27.57,30.6,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54596.14902,4.557187061666665,1228,140,350,100
2020-12-06 21:44:16,21.2,16.3,24.3,27.6,18.8,0,1,0,0,1,29.3,29.8,27.3,27.4,30.5,18.0,18.0,18.0,18.0,18.0,-174,1137,-48,-1079,120,1092,752,752,412,1160,350,350,100,100,100,23.504210526315788,28.762105263157896,1.2404031767899908,44000.0,3.6666666666666665,19.3,21.55,22.55,24.17,25.77,25.6,24.43,21.6,27.2,22.9,25.53,25.9,24.1,21.33,20.4,25.8,25.6,19.2,23.65,26.35,29.1,29.1,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.53,33.4,32.0,29.23,26.6,25.7,27.5,30.6,30.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54577.739779999996,4.548912033333332,1228,140,350,100
2020-12-06 21:49:43,21.3,16.2,24.3,27.6,19.0,0,1,0,0,1,29.3,29.7,27.1,27.4,30.4,18.0,18.0,18.0,18.0,18.0,-175,1138,-49,-1080,121,1092,752,752,412,1160,350,350,100,100,100,23.502105263157894,28.77421052631579,1.2379274812022178,44220.0,3.6758333333333333,19.3,21.6,22.6,24.13,25.77,25.6,24.37,21.6,27.2,22.9,25.53,25.93,24.13,21.13,20.4,25.8,25.7,19.2,23.65,26.5,29.13,29.07,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.57,33.4,32.0,29.23,26.6,25.7,27.47,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54741.15322,4.554953875,1228,140,350,100
2020-12-06 21:55:11,21.2,16.0,24.2,27.6,18.8,0,1,0,0,1,29.3,29.9,27.1,27.5,30.5,18.0,18.0,18.0,18.0,18.0,-176,1139,-50,-1081,122,1092,752,752,412,1160,350,350,100,100,100,23.504210526315784,28.77947368421053,1.237638830817783,44220.0,3.6849999999999996,19.3,21.55,22.6,24.27,25.7,25.6,24.43,21.6,27.0,22.9,25.6,25.93,24.1,21.2,20.4,25.8,25.7,19.2,23.7,26.5,29.17,29.1,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.57,33.4,32.0,29.23,26.6,25.7,27.5,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54728.3891,4.56123093,1228,140,350,100
2020-12-06 22:00:37,21.2,16.0,24.3,27.6,18.8,0,1,0,0,1,29.3,29.8,27.1,27.4,30.5,18.0,18.0,18.0,18.0,18.0,-177,1140,-51,-1082,123,1092,752,752,412,1160,350,350,100,100,100,23.473684210526315,28.768947368421053,1.2387555837765494,44210.0,3.6845833333333333,19.2,21.55,22.6,24.27,25.63,25.6,24.37,21.6,27.1,22.7,25.47,25.97,24.07,21.27,20.4,25.8,25.6,19.2,23.6,26.5,29.17,29.1,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.57,33.4,32.0,29.23,26.6,25.7,27.4,30.6,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54765.384360000004,4.562240560833333,1228,140,350,100
2020-12-06 22:06:06,21.3,16.2,24.2,27.5,18.8,0,1,0,0,1,29.3,29.7,27.3,27.4,30.5,18.0,18.0,18.0,18.0,18.0,-178,1141,-52,-1083,124,1092,752,752,412,1160,350,350,100,100,100,23.474210526315787,28.76,1.2392809706469816,43990.0,3.675,19.3,21.55,22.55,24.2,25.73,25.6,24.4,21.6,27.0,22.7,25.53,26.0,24.1,21.1,20.4,25.8,25.6,19.2,23.65,26.4,29.17,29.03,30.77,27.8,29.2,29.97,31.9,31.2,20.4,25.5,33.4,32.0,29.23,26.6,25.7,27.4,30.6,30.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54515.969900000004,4.553389760833333,1228,140,350,100
2020-12-06 22:11:36,21.2,16.0,24.2,27.5,18.8,0,1,0,0,1,29.2,29.8,27.1,27.4,30.3,18.0,18.0,18.0,18.0,18.0,-179,1142,-53,-1084,125,1092,752,752,412,1160,350,350,100,100,100,23.456842105263156,28.726315789473688,1.2362837300307281,44380.0,3.6820833333333334,19.2,21.55,22.5,24.23,25.63,25.6,24.17,21.6,27.2,22.7,25.47,25.93,24.1,21.2,20.4,25.8,25.6,19.2,23.6,26.3,29.17,29.03,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.5,33.4,32.0,29.23,26.6,25.7,27.4,30.3,29.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54866.27194,4.55759341,1228,140,350,100
2020-12-06 22:17:04,21.3,16.0,24.1,27.5,18.8,0,1,0,0,1,29.3,29.8,27.1,27.3,30.4,18.0,18.0,18.0,18.0,18.0,-180,1143,-54,-1085,126,1092,752,752,412,1160,350,350,100,100,100,23.426315789473684,28.734736842105264,1.2373064161491798,44260.0,3.6933333333333334,19.2,21.55,22.45,24.2,25.63,25.4,24.3,21.6,27.0,22.7,25.47,25.87,24.1,21.03,20.4,25.8,25.6,19.2,23.6,26.3,29.03,29.03,30.8,27.8,29.2,29.97,31.9,31.2,20.4,25.53,33.4,32.0,29.23,26.6,25.7,27.5,30.3,30.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54763.18198,4.567893913333333,1228,140,350,100
2020-12-06 22:22:32,20.5,15.7,23.7,27.5,18.0,0,1,0,0,1,29.0,29.2,27.0,27.1,30.0,17.0,17.0,17.0,17.0,17.0,-181,1144,-55,-1086,127,1092,752,752,412,1160,350,350,100,100,100,23.17157894736842,28.62736842105263,1.266754138213988,44270.0,3.6887499999999998,18.8,21.15,22.2,23.9,25.63,25.4,24.17,21.6,26.8,22.2,25.33,25.53,23.63,20.67,19.6,25.6,25.35,19.2,23.5,25.95,28.8,28.83,30.57,27.8,29.2,29.97,31.9,31.2,20.4,25.43,33.4,32.0,29.23,26.6,25.5,27.27,30.1,29.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56079.2057,4.61843282,1228,140,350,100
2020-12-06 22:27:58,20.0,15.0,23.5,27.4,17.6,0,1,0,0,1,28.6,29.1,27.0,27.1,29.6,17.0,17.0,17.0,17.0,17.0,-182,1145,-56,-1087,128,1092,752,752,412,1160,350,350,100,100,100,22.94578947368421,28.526315789473685,1.2750067027595782,44110.0,3.6824999999999997,18.4,20.85,22.0,23.63,25.47,25.2,23.9,21.6,26.6,21.9,25.17,25.37,23.3,20.33,19.4,25.4,25.15,19.2,23.1,25.7,28.6,28.43,30.43,27.8,29.2,29.97,31.9,31.2,20.4,25.27,33.4,32.0,29.23,26.6,25.3,27.0,30.1,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56240.54566,4.67998964,1228,140,350,100
2020-12-06 22:33:25,19.9,15.3,23.3,27.3,17.4,0,1,0,0,1,28.5,29.0,26.7,26.9,29.5,17.0,17.0,17.0,17.0,17.0,-183,1146,-57,-1088,129,1092,752,752,412,1160,350,350,100,100,100,22.74684210526316,28.415263157894735,1.2726800117041361,44320.0,3.6845833333333333,18.25,20.55,21.65,23.4,25.27,25.0,23.57,21.6,26.4,21.7,24.9,25.07,23.13,20.2,19.1,25.4,25.0,19.2,22.8,25.5,28.33,28.23,30.1,27.8,29.2,29.97,31.9,31.2,20.4,25.0,33.4,32.0,29.23,26.6,25.1,26.9,29.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56405.17812,4.693571824166666,1228,140,350,100
2020-12-06 22:38:52,19.6,15.2,23.2,27.0,17.2,0,1,0,0,1,28.3,28.9,26.6,26.8,29.2,17.0,17.0,17.0,17.0,17.0,-184,1147,-58,-1089,130,1092,752,752,412,1160,350,350,100,100,100,22.59842105263158,28.31947368421052,1.2647514173191472,44040.0,3.6816666666666666,18.1,20.45,21.5,23.13,25.17,25.0,23.5,21.6,26.2,21.5,24.67,24.87,22.93,19.8,19.0,25.2,24.85,19.2,22.7,25.2,28.2,28.1,29.87,27.8,29.2,29.97,31.9,31.2,20.4,24.8,33.4,32.0,29.23,26.6,25.1,26.73,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55699.65242,4.6710346058333325,1228,140,350,100
2020-12-06 22:44:20,19.9,15.0,23.1,26.9,17.7,0,1,0,0,1,28.3,28.7,26.6,26.7,29.4,17.0,17.0,17.0,17.0,17.0,-185,1148,-59,-1090,131,1092,752,752,412,1160,350,350,100,100,100,22.593684210526316,28.27894736842105,1.2620936517712906,44170.0,3.675416666666666,18.1,20.35,21.45,23.07,25.17,25.0,23.33,21.6,26.2,21.7,24.63,24.8,23.0,20.03,19.3,25.0,24.75,19.2,22.6,25.2,28.13,28.03,29.87,27.8,29.2,29.97,31.9,31.2,20.4,24.73,33.4,32.0,29.23,26.6,24.9,26.57,29.4,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55746.6766,4.6435970425,1228,140,350,100
2020-12-06 22:49:47,20.0,15.0,22.9,26.9,17.6,0,1,0,0,1,28.3,28.7,26.3,26.6,29.1,17.0,17.0,17.0,17.0,17.0,-186,1149,-60,-1091,132,1092,752,752,412,1160,350,350,100,100,100,22.533684210526314,28.236842105263158,1.2644651737079318,44320.0,3.687083333333333,17.9,20.35,21.4,23.07,24.97,24.8,23.3,21.6,26.2,21.7,24.6,24.8,23.03,19.97,19.1,24.9,24.7,19.2,22.55,25.0,28.03,27.9,29.87,27.8,29.2,29.97,31.9,31.2,20.4,24.6,33.4,32.0,29.23,26.6,24.9,26.43,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56041.0965,4.657823879166666,1228,140,350,100
2020-12-06 22:55:16,19.9,15.0,22.8,26.8,17.4,0,1,0,0,1,28.2,28.6,26.2,26.5,29.3,17.0,17.0,17.0,17.0,17.0,-187,1150,-61,-1092,133,1092,752,752,412,1160,350,350,100,100,100,22.49,28.222631578947368,1.2644952085881067,44100.0,3.6841666666666666,17.9,20.25,21.4,23.03,24.83,24.8,23.37,21.6,26.0,21.6,24.43,24.8,23.0,20.1,19.1,24.8,24.55,19.2,22.55,25.0,28.03,27.93,29.77,27.8,29.2,29.97,31.9,31.2,20.4,24.57,33.4,32.0,29.23,26.6,24.8,26.43,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55764.2387,4.658555633333333,1228,140,350,100
2020-12-06 23:00:44,19.9,15.2,22.8,26.7,17.6,0,1,0,0,1,28.2,28.7,26.2,26.4,29.4,17.0,17.0,17.0,17.0,17.0,-188,1151,-62,-1093,134,1092,752,752,412,1160,350,350,100,100,100,22.44578947368421,28.20210526315789,1.2671753557644623,43930.0,3.6679166666666667,17.95,20.2,21.4,22.9,24.83,24.7,23.37,21.6,25.8,21.7,24.37,24.8,22.93,19.87,19.1,24.8,24.55,19.2,22.4,25.0,27.9,27.9,29.67,27.8,29.2,29.97,31.9,31.2,20.4,24.47,33.4,32.0,29.23,26.6,24.7,26.43,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55667.013380000004,4.642968836666666,1228,140,350,100
2020-12-06 23:06:12,19.8,14.9,22.7,26.6,17.4,0,1,0,0,1,28.0,28.5,26.2,26.4,29.1,17.0,17.0,17.0,17.0,17.0,-189,1152,-63,-1094,135,1092,752,752,412,1160,350,350,100,100,100,22.38157894736842,28.19684210526316,1.265590244516691,44000.0,3.6637500000000003,17.9,20.2,21.25,22.83,24.77,24.5,23.3,21.6,25.8,21.4,24.37,24.73,22.83,19.87,19.1,24.7,24.55,19.2,22.35,25.0,27.9,27.9,29.67,27.8,29.2,29.97,31.9,31.2,20.4,24.43,33.4,32.0,29.23,26.6,24.8,26.37,29.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55685.97076,4.6397076725,1228,140,350,100
2020-12-06 23:11:41,19.8,15.0,22.7,26.6,17.4,0,1,0,0,1,28.1,28.5,25.9,26.4,29.1,17.0,17.0,17.0,17.0,17.0,-190,1153,-64,-1095,136,1092,752,752,412,1160,350,350,100,100,100,22.374210526315792,28.14368421052631,1.2672844605304094,43990.0,3.66625,17.85,20.1,21.25,22.77,24.77,24.7,23.17,21.6,25.8,21.5,24.37,24.63,22.87,19.93,19.1,24.7,24.45,19.2,22.35,24.9,27.77,27.83,29.6,27.8,29.2,29.97,31.9,31.2,20.4,24.43,33.4,32.0,29.23,26.6,24.6,26.3,29.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55747.84342,4.643075590833332,1228,140,350,100
2020-12-06 23:17:11,19.6,15.0,22.6,26.5,17.4,0,1,0,0,1,27.9,28.4,26.2,26.3,29.1,17.0,17.0,17.0,17.0,17.0,-191,1154,-65,-1096,137,1092,752,752,412,1160,350,350,100,100,100,22.3,28.117894736842107,1.2652011070007891,44100.0,3.6704166666666667,17.8,20.05,21.15,22.83,24.63,24.5,23.07,21.6,25.6,21.4,24.3,24.6,22.77,19.8,19.0,24.7,24.45,19.2,22.25,24.8,27.77,27.7,29.53,27.8,29.2,29.97,31.9,31.2,20.4,24.37,33.4,32.0,29.23,26.6,24.6,26.3,29.0,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55795.36882,4.647633843333333,1228,140,350,100
2020-12-06 23:22:38,19.6,15.0,22.7,26.5,17.4,0,1,0,0,1,28.0,28.5,25.9,26.3,29.0,17.0,17.0,17.0,17.0,17.0,-192,1155,-66,-1097,138,1092,752,752,412,1160,350,350,100,100,100,22.276842105263157,28.1178947368421,1.2630533132955195,43980.0,3.67,17.8,20.0,21.2,22.8,24.6,24.5,23.0,21.6,25.6,21.4,24.17,24.57,22.7,19.77,19.0,24.7,24.4,19.2,22.25,24.8,27.77,27.77,29.43,27.8,29.2,29.97,31.9,31.2,20.4,24.3,33.4,32.0,29.23,26.6,24.6,26.27,29.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55549.08472,4.6393522308333335,1228,140,350,100
2020-12-06 23:28:07,19.8,14.7,22.4,26.5,17.3,0,1,0,0,1,27.9,28.5,25.9,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-193,1156,-67,-1098,139,1092,752,752,412,1160,350,350,100,100,100,22.24684210526316,28.08736842105263,1.2613364656755113,44320.0,3.6791666666666663,17.8,19.9,21.15,22.77,24.6,24.5,23.07,21.6,25.6,21.4,24.17,24.5,22.7,19.73,19.0,24.5,24.35,19.2,22.15,24.8,27.7,27.7,29.43,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32.0,29.23,26.6,24.5,26.17,29.0,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55902.43216,4.643813203333333,1228,140,350,100
2020-12-06 23:33:35,19.6,14.7,22.4,26.3,17.3,0,1,0,0,1,27.9,28.4,25.9,26.1,29.0,17.0,17.0,17.0,17.0,17.0,-194,1157,-68,-1099,140,1092,752,752,412,1160,350,350,100,100,100,22.205789473684213,28.060526315789474,1.2624964845728601,44160.0,3.6866666666666665,17.65,20.0,21.1,22.73,24.5,24.3,23.03,21.6,25.6,21.2,24.1,24.47,22.7,19.63,19.0,24.7,24.25,19.2,22.15,24.75,27.67,27.63,29.37,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32.0,29.23,26.6,24.4,26.1,28.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55751.84476,4.652261538333333,1228,140,350,100
2020-12-06 23:39:03,19.6,14.9,22.4,26.3,17.3,0,1,0,0,1,27.8,28.4,25.8,26.1,28.9,17.0,17.0,17.0,17.0,17.0,-195,1158,-69,-1100,141,1092,752,752,412,1160,350,350,100,100,100,22.150526315789477,28.039473684210527,1.2594195873951726,44210.0,3.6820833333333334,17.65,19.85,21.1,22.53,24.47,24.3,23.0,21.6,25.6,21.3,24.03,24.47,22.63,19.73,18.8,24.5,24.05,19.2,22.05,24.65,27.57,27.6,29.37,27.8,29.2,29.97,31.9,31.2,20.4,24.2,33.4,32.0,29.23,26.6,24.4,26.03,28.8,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55678.93996,4.642949363333333,1228,140,350,100
2020-12-06 23:44:31,19.8,14.9,22.3,26.2,17.7,0,1,0,0,1,27.8,28.5,25.7,26.1,29.2,17.0,17.0,17.0,17.0,17.0,-196,1159,-70,-1101,142,1092,752,752,412,1160,350,350,100,100,100,22.203684210526312,28.049999999999997,1.257622617931291,44210.0,3.6841666666666666,17.8,20.0,21.1,22.73,24.47,24.5,22.97,21.6,25.4,21.2,24.1,24.47,22.73,19.7,19.0,24.5,24.25,19.2,22.15,24.75,27.57,27.5,29.43,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32.0,29.23,26.6,24.4,26.1,28.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55599.49594,4.636601495833333,1228,140,350,100
2020-12-06 23:49:57,19.9,15.0,22.4,26.2,17.7,0,1,0,0,1,27.8,28.4,25.8,26.1,29.1,17.0,17.0,17.0,17.0,17.0,-197,1160,-71,-1102,143,1092,752,752,412,1160,350,350,100,100,100,22.252105263157894,28.08368421052631,1.258215343898792,44050.0,3.6775,17.8,20.1,21.2,22.7,24.47,24.3,23.07,21.6,25.4,21.4,24.1,24.5,22.77,19.93,19.1,24.7,24.2,19.2,22.25,24.8,27.63,27.7,29.43,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32.0,29.23,26.6,24.4,26.1,29.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55424.3859,4.625995076666666,1228,140,350,100
2020-12-06 23:55:23,19.9,14.9,22.6,26.2,17.7,0,1,0,0,1,27.9,28.4,25.8,26.1,29.1,17.0,17.0,17.0,17.0,17.0,-198,1161,-72,-1103,144,1092,752,752,412,1160,350,350,100,100,100,22.271052631578947,28.09263157894737,1.2545683948272888,44320.0,3.6820833333333334,17.8,20.2,21.2,22.83,24.57,24.3,22.93,21.6,25.4,21.4,24.13,24.57,22.77,20.0,19.1,24.6,24.3,19.2,22.25,24.8,27.77,27.7,29.53,27.8,29.2,29.97,31.9,31.2,20.4,24.23,33.4,32.0,29.23,26.6,24.4,26.03,29.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55602.471260000006,4.626119048333334,1228,140,350,100
2020-12-07 00:00:55,19.4,14.9,22.3,26.2,16.9,0,1,0,0,1,27.7,28.2,25.8,26.1,28.7,16.0,16.0,16.0,16.0,16.0,-199,1162,-73,-1104,145,1092,752,752,412,1160,350,350,100,100,100,22.091052631578947,28.049999999999997,1.2709106753840556,44210.0,3.6887499999999998,17.65,19.85,21.1,22.6,24.4,24.1,22.83,21.6,25.4,21.0,24.03,24.37,22.53,19.57,18.7,24.5,24.25,19.2,22.05,24.65,27.63,27.6,29.37,27.8,29.2,29.97,31.9,31.2,20.4,24.2,33.4,32.0,29.23,26.6,24.4,26.1,28.8,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56186.960960000004,4.657893009166667,1228,140,350,100
2020-12-07 00:06:27,19.2,14.4,21.9,26.1,16.8,0,1,0,0,1,27.6,28.1,25.7,26.0,28.4,16.0,16.0,16.0,16.0,16.0,-200,1163,-74,-1105,146,1092,752,752,412,1160,350,350,100,100,100,21.948421052631577,27.955263157894734,1.2795588287428283,44210.0,3.6841666666666666,17.45,19.6,20.75,22.33,24.33,24.1,22.7,21.6,25.4,20.9,23.9,24.2,22.33,19.43,18.5,24.3,24.05,19.2,21.95,24.45,27.4,27.4,29.13,27.8,29.2,29.97,31.9,31.2,20.4,24.0,33.4,32.0,29.23,26.6,24.2,25.87,28.8,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56569.29582,4.698177365833333,1228,140,350,100
2020-12-07 00:11:56,19.0,14.9,22.2,26.1,16.5,0,1,0,0,1,27.5,28.0,25.6,25.9,28.2,16.0,16.0,16.0,16.0,16.0,-201,1164,-75,-1106,147,1092,752,752,412,1160,350,350,100,100,100,21.828421052631576,27.899473684210523,1.2815204224490742,44310.0,3.688333333333333,17.35,19.4,20.65,22.17,24.27,24.1,22.67,21.6,25.2,20.9,23.83,23.97,22.2,19.13,18.2,24.3,23.85,19.2,21.75,24.3,27.23,27.17,29.0,27.8,29.2,29.97,31.9,31.2,20.4,23.93,33.4,32.0,29.23,26.6,24.2,25.83,28.6,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56784.16992,4.7230610725,1228,140,350,100
2020-12-07 00:17:25,18.8,14.6,21.8,26.0,16.6,0,1,0,0,1,27.4,27.6,25.4,25.9,28.5,16.0,16.0,16.0,16.0,16.0,-202,1165,-76,-1107,148,1092,752,752,412,1160,350,350,100,100,100,21.746315789473684,26.55684210526316,1.2812532416943028,44100.0,3.68375,17.25,19.4,20.6,22.07,24.2,23.9,22.63,21.6,25.0,20.5,23.83,23.83,22.07,19.1,18.2,24.3,23.65,19.2,21.85,24.2,27.17,27.2,28.9,25.45,26.5,27.13,28.8,28.6,20.4,23.93,30.37,29.13,26.43,24.1,24.0,25.6,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56503.267960000005,4.720309911666667,1228,140,350,100
2020-12-07 00:22:51,18.7,14.1,21.9,26.0,16.6,0,1,0,0,1,27.0,27.5,25.4,25.8,28.4,16.0,16.0,16.0,16.0,16.0,-203,1166,-77,-1108,149,1092,752,752,412,1160,350,350,100,100,100,21.66315789473684,26.501052631578947,1.2797705948590867,44210.0,3.6795833333333334,17.15,19.3,20.45,22.0,24.13,23.9,22.43,21.6,25.0,20.4,23.7,23.67,22.07,19.0,18.2,24.1,23.65,19.2,21.65,24.05,27.1,27.0,28.9,25.4,26.5,27.07,28.8,28.4,20.4,23.8,30.2,28.97,26.43,24.3,24.0,25.6,28.6,28.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56578.657999999996,4.711746914999999,1228,140,350,100
2020-12-07 00:28:20,18.8,14.4,21.7,25.9,16.6,0,1,0,0,1,27.1,27.5,25.3,25.8,28.3,16.0,16.0,16.0,16.0,16.0,-204,1167,-78,-1109,150,1092,752,752,412,1160,350,350,100,100,100,21.60631578947368,26.44,1.2790463377041636,43940.0,3.6729166666666666,17.05,19.2,20.4,21.87,24.13,23.9,22.3,21.6,24.7,20.4,23.7,23.63,21.97,19.07,18.2,24.1,23.55,19.2,21.55,24.0,27.1,26.93,28.9,25.4,26.3,27.0,28.8,28.4,20.4,23.73,30.07,28.8,26.3,24.1,24.0,25.6,28.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56201.29608,4.699164753333333,1228,140,350,100
2020-12-07 00:33:49,18.7,14.1,21.9,25.9,16.5,0,1,0,0,1,27.0,27.4,25.5,25.8,28.1,16.0,16.0,16.0,16.0,16.0,-205,1168,-79,-1110,151,1092,752,752,412,1160,350,350,100,100,100,21.542105263157897,26.354210526315786,1.2787716766285475,44040.0,3.6658333333333335,16.95,19.15,20.4,21.8,24.03,23.7,22.37,21.6,24.8,20.3,23.57,23.5,21.9,18.93,18.0,24.1,23.5,19.2,21.5,24.0,27.0,26.93,28.7,25.3,26.3,26.9,28.5,28.2,20.4,23.63,29.97,28.8,26.3,24.1,23.9,25.47,28.4,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56317.104640000005,4.688266696666666,1228,140,350,100
2020-12-07 00:39:16,18.5,13.8,21.6,25.9,16.5,0,1,0,0,1,26.9,27.3,25.2,25.7,28.3,16.0,16.0,16.0,16.0,16.0,-206,1169,-80,-1111,152,1092,752,752,412,1160,350,350,100,100,100,21.464736842105264,26.269473684210524,1.2772476960761494,44160.0,3.675,16.9,19.1,20.25,21.77,23.93,23.7,22.23,21.6,24.7,20.2,23.5,23.37,21.8,18.93,18.0,23.9,23.3,19.2,21.45,23.8,26.9,26.73,28.63,25.2,26.3,26.83,28.5,28.2,20.4,23.67,29.83,28.7,26.23,23.9,23.8,25.43,28.3,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56403.25826,4.6966817875,1228,140,350,100
2020-12-07 00:44:45,18.7,13.8,21.7,25.7,16.3,0,1,0,0,1,26.9,27.3,25.0,25.5,28.1,16.0,16.0,16.0,16.0,16.0,-207,1170,-81,-1112,153,1092,752,752,412,1160,350,350,100,100,100,21.42315789473684,26.210526315789473,1.2804349707259026,44110.0,3.6779166666666665,16.85,19.0,20.15,21.7,23.93,23.7,22.17,21.6,24.7,20.0,23.5,23.37,21.77,18.9,17.9,23.9,23.4,19.2,21.3,23.8,26.87,26.73,28.6,25.1,26.1,26.67,28.5,28.2,20.4,23.57,29.73,28.6,26.13,23.7,23.8,25.4,28.4,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56479.98656,4.7034685341666655,1228,140,350,100
2020-12-07 00:50:13,19.0,14.0,21.6,25.6,16.9,0,1,0,0,1,26.9,27.1,25.0,25.6,28.1,16.0,16.0,16.0,16.0,16.0,-208,1171,-82,-1113,154,1092,752,752,412,1160,350,350,100,100,100,21.451052631578946,26.20315789473684,1.2726984562707673,44050.0,3.673333333333333,16.85,19.05,20.2,21.7,23.87,23.6,22.1,21.6,24.5,20.2,23.5,23.47,21.9,19.13,18.2,23.9,23.3,19.2,21.3,23.8,26.83,26.8,28.7,25.1,26.1,26.67,28.3,28.0,20.4,23.53,29.83,28.63,26.17,23.9,23.8,25.4,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56062.367,4.6892647316666665,1228,140,350,100
2020-12-07 00:55:42,19.0,13.8,21.7,25.6,16.9,0,1,0,0,1,26.9,27.1,25.0,25.5,28.0,16.0,16.0,16.0,16.0,16.0,-209,1172,-83,-1114,155,1092,752,752,412,1160,350,350,100,100,100,21.465263157894736,26.205263157894734,1.2717758088247042,44050.0,3.670833333333333,16.85,19.15,20.25,21.87,23.77,23.6,22.03,21.6,24.5,20.2,23.4,23.47,21.97,19.23,18.4,23.7,23.35,19.2,21.3,23.8,26.9,26.8,28.7,25.1,26.1,26.67,28.3,28.0,20.4,23.5,29.83,28.73,26.17,24.0,23.7,25.23,28.2,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56021.72438,4.6701704741666665,1228,140,350,100
2020-12-07 01:01:09,19.0,13.8,21.7,25.6,16.9,0,1,0,0,1,26.9,27.3,25.0,25.4,28.2,16.0,16.0,16.0,16.0,16.0,-210,1173,-84,-1115,156,1092,752,752,412,1160,350,350,100,100,100,21.456315789473685,26.20684210526316,1.2701304374288593,44210.0,3.6775,16.85,19.15,20.3,21.87,23.83,23.4,22.1,21.6,24.5,20.3,23.4,23.47,21.9,19.1,18.4,23.7,23.3,19.2,21.3,23.8,26.97,26.87,28.7,25.05,25.9,26.67,28.3,28.0,20.4,23.5,29.83,28.67,26.3,24.1,23.7,25.27,28.2,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56152.46664,4.673924625833333,1228,140,350,100
2020-12-07 01:06:39,19.0,13.8,21.3,25.5,16.8,0,1,0,0,1,26.8,27.1,25.2,25.4,28.0,16.0,16.0,16.0,16.0,16.0,-211,1174,-85,-1116,157,1092,752,752,412,1160,350,350,100,100,100,21.45631578947368,26.18052631578947,1.2720014799076853,44110.0,3.6799999999999997,16.9,19.15,20.25,22.0,23.73,23.6,22.1,21.6,24.5,20.2,23.33,23.47,21.97,19.17,18.4,23.7,23.15,19.2,21.25,23.75,26.93,26.8,28.67,25.05,26.0,26.67,28.3,28.0,20.4,23.5,29.83,28.67,26.3,23.9,23.7,25.13,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56107.98528,4.6775188299999995,1228,140,350,100
2020-12-07 01:12:08,18.8,13.8,21.6,25.5,16.9,0,1,0,0,1,26.9,27.0,25.2,25.4,28.2,16.0,16.0,16.0,16.0,16.0,-212,1175,-86,-1117,158,1092,752,752,412,1160,350,350,100,100,100,21.44894736842105,26.19157894736842,1.2684630574893916,44160.0,3.6779166666666665,16.9,19.15,20.3,21.87,23.8,23.4,21.97,21.6,24.5,20.2,23.33,23.47,21.97,19.27,18.4,23.7,23.25,19.2,21.25,23.75,26.97,26.8,28.7,24.95,26.1,26.67,28.3,28.0,20.4,23.47,29.9,28.67,26.3,24.1,23.7,25.13,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56015.32862,4.671804745833334,1228,140,350,100
2020-12-07 01:17:38,19.0,13.8,21.4,25.5,16.9,0,1,0,0,1,26.9,27.0,25.0,25.4,28.1,16.0,16.0,16.0,16.0,16.0,-213,1176,-87,-1118,159,1092,752,752,412,1160,350,350,100,100,100,21.427894736842102,26.169473684210523,1.2722835582950784,44150.0,3.6795833333333334,16.85,19.15,20.25,21.87,23.7,23.4,22.0,21.6,24.5,20.2,23.27,23.47,21.9,19.27,18.4,23.7,23.15,19.2,21.25,23.8,26.9,26.83,28.7,24.95,26.0,26.6,28.3,28.0,20.4,23.43,29.83,28.67,26.27,23.9,23.7,25.17,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56171.3191,4.674443655,1228,140,350,100
2020-12-07 01:23:05,18.8,13.8,21.6,25.4,16.9,0,1,0,0,1,26.9,27.0,25.0,25.3,28.2,16.0,16.0,16.0,16.0,16.0,-214,1177,-88,-1119,160,1092,752,752,412,1160,350,350,100,100,100,21.40368421052632,26.145263157894735,1.274419772811734,44110.0,3.6775,16.85,19.05,20.3,21.87,23.63,23.4,21.97,21.6,24.3,20.3,23.2,23.43,21.9,19.17,18.4,23.7,23.15,19.2,21.25,23.75,26.83,26.8,28.7,24.85,25.9,26.5,28.3,28.0,20.4,23.43,29.83,28.67,26.17,24.1,23.7,25.2,28.2,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56214.65618,4.68274897,1228,140,350,100
2020-12-07 01:28:34,19.0,13.8,21.4,25.4,16.8,0,1,0,0,1,26.9,27.4,24.9,25.3,28.2,16.0,16.0,16.0,16.0,16.0,-215,1178,-89,-1120,161,1092,752,752,412,1160,350,350,100,100,100,21.373157894736842,26.118421052631575,1.269762329131123,43930.0,3.6683333333333334,16.85,19.05,20.25,21.8,23.6,23.3,21.83,21.6,24.5,20.4,23.13,23.5,21.9,19.13,18.2,23.6,23.15,19.2,21.1,23.75,26.83,26.8,28.6,24.85,25.9,26.53,28.3,28.0,20.4,23.33,29.9,28.73,26.17,23.7,23.7,25.13,28.2,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55780.65912,4.666471470833333,1228,140,350,100
2020-12-07 01:34:03,18.7,13.7,21.6,25.4,16.6,0,1,0,0,1,26.9,27.4,24.9,25.2,28.0,16.0,16.0,16.0,16.0,16.0,-216,1179,-90,-1121,162,1092,752,752,412,1160,350,350,100,100,100,21.367894736842107,26.07578947368421,1.271452135425649,44000.0,3.6637500000000003,16.85,19.15,20.25,21.73,23.5,23.2,21.9,21.6,24.5,20.4,23.13,23.53,21.9,19.1,18.2,23.6,23.15,19.2,21.1,23.65,26.77,26.77,28.57,24.85,25.9,26.5,28.3,28.0,20.4,23.3,30.03,28.8,26.17,23.5,23.5,25.1,27.9,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55943.89396,4.655189711666666,1228,140,350,100
2020-12-07 01:39:29,20.8,16.2,22.6,25.5,19.5,0,1,0,0,1,27.4,27.9,25.8,25.6,29.0,17.0,17.0,17.0,17.0,17.0,-217,1180,-91,-1122,163,1092,752,752,412,1160,350,350,100,100,100,22.057894736842105,26.509473684210523,1.2801430999483077,44110.0,3.6712499999999997,18.4,20.0,20.85,22.47,23.9,23.6,22.6,21.6,25.0,21.4,23.73,24.17,22.8,20.13,19.6,23.9,23.55,19.2,22.2,24.7,27.3,27.17,29.03,24.95,26.1,26.93,28.9,28.2,20.4,23.63,30.5,29.3,26.47,23.7,23.8,25.57,28.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56467.11214,4.6837919208333325,1228,140,350,100
2020-12-07 01:44:59,20.3,14.7,22.7,25.6,17.6,0,1,0,0,1,27.5,28.0,25.7,25.6,28.9,17.0,17.0,17.0,17.0,17.0,-218,1181,-92,-1123,164,1092,752,752,412,1160,350,350,100,100,100,22.041052631578946,26.62578947368421,1.2696646249148291,44260.0,3.6820833333333334,17.8,20.0,21.0,22.63,23.93,23.6,22.57,21.6,25.0,21.4,23.7,24.23,22.8,20.27,19.4,24.1,23.55,19.2,22.0,24.7,27.43,27.37,29.17,25.1,26.3,27.07,28.9,28.2,20.4,23.77,30.67,29.37,26.7,24.1,24.0,25.67,28.6,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56195.3563,4.694269518333333,1228,140,350,100
2020-12-07 01:50:28,19.9,14.7,22.4,25.7,17.4,0,1,0,0,1,27.5,28.0,25.7,25.6,28.9,17.0,17.0,17.0,17.0,17.0,-219,1182,-93,-1124,165,1092,752,752,412,1160,350,350,100,100,100,22.058947368421048,26.679473684210524,1.2489593201351281,44040.0,3.6791666666666663,17.8,20.0,21.0,22.63,24.07,23.9,22.67,21.6,25.2,21.4,23.77,24.3,22.63,20.0,19.1,24.1,23.75,19.2,22.0,24.8,27.5,27.4,29.2,25.1,26.3,27.07,28.9,28.4,20.4,23.87,30.63,29.4,26.77,24.1,24.0,25.8,28.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55004.16846,4.6333135316666665,1228,140,350,100
2020-12-07 01:55:58,19.9,14.9,22.7,25.7,17.7,0,1,0,0,1,27.7,28.1,25.7,25.7,29.0,17.0,17.0,17.0,17.0,17.0,-220,1183,-94,-1125,166,1092,752,752,412,1160,350,350,100,100,100,22.099473684210526,26.78421052631579,1.2445837780012552,44150.0,3.674583333333333,17.85,20.0,21.0,22.7,24.13,23.9,22.67,21.6,25.2,21.4,23.9,24.37,22.7,20.07,19.1,24.2,23.85,19.2,22.05,24.8,27.57,27.43,29.2,25.3,26.5,27.27,29.2,28.6,20.4,23.97,30.77,29.43,26.83,24.1,24.2,25.93,28.8,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54948.3738,4.5813559275,1228,140,350,100
2020-12-07 02:01:25,19.9,15.0,22.4,25.9,17.6,0,1,0,0,1,27.7,28.2,25.8,25.8,29.1,17.0,17.0,17.0,17.0,17.0,-221,1184,-95,-1126,167,1092,752,752,412,1160,350,350,100,100,100,22.16842105263158,26.84263157894737,1.243543091211751,43950.0,3.670833333333333,17.9,20.1,21.1,22.73,24.13,23.9,22.87,21.6,25.4,21.4,23.97,24.43,22.77,20.1,19.1,24.3,23.95,19.2,22.25,24.9,27.57,27.6,29.27,25.3,26.5,27.27,29.2,28.6,20.4,24.07,30.8,29.53,26.83,24.3,24.2,26.0,29.0,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54653.71886,4.566753860833333,1228,140,350,100
2020-12-07 02:06:54,19.9,14.9,22.7,26.0,17.7,0,1,0,0,1,27.7,28.3,25.8,25.8,29.0,17.0,17.0,17.0,17.0,17.0,-222,1185,-96,-1127,168,1092,752,752,412,1160,350,350,100,100,100,22.19315789473684,26.905789473684212,1.2425451588247032,43940.0,3.6620833333333334,17.9,20.15,21.2,22.77,24.27,24.1,22.8,21.6,25.4,21.4,24.03,24.5,22.77,19.83,19.1,24.3,24.1,19.2,22.25,25.0,27.7,27.6,29.33,25.3,26.7,27.37,29.4,28.8,20.4,24.07,30.83,29.6,26.97,24.3,24.2,25.97,29.0,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54597.43428,4.552131380833334,1228,140,350,100
2020-12-07 02:12:20,20.0,14.9,22.8,26.0,17.7,0,1,0,0,1,27.9,28.3,25.7,25.9,29.1,17.0,17.0,17.0,17.0,17.0,-223,1186,-97,-1128,169,1092,752,752,412,1160,350,350,100,100,100,22.218421052631577,26.926842105263155,1.2435656859895288,44270.0,3.675416666666666,17.95,20.25,21.25,22.77,24.2,24.1,22.8,21.6,25.4,21.5,24.03,24.53,22.77,19.9,19.3,24.3,24.05,19.2,22.25,25.0,27.7,27.7,29.43,25.4,26.7,27.37,29.4,28.8,20.4,24.07,30.97,29.67,27.03,24.1,24.2,26.0,29.0,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55052.65292,4.568753633333333,1228,140,350,100
2020-12-07 02:17:49,20.0,14.9,22.6,26.0,17.9,0,1,0,0,1,27.8,28.4,25.8,26.0,29.2,17.0,17.0,17.0,17.0,17.0,-224,1187,-98,-1129,170,1092,752,752,412,1160,350,350,100,100,100,22.228421052631578,26.95052631578947,1.2404645101483387,44220.0,3.687083333333333,17.9,20.25,21.25,22.77,24.3,24.1,22.87,21.6,25.4,21.5,24.03,24.53,22.77,19.97,19.3,24.3,24.05,19.2,22.25,25.0,27.77,27.73,29.43,25.5,26.7,27.4,29.4,28.8,20.4,24.13,30.93,29.73,27.07,24.1,24.2,26.1,29.0,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54853.34064,4.579416398333333,1228,140,350,100
2020-12-07 02:23:19,20.0,15.0,22.8,26.1,17.9,0,1,0,0,1,27.8,28.4,25.9,26.0,29.2,17.0,17.0,17.0,17.0,17.0,-225,1188,-99,-1130,171,1092,752,752,412,1160,350,350,100,100,100,22.32052631578948,27.02,1.2453267822444245,44000.0,3.6758333333333333,18.1,20.25,21.25,22.83,24.37,24.3,22.93,21.6,25.6,21.6,24.1,24.67,22.87,19.97,19.3,24.5,24.25,19.2,22.4,25.1,27.77,27.77,29.5,25.5,26.7,27.47,29.4,28.8,20.4,24.17,31.03,29.73,27.07,24.3,24.4,26.17,29.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54794.37842,4.568654960833333,1228,140,350,100
2020-12-07 02:28:48,20.0,15.0,22.9,26.1,17.9,0,1,0,0,1,27.9,28.4,25.9,26.0,29.1,17.0,17.0,17.0,17.0,17.0,-226,1189,-100,-1131,172,1092,752,752,412,1160,350,350,100,100,100,22.339473684210528,27.035789473684215,1.243424265546989,43980.0,3.6658333333333335,18.1,20.25,21.3,22.9,24.4,24.3,22.93,21.6,25.6,21.5,24.17,24.7,22.93,20.07,19.3,24.5,24.35,19.2,22.35,25.05,27.77,27.77,29.53,25.55,26.8,27.47,29.4,28.8,20.4,24.23,31.0,29.77,27.07,24.3,24.4,26.2,29.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54685.7992,4.5616740675,1228,140,350,100
2020-12-07 02:34:14,20.2,15.0,22.7,26.1,18.0,0,1,0,0,1,27.9,28.5,26.0,26.0,29.3,17.0,17.0,17.0,17.0,17.0,-227,1190,-101,-1132,173,1092,752,752,412,1160,350,350,100,100,100,22.367894736842103,27.073684210526313,1.2466017363353046,44000.0,3.6658333333333335,18.1,20.35,21.4,22.97,24.4,24.3,23.07,21.6,25.4,21.7,24.17,24.73,22.97,20.13,19.3,24.5,24.25,19.2,22.45,25.1,27.83,27.83,29.6,25.6,26.9,27.47,29.4,28.8,20.4,24.23,31.1,29.73,27.07,24.5,24.4,26.17,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54850.4764,4.564011483333333,1228,140,350,100
2020-12-07 02:39:44,20.2,14.9,22.9,26.2,18.0,0,1,0,0,1,27.9,28.3,26.1,26.1,29.2,17.0,17.0,17.0,17.0,17.0,-228,1191,-102,-1133,174,1092,752,752,412,1160,350,350,100,100,100,22.40684210526316,27.132105263157893,1.2444958807181499,43940.0,3.6641666666666666,18.1,20.45,21.4,22.97,24.5,24.3,23.1,21.6,25.6,21.5,24.23,24.73,23.0,20.2,19.4,24.7,24.25,19.2,22.5,25.2,27.9,27.77,29.6,25.7,26.9,27.53,29.6,29.0,20.4,24.27,31.07,29.8,27.13,24.6,24.6,26.27,29.3,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54683.149000000005,4.563901058333333,1228,140,350,100
2020-12-07 02:45:13,20.0,15.2,22.9,26.2,17.9,0,1,0,0,1,28.0,28.5,26.1,26.1,29.3,17.0,17.0,17.0,17.0,17.0,-229,1192,-103,-1134,175,1092,752,752,412,1160,350,350,100,100,100,22.408421052631574,27.172105263157892,1.2427775417519806,44040.0,3.6658333333333335,18.1,20.45,21.4,23.0,24.5,24.3,23.2,21.6,25.6,21.7,24.23,24.7,22.93,20.1,19.4,24.5,24.35,19.2,22.5,25.2,27.97,27.87,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.3,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54731.922940000004,4.558961330833333,1228,140,350,100
2020-12-07 02:50:43,20.3,15.3,22.9,26.2,17.9,0,1,0,0,1,28.0,28.6,26.0,26.1,29.3,17.0,17.0,17.0,17.0,17.0,-230,1193,-104,-1135,176,1092,752,752,412,1160,350,350,100,100,100,22.45,27.16631578947369,1.2448098073925606,43930.0,3.6654166666666663,18.15,20.45,21.4,23.03,24.53,24.3,23.23,21.6,25.8,21.7,24.4,24.73,22.93,20.2,19.4,24.5,24.4,19.2,22.6,25.2,27.93,27.9,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.3,29.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54684.49484,4.5590174075,1228,140,350,100
2020-12-07 02:56:11,20.2,15.2,23.1,26.3,17.9,0,1,0,0,1,28.1,28.5,26.2,26.2,29.4,17.0,17.0,17.0,17.0,17.0,-231,1194,-105,-1136,177,1092,752,752,412,1160,350,350,100,100,100,22.492105263157896,27.183157894736844,1.2452068264816738,44210.0,3.6725,18.25,20.45,21.5,23.1,24.57,24.5,23.2,21.6,25.8,21.7,24.33,24.8,23.03,20.27,19.4,24.6,24.45,19.2,22.6,25.25,27.97,27.97,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.43,31.03,29.87,27.23,24.5,24.6,26.3,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55050.5938,4.57229536,1228,140,350,100
2020-12-07 03:01:39,20.3,15.3,22.9,26.3,18.1,0,1,0,0,1,28.1,28.7,26.2,26.2,29.5,17.0,17.0,17.0,17.0,17.0,-232,1195,-106,-1137,178,1092,752,752,412,1160,350,350,100,100,100,22.525263157894734,27.192105263157895,1.2462786457016204,44260.0,3.68625,18.35,20.45,21.5,23.1,24.6,24.5,23.23,21.6,25.8,21.9,24.4,24.87,23.1,20.23,19.4,24.7,24.4,19.2,22.65,25.25,27.97,27.97,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.43,31.03,29.87,27.23,24.5,24.6,26.4,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55160.29286,4.592120277499999,1228,140,350,100
2020-12-07 03:07:12,20.3,15.3,23.1,26.3,18.0,0,1,0,0,1,28.1,28.6,26.1,26.2,29.4,17.0,17.0,17.0,17.0,17.0,-233,1196,-107,-1138,179,1092,752,752,412,1160,350,350,100,100,100,22.547894736842103,27.185263157894735,1.2439320641092158,44280.0,3.689166666666667,18.25,20.55,21.6,23.17,24.6,24.5,23.23,21.6,25.8,21.9,24.4,24.93,23.1,20.33,19.4,24.7,24.45,19.2,22.7,25.25,27.97,27.9,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.3,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55081.3118,4.593400194166667,1228,140,350,100
2020-12-07 03:12:40,20.3,15.3,23.1,26.3,18.0,0,1,0,0,1,28.1,28.7,26.2,26.3,29.4,17.0,17.0,17.0,17.0,17.0,-234,1197,-108,-1139,180,1092,752,752,412,1160,350,350,100,100,100,22.576842105263157,27.204210526315784,1.243606009042095,44100.0,3.6824999999999997,18.35,20.5,21.6,23.23,24.63,24.5,23.23,21.6,26.0,21.9,24.47,24.9,23.1,20.3,19.4,24.8,24.55,19.2,22.7,25.25,27.97,27.97,29.73,25.7,26.9,27.63,29.6,29.0,20.4,24.47,31.03,29.87,27.23,24.5,24.7,26.43,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54843.025,4.5801807,1228,140,350,100
2020-12-07 03:18:10,20.3,15.2,23.1,26.5,18.1,0,1,0,0,1,28.1,28.6,26.2,26.3,29.5,17.0,17.0,17.0,17.0,17.0,-235,1198,-109,-1140,181,1092,752,752,412,1160,350,350,100,100,100,22.569473684210525,27.216842105263158,1.2440504659118063,44040.0,3.6725,18.25,20.5,21.6,23.17,24.7,24.5,23.3,21.6,26.0,21.9,24.4,24.93,23.1,20.27,19.6,24.7,24.45,19.2,22.65,25.3,28.03,27.93,29.8,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.8,26.47,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54787.982520000005,4.567958646666667,1228,140,350,100
