Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-07 03:23:38,20.3,15.2,23.1,26.5,18.1,0,1,0,0,1,28.2,28.7,26.3,26.3,29.4,17.0,17.0,17.0,17.0,17.0,-236,1199,-110,-1141,182,1092,752,752,412,1160,350,350,100,100,100,22.588947368421053,27.208947368421054,1.246213131842429,44210.0,3.677083333333333,18.25,20.6,21.6,23.17,24.7,24.5,23.3,21.6,25.8,21.9,24.47,24.93,23.17,20.3,19.6,24.8,24.55,19.2,22.75,25.25,28.03,28.03,29.8,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.43,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55095.08256,4.578461044999999,1228,140,350,100
2020-12-07 03:29:07,20.3,15.2,23.1,26.5,18.1,0,1,0,0,1,28.2,28.7,26.2,26.3,29.5,17.0,17.0,17.0,17.0,17.0,-237,1200,-111,-1142,183,1092,752,752,412,1160,350,350,100,100,100,22.582631578947368,27.19684210526316,1.2435958249151113,44100.0,3.6795833333333334,18.25,20.6,21.6,23.2,24.63,24.5,23.3,21.6,25.8,21.9,24.53,25.0,23.13,20.43,19.6,24.7,24.45,19.2,22.65,25.25,28.03,28.03,29.8,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.3,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54842.575880000004,4.580735768333333,1228,140,350,100
2020-12-07 03:34:34,20.3,15.3,23.2,26.5,18.1,0,1,0,0,1,28.2,28.7,26.1,26.2,29.5,17.0,17.0,17.0,17.0,17.0,-238,1201,-112,-1143,184,1092,752,752,412,1160,350,350,100,100,100,22.588421052631578,27.20578947368421,1.2442251423754143,44100.0,3.675,18.35,20.5,21.6,23.2,24.7,24.5,23.3,21.6,26.0,21.9,24.53,24.93,23.17,20.4,19.6,24.7,24.4,19.2,22.6,25.25,28.07,28.03,29.8,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.43,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54870.328779999996,4.5713710275,1228,140,350,100
2020-12-07 03:40:02,20.4,15.0,23.1,26.5,18.1,0,1,0,0,1,28.2,28.4,26.2,26.3,29.5,17.0,17.0,17.0,17.0,17.0,-239,1202,-113,-1144,185,1092,752,752,412,1160,350,350,100,100,100,22.61052631578947,27.243684210526315,1.24361025239478,44370.0,3.68625,18.25,20.6,21.6,23.27,24.73,24.5,23.33,21.6,25.8,21.9,24.5,24.87,23.27,20.53,19.6,24.7,24.55,19.2,22.8,25.5,28.1,28.03,29.87,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.7,26.5,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55178.9869,4.585388153333334,1228,140,350,100
2020-12-07 03:45:28,20.3,15.0,23.2,26.5,18.1,0,1,0,0,1,28.2,28.6,26.3,26.3,29.4,17.0,17.0,17.0,17.0,17.0,-240,1203,-114,-1145,186,1092,752,752,412,1160,350,350,100,100,100,22.597368421052632,27.24842105263158,1.2415023257842621,44320.0,3.6954166666666666,18.25,20.55,21.6,23.27,24.77,24.5,23.3,21.6,26.0,21.9,24.6,24.87,23.27,20.27,19.6,24.7,24.4,19.2,22.7,25.45,28.1,28.1,29.87,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.47,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55023.38308,4.591765415833333,1228,140,350,100
2020-12-07 03:50:58,20.3,15.2,22.9,26.5,18.1,0,1,0,0,1,28.3,28.9,26.2,26.3,29.5,17.0,17.0,17.0,17.0,17.0,-241,1204,-115,-1146,187,1092,752,752,412,1160,350,350,100,100,100,22.6278947368421,27.260526315789477,1.2433011448400704,44040.0,3.6816666666666666,18.35,20.6,21.7,23.27,24.77,24.5,23.3,21.6,26.0,21.9,24.57,25.0,23.27,20.3,19.6,24.7,24.55,19.2,22.75,25.25,28.1,28.17,29.87,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.7,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54754.98242,4.5740985625,1228,140,350,100
2020-12-07 03:56:26,20.3,15.3,23.2,26.5,18.1,0,1,0,0,1,28.2,28.9,26.3,26.3,29.3,17.0,17.0,17.0,17.0,17.0,-242,1205,-116,-1147,188,1092,752,752,412,1160,350,350,100,100,100,22.63105263157895,27.24578947368421,1.2452239683477473,44270.0,3.6795833333333334,18.35,20.6,21.75,23.27,24.83,24.5,23.33,21.6,25.8,21.9,24.53,25.03,23.2,20.5,19.6,24.7,24.55,19.2,22.75,25.35,28.2,28.13,29.87,25.7,26.9,27.63,29.6,29.0,20.4,24.53,31.03,29.87,27.23,24.5,24.8,26.43,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55126.06508,4.578376979166666,1228,140,350,100
2020-12-07 04:01:54,20.4,15.3,23.2,26.5,18.3,0,1,0,0,1,28.3,29.0,26.3,26.3,29.4,17.0,17.0,17.0,17.0,17.0,-243,1206,-117,-1148,189,1092,752,752,412,1160,350,350,100,100,100,22.638947368421054,27.27578947368421,1.243879907232665,44210.0,3.6866666666666665,18.4,20.6,21.75,23.2,24.83,24.7,23.27,21.6,26.0,21.9,24.53,24.97,23.17,20.27,19.6,24.8,24.55,19.2,22.8,25.5,28.2,28.17,29.87,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.6,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54991.9307,4.588249824166667,1228,140,350,100
2020-12-07 04:07:22,20.4,15.3,23.2,26.6,18.1,0,1,0,0,1,28.3,28.7,26.3,26.4,29.4,17.0,17.0,17.0,17.0,17.0,-244,1207,-118,-1149,190,1092,752,752,412,1160,350,350,100,100,100,22.652631578947368,27.283684210526314,1.245167914836213,43930.0,3.6725,18.4,20.6,21.75,23.23,24.77,24.7,23.33,21.6,25.9,21.9,24.53,25.0,23.27,20.37,19.6,24.8,24.65,19.2,22.8,25.5,28.2,28.1,29.87,25.7,26.9,27.63,29.6,29.0,20.4,24.63,31.03,29.87,27.23,24.5,24.8,26.5,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54700.226500000004,4.570506549999999,1228,140,350,100
2020-12-07 04:12:54,20.4,15.3,23.2,26.6,18.1,0,1,0,0,1,28.3,28.9,26.3,26.3,29.6,17.0,17.0,17.0,17.0,17.0,-245,1208,-119,-1150,191,1092,752,752,412,1160,350,350,100,100,100,22.679473684210528,27.282105263157895,1.2433914872906842,44160.0,3.6704166666666667,18.4,20.65,21.75,23.27,24.83,24.7,23.33,21.6,26.0,22.0,24.53,25.0,23.3,20.5,19.6,24.8,24.65,19.2,22.8,25.5,28.1,28.1,29.9,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.53,29.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54908.16808,4.567016440833333,1228,140,350,100
2020-12-07 04:18:24,20.4,15.2,23.2,26.6,18.1,0,1,0,0,1,28.2,28.9,26.3,26.4,29.5,17.0,17.0,17.0,17.0,17.0,-246,1209,-120,-1151,192,1092,752,752,412,1160,350,350,100,100,100,22.680526315789475,27.27578947368421,1.2439291100261791,44160.0,3.6799999999999997,18.4,20.6,21.75,23.27,24.83,24.7,23.4,21.6,26.0,22.0,24.6,25.03,23.33,20.37,19.6,24.8,24.65,19.2,22.8,25.5,28.2,28.17,29.87,25.7,26.9,27.63,29.6,29.0,20.4,24.6,31.03,29.87,27.23,24.5,24.8,26.57,29.4,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54931.9095,4.576669899166667,1228,140,350,100
2020-12-07 04:23:51,20.0,15.5,23.2,26.6,17.6,0,1,0,0,1,28.2,28.7,26.3,26.4,29.4,17.0,17.0,17.0,17.0,17.0,-247,1210,-121,-1152,193,1092,752,752,412,1160,350,350,100,100,100,22.62842105263158,27.27894736842105,1.25119174488351,44220.0,3.6824999999999997,18.4,20.6,21.65,23.2,24.9,24.7,23.47,21.6,26.0,21.9,24.6,25.0,23.07,20.2,19.3,24.8,24.55,19.2,22.8,25.5,28.1,28.17,29.87,25.7,26.9,27.63,29.6,29.0,20.4,24.6,31.03,29.87,27.23,24.5,24.8,26.57,29.6,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55327.69896,4.5941503525,1228,140,350,100
2020-12-07 04:29:21,19.9,15.3,23.3,26.6,17.6,0,1,0,0,1,28.2,28.9,26.2,26.4,29.3,17.0,17.0,17.0,17.0,17.0,-248,1211,-122,-1153,194,1092,752,752,412,1160,350,350,100,100,100,22.562105263157896,27.24421052631579,1.2520392176586839,44100.0,3.6799999999999997,18.25,20.55,21.5,23.1,24.83,24.7,23.33,21.6,26.0,21.9,24.53,24.87,23.0,20.07,19.1,24.8,24.55,19.2,22.8,25.45,28.03,27.97,29.73,25.7,26.9,27.63,29.6,29.0,20.4,24.63,31.03,29.87,27.23,24.5,24.8,26.57,29.4,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55214.9295,4.6059428525,1228,140,350,100
2020-12-07 04:34:49,19.9,15.3,22.9,26.6,17.6,0,1,0,0,1,28.1,28.7,26.2,26.4,29.4,17.0,17.0,17.0,17.0,17.0,-249,1212,-123,-1154,195,1092,752,752,412,1160,350,350,100,100,100,22.55,27.227368421052628,1.2496863618764242,44100.0,3.675,18.25,20.45,21.5,23.03,24.73,24.7,23.4,21.6,26.2,21.7,24.6,24.87,22.9,20.07,19.1,24.8,24.55,19.2,22.8,25.25,28.03,27.97,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.67,31.03,29.87,27.23,24.5,24.8,26.57,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55111.16856,4.596920752499999,1228,140,350,100
2020-12-07 04:40:18,19.9,15.3,23.1,26.6,17.4,0,1,0,0,1,28.1,28.7,26.1,26.4,29.3,17.0,17.0,17.0,17.0,17.0,-250,1213,-124,-1155,196,1092,752,752,412,1160,350,350,100,100,100,22.50842105263158,27.22421052631579,1.2516384596383137,44380.0,3.6866666666666665,18.25,20.35,21.4,22.97,24.77,24.7,23.33,21.6,26.0,21.7,24.6,24.8,22.97,19.87,19.1,24.7,24.55,19.2,22.8,25.25,27.97,27.97,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.67,31.03,29.87,27.23,24.5,24.8,26.5,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55547.71484,4.610786808333333,1228,140,350,100
2020-12-07 04:45:47,19.8,15.2,23.1,26.6,17.4,0,1,0,0,1,28.1,28.6,26.1,26.4,29.2,17.0,17.0,17.0,17.0,17.0,-251,1214,-125,-1156,197,1092,752,752,412,1160,350,350,100,100,100,22.462631578947367,27.209473684210526,1.2544067058008495,44260.0,3.6933333333333334,18.25,20.3,21.35,22.93,24.77,24.7,23.37,21.6,25.8,21.7,24.53,24.67,22.77,19.8,19.0,24.8,24.55,19.2,22.7,25.25,27.9,27.9,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.53,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55520.0408,4.627823151666666,1228,140,350,100
2020-12-07 04:51:15,19.8,15.3,23.2,26.6,17.4,0,1,0,0,1,28.1,28.7,26.1,26.3,29.2,17.0,17.0,17.0,17.0,17.0,-252,1215,-126,-1157,198,1092,752,752,412,1160,350,350,100,100,100,22.458421052631582,27.201052631578943,1.2537593100033193,44060.0,3.6799999999999997,18.25,20.3,21.25,22.87,24.8,24.7,23.43,21.6,25.8,21.5,24.53,24.67,22.83,20.03,19.0,24.8,24.45,19.2,22.7,25.25,27.87,27.8,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.43,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55240.635200000004,4.615028166666667,1228,140,350,100
2020-12-07 04:56:49,19.8,15.3,23.3,26.6,17.4,0,1,0,0,1,28.1,28.7,26.1,26.4,29.1,17.0,17.0,17.0,17.0,17.0,-253,1216,-127,-1158,199,1092,752,752,412,1160,350,350,100,100,100,22.462105263157895,27.194736842105264,1.2527764675452884,44100.0,3.673333333333333,18.15,20.25,21.35,22.8,24.87,24.7,23.47,21.6,25.8,21.5,24.53,24.67,22.77,20.07,19.0,24.8,24.45,19.2,22.8,25.2,27.83,27.77,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.6,31.03,29.87,27.23,24.5,24.8,26.5,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55247.44222,4.603669892499999,1228,140,350,100
2020-12-07 05:02:17,19.8,15.2,23.1,26.6,17.4,0,1,0,0,1,28.1,28.7,26.1,26.3,29.1,17.0,17.0,17.0,17.0,17.0,-254,1217,-128,-1159,200,1092,752,752,412,1160,350,350,100,100,100,22.425789473684212,27.18631578947368,1.2545068995408184,44110.0,3.675416666666666,18.1,20.25,21.25,22.8,24.77,24.5,23.4,21.6,26.0,21.5,24.53,24.6,22.77,19.77,19.0,24.8,24.55,19.2,22.7,25.25,27.83,27.77,29.53,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55336.299340000005,4.6076558983333324,1228,140,350,100
2020-12-07 05:07:45,19.6,15.2,23.1,26.5,17.4,0,1,0,0,1,28.0,28.7,26.0,26.4,29.2,17.0,17.0,17.0,17.0,17.0,-255,1218,-129,-1160,201,1092,752,752,412,1160,350,350,100,100,100,22.432105263157894,27.17,1.2499329890625015,44000.0,3.6712499999999997,18.1,20.2,21.3,22.87,24.83,24.7,23.33,21.6,26.0,21.5,24.53,24.63,22.7,19.67,19.0,24.8,24.55,19.2,22.7,25.1,27.77,27.73,29.47,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.53,29.4,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54997.05152,4.5972229525,1228,140,350,100
2020-12-07 05:13:14,19.6,15.2,23.1,26.5,17.4,0,1,0,0,1,28.0,28.5,26.0,26.3,29.2,17.0,17.0,17.0,17.0,17.0,-256,1219,-130,-1161,202,1092,752,752,412,1160,350,350,100,100,100,22.41421052631579,27.15157894736842,1.2513803298406827,44260.0,3.6775,18.1,20.15,21.25,22.87,24.7,24.7,23.2,21.6,25.8,21.5,24.5,24.63,22.77,19.9,19.0,24.8,24.65,19.2,22.55,25.15,27.83,27.77,29.43,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.47,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55386.0934,4.599297705,1228,140,350,100
2020-12-07 05:18:43,19.9,15.2,23.2,26.5,17.7,0,1,0,0,1,28.0,28.7,26.0,26.3,29.3,17.0,17.0,17.0,17.0,17.0,-257,1220,-131,-1162,203,1092,752,752,412,1160,350,350,100,100,100,22.417894736842104,27.15473684210526,1.2463788083956888,44160.0,3.6841666666666666,18.1,20.2,21.25,22.8,24.77,24.5,23.3,21.6,25.8,21.5,24.5,24.67,22.83,20.07,19.0,24.7,24.55,19.2,22.6,25.15,27.83,27.77,29.5,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.7,26.43,29.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55040.08818,4.601090899166667,1228,140,350,100
2020-12-07 05:24:10,20.0,15.0,23.2,26.5,17.9,0,1,0,0,1,28.1,28.7,26.1,26.3,29.3,17.0,17.0,17.0,17.0,17.0,-258,1221,-132,-1163,204,1092,752,752,412,1160,350,350,100,100,100,22.50842105263158,27.161052631578944,1.2444188072198321,44150.0,3.6795833333333334,18.1,20.45,21.4,22.97,24.7,24.7,23.3,21.6,26.1,21.7,24.53,24.73,22.93,20.1,19.3,24.7,24.55,19.2,22.6,25.2,27.83,27.87,29.6,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.4,29.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54941.09034,4.582549105,1228,140,350,100
2020-12-07 05:29:38,20.2,15.2,22.8,26.5,17.9,0,1,0,0,1,28.1,28.6,26.2,26.3,29.4,17.0,17.0,17.0,17.0,17.0,-259,1222,-133,-1164,205,1092,752,752,412,1160,350,350,100,100,100,22.528421052631575,27.183157894736844,1.2465375942794998,44270.0,3.6841666666666666,18.15,20.45,21.4,23.1,24.73,24.5,23.33,21.6,26.0,21.7,24.53,24.8,22.97,20.33,19.4,24.7,24.55,19.2,22.6,25.25,27.93,27.9,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.5,29.3,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55184.2193,4.588554568333333,1228,140,350,100
2020-12-07 05:35:04,20.2,15.2,23.1,26.5,18.0,0,1,0,0,1,28.1,28.7,26.1,26.3,29.6,17.0,17.0,17.0,17.0,17.0,-260,1223,-134,-1165,206,1092,752,752,412,1160,350,350,100,100,100,22.55526315789474,27.20421052631579,1.241805654348749,44210.0,3.6866666666666665,18.25,20.45,21.5,23.1,24.73,24.5,23.33,21.6,26.0,21.8,24.53,24.87,23.07,20.37,19.4,24.7,24.55,19.2,22.6,25.25,28.03,27.97,29.73,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.7,26.47,29.3,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54900.22798,4.58685197,1228,140,350,100
2020-12-07 05:40:35,20.2,15.2,23.1,26.6,18.0,0,1,0,0,1,28.2,28.7,26.2,26.4,29.4,17.0,17.0,17.0,17.0,17.0,-261,1224,-135,-1166,207,1092,752,752,412,1160,350,350,100,100,100,22.56736842105263,27.22578947368421,1.2413816760505672,44270.0,3.6866666666666665,18.3,20.5,21.6,23.2,24.83,24.5,23.33,21.6,25.8,21.9,24.53,24.87,23.1,20.27,19.4,24.7,24.55,19.2,22.6,25.4,28.03,28.0,29.8,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.3,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54955.966799999995,4.577341449166666,1228,140,350,100
2020-12-07 05:46:04,20.3,15.2,23.1,26.6,17.9,0,1,0,0,1,28.2,28.7,26.1,26.4,29.0,17.0,17.0,17.0,17.0,17.0,-262,1225,-136,-1167,208,1092,752,752,412,1160,350,350,100,100,100,22.592631578947366,27.232631578947366,1.2447407309592566,44050.0,3.6799999999999997,18.25,20.6,21.6,23.27,24.77,24.7,23.33,21.6,25.8,21.9,24.53,24.93,23.1,20.33,19.4,24.7,24.55,19.2,22.7,25.25,28.07,28.1,29.8,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54830.8292,4.5744498333333325,1228,140,350,100
2020-12-07 05:51:33,20.2,15.2,23.2,26.6,17.9,0,1,0,0,1,28.2,28.7,26.1,26.4,29.1,17.0,17.0,17.0,17.0,17.0,-263,1226,-137,-1168,209,1092,752,752,412,1160,350,350,100,100,100,22.577368421052633,27.233157894736838,1.243580701670587,44150.0,3.675,18.25,20.55,21.6,23.13,24.7,24.6,23.4,21.6,26.0,21.7,24.53,24.93,23.1,20.23,19.3,24.8,24.65,19.2,22.7,25.4,28.03,27.97,29.8,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.57,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54904.08798,4.572288215833333,1228,140,350,100
2020-12-07 05:57:01,20.0,15.0,22.9,26.6,17.9,0,1,0,0,1,28.1,28.7,26.0,26.4,29.0,17.0,17.0,17.0,17.0,17.0,-264,1227,-138,-1169,210,1092,752,752,412,1160,350,350,100,100,100,22.57263157894737,27.208947368421054,1.243684845029548,44210.0,3.6816666666666666,18.25,20.55,21.5,23.13,24.77,24.5,23.37,21.6,26.0,21.7,24.53,24.93,23.03,20.37,19.3,24.8,24.65,19.2,22.7,25.25,28.03,27.93,29.73,25.7,26.9,27.63,29.6,29.0,20.4,24.57,31.03,29.87,27.23,24.5,24.8,26.5,29.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54983.307,4.5786414575,1228,140,350,100
2020-12-07 06:02:30,19.9,15.0,23.2,26.5,17.6,0,1,0,0,1,28.1,28.7,26.0,26.3,28.9,17.0,17.0,17.0,17.0,17.0,-265,1228,-139,-1170,211,1092,752,752,412,1160,350,350,100,100,100,22.532105263157895,27.19736842105263,1.2424667505947347,44150.0,3.6816666666666666,18.25,20.45,21.5,23.13,24.67,24.5,23.4,21.6,26.0,21.7,24.53,24.83,22.93,20.17,19.3,24.8,24.55,19.2,22.6,25.25,28.03,27.97,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.7,26.47,29.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54854.90704,4.576592251666666,1228,140,350,100
2020-12-07 06:07:58,19.9,15.0,23.2,26.5,17.7,0,1,0,0,1,28.0,28.6,25.9,26.3,29.0,17.0,17.0,17.0,17.0,17.0,-266,1229,-140,-1171,212,1092,752,752,412,1160,350,350,100,100,100,22.49736842105263,27.184736842105263,1.2463832553005356,44100.0,3.677083333333333,18.15,20.45,21.4,23.03,24.73,24.5,23.4,21.6,26.0,21.7,24.4,24.8,22.97,20.07,19.1,24.8,24.55,19.2,22.6,25.25,28.03,27.93,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.37,29.4,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54965.501560000004,4.575850358333333,1228,140,350,100
2020-12-07 06:13:31,20.0,15.0,23.2,26.5,17.7,0,1,0,0,1,28.0,28.6,25.9,26.3,28.7,17.0,17.0,17.0,17.0,17.0,-267,1230,-141,-1172,213,1092,752,752,412,1160,350,350,100,100,100,22.526315789473685,27.18631578947368,1.2448459818270619,44090.0,3.674583333333333,18.25,20.45,21.4,23.1,24.67,24.7,23.37,21.6,26.0,21.7,24.4,24.8,22.93,20.13,19.3,24.7,24.6,19.2,22.7,25.25,28.03,27.9,29.7,25.7,26.9,27.63,29.6,29.0,20.4,24.43,31.03,29.87,27.23,24.5,24.8,26.37,29.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54885.259340000004,4.5771150375000005,1228,140,350,100
2020-12-07 06:18:58,19.8,15.0,23.1,26.5,17.6,0,1,0,0,1,28.0,28.7,25.9,26.3,28.6,17.0,17.0,17.0,17.0,17.0,-268,1231,-142,-1173,214,1092,752,752,412,1160,350,350,100,100,100,22.482105263157894,27.17736842105263,1.2438034092793688,44050.0,3.6725,18.1,20.45,21.4,23.1,24.6,24.5,23.4,21.6,26.0,21.7,24.4,24.7,22.93,20.13,19.1,24.7,24.55,19.2,22.6,25.25,28.03,27.9,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.5,31.03,29.87,27.23,24.5,24.6,26.33,29.4,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54789.540179999996,4.569783313333333,1228,140,350,100
2020-12-07 06:24:27,19.9,15.0,22.9,26.5,17.6,0,1,0,0,1,28.0,28.6,25.9,26.2,28.7,17.0,17.0,17.0,17.0,17.0,-269,1232,-143,-1174,215,1092,752,752,412,1160,350,350,100,100,100,22.458947368421057,27.163157894736845,1.2441033251418572,44100.0,3.6729166666666666,18.1,20.35,21.4,23.1,24.7,24.5,23.37,21.6,25.8,21.6,24.4,24.67,22.9,20.13,19.1,24.7,24.55,19.2,22.55,25.2,28.03,27.9,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.4,31.03,29.87,27.23,24.5,24.6,26.37,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54864.956640000004,4.5689373675,1228,140,350,100
2020-12-07 06:29:57,19.6,15.0,23.1,26.3,17.6,0,1,0,0,1,28.0,28.6,25.9,26.2,28.6,17.0,17.0,17.0,17.0,17.0,-270,1233,-144,-1175,216,1092,752,752,412,1160,350,350,100,100,100,22.429473684210528,27.163157894736845,1.2466299772081348,43930.0,3.6679166666666667,18.1,20.25,21.4,23.03,24.5,24.5,23.37,21.6,25.8,21.5,24.37,24.67,22.9,20.07,19.1,24.7,24.55,19.2,22.55,25.2,28.03,27.87,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.37,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54764.4549,4.5678921475,1228,140,350,100
2020-12-07 06:35:25,19.8,14.9,23.2,26.5,17.4,0,1,0,0,1,28.0,28.6,26.0,26.2,28.9,17.0,17.0,17.0,17.0,17.0,-271,1234,-145,-1176,217,1092,752,752,412,1160,350,350,100,100,100,22.438421052631583,27.162105263157898,1.2448169829611064,44090.0,3.6674999999999995,18.1,20.25,21.4,22.97,24.63,24.5,23.27,21.6,26.0,21.5,24.37,24.67,22.9,20.07,19.1,24.7,24.55,19.2,22.55,25.25,27.97,27.9,29.63,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.37,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54883.98078,4.56868482,1228,140,350,100
2020-12-07 06:40:54,19.9,15.0,22.9,26.3,17.6,0,1,0,0,1,28.0,28.6,25.8,26.2,29.0,17.0,17.0,17.0,17.0,17.0,-272,1235,-146,-1177,218,1092,752,752,412,1160,350,350,100,100,100,22.43421052631579,27.156315789473684,1.244003400787047,44160.0,3.677083333333333,18.1,20.35,21.4,22.97,24.5,24.5,23.3,21.6,25.8,21.5,24.37,24.73,22.9,20.13,19.1,24.7,24.55,19.2,22.55,25.2,27.97,27.8,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.37,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54935.19018,4.5757987899999994,1228,140,350,100
2020-12-07 06:46:27,19.8,14.9,23.1,26.3,17.6,0,1,0,0,1,28.0,28.6,25.9,26.2,28.6,17.0,17.0,17.0,17.0,17.0,-273,1236,-147,-1178,219,1092,752,752,412,1160,350,350,100,100,100,22.413157894736845,27.149999999999995,1.240531158080965,44210.0,3.6820833333333334,18.1,20.25,21.35,23.03,24.57,24.3,23.23,21.6,25.8,21.7,24.37,24.67,22.9,19.93,19.1,24.7,24.5,19.2,22.55,25.15,27.9,27.9,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.33,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54843.8825,4.574128028333333,1228,140,350,100
2020-12-07 06:51:56,19.6,15.0,22.8,26.3,17.4,0,1,0,0,1,28.0,28.5,25.9,26.1,28.6,17.0,17.0,17.0,17.0,17.0,-274,1237,-148,-1179,220,1092,752,752,412,1160,350,350,100,100,100,22.40684210526316,27.14157894736842,1.2446447709797364,44150.0,3.6816666666666666,18.1,20.25,21.35,22.9,24.5,24.5,23.27,21.6,25.7,21.5,24.37,24.67,22.9,20.07,19.1,24.7,24.5,19.2,22.55,25.2,27.83,27.8,29.67,25.7,26.9,27.63,29.6,29.0,20.4,24.33,31.03,29.87,27.23,24.5,24.6,26.33,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54951.066640000005,4.5747895475,1228,140,350,100
2020-12-07 06:57:24,19.8,14.9,23.1,26.3,17.4,0,1,0,0,1,28.0,28.5,25.9,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-275,1238,-149,-1180,221,1092,752,752,412,1160,350,350,100,100,100,22.403157894736847,27.14210526315789,1.2404176178120803,44170.0,3.6799999999999997,18.1,20.25,21.35,22.9,24.5,24.3,23.27,21.6,26.0,21.5,24.37,24.67,22.9,20.1,19.1,24.5,24.5,19.2,22.55,25.2,27.83,27.77,29.6,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.37,29.4,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54789.24618,4.572513034166667,1228,140,350,100
2020-12-07 07:02:54,19.6,14.9,23.1,26.3,17.4,0,1,0,0,1,28.0,28.5,25.9,26.2,28.5,17.0,17.0,17.0,17.0,17.0,-276,1239,-150,-1181,222,1092,752,752,412,1160,350,350,100,100,100,22.387894736842107,27.139999999999997,1.243013482175402,44110.0,3.6783333333333332,18.1,20.25,21.4,22.9,24.5,24.3,23.27,21.6,26.0,21.5,24.33,24.67,22.87,19.93,19.0,24.5,24.5,19.2,22.55,25.2,27.9,27.83,29.6,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.6,26.23,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54829.3247,4.567440453333333,1228,140,350,100
2020-12-07 07:08:24,19.8,14.9,22.9,26.3,17.4,0,1,0,0,1,27.9,28.5,25.8,26.2,28.6,17.0,17.0,17.0,17.0,17.0,-277,1240,-151,-1182,223,1092,752,752,412,1160,350,350,100,100,100,22.370526315789473,27.120526315789473,1.246259677171033,43990.0,3.670833333333333,18.1,20.25,21.3,22.9,24.5,24.3,23.2,21.6,25.9,21.5,24.37,24.67,22.8,19.9,19.0,24.5,24.5,19.2,22.55,25.2,27.83,27.83,29.5,25.7,26.9,27.63,29.6,29.0,20.4,24.3,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54822.9632,4.568845329166666,1228,140,350,100
2020-12-07 07:13:54,19.8,14.9,23.2,26.3,17.4,0,1,0,0,1,28.0,28.5,25.8,26.1,28.9,17.0,17.0,17.0,17.0,17.0,-278,1241,-152,-1183,224,1092,752,752,412,1160,350,350,100,100,100,22.357368421052634,27.120526315789473,1.2430260326248748,44100.0,3.6704166666666667,18.0,20.25,21.25,22.83,24.5,24.3,23.2,21.6,26.0,21.5,24.33,24.67,22.83,19.73,19.0,24.5,24.55,19.2,22.55,25.1,27.83,27.7,29.6,25.7,26.9,27.63,29.6,29.0,20.4,24.3,31.03,29.87,27.23,24.5,24.6,26.3,29.3,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54817.44804,4.568350468333334,1228,140,350,100
2020-12-07 07:19:20,19.8,14.7,22.9,26.2,17.4,0,1,0,0,1,28.0,28.5,25.8,26.2,28.5,17.0,17.0,17.0,17.0,17.0,-279,1242,-153,-1184,225,1092,752,752,412,1160,350,350,100,100,100,22.361578947368425,27.101052631578945,1.2432153438991325,44050.0,3.6729166666666666,17.95,20.25,21.25,22.9,24.5,24.3,23.27,21.6,25.8,21.5,24.3,24.63,22.87,20.0,19.1,24.5,24.5,19.2,22.45,25.1,27.83,27.83,29.53,25.7,26.9,27.63,29.6,29.0,20.4,24.3,31.03,29.87,27.23,24.5,24.4,26.3,29.0,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54763.6359,4.5658784975,1228,140,350,100
2020-12-07 07:24:50,19.6,14.9,22.7,26.3,17.3,0,1,0,0,1,27.9,28.5,25.8,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-280,1243,-154,-1185,226,1092,752,752,412,1160,350,350,100,100,100,22.338421052631578,27.106315789473683,1.2440729699289796,44270.0,3.6799999999999997,18.0,20.25,21.25,22.9,24.5,24.3,23.27,21.6,25.8,21.5,24.27,24.6,22.77,19.87,19.0,24.5,24.4,19.2,22.45,25.1,27.83,27.8,29.57,25.7,26.9,27.63,29.6,29.0,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.2,29.3,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55075.11038,4.5766144283333325,1228,140,350,100
2020-12-07 07:30:19,19.6,14.9,22.7,26.3,17.4,0,1,0,0,1,28.0,28.5,25.7,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-281,1244,-155,-1186,227,1092,752,752,412,1160,350,350,100,100,100,22.3721052631579,27.12736842105263,1.2475376740760076,44370.0,3.6933333333333334,18.1,20.25,21.25,22.93,24.47,24.3,23.27,21.6,25.8,21.5,24.33,24.67,22.87,19.93,19.1,24.5,24.45,19.2,22.55,25.2,27.83,27.83,29.5,25.7,26.9,27.63,29.6,29.0,20.4,24.3,31.03,29.87,27.23,24.5,24.6,26.23,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55353.2466,4.601181540833333,1228,140,350,100
2020-12-07 07:35:46,19.6,15.2,23.1,26.3,17.6,0,1,0,0,1,27.9,28.5,25.8,26.2,28.6,17.0,17.0,17.0,17.0,17.0,-282,1245,-156,-1187,228,1092,752,752,412,1160,350,350,100,100,100,22.372631578947367,27.13473684210526,1.2443728449206726,44050.0,3.6841666666666666,18.1,20.25,21.25,22.9,24.5,24.3,23.27,21.6,25.8,21.5,24.33,24.73,22.83,20.07,19.0,24.5,24.4,19.2,22.55,25.2,27.83,27.77,29.6,25.7,26.9,27.63,29.6,29.0,20.4,24.37,31.03,29.87,27.23,24.5,24.5,26.3,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54814.62382,4.590327934166666,1228,140,350,100
2020-12-07 07:41:16,19.8,14.9,23.1,26.3,17.6,0,1,0,0,1,27.9,28.5,25.8,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-283,1246,-157,-1188,229,1092,752,752,412,1160,350,350,100,100,100,22.353157894736846,27.125789473684204,1.2463771519935312,44270.0,3.6799999999999997,18.05,20.25,21.25,22.9,24.43,24.3,23.27,21.6,25.6,21.5,24.27,24.67,22.77,20.0,19.1,24.6,24.4,19.2,22.55,25.2,27.83,27.83,29.6,25.7,26.9,27.63,29.6,29.0,20.4,24.3,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55177.11652,4.582989180833334,1228,140,350,100
2020-12-07 07:46:45,19.9,15.2,22.8,26.3,17.4,0,1,0,0,1,27.9,28.5,25.8,26.2,28.6,17.0,17.0,17.0,17.0,17.0,-284,1247,-158,-1189,230,1092,752,752,412,1160,350,350,100,100,100,22.376842105263158,27.11684210526316,1.242780095663429,44100.0,3.6820833333333334,18.1,20.2,21.25,22.87,24.43,24.3,23.2,21.6,25.8,21.5,24.3,24.67,22.87,20.07,19.1,24.7,24.4,19.2,22.6,25.0,27.83,27.7,29.43,25.7,26.9,27.63,29.6,29.0,20.4,24.3,31.03,29.87,27.23,24.5,24.6,26.3,29.3,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54806.60222,4.5826549475,1228,140,350,100
2020-12-07 07:52:14,19.8,14.9,22.9,26.3,17.6,0,1,0,0,1,27.9,28.5,25.8,26.2,28.7,17.0,17.0,17.0,17.0,17.0,-285,1248,-159,-1190,231,1092,752,752,412,1160,350,350,100,100,100,22.336315789473687,27.099473684210526,1.2453218118216798,44220.0,3.6799999999999997,17.9,20.2,21.25,22.9,24.43,24.3,23.07,21.6,25.8,21.5,24.3,24.6,22.77,19.97,19.1,24.5,24.45,19.2,22.55,25.0,27.87,27.7,29.43,25.7,26.9,27.63,29.6,29.0,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55068.13052,4.578113864166667,1228,140,350,100
2020-12-07 07:57:45,19.6,14.9,23.1,26.2,17.6,0,1,0,0,1,27.9,28.5,25.8,26.2,28.5,17.0,17.0,17.0,17.0,17.0,-286,1249,-160,-1191,232,1092,752,752,412,1160,350,350,100,100,100,22.336315789473687,27.12368421052631,1.2450237871960668,43990.0,3.675416666666666,17.9,20.25,21.25,22.9,24.43,24.3,23.27,21.6,25.8,21.5,24.27,24.53,22.77,19.87,19.0,24.6,24.4,19.2,22.55,25.1,27.83,27.77,29.43,25.7,26.9,27.63,29.6,29.0,20.4,24.33,31.03,29.87,27.23,24.5,24.6,26.3,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54768.5964,4.576530288333333,1228,140,350,100
2020-12-07 08:03:13,19.8,15.0,22.8,26.3,17.6,0,1,0,0,1,27.9,28.5,25.7,26.2,28.6,17.0,17.0,17.0,17.0,17.0,-287,1250,-161,-1192,233,1092,752,752,412,1160,350,350,100,100,100,22.352105263157895,27.111052631578943,1.2457706398810484,44100.0,3.6704166666666667,18.0,20.25,21.25,22.9,24.43,24.3,23.27,21.6,25.9,21.5,24.37,24.6,22.77,19.8,19.1,24.5,24.4,19.2,22.55,25.1,27.83,27.7,29.53,25.7,26.9,27.63,29.6,29.0,20.4,24.33,31.03,29.87,27.23,24.5,24.4,26.23,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54938.48522,4.5711284008333335,1228,140,350,100
2020-12-07 08:08:40,19.8,15.2,22.8,26.3,17.4,0,1,0,0,1,27.9,28.5,25.7,26.1,28.6,17.0,17.0,17.0,17.0,17.0,-288,1251,-162,-1193,234,1092,752,752,412,1160,350,350,100,100,100,22.363684210526316,27.116842105263153,1.243722157794927,44100.0,3.675,18.0,20.25,21.25,22.9,24.37,24.3,23.3,21.6,26.0,21.4,24.37,24.67,22.8,20.0,19.0,24.5,24.45,19.2,22.55,25.1,27.83,27.83,29.53,25.7,26.9,27.63,29.6,29.0,20.4,24.27,31.03,29.87,27.23,24.5,24.4,26.27,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54848.14716,4.574443015833333,1228,140,350,100
2020-12-07 08:14:08,19.6,14.9,22.9,26.3,17.6,0,1,0,0,1,27.9,28.5,25.7,26.2,28.5,17.0,17.0,17.0,17.0,17.0,-289,1252,-163,-1194,235,1092,752,752,412,1160,350,350,100,100,100,22.35684210526316,27.12210526315789,1.2444986628548356,44050.0,3.6729166666666666,18.05,20.25,21.25,22.93,24.4,24.3,23.3,21.6,25.8,21.5,24.3,24.6,22.7,20.0,19.1,24.5,24.45,19.2,22.55,25.2,27.83,27.77,29.53,25.7,26.9,27.63,29.6,29.0,20.4,24.27,31.03,29.87,27.23,24.5,24.4,26.33,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54820.1661,4.5695130525,1228,140,350,100
2020-12-07 08:19:35,19.8,14.9,22.8,26.3,17.6,0,1,0,0,1,27.9,28.4,25.7,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-290,1253,-164,-1195,236,1092,752,752,412,1160,350,350,100,100,100,22.324736842105263,27.109999999999996,1.2454695809024865,44050.0,3.670833333333333,17.9,20.15,21.25,22.9,24.43,24.3,23.2,21.6,25.6,21.5,24.37,24.57,22.73,19.97,19.0,24.5,24.45,19.2,22.55,25.0,27.83,27.77,29.53,25.7,26.9,27.63,29.6,29.0,20.4,24.3,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54862.93504,4.570129214166666,1228,140,350,100
2020-12-07 08:25:06,19.6,14.9,22.9,26.2,17.4,0,1,0,0,1,27.9,28.5,25.8,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-291,1254,-165,-1196,237,1092,752,752,412,1160,350,350,100,100,100,22.354736842105268,27.104736842105265,1.243912064986499,43990.0,3.6683333333333334,18.0,20.25,21.25,22.9,24.43,24.3,23.17,21.6,25.8,21.5,24.3,24.63,22.83,20.03,19.1,24.5,24.4,19.2,22.55,25.0,27.83,27.77,29.6,25.7,26.9,27.63,29.6,29.0,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.23,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54719.69174,4.5659427825,1228,140,350,100
2020-12-07 08:30:35,19.6,14.9,22.9,26.2,17.6,0,1,0,0,1,27.9,28.5,25.7,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-292,1255,-166,-1197,238,1092,752,752,412,1160,350,350,100,100,100,22.317894736842106,27.10157894736842,1.2424124352073729,44160.0,3.6729166666666666,17.95,20.25,21.25,22.83,24.37,24.3,23.27,21.6,25.8,21.5,24.23,24.6,22.77,19.87,19.0,24.5,24.4,19.2,22.35,25.1,27.83,27.77,29.43,25.7,26.9,27.63,29.6,29.0,20.4,24.2,31.03,29.87,27.23,24.5,24.4,26.27,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54864.93314,4.566026036666667,1228,140,350,100
2020-12-07 08:36:03,19.8,14.9,22.8,26.2,17.4,0,1,0,0,1,27.9,28.5,25.6,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-293,1256,-167,-1198,239,1092,752,752,412,1160,350,350,100,100,100,22.34684210526316,27.08894736842105,1.2444648478961087,44320.0,3.6866666666666665,17.9,20.25,21.25,22.9,24.4,24.3,23.27,21.6,25.8,21.5,24.27,24.6,22.73,20.07,19.1,24.5,24.4,19.2,22.55,25.0,27.83,27.7,29.43,25.7,26.9,27.63,29.6,29.0,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.17,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55154.68206,4.5841506333333335,1228,140,350,100
2020-12-07 08:41:31,19.8,15.0,22.8,26.2,17.4,0,1,0,0,1,27.9,28.5,25.6,26.0,28.9,17.0,17.0,17.0,17.0,17.0,-294,1257,-168,-1199,240,1092,752,752,412,1160,350,350,100,100,100,22.32947368421053,27.10263157894737,1.2450619754819714,44100.0,3.6841666666666666,17.9,20.2,21.25,22.9,24.43,24.3,23.3,21.6,25.6,21.5,24.23,24.63,22.8,19.87,19.1,24.5,24.4,19.2,22.55,25.0,27.83,27.7,29.57,25.7,26.9,27.63,29.6,29.0,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.23,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54907.233120000004,4.5859131325,1228,140,350,100
2020-12-07 08:46:59,19.6,14.9,23.1,26.2,17.4,0,1,0,0,1,27.9,28.4,25.8,26.1,28.5,17.0,17.0,17.0,17.0,17.0,-295,1258,-169,-1200,241,1092,752,752,412,1160,350,350,100,100,100,22.338947368421053,27.09894736842105,1.2438541105315013,44320.0,3.6841666666666666,18.0,20.2,21.25,22.9,24.43,24.3,23.27,21.6,25.8,21.5,24.27,24.57,22.77,19.93,19.0,24.5,24.4,19.2,22.55,25.15,27.83,27.7,29.43,25.7,26.9,27.63,29.6,29.0,20.4,24.17,31.03,29.87,27.23,24.5,24.4,26.27,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55127.61418,4.584785304166666,1228,140,350,100
2020-12-07 08:52:28,19.6,14.9,22.9,26.2,17.3,0,1,0,0,1,27.9,28.6,25.8,26.1,28.7,17.0,17.0,17.0,17.0,17.0,-296,1259,-170,-1201,242,1092,752,752,412,1160,350,350,100,100,100,22.342105263157897,27.108421052631577,1.2458408018714193,44220.0,3.689166666666667,17.95,20.25,21.25,22.87,24.33,24.3,23.2,21.6,25.8,21.5,24.23,24.63,22.77,20.07,19.0,24.5,24.5,19.2,22.55,25.1,27.83,27.77,29.43,25.7,26.9,27.63,29.6,29.0,20.4,24.27,31.03,29.87,27.23,24.5,24.4,26.33,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55091.08026,4.592445601666666,1228,140,350,100
2020-12-07 08:57:59,19.8,14.9,23.1,26.2,17.4,0,1,0,0,1,27.9,28.5,25.7,26.1,28.5,17.0,17.0,17.0,17.0,17.0,-297,1260,-171,-1202,243,1092,752,752,412,1160,350,350,100,100,100,22.348421052631583,27.094210526315788,1.2500536336148254,44110.0,3.6804166666666664,18.0,20.25,21.25,22.83,24.43,24.3,23.27,21.6,25.8,21.5,24.23,24.67,22.77,19.87,19.1,24.5,24.5,19.2,22.55,25.0,27.83,27.77,29.5,25.7,26.9,27.63,29.6,29.0,20.4,24.23,31.03,29.87,27.23,24.5,24.4,26.23,29.2,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55139.86578,4.592956085,1228,140,350,100
2020-12-07 09:03:29,19.9,15.2,22.8,26.2,17.9,0,1,0,0,1,28.1,28.6,25.8,26.1,29.0,17.0,17.0,17.0,17.0,17.0,-298,1261,-172,-1203,244,1092,752,752,412,1160,350,350,100,100,100,22.347368421052636,27.14736842105263,1.2052981613465243,53170.0,4.053333333333333,18.0,20.25,21.25,22.9,24.4,24.3,23.23,21.6,25.6,21.5,24.33,24.37,22.7,20.17,19.3,24.5,24.4,19.2,22.6,25.15,27.83,27.87,29.93,25.7,26.9,27.63,29.6,29.0,20.4,24.33,31.03,29.87,27.23,24.5,24.4,26.3,29.3,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,64085.70324,4.9677320425,1228,140,350,100
2020-12-07 09:09:01,20.4,16.2,23.3,26.5,18.5,0,1,0,0,1,29.1,30.9,26.9,26.8,31.1,17.0,17.0,17.0,17.0,17.0,-299,1262,-173,-1204,245,1092,752,752,412,1160,350,350,100,100,100,22.752105263157894,27.65473684210526,1.1991308392276432,63700.0,4.869583333333333,18.65,20.75,21.85,23.3,24.67,24.5,23.53,21.6,26.0,22.2,24.6,25.17,23.37,20.7,19.7,24.8,24.75,19.2,22.95,26.65,29.23,29.63,31.67,25.7,26.9,27.63,29.6,29.0,20.4,24.63,31.03,29.87,27.23,24.5,24.8,27.87,29.9,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,76384.63446,5.8529307375,1228,140,350,100
2020-12-07 09:14:32,20.7,16.0,23.6,26.9,18.5,0,1,0,0,1,30.2,31.4,27.6,27.1,31.6,17.0,17.0,17.0,17.0,17.0,-300,1263,-174,-1205,246,1092,752,752,412,1160,350,350,100,100,100,23.035263157894736,27.965263157894732,1.216024226473208,63490.0,5.299583333333333,18.95,21.2,22.45,23.63,24.83,24.8,23.77,21.6,26.2,22.7,24.67,25.57,23.63,20.67,19.9,25.0,25.85,19.2,23.05,28.15,30.03,30.77,32.1,25.7,26.9,27.63,29.6,29.0,20.4,24.67,31.03,29.87,27.23,24.5,24.9,29.33,30.2,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77205.37814,6.399583858333334,1228,140,350,100
2020-12-07 09:20:03,20.8,16.2,23.5,27.4,18.8,0,1,0,0,1,30.5,31.6,27.8,27.4,31.8,17.0,17.0,17.0,17.0,17.0,-301,1264,-175,-1206,247,1092,752,752,412,1160,350,350,100,100,100,23.144736842105264,28.06421052631579,1.2209525316144012,63540.0,5.292916666666667,18.95,21.3,22.75,23.7,25.03,25.0,23.83,21.6,26.4,22.6,24.73,25.83,23.83,20.8,19.7,25.0,26.45,19.2,23.05,28.45,30.3,31.17,32.27,25.7,26.9,27.63,29.6,29.0,20.4,24.67,31.03,29.87,27.23,24.5,24.9,29.93,30.3,29.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77579.32386,6.449362583333333,1228,140,350,100
2020-12-07 09:25:38,20.8,16.3,23.7,27.5,18.7,0,1,0,0,1,31.0,31.8,28.1,27.5,31.7,17.0,17.0,17.0,17.0,17.0,-302,1265,-176,-1207,248,1092,752,752,412,1160,350,350,100,100,100,23.221052631578946,28.103684210526318,1.2373016099207723,63580.0,5.296666666666667,18.95,21.55,22.9,23.8,25.13,25.2,23.97,21.6,26.4,22.6,24.77,26.03,23.87,20.43,19.7,25.2,26.8,19.2,23.1,28.55,30.47,31.43,32.4,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,24.9,30.13,30.1,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78667.63636,6.510290009166667,1228,140,350,100
2020-12-07 09:31:09,20.5,16.3,23.7,27.7,18.4,0,1,0,0,1,31.1,32.0,28.1,27.6,32.0,17.0,17.0,17.0,17.0,17.0,-303,1266,-177,-1208,249,1092,752,752,412,1160,350,350,100,100,100,23.22684210526316,28.135263157894734,1.2528694701248764,63640.0,5.300833333333333,19.0,21.35,23.0,23.73,25.27,25.2,24.03,21.6,26.4,22.6,24.83,25.9,23.8,20.4,19.6,25.2,27.1,19.2,23.1,28.55,30.53,31.47,32.33,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.3,30.3,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79732.61308,6.600010393333332,1228,140,350,100
2020-12-07 09:36:43,20.5,16.2,23.5,27.9,18.4,0,1,0,0,1,30.9,32.0,28.1,27.6,31.8,17.0,17.0,17.0,17.0,17.0,-304,1267,-178,-1209,250,1092,752,752,412,1160,350,350,100,100,100,23.190526315789473,28.121052631578944,1.2530876643445354,63700.0,5.305833333333333,18.95,21.35,22.9,23.63,25.33,25.2,24.07,21.6,26.2,22.6,24.8,25.9,23.77,20.07,19.6,25.2,27.2,19.2,23.05,28.4,30.47,31.4,32.5,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.2,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79821.68422,6.648095720833332,1228,140,350,100
2020-12-07 09:42:15,20.7,16.2,23.5,28.0,18.4,0,1,0,0,1,30.9,32.0,28.1,27.7,32.0,17.0,17.0,17.0,17.0,17.0,-305,1268,-179,-1210,251,1092,752,752,412,1160,350,350,100,100,100,23.232105263157894,28.113684210526316,1.2539837139966377,63640.0,5.305833333333333,18.95,21.4,22.9,23.77,25.3,25.2,24.1,21.6,26.2,22.7,24.83,25.93,23.83,20.2,19.6,25.4,27.3,19.2,23.0,28.4,30.5,31.4,32.4,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.2,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79803.52356,6.6510503241666665,1228,140,350,100
2020-12-07 09:47:50,20.5,15.7,23.7,28.0,18.5,0,1,0,0,1,31.1,32.1,28.1,27.6,32.0,17.0,17.0,17.0,17.0,17.0,-306,1269,-180,-1211,252,1092,752,752,412,1160,350,350,100,100,100,23.240526315789474,28.12210526315789,1.2548031496336673,63480.0,5.296666666666667,18.9,21.3,23.1,23.7,25.33,25.2,24.07,21.6,26.2,22.6,24.8,25.97,23.9,20.5,19.6,25.4,27.2,19.2,23.0,28.4,30.5,31.43,32.57,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.43,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79654.90394,6.644101145833333,1228,140,350,100
