Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-07 09:53:23,20.5,16.0,23.6,28.0,18.5,0,1,0,0,1,31.3,32.1,28.2,27.7,32.1,17.0,17.0,17.0,17.0,17.0,-307,1270,-181,-1212,253,1092,752,752,412,1160,350,350,100,100,100,23.237368421052633,28.115789473684206,1.2606549790846715,63650.0,5.297083333333333,18.85,21.3,23.0,23.63,25.27,25.2,24.17,21.6,26.2,22.7,24.77,25.97,23.9,20.4,19.6,25.4,27.4,19.2,22.95,28.4,30.47,31.47,32.5,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80240.68942,6.662316389999999,1228,140,350,100
2020-12-07 09:59:01,20.7,15.9,23.7,28.0,18.4,0,1,0,0,1,31.3,32.1,28.1,27.7,32.0,17.0,17.0,17.0,17.0,17.0,-308,1271,-182,-1213,254,1092,752,752,412,1160,350,350,100,100,100,23.26421052631579,28.129473684210527,1.2590402426619602,63540.0,5.299583333333333,18.85,21.3,23.1,23.77,25.4,25.4,24.07,21.6,26.2,22.7,24.8,25.97,23.93,20.33,19.7,25.4,27.4,19.2,22.9,28.3,30.53,31.63,32.57,25.7,26.9,27.63,29.6,29.0,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.43,30.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79999.41702,6.676671101666667,1228,140,350,100
2020-12-07 10:04:34,20.7,15.9,23.2,28.1,18.5,0,1,0,0,1,31.4,32.0,28.2,27.6,32.0,17.0,17.0,17.0,17.0,17.0,-309,1272,-183,-1214,255,1092,752,752,412,1160,350,350,100,100,100,23.28894736842105,28.140526315789472,1.260564204875109,63740.0,5.303333333333333,18.95,21.3,23.0,23.77,25.47,25.2,24.1,21.6,26.4,22.7,24.87,26.03,23.97,20.53,19.7,25.4,27.4,19.2,22.9,28.3,30.53,31.67,32.57,25.7,26.9,27.63,29.6,29.0,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.4,30.3,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80348.36242,6.681157476666667,1228,140,350,100
2020-12-07 10:10:05,20.5,15.5,23.7,28.1,18.5,0,1,0,0,1,31.5,32.1,28.2,27.7,32.1,17.0,17.0,17.0,17.0,17.0,-310,1273,-184,-1215,256,1092,752,752,412,1160,350,350,100,100,100,23.27105263157895,28.119473684210526,1.2700524500351893,63370.0,5.29625,18.85,21.35,23.0,23.83,25.4,25.2,24.03,21.6,26.3,22.7,24.73,26.0,23.93,20.63,19.7,25.4,27.4,19.2,22.9,28.25,30.43,31.63,32.63,25.7,26.9,27.63,29.6,29.0,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.37,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80483.22376,6.701316090833332,1228,140,350,100
2020-12-07 10:15:39,20.4,15.7,23.6,28.1,18.4,0,1,0,0,1,31.4,32.1,28.1,27.7,32.0,17.0,17.0,17.0,17.0,17.0,-311,1274,-185,-1216,257,1092,752,752,412,1160,350,350,100,100,100,23.206315789473685,28.100526315789473,1.2696707412695938,63430.0,5.283333333333333,18.85,21.1,23.0,23.73,25.37,25.2,24.0,21.6,26.2,22.6,24.67,25.87,23.93,20.4,19.7,25.4,27.4,19.2,22.7,28.25,30.47,31.5,32.63,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80535.21512000001,6.709101619999999,1228,140,350,100
2020-12-07 10:21:08,20.5,15.7,23.6,28.0,18.5,0,1,0,0,1,31.3,32.1,28.1,27.6,32.1,17.0,17.0,17.0,17.0,17.0,-312,1275,-186,-1217,258,1092,752,752,412,1160,350,350,100,100,100,23.21,28.08315789473684,1.2672825991322456,63690.0,5.296666666666667,18.8,21.2,23.0,23.7,25.43,25.2,24.1,21.6,26.2,22.6,24.63,25.87,23.93,20.33,19.7,25.4,27.4,19.2,22.7,28.25,30.47,31.6,32.5,25.7,26.9,27.63,29.6,29.0,20.4,24.7,31.03,29.87,27.23,24.5,24.9,30.33,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80713.22874,6.718685160833333,1228,140,350,100
2020-12-07 10:26:37,20.5,15.7,23.3,28.0,18.5,0,1,0,0,1,31.4,32.0,28.2,27.6,32.0,17.0,17.0,17.0,17.0,17.0,-313,1276,-187,-1218,259,1092,752,752,412,1160,350,350,100,100,100,23.232105263157894,28.085263157894737,1.2683723199549213,63630.0,5.305,18.8,21.25,23.0,23.63,25.37,25.2,24.07,21.6,26.4,22.6,24.73,25.93,23.93,20.5,19.7,25.4,27.3,19.2,22.8,28.15,30.47,31.5,32.5,25.7,26.9,27.63,29.6,29.0,20.4,24.77,31.03,29.87,27.23,24.5,24.9,30.5,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80706.53072000001,6.725823310833334,1228,140,350,100
2020-12-07 10:32:07,20.5,15.9,23.2,28.1,18.4,0,1,0,0,1,31.3,32.1,28.1,27.7,32.1,17.0,17.0,17.0,17.0,17.0,-314,1277,-188,-1219,260,1092,752,752,412,1160,350,350,100,100,100,23.253684210526316,28.11894736842105,1.2747123225000045,63810.0,5.31,18.85,21.25,23.0,23.7,25.4,25.2,24.13,21.6,26.1,22.7,24.77,25.9,24.0,20.77,19.7,25.4,27.3,19.2,22.85,28.2,30.47,31.53,32.63,25.7,26.9,27.63,29.6,29.0,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.43,30.2,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81339.3933,6.751913500833333,1228,140,350,100
2020-12-07 10:37:35,20.5,15.9,23.2,28.1,18.4,0,1,0,0,1,31.4,32.1,28.1,27.6,32.0,17.0,17.0,17.0,17.0,17.0,-315,1278,-189,-1220,261,1092,752,752,412,1160,350,350,100,100,100,23.216842105263158,28.10578947368421,1.273692736030193,63800.0,5.317083333333333,18.85,21.15,23.0,23.63,25.43,25.2,24.1,21.6,26.0,22.7,24.73,25.9,23.93,20.5,19.7,25.4,27.3,19.2,22.8,28.25,30.47,31.5,32.6,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.43,30.1,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81261.59656,6.775041244166666,1228,140,350,100
2020-12-07 10:43:05,20.5,15.9,23.3,28.1,18.4,0,1,0,0,1,31.3,32.1,28.1,27.7,32.0,17.0,17.0,17.0,17.0,17.0,-316,1279,-190,-1221,262,1092,752,752,412,1160,350,350,100,100,100,23.20894736842105,28.10894736842105,1.2739380831426375,63490.0,5.30375,18.8,21.2,23.0,23.63,25.47,25.2,24.0,21.6,25.9,22.6,24.73,25.83,23.93,20.63,19.7,25.4,27.3,19.2,22.85,28.2,30.47,31.4,32.57,25.7,26.9,27.63,29.6,29.0,20.4,24.87,31.03,29.87,27.23,24.5,25.1,30.57,30.1,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80882.3289,6.755996894166666,1228,140,350,100
2020-12-07 10:48:33,20.5,15.6,23.5,28.1,18.5,0,1,0,0,1,31.1,32.0,28.1,27.7,31.9,17.0,17.0,17.0,17.0,17.0,-317,1280,-191,-1222,263,1092,752,752,412,1160,350,350,100,100,100,23.19105263157895,28.07052631578947,1.2755764309817963,63480.0,5.290416666666666,18.8,21.05,22.9,23.5,25.47,25.2,23.93,21.6,26.0,22.7,24.67,25.83,23.93,20.7,19.7,25.4,27.35,19.2,22.7,28.0,30.47,31.4,32.47,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.37,30.1,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80973.59184000001,6.743996697499999,1228,140,350,100
2020-12-07 10:54:03,20.5,15.6,23.6,28.1,18.4,0,1,0,0,1,31.3,32.0,28.1,27.7,31.9,17.0,17.0,17.0,17.0,17.0,-318,1281,-192,-1223,264,1092,752,752,412,1160,350,350,100,100,100,23.199473684210528,28.091052631578947,1.2734969690780629,63750.0,5.30125,18.8,21.1,23.0,23.63,25.47,25.2,23.93,21.6,26.0,22.7,24.7,25.83,23.93,20.6,19.6,25.4,27.3,19.2,22.8,28.2,30.47,31.4,32.57,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.43,30.1,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81185.43178,6.756625984166666,1228,140,350,100
2020-12-07 10:59:33,20.3,15.7,23.5,28.1,18.4,0,1,0,0,1,31.4,32.1,28.1,27.6,32.1,17.0,17.0,17.0,17.0,17.0,-319,1282,-193,-1224,265,1092,752,752,412,1160,350,350,100,100,100,23.175263157894737,28.072105263157894,1.2733138199105438,63420.0,5.29875,18.75,21.05,22.9,23.63,25.4,25.2,23.93,21.6,26.2,22.7,24.67,25.8,23.93,20.47,19.6,25.4,27.2,19.2,22.7,28.0,30.37,31.4,32.57,25.7,26.9,27.63,29.6,29.0,20.4,24.77,31.03,29.87,27.23,24.5,25.1,30.37,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80753.56246,6.747458093333333,1228,140,350,100
2020-12-07 11:05:02,20.5,15.6,23.3,28.1,18.4,0,1,0,0,1,31.5,32.0,28.1,27.6,31.9,17.0,17.0,17.0,17.0,17.0,-320,1283,-194,-1225,266,1092,752,752,412,1160,350,350,100,100,100,23.193684210526317,28.082105263157892,1.2766116750270802,63640.0,5.2941666666666665,18.75,21.1,22.9,23.63,25.53,25.2,23.87,21.6,26.1,22.8,24.67,25.83,23.93,20.57,19.7,25.4,27.2,19.2,22.7,28.0,30.47,31.47,32.5,25.7,26.9,27.63,29.6,29.0,20.4,24.8,31.03,29.87,27.23,24.5,25.1,30.43,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81243.567,6.7498803941666665,1228,140,350,100
2020-12-07 11:10:32,20.5,15.6,23.3,28.1,18.5,0,1,0,0,1,31.4,32.1,28.1,27.7,31.9,17.0,17.0,17.0,17.0,17.0,-321,1284,-195,-1226,267,1092,752,752,412,1160,350,350,100,100,100,23.216842105263158,29.345263157894735,1.2792622295653384,63680.0,5.305,18.85,21.15,23.0,23.57,25.5,25.2,23.93,21.6,26.0,22.7,24.73,25.83,23.93,20.83,19.7,25.4,27.2,19.2,22.8,28.1,30.47,31.4,32.57,26.95,33.2,32.07,30.1,30.5,20.4,24.8,35.0,31.7,29.87,26.0,25.1,30.43,30.1,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81463.41878,6.779457740833333,1228,140,350,100
2020-12-07 11:16:01,20.4,15.7,23.6,28.1,18.5,0,1,0,0,1,31.4,32.0,28.1,27.7,32.1,17.0,17.0,17.0,17.0,17.0,-322,1285,-196,-1227,268,1092,752,752,412,1160,350,350,100,100,100,23.243684210526315,29.353157894736842,1.2794993708158469,63640.0,5.305,18.85,21.1,23.0,23.63,25.47,25.2,24.03,21.6,26.0,22.7,24.73,25.87,24.03,20.77,19.7,25.6,27.3,19.2,22.85,28.25,30.37,31.5,32.57,26.95,33.2,32.07,30.1,30.5,20.4,24.73,35.0,31.7,29.87,26.0,25.1,30.43,30.1,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81427.33996,6.787114947500001,1228,140,350,100
2020-12-07 11:21:30,20.5,15.7,23.3,28.1,18.7,0,1,0,0,1,31.4,32.2,28.1,27.8,32.0,17.0,17.0,17.0,17.0,17.0,-323,1286,-197,-1228,269,1092,752,752,412,1160,350,350,100,100,100,23.239473684210523,29.3521052631579,1.284112309391185,63540.0,5.299166666666666,18.85,21.25,23.0,23.7,25.53,25.2,23.93,21.6,25.8,22.7,24.73,25.83,23.93,21.0,19.9,25.4,27.2,19.2,22.8,28.1,30.47,31.5,32.57,26.95,33.2,32.07,30.1,30.5,20.4,24.8,35.0,31.7,29.87,26.0,25.1,30.43,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81592.49614,6.792493170833334,1228,140,350,100
2020-12-07 11:26:58,20.4,16.0,23.3,28.1,18.4,0,1,0,0,1,31.3,32.1,28.1,27.7,31.9,17.0,17.0,17.0,17.0,17.0,-324,1287,-198,-1229,270,1092,752,752,412,1160,350,350,100,100,100,23.208421052631582,29.336315789473684,1.2848935028845205,63690.0,5.30125,18.85,21.1,22.9,23.67,25.53,25.1,24.03,21.6,26.0,22.6,24.73,25.83,23.9,20.67,19.6,25.6,27.2,19.2,22.85,28.1,30.37,31.4,32.47,26.95,33.2,32.07,30.1,30.5,20.4,24.8,35.0,31.7,29.87,26.0,25.1,30.43,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81834.86720000001,6.8094734725,1228,140,350,100
2020-12-07 11:32:29,17.4,15.2,20.4,28.0,17.7,1,1,0,0,1,30.5,30.5,27.6,27.1,30.4,18.0,18.0,18.0,18.0,18.0,1,1288,-199,-1230,271,1092,752,752,412,1160,350,350,100,100,100,22.650526315789474,29.039473684210527,1.3136350158773236,63530.0,5.300833333333333,18.9,21.85,23.6,22.4,24.6,23.2,22.77,21.6,25.8,22.2,23.63,25.6,23.13,20.43,19.6,24.8,25.65,19.2,21.4,27.8,30.33,31.27,31.1,26.95,33.2,32.07,30.1,30.5,20.4,24.13,35.0,31.7,29.87,26.0,24.8,29.43,29.3,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83455.23256,6.88708749,1228,140,350,100
2020-12-07 11:38:00,18.8,15.7,20.0,27.6,18.0,1,1,0,0,1,30.2,30.0,27.0,26.7,29.8,18.0,18.0,18.0,18.0,18.0,2,1289,-200,-1231,272,1092,752,752,412,1160,350,350,100,100,100,22.137894736842103,28.694210526315793,1.345583508149818,63640.0,5.29875,18.35,20.95,22.8,21.4,24.27,22.8,22.47,21.6,25.6,21.4,23.23,24.67,21.73,20.7,19.4,24.3,24.6,19.2,21.15,27.3,29.37,29.97,29.5,26.95,33.2,32.07,30.1,30.5,20.4,23.83,35.0,31.7,29.87,26.0,24.4,28.7,29.0,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,85632.93446,7.045340292499999,1228,140,350,100
2020-12-07 11:43:30,18.8,16.0,20.0,27.3,18.1,1,1,0,0,1,30.2,30.3,26.8,26.5,29.8,18.0,18.0,18.0,18.0,18.0,3,1290,-201,-1232,273,1092,752,752,412,1160,350,350,100,100,100,21.887368421052628,28.53263157894737,1.3039871973417494,63690.0,5.305416666666666,18.15,20.25,22.4,21.1,24.07,22.8,22.4,21.6,25.0,21.0,23.07,24.2,20.97,20.9,19.4,24.1,24.1,19.2,21.15,27.2,28.7,29.33,28.63,26.95,33.2,32.07,30.1,30.5,20.4,23.57,35.0,31.7,29.87,26.0,24.4,28.6,28.6,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83050.9446,7.028494960833333,1228,140,350,100
2020-12-07 11:48:58,17.2,16.3,19.9,27.0,18.0,1,1,0,0,1,29.7,30.3,26.6,26.4,29.4,18.0,18.0,18.0,18.0,18.0,4,1291,-202,-1233,274,1092,752,752,412,1160,350,350,100,100,100,21.76842105263158,27.75684210526315,1.2818883226620197,63530.0,5.300833333333333,18.0,19.75,22.05,20.77,24.0,22.7,22.4,21.6,25.2,21.1,22.9,24.07,20.63,20.93,19.3,23.9,23.9,19.2,21.2,27.0,28.37,28.9,28.13,25.3,30.6,30.2,28.8,29.9,20.4,23.57,32.3,30.97,27.27,26.8,24.2,28.57,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81438.36514,6.853721239166667,1228,140,350,100
2020-12-07 11:54:28,17.6,16.6,20.0,26.9,18.4,1,1,0,0,1,29.8,30.3,26.6,26.4,29.5,18.0,18.0,18.0,18.0,18.0,5,1292,-203,-1234,275,1092,752,752,412,1160,350,350,100,100,100,21.82736842105263,27.729999999999993,1.2722145180334032,63700.0,5.30125,18.0,19.65,22.15,21.1,24.07,22.7,22.4,21.6,25.2,21.2,23.03,24.17,20.7,21.2,19.4,23.9,23.8,19.2,21.25,27.1,28.43,28.97,28.23,25.3,30.3,30.17,28.6,29.6,20.4,23.57,32.3,30.97,27.2,26.8,24.2,28.63,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81040.06480000001,6.7699345808333335,1228,140,350,100
2020-12-07 11:59:56,17.3,16.3,20.0,26.8,18.1,1,1,0,0,1,29.6,30.2,26.6,26.2,29.4,18.0,18.0,18.0,18.0,18.0,6,1293,-204,-1235,276,1092,752,752,412,1160,350,350,100,100,100,21.80315789473684,27.743684210526315,1.2645232369380182,63640.0,5.305833333333333,18.0,19.65,22.25,21.07,24.03,22.7,22.33,21.6,25.4,21.2,23.07,24.03,20.63,20.8,19.3,23.9,23.75,19.2,21.35,27.1,28.43,28.93,28.07,25.2,30.6,30.2,28.8,29.6,20.4,23.5,32.23,30.97,27.27,27.0,24.2,28.53,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80474.2588,6.7297634833333335,1228,140,350,100
2020-12-07 12:05:24,17.4,16.5,19.9,26.7,18.1,1,1,0,0,1,30.0,30.0,26.6,26.3,29.7,18.0,18.0,18.0,18.0,18.0,7,1294,-205,-1236,277,1092,752,752,412,1160,350,350,100,100,100,21.849999999999998,27.75473684210526,1.267983159020701,63380.0,5.2924999999999995,18.15,19.75,22.35,21.27,24.03,22.6,22.33,21.6,25.6,21.2,22.97,24.03,20.7,20.97,19.3,24.1,23.75,19.2,21.25,27.1,28.43,28.97,28.07,25.2,30.6,30.13,28.8,29.6,20.4,23.5,32.23,30.87,27.27,27.0,24.4,28.67,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80364.77262,6.7016263091666675,1228,140,350,100
2020-12-07 12:10:53,17.0,16.6,20.8,26.7,13.5,1,1,0,0,1,29.7,30.4,26.6,26.3,29.5,18.0,18.0,18.0,18.0,18.0,8,1295,-206,-1237,278,1092,752,752,412,1160,350,350,100,100,100,21.648947368421048,27.766315789473687,1.2675932313035616,63850.0,5.30125,17.85,20.0,22.1,20.67,24.07,23.0,22.4,21.6,25.2,20.5,22.87,23.9,20.77,20.0,17.7,23.9,24.1,19.2,21.5,27.1,28.37,28.9,27.93,25.4,30.8,30.3,28.8,29.6,20.4,23.43,33.03,30.93,26.87,26.6,24.0,28.67,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80935.82782,6.720858351666667,1228,140,350,100
2020-12-07 12:16:20,17.2,16.8,20.7,26.7,20.0,1,1,0,0,1,29.7,30.7,26.7,26.3,29.7,18.0,18.0,18.0,18.0,18.0,9,1296,-207,-1238,279,1092,752,752,412,1160,350,350,100,100,100,21.981052631578947,27.889473684210525,1.2280213627427397,63430.0,5.303333333333333,18.25,20.75,22.2,20.93,24.17,23.2,22.57,21.6,25.2,21.0,23.1,24.2,21.5,20.87,18.5,24.0,24.6,19.2,21.8,27.3,28.6,29.1,28.1,25.5,31.0,30.47,28.8,29.6,20.4,23.43,33.4,31.1,26.93,26.4,24.0,28.87,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77893.39504,6.617884285833334,1228,140,350,100
2020-12-07 12:21:53,17.6,16.9,20.7,26.8,23.6,1,1,0,0,1,30.9,30.9,27.0,26.5,30.3,18.0,18.0,18.0,18.0,18.0,10,1297,-208,-1239,280,1092,752,752,412,1160,350,350,100,100,100,22.733684210526317,28.111052631578946,1.2551184542548217,63750.0,5.299166666666666,19.1,21.5,22.95,22.07,24.43,23.6,22.93,21.6,25.6,22.2,23.33,24.83,22.3,23.4,21.6,24.3,24.95,19.2,22.05,27.95,29.23,29.77,28.73,25.5,31.0,30.47,28.8,29.6,20.4,23.73,33.4,31.1,26.93,26.4,24.4,29.17,29.5,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80013.80146,6.579466520833334,1228,140,350,100
2020-12-07 12:27:21,16.3,16.3,20.4,26.8,15.7,1,1,0,0,1,29.8,30.0,26.9,26.5,29.5,18.0,18.0,18.0,18.0,18.0,11,1298,-209,-1240,281,1092,752,752,412,1160,350,350,100,100,100,22.22473684210526,28.051578947368423,1.2775289407311403,63630.0,5.307499999999999,18.8,20.7,22.4,21.27,24.0,22.7,22.6,21.6,25.9,21.5,23.1,24.63,21.57,22.3,19.9,24.1,24.35,19.2,21.65,27.6,28.93,29.2,28.3,25.15,30.6,30.43,28.9,30.1,20.4,23.57,32.53,31.6,28.4,27.3,24.4,28.67,29.3,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81289.16649999999,6.720956998333333,1228,140,350,100
2020-12-07 12:32:50,16.6,16.2,20.0,26.8,21.2,1,1,0,0,1,30.0,30.0,26.8,26.4,29.8,18.0,18.0,18.0,18.0,18.0,12,1299,-210,-1241,282,1092,752,752,412,1160,350,350,100,100,100,22.283684210526317,27.957894736842107,1.3013507114121505,63590.0,5.300833333333333,18.8,20.6,22.3,21.3,23.83,22.7,22.6,21.6,25.8,21.5,23.03,24.5,21.9,22.93,21.6,23.9,24.05,19.2,21.25,27.5,28.77,29.2,28.23,25.1,30.6,30.37,28.9,30.0,20.4,23.5,32.7,31.53,28.2,27.0,24.3,28.53,29.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82752.89174,6.835085759999999,1228,140,350,100
2020-12-07 12:38:19,17.6,16.9,20.4,26.7,15.9,1,1,0,0,1,29.7,30.3,26.7,26.2,29.4,18.0,18.0,18.0,18.0,18.0,13,1300,-211,-1242,283,1092,752,752,412,1160,350,350,100,100,100,21.74736842105263,27.767368421052627,1.2618458379116846,63430.0,5.2924999999999995,18.15,20.35,21.9,20.67,23.83,22.7,22.47,21.6,25.5,20.7,22.83,23.93,21.1,20.87,18.4,23.7,24.05,19.2,21.25,27.2,28.47,28.9,27.83,25.15,30.6,30.23,28.8,29.9,20.4,23.37,32.93,31.03,27.4,26.5,24.0,28.6,28.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80038.8815,6.782990551666666,1228,140,350,100
2020-12-07 12:43:46,16.8,16.5,20.0,26.7,19.1,1,1,0,0,1,29.8,30.0,26.7,26.2,29.5,18.0,18.0,18.0,18.0,18.0,14,1301,-212,-1243,284,1092,752,752,412,1160,350,350,100,100,100,22.14,27.81526315789473,1.309748415808578,63680.0,5.29625,18.7,20.5,22.25,21.27,23.8,22.7,22.57,21.6,25.6,21.2,22.97,24.17,21.6,22.43,20.9,23.9,23.95,19.2,21.35,27.4,28.67,29.03,28.07,25.05,30.3,30.17,28.9,29.9,20.4,23.43,32.37,31.3,27.8,26.8,24.2,28.53,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83404.77911999999,6.810152525833332,1228,140,350,100
2020-12-07 12:49:13,18.4,16.9,20.4,26.6,20.7,1,1,0,0,1,29.9,30.3,26.7,26.2,29.7,18.0,18.0,18.0,18.0,18.0,15,1302,-213,-1244,285,1092,752,752,412,1160,350,350,100,100,100,21.942631578947367,27.778947368421058,1.2797183642464203,63470.0,5.297916666666667,18.45,20.3,22.3,21.07,23.87,22.8,22.57,21.6,25.2,21.2,22.9,24.1,21.27,21.53,19.4,23.7,24.0,19.2,21.45,27.3,28.5,28.9,27.93,25.2,30.7,30.23,28.8,29.6,20.4,23.37,32.73,31.07,27.37,26.6,24.0,28.7,29.0,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81223.72458000001,6.8595209875,1228,140,350,100
2020-12-07 12:54:42,17.0,16.3,20.4,26.6,16.6,1,1,0,0,1,29.5,29.9,26.5,26.1,29.2,18.0,18.0,18.0,18.0,18.0,16,1303,-214,-1245,286,1092,752,752,412,1160,350,350,100,100,100,21.75052631578947,27.649473684210527,1.2634072449840532,63550.0,5.2924999999999995,18.15,19.85,22.2,21.1,23.7,22.5,22.3,21.6,25.4,20.9,22.83,23.93,20.93,21.07,19.0,23.7,23.7,19.2,21.2,27.1,28.37,28.83,27.93,25.05,30.3,29.97,28.8,29.6,20.4,23.37,32.33,30.93,27.3,26.6,24.0,28.43,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80289.53042,6.729718958333334,1228,140,350,100
2020-12-07 13:00:12,17.2,16.6,20.3,26.6,15.7,1,1,0,0,1,29.5,30.0,26.5,26.2,29.2,18.0,18.0,18.0,18.0,18.0,17,1304,-215,-1246,287,1092,752,752,412,1160,350,350,100,100,100,21.772631578947365,27.64421052631579,1.271384607841645,63600.0,5.297916666666667,18.3,19.85,22.2,21.1,23.67,22.5,22.3,21.6,25.4,20.9,22.83,23.87,20.93,21.33,19.1,23.7,23.65,19.2,21.25,27.15,28.37,28.9,27.93,24.95,30.3,29.97,28.8,29.6,20.4,23.3,32.1,30.87,27.57,26.6,24.0,28.33,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80860.06106,6.714566311666666,1228,140,350,100
2020-12-07 13:05:42,16.9,16.5,20.2,26.6,21.0,1,1,0,0,1,30.3,30.0,26.6,26.1,29.6,18.0,18.0,18.0,18.0,18.0,18,1305,-216,-1247,288,1092,752,752,412,1160,350,350,100,100,100,22.119473684210526,27.8,1.2827757118388994,63580.0,5.299166666666666,18.7,20.45,22.35,21.27,23.87,22.7,22.57,21.6,25.6,21.2,22.97,24.07,21.47,22.3,20.7,23.9,23.9,19.2,21.45,27.35,28.67,29.03,28.03,25.05,30.6,30.2,28.9,29.6,20.4,23.37,32.47,31.2,27.57,26.6,24.2,28.53,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81558.87976,6.767455867500001,1228,140,350,100
2020-12-07 13:11:12,16.6,16.9,20.4,26.5,17.0,1,1,0,0,1,29.8,30.2,26.6,26.1,29.3,18.0,18.0,18.0,18.0,18.0,19,1306,-217,-1248,289,1092,752,752,412,1160,350,350,100,100,100,21.794736842105262,27.727368421052635,1.256208567195981,63750.0,5.305416666666666,18.15,20.25,22.2,20.8,23.73,22.7,22.43,21.6,25.4,20.9,22.93,23.87,21.07,21.17,18.7,23.7,23.9,19.2,21.4,27.2,28.43,28.93,27.93,25.15,30.6,30.17,28.8,29.6,20.4,23.4,32.87,30.87,27.33,26.2,24.0,28.57,29.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80083.29616,6.735090663333333,1228,140,350,100
2020-12-07 13:16:41,16.6,16.3,20.0,26.6,16.9,1,1,0,0,1,29.3,29.8,26.6,26.2,29.3,18.0,18.0,18.0,18.0,18.0,20,1307,-218,-1249,290,1092,752,752,412,1160,350,350,100,100,100,21.84894736842105,27.67,1.2701326360590333,63860.0,5.317083333333333,18.2,19.85,22.2,21.17,23.67,22.3,22.37,21.6,25.4,20.9,22.97,23.9,21.17,21.73,19.7,23.9,23.65,19.2,21.25,27.1,28.5,28.97,28.0,24.85,30.1,30.07,28.8,29.6,20.4,23.37,32.1,31.0,27.57,26.6,24.2,28.43,28.8,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81110.67014,6.7164152625,1228,140,350,100
2020-12-07 13:22:09,16.8,16.6,20.0,26.6,16.9,1,1,0,0,1,30.0,30.0,26.6,26.2,29.6,18.0,18.0,18.0,18.0,18.0,21,1308,-219,-1250,291,1092,752,752,412,1160,350,350,100,100,100,21.905263157894737,27.693684210526314,1.2914572001682674,63640.0,5.3125,18.4,19.95,22.3,21.23,23.67,22.3,22.37,21.6,25.4,20.9,23.03,23.9,21.23,21.87,20.2,23.9,23.55,19.2,21.2,27.2,28.57,28.9,28.13,24.95,30.1,29.97,28.8,29.6,20.4,23.5,32.1,30.93,27.63,26.6,24.2,28.43,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82188.33622,6.804125265,1228,140,350,100
2020-12-07 13:27:35,17.2,16.5,20.0,26.6,19.9,1,1,0,0,1,30.2,29.9,26.6,26.2,29.5,18.0,18.0,18.0,18.0,18.0,22,1309,-220,-1251,292,1092,752,752,412,1160,350,350,100,100,100,22.03894736842105,27.75157894736842,1.289951743368957,63910.0,5.314583333333333,18.6,20.25,22.5,21.63,23.73,22.6,22.47,21.6,25.2,21.0,22.97,23.97,21.37,22.2,20.6,23.9,23.6,19.2,21.35,27.4,28.6,29.13,28.27,24.95,30.3,30.07,28.8,29.6,20.4,23.5,32.4,31.0,27.53,26.6,24.2,28.43,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82440.81592,6.859548005833333,1228,140,350,100
2020-12-07 13:33:05,17.6,16.8,20.5,26.6,19.6,1,1,0,0,1,29.9,30.2,26.7,26.2,29.5,18.0,18.0,18.0,18.0,18.0,23,1310,-221,-1252,293,1092,752,752,412,1160,350,350,100,100,100,21.876315789473683,27.783157894736842,1.2576819228512879,63530.0,5.31,18.25,20.35,22.4,21.1,23.8,22.8,22.5,21.6,25.2,21.0,23.0,23.93,21.17,21.1,18.8,23.9,24.0,19.2,21.55,27.3,28.6,29.2,28.0,25.05,30.8,30.23,28.8,29.6,20.4,23.43,32.9,30.93,27.27,26.4,24.0,28.5,29.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79900.53256,6.764222853333333,1228,140,350,100
2020-12-07 13:38:33,17.4,16.5,20.5,26.6,17.0,1,1,0,0,1,29.7,30.2,26.6,26.2,29.4,18.0,18.0,18.0,18.0,18.0,24,1311,-222,-1253,294,1092,752,752,412,1160,350,350,100,100,100,21.96263157894737,27.76,1.2637035177840987,63750.0,5.303333333333333,18.4,19.95,22.5,21.43,23.7,22.7,22.53,21.6,25.4,21.2,22.97,24.0,21.33,21.63,19.6,23.9,23.8,19.2,21.45,27.35,28.6,29.13,28.27,24.95,30.3,30.07,28.8,29.6,20.4,23.5,32.3,31.1,27.67,26.6,24.0,28.37,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80561.09926,6.685901325833333,1228,140,350,100
2020-12-07 13:44:03,17.0,16.6,20.3,26.6,17.7,1,1,0,0,1,29.7,30.0,26.6,26.2,29.3,18.0,18.0,18.0,18.0,18.0,25,1312,-223,-1254,295,1092,752,752,412,1160,350,350,100,100,100,21.883684210526315,27.739473684210523,1.274273247862029,63740.0,5.312083333333333,18.25,20.1,22.4,21.43,23.67,22.7,22.43,21.6,25.4,21.2,22.9,24.0,21.03,21.23,19.3,23.9,23.7,19.2,21.35,27.3,28.6,29.13,28.17,24.95,30.3,30.07,28.8,29.6,20.4,23.47,32.23,30.93,27.43,26.8,24.2,28.47,28.8,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81222.17682,6.7409698366666655,1228,140,350,100
2020-12-07 13:49:30,17.4,16.6,20.2,26.6,17.9,1,1,0,0,1,29.8,30.0,26.6,26.2,29.3,18.0,18.0,18.0,18.0,18.0,26,1313,-224,-1255,296,1092,752,752,412,1160,350,350,100,100,100,21.81421052631579,27.730526315789472,1.2732695426034402,63580.0,5.305,18.15,19.85,22.45,21.33,23.6,22.6,22.33,21.6,25.4,21.2,22.97,23.97,20.77,20.9,19.3,23.9,23.6,19.2,21.35,27.3,28.5,29.03,28.17,24.95,30.3,30.07,28.8,29.6,20.4,23.43,32.2,30.93,27.33,26.8,24.2,28.5,29.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80954.47752,6.7573605975,1228,140,350,100
2020-12-07 13:55:00,17.3,16.3,20.3,26.6,18.1,1,1,0,0,1,29.7,29.9,26.6,26.2,29.3,18.0,18.0,18.0,18.0,18.0,27,1314,-225,-1256,297,1092,752,752,412,1160,350,350,100,100,100,21.821578947368423,27.757368421052632,1.270296535178028,63640.0,5.300833333333333,18.15,19.8,22.35,21.33,23.77,22.7,22.33,21.6,25.0,21.0,23.37,23.93,20.7,20.93,19.4,24.1,23.7,19.2,21.25,27.1,28.43,28.93,28.17,25.1,30.6,30.13,28.8,29.6,20.4,23.8,32.13,30.9,27.4,27.0,24.2,28.57,28.8,27.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80841.6715,6.741506209166666,1228,140,350,100
2020-12-07 14:00:30,17.3,16.6,20.4,26.6,18.1,1,1,0,0,1,29.5,30.3,26.6,26.2,29.3,18.0,18.0,18.0,18.0,18.0,28,1315,-226,-1257,298,1092,752,752,412,1160,350,350,100,100,100,21.903157894736843,27.82052631578947,1.2786527077446486,63750.0,5.307916666666666,18.3,20.0,22.5,21.37,23.8,22.8,22.4,21.6,25.0,21.2,23.4,23.97,20.77,21.0,19.4,24.5,23.6,19.2,21.35,27.3,28.6,29.13,28.17,25.2,30.6,30.23,28.8,29.6,20.4,23.77,32.33,30.93,27.33,27.0,24.2,28.57,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81514.11012,6.764824234166666,1228,140,350,100
2020-12-07 14:05:57,17.6,16.5,20.4,26.6,18.3,1,1,0,0,1,29.8,30.0,26.6,26.3,29.4,18.0,18.0,18.0,18.0,18.0,29,1316,-227,-1258,299,1092,752,752,412,1160,350,350,100,100,100,21.790000000000003,27.714210526315785,1.269899182698038,63650.0,5.308333333333334,18.1,19.6,22.25,21.17,23.8,22.8,22.37,21.6,24.8,21.0,23.37,23.9,20.53,20.87,19.3,24.5,23.6,19.2,21.25,27.2,28.3,28.9,27.93,25.2,30.6,30.07,28.5,29.6,20.4,23.7,32.2,30.83,27.27,27.0,24.2,28.5,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80829.08298,6.7642997125,1228,140,350,100
2020-12-07 14:11:28,17.0,16.3,20.4,26.6,18.0,1,1,0,0,1,29.4,30.2,26.6,26.2,29.3,18.0,18.0,18.0,18.0,18.0,30,1317,-228,-1259,300,1092,752,752,412,1160,350,350,100,100,100,21.777368421052632,27.724736842105262,1.273243533239924,63590.0,5.301666666666666,18.05,19.5,22.25,21.17,23.87,22.8,22.4,21.6,24.7,21.0,23.3,23.97,20.53,20.73,19.3,24.5,23.6,19.2,21.3,27.2,28.3,28.9,27.93,25.3,30.6,30.13,28.6,29.6,20.4,23.7,32.27,30.87,27.2,27.0,24.2,28.47,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80965.55628,6.7414433025000005,1228,140,350,100
2020-12-07 14:16:58,17.2,16.8,20.5,26.6,18.1,1,1,0,0,1,29.6,30.0,26.5,26.2,29.5,18.0,18.0,18.0,18.0,18.0,31,1318,-229,-1260,301,1092,752,752,412,1160,350,350,100,100,100,21.74157894736842,27.684736842105263,1.2674249478637487,63320.0,5.287916666666666,18.05,19.5,22.15,21.17,23.93,22.8,22.4,21.6,24.7,20.9,23.3,23.83,20.43,20.73,19.1,24.5,23.55,19.2,21.25,27.15,28.23,28.77,27.93,25.3,30.6,30.07,28.5,29.6,20.4,23.63,32.13,30.8,27.1,27.0,24.2,28.43,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80253.3477,6.717454332499999,1228,140,350,100
2020-12-07 14:22:36,17.0,16.3,20.5,26.6,18.0,1,1,0,0,1,29.5,30.2,26.5,26.3,29.4,18.0,18.0,18.0,18.0,18.0,32,1319,-230,-1261,302,1092,752,752,412,1160,350,350,100,100,100,21.721052631578946,27.67736842105263,1.2656969639907953,63630.0,5.289583333333333,18.0,19.45,22.1,21.1,23.93,22.8,22.3,21.6,24.7,20.9,23.3,23.83,20.47,20.67,19.1,24.5,23.55,19.2,21.2,27.2,28.23,28.77,27.97,25.3,30.6,30.1,28.5,29.6,20.4,23.63,32.2,30.73,27.1,27.0,24.2,28.37,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80536.29782,6.699568563333334,1228,140,350,100
2020-12-07 14:28:12,17.0,16.6,20.3,26.6,18.3,1,1,0,0,1,29.7,30.0,26.6,26.3,29.3,18.0,18.0,18.0,18.0,18.0,33,1320,-231,-1262,303,1092,752,752,412,1160,350,350,100,100,100,21.752105263157897,27.699473684210524,1.266440463088439,63700.0,5.305416666666666,18.05,19.5,22.25,21.17,23.93,22.8,22.3,21.6,24.8,20.9,23.3,23.87,20.47,20.7,19.1,24.5,23.6,19.2,21.25,27.2,28.23,28.83,27.97,25.2,30.6,30.17,28.5,29.6,20.4,23.63,32.23,30.73,27.2,27.0,24.2,28.43,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80672.2575,6.717023138333333,1228,140,350,100
2020-12-07 14:33:41,17.0,16.6,20.5,26.7,18.4,1,1,0,0,1,30.2,30.0,26.6,26.3,29.5,18.0,18.0,18.0,18.0,18.0,34,1321,-232,-1263,304,1092,752,752,412,1160,350,350,100,100,100,21.873157894736842,27.76421052631579,1.2654445304449522,63680.0,5.307499999999999,18.25,19.7,22.35,21.27,23.97,22.8,22.33,21.6,25.0,21.0,23.5,23.9,20.6,21.07,19.4,24.7,23.6,19.2,21.35,27.2,28.37,28.9,28.1,25.3,30.6,30.13,28.8,29.6,20.4,23.73,32.23,30.9,27.33,27.0,24.4,28.43,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80583.5077,6.718990216666667,1228,140,350,100
2020-12-07 14:39:11,17.2,16.6,20.4,26.7,18.5,1,1,0,0,1,30.0,30.2,26.7,26.3,29.4,18.0,18.0,18.0,18.0,18.0,35,1322,-233,-1264,305,1092,752,752,412,1160,350,350,100,100,100,21.94842105263158,27.840526315789475,1.2635046977642068,63630.0,5.304583333333333,18.25,19.8,22.45,21.37,23.97,23.0,22.47,21.6,25.0,21.2,23.5,24.03,20.7,21.13,19.6,24.7,23.6,19.2,21.45,27.3,28.47,29.03,28.3,25.2,30.8,30.3,28.8,29.6,20.4,23.8,32.37,31.0,27.4,27.0,24.4,28.5,29.0,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80396.80391999999,6.707512984166666,1228,140,350,100
2020-12-07 14:44:39,17.7,16.8,20.8,26.7,18.5,1,1,0,0,1,30.2,30.2,26.7,26.4,29.6,18.0,18.0,18.0,18.0,18.0,36,1323,-234,-1265,306,1092,752,752,412,1160,350,350,100,100,100,22.00263157894737,27.87736842105263,1.269875805142117,63540.0,5.29875,18.3,19.9,22.5,21.43,24.03,23.0,22.47,21.6,25.0,21.4,23.5,24.17,20.8,21.3,19.6,24.7,23.6,19.2,21.55,27.4,28.53,29.13,28.3,25.35,30.8,30.3,28.8,29.6,20.4,23.8,32.43,30.97,27.4,27.0,24.4,28.63,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80687.90866,6.711863024166666,1228,140,350,100
2020-12-07 14:50:08,17.9,16.6,20.4,26.7,18.5,1,1,0,0,1,29.4,30.3,26.7,26.4,29.5,18.0,18.0,18.0,18.0,18.0,37,1324,-235,-1266,307,1092,752,752,412,1160,350,350,100,100,100,22.027894736842104,27.883684210526315,1.27407112029374,63750.0,5.30375,18.3,19.95,22.5,21.43,24.03,23.2,22.5,21.6,25.4,21.2,23.5,24.1,20.87,21.2,19.6,24.7,23.8,19.2,21.45,27.4,28.6,29.13,28.27,25.3,30.8,30.3,28.8,29.6,20.4,23.8,32.43,31.13,27.33,27.0,24.4,28.63,29.0,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81222.03392,6.7462476075,1228,140,350,100
2020-12-07 14:55:42,17.4,16.8,20.7,26.7,18.4,1,1,0,0,1,29.7,30.3,26.7,26.3,29.4,18.0,18.0,18.0,18.0,18.0,38,1325,-236,-1267,308,1092,752,752,412,1160,350,350,100,100,100,21.915263157894735,27.831578947368417,1.266489084245291,63490.0,5.301666666666666,18.25,19.7,22.35,21.23,24.07,23.0,22.47,21.6,25.0,21.0,23.43,24.17,20.7,21.07,19.4,24.7,23.6,19.2,21.45,27.4,28.43,28.97,28.1,25.3,30.8,30.3,28.8,29.6,20.4,23.8,32.37,30.93,27.33,27.0,24.4,28.6,28.9,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80409.39196000001,6.7346427449999995,1228,140,350,100
2020-12-07 15:01:11,17.2,16.5,20.7,26.7,18.4,1,1,0,0,1,29.9,30.2,26.6,26.3,29.4,18.0,18.0,18.0,18.0,18.0,39,1326,-237,-1268,309,1092,752,752,412,1160,350,350,100,100,100,21.929473684210524,27.813157894736843,1.2667128257257974,63700.0,5.299583333333333,18.15,19.7,22.35,21.2,24.07,23.0,22.47,21.6,25.2,21.2,23.37,24.1,20.73,21.07,19.4,24.7,23.7,19.2,21.45,27.2,28.43,28.97,28.1,25.35,30.8,30.2,28.8,29.6,20.4,23.77,32.37,31.03,27.33,27.0,24.4,28.53,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80689.607,6.712458289999999,1228,140,350,100
2020-12-07 15:06:42,17.6,16.3,20.7,26.7,18.5,1,1,0,0,1,30.2,30.2,26.6,26.4,29.6,18.0,18.0,18.0,18.0,18.0,40,1327,-238,-1269,310,1092,752,752,412,1160,350,350,100,100,100,21.945789473684208,27.826315789473686,1.265600437794196,63680.0,5.307499999999999,18.25,19.75,22.45,21.3,24.07,23.0,22.5,21.6,25.2,21.1,23.43,24.17,20.77,21.03,19.4,24.5,23.8,19.2,21.45,27.2,28.43,28.97,28.1,25.3,30.7,30.3,28.8,29.6,20.4,23.77,32.43,31.03,27.33,27.0,24.4,28.57,29.0,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80593.43588,6.7201267866666665,1228,140,350,100
2020-12-07 15:12:15,18.4,16.8,20.7,26.7,18.4,1,1,0,0,1,29.5,30.2,26.6,26.4,29.4,18.0,18.0,18.0,18.0,18.0,41,1328,-239,-1270,311,1092,752,752,412,1160,350,350,100,100,100,21.921578947368417,27.778421052631575,1.2662972733919013,63750.0,5.309583333333333,18.25,19.6,22.3,21.2,24.1,23.0,22.5,21.6,25.0,21.2,23.47,24.1,20.77,20.97,19.4,24.7,23.7,19.2,21.45,27.2,28.4,28.97,28.0,25.35,30.8,30.2,28.5,29.6,20.4,23.73,32.37,30.9,27.4,27.0,24.4,28.47,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80726.45118,6.721661960833334,1228,140,350,100
2020-12-07 15:17:44,17.3,16.3,20.2,26.7,18.5,1,1,0,0,1,30.0,30.2,26.7,26.3,29.5,18.0,18.0,18.0,18.0,18.0,42,1329,-240,-1271,312,1092,752,752,412,1160,350,350,100,100,100,21.91526315789473,27.81368421052632,1.2629242871322077,63590.0,5.305833333333333,18.15,19.8,22.45,21.33,24.07,22.8,22.47,21.6,25.4,21.2,23.13,24.13,20.83,21.13,19.4,24.3,23.55,19.2,21.45,27.3,28.47,29.13,28.1,25.2,30.6,30.23,28.8,29.6,20.4,23.5,32.37,31.03,27.53,27.0,24.3,28.67,28.8,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80309.35542,6.709825275,1228,140,350,100
2020-12-07 15:23:12,17.3,16.2,20.2,26.7,18.4,1,1,0,0,1,29.9,30.0,26.6,26.2,29.6,18.0,18.0,18.0,18.0,18.0,43,1330,-241,-1272,313,1092,752,752,412,1160,350,350,100,100,100,21.92,27.812631578947364,1.2687424621728303,63480.0,5.294583333333333,18.1,19.9,22.55,21.37,23.97,22.7,22.47,21.6,25.6,21.2,23.13,24.03,20.83,21.23,19.6,24.1,23.55,19.2,21.35,27.25,28.6,29.13,28.2,25.2,30.6,30.13,28.8,29.6,20.4,23.57,32.43,31.03,27.57,27.1,24.2,28.53,28.8,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80539.7715,6.702046955,1228,140,350,100
2020-12-07 15:28:41,18.7,16.6,20.3,26.6,18.5,1,1,0,0,1,30.2,30.0,26.7,26.2,29.6,18.0,18.0,18.0,18.0,18.0,44,1331,-242,-1273,314,1092,752,752,412,1160,350,350,100,100,100,21.923684210526318,27.81736842105263,1.2719719785997174,63610.0,5.295416666666666,18.15,19.85,22.6,21.4,24.0,22.7,22.5,21.6,25.2,21.4,23.1,24.07,20.83,21.3,19.6,24.0,23.7,19.2,21.35,27.3,28.6,29.13,28.27,25.1,30.6,30.17,28.8,29.6,20.4,23.5,32.4,31.03,27.53,27.2,24.2,28.53,28.8,27.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80910.13756,6.727079544166667,1228,140,350,100
2020-12-07 15:34:17,17.9,16.6,20.2,26.6,18.5,1,1,0,0,1,29.9,30.0,26.6,26.3,29.5,18.0,18.0,18.0,18.0,18.0,45,1332,-243,-1274,315,1092,752,752,412,1160,350,350,100,100,100,21.93052631578947,27.805263157894736,1.2606780625292995,63630.0,5.301666666666666,18.15,19.95,22.5,21.37,23.93,22.7,22.5,21.6,25.5,21.4,23.07,24.1,20.93,21.23,19.6,23.9,23.6,19.2,21.45,27.3,28.6,29.13,28.17,25.1,30.6,30.17,28.8,29.6,20.4,23.5,32.37,31.1,27.43,27.1,24.2,28.53,28.9,27.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80216.94512,6.7136284449999994,1228,140,350,100
2020-12-07 15:39:47,17.0,16.5,20.0,26.6,18.4,1,1,0,0,1,30.2,30.3,26.6,26.3,29.5,18.0,18.0,18.0,18.0,18.0,46,1333,-244,-1275,316,1092,752,752,412,1160,350,350,100,100,100,21.93263157894737,27.821578947368415,1.2614064815488406,63750.0,5.307499999999999,18.15,19.95,22.45,21.23,23.9,22.8,22.53,21.6,25.6,21.4,22.93,24.2,20.93,21.1,19.6,23.9,23.7,19.2,21.55,27.3,28.6,29.13,28.17,25.15,30.6,30.27,28.8,29.6,20.4,23.5,32.43,31.1,27.43,27.0,24.2,28.5,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80414.6632,6.692983679999999,1228,140,350,100
2020-12-07 15:45:16,17.0,16.6,20.4,26.6,18.4,1,1,0,0,1,29.9,30.2,26.6,26.2,29.4,18.0,18.0,18.0,18.0,18.0,47,1334,-245,-1276,317,1092,752,752,412,1160,350,350,100,100,100,21.95,27.84631578947368,1.261543461723337,63910.0,5.319166666666666,18.3,20.05,22.45,21.3,23.93,22.8,22.57,21.6,25.4,21.4,23.03,24.17,20.93,21.07,19.6,23.9,23.8,19.2,21.55,27.4,28.6,29.13,28.17,25.15,30.6,30.3,28.9,29.6,20.4,23.47,32.4,31.1,27.53,27.0,24.2,28.63,29.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80625.24264000001,6.709996076666667,1228,140,350,100
2020-12-07 15:50:46,16.8,16.5,20.0,26.6,18.5,1,1,0,0,1,29.8,30.3,26.6,26.2,29.6,18.0,18.0,18.0,18.0,18.0,48,1335,-246,-1277,318,1092,752,752,412,1160,350,350,100,100,100,21.935789473684213,27.836842105263155,1.2629743252396513,63580.0,5.312083333333333,18.2,19.95,22.35,21.23,23.93,22.7,22.6,21.6,25.6,21.4,23.0,24.1,20.97,21.1,19.6,23.9,23.8,19.2,21.55,27.3,28.5,29.13,28.27,25.2,30.6,30.3,28.8,29.6,20.4,23.5,32.37,31.03,27.53,27.0,24.2,28.67,29.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80299.9076,6.705214593333334,1228,140,350,100
2020-12-07 15:56:15,16.8,16.5,20.3,26.6,18.4,1,1,0,0,1,29.8,30.0,26.6,26.2,29.5,18.0,18.0,18.0,18.0,18.0,49,1336,-247,-1278,319,1092,752,752,412,1160,350,350,100,100,100,21.92631578947368,27.798421052631582,1.2646251845955316,63700.0,5.303333333333333,18.15,19.85,22.45,21.27,23.93,22.8,22.53,21.6,25.4,21.4,23.07,24.17,20.83,21.2,19.5,23.9,23.8,19.2,21.55,27.3,28.5,28.97,28.07,25.1,30.6,30.2,28.8,29.6,20.4,23.43,32.37,31.07,27.43,27.0,24.2,28.63,29.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80556.62426,6.702355494166666,1228,140,350,100
2020-12-07 16:01:43,17.2,16.3,20.2,26.6,18.4,1,1,0,0,1,29.8,30.2,26.7,26.2,29.4,18.0,18.0,18.0,18.0,18.0,50,1337,-248,-1279,320,1092,752,752,412,1160,350,350,100,100,100,21.924210526315786,27.814736842105265,1.2616518873527585,63750.0,5.310416666666667,18.25,19.85,22.45,21.23,23.93,22.8,22.6,21.6,25.4,21.4,23.0,24.17,20.83,21.2,19.4,23.9,23.8,19.2,21.55,27.3,28.5,28.97,28.07,25.1,30.6,30.23,28.8,29.6,20.4,23.5,32.37,31.07,27.53,27.0,24.2,28.67,29.0,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80430.30782,6.7077888366666665,1228,140,350,100
2020-12-07 16:07:12,16.8,16.3,20.0,26.6,18.3,1,1,0,0,1,29.9,30.2,26.6,26.2,29.4,18.0,18.0,18.0,18.0,18.0,51,1338,-249,-1280,321,1092,752,752,412,1160,350,350,100,100,100,21.857894736842102,27.790526315789474,1.259735730278497,63700.0,5.310416666666667,18.05,19.65,22.35,21.1,23.9,22.8,22.53,21.6,25.0,21.4,22.97,24.03,20.77,21.3,19.4,23.9,23.8,19.2,21.55,27.25,28.5,28.97,28.0,25.0,30.6,30.2,28.8,29.6,20.4,23.5,32.3,30.97,27.5,27.0,24.2,28.7,29.0,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80245.16602,6.69481141,1228,140,350,100
2020-12-07 16:12:39,17.2,16.6,20.3,26.6,18.4,1,1,0,0,1,29.9,30.2,26.7,26.3,29.5,18.0,18.0,18.0,18.0,18.0,52,1339,-250,-1281,322,1092,752,752,412,1160,350,350,100,100,100,21.997894736842106,27.87421052631579,1.2638368936573792,63580.0,5.303333333333333,18.3,20.05,22.55,21.43,23.87,22.8,22.57,21.6,25.4,21.5,23.1,24.17,20.97,21.3,19.6,24.1,23.8,19.2,21.65,27.5,28.6,29.13,28.3,25.1,30.7,30.27,28.8,29.6,20.4,23.57,32.37,31.1,27.53,27.0,24.4,28.67,29.0,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80354.7497,6.691663154999999,1228,140,350,100
2020-12-07 16:18:08,16.6,16.3,20.3,26.7,18.3,1,1,0,0,1,29.8,30.2,26.7,26.3,29.3,18.0,18.0,18.0,18.0,18.0,53,1340,-251,-1282,323,1092,752,752,412,1160,350,350,100,100,100,21.899473684210523,27.810526315789478,1.2621113295488298,63750.0,5.305416666666666,18.15,19.65,22.45,21.23,23.87,22.7,22.57,21.6,25.4,21.4,22.93,24.17,20.9,21.17,19.4,24.1,23.65,19.2,21.55,27.2,28.5,29.07,28.17,25.1,30.6,30.17,28.8,29.7,20.4,23.5,32.3,31.03,27.53,27.0,24.2,28.63,29.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80459.59726000001,6.70059779,1228,140,350,100
2020-12-07 16:23:36,17.2,16.3,20.5,26.6,18.4,1,1,0,0,1,30.0,30.3,26.7,26.3,29.5,18.0,18.0,18.0,18.0,18.0,54,1341,-252,-1283,324,1092,752,752,412,1160,350,350,100,100,100,21.898421052631576,27.833684210526318,1.2593151228037756,63750.0,5.3125,18.15,19.75,22.45,21.33,23.9,22.8,22.57,21.6,25.2,21.4,23.0,24.1,20.87,21.2,19.4,23.9,23.7,19.2,21.55,27.3,28.5,29.13,28.27,25.1,30.6,30.3,28.8,29.6,20.4,23.5,32.37,31.07,27.53,27.0,24.2,28.67,29.0,27.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80281.33908,6.697539014166667,1228,140,350,100
