Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-07 16:29:05,17.7,16.5,20.3,26.7,18.7,1,1,0,0,1,29.9,30.2,26.7,26.3,29.7,18.0,18.0,18.0,18.0,18.0,55,1342,-253,-1284,325,1092,752,752,412,1160,350,350,100,100,100,22.033684210526314,27.925263157894733,1.2585335421981958,63480.0,5.30125,18.35,20.05,22.6,21.6,23.93,22.8,22.63,21.6,25.4,21.5,23.13,24.23,21.07,21.3,19.6,24.1,23.8,19.2,21.75,27.5,28.6,29.3,28.3,25.1,30.8,30.3,28.9,29.9,20.4,23.57,32.47,31.13,27.67,27.0,24.3,28.67,29.0,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79891.70926,6.673877014166667,1228,140,350,100
2020-12-07 16:34:37,17.3,16.6,20.4,26.7,18.5,1,1,0,0,1,30.0,30.4,26.7,26.3,29.7,18.0,18.0,18.0,18.0,18.0,56,1343,-254,-1285,326,1092,752,752,412,1160,350,350,100,100,100,21.992631578947368,27.93578947368421,1.2595286697944676,63540.0,5.2924999999999995,18.3,19.95,22.7,21.5,23.9,22.8,22.6,21.6,25.2,21.5,23.1,24.13,21.0,21.23,19.6,24.1,23.8,19.2,21.65,27.45,28.73,29.27,28.3,25.1,30.6,30.3,28.9,29.9,20.4,23.57,32.53,31.2,27.73,27.1,24.2,28.87,29.0,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80030.45168,6.6634233725,1228,140,350,100
2020-12-07 16:40:05,17.6,16.8,20.3,26.7,18.4,1,1,0,0,1,29.9,30.5,26.7,26.3,29.7,18.0,18.0,18.0,18.0,18.0,57,1344,-255,-1286,327,1092,752,752,412,1160,350,350,100,100,100,21.973684210526315,27.90684210526316,1.2618674559851744,63530.0,5.294583333333333,18.2,19.95,22.65,21.43,23.93,22.7,22.53,21.6,25.4,21.4,23.1,24.2,20.93,21.23,19.6,24.1,23.8,19.2,21.55,27.4,28.6,29.2,28.3,25.2,30.6,30.27,28.9,29.9,20.4,23.53,32.53,31.2,27.67,27.0,24.2,28.73,29.0,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80166.43948,6.674870465,1228,140,350,100
2020-12-07 16:45:35,17.4,16.6,20.3,26.6,18.5,1,1,0,0,1,29.7,30.4,26.8,26.3,29.7,18.0,18.0,18.0,18.0,18.0,58,1345,-256,-1287,328,1092,752,752,412,1160,350,350,100,100,100,22.02,27.929473684210524,1.258146539373201,63590.0,5.296666666666667,18.3,19.95,22.7,21.5,23.93,22.8,22.6,21.6,25.2,21.5,23.07,24.27,21.03,21.43,19.6,24.1,23.9,19.2,21.7,27.5,28.67,29.27,28.33,25.1,30.6,30.4,28.8,29.9,20.4,23.5,32.53,31.1,27.73,27.2,24.2,28.73,29.0,27.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80005.53844,6.673832413333334,1228,140,350,100
2020-12-07 16:51:05,17.2,16.6,20.5,26.7,15.3,1,1,0,0,1,29.8,30.3,26.7,26.3,29.6,18.0,18.0,18.0,18.0,18.0,59,1346,-257,-1288,329,1092,752,752,412,1160,350,350,100,100,100,21.947894736842105,27.91736842105263,1.2697147334286882,63590.0,5.299166666666666,18.25,19.85,22.65,21.37,23.93,22.8,22.6,21.6,25.3,21.4,23.07,24.17,20.87,21.1,19.3,24.1,23.9,19.2,21.55,27.4,28.67,29.2,28.33,25.2,30.8,30.23,28.9,29.7,20.4,23.57,32.63,31.1,27.63,27.1,24.2,28.7,29.0,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80741.1599,6.6977790975,1228,140,350,100
2020-12-07 16:56:33,16.9,16.3,21.2,26.7,15.0,1,1,0,0,1,29.4,30.4,26.8,26.3,29.4,18.0,18.0,18.0,18.0,18.0,60,1347,-258,-1289,330,1092,752,752,412,1160,350,350,100,100,100,21.831578947368417,27.906842105263152,1.238222493679297,63480.0,5.294583333333333,17.9,20.45,22.1,20.63,23.97,23.2,22.63,21.6,25.2,21.0,23.1,24.07,21.23,20.37,17.9,24.1,24.45,19.2,21.7,27.3,28.5,29.07,27.93,25.3,31.0,30.5,28.9,29.9,20.4,23.5,33.27,31.13,27.1,26.8,24.0,28.83,29.0,27.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78602.3639,6.639313491666666,1228,140,350,100
2020-12-07 17:02:03,17.0,17.0,20.9,26.7,22.1,1,1,0,0,1,30.4,31.1,27.1,26.6,30.0,18.0,18.0,18.0,18.0,18.0,61,1348,-259,-1290,331,1092,752,752,412,1160,350,350,100,100,100,22.551578947368423,28.253684210526313,1.2477263559878367,59830.0,5.1379166666666665,18.85,21.5,22.6,21.53,24.33,23.6,23.07,21.6,25.6,22.0,23.47,24.63,22.07,22.43,20.7,24.3,24.85,19.2,22.15,27.9,29.1,29.63,28.43,25.5,31.3,30.8,29.2,29.9,20.4,23.73,33.7,31.43,27.83,26.8,24.2,29.1,29.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,74651.46788,6.385576324166667,1228,140,350,100
2020-12-07 17:07:32,16.2,15.7,21.2,26.8,16.6,1,1,0,0,1,28.3,29.0,26.5,26.3,28.6,18.0,18.0,18.0,18.0,18.0,62,1349,-260,-1291,332,1092,752,752,412,1160,350,350,100,100,100,22.28,27.569999999999997,1.326358162107646,44160.0,4.332916666666666,18.4,20.4,22.2,21.43,24.23,23.2,22.73,21.6,25.4,21.5,23.43,24.53,21.87,22.1,20.6,24.5,24.3,19.2,21.7,26.5,28.1,27.3,27.2,25.5,29.6,29.33,29.2,29.9,20.4,23.83,31.27,31.03,27.77,27.4,24.3,28.0,29.3,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58571.97644,5.550976846666666,1228,140,350,100
2020-12-07 17:12:58,16.3,15.2,19.6,26.6,20.3,1,1,0,0,1,27.9,28.2,26.5,25.9,28.1,18.0,18.0,18.0,18.0,18.0,63,1350,-261,-1292,333,1092,752,752,412,1160,350,350,100,100,100,22.31526315789473,26.895263157894735,1.3451473964087188,44370.0,3.6887499999999998,18.75,20.6,22.25,21.67,24.0,22.8,22.7,21.6,25.4,21.4,23.2,24.27,22.37,22.83,21.9,24.1,23.6,19.2,21.35,25.65,27.43,26.5,27.07,25.0,26.3,27.6,28.9,29.5,20.4,23.5,30.37,30.53,27.43,27.4,24.4,26.2,29.0,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59684.18998,4.9273402675,1228,140,350,100
2020-12-07 17:18:27,16.8,15.3,21.3,26.2,16.8,1,1,0,0,1,27.3,27.5,25.7,25.7,27.8,18.0,18.0,18.0,18.0,18.0,64,1351,-262,-1293,334,1092,752,752,412,1160,350,350,100,100,100,21.51736842105263,26.36210526315789,1.2635002225454988,44210.0,3.690833333333333,17.9,19.5,21.3,20.47,23.77,22.7,22.47,21.6,24.8,20.7,23.0,23.47,21.13,19.97,18.5,23.9,23.25,19.2,21.2,24.75,26.77,25.77,26.33,24.95,25.5,26.93,28.8,28.8,20.4,23.37,29.87,29.7,26.17,27.0,24.0,25.6,28.4,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55859.344840000005,4.814313950833333,1228,140,350,100
2020-12-07 17:23:56,17.4,15.6,19.6,26.0,17.9,1,1,0,0,1,27.5,27.6,26.1,25.5,28.1,18.0,18.0,18.0,18.0,18.0,65,1352,-263,-1294,335,1092,752,752,412,1160,350,350,100,100,100,21.856315789473683,26.365263157894738,1.3160418291887646,44150.0,3.6816666666666666,18.45,20.0,21.55,21.0,23.6,22.5,22.43,21.6,25.0,20.9,22.83,23.63,21.93,21.7,20.9,23.7,22.9,19.2,21.45,25.1,26.9,25.9,26.6,24.75,25.1,26.8,28.8,28.6,20.4,23.23,29.53,29.83,26.4,26.8,24.1,25.4,28.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58103.24676,4.748441316666667,1228,140,350,100
2020-12-07 17:29:25,17.7,15.7,20.8,25.7,20.5,1,1,0,0,1,27.6,27.1,25.7,25.4,27.8,18.0,18.0,18.0,18.0,18.0,66,1353,-264,-1295,336,1092,752,752,412,1160,350,350,100,100,100,21.52842105263158,26.226842105263156,1.275780830193997,43940.0,3.6704166666666667,18.1,19.55,21.1,20.43,23.7,22.7,22.33,21.6,24.7,20.7,22.97,23.33,21.2,20.13,19.3,23.7,22.8,19.2,21.5,24.75,26.57,25.57,26.33,24.85,25.1,26.57,28.7,28.4,20.4,23.33,29.57,29.57,25.87,26.6,24.0,25.43,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56057.809680000006,4.756710685,1228,140,350,100
2020-12-07 17:34:56,17.0,15.6,20.9,25.6,14.9,1,1,0,0,1,26.9,27.0,25.9,25.3,27.6,18.0,18.0,18.0,18.0,18.0,67,1354,-265,-1296,337,1092,752,752,412,1160,350,350,100,100,100,21.485263157894735,26.15263157894737,1.2795284849292123,44210.0,3.6729166666666666,18.15,19.55,21.05,20.53,23.47,22.4,22.3,21.6,24.5,20.5,22.77,23.2,21.37,20.53,19.4,23.7,22.6,19.2,21.4,24.9,26.57,25.67,26.37,24.55,24.9,26.5,28.5,28.2,20.4,23.23,29.2,29.47,26.07,26.6,23.8,25.27,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56567.954320000004,4.692740166666667,1228,140,350,100
2020-12-07 17:40:33,17.7,15.9,19.9,25.6,20.5,1,1,0,0,1,27.5,27.4,26.0,25.4,27.8,18.0,18.0,18.0,18.0,18.0,68,1355,-266,-1297,338,1092,752,752,412,1160,350,350,100,100,100,21.74473684210526,26.254736842105263,1.2870511933585358,44160.0,3.6820833333333334,18.5,19.9,21.3,20.87,23.6,22.6,22.33,21.6,24.7,20.9,22.9,23.43,21.7,21.17,20.6,23.7,22.6,19.2,21.55,25.05,26.67,25.77,26.53,24.55,25.1,26.67,28.8,28.2,20.4,23.17,29.4,29.63,26.1,26.4,24.0,25.27,29.0,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56836.1807,4.7251722925,1228,140,350,100
2020-12-07 17:46:03,17.6,16.5,21.9,25.5,16.8,1,1,0,0,1,27.0,27.1,25.8,25.3,27.5,18.0,18.0,18.0,18.0,18.0,69,1356,-267,-1298,339,1092,752,752,412,1160,350,350,100,100,100,21.38421052631579,26.12210526315789,1.2460402786417994,44210.0,3.6820833333333334,18.15,19.45,20.85,20.33,23.57,22.7,22.27,21.6,24.5,20.5,22.83,23.13,21.07,19.7,18.7,23.6,22.6,19.2,21.55,24.8,26.5,25.5,26.13,24.65,25.1,26.47,28.6,28.2,20.4,23.17,29.4,29.43,25.7,26.4,23.8,25.2,28.7,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55087.44072,4.663484225833333,1228,140,350,100
2020-12-07 17:51:35,17.4,16.6,20.0,25.5,18.4,1,1,0,0,1,27.1,27.4,26.1,25.3,28.0,18.0,18.0,18.0,18.0,18.0,70,1357,-268,-1299,340,1092,752,752,412,1160,350,350,100,100,100,21.902631578947368,26.28736842105263,1.3023545667576184,44320.0,3.6887499999999998,18.95,20.3,21.35,20.9,23.57,22.6,22.37,21.6,24.8,20.9,22.83,23.53,21.97,21.73,21.2,23.7,22.75,19.2,21.9,25.35,26.77,25.83,26.43,24.45,24.9,26.6,28.8,28.2,20.4,23.23,29.37,29.67,26.23,26.4,24.0,25.33,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57720.354400000004,4.700324796666666,1228,140,350,100
2020-12-07 17:57:02,17.9,16.5,21.4,25.4,19.2,1,1,0,0,1,27.1,27.3,25.9,25.3,27.6,18.0,18.0,18.0,18.0,18.0,71,1358,-269,-1300,341,1092,752,752,412,1160,350,350,100,100,100,21.478421052631578,26.174210526315786,1.245024624717371,44210.0,3.6887499999999998,18.35,19.6,21.05,20.23,23.5,22.7,22.33,21.6,24.5,20.7,23.03,23.13,21.27,19.8,19.0,23.6,22.8,19.2,21.7,25.0,26.5,25.5,26.13,24.55,25.1,26.53,28.8,28.2,20.4,23.3,29.4,29.43,25.7,26.4,23.8,25.3,29.0,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55042.53866,4.6984538774999995,1228,140,350,100
2020-12-07 18:02:34,17.4,16.5,21.0,25.4,16.2,1,1,0,0,1,27.3,27.0,26.2,25.3,27.9,18.0,18.0,18.0,18.0,18.0,72,1359,-270,-1301,342,1092,752,752,412,1160,350,350,100,100,100,21.725263157894737,26.25473684210526,1.2797871259606473,44210.0,3.6841666666666666,18.8,19.95,21.3,20.93,23.5,22.5,22.4,21.6,24.7,20.6,22.83,23.37,21.73,20.97,20.1,23.7,22.7,19.2,21.9,25.25,26.63,25.77,26.53,24.45,25.1,26.67,28.8,28.2,20.4,23.23,29.17,29.53,26.17,26.4,24.0,25.27,29.0,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56579.38884,4.650913645833333,1228,140,350,100
2020-12-07 18:08:02,17.4,15.3,20.8,25.4,24.7,1,1,0,0,0,27.7,27.5,26.1,25.2,27.8,17.0,17.0,17.0,17.0,17.0,73,1360,-271,-1302,-1,1092,752,752,412,1160,350,350,100,100,100,21.74894736842105,26.15473684210526,1.2076231692312909,44370.0,3.690833333333333,18.6,20.1,21.3,20.87,23.37,22.3,22.23,21.6,24.3,21.2,22.83,23.3,21.7,21.53,21.2,23.6,22.5,19.2,21.5,25.3,26.77,25.73,26.4,24.4,24.9,26.37,28.5,28.0,20.4,23.17,29.4,29.53,26.07,26.4,23.8,25.1,28.8,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53582.24002,4.590067869166666,1228,140,350,100
2020-12-07 18:13:32,16.5,15.9,23.8,25.6,22.3,1,1,0,0,0,28.2,28.2,26.3,25.6,28.2,17.0,17.0,17.0,17.0,17.0,74,1361,-272,-1303,-2,1092,752,752,412,1160,350,350,100,100,100,22.562631578947368,26.801052631578944,1.2181455039254994,44270.0,3.6933333333333334,18.55,20.85,21.55,20.7,23.97,23.6,23.1,21.6,24.8,21.5,23.6,24.53,22.97,23.27,24.9,23.9,23.65,19.2,22.45,25.4,27.3,26.03,26.87,24.85,26.1,27.2,29.4,28.4,20.4,23.87,30.8,30.43,27.87,26.0,24.2,25.77,29.4,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53927.30146,4.479564228333333,1228,140,350,100
2020-12-07 18:19:03,16.5,15.6,23.8,25.9,22.4,1,1,0,0,0,28.3,28.4,26.5,25.8,28.5,17.0,17.0,17.0,17.0,17.0,75,1362,-273,-1304,-3,1092,752,752,412,1160,350,350,100,100,100,22.906842105263156,27.099473684210526,1.2329345750287317,44100.0,3.6820833333333334,18.55,21.25,21.75,20.87,24.17,23.9,23.33,21.6,25.0,21.7,24.0,25.03,23.3,24.23,26.1,24.3,24.25,19.2,22.7,25.5,27.67,26.37,27.13,25.2,26.5,27.53,29.6,28.6,20.4,24.1,31.23,30.93,28.73,26.2,24.4,26.1,29.4,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54372.41476,4.512488175833333,1228,140,350,100
2020-12-07 18:24:34,15.9,15.7,24.3,26.0,22.4,1,1,0,0,0,28.6,28.5,26.6,26.0,28.6,17.0,17.0,17.0,17.0,17.0,76,1363,-274,-1305,-4,1092,752,752,412,1160,350,350,100,100,100,23.066842105263152,27.331578947368417,1.2399633121459994,44110.0,3.675416666666666,18.55,21.35,21.75,20.77,24.3,24.1,23.47,21.6,25.2,21.9,24.27,25.23,23.4,24.83,26.5,24.5,24.4,19.2,22.95,25.5,27.97,26.5,27.2,25.4,26.9,27.77,29.8,28.8,20.4,24.3,31.43,31.23,29.33,26.6,24.6,26.3,29.7,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54694.7817,4.544466519166667,1228,140,350,100
2020-12-07 18:30:03,15.9,15.9,24.7,26.1,22.4,1,1,0,0,0,28.7,28.6,26.7,26.1,28.9,17.0,17.0,17.0,17.0,17.0,77,1364,-275,-1306,-5,1092,752,752,412,1160,350,350,100,100,100,23.177894736842102,27.41736842105263,1.2456212600035,44110.0,3.6758333333333333,18.6,21.35,21.75,20.77,24.43,24.1,23.7,21.6,25.2,22.0,24.4,25.5,23.53,25.1,26.9,24.7,24.5,19.2,23.05,25.45,28.0,26.53,27.23,25.55,26.9,27.93,29.8,29.0,20.4,24.43,31.5,31.37,29.57,26.8,24.6,26.4,29.8,29.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54944.353780000005,4.568297311666666,1228,140,350,100
2020-12-07 18:35:34,16.0,15.6,24.5,26.2,22.4,1,1,0,0,0,28.7,28.7,26.7,26.2,28.9,17.0,17.0,17.0,17.0,17.0,78,1365,-276,-1307,-6,1092,752,752,412,1160,350,350,100,100,100,23.25105263157895,27.539473684210527,1.2473992757012575,44210.0,3.6799999999999997,18.6,21.45,21.85,20.87,24.6,24.3,23.7,21.6,25.2,22.0,24.43,25.5,23.57,25.3,27.1,24.7,24.65,19.2,23.15,25.55,28.07,26.6,27.4,25.7,27.1,28.03,30.1,29.2,20.4,24.5,31.63,31.37,29.8,27.0,24.8,26.53,29.9,29.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55147.52198,4.58716149,1228,140,350,100
2020-12-07 18:41:02,16.2,15.3,24.4,26.3,22.4,1,1,0,0,0,28.9,28.7,26.7,26.2,29.0,17.0,17.0,17.0,17.0,17.0,79,1366,-277,-1308,-7,1092,752,752,412,1160,350,350,100,100,100,23.26157894736842,27.509999999999998,1.2549143052252059,44160.0,3.6820833333333334,18.45,21.5,21.85,20.77,24.63,24.3,23.63,21.6,25.4,21.9,24.4,25.6,23.57,25.47,27.3,24.7,24.65,19.2,23.05,25.45,28.07,26.57,27.4,25.7,27.0,28.03,29.8,29.2,20.4,24.43,31.6,31.47,29.87,27.2,24.6,26.57,29.8,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55417.01572,4.6068557375,1228,140,350,100
2020-12-07 18:46:31,15.7,15.3,24.5,26.3,22.2,1,1,0,0,0,28.9,28.6,26.7,26.1,29.0,17.0,17.0,17.0,17.0,17.0,80,1367,-278,-1309,-8,1092,752,752,412,1160,350,350,100,100,100,23.212105263157895,27.461052631578948,1.2543711906418846,44160.0,3.6799999999999997,18.4,21.4,21.75,20.63,24.67,24.3,23.63,21.6,25.2,21.9,24.33,25.6,23.57,25.5,27.3,24.6,24.6,19.2,22.85,25.4,28.07,26.5,27.2,25.7,26.9,28.03,29.8,29.2,20.4,24.43,31.6,31.4,29.93,27.0,24.6,26.5,29.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55393.03178,4.6170853124999995,1228,140,350,100
2020-12-07 18:51:59,15.9,15.5,24.3,26.3,22.2,1,1,0,0,0,28.9,28.9,26.6,26.3,29.1,17.0,17.0,17.0,17.0,17.0,81,1368,-279,-1310,-9,1092,752,752,412,1160,350,350,100,100,100,23.21736842105263,27.476842105263156,1.2518794218219436,44210.0,3.6820833333333334,18.4,21.4,21.65,20.53,24.7,24.1,23.77,21.6,25.4,21.9,24.47,25.5,23.43,25.53,27.3,24.7,24.6,19.2,22.95,25.4,27.93,26.5,27.23,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30.0,27.2,24.8,26.5,29.4,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55345.58924,4.614109209166666,1228,140,350,100
2020-12-07 18:57:28,15.6,15.3,24.5,26.5,22.2,1,1,0,0,0,28.9,29.0,26.7,26.3,29.1,17.0,17.0,17.0,17.0,17.0,82,1369,-280,-1311,-10,1092,752,752,412,1160,350,350,100,100,100,23.262631578947367,27.50421052631579,1.252677414373807,44160.0,3.6820833333333334,18.45,21.4,21.75,20.57,24.77,24.3,23.67,21.6,25.2,21.9,24.53,25.6,23.53,25.57,27.5,24.8,24.6,19.2,23.05,25.4,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30.0,27.2,24.8,26.47,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55318.23462,4.610992660833333,1228,140,350,100
2020-12-07 19:02:59,15.7,15.3,24.4,26.5,22.2,1,1,0,0,0,28.7,28.9,26.7,26.2,29.1,17.0,17.0,17.0,17.0,17.0,83,1370,-281,-1312,-11,1092,752,752,412,1160,350,350,100,100,100,23.27,27.51105263157895,1.2507425964471137,44260.0,3.6841666666666666,18.4,21.5,21.75,20.53,24.7,24.3,23.7,21.6,25.6,22.0,24.53,25.47,23.5,25.6,27.5,24.7,24.6,19.2,22.95,25.4,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.57,31.7,31.47,30.0,27.2,24.8,26.53,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55357.86732,4.611504247499999,1228,140,350,100
2020-12-07 19:08:27,15.7,15.3,24.4,26.5,22.1,1,1,0,0,0,29.0,29.0,26.7,26.4,29.1,17.0,17.0,17.0,17.0,17.0,84,1371,-282,-1313,-12,1092,752,752,412,1160,350,350,100,100,100,23.26368421052631,27.509473684210523,1.2539184087007522,43990.0,3.677083333333333,18.4,21.4,21.65,20.53,24.77,24.3,23.7,21.6,25.4,21.9,24.53,25.63,23.57,25.63,27.5,24.7,24.65,19.2,22.95,25.4,28.07,26.43,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.57,31.7,31.47,30.0,27.2,24.8,26.57,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55159.870800000004,4.604905754999999,1228,140,350,100
2020-12-07 19:13:55,15.7,15.5,24.7,26.5,22.2,1,1,0,0,0,28.9,28.9,26.7,26.4,29.2,17.0,17.0,17.0,17.0,17.0,85,1372,-283,-1314,-13,1092,752,752,412,1160,350,350,100,100,100,23.28473684210526,27.50315789473684,1.25321137352567,44090.0,3.67,18.5,21.4,21.65,20.57,24.83,24.3,23.77,21.6,25.6,22.0,24.53,25.63,23.5,25.63,27.4,24.7,24.65,19.2,22.95,25.4,28.13,26.43,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.53,31.7,31.47,30.0,27.2,24.8,26.5,29.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55254.08946,4.6005816775,1228,140,350,100
2020-12-07 19:19:24,15.9,15.6,24.5,26.6,22.2,1,1,0,0,0,29.0,29.0,26.7,26.4,29.2,17.0,17.0,17.0,17.0,17.0,86,1373,-284,-1315,-14,1092,752,752,412,1160,350,350,100,100,100,23.34315789473684,27.546842105263156,1.254085331946239,44160.0,3.677083333333333,18.55,21.45,21.75,20.7,24.9,24.5,23.9,21.6,25.4,22.0,24.63,25.57,23.57,25.7,27.5,24.8,24.65,19.2,23.15,25.4,28.2,26.5,27.33,25.7,26.9,28.03,29.8,29.2,20.4,24.63,31.7,31.47,30.0,27.2,24.8,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55380.408260000004,4.609770738333333,1228,140,350,100
2020-12-07 19:24:52,15.9,15.5,24.4,26.6,22.2,1,1,0,0,0,28.9,29.0,26.8,26.4,29.2,17.0,17.0,17.0,17.0,17.0,87,1374,-285,-1316,-15,1092,752,752,412,1160,350,350,100,100,100,23.369999999999997,27.562105263157893,1.2564532966297692,43990.0,3.6729166666666666,18.55,21.6,21.85,20.7,24.9,24.5,23.7,21.6,25.6,21.9,24.73,25.6,23.6,25.8,27.5,24.8,24.75,19.2,23.15,25.45,28.13,26.67,27.33,25.7,26.9,28.03,29.8,29.2,20.4,24.67,31.7,31.47,30.0,27.2,24.9,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55271.380520000006,4.610491199166667,1228,140,350,100
2020-12-07 19:30:19,16.0,15.5,24.4,26.7,22.2,1,1,0,0,0,28.7,29.0,26.7,26.5,29.2,17.0,17.0,17.0,17.0,17.0,88,1375,-286,-1317,-16,1092,752,752,412,1160,350,350,100,100,100,23.317894736842106,27.529473684210522,1.2610977439208075,44210.0,3.675,18.55,21.5,21.65,20.47,24.9,24.5,23.77,21.6,25.6,22.0,24.6,25.5,23.63,25.77,27.3,24.8,24.65,19.2,23.05,25.45,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.67,31.7,31.47,30.0,27.2,24.8,26.73,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55753.13126,4.626021324166667,1228,140,350,100
2020-12-07 19:35:49,15.7,15.5,23.7,26.6,22.2,1,1,0,0,0,29.0,29.0,26.7,26.5,29.3,17.0,17.0,17.0,17.0,17.0,89,1376,-287,-1318,-17,1092,752,752,412,1160,350,350,100,100,100,23.30315789473684,27.541578947368418,1.2631895383277216,43930.0,3.6725,18.55,21.5,21.65,20.43,24.93,24.5,23.77,21.6,25.8,21.9,24.6,25.37,23.43,25.73,27.3,24.8,24.65,19.2,23.05,25.45,28.07,26.5,27.2,25.7,26.9,28.03,29.8,29.2,20.4,24.67,31.7,31.47,30.0,27.2,24.9,26.7,29.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55491.91642,4.63521032,1228,140,350,100
2020-12-07 19:41:16,15.9,15.6,24.5,26.7,22.2,1,1,0,0,0,28.9,29.0,26.7,26.4,29.3,17.0,17.0,17.0,17.0,17.0,90,1377,-288,-1319,-18,1092,752,752,412,1160,350,350,100,100,100,23.338421052631578,27.550526315789476,1.26151131505855,44210.0,3.6725,18.55,21.4,21.65,20.47,24.9,24.5,23.8,21.6,26.0,22.0,24.67,25.43,23.53,25.73,27.5,24.8,24.65,19.2,23.05,25.45,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30.0,27.2,24.9,26.77,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55771.41524,4.635972152499999,1228,140,350,100
2020-12-07 19:46:49,15.7,15.5,24.8,26.7,21.9,1,1,0,0,0,28.9,29.0,26.7,26.5,29.2,17.0,17.0,17.0,17.0,17.0,91,1378,-289,-1320,-19,1092,752,752,412,1160,350,350,100,100,100,23.34631578947368,27.533157894736842,1.260982544192242,44210.0,3.6841666666666666,18.5,21.5,21.65,20.43,24.9,24.5,23.77,21.6,25.8,21.9,24.73,25.5,23.43,25.77,27.5,25.0,24.75,19.2,23.15,25.4,28.07,26.5,27.2,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30.0,27.2,24.9,26.7,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55748.03828,4.646643896666667,1228,140,350,100
2020-12-07 19:52:18,15.7,15.3,24.3,26.7,21.8,1,1,0,0,0,28.9,29.1,26.8,26.5,29.3,17.0,17.0,17.0,17.0,17.0,92,1379,-290,-1321,-20,1092,752,752,412,1160,350,350,100,100,100,23.355263157894736,27.546315789473685,1.2644938948750963,44150.0,3.6816666666666666,18.5,21.5,21.65,20.43,25.0,24.5,23.77,21.6,25.8,22.0,24.73,25.57,23.43,25.77,27.5,25.0,24.75,19.2,23.05,25.45,28.07,26.5,27.2,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30.0,27.2,24.9,26.7,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55827.40546,4.6489768225,1228,140,350,100
2020-12-07 19:57:48,15.9,15.6,24.2,26.7,22.1,1,1,0,0,0,29.0,29.1,26.8,26.6,29.3,17.0,17.0,17.0,17.0,17.0,93,1380,-291,-1322,-21,1092,752,752,412,1160,350,350,100,100,100,23.365263157894734,27.557368421052633,1.2650104149373014,44100.0,3.677083333333333,18.55,21.6,21.65,20.47,25.03,24.5,23.83,21.6,26.0,21.9,24.73,25.43,23.33,25.77,27.5,25.0,24.75,19.2,23.1,25.45,28.07,26.5,27.27,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30.0,27.2,24.9,26.77,29.9,29.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55786.9593,4.650598531666667,1228,140,350,100
2020-12-07 20:03:21,15.3,15.6,24.3,26.7,21.7,1,1,0,0,0,28.7,29.0,26.7,26.6,29.2,17.0,17.0,17.0,17.0,17.0,94,1381,-292,-1323,-22,1092,752,752,412,1160,350,350,100,100,100,23.29842105263158,27.526842105263157,1.2678022322439135,44000.0,3.670833333333333,18.5,21.45,21.55,20.2,24.97,24.5,23.8,21.6,25.8,21.9,24.8,25.5,23.33,25.67,27.3,24.8,24.75,19.2,23.05,25.35,28.07,26.43,27.0,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30.0,27.2,24.9,26.73,29.9,29.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55783.29822,4.648760729999999,1228,140,350,100
2020-12-07 20:08:49,15.5,15.7,24.7,26.8,21.8,1,1,0,0,0,28.9,29.0,26.7,26.7,29.1,17.0,17.0,17.0,17.0,17.0,95,1382,-293,-1324,-23,1092,752,752,412,1160,350,350,100,100,100,23.311578947368417,27.518947368421053,1.2745361732955418,44310.0,3.6795833333333334,18.55,21.45,21.55,20.2,25.03,24.3,23.87,21.6,26.0,21.9,24.73,25.47,23.3,25.67,27.3,25.0,24.75,19.2,23.05,25.35,27.97,26.27,27.0,25.7,26.9,28.03,29.8,29.2,20.4,24.77,31.7,31.47,30.0,27.2,24.9,26.83,29.9,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56474.69783999999,4.6774165025,1228,140,350,100
2020-12-07 20:14:17,15.6,15.3,24.4,26.8,21.7,1,1,0,0,0,28.5,28.9,26.6,26.5,29.1,17.0,17.0,17.0,17.0,17.0,96,1383,-294,-1325,-24,1092,752,752,412,1160,350,350,100,100,100,23.207894736842107,27.486315789473686,1.2700913874685151,44310.0,3.6925,18.3,21.35,21.35,20.1,24.97,24.3,23.67,21.6,25.8,21.7,24.6,25.37,23.27,25.57,27.3,24.8,24.75,19.2,22.95,25.25,27.9,26.23,27.0,25.7,26.9,28.03,29.8,29.2,20.4,24.73,31.7,31.47,30.0,27.2,24.9,26.7,29.7,29.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56277.74938,4.698018634166667,1228,140,350,100
2020-12-07 20:19:44,15.5,15.5,24.5,26.7,21.7,1,1,0,0,0,28.9,29.0,26.6,26.6,29.1,17.0,17.0,17.0,17.0,17.0,97,1384,-295,-1326,-25,1092,752,752,412,1160,350,350,100,100,100,23.18263157894737,27.47631578947368,1.2744038520408414,44210.0,3.688333333333333,18.3,21.2,21.4,20.1,24.9,24.3,23.7,21.6,25.6,21.7,24.6,25.37,23.23,25.57,27.3,24.8,24.65,19.2,22.95,25.25,27.83,26.23,27.0,25.7,26.9,28.03,29.8,29.2,20.4,24.67,31.7,31.47,30.0,27.2,24.9,26.67,29.7,29.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56341.3943,4.69246432,1228,140,350,100
2020-12-07 20:25:12,15.5,15.3,24.4,26.7,21.7,1,1,0,0,0,28.7,28.7,26.6,26.6,29.1,17.0,17.0,17.0,17.0,17.0,98,1385,-296,-1327,-26,1092,752,752,412,1160,350,350,100,100,100,23.152631578947375,27.442105263157895,1.2725041829394057,44270.0,3.6866666666666665,18.3,21.25,21.35,20.1,24.97,24.3,23.6,21.6,25.6,21.6,24.6,25.3,23.23,25.5,27.1,24.8,24.6,19.2,22.9,25.1,27.83,26.23,26.87,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30.0,27.2,24.9,26.57,29.7,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56333.76018,4.6947981033333335,1228,140,350,100
2020-12-07 20:30:39,15.3,15.2,24.4,26.7,21.4,1,1,0,0,0,28.5,28.6,26.5,26.5,29.0,17.0,17.0,17.0,17.0,17.0,99,1386,-297,-1328,-27,1092,752,752,412,1160,350,350,100,100,100,23.122105263157895,27.435263157894735,1.2739211111326683,43990.0,3.6775,18.15,21.2,21.15,20.0,24.9,24.3,23.63,21.6,25.6,21.7,24.6,25.33,23.13,25.43,27.1,24.8,24.6,19.2,22.9,25.1,27.77,26.17,26.8,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30.0,27.2,24.9,26.6,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56039.78968,4.682231244166666,1228,140,350,100
2020-12-07 20:36:09,15.3,15.2,24.3,26.7,21.6,1,1,0,0,0,29.0,28.9,26.4,26.5,29.0,17.0,17.0,17.0,17.0,17.0,100,1387,-298,-1329,-28,1092,752,752,412,1160,350,350,100,100,100,23.093684210526316,27.417894736842108,1.2696476986819802,44210.0,3.675,18.15,21.0,21.15,20.0,24.97,24.3,23.6,21.6,25.6,21.5,24.6,25.23,23.1,25.43,27.1,24.8,24.6,19.2,22.85,25.0,27.77,26.03,26.8,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30.0,27.2,24.9,26.57,29.7,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56131.12476,4.673788101666666,1228,140,350,100
2020-12-07 20:41:38,15.5,15.2,24.3,26.7,21.4,1,1,0,0,0,28.6,28.9,26.4,26.5,29.0,17.0,17.0,17.0,17.0,17.0,101,1388,-299,-1330,-29,1092,752,752,412,1160,350,350,100,100,100,23.07842105263158,27.41157894736842,1.2757916212727403,43940.0,3.6729166666666666,18.15,21.2,21.15,20.0,24.83,24.3,23.57,21.6,25.6,21.5,24.53,25.3,23.03,25.43,27.0,24.8,24.5,19.2,22.8,25.0,27.73,26.03,26.8,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30.0,27.2,24.8,26.53,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56058.283840000004,4.674558691666666,1228,140,350,100
2020-12-07 20:47:07,15.2,15.2,24.1,26.6,21.2,1,1,0,0,0,28.4,28.6,26.5,26.4,28.9,17.0,17.0,17.0,17.0,17.0,102,1389,-300,-1331,-30,1092,752,752,412,1160,350,350,100,100,100,23.011052631578945,27.380526315789474,1.275970762960894,43880.0,3.6591666666666662,18.15,21.0,21.15,19.8,24.77,24.3,23.5,21.6,25.4,21.5,24.4,25.17,23.07,25.4,26.9,24.8,24.4,19.2,22.7,25.0,27.63,26.0,26.73,25.7,26.9,28.03,29.8,29.2,20.4,24.6,31.7,31.47,30.0,27.2,24.8,26.5,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55989.59708,4.668661705,1228,140,350,100
2020-12-07 20:52:36,15.2,15.2,24.2,26.6,21.3,1,1,0,0,0,28.4,28.6,26.4,26.5,28.9,17.0,17.0,17.0,17.0,17.0,103,1390,-301,-1332,-31,1092,752,752,412,1160,350,350,100,100,100,22.99052631578947,27.352631578947364,1.2726446622528318,44090.0,3.6654166666666663,18.0,21.05,21.1,19.83,24.7,24.1,23.47,21.6,25.4,21.4,24.47,25.3,22.9,25.4,27.0,24.8,24.4,19.2,22.7,24.9,27.53,25.97,26.6,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30.0,27.2,24.8,26.53,29.4,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56110.90316,4.670854176666666,1228,140,350,100
2020-12-07 20:58:12,15.2,15.0,24.3,26.6,21.4,1,1,0,0,0,28.4,28.6,26.4,26.4,28.9,17.0,17.0,17.0,17.0,17.0,104,1391,-302,-1333,-32,1092,752,752,412,1160,350,350,100,100,100,22.96421052631579,27.334210526315786,1.2742406225056848,44110.0,3.675,18.0,21.0,21.0,19.77,24.83,24.1,23.4,21.6,25.3,21.5,24.4,25.17,22.9,25.4,26.9,24.8,24.4,19.2,22.65,24.85,27.57,25.83,26.6,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30.0,27.2,24.8,26.37,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56206.75386,4.679902375833333,1228,140,350,100
2020-12-07 21:03:38,15.2,15.0,24.2,26.6,21.4,1,1,0,0,0,28.3,28.5,26.4,26.4,28.7,17.0,17.0,17.0,17.0,17.0,105,1392,-303,-1334,-33,1092,752,752,412,1160,350,350,100,100,100,22.97,27.337894736842102,1.2726932720815949,44210.0,3.6799999999999997,18.0,20.95,21.0,19.77,24.77,24.1,23.33,21.6,25.6,21.4,24.47,25.23,22.93,25.33,26.9,24.8,24.4,19.2,22.65,24.85,27.57,25.9,26.6,25.7,26.9,28.03,29.8,29.2,20.4,24.5,31.7,31.47,30.0,27.2,24.8,26.37,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56265.76956,4.6863551425,1228,140,350,100
2020-12-07 21:09:06,15.2,15.2,24.2,26.6,21.3,1,1,0,0,0,28.4,28.5,26.3,26.4,28.7,17.0,17.0,17.0,17.0,17.0,106,1393,-304,-1335,-34,1092,752,752,412,1160,350,350,100,100,100,22.95315789473684,27.325263157894735,1.2715598284911651,44320.0,3.6887499999999998,18.0,20.9,21.05,19.77,24.77,24.1,23.33,21.6,25.6,21.4,24.4,25.2,22.87,25.27,26.9,24.7,24.4,19.2,22.65,24.85,27.5,25.83,26.6,25.7,26.9,28.03,29.8,29.2,20.4,24.43,31.7,31.47,30.0,27.2,24.8,26.4,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56355.5316,4.6925542149999995,1228,140,350,100
2020-12-07 21:14:38,15.2,15.0,24.1,26.5,21.2,1,1,0,0,0,28.3,28.5,26.3,26.4,28.6,17.0,17.0,17.0,17.0,17.0,107,1394,-305,-1336,-35,1092,752,752,412,1160,350,350,100,100,100,22.914210526315788,27.323684210526313,1.2713727463612055,44320.0,3.6933333333333334,18.0,20.85,21.0,19.73,24.7,24.1,23.3,21.6,25.4,21.4,24.37,25.1,22.87,25.2,26.9,24.7,24.4,19.2,22.55,24.85,27.47,25.83,26.57,25.7,26.9,28.03,29.8,29.2,20.4,24.43,31.7,31.47,30.0,27.2,24.8,26.37,29.4,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56347.24012,4.695948821666667,1228,140,350,100
2020-12-07 21:20:08,15.3,15.0,24.1,26.6,21.4,1,1,0,0,0,28.3,28.6,26.2,26.4,28.7,17.0,17.0,17.0,17.0,17.0,108,1395,-306,-1337,-36,1092,752,752,412,1160,350,350,100,100,100,22.91473684210526,27.258421052631576,1.2728453720064865,44270.0,3.69125,18.0,20.9,21.05,19.87,24.7,24.0,23.37,21.6,25.3,21.4,24.4,25.07,22.87,25.2,26.9,24.7,24.3,19.2,22.55,24.85,27.47,25.83,26.6,25.9,26.9,27.93,29.6,29.2,20.4,24.43,31.23,31.23,29.67,27.2,24.8,26.3,29.4,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56348.86462,4.695671030833333,1228,140,350,100
2020-12-07 21:25:40,15.9,15.2,14.1,26.6,23.2,1,1,1,0,0,27.7,27.6,23.1,26.1,28.9,18.0,18.0,18.0,18.0,18.0,109,1396,1,-1338,-37,1092,752,752,412,1160,350,350,100,100,100,22.21421052631579,26.838947368421053,1.3139330912491203,44260.0,3.6887499999999998,18.55,20.9,20.7,19.53,23.3,23.0,22.03,21.6,25.4,20.9,23.83,22.93,22.37,24.03,24.6,24.1,23.3,19.2,21.8,25.25,27.27,25.4,26.3,24.55,25.9,27.47,29.3,29.2,20.4,24.07,30.53,31.2,28.77,27.4,23.8,25.9,29.3,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58154.67862,4.770980968333333,1228,140,350,100
2020-12-07 21:31:10,16.5,15.5,11.8,26.2,23.2,1,1,1,0,0,27.9,27.3,23.9,25.8,28.9,18.0,18.0,18.0,18.0,18.0,110,1397,2,-1339,-38,1092,752,752,412,1160,350,350,100,100,100,21.74157894736842,26.299473684210525,1.2937776843718864,44170.0,3.6845833333333333,18.05,20.7,20.7,19.53,23.2,22.7,20.63,21.6,25.0,19.4,22.9,21.4,21.53,24.3,25.3,23.9,22.15,19.2,20.9,24.6,26.97,25.47,26.27,24.75,25.3,26.07,27.9,28.6,20.4,23.33,29.7,30.0,28.53,27.2,23.7,25.1,28.2,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57146.16032,4.8042016225,1228,140,350,100
2020-12-07 21:36:40,16.6,16.8,16.3,26.0,23.2,1,1,1,0,0,27.8,27.4,24.0,25.6,28.7,18.0,18.0,18.0,18.0,18.0,111,1398,3,-1340,-39,1092,752,752,412,1160,350,350,100,100,100,21.820526315789472,26.216842105263154,1.2482572739784732,44050.0,3.6758333333333333,18.4,20.85,20.9,19.87,23.43,22.7,20.63,21.6,25.0,19.7,22.83,21.17,21.73,24.63,25.5,23.7,21.8,19.2,20.95,24.65,27.0,25.57,26.47,24.65,25.1,25.67,27.8,28.2,20.4,23.27,29.4,29.87,28.57,27.0,23.8,24.83,28.4,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54985.73292,4.672162218333334,1228,140,350,100
2020-12-07 21:42:08,17.3,16.8,19.2,25.9,23.3,1,1,1,0,0,28.1,27.7,24.4,25.8,28.9,18.0,18.0,18.0,18.0,18.0,112,1399,4,-1341,-40,1092,752,752,412,1160,350,350,100,100,100,22.160526315789472,26.490526315789474,1.2444028072280182,44100.0,3.6729166666666666,18.85,21.1,21.25,20.2,23.57,23.0,21.23,21.6,25.4,20.4,23.3,21.87,22.13,24.8,25.7,23.9,22.1,19.2,21.45,24.8,27.27,25.9,26.73,24.75,25.5,26.13,28.3,28.0,20.4,23.57,29.87,30.4,28.7,27.0,24.0,25.23,28.8,27.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54878.1638,4.577662363333333,1228,140,350,100
2020-12-07 21:47:35,17.4,16.9,19.6,26.0,23.5,1,1,1,0,0,28.4,27.9,24.5,26.0,29.0,18.0,18.0,18.0,18.0,18.0,113,1400,5,-1342,-41,1092,752,752,412,1160,350,350,100,100,100,22.42736842105263,26.72,1.2444881816247846,44040.0,3.6725,19.15,21.25,21.45,20.37,23.73,23.2,21.73,21.6,25.6,20.9,23.6,22.43,22.53,25.03,25.9,24.1,22.5,19.2,21.85,25.2,27.57,26.1,26.87,24.95,25.7,26.53,28.8,28.2,20.4,23.87,30.23,30.6,28.93,27.0,24.2,25.4,29.0,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54807.25952,4.570225971666666,1228,140,350,100
2020-12-07 21:53:02,17.4,16.9,19.9,26.1,23.5,1,1,1,0,0,28.5,28.0,24.5,26.1,29.0,18.0,18.0,18.0,18.0,18.0,114,1401,6,-1343,-42,1092,752,752,412,1160,350,350,100,100,100,22.56263157894737,26.852631578947364,1.2505217621999427,44160.0,3.675,19.25,21.45,21.55,20.47,23.83,23.4,21.93,21.6,25.8,21.0,23.73,22.63,22.63,25.07,26.1,24.3,22.7,19.2,22.05,25.35,27.67,26.27,26.93,24.95,25.9,26.7,28.9,28.4,20.4,23.93,30.43,30.73,29.0,27.0,24.4,25.67,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55223.04102,4.584595855833333,1228,140,350,100
2020-12-07 21:58:28,13.4,16.9,20.0,26.1,23.3,1,1,1,0,0,28.7,27.8,24.0,25.9,29.0,18.0,18.0,18.0,18.0,18.0,115,1402,7,-1344,-43,1092,752,752,412,1160,350,350,100,100,100,22.53684210526316,26.889999999999997,1.2492794827615652,44160.0,3.6799999999999997,18.95,21.0,20.85,19.73,23.87,23.6,22.2,21.6,25.8,21.0,24.03,22.8,22.6,25.07,26.4,24.3,22.9,19.2,22.3,25.3,27.5,25.9,26.67,25.0,26.1,26.83,29.1,28.4,20.4,24.07,30.47,30.9,29.0,27.0,24.4,25.8,29.3,28.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55168.18196,4.5996342908333325,1228,140,350,100
2020-12-07 22:03:58,22.2,16.9,18.0,26.2,24.9,1,1,1,0,0,28.9,28.0,25.0,26.3,29.2,18.0,18.0,18.0,18.0,18.0,116,1403,8,-1345,-44,1092,752,752,412,1160,350,350,100,100,100,22.85631578947368,27.147894736842108,1.2555915018874104,44370.0,3.6887499999999998,19.7,22.15,21.95,21.53,23.67,23.4,22.07,21.6,25.9,21.4,23.97,22.87,23.23,25.33,26.7,24.3,22.9,19.2,22.4,26.05,28.13,26.6,27.6,24.8,26.2,27.13,29.4,28.6,20.4,24.17,30.53,31.03,29.4,27.2,24.6,25.87,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55710.594939999995,4.6199490375,1228,140,350,100
2020-12-07 22:09:25,15.5,16.8,18.5,26.3,23.9,1,1,1,0,0,27.9,27.7,24.2,26.1,29.3,18.0,18.0,18.0,18.0,18.0,117,1404,9,-1346,-45,1092,752,752,412,1160,350,350,100,100,100,22.452105263157893,26.895789473684214,1.3507964608783911,44000.0,3.6820833333333334,19.65,21.95,21.75,20.7,23.33,22.8,21.73,21.6,25.5,21.2,23.43,22.57,23.0,24.83,24.9,24.1,22.55,19.2,21.8,25.8,27.97,26.57,27.07,24.45,25.6,26.7,28.9,28.6,20.4,23.83,30.2,30.8,29.0,27.8,24.0,25.73,29.7,27.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59435.04428,4.797734967499999,1228,140,350,100
2020-12-07 22:14:54,16.2,16.2,17.4,26.2,23.1,1,1,1,0,0,27.6,27.3,24.1,25.9,29.1,18.0,18.0,18.0,18.0,18.0,118,1405,10,-1347,-46,1092,752,752,412,1160,350,350,100,100,100,21.857368421052627,26.445789473684208,1.3075524085968773,44050.0,3.6687499999999997,18.85,21.15,20.85,19.7,23.03,22.3,20.9,21.6,25.2,19.9,23.03,21.63,22.13,24.27,24.4,23.9,22.1,19.2,21.15,25.3,27.33,25.77,26.4,24.3,25.3,26.27,28.5,28.4,20.4,23.43,29.5,30.23,28.6,27.2,24.0,25.27,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57597.6836,4.876363661666666,1228,140,350,100
2020-12-07 22:20:23,16.2,12.0,17.2,26.0,23.5,1,1,1,0,0,27.6,26.8,23.5,25.8,28.7,18.0,18.0,18.0,18.0,18.0,119,1406,11,-1348,-47,1092,752,752,412,1160,350,350,100,100,100,21.65315789473684,26.126842105263155,1.3031557468117518,44320.0,3.6820833333333334,18.6,21.0,20.5,19.43,22.4,22.1,20.4,21.6,25.0,19.9,22.47,21.3,22.13,24.23,24.9,23.4,22.1,19.2,20.75,25.35,27.13,25.4,26.13,23.8,24.9,26.0,28.1,28.2,20.4,23.03,29.4,30.0,28.37,27.0,23.3,25.1,27.8,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57755.8627,4.8063977625,1228,140,350,100
2020-12-07 22:25:49,16.5,17.3,17.7,26.0,23.5,1,1,1,0,0,27.7,27.1,24.3,25.9,28.6,18.0,18.0,18.0,18.0,18.0,120,1407,12,-1349,-48,1092,752,752,412,1160,350,350,100,100,100,21.926315789473684,26.14578947368421,1.2363073159874338,44270.0,3.69125,19.35,21.3,20.6,19.8,22.33,22.3,20.9,21.6,25.2,20.2,22.67,21.5,22.5,24.4,25.3,23.2,22.75,19.2,21.5,25.3,27.13,25.43,26.27,23.55,24.9,26.13,28.1,27.8,20.4,23.03,29.53,29.93,28.4,26.8,23.3,25.3,28.2,27.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54731.32488,4.6869661491666665,1228,140,350,100
2020-12-07 22:31:17,16.6,19.6,18.0,26.0,23.6,1,1,1,0,0,28.0,27.5,24.8,26.0,28.7,18.0,18.0,18.0,18.0,18.0,121,1408,13,-1350,-49,1092,752,752,412,1160,350,350,100,100,100,22.444210526315786,26.60684210526316,1.2412352240353863,44050.0,3.6799999999999997,20.45,21.6,20.85,19.9,22.83,22.8,21.77,21.6,25.9,20.9,23.4,22.03,22.93,24.53,25.7,23.6,23.4,19.2,23.05,26.45,27.37,25.5,26.4,23.85,25.5,26.73,28.9,28.0,20.4,23.53,29.93,30.3,28.63,26.8,23.8,25.87,29.3,28.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54676.41162,4.5586556875,1228,140,350,100
2020-12-07 22:36:47,16.6,18.0,18.0,26.1,23.2,1,1,1,0,0,28.1,27.6,24.3,26.1,28.9,18.0,18.0,18.0,18.0,18.0,122,1409,14,-1351,-50,1092,752,752,412,1160,350,350,100,100,100,22.359473684210524,26.814736842105262,1.2833635950851987,44210.0,3.6775,20.2,21.55,20.85,19.93,23.13,22.8,21.67,21.6,25.8,20.5,23.73,21.9,22.6,24.47,24.9,23.9,23.2,19.2,22.9,26.65,27.4,25.57,26.53,24.3,25.7,26.8,29.2,28.4,20.4,23.93,29.83,30.37,28.5,27.0,24.3,26.0,30.0,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56737.50454,4.642246506666666,1228,140,350,100
2020-12-07 22:42:16,16.5,20.4,17.7,26.1,22.9,1,1,1,0,0,28.1,27.5,24.4,26.0,28.9,18.0,18.0,18.0,18.0,18.0,123,1410,15,-1352,-51,1092,752,752,412,1160,350,350,100,100,100,22.238421052631576,26.75947368421052,1.2830769868368868,44160.0,3.6820833333333334,20.15,21.35,20.75,19.77,23.13,22.8,21.53,21.6,25.7,20.4,23.67,21.77,22.43,24.43,24.9,23.7,22.85,19.2,22.4,26.45,27.33,25.57,26.4,24.35,25.7,26.63,29.2,28.4,20.4,23.97,29.7,30.37,28.43,27.0,24.4,25.8,29.9,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56660.67974,4.724924345,1228,140,350,100
2020-12-07 22:47:45,16.9,15.5,17.4,26.1,23.2,1,1,1,0,0,27.8,26.9,23.2,25.9,28.7,18.0,18.0,18.0,18.0,18.0,124,1411,16,-1353,-52,1092,752,752,412,1160,350,350,100,100,100,21.79736842105263,26.375263157894736,1.26024379178954,44000.0,3.673333333333333,18.75,21.05,20.65,19.6,22.83,22.5,20.97,21.6,25.2,19.7,23.0,21.4,22.03,24.17,24.6,23.6,22.2,19.2,21.1,25.9,27.13,25.4,26.33,24.1,25.3,26.2,28.5,28.2,20.4,23.5,29.43,30.0,28.2,26.8,23.8,25.27,29.0,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55450.72684,4.6713086075,1228,140,350,100
2020-12-07 22:53:14,16.6,14.9,17.2,26.0,23.1,1,1,1,0,0,27.5,26.9,23.5,25.8,28.7,18.0,18.0,18.0,18.0,18.0,125,1412,17,-1354,-53,1092,752,752,412,1160,350,350,100,100,100,21.69473684210526,26.257368421052632,1.2754539412406718,44270.0,3.6779166666666665,18.6,21.0,20.55,19.6,22.77,22.3,20.63,21.6,24.8,19.7,23.0,21.3,21.9,24.2,24.4,23.6,22.0,19.2,21.05,25.25,27.0,25.47,26.2,24.1,25.1,26.0,28.3,28.2,20.4,23.43,29.3,29.9,28.17,26.8,23.8,25.2,28.8,27.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56464.34598,4.663128034166666,1228,140,350,100
2020-12-07 22:58:43,16.9,15.6,17.2,25.9,23.2,1,1,1,0,0,27.8,27.0,23.8,25.7,28.6,18.0,18.0,18.0,18.0,18.0,126,1413,18,-1355,-54,1092,752,752,412,1160,350,350,100,100,100,21.69526315789474,26.13315789473684,1.279907672065131,44220.0,3.687083333333333,18.65,20.85,20.65,19.6,22.7,22.3,20.67,21.6,25.0,19.5,22.93,21.23,22.03,24.2,24.6,23.6,21.85,19.2,21.05,24.65,27.0,25.37,26.27,23.9,25.0,25.87,28.3,28.0,20.4,23.3,29.2,29.77,28.2,26.6,23.7,25.0,28.6,27.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56597.51726,4.710910968333334,1228,140,350,100
