Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-07 23:04:13,23.5,15.6,16.8,25.7,24.8,0,1,1,0,0,27.9,27.0,23.6,25.6,28.7,17.0,17.0,17.0,17.0,17.0,-1,1414,19,-1356,-55,1092,752,752,412,1160,350,350,100,100,100,21.896842105263158,26.139999999999997,1.2498466100801027,44320.0,3.689166666666667,19.4,22.2,22.1,21.9,22.5,22.0,20.2,21.6,24.7,20.0,22.47,21.27,22.13,24.27,24.6,23.4,21.5,19.2,20.6,25.1,27.53,26.3,27.0,23.8,24.6,25.57,27.9,27.8,20.4,23.0,29.2,29.73,28.37,26.8,23.5,24.73,28.5,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55393.201759999996,4.6662799591666655,1228,140,350,100
2020-12-07 23:09:40,26.3,15.9,17.0,26.0,27.4,0,1,1,0,0,28.3,28.2,23.4,26.2,29.5,17.0,17.0,17.0,17.0,17.0,-2,1415,20,-1357,-56,1092,752,752,412,1160,350,350,100,100,100,22.75263157894737,26.787894736842105,1.2136616226823418,44210.0,3.6887499999999998,19.05,22.35,23.35,23.97,23.1,23.2,21.6,21.6,25.8,19.7,23.7,22.33,23.23,25.67,27.5,23.6,22.0,19.2,21.35,25.55,28.5,27.8,28.7,24.2,25.7,26.17,28.4,27.8,20.4,23.73,29.93,30.03,29.3,27.0,23.8,25.33,28.8,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53655.980339999995,4.543715920833333,1228,140,350,100
2020-12-07 23:15:11,27.0,16.0,16.9,26.5,28.4,0,1,1,0,0,28.5,28.7,23.7,26.7,29.8,17.0,17.0,17.0,17.0,17.0,-3,1416,21,-1358,-57,1092,752,752,412,1160,350,350,100,100,100,23.166842105263157,27.214210526315785,1.2229562178658446,44150.0,3.6816666666666666,18.85,22.35,23.9,25.2,23.5,23.9,22.23,21.6,26.2,19.5,24.03,22.8,24.03,26.53,28.5,23.7,22.35,19.2,21.8,25.75,29.07,28.6,29.47,24.45,26.3,26.63,28.8,28.2,20.4,24.1,30.43,30.37,30.07,27.0,24.2,25.73,29.3,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,53993.51702,4.485395723333333,1228,140,350,100
2020-12-07 23:20:40,27.6,16.0,17.0,26.7,29.0,0,1,1,0,0,28.7,29.2,23.8,26.8,30.2,17.0,17.0,17.0,17.0,17.0,-4,1417,22,-1359,-58,1092,752,752,412,1160,350,350,100,100,100,23.42263157894737,27.457894736842107,1.217038350580959,44380.0,3.6887499999999998,18.85,22.45,24.5,25.73,23.7,24.1,22.4,21.6,26.8,19.6,24.23,23.0,24.47,27.0,28.9,24.1,22.55,19.2,21.85,25.75,29.37,29.1,29.73,24.85,26.7,26.93,28.9,28.6,20.4,24.37,30.7,30.6,30.5,27.2,24.3,25.97,29.4,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54012.162,4.500236625833333,1228,140,350,100
2020-12-07 23:26:07,28.1,16.0,16.6,26.8,29.3,0,1,1,0,0,28.7,29.4,23.9,27.0,30.3,17.0,17.0,17.0,17.0,17.0,-5,1418,23,-1360,-59,1092,752,752,412,1160,350,350,100,100,100,23.555789473684207,27.593684210526316,1.2260958244619933,44100.0,3.6866666666666665,18.9,22.75,24.7,26.17,23.93,24.5,22.4,21.6,26.8,19.5,24.33,22.93,24.73,27.37,29.2,24.1,22.6,19.2,21.85,25.95,29.67,29.37,30.1,24.95,26.9,27.13,28.9,28.8,20.4,24.43,30.77,30.67,30.57,27.4,24.4,26.1,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54070.82586,4.503457827499999,1228,140,350,100
2020-12-07 23:31:35,28.4,16.2,17.0,27.0,29.6,0,1,1,0,0,29.0,29.4,23.8,27.1,30.5,17.0,17.0,17.0,17.0,17.0,-6,1419,24,-1361,-60,1092,752,752,412,1160,350,350,100,100,100,23.684736842105263,27.722105263157896,1.2341939362341408,43930.0,3.6679166666666667,19.1,22.75,24.95,26.47,23.97,24.5,22.6,21.6,27.0,19.6,24.47,23.1,24.93,27.47,29.4,24.3,22.65,19.2,21.95,25.95,29.8,29.63,30.27,25.0,26.9,27.23,29.2,29.0,20.4,24.6,30.87,30.87,30.8,27.4,24.6,26.17,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54218.13962,4.512040228333333,1228,140,350,100
2020-12-07 23:37:03,28.7,15.7,16.6,27.2,29.7,0,1,1,0,0,29.1,29.6,24.0,27.3,30.6,17.0,17.0,17.0,17.0,17.0,-7,1420,25,-1362,-61,1092,752,752,412,1160,350,350,100,100,100,23.722631578947368,27.781052631578945,1.2394629335470537,44110.0,3.6683333333333334,19.05,22.75,25.15,26.6,24.1,24.5,22.5,21.6,27.0,19.5,24.53,23.1,25.0,27.7,29.6,24.3,22.7,19.2,21.85,25.95,29.87,29.73,30.23,25.1,27.1,27.33,29.2,29.2,20.4,24.6,31.0,30.9,30.9,27.6,24.6,26.2,29.5,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54672.71,4.537118734166667,1228,140,350,100
2020-12-07 23:42:32,28.8,15.7,16.6,27.3,29.8,0,1,1,0,0,29.1,29.5,23.9,27.3,30.8,17.0,17.0,17.0,17.0,17.0,-8,1421,26,-1363,-62,1092,752,752,412,1160,350,350,100,100,100,23.74473684210526,27.758421052631576,1.2415371312387982,43880.0,3.66625,19.05,22.85,25.15,26.7,24.1,24.6,22.57,21.6,27.0,19.5,24.63,23.07,25.03,27.7,29.7,24.2,22.7,19.2,21.8,25.85,29.9,29.8,30.3,25.1,26.9,27.33,28.9,29.2,20.4,24.73,31.0,31.0,30.8,27.6,24.6,26.2,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54478.64932,4.547973304999999,1228,140,350,100
2020-12-07 23:47:59,28.9,15.9,16.6,27.3,29.9,0,1,1,0,0,29.2,29.5,24.3,27.3,30.9,17.0,17.0,17.0,17.0,17.0,-9,1422,27,-1364,-63,1092,752,752,412,1160,350,350,100,100,100,23.79157894736842,27.80368421052631,1.240997367244523,44000.0,3.661666666666666,19.0,22.9,25.25,26.73,24.17,24.6,22.57,21.6,27.0,19.5,24.67,23.0,25.23,27.77,29.8,24.5,22.75,19.2,21.8,25.85,29.93,29.83,30.43,25.1,27.1,27.4,29.2,29.2,20.4,24.73,30.9,31.0,31.0,27.6,24.6,26.2,29.4,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54603.88416,4.5451055616666665,1228,140,350,100
2020-12-07 23:53:29,29.0,15.9,16.5,27.3,30.0,0,1,1,0,0,29.2,29.6,24.0,27.4,30.9,17.0,17.0,17.0,17.0,17.0,-10,1423,28,-1365,-64,1092,752,752,412,1160,350,350,100,100,100,23.837894736842106,27.8878947368421,1.2391810365710574,43990.0,3.66625,19.05,22.95,25.35,26.93,24.33,24.5,22.57,21.6,27.0,19.7,24.73,23.03,25.23,27.9,29.8,24.5,22.75,19.2,21.8,25.95,30.0,29.93,30.53,25.3,27.1,27.4,29.1,29.2,20.4,24.73,31.03,31.07,31.1,27.8,24.8,26.23,29.7,28.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54511.5738,4.546477415,1228,140,350,100
2020-12-07 23:58:55,29.1,16.0,16.8,27.4,30.0,0,1,1,0,0,29.3,29.8,23.9,27.4,30.9,17.0,17.0,17.0,17.0,17.0,-11,1424,29,-1366,-65,1092,752,752,412,1160,350,350,100,100,100,23.888421052631582,27.9178947368421,1.2485542162982188,44100.0,3.6704166666666667,19.05,23.0,25.45,26.93,24.4,24.7,22.57,21.6,27.1,19.7,24.8,23.1,25.3,27.93,30.1,24.5,22.65,19.2,21.8,25.85,30.0,29.93,30.53,25.3,27.1,27.4,29.2,29.5,20.4,24.87,31.03,31.0,31.13,27.8,24.8,26.23,29.7,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55061.24094,4.5655339475,1228,140,350,100
2020-12-08 00:04:24,29.2,15.3,16.0,27.4,30.1,0,1,1,0,0,29.2,29.8,23.9,27.4,31.0,17.0,17.0,17.0,17.0,17.0,-12,1425,30,-1367,-66,1092,752,752,412,1160,350,350,100,100,100,23.831578947368417,27.876315789473683,1.2538279414017293,44050.0,3.6729166666666666,18.95,22.9,25.35,27.0,24.23,24.5,22.5,21.6,27.0,19.5,24.8,22.97,25.17,27.93,30.1,24.7,22.65,19.2,21.75,25.75,30.0,30.03,30.53,25.3,27.0,27.37,28.9,29.5,20.4,24.93,31.0,31.0,31.07,27.8,24.8,26.17,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55231.120820000004,4.595515073333333,1228,140,350,100
2020-12-08 00:09:53,29.2,15.5,16.2,27.4,30.2,0,1,1,0,0,29.2,29.5,24.0,27.4,31.0,17.0,17.0,17.0,17.0,17.0,-13,1426,31,-1368,-67,1092,752,752,412,1160,350,350,100,100,100,23.776315789473685,27.849999999999998,1.2555174634858943,43990.0,3.6683333333333334,18.8,22.85,25.3,26.8,24.3,24.7,22.43,21.6,27.0,19.4,24.67,22.97,25.13,27.9,30.1,24.5,22.55,19.2,21.55,25.75,29.93,30.03,30.6,25.2,26.9,27.33,28.9,29.5,20.4,24.8,31.0,31.1,31.07,27.8,24.8,26.17,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55230.213220000005,4.602555585,1228,140,350,100
2020-12-08 00:15:23,29.2,15.3,15.9,27.4,30.2,0,1,1,0,0,29.2,29.4,23.8,27.4,31.0,17.0,17.0,17.0,17.0,17.0,-14,1427,32,-1369,-68,1092,752,752,412,1160,350,350,100,100,100,23.74473684210526,27.80263157894737,1.2536076271516736,44150.0,3.6725,18.65,22.85,25.35,26.8,24.3,24.5,22.43,21.6,27.0,19.4,24.57,22.9,25.2,27.9,30.1,24.5,22.45,19.2,21.45,25.55,29.93,30.03,30.53,25.2,26.9,27.4,28.9,29.5,20.4,24.67,31.0,31.0,31.0,27.8,24.6,26.17,29.3,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55346.77674,4.607374581666667,1228,140,350,100
2020-12-08 00:20:51,29.2,15.5,15.7,27.4,30.2,0,1,1,0,0,29.2,29.7,24.1,27.4,31.0,17.0,17.0,17.0,17.0,17.0,-15,1428,33,-1370,-69,1092,752,752,412,1160,350,350,100,100,100,23.763157894736842,27.841578947368422,1.257387862854543,44050.0,3.675,18.75,22.85,25.35,26.8,24.23,24.5,22.43,21.6,27.0,19.4,24.67,22.9,25.2,27.97,30.1,24.5,22.45,19.2,21.6,25.75,29.93,29.83,30.47,25.2,27.1,27.4,28.9,29.5,20.4,24.77,31.0,31.1,31.07,28.0,24.6,26.1,29.4,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55387.93536,4.6139463375,1228,140,350,100
2020-12-08 00:26:18,29.2,15.5,15.9,27.4,30.1,0,1,1,0,0,29.2,29.6,23.7,27.4,31.0,17.0,17.0,17.0,17.0,17.0,-16,1429,34,-1371,-70,1092,752,752,412,1160,350,350,100,100,100,23.778421052631575,27.8478947368421,1.257997414727401,44050.0,3.670833333333333,18.75,22.85,25.45,26.7,24.23,24.5,22.5,21.6,27.0,19.4,24.67,22.97,25.2,27.97,30.1,24.7,22.5,19.2,21.5,25.65,29.9,30.0,30.6,25.2,27.0,27.27,28.9,29.5,20.4,24.8,30.9,31.1,31.13,28.0,24.8,26.03,29.4,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55414.786120000004,4.616780061666667,1228,140,350,100
2020-12-08 00:31:47,29.2,15.5,16.2,27.4,30.2,0,1,1,0,0,29.2,29.5,23.6,27.4,31.1,17.0,17.0,17.0,17.0,17.0,-17,1430,35,-1372,-71,1092,752,752,412,1160,350,350,100,100,100,23.79157894736842,27.82894736842105,1.257387102465819,44100.0,3.6729166666666666,18.8,22.75,25.45,26.87,24.27,24.7,22.43,21.6,27.0,19.5,24.63,22.97,25.27,28.0,30.1,24.5,22.55,19.2,21.45,25.65,29.93,30.03,30.6,25.2,27.1,27.4,28.9,29.2,20.4,24.73,31.0,31.1,31.07,27.9,24.6,26.17,29.4,28.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55450.77122,4.619398222499999,1228,140,350,100
2020-12-08 00:37:16,29.2,15.5,16.3,27.4,30.2,0,1,1,0,0,29.2,29.5,23.8,27.4,31.1,17.0,17.0,17.0,17.0,17.0,-18,1431,36,-1373,-72,1092,752,752,412,1160,350,350,100,100,100,23.74947368421053,27.823157894736834,1.2598829033870194,44210.0,3.6795833333333334,18.8,22.85,25.35,26.77,24.27,24.5,22.37,21.6,27.0,19.4,24.53,22.93,25.27,27.9,30.1,24.5,22.45,19.2,21.45,25.65,29.93,30.13,30.6,25.2,26.9,27.3,28.9,29.2,20.4,24.67,31.0,31.1,31.13,28.0,24.8,26.03,29.3,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55699.423160000006,4.631258099166667,1228,140,350,100
2020-12-08 00:42:45,29.1,14.9,15.3,27.4,30.2,0,1,1,0,0,29.1,29.3,23.5,27.3,31.1,16.0,16.0,16.0,16.0,16.0,-19,1432,37,-1374,-73,1092,752,752,412,1160,350,350,100,100,100,23.491578947368424,27.565263157894737,1.2945385801337288,44160.0,3.6820833333333334,18.15,22.3,25.25,26.7,23.97,24.3,22.1,21.6,26.8,19.1,24.3,22.3,24.87,27.9,30.1,24.3,22.25,19.2,20.85,25.1,29.6,29.73,30.5,25.05,26.9,27.13,28.5,29.2,20.4,24.37,30.73,30.8,30.83,27.8,24.4,25.97,28.8,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57166.8237,4.7027602858333335,1228,140,350,100
2020-12-08 00:48:13,29.1,14.9,15.5,27.3,30.2,0,1,1,0,0,28.9,29.2,23.3,26.9,31.0,16.0,16.0,16.0,16.0,16.0,-20,1433,38,-1375,-74,1092,752,752,412,1160,350,350,100,100,100,23.221578947368425,27.326842105263154,1.3047343185023847,44140.0,3.6791666666666663,17.85,21.95,24.9,26.6,23.63,24.1,21.87,21.6,26.4,18.8,23.97,22.07,24.6,27.77,29.8,23.9,21.85,19.2,20.35,24.65,29.3,29.47,30.37,24.8,26.7,26.93,28.3,29.0,20.4,24.2,30.53,30.63,30.6,27.8,24.0,25.6,28.4,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57590.972819999995,4.781574855,1228,140,350,100
2020-12-08 00:53:43,28.9,14.7,15.5,27.0,30.1,0,1,1,0,0,28.7,29.3,23.2,26.8,30.9,16.0,16.0,16.0,16.0,16.0,-21,1434,39,-1376,-75,1092,752,752,412,1160,350,350,100,100,100,23.033684210526317,27.112105263157893,1.3033358615403,44210.0,3.6812499999999995,17.75,21.8,24.6,26.37,23.57,23.7,21.73,21.6,26.0,18.6,23.7,21.8,24.3,27.57,29.8,23.7,21.7,19.2,20.15,24.4,29.1,29.3,30.3,24.6,26.3,26.67,28.1,28.8,20.4,24.0,30.23,30.23,30.4,27.6,23.8,25.47,28.2,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57620.47844,4.800477135833333,1228,140,350,100
2020-12-08 00:59:13,28.8,14.9,16.2,26.9,30.0,0,1,1,0,0,28.6,28.6,22.9,26.7,30.8,16.0,16.0,16.0,16.0,16.0,-22,1435,40,-1377,-76,1092,752,752,412,1160,350,350,100,100,100,22.972631578947368,27.025263157894738,1.309172751945178,44310.0,3.688333333333333,17.75,21.7,24.5,26.13,23.47,23.7,21.63,21.6,26.0,18.6,23.67,21.73,24.37,27.43,29.7,23.7,21.55,19.2,20.05,24.3,28.93,29.17,30.23,24.55,26.3,26.5,28.0,28.6,20.4,23.97,30.1,30.1,30.37,27.6,23.8,25.23,28.2,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58009.44464,4.817913461666667,1228,140,350,100
2020-12-08 01:04:41,28.7,14.4,15.3,26.8,29.9,0,1,1,0,0,28.5,28.9,23.0,26.6,30.9,16.0,16.0,16.0,16.0,16.0,-23,1436,41,-1378,-77,1092,752,752,412,1160,350,350,100,100,100,22.843157894736844,26.906315789473684,1.3079015061991415,44150.0,3.685833333333333,17.45,21.35,24.35,26.13,23.3,23.6,21.4,21.6,25.8,18.5,23.53,21.57,24.27,27.37,29.6,23.7,21.35,19.2,19.95,24.1,28.8,29.0,30.2,24.35,26.1,26.4,27.9,28.6,20.4,23.8,30.03,30.1,30.17,27.4,23.8,25.1,28.0,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57743.8515,4.823054005833333,1228,140,350,100
2020-12-08 01:10:08,28.5,14.0,14.7,26.7,29.9,0,1,1,0,0,28.4,28.4,22.7,26.4,30.8,16.0,16.0,16.0,16.0,16.0,-24,1437,42,-1379,-78,1092,752,752,412,1160,350,350,100,100,100,22.69789473684211,26.76894736842105,1.3059318987217723,44050.0,3.675,17.2,21.35,24.15,25.87,23.23,23.6,21.33,21.6,25.6,18.3,23.23,21.37,24.0,27.23,29.6,23.4,21.35,19.2,19.65,23.95,28.67,29.0,30.13,24.2,26.1,26.33,27.7,28.4,20.4,23.5,29.93,29.87,30.17,27.3,23.5,25.03,27.8,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57526.30014,4.8029229849999995,1228,140,350,100
2020-12-08 01:15:37,28.5,14.4,14.7,26.6,29.9,0,1,1,0,0,28.3,28.5,22.5,26.4,30.8,16.0,16.0,16.0,16.0,16.0,-25,1438,43,-1380,-79,1092,752,752,412,1160,350,350,100,100,100,22.763157894736846,26.754210526315784,1.3071599882083882,44210.0,3.6775,17.35,21.35,24.2,26.2,23.3,23.7,21.43,21.6,25.6,18.5,23.2,21.47,24.0,27.3,29.6,23.4,21.25,19.2,19.85,24.0,28.67,28.93,30.13,24.2,26.0,26.33,27.7,28.4,20.4,23.47,29.8,29.87,30.13,27.2,23.7,24.83,27.8,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57789.54308,4.804826800833333,1228,140,350,100
2020-12-08 01:21:04,28.4,14.4,14.9,26.5,29.9,0,1,1,0,0,28.3,28.6,22.5,26.3,30.7,16.0,16.0,16.0,16.0,16.0,-26,1439,44,-1381,-80,1092,752,752,412,1160,350,350,100,100,100,22.68736842105263,26.701578947368418,1.3046630250779312,44210.0,3.6841666666666666,17.35,21.4,23.95,25.97,23.13,23.4,21.33,21.6,25.6,18.4,23.33,21.47,24.0,27.23,29.4,23.4,21.15,19.2,19.75,24.0,28.57,28.87,30.07,24.2,25.9,26.3,27.7,28.4,20.4,23.43,29.83,29.8,30.13,27.2,23.5,24.83,27.7,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57679.15234,4.8111956424999995,1228,140,350,100
2020-12-08 01:26:33,28.4,14.3,15.0,26.5,29.8,0,1,1,0,0,28.2,28.3,22.7,26.3,30.7,16.0,16.0,16.0,16.0,16.0,-27,1440,45,-1382,-81,1092,752,752,412,1160,350,350,100,100,100,22.567368421052628,26.592105263157894,1.3024938933945012,44100.0,3.6795833333333334,17.2,21.15,23.95,25.93,22.97,23.4,21.2,21.6,25.4,18.2,22.97,21.3,23.93,27.13,29.4,23.2,21.1,19.2,19.55,23.85,28.43,28.77,29.97,24.0,25.8,26.17,27.5,28.2,20.4,23.3,29.73,29.73,30.1,27.2,23.3,24.73,27.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57439.9807,4.7966305433333325,1228,140,350,100
2020-12-08 01:32:01,28.3,14.1,15.3,26.3,29.8,0,1,1,0,0,28.1,28.4,22.2,26.2,30.6,16.0,16.0,16.0,16.0,16.0,-28,1441,46,-1383,-82,1092,752,752,412,1160,350,350,100,100,100,22.528421052631575,26.542105263157893,1.3025215704920063,44100.0,3.675,17.1,21.1,23.85,26.0,22.83,23.4,21.13,21.6,25.4,18.2,22.93,21.33,23.87,27.2,29.4,23.0,21.0,19.2,19.5,23.75,28.37,28.7,30.07,24.0,25.8,26.1,27.5,28.2,20.4,23.3,29.57,29.67,30.0,27.2,23.3,24.6,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57441.20126,4.786715915,1228,140,350,100
2020-12-08 01:37:30,28.2,14.1,15.3,26.2,29.8,0,1,1,0,0,28.1,28.2,23.0,26.1,30.6,16.0,16.0,16.0,16.0,16.0,-29,1442,47,-1384,-83,1092,752,752,412,1160,350,350,100,100,100,22.497368421052627,26.484736842105264,1.303852909968174,44110.0,3.675416666666666,17.05,21.1,23.9,25.9,22.93,23.4,21.1,21.6,25.2,18.2,22.97,21.3,23.73,27.07,29.2,23.0,21.1,19.2,19.5,23.7,28.3,28.6,29.97,24.0,25.7,26.03,27.3,28.2,20.4,23.3,29.57,29.67,29.77,27.2,23.1,24.63,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57512.95186,4.78975638,1228,140,350,100
2020-12-08 01:43:03,28.2,14.1,15.0,26.2,29.7,0,1,1,0,0,28.1,28.3,22.0,26.1,30.6,16.0,16.0,16.0,16.0,16.0,-30,1443,48,-1385,-84,1092,752,752,412,1160,350,350,100,100,100,22.446315789473683,26.423684210526318,1.3033374774074158,44320.0,3.6845833333333333,17.05,21.05,23.8,25.9,22.87,23.4,21.1,21.6,25.4,18.0,22.77,21.13,23.63,27.03,29.2,23.0,20.9,19.2,19.45,23.6,28.3,28.6,29.97,23.85,25.7,26.0,27.3,28.0,20.4,23.17,29.5,29.5,29.83,27.0,23.1,24.6,27.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57763.917,4.803202869166666,1228,140,350,100
2020-12-08 01:48:31,28.1,14.3,15.2,26.1,29.7,0,1,1,0,0,28.0,28.0,22.7,26.1,30.5,16.0,16.0,16.0,16.0,16.0,-31,1444,49,-1386,-85,1092,752,752,412,1160,350,350,100,100,100,22.432631578947365,26.389999999999997,1.3050984274755688,44210.0,3.6887499999999998,17.05,21.05,23.8,25.83,22.77,23.2,21.07,21.6,25.4,18.0,22.8,21.27,23.7,27.03,29.2,23.0,20.9,19.2,19.35,23.6,28.3,28.53,29.97,23.85,25.6,25.93,27.3,28.0,20.4,23.03,29.5,29.53,29.8,27.0,23.1,24.5,27.3,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57698.40148,4.810929936666667,1228,140,350,100
2020-12-08 01:53:57,28.1,14.0,14.9,26.1,29.7,0,1,1,0,0,27.9,28.2,22.1,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-32,1445,50,-1387,-86,1092,752,752,412,1160,350,350,100,100,100,22.354736842105265,26.372631578947367,1.306896055236537,44150.0,3.6816666666666666,16.9,20.95,23.75,25.6,22.7,23.2,20.97,21.6,25.2,18.0,22.6,21.2,23.7,26.97,29.2,22.8,20.95,19.2,19.25,23.5,28.17,28.5,29.9,23.85,25.6,25.93,27.3,28.0,20.4,22.97,29.5,29.5,29.73,27.0,23.1,24.53,27.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57699.46084,4.808244263333333,1228,140,350,100
2020-12-08 01:59:29,28.0,14.0,15.2,26.1,29.6,0,1,1,0,0,27.9,28.4,22.4,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-33,1446,51,-1388,-87,1092,752,752,412,1160,350,350,100,100,100,22.308947368421048,26.309473684210527,1.3018359484568045,44260.0,3.68375,16.9,21.05,23.65,25.6,22.7,23.0,20.87,21.6,25.2,17.8,22.67,21.13,23.5,26.9,29.2,22.8,20.85,19.2,19.25,23.4,28.17,28.57,29.83,23.75,25.5,25.83,27.2,28.0,20.4,23.03,29.37,29.43,29.7,27.0,22.9,24.43,27.2,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57619.25908,4.804946663333333,1228,140,350,100
2020-12-08 02:05:02,28.0,14.1,14.9,26.0,29.6,0,1,1,0,0,27.9,28.2,22.5,25.9,30.4,16.0,16.0,16.0,16.0,16.0,-34,1447,52,-1389,-88,1092,752,752,412,1160,350,350,100,100,100,22.328421052631576,26.31736842105263,1.2945286076978517,44000.0,3.6775,17.05,21.05,23.65,25.4,22.77,23.0,20.9,21.6,25.2,18.0,22.73,21.13,23.63,26.83,28.9,23.0,20.75,19.2,19.45,23.6,28.23,28.57,29.83,23.8,25.5,25.83,27.3,27.8,20.4,22.97,29.43,29.47,29.63,27.0,22.9,24.47,27.2,26.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56959.258740000005,4.774104909166667,1228,140,350,100
2020-12-08 02:10:32,28.0,14.3,15.9,26.0,29.4,0,1,1,0,0,27.9,28.2,22.1,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-35,1448,53,-1390,-89,1092,752,752,412,1160,350,350,100,100,100,22.342631578947366,26.332105263157896,1.2931101442819926,44210.0,3.675416666666666,17.15,21.05,23.65,25.5,22.7,23.0,21.03,21.6,25.2,18.0,22.9,21.2,23.7,26.73,28.9,22.8,20.75,19.2,19.45,23.7,28.2,28.5,29.7,23.65,25.5,25.9,27.3,27.8,20.4,23.17,29.43,29.53,29.63,26.9,22.9,24.53,27.4,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57168.39948,4.755319092500001,1228,140,350,100
2020-12-08 02:15:58,28.0,14.7,15.9,26.0,29.6,0,1,1,0,0,27.9,28.4,22.3,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-36,1449,54,-1391,-90,1092,752,752,412,1160,350,350,100,100,100,22.446315789473683,26.424210526315786,1.2876408115319153,43940.0,3.6729166666666666,17.25,21.1,23.75,25.6,22.77,23.1,21.23,21.6,25.4,18.2,22.9,21.3,23.63,26.9,29.2,22.8,20.9,19.2,19.65,23.75,28.23,28.57,29.83,23.85,25.6,26.0,27.5,28.0,20.4,23.17,29.43,29.43,29.77,27.0,23.1,24.53,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56578.93726,4.739472364166666,1228,140,350,100
2020-12-08 02:21:33,28.0,14.3,15.3,26.0,29.6,0,1,1,0,0,27.9,28.0,22.2,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-37,1450,55,-1392,-91,1092,752,752,412,1160,350,350,100,100,100,22.44736842105263,26.41894736842105,1.288144955803213,44150.0,3.6704166666666667,17.15,21.05,23.85,25.57,22.8,23.2,21.07,21.6,25.4,18.2,22.87,21.33,23.63,27.03,29.2,23.0,20.8,19.2,19.55,23.75,28.17,28.57,29.83,23.85,25.5,26.03,27.3,28.0,20.4,23.17,29.6,29.53,29.83,27.0,23.1,24.43,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56871.599799999996,4.727105710833333,1228,140,350,100
2020-12-08 02:27:03,28.0,14.6,15.2,26.1,29.6,0,1,1,0,0,27.9,28.3,22.3,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-38,1451,56,-1393,-92,1092,752,752,412,1160,350,350,100,100,100,22.483684210526313,26.464736842105264,1.2905753684871897,44150.0,3.6791666666666663,17.25,21.1,23.85,25.63,22.8,23.2,21.1,21.6,25.4,18.3,23.03,21.33,23.73,26.97,29.2,23.0,20.8,19.2,19.7,23.85,28.23,28.57,29.87,23.85,25.5,26.0,27.5,28.0,20.4,23.23,29.6,29.53,29.77,27.0,23.3,24.53,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56978.90252,4.74377093,1228,140,350,100
2020-12-08 02:32:32,28.0,14.6,15.0,26.0,29.6,0,1,1,0,0,28.0,28.3,22.7,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-39,1452,57,-1394,-93,1092,752,752,412,1160,350,350,100,100,100,22.522105263157894,26.477368421052628,1.2910271403693157,44160.0,3.6795833333333334,17.25,21.15,23.85,25.63,22.8,23.4,21.13,21.6,25.4,18.5,22.93,21.33,23.77,27.03,29.2,23.0,21.0,19.2,19.75,23.75,28.3,28.57,29.83,23.85,25.7,26.0,27.5,28.0,20.4,23.2,29.6,29.57,29.83,27.0,23.1,24.67,27.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57011.75852,4.749610876666667,1228,140,350,100
2020-12-08 02:38:02,28.0,14.3,15.3,26.0,29.6,0,1,1,0,0,27.9,28.3,22.4,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-40,1453,58,-1395,-94,1092,752,752,412,1160,350,350,100,100,100,22.45842105263158,26.44684210526316,1.289560887705228,44270.0,3.6845833333333333,17.15,21.05,23.85,25.67,22.77,23.1,21.1,21.6,25.4,18.2,22.97,21.3,23.57,27.03,29.2,23.0,21.0,19.2,19.55,23.85,28.23,28.57,29.83,23.75,25.6,26.0,27.5,28.0,20.4,23.3,29.6,29.5,29.83,27.0,23.1,24.53,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57088.8605,4.754192459166667,1228,140,350,100
2020-12-08 02:43:30,28.0,14.6,15.3,26.1,29.6,0,1,1,0,0,28.0,28.4,22.3,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-41,1454,59,-1396,-95,1092,752,752,412,1160,350,350,100,100,100,22.446315789473687,26.43263157894737,1.288307292836052,44150.0,3.6841666666666666,17.15,21.1,23.85,25.7,22.77,23.0,21.1,21.6,25.4,18.2,22.83,21.23,23.67,27.03,29.2,23.0,20.9,19.2,19.55,23.85,28.23,28.57,29.83,23.75,25.7,25.93,27.5,28.0,20.4,23.23,29.53,29.53,29.77,27.0,23.1,24.53,27.6,26.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56878.76698,4.748651144999999,1228,140,350,100
2020-12-08 02:48:58,28.0,14.6,15.3,26.1,29.6,0,1,1,0,0,27.9,28.1,22.6,26.1,30.5,16.0,16.0,16.0,16.0,16.0,-42,1455,60,-1397,-96,1092,752,752,412,1160,350,350,100,100,100,22.529473684210526,26.47578947368421,1.2870344249424055,44050.0,3.675,17.35,21.1,23.95,25.77,22.8,23.2,21.17,21.6,25.4,18.5,23.0,21.33,23.67,27.07,29.2,23.0,21.0,19.2,19.75,23.85,28.3,28.57,29.97,23.75,25.7,26.0,27.5,28.0,20.4,23.3,29.57,29.43,29.83,27.0,23.1,24.67,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56693.86642,4.7321930583333325,1228,140,350,100
2020-12-08 02:54:26,28.0,14.6,15.6,26.1,29.6,0,1,1,0,0,28.0,28.4,22.4,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-43,1456,61,-1398,-97,1092,752,752,412,1160,350,350,100,100,100,22.517368421052627,26.463684210526313,1.285892692365814,44050.0,3.670833333333333,17.25,21.15,23.95,25.8,22.8,23.2,21.07,21.6,25.4,18.3,22.9,21.33,23.6,27.13,29.2,23.0,21.2,19.2,19.75,23.85,28.23,28.57,29.9,23.85,25.5,26.0,27.5,28.0,20.4,23.27,29.57,29.47,29.87,27.0,23.1,24.63,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56643.5731,4.722393313333333,1228,140,350,100
2020-12-08 02:59:54,28.0,14.7,15.6,26.1,29.6,0,1,1,0,0,28.0,28.4,22.4,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-44,1457,62,-1399,-98,1092,752,752,412,1160,350,350,100,100,100,22.497894736842103,26.462631578947367,1.2885282996302263,44050.0,3.670833333333333,17.2,21.1,24.0,25.77,22.83,23.3,21.03,21.6,25.4,18.3,22.87,21.27,23.57,27.07,29.2,23.0,21.0,19.2,19.75,23.75,28.23,28.57,29.83,23.85,25.5,26.0,27.5,28.0,20.4,23.17,29.63,29.53,29.83,27.0,23.3,24.6,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56759.6716,4.725135195833333,1228,140,350,100
2020-12-08 03:05:23,28.0,14.1,15.3,26.1,29.6,0,1,1,0,0,27.9,28.0,22.5,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-45,1458,63,-1400,-99,1092,752,752,412,1160,350,350,100,100,100,22.47315789473684,26.47,1.2882718590616302,44000.0,3.6687499999999997,17.15,21.1,24.05,25.8,22.77,23.0,21.0,21.6,25.4,18.2,22.83,21.27,23.57,27.1,29.2,23.0,21.1,19.2,19.65,23.85,28.23,28.57,29.97,23.75,25.7,26.03,27.5,28.0,20.4,23.1,29.6,29.5,29.83,27.0,23.1,24.67,27.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56683.9618,4.726818058333333,1228,140,350,100
2020-12-08 03:10:50,28.0,14.4,15.2,26.1,29.6,0,1,1,0,0,27.9,28.3,22.6,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-46,1459,64,-1401,-100,1092,752,752,412,1160,350,350,100,100,100,22.492631578947368,26.459999999999997,1.2895053897016624,44210.0,3.675416666666666,17.25,21.1,24.05,25.8,22.8,23.2,21.07,21.6,25.4,18.2,22.87,21.3,23.6,27.07,29.2,23.0,21.1,19.2,19.55,23.9,28.23,28.63,29.9,23.85,25.7,26.0,27.5,28.0,20.4,23.03,29.57,29.47,29.9,27.0,23.1,24.73,27.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57009.03328,4.737208128333332,1228,140,350,100
2020-12-08 03:16:19,28.0,14.7,15.3,26.1,29.6,0,1,1,0,0,27.9,28.3,22.5,26.1,30.5,16.0,16.0,16.0,16.0,16.0,-47,1460,65,-1402,-101,1092,752,752,412,1160,350,350,100,100,100,22.465789473684207,26.43210526315789,1.291082068904964,44100.0,3.6795833333333334,17.15,21.05,23.95,25.87,22.8,23.0,21.07,21.6,25.4,18.2,22.87,21.27,23.57,27.1,29.2,23.0,21.0,19.2,19.55,23.75,28.23,28.57,29.87,23.8,25.6,26.0,27.5,28.0,20.4,23.1,29.5,29.43,29.73,27.0,23.1,24.53,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56936.71924,4.747739688333334,1228,140,350,100
2020-12-08 03:21:49,28.0,14.0,15.3,26.1,29.6,0,1,1,0,0,27.9,28.2,22.2,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-48,1461,66,-1403,-102,1092,752,752,412,1160,350,350,100,100,100,22.45578947368421,26.409999999999997,1.2865125370877069,44050.0,3.6729166666666666,17.15,21.1,23.95,25.63,22.83,23.2,20.97,21.6,25.4,18.3,22.77,21.2,23.63,27.03,29.2,23.0,20.95,19.2,19.55,23.85,28.23,28.57,29.9,23.85,25.5,26.0,27.3,28.0,20.4,23.03,29.5,29.43,29.7,27.0,23.1,24.6,27.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56670.87726,4.733649854166666,1228,140,350,100
2020-12-08 03:27:16,28.0,14.4,15.2,26.0,29.6,0,1,1,0,0,27.9,28.3,22.5,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-49,1462,67,-1404,-103,1092,752,752,412,1160,350,350,100,100,100,22.429473684210524,26.37421052631579,1.2889592028661172,44210.0,3.6775,17.15,21.05,23.95,25.73,22.77,23.0,21.0,21.6,25.4,18.2,22.8,21.2,23.63,27.03,29.2,22.8,20.9,19.2,19.55,23.85,28.2,28.57,29.77,23.75,25.5,25.97,27.3,28.0,20.4,23.1,29.5,29.43,29.7,27.0,22.9,24.47,27.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56984.886360000004,4.735656817500001,1228,140,350,100
2020-12-08 03:32:45,27.9,14.4,15.5,26.0,29.6,0,1,1,0,0,27.9,28.3,22.8,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-50,1463,68,-1405,-104,1092,752,752,412,1160,350,350,100,100,100,22.412631578947366,26.372631578947367,1.292147858213493,44160.0,3.6820833333333334,17.15,21.05,23.75,25.67,22.63,23.0,20.93,21.6,25.4,18.2,22.9,21.17,23.57,26.97,29.2,22.9,21.0,19.2,19.55,23.65,28.23,28.57,29.87,23.7,25.5,25.93,27.3,27.8,20.4,23.1,29.5,29.43,29.7,27.0,23.1,24.47,27.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57061.24942,4.751922324166667,1228,140,350,100
2020-12-08 03:38:14,27.9,14.4,15.3,26.0,29.6,0,1,1,0,0,27.9,28.2,22.7,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-51,1464,69,-1406,-105,1092,752,752,412,1160,350,350,100,100,100,22.43210526315789,26.395263157894735,1.2879996907064486,44040.0,3.675,17.15,21.1,23.85,25.7,22.73,23.0,21.0,21.6,25.4,18.2,22.9,21.27,23.53,27.03,29.2,22.8,21.0,19.2,19.55,23.65,28.17,28.57,29.9,23.75,25.5,25.97,27.4,27.9,20.4,23.1,29.6,29.43,29.7,27.0,22.9,24.6,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56723.50638,4.741031491666666,1228,140,350,100
2020-12-08 03:43:46,28.0,14.1,15.2,26.0,29.6,0,1,1,0,0,27.9,28.3,22.3,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-52,1465,70,-1407,-106,1092,752,752,412,1160,350,350,100,100,100,22.41578947368421,26.394736842105264,1.2875405573404186,44100.0,3.6725,17.15,21.05,23.85,25.77,22.63,23.0,20.87,21.6,25.4,18.2,22.9,21.23,23.57,27.03,29.2,22.8,20.9,19.2,19.55,23.75,28.2,28.57,29.87,23.75,25.5,25.93,27.3,28.0,20.4,23.17,29.5,29.43,29.73,27.0,23.0,24.53,27.4,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56780.53858,4.729335206666667,1228,140,350,100
2020-12-08 03:49:21,28.0,14.4,15.3,26.0,29.4,0,1,1,0,0,27.9,28.2,22.2,26.0,30.5,16.0,16.0,16.0,16.0,16.0,-53,1466,71,-1408,-107,1092,752,752,412,1160,350,350,100,100,100,22.414210526315788,26.373684210526314,1.2905502808392004,44220.0,3.6799999999999997,17.05,21.05,23.85,25.8,22.63,23.0,20.97,21.6,25.4,18.2,22.8,21.23,23.57,26.97,29.2,22.8,21.0,19.2,19.55,23.7,28.17,28.57,29.83,23.6,25.5,26.0,27.3,28.0,20.4,23.1,29.5,29.43,29.77,27.0,22.9,24.53,27.4,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57068.13342,4.743694666666666,1228,140,350,100
2020-12-08 03:54:50,28.0,14.3,15.0,26.0,29.4,0,1,1,0,0,27.9,28.3,22.5,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-54,1467,72,-1409,-108,1092,752,752,412,1160,350,350,100,100,100,22.426315789473684,26.38421052631579,1.2891232471898042,44050.0,3.6779166666666665,17.15,21.05,23.85,25.87,22.7,23.0,20.97,21.6,25.4,18.2,22.73,21.2,23.5,27.03,29.2,22.8,21.0,19.2,19.65,23.75,28.17,28.57,29.9,23.75,25.5,25.97,27.4,27.8,20.4,23.03,29.5,29.4,29.73,27.0,22.9,24.6,27.5,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56785.87904,4.743917185833332,1228,140,350,100
2020-12-08 04:00:19,27.9,14.7,15.5,26.0,29.4,0,1,1,0,0,27.9,28.2,22.5,26.0,30.3,16.0,16.0,16.0,16.0,16.0,-55,1468,73,-1410,-109,1092,752,752,412,1160,350,350,100,100,100,22.45631578947368,26.409473684210525,1.2890592760666728,44260.0,3.6795833333333334,17.15,21.05,23.85,25.73,22.73,23.0,21.07,21.6,25.4,18.3,22.9,21.2,23.57,27.07,29.2,23.0,21.0,19.2,19.65,23.7,28.1,28.47,29.83,23.75,25.5,25.97,27.5,28.0,20.4,23.1,29.6,29.43,29.7,27.0,23.1,24.53,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57053.76356,4.743318441666666,1228,140,350,100
2020-12-08 04:05:45,27.9,14.0,15.5,26.0,29.4,0,1,1,0,0,27.9,28.2,22.4,26.0,30.3,16.0,16.0,16.0,16.0,16.0,-56,1469,74,-1411,-110,1092,752,752,412,1160,350,350,100,100,100,22.402105263157896,26.38052631578947,1.2867614324155725,44260.0,3.688333333333333,17.15,21.05,23.75,25.6,22.7,23.0,20.93,21.6,25.4,18.3,22.9,21.07,23.57,26.97,29.0,23.0,20.9,19.2,19.55,23.75,28.1,28.43,29.83,23.75,25.5,25.8,27.5,28.0,20.4,23.1,29.47,29.43,29.67,26.8,23.1,24.53,27.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56952.061,4.75024269,1228,140,350,100
2020-12-08 04:11:14,27.9,14.6,15.7,26.0,29.4,0,1,1,0,0,27.9,28.2,22.6,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-57,1470,75,-1412,-111,1092,752,752,412,1160,350,350,100,100,100,22.428421052631574,26.36052631578947,1.2891393047715323,44160.0,3.6841666666666666,17.2,21.05,23.85,25.8,22.73,23.0,21.07,21.6,25.4,18.3,22.9,21.2,23.57,26.97,28.9,22.8,21.0,19.2,19.6,23.7,28.17,28.43,29.8,23.7,25.5,25.93,27.5,28.0,20.4,23.1,29.5,29.43,29.63,26.8,22.9,24.53,27.4,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56928.3917,4.745018862499999,1228,140,350,100
2020-12-08 04:16:44,27.9,14.1,15.3,26.1,29.4,0,1,1,0,0,27.9,28.3,22.2,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-58,1471,76,-1413,-112,1092,752,752,412,1160,350,350,100,100,100,22.438421052631575,26.388947368421054,1.2882221281411181,44160.0,3.6799999999999997,17.15,21.05,23.85,25.7,22.7,23.0,21.0,21.6,25.4,18.2,22.87,21.2,23.63,27.03,29.2,22.8,21.1,19.2,19.65,23.75,28.17,28.43,29.8,23.75,25.5,25.93,27.5,28.0,20.4,23.03,29.5,29.43,29.7,27.0,23.1,24.53,27.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56887.88918,4.742345036666666,1228,140,350,100
2020-12-08 04:22:11,28.0,14.4,14.0,26.1,29.4,0,1,1,0,0,27.9,28.2,22.9,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-59,1472,77,-1414,-113,1092,752,752,412,1160,350,350,100,100,100,22.450526315789475,26.391052631578948,1.2804683804254438,44000.0,3.673333333333333,17.25,21.15,23.85,25.5,22.73,23.2,21.0,21.6,25.2,18.3,22.8,21.23,23.7,26.9,29.2,23.0,21.0,19.2,19.75,23.65,28.23,28.57,29.77,23.75,25.5,25.93,27.5,28.0,20.4,23.1,29.5,29.5,29.63,26.8,23.1,24.53,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56340.608739999996,4.7178540799999995,1228,140,350,100
2020-12-08 04:27:40,28.0,14.6,15.3,26.1,29.4,0,1,1,0,0,28.0,28.3,22.7,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-60,1473,78,-1415,-114,1092,752,752,412,1160,350,350,100,100,100,22.52263157894737,26.449473684210528,1.2883289761666668,44110.0,3.6712499999999997,17.3,21.1,23.85,25.73,22.77,23.2,21.2,21.6,25.4,18.5,22.87,21.37,23.67,26.97,29.1,23.0,21.25,19.2,19.85,23.8,28.23,28.57,29.83,23.85,25.6,26.03,27.5,28.0,20.4,23.1,29.67,29.43,29.83,26.8,23.1,24.73,27.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56828.191139999995,4.715366661666666,1228,140,350,100
2020-12-08 04:33:09,28.0,14.0,15.2,26.1,29.4,0,1,1,0,0,27.9,28.3,22.5,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-61,1474,79,-1416,-115,1092,752,752,412,1160,350,350,100,100,100,22.463684210526317,26.403157894736843,1.289941994977532,44060.0,3.67375,17.2,21.15,23.85,25.77,22.7,23.3,21.13,21.6,25.4,18.2,22.7,21.27,23.57,26.97,29.1,22.8,21.25,19.2,19.65,23.75,28.23,28.5,29.83,23.75,25.7,26.07,27.5,28.0,20.4,23.0,29.57,29.43,29.77,26.8,22.9,24.73,27.4,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56834.8443,4.735959809999999,1228,140,350,100
2020-12-08 04:38:38,28.0,14.6,15.2,26.1,29.4,0,1,1,0,0,27.9,28.4,22.4,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-62,1475,80,-1417,-116,1092,752,752,412,1160,350,350,100,100,100,22.45631578947368,26.405263157894733,1.2858955681117803,44320.0,3.6824999999999997,17.15,21.1,23.75,25.83,22.7,23.2,21.1,21.6,25.4,18.2,22.73,21.3,23.63,27.03,29.2,22.8,21.2,19.2,19.55,23.75,28.17,28.43,29.8,23.75,25.7,26.0,27.5,28.0,20.4,23.1,29.5,29.43,29.7,27.0,22.9,24.6,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56990.89158,4.742738995,1228,140,350,100
2020-12-08 04:44:05,28.0,14.4,15.3,26.1,29.4,0,1,1,0,0,27.9,28.4,22.3,26.0,30.4,16.0,16.0,16.0,16.0,16.0,-63,1476,81,-1418,-117,1092,752,752,412,1160,350,350,100,100,100,22.445263157894736,26.386315789473684,1.2860132412257728,44310.0,3.692916666666666,17.15,21.1,23.85,25.63,22.73,23.2,21.1,21.6,25.4,18.2,22.6,21.3,23.63,26.97,29.2,22.8,21.15,19.2,19.65,23.85,28.23,28.57,29.77,23.75,25.7,25.97,27.4,28.0,20.4,23.1,29.47,29.43,29.7,26.8,22.9,24.6,27.4,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56983.24672,4.748922429166667,1228,140,350,100
2020-12-08 04:49:34,28.0,14.4,15.3,26.1,29.4,0,1,1,0,0,27.9,28.2,22.7,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-64,1477,82,-1419,-118,1092,752,752,412,1160,350,350,100,100,100,22.485263157894735,26.396315789473682,1.2877200266616664,44210.0,3.688333333333333,17.25,21.1,23.75,25.73,22.7,23.3,21.13,21.6,25.4,18.3,22.7,21.3,23.63,27.03,29.2,22.8,21.35,19.2,19.75,23.65,28.3,28.5,29.83,23.85,25.7,25.93,27.5,28.0,20.4,22.9,29.53,29.43,29.77,26.9,22.9,24.67,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56930.10238,4.746389545833333,1228,140,350,100
2020-12-08 04:55:02,28.0,14.4,15.6,26.1,29.6,0,1,1,0,0,27.9,28.4,22.7,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-65,1478,83,-1420,-119,1092,752,752,412,1160,350,350,100,100,100,22.46421052631579,26.406842105263156,1.2888681557028634,44050.0,3.6775,17.2,21.15,23.75,25.6,22.8,23.2,21.17,21.6,25.4,18.3,22.83,21.37,23.53,26.97,29.1,22.8,21.2,19.2,19.65,23.85,28.3,28.5,29.8,23.85,25.6,25.93,27.5,28.0,20.4,23.1,29.57,29.43,29.83,26.8,22.9,24.6,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56774.64226,4.737697693333333,1228,140,350,100
2020-12-08 05:00:29,28.0,14.6,16.0,26.1,29.4,0,1,1,0,0,27.9,28.3,22.4,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-66,1479,84,-1421,-120,1092,752,752,412,1160,350,350,100,100,100,22.468947368421055,26.392631578947366,1.2876742895161892,44000.0,3.6687499999999997,17.25,21.15,23.75,25.63,22.77,23.2,21.17,21.6,25.4,18.3,22.87,21.3,23.6,26.97,29.2,22.8,21.1,19.2,19.65,23.8,28.27,28.5,29.77,23.75,25.5,25.97,27.4,28.0,20.4,23.1,29.43,29.37,29.77,26.8,23.1,24.63,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56657.66874,4.726346291666666,1228,140,350,100
2020-12-08 05:05:58,28.0,14.3,15.0,26.1,29.4,0,1,1,0,0,27.9,28.3,22.4,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-67,1480,85,-1422,-121,1092,752,752,412,1160,350,350,100,100,100,22.48526315789474,26.428421052631577,1.2919851417279895,44160.0,3.673333333333333,17.2,21.1,23.75,25.7,22.73,23.4,21.17,21.6,25.4,18.3,22.8,21.37,23.53,26.97,29.2,22.8,21.25,19.2,19.75,23.95,28.27,28.5,29.7,23.75,25.7,26.07,27.5,28.0,20.4,23.1,29.5,29.43,29.7,27.0,23.0,24.67,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57054.06386,4.737988858333333,1228,140,350,100
2020-12-08 05:11:31,28.0,14.7,15.5,26.1,29.6,0,1,1,0,0,27.9,28.4,22.7,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-68,1481,86,-1423,-122,1092,752,752,412,1160,350,350,100,100,100,22.50421052631579,26.448947368421052,1.285992784400501,43930.0,3.6704166666666667,17.25,21.1,23.75,25.77,22.73,23.4,21.1,21.6,25.5,18.3,22.87,21.37,23.67,26.97,29.2,22.8,21.25,19.2,19.75,23.75,28.3,28.57,29.73,23.75,25.7,26.07,27.5,28.0,20.4,23.03,29.5,29.43,29.8,27.0,23.1,24.73,27.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56493.66302000001,4.731155286666667,1228,140,350,100
2020-12-08 05:17:00,28.0,14.1,15.3,26.1,29.4,0,1,1,0,0,27.9,28.2,22.9,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-69,1482,87,-1424,-123,1092,752,752,412,1160,350,350,100,100,100,22.457894736842103,26.41894736842105,1.2875350239419372,44220.0,3.6729166666666666,17.2,21.15,23.65,25.63,22.7,23.2,21.17,21.6,25.4,18.3,22.8,21.3,23.53,26.97,29.2,22.8,21.25,19.2,19.65,23.75,28.27,28.57,29.77,23.75,25.7,26.07,27.5,28.0,20.4,23.03,29.63,29.43,29.83,26.8,22.9,24.73,27.5,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56934.79876,4.7261859075,1228,140,350,100
2020-12-08 05:22:30,28.0,14.6,15.3,26.2,29.4,0,1,1,0,0,28.0,28.1,23.3,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-70,1483,88,-1425,-124,1092,752,752,412,1160,350,350,100,100,100,22.50578947368421,26.455263157894734,1.2868354217395275,44100.0,3.6799999999999997,17.25,21.1,23.85,25.73,22.73,23.2,21.17,21.6,25.4,18.3,22.9,21.3,23.5,27.03,29.2,23.0,21.3,19.2,19.85,23.8,28.2,28.57,29.9,23.75,25.7,26.13,27.5,28.0,20.4,23.1,29.67,29.4,29.73,27.0,23.1,24.8,27.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56749.4421,4.736843369166666,1228,140,350,100
2020-12-08 05:28:03,28.0,14.6,15.3,26.1,29.6,0,1,1,0,0,27.9,28.2,22.8,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-71,1484,89,-1426,-125,1092,752,752,412,1160,350,350,100,100,100,22.50421052631579,26.457894736842103,1.2880911740616343,44000.0,3.670833333333333,17.2,21.1,23.95,25.93,22.77,23.2,21.03,21.6,25.6,18.2,22.7,21.3,23.57,27.03,29.2,23.0,21.25,19.2,19.75,23.75,28.23,28.57,29.9,23.85,25.7,26.07,27.5,28.0,20.4,23.1,29.5,29.4,29.77,27.0,23.1,24.73,27.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56676.011660000004,4.726060573333333,1228,140,350,100
2020-12-08 05:33:32,28.0,14.6,15.3,26.2,29.6,0,1,1,0,0,27.9,28.5,22.2,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-72,1485,90,-1427,-126,1092,752,752,412,1160,350,350,100,100,100,22.50421052631579,26.43421052631579,1.2879178609868325,43890.0,3.6620833333333334,17.2,21.1,23.85,25.77,22.8,23.2,21.23,21.6,25.6,18.3,22.73,21.3,23.5,27.1,29.2,22.8,21.35,19.2,19.75,23.75,28.23,28.57,29.83,23.85,25.7,26.07,27.5,28.0,20.4,22.97,29.67,29.37,29.77,27.0,22.9,24.77,27.4,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56526.71492,4.716780274166666,1228,140,350,100
