Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-08 05:38:59,28.0,14.6,15.7,26.1,29.4,0,1,1,0,0,28.0,28.5,23.2,26.2,30.3,16.0,16.0,16.0,16.0,16.0,-73,1486,91,-1428,-127,1092,752,752,412,1160,350,350,100,100,100,22.517368421052634,26.456315789473685,1.2844330607969943,44060.0,3.6645833333333333,17.2,21.15,23.95,25.9,22.83,23.2,21.17,21.6,25.6,18.3,22.73,21.3,23.5,27.1,29.2,22.8,21.35,19.2,19.75,23.9,28.23,28.53,29.83,23.9,25.7,26.0,27.5,28.0,20.4,23.1,29.67,29.37,29.77,26.8,23.1,24.77,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56592.12066,4.713284815833333,1228,140,350,100
2020-12-08 05:44:27,28.0,14.3,15.2,26.2,29.4,0,1,1,0,0,27.9,28.2,22.5,26.1,30.4,16.0,16.0,16.0,16.0,16.0,-74,1487,92,-1429,-128,1092,752,752,412,1160,350,350,100,100,100,22.46578947368421,26.416315789473686,1.2885025180184222,44050.0,3.6712499999999997,17.15,21.1,23.85,25.67,22.7,23.4,21.0,21.6,25.6,18.2,22.67,21.23,23.5,27.03,29.2,22.8,21.3,19.2,19.65,23.85,28.17,28.47,29.8,23.85,25.7,26.03,27.5,28.0,20.4,23.0,29.6,29.37,29.77,26.8,22.9,24.73,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56758.53592,4.722944024166667,1228,140,350,100
2020-12-08 05:49:55,28.0,14.6,15.2,26.1,29.4,0,1,1,0,0,27.9,28.3,23.3,26.0,30.3,16.0,16.0,16.0,16.0,16.0,-75,1488,93,-1430,-129,1092,752,752,412,1160,350,350,100,100,100,22.47,26.414210526315788,1.2875873973922736,44210.0,3.6775,17.2,21.05,23.85,25.83,22.67,23.2,21.03,21.6,25.6,18.2,22.7,21.33,23.57,27.1,28.9,22.8,21.4,19.2,19.7,23.85,28.23,28.47,29.83,23.75,25.7,26.07,27.5,28.0,20.4,22.97,29.53,29.37,29.77,26.8,22.9,24.73,27.6,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56924.238840000005,4.736782281666667,1228,140,350,100
2020-12-08 05:55:20,27.9,14.7,15.5,26.0,29.3,0,1,1,0,0,27.8,28.3,22.8,26.0,30.2,16.0,16.0,16.0,16.0,16.0,-76,1489,94,-1431,-130,1092,752,752,412,1160,350,350,100,100,100,22.49631578947368,26.419473684210526,1.2854517589962668,44320.0,3.6887499999999998,17.25,21.05,23.85,25.9,22.77,23.2,21.2,21.6,25.6,18.4,22.73,21.33,23.5,27.1,28.9,22.7,21.4,19.2,19.75,23.85,28.23,28.47,29.83,23.75,25.7,26.1,27.5,28.0,20.4,22.97,29.6,29.37,29.7,26.8,22.9,24.77,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56971.22196,4.745644199999999,1228,140,350,100
2020-12-08 06:00:48,27.9,14.0,15.3,26.0,29.3,0,1,1,0,0,27.8,28.0,23.6,25.9,30.0,16.0,16.0,16.0,16.0,16.0,-77,1490,95,-1432,-131,1092,752,752,412,1160,350,350,100,100,100,22.419999999999998,26.356842105263155,1.2896845801338388,44160.0,3.6866666666666665,17.15,21.05,23.85,25.77,22.7,23.0,21.0,21.6,25.4,18.2,22.73,21.27,23.43,27.03,28.9,22.8,21.25,19.2,19.65,23.65,28.1,28.47,29.83,23.75,25.5,25.97,27.5,27.8,20.4,22.93,29.6,29.37,29.77,26.8,22.9,24.67,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56952.47106,4.7468205425,1228,140,350,100
2020-12-08 06:06:18,27.9,14.4,15.0,25.9,29.2,0,1,1,0,0,27.8,28.2,22.6,25.8,29.9,16.0,16.0,16.0,16.0,16.0,-78,1491,96,-1433,-132,1092,752,752,412,1160,350,350,100,100,100,22.405789473684205,26.341052631578947,1.2876576791394565,44260.0,3.6841666666666666,17.15,21.1,23.75,25.73,22.7,23.2,21.0,21.6,25.4,18.2,22.6,21.3,23.43,27.0,28.9,22.8,21.1,19.2,19.55,23.7,28.1,28.4,29.77,23.75,25.6,25.93,27.5,27.8,20.4,22.9,29.53,29.33,29.7,26.8,22.9,24.6,27.4,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56991.72888,4.7476749975,1228,140,350,100
2020-12-08 06:11:46,27.9,13.8,15.0,25.9,29.2,0,1,1,0,0,27.7,28.4,22.7,25.8,29.9,16.0,16.0,16.0,16.0,16.0,-79,1492,97,-1434,-133,1092,752,752,412,1160,350,350,100,100,100,22.33368421052631,26.262105263157892,1.2800331537124707,44100.0,3.6816666666666666,16.95,21.0,23.65,25.8,22.63,23.0,20.83,21.6,25.4,18.0,22.53,21.17,23.4,26.93,28.9,22.7,21.1,19.2,19.55,23.6,28.03,28.4,29.77,23.55,25.5,25.8,27.3,27.8,20.4,22.83,29.43,29.3,29.6,26.7,22.8,24.57,27.4,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56449.46208,4.72671629,1228,140,350,100
2020-12-08 06:17:16,27.7,14.4,15.0,25.9,29.1,0,1,1,0,0,27.7,28.2,23.0,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-80,1493,98,-1435,-134,1092,752,752,412,1160,350,350,100,100,100,22.381578947368418,26.29263157894737,1.2812127567890632,44000.0,3.670833333333333,17.05,21.05,23.75,25.77,22.63,23.0,20.9,21.6,25.4,18.2,22.77,21.2,23.4,26.93,28.9,22.8,21.1,19.2,19.6,23.55,28.03,28.4,29.77,23.55,25.5,25.8,27.3,27.8,20.4,22.9,29.43,29.23,29.7,26.8,22.9,24.53,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56373.3613,4.700950974166666,1228,140,350,100
2020-12-08 06:22:45,27.7,14.1,15.2,25.9,29.1,0,1,1,0,0,27.7,28.0,22.6,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-81,1494,99,-1436,-135,1092,752,752,412,1160,350,350,100,100,100,22.36894736842105,26.303684210526313,1.2782834568283767,44040.0,3.6683333333333334,16.95,21.0,23.85,25.6,22.6,23.0,20.83,21.6,25.4,18.2,22.8,21.2,23.4,26.93,28.9,22.7,21.2,19.2,19.65,23.75,28.1,28.4,29.63,23.55,25.5,25.87,27.5,27.8,20.4,22.9,29.43,29.27,29.63,26.7,22.8,24.67,27.6,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56295.60344,4.694540197499999,1228,140,350,100
2020-12-08 06:28:17,27.7,14.3,15.0,25.9,29.1,0,1,1,0,0,27.7,28.0,23.2,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-82,1495,100,-1437,-136,1092,752,752,412,1160,350,350,100,100,100,22.395789473684207,26.33157894736842,1.2765498871807681,44330.0,3.6820833333333334,17.05,21.05,23.85,25.73,22.6,23.0,20.93,21.6,25.4,18.2,22.8,21.23,23.4,26.93,28.9,22.7,21.2,19.2,19.75,23.65,28.1,28.4,29.83,23.55,25.5,25.8,27.5,27.8,20.4,22.97,29.43,29.3,29.67,26.8,22.9,24.6,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56589.4565,4.703544164166667,1228,140,350,100
2020-12-08 06:33:45,27.7,14.7,14.9,25.9,29.1,0,1,1,0,0,27.7,28.2,23.1,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-83,1496,101,-1438,-137,1092,752,752,412,1160,350,350,100,100,100,22.403684210526315,26.32263157894737,1.2788569347288279,43990.0,3.6799999999999997,17.15,21.1,23.75,25.7,22.63,23.0,21.0,21.6,25.4,18.2,22.77,21.2,23.4,26.87,28.9,22.8,21.15,19.2,19.85,23.75,28.1,28.4,29.77,23.65,25.5,25.87,27.5,27.8,20.4,22.83,29.43,29.3,29.63,26.6,22.9,24.73,27.5,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56256.91656,4.701932210833333,1228,140,350,100
2020-12-08 06:39:14,27.7,14.1,14.9,25.9,29.1,0,1,1,0,0,27.7,28.2,23.0,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-84,1497,102,-1439,-138,1092,752,752,412,1160,350,350,100,100,100,22.397894736842105,26.326315789473682,1.2788704129210127,44170.0,3.673333333333333,17.2,21.05,23.75,25.7,22.63,23.0,20.93,21.6,25.4,18.3,22.73,21.2,23.4,26.87,28.9,22.8,21.15,19.2,19.75,23.85,28.1,28.4,29.77,23.55,25.5,25.83,27.5,27.8,20.4,22.9,29.5,29.27,29.63,26.6,22.9,24.67,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56487.70614,4.6976926125,1228,140,350,100
2020-12-08 06:44:42,27.7,14.0,15.0,25.9,29.1,0,1,1,0,0,27.7,28.2,22.4,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-85,1498,103,-1440,-139,1092,752,752,412,1160,350,350,100,100,100,22.34473684210526,26.29315789473684,1.282305164905506,44260.0,3.6845833333333333,17.05,21.1,23.75,25.43,22.6,22.9,20.87,21.6,25.4,18.1,22.73,21.2,23.4,26.87,28.9,22.7,21.1,19.2,19.65,23.75,28.1,28.47,29.77,23.55,25.5,25.8,27.3,27.8,20.4,22.93,29.43,29.23,29.57,26.6,22.9,24.5,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56754.8266,4.718438864166666,1228,140,350,100
2020-12-08 06:50:11,27.7,14.0,15.2,25.7,29.0,0,1,1,0,0,27.6,28.2,22.8,25.7,29.8,16.0,16.0,16.0,16.0,16.0,-86,1499,104,-1441,-140,1092,752,752,412,1160,350,350,100,100,100,22.30526315789474,26.264210526315793,1.2768558296426533,44150.0,3.68375,16.95,20.95,23.75,25.57,22.57,23.0,20.83,21.6,25.4,18.0,22.6,21.13,23.4,26.8,28.8,22.7,21.0,19.2,19.55,23.65,28.03,28.4,29.67,23.55,25.5,25.73,27.3,27.8,20.4,22.83,29.43,29.3,29.6,26.6,22.9,24.53,27.5,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56373.18488,4.713667145,1228,140,350,100
2020-12-08 06:55:40,27.7,14.1,14.9,25.7,29.0,0,1,1,0,0,27.7,28.0,22.7,25.7,29.8,16.0,16.0,16.0,16.0,16.0,-87,1500,105,-1442,-141,1092,752,752,412,1160,350,350,100,100,100,22.33473684210526,26.262105263157896,1.2771638274006094,44040.0,3.674583333333333,16.95,21.05,23.65,25.57,22.63,23.2,20.97,21.6,25.4,18.0,22.47,21.2,23.4,26.87,28.8,22.5,21.15,19.2,19.75,23.75,28.23,28.33,29.63,23.55,25.5,25.8,27.3,27.8,20.4,22.73,29.33,29.23,29.57,26.6,22.8,24.6,27.6,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56246.29496,4.6924783266666665,1228,140,350,100
2020-12-08 07:01:08,27.7,14.4,15.3,25.7,29.0,0,1,1,0,0,27.7,28.2,23.4,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-88,1501,106,-1443,-142,1092,752,752,412,1160,350,350,100,100,100,22.375263157894732,26.30315789473684,1.2766997659574444,44100.0,3.6725,17.15,21.05,23.75,25.7,22.57,23.2,21.0,21.6,25.4,18.0,22.53,21.3,23.33,26.8,28.8,22.7,21.3,19.2,19.75,23.65,28.23,28.37,29.7,23.55,25.6,25.87,27.3,27.8,20.4,22.83,29.43,29.23,29.67,26.6,22.9,24.73,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56302.45968,4.689531443333333,1228,140,350,100
2020-12-08 07:06:36,27.7,14.0,15.9,25.9,29.0,0,1,1,0,0,27.8,28.2,22.6,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-89,1502,107,-1444,-143,1092,752,752,412,1160,350,350,100,100,100,22.408421052631574,26.325789473684207,1.2802231621086906,44160.0,3.6775,17.25,21.05,23.75,25.63,22.6,23.0,21.2,21.6,25.4,18.3,22.7,21.33,23.4,26.7,28.9,22.7,21.3,19.2,19.75,23.75,28.23,28.4,29.7,23.55,25.5,25.93,27.5,27.8,20.4,22.83,29.43,29.27,29.63,26.8,22.8,24.7,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56534.65484,4.701546438333333,1228,140,350,100
2020-12-08 07:12:05,27.7,14.3,15.7,25.9,29.1,0,1,1,0,0,27.7,28.1,23.1,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-90,1503,108,-1445,-144,1092,752,752,412,1160,350,350,100,100,100,22.47578947368421,26.35421052631579,1.2703551908558133,44320.0,3.6866666666666665,17.2,21.1,23.85,25.77,22.67,23.3,21.23,21.6,25.4,18.5,22.67,21.43,23.47,26.8,28.9,22.8,21.4,19.2,19.75,23.75,28.23,28.47,29.77,23.65,25.7,25.93,27.5,27.8,20.4,22.83,29.5,29.37,29.63,26.6,22.9,24.73,27.6,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56302.14206,4.701533204166666,1228,140,350,100
2020-12-08 07:17:33,27.7,14.4,15.6,25.9,29.1,0,1,1,0,0,27.8,28.4,22.8,25.9,29.9,16.0,16.0,16.0,16.0,16.0,-91,1504,109,-1446,-145,1092,752,752,412,1160,350,350,100,100,100,22.529473684210522,26.414210526315788,1.2764873907445389,44220.0,3.689166666666667,17.35,21.2,23.85,25.87,22.77,23.2,21.2,21.6,25.6,18.5,22.7,21.57,23.57,26.93,28.9,22.7,21.45,19.2,19.9,23.95,28.3,28.57,29.77,23.75,25.5,26.0,27.7,27.8,20.4,22.83,29.6,29.43,29.77,26.8,22.9,24.73,27.6,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56446.27242,4.697850603333333,1228,140,350,100
2020-12-08 07:23:01,27.9,14.1,15.2,25.9,29.1,0,1,1,0,0,27.7,28.1,22.6,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-92,1505,110,-1447,-146,1092,752,752,412,1160,350,350,100,100,100,22.446842105263155,26.36684210526316,1.275855603680709,44210.0,3.6845833333333333,17.2,21.15,23.75,25.67,22.67,23.1,21.1,21.6,25.4,18.2,22.83,21.5,23.6,26.87,28.9,22.7,21.25,19.2,19.8,23.75,28.27,28.57,29.77,23.55,25.5,25.93,27.5,27.8,20.4,22.9,29.53,29.4,29.7,26.8,22.9,24.67,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56405.576239999995,4.702160360833332,1228,140,350,100
2020-12-08 07:28:30,27.9,14.3,15.2,25.9,29.1,0,1,1,0,0,27.8,28.2,23.4,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-93,1506,111,-1448,-147,1092,752,752,412,1160,350,350,100,100,100,22.419473684210526,26.351052631578945,1.2781622407873432,44100.0,3.6795833333333334,17.2,21.15,23.75,25.7,22.6,23.0,20.93,21.6,25.4,18.2,22.83,21.37,23.57,26.87,28.9,22.8,21.15,19.2,19.75,23.75,28.23,28.47,29.73,23.65,25.5,25.87,27.4,27.8,20.4,22.97,29.5,29.37,29.7,26.8,22.9,24.6,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56366.95482,4.698855460833332,1228,140,350,100
2020-12-08 07:34:01,27.7,14.0,15.2,25.7,29.1,0,1,1,0,0,27.7,28.0,22.2,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-94,1507,112,-1449,-148,1092,752,752,412,1160,350,350,100,100,100,22.375789473684208,26.310526315789474,1.27778786395667,44260.0,3.6816666666666666,17.05,21.1,23.75,25.47,22.57,23.0,20.97,21.6,25.4,18.2,22.63,21.23,23.57,26.8,28.9,22.8,21.15,19.2,19.75,23.75,28.23,28.57,29.67,23.55,25.5,25.87,27.3,27.8,20.4,22.9,29.43,29.33,29.63,26.8,22.9,24.6,27.4,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56554.89086,4.7050769033333335,1228,140,350,100
2020-12-08 07:39:30,27.7,14.3,14.6,25.9,29.1,0,1,1,0,0,27.8,28.2,22.7,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-95,1508,113,-1450,-149,1092,752,752,412,1160,350,350,100,100,100,22.400000000000002,26.338421052631578,1.2794856956921103,44170.0,3.6845833333333333,17.1,21.15,23.75,25.7,22.57,23.0,21.07,21.6,25.4,18.2,22.63,21.33,23.5,26.8,28.8,22.7,21.35,19.2,19.75,23.75,28.23,28.5,29.77,23.6,25.5,25.9,27.3,27.8,20.4,22.83,29.53,29.43,29.63,26.6,22.9,24.73,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56514.88318,4.711240584999999,1228,140,350,100
2020-12-08 07:45:00,27.7,14.3,15.0,25.9,29.0,0,1,1,0,0,27.7,28.3,23.2,25.8,29.8,16.0,16.0,16.0,16.0,16.0,-96,1509,114,-1451,-150,1092,752,752,412,1160,350,350,100,100,100,22.373684210526314,26.31157894736842,1.277176580134122,44160.0,3.6804166666666664,17.05,21.05,23.7,25.8,22.67,23.0,20.93,21.6,25.4,18.0,22.57,21.3,23.5,26.83,28.8,22.8,21.25,19.2,19.65,23.7,28.23,28.47,29.73,23.7,25.5,25.8,27.3,27.8,20.4,22.83,29.43,29.3,29.6,26.6,22.9,24.6,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56400.11778,4.704791706666667,1228,140,350,100
2020-12-08 07:50:29,27.7,13.8,15.0,25.9,29.0,0,1,1,0,0,27.7,28.2,22.9,25.8,29.9,16.0,16.0,16.0,16.0,16.0,-97,1510,115,-1452,-151,1092,752,752,412,1160,350,350,100,100,100,22.374736842105264,26.27263157894737,1.2765757186504618,44220.0,3.6824999999999997,17.05,21.1,23.8,25.87,22.67,23.0,21.03,21.6,25.4,18.0,22.53,21.3,23.4,26.77,28.8,22.7,21.25,19.2,19.65,23.85,28.23,28.43,29.7,23.55,25.5,25.73,27.3,27.8,20.4,22.83,29.4,29.23,29.57,26.6,22.8,24.63,27.4,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56450.17828,4.702095669166666,1228,140,350,100
2020-12-08 07:55:59,27.7,14.3,14.9,25.9,29.0,0,1,1,0,0,27.7,27.9,22.7,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-98,1511,116,-1453,-152,1092,752,752,412,1160,350,350,100,100,100,22.396315789473682,26.323684210526313,1.2790493976982036,44000.0,3.6758333333333333,17.15,21.1,23.85,25.67,22.7,23.0,21.0,21.6,25.4,18.0,22.6,21.33,23.4,26.83,28.8,22.7,21.45,19.2,19.75,23.75,28.23,28.47,29.77,23.7,25.5,25.87,27.3,27.8,20.4,22.87,29.43,29.3,29.63,26.6,22.9,24.73,27.6,26.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56278.173500000004,4.6970146575,1228,140,350,100
2020-12-08 08:01:27,27.7,14.4,15.2,25.9,29.1,0,1,1,0,0,27.7,28.2,22.6,25.9,29.9,16.0,16.0,16.0,16.0,16.0,-99,1512,117,-1454,-153,1092,752,752,412,1160,350,350,100,100,100,22.457894736842107,26.352105263157895,1.2812434038301648,44050.0,3.6687499999999997,17.2,21.2,23.75,25.67,22.67,23.2,21.23,21.6,25.5,18.2,22.63,21.37,23.5,26.83,28.8,22.8,21.45,19.2,19.9,23.75,28.27,28.57,29.7,23.75,25.5,25.93,27.5,27.8,20.4,22.87,29.53,29.23,29.63,26.6,22.9,24.73,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56438.77194,4.6965393933333335,1228,140,350,100
2020-12-08 08:06:54,27.7,14.4,14.9,25.9,29.1,0,1,1,0,0,27.8,28.3,22.7,25.9,29.9,16.0,16.0,16.0,16.0,16.0,-100,1513,118,-1455,-154,1092,752,752,412,1160,350,350,100,100,100,22.507894736842108,26.417894736842104,1.2767434229783345,44160.0,3.675416666666666,17.25,21.25,23.85,25.83,22.73,23.2,21.23,21.6,25.6,18.3,22.67,21.47,23.5,26.87,28.9,22.8,21.5,19.2,19.9,23.95,28.33,28.57,29.7,23.75,25.7,26.0,27.5,27.8,20.4,22.9,29.5,29.37,29.77,26.8,22.9,24.83,27.8,26.37,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56380.98956,4.700823395833333,1228,140,350,100
2020-12-08 08:12:22,27.7,14.1,15.7,25.9,29.1,0,1,1,0,0,27.8,28.2,22.6,26.0,29.9,16.0,16.0,16.0,16.0,16.0,-101,1514,119,-1456,-155,1092,752,752,412,1160,350,350,100,100,100,22.50052631578947,26.408947368421053,1.2711140736935524,44220.0,3.6824999999999997,17.2,21.2,23.85,25.9,22.73,23.2,21.17,21.6,25.4,18.3,22.8,21.47,23.57,26.87,28.9,22.8,21.45,19.2,19.9,23.95,28.37,28.57,29.77,23.75,25.6,25.93,27.5,27.8,20.4,23.0,29.5,29.4,29.77,26.8,22.9,24.73,27.7,26.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56208.66434,4.6912355791666664,1228,140,350,100
2020-12-08 08:17:51,27.9,14.3,15.2,26.0,29.1,0,1,1,0,0,27.8,28.1,22.6,25.9,29.9,16.0,16.0,16.0,16.0,16.0,-102,1515,120,-1457,-156,1092,752,752,412,1160,350,350,100,100,100,22.50263157894737,26.416842105263157,1.2822638004234783,44200.0,3.6841666666666666,17.2,21.15,23.85,25.8,22.73,23.2,21.23,21.6,25.6,18.3,22.83,21.4,23.63,26.93,28.9,22.8,21.35,19.2,19.85,24.0,28.37,28.57,29.7,23.75,25.7,25.97,27.5,27.8,20.4,23.1,29.5,29.43,29.73,26.8,22.9,24.73,27.7,26.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56676.059980000005,4.70353018,1228,140,350,100
2020-12-08 08:23:20,27.9,14.6,15.2,25.9,29.1,0,1,1,0,0,27.8,28.1,22.6,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-103,1516,121,-1458,-157,1092,752,752,412,1160,350,350,100,100,100,22.49894736842105,26.406315789473684,1.277646461649033,44100.0,3.6791666666666663,17.1,21.15,23.95,25.77,22.73,23.4,21.17,21.6,25.6,18.2,22.73,21.43,23.63,26.87,28.9,22.8,21.35,19.2,19.9,23.8,28.33,28.57,29.77,23.75,25.7,25.93,27.5,27.8,20.4,22.87,29.57,29.43,29.77,26.8,22.9,24.73,27.6,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56344.20896,4.7091778725,1228,140,350,100
2020-12-08 08:28:49,27.9,14.1,15.2,25.9,29.1,0,1,1,0,0,27.8,28.4,23.0,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-104,1517,122,-1459,-158,1092,752,752,412,1160,350,350,100,100,100,22.47947368421053,26.40473684210526,1.2773593801383023,44270.0,3.6820833333333334,17.2,21.15,23.95,25.73,22.67,23.2,21.17,21.6,25.6,18.3,22.73,21.37,23.57,26.97,28.9,22.7,21.35,19.2,19.75,23.95,28.23,28.57,29.7,23.65,25.7,26.0,27.5,27.8,20.4,22.9,29.53,29.43,29.77,26.8,22.9,24.83,27.6,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56548.69976,4.703871196666666,1228,140,350,100
2020-12-08 08:34:18,27.9,14.6,14.7,26.0,29.1,0,1,1,0,0,27.8,28.2,22.8,26.0,29.8,16.0,16.0,16.0,16.0,16.0,-105,1518,123,-1460,-159,1092,752,752,412,1160,350,350,100,100,100,22.506842105263157,26.406315789473684,1.2778281630045905,44040.0,3.6795833333333334,17.25,21.15,23.95,25.9,22.73,23.2,21.17,21.6,25.6,18.3,22.77,21.43,23.5,26.93,28.9,22.7,21.45,19.2,19.9,23.9,28.33,28.57,29.7,23.75,25.7,25.97,27.5,27.8,20.4,22.93,29.5,29.37,29.7,26.8,22.9,24.73,27.6,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56275.552299999996,4.701010502499999,1228,140,350,100
2020-12-08 08:39:47,27.9,14.0,15.0,26.0,29.1,0,1,1,0,0,27.8,28.2,22.7,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-106,1519,124,-1461,-160,1092,752,752,412,1160,350,350,100,100,100,22.49,26.35578947368421,1.2792384306082414,44260.0,3.6791666666666663,17.2,21.1,23.85,26.0,22.73,23.4,21.1,21.6,25.6,18.2,22.8,21.43,23.43,26.87,28.9,22.7,21.35,19.2,19.85,23.75,28.23,28.47,29.77,23.55,25.5,25.93,27.5,27.8,20.4,22.9,29.43,29.37,29.7,26.6,22.9,24.73,27.6,26.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56619.09294,4.703943551666667,1228,140,350,100
2020-12-08 08:45:16,27.9,14.7,14.4,25.9,29.1,0,1,1,0,0,27.8,28.0,22.7,25.9,29.8,16.0,16.0,16.0,16.0,16.0,-107,1520,125,-1462,-161,1092,752,752,412,1160,350,350,100,100,100,22.53,26.406315789473684,1.2759501555920392,44210.0,3.68625,17.25,21.25,23.85,25.87,22.77,23.4,21.17,21.6,25.6,18.3,22.83,21.43,23.57,26.93,28.9,22.8,21.45,19.2,19.9,23.85,28.27,28.47,29.77,23.75,25.7,25.93,27.5,27.8,20.4,22.97,29.5,29.37,29.77,26.6,22.9,24.8,27.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56409.75638,4.709535388333333,1228,140,350,100
2020-12-08 08:50:49,27.9,14.3,15.5,26.0,29.1,0,1,1,0,0,27.8,28.6,23.0,25.9,29.9,16.0,16.0,16.0,16.0,16.0,-108,1521,126,-1463,-162,1092,752,752,412,1160,350,350,100,100,100,22.55315789473684,26.45421052631579,1.271499964110951,44060.0,3.6779166666666665,17.25,21.3,23.95,25.87,22.77,23.2,21.27,21.6,25.6,18.5,22.83,21.6,23.6,26.87,28.9,22.8,21.5,19.2,19.9,23.85,28.3,28.7,29.8,23.75,25.7,26.0,27.6,27.9,20.4,23.03,29.6,29.43,29.77,26.8,22.9,24.8,27.8,26.5,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56022.28842,4.684668533333333,1228,140,350,100
2020-12-08 08:56:23,27.9,14.4,15.2,26.0,29.1,0,1,1,0,0,27.9,28.1,22.9,26.0,29.9,16.0,16.0,16.0,16.0,16.0,-109,1522,127,-1464,-163,1092,752,752,412,1160,350,350,100,100,100,22.580526315789474,26.506315789473682,1.2794795356934983,44370.0,3.6845833333333333,17.25,21.35,23.95,25.93,22.77,23.4,21.3,21.6,25.6,18.5,22.83,21.6,23.67,26.93,28.9,22.9,21.4,19.2,19.95,24.0,28.37,28.73,29.83,23.85,25.7,26.0,27.7,28.0,20.4,23.1,29.67,29.47,29.77,26.8,23.1,24.8,27.8,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56770.507,4.699699809166666,1228,140,350,100
2020-12-08 09:01:55,28.0,14.4,15.7,26.0,29.2,0,1,1,0,0,28.1,28.7,23.1,26.0,30.2,16.0,16.0,16.0,16.0,16.0,-110,1523,128,-1465,-164,1092,752,752,412,1160,350,350,100,100,100,22.61842105263158,26.654210526315786,1.220229048895795,54990.0,4.14,17.4,21.6,24.2,26.13,22.9,23.4,21.3,21.6,25.6,18.3,22.77,21.57,23.6,27.03,29.2,22.8,21.45,19.2,19.7,24.05,28.57,29.3,30.83,23.95,25.7,26.07,27.5,28.0,20.4,23.17,30.03,29.63,30.13,27.0,23.1,24.8,27.8,26.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,67100.3954,5.1612876,1228,140,350,100
2020-12-08 09:07:25,28.5,15.3,15.7,26.5,29.7,0,1,1,0,0,29.3,30.8,25.7,27.3,30.9,16.0,16.0,16.0,16.0,16.0,-111,1524,129,-1466,-165,1092,752,752,412,1160,350,350,100,100,100,22.946315789473683,27.78052631578947,1.2122533178638857,63860.0,4.9520833333333325,17.9,21.85,24.65,26.4,23.1,23.4,21.63,21.6,26.0,18.9,23.2,21.97,23.83,27.5,29.6,23.2,21.65,19.2,20.4,26.15,30.2,31.37,31.77,24.1,28.7,27.6,27.9,28.4,20.4,23.47,32.57,30.77,31.37,27.4,23.3,27.23,28.4,26.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77414.49687999999,6.021453844999998,1228,140,350,100
2020-12-08 09:12:53,29.3,15.6,15.5,27.3,30.3,0,1,1,0,0,29.9,31.4,26.7,28.1,31.6,16.0,16.0,16.0,16.0,16.0,-112,1525,130,-1467,-166,1092,752,752,412,1160,350,350,100,100,100,23.27947368421053,28.424210526315786,1.2283729666683159,63640.0,5.3125,18.25,22.3,25.2,26.53,23.2,23.7,21.87,21.6,26.6,19.2,23.43,22.13,24.37,28.03,30.3,23.6,22.3,19.2,20.5,27.0,30.93,32.23,32.03,24.35,31.0,29.03,28.3,29.0,20.4,23.63,33.33,31.33,32.23,27.6,23.7,28.3,28.6,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78173.6556,6.482839686666666,1228,140,350,100
2020-12-08 09:18:22,29.9,15.9,15.2,28.0,30.8,0,1,1,0,0,30.4,31.8,27.7,28.5,32.0,16.0,16.0,16.0,16.0,16.0,-113,1526,131,-1468,-167,1092,752,752,412,1160,350,350,100,100,100,23.52315789473684,28.734210526315792,1.2543244774098068,63800.0,5.31,18.4,22.55,25.5,26.53,23.5,24.1,22.13,21.6,27.0,19.4,23.4,22.23,24.7,28.4,31.0,23.9,22.7,19.2,20.7,27.2,31.27,32.63,32.3,24.65,31.7,29.73,28.3,29.5,20.4,23.73,33.73,31.77,32.5,28.0,23.8,28.77,28.8,27.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80025.90166,6.591648219166666,1228,140,350,100
2020-12-08 09:23:50,30.3,16.0,15.2,28.3,31.1,0,1,1,0,0,30.6,31.8,26.8,28.9,32.2,16.0,16.0,16.0,16.0,16.0,-114,1527,132,-1469,-168,1092,752,752,412,1160,350,350,100,100,100,23.65157894736842,28.905789473684205,1.2767039039074213,63910.0,5.321249999999999,18.55,22.65,25.9,26.73,23.63,24.1,22.4,21.6,27.2,19.4,23.67,22.17,24.93,28.6,31.2,23.8,22.95,19.2,20.7,27.3,31.43,32.87,32.3,24.75,32.0,30.03,28.5,29.9,20.4,23.9,33.93,32.03,33.07,28.0,23.8,29.0,28.8,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81594.1465,6.7341686733333335,1228,140,350,100
2020-12-08 09:29:16,30.6,15.6,14.7,28.5,31.2,0,1,1,0,0,30.8,31.9,27.0,29.0,32.2,16.0,16.0,16.0,16.0,16.0,-115,1528,133,-1470,-169,1092,752,752,412,1160,350,350,100,100,100,23.62526315789474,28.918421052631583,1.2612534578625687,63750.0,5.319166666666666,18.2,22.5,25.95,26.77,23.5,24.3,22.23,21.6,27.2,19.1,23.6,22.1,24.8,28.83,31.5,23.9,23.15,19.2,20.45,27.1,31.33,33.0,32.43,24.75,32.0,30.1,28.5,30.1,20.4,23.73,33.97,32.07,33.07,28.2,23.8,29.17,28.6,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80404.90794,6.7499606016666664,1228,140,350,100
2020-12-08 09:34:46,30.8,15.6,15.2,28.9,31.3,0,1,1,0,0,30.9,31.9,26.8,29.2,32.5,16.0,16.0,16.0,16.0,16.0,-116,1529,134,-1471,-170,1092,752,752,412,1160,350,350,100,100,100,23.675263157894737,29.008421052631583,1.2613288150399915,63480.0,5.30125,18.25,22.65,26.05,26.67,23.57,24.1,22.4,21.6,27.3,19.2,23.77,22.0,24.87,29.0,31.7,23.9,23.3,19.2,20.3,27.1,31.37,33.0,32.67,24.85,32.2,30.23,28.5,30.1,20.4,24.0,33.97,32.2,33.1,28.2,24.0,29.37,28.7,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80069.15318,6.686419213333332,1228,140,350,100
2020-12-08 09:40:15,30.9,15.3,15.6,29.0,31.5,0,1,1,0,0,31.0,32.0,27.1,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-117,1530,135,-1472,-171,1092,752,752,412,1160,350,350,100,100,100,23.81631578947368,29.10789473684211,1.2728993645042077,63480.0,5.289999999999999,18.3,22.75,26.25,27.17,23.77,24.5,22.57,21.6,27.4,19.4,23.7,22.13,25.0,29.07,31.9,23.9,23.45,19.2,20.45,27.3,31.5,33.1,32.67,24.95,32.2,30.37,28.8,30.3,20.4,23.93,34.17,32.27,33.23,28.5,24.0,29.43,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80803.65166,6.703033534999999,1228,140,350,100
2020-12-08 09:45:42,31.0,15.5,15.0,29.1,31.5,0,1,1,0,0,31.1,32.1,26.8,29.5,32.6,16.0,16.0,16.0,16.0,16.0,-118,1531,136,-1473,-172,1092,752,752,412,1160,350,350,100,100,100,23.779473684210522,29.051578947368423,1.2826402124248484,63640.0,5.296666666666667,18.25,22.6,26.2,27.07,23.83,24.3,22.47,21.6,27.4,19.2,23.67,22.0,24.9,29.07,32.2,24.1,23.35,19.2,20.4,27.1,31.37,33.0,32.67,24.95,32.2,30.33,28.5,30.3,20.4,23.93,34.17,32.13,33.3,28.5,24.0,29.43,28.6,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81627.22312,6.7679531158333335,1228,140,350,100
2020-12-08 09:51:14,31.1,15.3,14.6,29.2,31.5,0,1,1,0,0,31.1,32.0,26.7,29.5,32.6,16.0,16.0,16.0,16.0,16.0,-119,1532,137,-1474,-173,1092,752,752,412,1160,350,350,100,100,100,23.756315789473682,29.074210526315788,1.2875835779355067,63690.0,5.305416666666666,18.1,22.45,26.25,27.07,23.8,24.5,22.43,21.6,27.4,19.1,23.77,21.93,24.9,29.07,32.2,23.9,23.4,19.2,20.3,27.1,31.4,33.1,32.73,25.05,32.2,30.33,28.5,30.3,20.4,24.0,34.1,32.27,33.3,28.5,24.0,29.33,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82006.19808,6.818059216666666,1228,140,350,100
2020-12-08 09:56:55,31.1,15.5,15.2,29.3,31.5,0,1,1,0,0,31.3,32.2,26.5,29.5,32.6,16.0,16.0,16.0,16.0,16.0,-120,1533,138,-1475,-174,1092,752,752,412,1160,350,350,100,100,100,23.78263157894737,29.09368421052632,1.3023694855232186,63640.0,5.305416666666666,18.25,22.45,26.25,27.17,23.83,24.3,22.47,21.6,27.4,19.2,23.83,21.97,24.9,29.0,32.2,24.1,23.45,19.2,20.3,27.1,31.47,33.1,32.73,25.05,32.2,30.33,28.5,30.3,20.4,24.0,34.1,32.27,33.3,28.5,24.0,29.5,28.8,27.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82882.79406,6.8703746725,1228,140,350,100
2020-12-08 10:02:31,31.1,15.7,14.7,29.3,31.5,0,1,1,0,0,31.1,31.9,26.9,29.5,32.6,16.0,16.0,16.0,16.0,16.0,-121,1534,139,-1476,-175,1092,752,752,412,1160,350,350,100,100,100,23.71842105263158,29.04315789473684,1.2938685473183564,63690.0,5.305416666666666,18.25,22.55,26.15,27.07,23.7,24.3,22.3,21.6,27.4,19.1,23.9,21.83,24.83,28.87,32.2,24.1,23.2,19.2,20.1,27.0,31.3,33.0,32.67,24.85,32.2,30.33,28.5,30.4,20.4,24.13,34.1,32.1,33.07,28.5,24.0,29.4,28.8,27.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82406.48778,6.88705341,1228,140,350,100
2020-12-08 10:08:01,31.1,15.6,15.5,29.3,31.7,0,1,1,0,0,31.1,32.0,27.6,29.5,32.6,16.0,16.0,16.0,16.0,16.0,-122,1535,140,-1477,-176,1092,752,752,412,1160,350,350,100,100,100,23.70052631578947,29.03,1.290651578070569,63900.0,5.31625,18.15,22.45,26.05,26.93,23.77,24.4,22.43,21.6,27.4,18.9,23.77,21.67,24.87,28.87,32.2,24.3,23.25,19.2,20.1,26.9,31.23,33.0,32.77,25.05,32.2,30.3,28.5,30.5,20.4,23.93,33.9,32.2,33.13,28.5,24.0,29.43,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82472.63584,6.869963484166666,1228,140,350,100
2020-12-08 10:13:31,31.2,15.5,14.3,29.3,31.7,0,1,1,0,0,31.3,32.0,26.4,29.5,32.6,16.0,16.0,16.0,16.0,16.0,-123,1536,141,-1478,-177,1092,752,752,412,1160,350,350,100,100,100,23.707894736842103,29.081052631578945,1.2993098484357386,63480.0,5.307499999999999,18.15,22.4,26.15,26.97,23.97,24.3,22.37,21.6,27.4,18.9,23.83,21.73,24.8,28.93,32.4,24.1,23.15,19.2,20.1,27.0,31.27,33.0,32.73,25.05,32.2,30.37,28.5,30.5,20.4,24.03,34.0,32.2,33.13,28.5,24.2,29.43,28.8,27.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82480.18918,6.873034375833332,1228,140,350,100
2020-12-08 10:19:01,31.2,15.6,14.0,29.4,31.7,0,1,1,0,0,31.3,31.8,26.4,29.5,32.6,16.0,16.0,16.0,16.0,16.0,-124,1537,142,-1479,-178,1092,752,752,412,1160,350,350,100,100,100,23.692105263157895,29.06894736842105,1.3000401765612206,63540.0,5.2924999999999995,18.1,22.4,26.1,26.83,23.87,24.1,22.4,21.6,27.4,18.9,23.97,21.73,24.9,28.8,32.4,24.2,23.05,19.2,20.2,26.95,31.17,33.0,32.77,25.05,32.2,30.37,28.5,30.5,20.4,24.2,34.0,32.2,33.13,28.5,24.2,29.37,28.7,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82604.55282,6.878530916666667,1228,140,350,100
2020-12-08 10:24:28,31.2,15.3,14.0,29.4,31.7,0,1,1,0,0,31.1,31.8,26.5,29.4,32.6,16.0,16.0,16.0,16.0,16.0,-125,1538,143,-1480,-179,1092,752,752,412,1160,350,350,100,100,100,23.58105263157895,28.95105263157895,1.2927771162150152,63750.0,5.30375,17.9,22.3,25.95,26.6,23.73,24.3,22.17,21.6,27.4,18.8,23.67,21.53,24.77,28.87,32.2,24.1,23.05,19.2,19.9,26.85,31.17,33.0,32.7,24.85,32.0,30.17,28.4,30.3,20.4,24.07,33.8,32.2,33.03,28.5,24.0,29.3,28.4,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82414.54116,6.8757955825,1228,140,350,100
2020-12-08 10:29:57,31.2,15.2,14.3,29.4,31.7,0,1,1,0,0,31.1,31.9,26.3,29.4,32.6,16.0,16.0,16.0,16.0,16.0,-126,1539,144,-1481,-180,1092,752,752,412,1160,350,350,100,100,100,23.579473684210527,28.982631578947373,1.292909762145315,63910.0,5.319166666666666,17.9,22.35,25.95,26.7,23.7,24.3,22.17,21.6,27.2,18.8,23.77,21.6,24.7,28.87,32.3,24.1,22.95,19.2,19.85,26.8,31.17,33.0,32.8,25.05,32.2,30.23,28.5,30.3,20.4,24.03,33.83,32.2,33.03,28.5,24.0,29.2,28.4,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82629.8629,6.876850169166666,1228,140,350,100
2020-12-08 10:35:31,31.2,15.6,14.3,29.3,31.7,0,1,1,0,0,31.3,31.8,26.4,29.4,32.7,16.0,16.0,16.0,16.0,16.0,-127,1540,145,-1482,-181,1092,752,752,412,1160,350,350,100,100,100,23.626842105263155,28.990526315789477,1.299952755465518,63800.0,5.321249999999999,18.0,22.3,26.05,26.7,23.9,24.3,22.3,21.6,27.2,18.8,23.77,21.67,24.8,28.87,32.4,24.1,22.95,19.2,20.0,26.9,31.1,33.07,32.8,25.05,32.1,30.27,28.4,30.3,20.4,23.97,33.83,32.2,33.1,28.6,24.0,29.2,28.6,26.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82936.9858,6.898618695833332,1228,140,350,100
2020-12-08 10:41:05,31.2,15.5,14.1,29.4,31.7,0,1,1,0,0,31.1,31.9,26.4,29.4,32.7,16.0,16.0,16.0,16.0,16.0,-128,1541,146,-1483,-182,1092,752,752,412,1160,350,350,100,100,100,23.53684210526316,28.973684210526322,1.3025423202307294,63700.0,5.3125,17.9,22.3,25.95,26.6,23.73,24.1,22.1,21.6,27.2,18.6,23.77,21.57,24.7,28.73,32.4,24.1,22.85,19.2,19.8,26.85,31.1,33.0,32.87,25.05,32.1,30.27,28.4,30.3,20.4,24.0,33.83,32.2,33.1,28.6,24.0,29.2,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82971.9458,6.91287215,1228,140,350,100
2020-12-08 10:46:34,31.2,15.6,14.1,29.4,31.7,0,1,1,0,0,31.1,31.8,26.5,29.5,32.7,16.0,16.0,16.0,16.0,16.0,-129,1542,147,-1484,-183,1092,752,752,412,1160,350,350,100,100,100,23.574736842105263,28.98526315789474,1.2995463764686592,63800.0,5.3125,18.0,22.3,25.95,26.77,23.73,24.3,22.23,21.6,27.2,18.6,23.8,21.57,24.57,28.8,32.2,24.1,23.0,19.2,20.0,26.8,31.17,33.0,32.8,24.95,32.2,30.3,28.5,30.3,20.4,24.0,33.83,32.1,33.03,28.6,24.0,29.27,28.5,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82911.05882,6.911791859166667,1228,140,350,100
2020-12-08 10:52:00,31.2,15.5,14.7,29.4,31.7,0,1,1,0,0,31.1,31.8,26.4,29.5,32.7,16.0,16.0,16.0,16.0,16.0,-130,1543,148,-1485,-184,1092,752,752,412,1160,350,350,100,100,100,23.58736842105263,28.995789473684216,1.295222505705173,63750.0,5.314583333333333,18.1,22.35,25.95,26.67,23.77,24.1,22.27,21.6,27.2,18.8,23.93,21.63,24.77,28.87,32.4,23.9,22.75,19.2,19.9,26.8,31.17,33.0,32.8,24.9,32.2,30.33,28.5,30.3,20.4,24.13,33.83,32.1,33.13,28.6,24.0,29.23,28.5,27.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82570.43474,6.895062231666666,1228,140,350,100
2020-12-08 10:57:30,31.3,15.5,13.8,29.4,31.8,0,1,1,0,0,31.4,32.0,26.4,29.4,32.8,16.0,16.0,16.0,16.0,16.0,-131,1544,149,-1486,-185,1092,752,752,412,1160,350,350,100,100,100,23.698947368421052,29.107368421052637,1.310360408277379,63630.0,5.307499999999999,18.25,22.35,26.05,26.83,23.8,24.3,22.4,21.6,27.4,18.9,23.97,21.73,24.83,28.77,32.4,24.4,22.95,19.2,20.15,27.1,31.33,33.13,32.87,25.05,32.2,30.4,28.8,30.3,20.4,24.2,33.9,32.23,33.2,28.6,24.2,29.33,28.6,27.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83378.23277999999,6.914527813333333,1228,140,350,100
2020-12-08 11:03:00,31.3,15.3,13.8,29.4,31.8,0,1,1,0,0,31.3,31.9,26.2,29.4,32.7,16.0,16.0,16.0,16.0,16.0,-132,1545,150,-1487,-186,1092,752,752,412,1160,350,350,100,100,100,23.61421052631579,29.075789473684214,1.3135181069597879,63750.0,5.307499999999999,18.0,22.45,25.95,26.57,23.87,23.9,22.3,21.6,27.4,18.8,24.1,21.6,24.6,28.63,32.4,24.3,22.95,19.2,20.05,27.0,31.4,33.0,32.8,25.0,32.0,30.3,28.8,30.5,20.4,24.27,33.8,32.2,33.0,28.6,24.4,29.27,28.6,27.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83736.77932,6.963125504166666,1228,140,350,100
2020-12-08 11:08:27,31.2,15.3,13.8,29.4,31.7,0,1,1,0,0,31.1,31.7,26.2,29.4,32.6,16.0,16.0,16.0,16.0,16.0,-133,1546,151,-1488,-187,1092,752,752,412,1160,350,350,100,100,100,23.47947368421053,28.95421052631579,1.3163262183610946,63650.0,5.308333333333334,17.85,22.3,25.85,26.43,23.67,23.6,22.17,21.6,27.3,18.5,24.03,21.3,24.43,28.63,32.4,24.2,22.75,19.2,19.9,26.85,31.17,32.93,32.73,24.75,31.7,30.3,28.5,30.5,20.4,24.27,33.7,32.0,33.0,28.6,24.2,29.23,28.4,26.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83784.1638,6.980039296666666,1228,140,350,100
2020-12-08 11:13:57,31.2,15.3,14.6,29.3,31.7,0,1,1,0,0,31.1,31.6,26.0,29.3,32.6,16.0,16.0,16.0,16.0,16.0,-134,1547,152,-1489,-188,1092,752,752,412,1160,350,350,100,100,100,23.40473684210526,28.897368421052636,1.3217335960816952,63630.0,5.303333333333333,17.85,22.15,25.7,26.3,23.63,23.7,21.93,21.6,27.2,18.3,24.0,21.13,24.4,28.5,32.4,24.2,22.65,19.2,19.85,26.7,31.1,32.77,32.8,24.75,32.0,30.1,28.3,30.3,20.4,24.23,33.63,31.97,32.83,28.6,24.2,29.0,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84101.90871999999,6.995253021666667,1228,140,350,100
2020-12-08 11:19:32,31.2,15.9,14.9,29.3,31.5,0,1,1,0,0,31.3,31.8,26.2,29.4,32.6,16.0,16.0,16.0,16.0,16.0,-135,1548,153,-1490,-189,1092,752,752,412,1160,350,350,100,100,100,23.571052631578947,28.984210526315792,1.3234838766657755,63740.0,5.307083333333333,18.25,22.35,25.85,26.43,23.77,23.6,22.1,21.6,27.2,19.1,24.17,21.53,24.73,28.57,32.4,24.3,22.65,19.2,20.05,26.9,31.17,33.0,32.8,24.85,31.7,30.17,28.5,30.3,20.4,24.47,33.83,32.2,32.77,28.6,24.4,29.07,28.6,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84358.86230000001,7.019198792499999,1228,140,350,100
2020-12-08 11:25:02,31.2,15.9,14.1,29.4,31.7,0,1,1,0,0,31.1,31.7,26.3,29.4,32.6,16.0,16.0,16.0,16.0,16.0,-136,1549,154,-1491,-190,1092,752,752,412,1160,350,350,100,100,100,23.536315789473683,28.976315789473688,1.3250683927578484,63700.0,5.31,18.05,22.55,25.7,26.47,23.9,23.7,22.17,21.6,27.2,18.8,24.17,21.47,24.53,28.43,32.2,24.3,22.65,19.2,20.1,26.9,31.17,33.0,32.8,24.85,31.7,30.17,28.5,30.3,20.4,24.4,33.83,32.1,32.73,28.6,24.4,29.07,28.6,27.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84406.85662,7.031904955,1228,140,350,100
2020-12-08 11:30:31,31.2,15.5,13.7,29.4,31.7,0,1,1,0,0,31.1,31.7,25.9,29.4,32.6,16.0,16.0,16.0,16.0,16.0,-137,1550,155,-1492,-191,1092,752,752,412,1160,350,350,100,100,100,23.41526315789474,28.91263157894737,1.3176469925811798,63530.0,5.30125,17.85,22.35,25.7,26.5,23.73,23.7,21.93,21.6,27.0,18.5,23.8,21.2,24.4,28.43,32.2,24.3,22.65,19.2,19.85,26.8,31.17,32.83,32.7,25.05,31.7,30.17,28.5,30.3,20.4,24.2,33.63,32.0,32.73,28.6,24.2,29.13,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83710.11344,7.004873752500001,1228,140,350,100
2020-12-08 11:35:58,31.1,15.3,13.7,29.3,31.7,0,1,1,0,0,31.0,31.5,26.2,29.3,32.6,16.0,16.0,16.0,16.0,16.0,-138,1551,156,-1493,-192,1092,752,752,412,1160,350,350,100,100,100,23.358421052631577,28.844736842105267,1.3155272309418193,63690.0,5.300833333333333,17.85,22.25,25.7,26.37,23.7,23.6,21.93,21.6,27.0,18.3,23.73,21.13,24.37,28.43,32.2,24.1,22.7,19.2,19.65,26.7,31.1,32.83,32.8,24.75,31.9,30.1,28.3,30.1,20.4,24.07,33.53,31.93,32.77,28.5,24.0,29.1,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83785.92934,6.9790017825,1228,140,350,100
2020-12-08 11:41:27,31.1,15.2,13.7,29.3,31.7,0,1,1,0,0,31.0,31.6,25.8,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-139,1552,157,-1494,-193,1092,752,752,412,1160,350,350,100,100,100,23.34,28.79368421052632,1.31369658083744,63630.0,5.305,17.75,22.2,25.6,26.23,23.57,23.7,21.87,21.6,27.0,18.3,23.77,21.2,24.4,28.47,32.2,24.1,22.6,19.2,19.7,26.5,31.0,32.83,32.7,24.85,31.7,30.03,28.3,30.1,20.4,24.07,33.47,31.9,32.73,28.6,24.0,28.93,28.2,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83590.51344,6.974018449166666,1228,140,350,100
2020-12-08 11:46:58,31.1,15.2,14.7,29.3,31.5,0,1,1,0,0,31.0,31.6,25.9,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-140,1553,158,-1495,-194,1092,752,752,412,1160,350,350,100,100,100,23.349999999999998,28.78842105263158,1.3023390727583122,63480.0,5.29625,17.7,22.15,25.55,26.27,23.57,23.8,21.87,21.6,27.0,18.3,23.77,21.17,24.33,28.57,32.2,24.1,22.85,19.2,19.65,26.6,31.0,32.77,32.8,24.75,31.7,30.03,28.2,30.1,20.4,23.93,33.4,31.87,32.83,28.5,24.0,29.23,28.2,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82672.48434,6.9276249074999985,1228,140,350,100
2020-12-08 11:52:24,31.1,15.2,14.1,29.3,31.5,0,1,1,0,0,31.0,31.6,26.6,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-141,1554,159,-1496,-195,1092,752,752,412,1160,350,350,100,100,100,23.396842105263158,28.83789473684211,1.3045503085185635,63590.0,5.294583333333333,17.85,22.2,25.6,26.3,23.63,23.9,22.0,21.6,27.0,18.5,23.7,21.2,24.43,28.53,32.2,24.1,22.75,19.2,19.85,26.7,31.0,32.77,32.8,24.65,32.0,30.1,28.3,30.1,20.4,24.0,33.63,31.87,32.83,28.5,24.0,29.1,28.4,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82956.35412,6.9012016025,1228,140,350,100
2020-12-08 11:57:56,31.0,15.3,14.1,29.3,31.5,0,1,1,0,0,31.0,31.6,26.3,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-142,1555,160,-1497,-196,1092,752,752,412,1160,350,350,100,100,100,23.38052631578947,28.818421052631578,1.3082960181898227,63700.0,5.30375,17.8,22.05,25.65,26.3,23.67,23.9,21.93,21.6,27.0,18.5,23.7,21.23,24.47,28.43,32.2,24.1,22.75,19.2,19.75,26.6,31.0,32.77,32.8,24.75,32.0,30.0,28.3,30.1,20.4,23.93,33.63,32.0,32.73,28.5,24.0,29.07,28.2,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83338.45636,6.928950436666666,1228,140,350,100
2020-12-08 12:03:27,31.0,15.5,14.6,29.3,31.5,0,1,1,0,0,31.0,31.7,26.1,29.3,32.5,16.0,16.0,16.0,16.0,16.0,-143,1556,161,-1498,-197,1092,752,752,412,1160,350,350,100,100,100,23.426315789473684,28.844736842105267,1.3121015908099842,63690.0,5.307916666666666,17.85,22.1,25.65,26.53,23.63,23.9,21.97,21.6,27.0,18.6,23.7,21.37,24.53,28.57,32.2,24.1,22.85,19.2,19.75,26.7,31.0,32.77,32.87,24.85,31.7,30.1,28.3,30.1,20.4,23.97,33.63,31.97,32.83,28.5,24.0,29.13,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,83567.75031999999,6.954425278333333,1228,140,350,100
