Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-08 12:10:17,31.1,15.6,14.7,29.3,31.5,1,1,1,1,1,31.1,31.7,26.6,29.3,32.5,19.0,19.0,16.0,19.0,16.0,1,1558,163,1,1,1092,752,752,412,1160,350,350,100,100,100,23.432105263157897,28.869473684210526,1.3309903670296515,63370.0,5.280833333333333,17.85,22.1,25.75,26.57,23.67,23.9,22.0,21.6,27.0,18.6,23.67,21.3,24.6,28.5,32.2,24.1,22.85,19.2,19.75,26.7,31.0,32.77,32.87,24.75,32.0,30.1,28.3,30.1,20.4,23.87,33.73,31.97,33.03,28.5,24.0,29.2,28.4,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84344.85956,6.989176508333333,1228,140,350,100
2020-12-08 12:15:45,16.2,14.3,15.2,29.6,18.7,1,1,1,0,1,29.3,29.4,26.6,28.7,30.9,17.0,17.0,17.0,17.0,17.0,2,1559,164,-1,2,1092,752,752,412,1160,350,350,100,100,100,22.608947368421052,28.121052631578944,1.485944174258346,63690.0,5.2941666666666665,20.95,22.75,25.3,25.3,22.1,21.8,20.7,21.6,24.5,21.5,23.0,21.97,23.87,26.23,24.7,23.6,21.4,19.2,19.1,28.8,30.83,31.77,31.5,23.1,29.4,29.07,27.9,29.9,20.4,23.27,31.83,31.4,32.5,29.5,23.1,27.03,27.6,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,94639.78446,7.457693500833334,1228,140,350,100
2020-12-08 12:21:13,15.5,14.6,17.3,28.7,16.5,1,1,1,0,1,27.6,28.1,25.7,26.8,29.5,17.0,17.0,17.0,17.0,17.0,3,1560,165,-2,3,1092,752,752,412,1160,350,350,100,100,100,20.101052631578945,26.53842105263158,1.380802853173484,63690.0,5.307499999999999,18.0,19.15,20.2,19.37,21.4,20.5,19.13,21.6,23.4,18.5,21.73,19.57,20.17,19.8,18.5,22.7,20.45,19.2,18.55,26.5,27.9,28.27,28.07,22.85,27.9,27.47,26.7,29.0,20.4,22.37,30.2,29.17,28.63,28.0,22.6,26.17,27.2,24.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,87943.33372,7.607629924166666,1228,140,350,100
2020-12-08 12:26:40,15.6,14.7,17.6,27.7,18.5,1,1,1,0,1,27.7,27.9,25.4,26.2,29.1,17.0,17.0,17.0,17.0,17.0,4,1561,166,-3,4,1092,752,752,412,1160,350,350,100,100,100,19.916842105263157,26.17052631578947,1.3237233584521402,63910.0,5.316666666666666,17.9,19.15,19.85,19.03,21.4,20.5,19.0,21.6,23.0,18.4,21.5,19.03,19.33,19.13,18.7,22.5,20.45,19.2,18.75,26.3,27.33,27.53,27.4,22.9,27.9,27.13,26.5,28.0,20.4,22.03,30.1,28.73,27.33,26.8,22.6,26.03,27.3,24.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,84599.15984000001,7.189270564999999,1228,140,350,100
2020-12-08 12:32:07,16.0,15.0,16.2,27.2,19.1,1,1,1,0,1,27.6,27.7,25.4,25.9,29.0,17.0,17.0,17.0,17.0,17.0,5,1562,167,-4,5,1092,752,752,412,1160,350,350,100,100,100,19.835789473684212,26.012631578947367,1.30724239726774,63430.0,5.305833333333333,18.0,19.05,19.6,18.73,21.43,20.5,19.07,21.6,23.0,18.3,21.23,19.0,19.17,18.8,18.5,22.3,20.45,19.2,18.95,26.4,27.0,27.13,26.8,22.85,28.1,27.13,26.7,27.6,20.4,21.97,29.93,28.4,26.7,26.0,22.5,26.1,27.4,25.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82918.38526,6.979897712499999,1228,140,350,100
2020-12-08 12:37:35,16.8,15.5,16.2,26.8,18.5,1,1,1,0,1,27.6,27.6,25.4,25.8,28.7,17.0,17.0,17.0,17.0,17.0,6,1563,168,-5,6,1092,752,752,412,1160,350,350,100,100,100,19.712105263157895,25.88894736842105,1.287374764445167,63600.0,5.292916666666667,17.95,18.85,19.55,18.63,21.3,20.6,19.07,21.6,23.0,18.2,21.1,18.83,18.93,18.37,17.8,22.1,20.45,19.2,19.0,26.3,26.83,26.93,26.6,22.65,28.1,26.97,26.7,27.4,20.4,21.8,29.87,28.17,26.33,25.8,22.4,26.17,27.2,25.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81877.03502,6.866475845,1228,140,350,100
2020-12-08 12:43:03,16.2,16.0,16.5,26.5,15.9,1,1,1,0,1,27.7,27.6,25.4,25.6,28.5,17.0,17.0,17.0,17.0,17.0,7,1564,169,-6,7,1092,752,752,412,1160,350,350,100,100,100,19.67421052631579,25.870526315789473,1.2708947365899355,63480.0,5.295,18.0,18.8,19.45,18.57,21.37,20.6,19.13,21.6,23.1,18.1,20.97,18.83,18.87,18.17,17.4,22.0,20.45,19.2,19.2,26.4,26.8,26.87,26.47,22.7,28.1,27.0,26.7,27.4,20.4,21.67,29.73,28.1,26.27,25.6,22.4,26.2,27.4,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80676.39788,6.773059704166667,1228,140,350,100
2020-12-08 12:48:30,16.5,15.3,16.5,26.3,15.0,1,1,1,0,1,27.6,27.4,25.4,25.6,28.3,17.0,17.0,17.0,17.0,17.0,8,1565,170,-7,8,1092,752,752,412,1160,350,350,100,100,100,19.789473684210527,25.866315789473685,1.2848696633059056,63860.0,5.305833333333333,18.15,18.95,19.55,18.8,21.2,20.5,19.07,21.6,23.0,18.3,21.07,18.9,19.03,18.83,18.2,22.0,20.45,19.2,19.2,26.6,26.8,26.93,26.53,22.6,27.9,27.03,26.8,27.3,20.4,21.67,29.87,28.03,26.3,25.4,22.4,26.17,27.4,25.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82051.7767,6.7803406074999995,1228,140,350,100
2020-12-08 12:53:57,16.3,15.7,16.6,26.1,19.2,1,1,1,0,1,27.6,27.5,25.8,25.6,28.5,17.0,17.0,17.0,17.0,17.0,9,1566,171,-8,9,1092,752,752,412,1160,350,350,100,100,100,19.99947368421053,25.922105263157892,1.2947108516229309,63900.0,5.323333333333333,18.3,19.3,19.6,19.0,21.33,20.5,19.3,21.6,23.2,18.6,21.17,19.13,19.13,19.43,19.2,22.1,20.6,19.2,19.3,26.8,26.93,27.0,26.5,22.6,27.9,27.13,26.9,27.4,20.4,21.73,29.97,28.23,26.1,25.2,22.4,26.3,27.6,25.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82732.02342,6.8659916716666665,1228,140,350,100
2020-12-08 12:59:26,16.8,15.6,16.6,26.0,19.4,1,1,1,0,1,27.7,27.5,25.6,25.5,28.5,17.0,17.0,17.0,17.0,17.0,10,1567,172,-9,10,1092,752,752,412,1160,350,350,100,100,100,19.85736842105263,25.87736842105263,1.282722314960271,63750.0,5.31875,18.15,19.15,19.65,18.93,21.2,20.5,19.27,21.6,23.2,18.5,21.07,19.0,18.97,18.7,18.2,22.1,20.6,19.2,19.3,26.6,26.87,26.87,26.4,22.6,28.1,27.13,26.9,27.4,20.4,21.73,29.87,28.17,25.87,25.0,22.4,26.23,27.6,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81773.54758,6.854398791666666,1228,140,350,100
2020-12-08 13:04:55,17.0,15.6,16.3,25.9,15.2,1,1,1,0,1,27.3,27.5,25.6,25.5,28.4,17.0,17.0,17.0,17.0,17.0,11,1568,173,-10,11,1092,752,752,412,1160,350,350,100,100,100,19.687894736842104,25.780526315789473,1.2555071753416798,63640.0,5.307916666666666,18.0,18.95,19.4,18.43,21.23,20.5,19.23,21.6,23.2,18.2,21.0,18.93,18.87,18.23,17.3,22.0,20.55,19.2,19.25,26.4,26.73,26.73,26.33,22.6,28.1,27.07,26.9,27.4,20.4,21.67,29.67,28.1,25.7,24.8,22.2,26.23,27.4,25.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79900.47664000001,6.7364176758333345,1228,140,350,100
2020-12-08 13:10:27,15.9,15.7,16.6,25.9,16.2,1,1,1,0,1,27.6,27.6,25.5,25.5,28.3,17.0,17.0,17.0,17.0,17.0,12,1569,174,-11,12,1092,752,752,412,1160,350,350,100,100,100,20.082631578947368,25.9378947368421,1.2814737970088903,63950.0,5.31625,18.45,19.3,19.9,19.2,21.17,20.5,19.37,21.6,23.2,18.8,21.1,19.23,19.3,19.6,19.3,22.1,20.75,19.2,19.5,26.9,27.0,27.07,26.53,22.5,28.1,27.13,26.9,27.4,20.4,21.73,29.9,28.23,26.03,25.0,22.4,26.27,27.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81950.24932,6.743780248333334,1228,140,350,100
2020-12-08 13:16:00,17.2,15.5,16.8,25.9,16.8,1,1,1,0,1,27.6,27.5,25.8,25.5,28.2,17.0,17.0,17.0,17.0,17.0,13,1570,175,-12,13,1092,752,752,412,1160,350,350,100,100,100,20.038421052631584,25.919473684210526,1.3019408896379359,63530.0,5.3116666666666665,18.45,19.4,19.9,19.23,21.1,20.5,19.3,21.6,23.2,18.6,21.1,19.23,19.27,19.6,19.1,22.0,20.65,19.2,19.3,26.9,27.0,27.07,26.47,22.4,27.9,27.13,26.9,27.4,20.4,21.73,30.13,28.17,26.17,25.0,22.2,26.23,27.8,25.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82712.30472,6.860939751666667,1228,140,350,100
2020-12-08 13:21:31,17.7,15.7,17.2,25.7,19.6,1,1,1,0,1,27.7,27.6,26.0,25.5,28.4,17.0,17.0,17.0,17.0,17.0,14,1571,176,-13,14,1092,752,752,412,1160,350,350,100,100,100,20.070526315789472,25.954210526315787,1.2896986513904434,63800.0,5.305416666666666,18.45,19.45,19.9,19.2,21.23,20.5,19.37,21.6,23.2,18.8,21.13,19.23,19.2,19.43,19.2,22.1,20.75,19.2,19.4,26.9,27.07,27.13,26.53,22.4,27.9,27.13,26.9,27.4,20.4,21.8,30.1,28.17,26.03,25.2,22.4,26.3,27.8,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,82282.77395999999,6.874794944999999,1228,140,350,100
2020-12-08 13:27:01,17.3,15.6,16.5,25.7,16.3,1,1,1,0,1,27.4,27.6,25.6,25.5,28.2,17.0,17.0,17.0,17.0,17.0,15,1572,177,-14,15,1092,752,752,412,1160,350,350,100,100,100,19.743684210526315,25.83631578947368,1.25292916745946,63590.0,5.307916666666666,18.05,19.15,19.55,18.67,21.2,20.6,19.33,21.6,23.2,18.3,21.0,19.03,18.97,18.13,17.1,22.0,20.65,19.2,19.4,26.6,26.83,26.87,26.23,22.5,28.1,27.1,26.9,27.2,20.4,21.7,29.73,28.1,25.6,25.0,22.4,26.4,27.6,25.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79673.76576,6.7481891549999995,1228,140,350,100
2020-12-08 13:32:32,17.3,15.6,16.6,25.7,16.3,1,1,1,0,1,27.0,27.5,25.7,25.4,28.1,17.0,17.0,17.0,17.0,17.0,16,1573,178,-15,16,1092,752,752,412,1160,350,350,100,100,100,19.986842105263158,25.92736842105263,1.274961249190225,63320.0,5.287916666666666,18.35,19.3,19.85,19.13,21.1,20.3,19.33,21.6,23.2,18.6,21.07,19.23,19.27,19.37,18.8,22.0,20.65,19.2,19.4,26.9,27.03,27.0,26.47,22.4,27.9,27.13,26.9,27.4,20.4,21.73,30.07,28.23,26.03,25.2,22.4,26.3,27.6,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80730.5463,6.6835130025,1228,140,350,100
2020-12-08 13:38:01,17.0,15.6,16.6,25.6,16.5,1,1,1,0,1,27.7,27.5,25.5,25.4,28.0,17.0,17.0,17.0,17.0,17.0,17,1574,179,-16,17,1092,752,752,412,1160,350,350,100,100,100,19.85421052631579,25.88052631578947,1.2691172617251583,64070.0,5.307916666666666,18.25,19.15,19.8,19.03,21.1,20.3,19.27,21.6,23.2,18.3,21.03,19.13,19.07,18.8,18.0,22.0,20.65,19.2,19.35,26.8,26.93,26.97,26.43,22.3,28.1,27.07,26.9,27.4,20.4,21.67,29.9,28.1,25.9,25.2,22.3,26.23,27.6,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81312.34296000001,6.751787052500001,1228,140,350,100
2020-12-08 13:43:31,17.4,15.7,16.8,25.6,17.3,1,1,1,0,1,27.9,27.6,25.7,25.4,28.3,17.0,17.0,17.0,17.0,17.0,18,1575,180,-17,18,1092,752,752,412,1160,350,350,100,100,100,19.92421052631579,25.899473684210523,1.270744019483002,63580.0,5.31875,18.25,19.25,19.95,19.17,21.13,20.5,19.3,21.6,23.2,18.5,21.03,19.13,19.07,18.83,18.4,22.0,20.75,19.2,19.3,26.8,27.0,27.0,26.53,22.4,27.9,27.13,26.9,27.2,20.4,21.67,29.93,28.03,25.97,25.2,22.4,26.3,27.8,25.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,80793.90476,6.754426988333334,1228,140,350,100
2020-12-08 13:49:29,17.0,15.6,16.6,25.6,17.2,1,1,1,0,1,27.7,27.6,25.6,25.4,28.0,17.0,17.0,17.0,17.0,17.0,19,1576,181,-18,19,1092,752,752,412,1160,350,350,100,100,100,19.864736842105263,25.88842105263158,1.271690639980052,63750.0,5.305416666666666,18.15,19.05,19.75,19.1,21.1,20.5,19.27,21.6,23.2,18.3,21.03,19.13,19.03,18.77,18.2,22.0,20.65,19.2,19.4,26.7,26.87,27.0,26.4,22.4,28.1,27.07,26.9,27.2,20.4,21.73,29.8,28.1,25.97,25.2,22.4,26.27,27.8,25.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81070.2783,6.744340960833334,1228,140,350,100
2020-12-08 13:55:08,18.8,19.6,23.9,25.7,22.2,1,1,0,0,1,27.6,28.6,27.4,25.9,28.9,18.0,18.0,18.0,18.0,18.0,20,1577,-1,-19,20,1092,752,752,412,1160,350,350,100,100,100,20.637368421052628,26.644736842105264,1.1938534380704926,63640.0,5.307916666666666,19.0,19.95,20.25,19.63,22.07,21.8,20.83,21.6,23.9,19.7,21.63,19.97,19.93,19.3,18.9,22.1,21.7,19.2,20.65,27.6,27.6,27.5,26.97,23.1,29.4,28.0,28.1,27.4,20.4,22.27,30.77,28.9,26.3,25.6,22.9,27.37,29.3,26.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,75976.8328,6.5436296291666665,1228,140,350,100
2020-12-08 14:00:37,17.4,16.3,20.8,26.0,14.7,1,1,0,0,1,28.9,29.5,26.8,26.1,28.9,18.0,18.0,18.0,18.0,18.0,21,1578,-2,-20,21,1092,752,752,412,1160,350,350,100,100,100,21.40578947368421,27.11315789473684,1.2434508641116704,63370.0,5.292083333333333,18.95,20.5,21.4,20.67,22.53,22.1,21.63,21.6,24.3,20.4,22.23,22.07,21.03,21.3,19.7,23.0,22.8,19.2,21.3,27.8,28.23,28.43,27.6,23.75,29.6,29.17,28.2,28.2,20.4,22.67,30.87,29.67,27.2,25.6,23.5,27.83,29.0,27.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78797.48126,6.4489297525,1228,140,350,100
2020-12-08 14:06:04,17.3,16.9,20.8,26.1,20.8,1,1,0,0,1,29.9,30.3,26.9,26.3,29.4,18.0,18.0,18.0,18.0,18.0,22,1579,-3,-21,22,1092,752,752,412,1160,350,350,100,100,100,21.80421052631579,27.57473684210526,1.2231124141968375,63590.0,5.289999999999999,18.95,20.55,21.9,20.8,23.17,22.7,22.4,21.6,25.0,21.4,22.73,23.17,21.03,21.23,19.4,23.4,23.65,19.2,22.0,28.0,28.6,28.87,27.87,24.35,30.3,29.8,28.7,28.8,20.4,23.07,31.97,30.33,27.2,26.0,23.8,28.33,29.4,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,77777.71842,6.523966653333334,1228,140,350,100
2020-12-08 14:11:32,17.4,17.0,20.7,26.5,15.5,1,1,0,0,1,29.7,30.3,26.9,26.5,29.3,18.0,18.0,18.0,18.0,18.0,23,1580,-4,-22,23,1092,752,752,412,1160,350,350,100,100,100,21.969473684210524,27.721578947368425,1.2284146758731183,63590.0,5.299166666666666,18.95,20.45,22.35,21.23,23.3,22.5,22.6,21.6,25.4,21.2,22.8,23.57,21.4,21.77,19.6,23.7,23.75,19.2,22.05,28.0,28.8,29.13,28.27,24.35,30.1,30.03,28.8,29.2,20.4,23.17,31.83,30.6,27.7,26.4,24.0,28.6,29.3,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78114.88924,6.495525319166667,1228,140,350,100
2020-12-08 14:17:00,17.6,17.2,20.7,26.6,18.4,1,1,0,0,1,29.9,30.5,27.1,26.7,29.6,18.0,18.0,18.0,18.0,18.0,24,1581,-5,-23,24,1092,752,752,412,1160,350,350,100,100,100,22.29421052631579,27.951578947368418,1.2781287167774233,63700.0,5.30375,19.35,21.05,22.65,21.6,23.57,22.8,22.93,21.6,25.6,21.2,23.0,23.87,21.9,22.57,20.7,23.7,24.15,19.2,22.15,28.2,29.17,29.47,28.33,24.65,30.3,30.3,29.2,29.5,20.4,23.3,32.17,30.83,27.93,26.6,24.1,28.9,29.7,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,81416.79926,6.6471536874999995,1228,140,350,100
2020-12-08 14:22:29,18.4,17.4,20.9,26.7,20.8,1,1,0,0,1,30.5,30.7,27.1,26.7,30.0,18.0,18.0,18.0,18.0,18.0,25,1582,-6,-24,25,1092,752,752,412,1160,350,350,100,100,100,22.220526315789474,27.98894736842105,1.233249863638407,63810.0,5.312916666666666,19.05,20.75,22.65,21.5,23.7,23.0,23.1,21.6,25.5,21.7,23.17,24.03,21.47,21.77,19.6,23.9,24.25,19.2,22.25,27.95,28.93,29.37,28.33,24.85,30.6,30.37,29.2,29.6,20.4,23.5,32.63,30.93,27.6,26.4,24.2,28.9,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78693.6738,6.671269710833332,1228,140,350,100
2020-12-08 14:27:59,17.3,17.2,21.2,26.8,16.3,1,1,0,0,1,30.2,30.5,27.1,26.7,29.8,18.0,18.0,18.0,18.0,18.0,26,1583,-7,-25,26,1092,752,752,412,1160,350,350,100,100,100,22.065263157894737,27.967894736842105,1.235720579316941,63590.0,5.308333333333334,18.95,20.45,22.5,21.3,23.7,22.8,23.07,21.6,25.6,21.4,23.07,23.87,21.1,21.33,19.0,23.9,24.15,19.2,22.25,27.9,28.87,29.27,28.33,24.95,30.6,30.37,29.0,29.9,20.4,23.43,32.23,30.87,27.67,26.5,24.2,28.9,29.7,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78579.47164,6.553047726666666,1228,140,350,100
2020-12-08 14:33:30,17.4,17.3,21.3,26.9,16.8,1,1,0,0,1,29.7,30.6,27.1,26.8,29.7,18.0,18.0,18.0,18.0,18.0,27,1584,-8,-26,27,1092,752,752,412,1160,350,350,100,100,100,22.16578947368421,28.012631578947367,1.2391901501855602,63380.0,5.290416666666666,19.05,20.5,22.6,21.47,23.77,22.9,23.13,21.6,25.8,21.4,23.13,23.87,21.33,21.7,19.3,23.9,24.25,19.2,22.25,27.9,28.87,29.3,28.27,25.0,30.6,30.53,29.2,29.9,20.4,23.57,32.13,30.87,27.67,26.6,24.4,29.0,29.7,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78539.87172,6.546639306666666,1228,140,350,100
2020-12-08 14:39:06,18.0,17.3,21.2,26.9,17.4,1,1,0,0,1,30.3,30.6,27.1,26.8,29.8,18.0,18.0,18.0,18.0,18.0,28,1585,-9,-27,28,1092,752,752,412,1160,350,350,100,100,100,22.155789473684212,28.042105263157893,1.2353658358038155,63590.0,5.290416666666666,18.95,20.35,22.6,21.43,23.93,23.0,23.03,21.6,25.6,21.4,23.2,24.0,21.17,21.5,19.4,24.1,24.25,19.2,22.25,27.9,28.87,29.3,28.27,25.1,30.6,30.57,29.2,29.9,20.4,23.63,32.23,30.93,27.63,26.8,24.4,28.97,29.7,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78556.9135,6.5456993841666655,1228,140,350,100
2020-12-08 14:44:35,18.1,17.4,21.2,27.0,18.3,1,1,0,0,1,29.9,30.8,27.3,26.9,30.0,18.0,18.0,18.0,18.0,18.0,29,1586,-10,-28,29,1092,752,752,412,1160,350,350,100,100,100,22.313157894736843,28.19,1.2414937686688372,63810.0,5.308333333333334,19.1,20.6,22.8,21.6,24.1,23.2,23.27,21.6,25.6,21.7,23.33,24.2,21.2,21.6,19.7,24.3,24.45,19.2,22.4,28.0,28.97,29.4,28.4,25.2,30.8,30.67,29.4,30.1,20.4,23.77,32.3,31.2,27.73,27.0,24.6,29.17,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79219.71738,6.574026286666666,1228,140,350,100
2020-12-08 14:50:05,17.7,17.4,20.9,27.0,18.1,1,1,0,0,1,30.0,30.6,27.3,26.9,29.7,18.0,18.0,18.0,18.0,18.0,30,1587,-11,-29,30,1092,752,752,412,1160,350,350,100,100,100,22.271578947368422,28.192631578947374,1.2430902164850473,63740.0,5.314583333333333,18.95,20.5,22.7,21.53,24.1,23.2,23.3,21.6,25.8,21.5,23.43,24.2,21.07,21.33,19.6,24.3,24.45,19.2,22.4,27.9,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27.0,24.6,29.2,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79234.5704,6.602261990833334,1228,140,350,100
2020-12-08 14:55:35,17.4,17.0,21.0,27.0,18.3,1,1,0,0,1,30.3,30.7,27.3,26.9,29.7,18.0,18.0,18.0,18.0,18.0,31,1588,-12,-30,31,1092,752,752,412,1160,350,350,100,100,100,22.29315789473684,28.208421052631582,1.2457581336282113,63600.0,5.305833333333333,18.95,20.4,22.8,21.57,24.17,23.2,23.37,21.6,25.8,21.5,23.43,24.2,21.03,21.4,19.6,24.5,24.45,19.2,22.4,27.9,29.0,29.4,28.5,25.3,30.8,30.63,29.4,30.1,20.4,23.93,32.33,31.2,27.67,27.0,24.7,29.23,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79230.2173,6.602699487499999,1228,140,350,100
2020-12-08 15:01:05,17.4,17.2,21.2,27.0,18.3,1,1,0,0,1,30.0,30.8,27.1,26.9,29.8,18.0,18.0,18.0,18.0,18.0,32,1589,-13,-31,32,1092,752,752,412,1160,350,350,100,100,100,22.26368421052631,28.1921052631579,1.2470403937157863,63850.0,5.310416666666667,18.85,20.35,22.8,21.57,24.17,23.2,23.33,21.6,25.9,21.5,23.43,24.2,21.03,21.33,19.4,24.3,24.45,19.2,22.4,27.9,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.93,32.33,31.2,27.67,27.0,24.6,29.23,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79623.52914,6.618906101666667,1228,140,350,100
2020-12-08 15:06:36,17.4,17.2,20.9,27.0,18.4,1,1,0,0,1,29.9,30.8,27.1,26.9,29.8,18.0,18.0,18.0,18.0,18.0,33,1590,-14,-32,33,1092,752,752,412,1160,350,350,100,100,100,22.236315789473686,28.178421052631577,1.2472847890981713,63590.0,5.31,18.8,20.35,22.7,21.5,24.17,23.2,23.3,21.6,26.0,21.4,23.37,24.13,21.0,21.27,19.4,24.3,24.45,19.2,22.35,27.8,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27.0,24.6,29.23,29.9,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79314.83974,6.622432036666666,1228,140,350,100
2020-12-08 15:12:07,17.6,17.2,21.2,27.2,18.4,1,1,0,0,1,30.6,30.7,27.1,26.9,29.8,18.0,18.0,18.0,18.0,18.0,34,1591,-15,-33,34,1092,752,752,412,1160,350,350,100,100,100,22.32842105263158,28.19105263157895,1.2468518961373043,63750.0,5.305833333333333,18.85,20.5,22.8,21.6,24.23,23.4,23.37,21.6,26.2,21.7,23.37,24.27,21.07,21.33,19.6,24.3,24.45,19.2,22.4,27.8,28.93,29.4,28.47,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27.0,24.6,29.23,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79486.80838,6.616735338333333,1228,140,350,100
2020-12-08 15:17:46,17.4,17.0,21.0,27.2,18.4,1,1,0,0,1,30.3,30.7,27.3,26.9,30.0,18.0,18.0,18.0,18.0,18.0,35,1592,-16,-34,35,1092,752,752,412,1160,350,350,100,100,100,22.28263157894737,28.20263157894737,1.2442054085285323,63640.0,5.307916666666666,18.85,20.4,22.85,21.57,24.23,23.2,23.37,21.6,25.8,21.5,23.37,24.27,21.03,21.43,19.6,24.3,24.45,19.2,22.35,27.9,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.93,32.33,31.2,27.67,27.0,24.8,29.23,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79181.2322,6.6111683574999995,1228,140,350,100
2020-12-08 15:23:16,17.4,17.0,20.9,27.2,18.4,1,1,0,0,1,29.9,30.8,27.1,26.9,29.7,18.0,18.0,18.0,18.0,18.0,36,1593,-17,-35,36,1092,752,752,412,1160,350,350,100,100,100,22.271578947368422,28.201578947368418,1.2470882784733581,63700.0,5.305833333333333,18.8,20.4,22.7,21.5,24.17,23.2,23.33,21.6,26.0,21.5,23.37,24.23,21.03,21.43,19.6,24.3,24.45,19.2,22.35,27.8,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,24.0,32.33,31.2,27.67,27.0,24.7,29.3,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79439.52334,6.609198147499999,1228,140,350,100
2020-12-08 15:28:45,17.4,17.0,20.9,27.2,18.4,1,1,0,0,1,30.3,30.9,27.3,27.0,29.8,18.0,18.0,18.0,18.0,18.0,37,1594,-18,-36,37,1092,752,752,412,1160,350,350,100,100,100,22.221052631578946,28.180000000000003,1.243702609166896,63790.0,5.312083333333333,18.8,20.35,22.7,21.43,24.23,23.0,23.23,21.6,26.0,21.5,23.4,24.13,20.93,21.2,19.4,24.3,24.45,19.2,22.35,27.8,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27.0,24.6,29.23,29.8,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79335.78944,6.615638032499999,1228,140,350,100
2020-12-08 15:34:15,17.7,17.0,21.0,27.2,18.4,1,1,0,0,1,29.9,30.8,27.1,27.0,29.8,18.0,18.0,18.0,18.0,18.0,38,1595,-19,-37,38,1092,752,752,412,1160,350,350,100,100,100,22.27684210526316,28.20421052631579,1.245555045941246,63750.0,5.314166666666667,18.85,20.35,22.8,21.5,24.3,23.2,23.33,21.6,26.0,21.5,23.4,24.2,21.03,21.3,19.6,24.4,24.45,19.2,22.25,27.8,28.93,29.43,28.43,25.3,30.8,30.63,29.4,30.1,20.4,23.93,32.33,31.2,27.67,27.0,24.8,29.23,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79404.13418,6.614163484166665,1228,140,350,100
2020-12-08 15:39:51,17.4,17.0,21.2,27.2,18.4,1,1,0,0,1,30.2,30.8,27.3,26.8,29.9,18.0,18.0,18.0,18.0,18.0,39,1596,-20,-38,39,1092,752,752,412,1160,350,350,100,100,100,22.274210526315787,28.194736842105264,1.2409791460197492,63750.0,5.3125,18.8,20.45,22.8,21.63,24.23,23.4,23.33,21.6,25.8,21.5,23.37,24.17,21.0,21.23,19.4,24.5,24.45,19.2,22.35,27.8,28.93,29.4,28.47,25.3,30.8,30.63,29.4,30.1,20.4,23.87,32.33,31.2,27.67,27.0,24.8,29.33,29.8,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79112.42056,6.6048564475,1228,140,350,100
2020-12-08 15:45:31,17.4,17.0,21.3,27.2,18.4,1,1,0,0,1,30.0,30.8,27.3,26.9,29.8,18.0,18.0,18.0,18.0,18.0,40,1597,-21,-39,40,1092,752,752,412,1160,350,350,100,100,100,22.276842105263157,28.196315789473687,1.2421979896438182,63850.0,5.316666666666666,18.8,20.4,22.7,21.43,24.23,23.4,23.37,21.6,25.8,21.5,23.37,24.23,21.03,21.4,19.4,24.5,24.55,19.2,22.35,27.8,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27.0,24.8,29.3,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79314.34164,6.601115091666665,1228,140,350,100
2020-12-08 15:51:01,17.4,16.9,21.0,27.2,18.4,1,1,0,0,1,30.4,30.8,27.1,27.0,29.8,18.0,18.0,18.0,18.0,18.0,41,1598,-22,-40,41,1092,752,752,412,1160,350,350,100,100,100,22.252105263157897,28.17684210526316,1.244142023272834,63540.0,5.307916666666666,18.8,20.4,22.75,21.43,24.23,23.4,23.33,21.6,25.8,21.5,23.33,24.2,21.0,21.27,19.4,24.3,24.5,19.2,22.35,27.8,28.87,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.83,32.33,31.2,27.67,27.0,24.8,29.2,29.7,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79052.78416000001,6.598630241666666,1228,140,350,100
2020-12-08 15:56:32,17.4,16.9,20.9,27.2,18.3,1,1,0,0,1,29.9,30.6,27.1,27.0,29.8,18.0,18.0,18.0,18.0,18.0,42,1599,-23,-41,42,1092,752,752,412,1160,350,350,100,100,100,22.252105263157897,28.178421052631577,1.2445951187579618,63480.0,5.2924999999999995,18.8,20.4,22.8,21.4,24.3,23.5,23.33,21.6,25.6,21.5,23.43,24.13,21.03,21.27,19.4,24.3,24.45,19.2,22.35,27.8,28.83,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,23.9,32.33,31.2,27.67,27.0,24.6,29.2,29.9,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79006.89814,6.585820095833334,1228,140,350,100
2020-12-08 16:02:03,17.4,16.9,21.2,27.2,18.4,1,1,0,0,1,29.8,30.8,27.3,26.9,29.9,18.0,18.0,18.0,18.0,18.0,43,1600,-24,-42,43,1092,752,752,412,1160,350,350,100,100,100,22.314210526315794,28.210526315789473,1.244170126004345,63480.0,5.289999999999999,18.9,20.4,22.9,21.5,24.3,23.4,23.37,21.6,25.8,21.5,23.37,24.33,21.07,21.33,19.6,24.5,24.55,19.2,22.35,27.8,28.93,29.4,28.5,25.3,30.8,30.63,29.4,30.1,20.4,23.87,32.33,31.2,27.67,27.0,24.8,29.4,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78979.9196,6.582784072499999,1228,140,350,100
2020-12-08 16:07:32,17.4,16.9,21.0,27.2,18.4,1,1,0,0,1,29.8,30.6,27.3,27.0,29.8,18.0,18.0,18.0,18.0,18.0,44,1601,-25,-43,44,1092,752,752,412,1160,350,350,100,100,100,22.292105263157897,28.20684210526316,1.2441165036092756,63380.0,5.285833333333333,18.95,20.4,22.8,21.5,24.33,23.4,23.33,21.6,25.8,21.5,23.37,24.27,21.03,21.17,19.4,24.5,24.65,19.2,22.35,27.9,28.93,29.4,28.4,25.3,30.8,30.63,29.4,30.1,20.4,24.0,32.33,31.2,27.67,27.0,24.8,29.3,29.9,28.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,78852.104,6.576334316666667,1228,140,350,100
2020-12-08 16:13:01,17.6,17.0,20.9,27.2,18.4,1,1,0,0,1,30.3,30.9,27.3,27.0,29.9,18.0,18.0,18.0,18.0,18.0,45,1602,-26,-44,45,1092,752,752,412,1160,350,350,100,100,100,22.3,28.225263157894734,1.24838088481935,63650.0,5.292916666666667,18.85,20.4,22.8,21.5,24.37,23.4,23.33,21.6,25.8,21.5,23.43,24.33,21.07,21.27,19.6,24.3,24.6,19.2,22.35,27.95,29.0,29.4,28.43,25.3,30.8,30.63,29.4,30.1,20.4,24.0,32.33,31.2,27.67,27.0,24.8,29.4,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79459.44332,6.596314471666667,1228,140,350,100
2020-12-08 16:18:31,18.1,17.0,21.2,27.2,18.4,1,1,0,0,1,30.3,30.9,27.3,27.0,30.2,18.0,18.0,18.0,18.0,18.0,46,1603,-27,-45,46,1092,752,752,412,1160,350,350,100,100,100,22.35578947368421,28.23526315789474,1.242956218759891,63900.0,5.314583333333333,18.85,20.5,22.8,21.5,24.43,23.4,23.5,21.6,26.0,21.6,23.4,24.33,21.07,21.43,19.6,24.5,24.65,19.2,22.4,28.0,29.0,29.4,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24.0,32.33,31.2,27.67,27.0,24.8,29.47,29.9,28.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79424.90238,6.6201810708333335,1228,140,350,100
2020-12-08 16:24:14,17.7,16.9,21.2,27.3,18.4,1,1,0,0,1,30.2,31.0,27.3,27.0,30.0,18.0,18.0,18.0,18.0,18.0,47,1604,-28,-46,47,1092,752,752,412,1160,350,350,100,100,100,22.354736842105265,28.243684210526315,1.244304894609477,63490.0,5.307916666666666,18.85,20.5,22.9,21.6,24.33,23.4,23.43,21.6,25.8,21.7,23.5,24.33,21.13,21.27,19.6,24.5,24.6,19.2,22.5,28.0,29.03,29.5,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24.0,32.33,31.2,27.67,27.0,24.8,29.47,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79000.91776,6.601075839166666,1228,140,350,100
2020-12-08 16:29:44,17.6,16.9,20.9,27.3,18.4,1,1,0,0,1,30.5,30.9,27.4,27.0,30.2,18.0,18.0,18.0,18.0,18.0,48,1605,-29,-47,48,1092,752,752,412,1160,350,350,100,100,100,22.374736842105264,28.236842105263158,1.2437400971655332,63590.0,5.295,18.95,20.45,22.9,21.5,24.4,23.4,23.5,21.6,26.1,21.7,23.5,24.33,21.07,21.27,19.6,24.5,24.65,19.2,22.5,28.0,29.0,29.5,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24.0,32.33,31.2,27.67,27.0,24.8,29.37,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79089.43278,6.587097939166666,1228,140,350,100
2020-12-08 16:35:18,17.3,16.9,21.3,27.3,18.4,1,1,0,0,1,30.6,30.8,27.3,26.9,30.2,18.0,18.0,18.0,18.0,18.0,49,1606,-30,-48,49,1092,752,752,412,1160,350,350,100,100,100,22.35105263157895,28.243684210526315,1.2432702403561304,63900.0,5.312083333333333,18.85,20.55,22.9,21.53,24.3,23.4,23.4,21.6,25.8,21.7,23.57,24.33,21.07,21.27,19.6,24.5,24.65,19.2,22.45,28.0,29.07,29.4,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24.0,32.33,31.2,27.67,27.0,24.9,29.43,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79444.96836,6.605600047499999,1228,140,350,100
2020-12-08 16:40:47,18.1,17.0,21.2,27.3,18.5,1,1,0,0,1,29.9,31.0,27.4,27.0,30.0,18.0,18.0,18.0,18.0,18.0,50,1607,-31,-49,50,1092,752,752,412,1160,350,350,100,100,100,22.419473684210526,28.26473684210526,1.2560727887835184,63590.0,5.312083333333333,19.05,20.7,23.0,21.67,24.43,23.4,23.47,21.6,26.0,21.7,23.63,24.27,21.27,21.33,19.6,24.5,24.65,19.2,22.5,28.0,29.1,29.53,28.5,25.3,30.8,30.63,29.4,30.1,20.4,24.07,32.33,31.2,27.67,27.0,24.8,29.43,30.1,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79873.66864,6.6382765416666665,1228,140,350,100
2020-12-08 16:46:35,16.9,17.0,21.3,27.3,18.1,1,1,0,0,1,30.3,30.9,27.3,27.1,29.8,18.0,18.0,18.0,18.0,18.0,51,1608,-32,-50,51,1092,752,752,412,1160,350,350,100,100,100,22.290526315789474,28.21578947368421,1.248882447572413,63540.0,5.297083333333333,18.8,20.35,22.75,21.33,24.37,23.3,23.4,21.6,25.7,21.7,23.43,24.27,21.0,21.27,19.4,24.5,24.65,19.2,22.5,27.9,28.97,29.4,28.37,25.3,30.8,30.63,29.4,30.1,20.4,24.0,32.33,31.2,27.67,27.0,24.8,29.33,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,79353.99072,6.634485806666666,1228,140,350,100
2020-12-08 16:55:00,17.3,16.9,21.2,27.3,18.1,1,1,0,0,1,30.0,30.8,27.3,27.0,29.6,18.0,18.0,18.0,18.0,18.0,52,1609,-33,-51,52,1092,752,752,412,1160,350,350,100,100,100,22.204736842105262,28.19105263157895,1.2727525602450687,56830.0,5.015416666666667,18.8,20.45,22.35,21.03,24.43,23.7,23.4,21.6,25.8,21.2,23.43,23.87,20.8,20.83,19.4,24.5,24.65,19.2,22.45,27.9,28.83,29.2,28.07,25.3,30.8,30.63,29.4,30.1,20.4,24.03,32.33,31.2,27.67,27.0,24.8,29.47,29.9,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,72330.528,6.32018828,1228,140,350,100
2020-12-08 17:00:29,17.0,15.7,20.8,27.2,17.3,1,1,0,0,1,28.3,28.6,26.6,26.6,29.1,18.0,18.0,18.0,18.0,18.0,53,1610,-34,-52,53,1092,752,752,412,1160,350,350,100,100,100,22.012631578947367,27.844210526315788,1.3181726124276745,44150.0,4.2075,18.3,19.95,22.1,20.93,24.37,23.2,23.03,21.6,25.4,21.2,23.57,23.83,20.83,20.53,19.3,24.7,24.15,19.2,22.05,26.55,27.77,27.03,27.0,25.3,30.8,30.63,29.4,30.1,20.4,24.03,32.33,31.2,27.67,27.0,24.8,29.2,29.4,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58197.32084,5.438660368333334,1228,140,350,100
2020-12-08 17:06:00,17.0,15.7,20.9,26.7,17.4,1,1,0,0,1,27.8,27.8,26.1,26.1,28.5,18.0,18.0,18.0,18.0,18.0,54,1611,-35,-53,54,1092,752,752,412,1160,350,350,100,100,100,21.79421052631579,27.567894736842103,1.2906779385851799,44310.0,3.685833333333333,18.1,19.6,21.7,20.9,24.13,22.8,22.9,21.6,25.0,21.0,23.33,23.53,20.83,20.27,19.1,24.5,23.8,19.2,21.8,25.1,26.87,26.03,26.6,25.3,30.8,30.63,29.4,30.1,20.4,23.83,32.33,31.2,27.67,27.0,24.6,28.53,29.0,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57189.93946,4.8078025124999995,1228,140,350,100
2020-12-08 17:11:31,17.0,15.5,20.7,26.3,17.6,1,1,0,0,1,27.4,27.5,25.8,25.9,28.1,18.0,18.0,18.0,18.0,18.0,55,1612,-36,-54,55,1092,752,752,412,1160,350,350,100,100,100,21.601052631578952,26.560526315789474,1.2895762635577541,44160.0,3.68625,17.85,19.4,21.4,20.63,24.0,22.7,22.67,21.6,24.8,20.7,23.23,23.27,20.77,20.0,19.1,24.1,23.45,19.2,21.55,24.55,26.63,25.77,26.33,25.1,25.5,27.07,28.9,29.0,20.4,23.63,29.3,29.67,25.87,27.0,24.6,28.23,28.8,28.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56947.6878,4.755734469166667,1228,140,350,100
2020-12-08 17:17:06,16.9,15.7,20.7,26.1,17.7,1,1,0,0,1,27.4,27.3,25.7,25.6,28.1,18.0,18.0,18.0,18.0,18.0,56,1613,-37,-55,56,1092,752,752,412,1160,350,350,100,100,100,21.490526315789474,26.432631578947365,1.2673996734406485,44100.0,3.6775,17.85,19.3,21.1,20.57,23.8,22.5,22.57,21.6,24.7,20.5,23.1,23.13,20.77,19.93,19.1,23.9,23.15,19.2,21.55,24.5,26.5,25.63,26.33,24.9,25.3,26.87,28.9,28.8,20.4,23.5,29.17,29.53,25.73,26.8,24.4,28.03,28.7,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55892.3256,4.701667225,1228,140,350,100
2020-12-08 17:22:45,17.6,16.5,20.8,25.9,17.9,1,1,0,0,1,27.3,27.4,25.9,25.5,28.0,18.0,18.0,18.0,18.0,18.0,57,1614,-38,-56,57,1092,752,752,412,1160,350,350,100,100,100,21.565263157894734,26.434736842105266,1.2688174240075099,44100.0,3.675,18.2,19.45,21.15,20.67,23.73,22.7,22.67,21.6,24.5,20.7,23.13,23.2,20.87,19.97,19.3,23.9,23.15,19.2,21.65,24.65,26.57,25.63,26.4,24.85,25.3,26.8,28.9,28.6,20.4,23.47,29.1,29.53,25.73,26.6,24.4,27.93,29.0,28.4,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55954.8484,4.660298916666666,1228,140,350,100
2020-12-08 17:28:16,17.9,16.3,21.0,25.7,17.7,1,1,0,0,1,27.3,27.3,26.0,25.3,28.1,18.0,18.0,18.0,18.0,18.0,58,1615,-39,-57,58,1092,752,752,412,1160,350,350,100,100,100,21.487894736842108,26.35736842105263,1.269953176601677,44160.0,3.6775,18.1,19.45,21.05,20.53,23.67,22.7,22.5,21.6,24.2,20.6,23.0,23.2,20.87,19.9,19.3,23.8,22.95,19.2,21.65,24.65,26.5,25.63,26.3,24.85,25.1,26.63,28.8,28.4,20.4,23.43,29.1,29.5,25.67,26.6,24.2,27.9,28.8,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56081.132280000005,4.668165861666667,1228,140,350,100
2020-12-08 17:33:46,17.6,16.2,20.9,25.6,17.7,1,1,0,0,1,27.3,27.0,25.9,25.3,27.8,18.0,18.0,18.0,18.0,18.0,59,1616,-40,-58,59,1092,752,752,412,1160,350,350,100,100,100,21.43,26.296842105263156,1.2705575525074602,44160.0,3.6799999999999997,18.05,19.3,21.05,20.53,23.53,22.5,22.4,21.6,24.3,20.5,22.93,23.1,20.83,19.9,19.3,23.7,22.9,19.2,21.55,24.55,26.43,25.57,26.3,24.65,25.1,26.57,28.8,28.4,20.4,23.37,29.07,29.4,25.63,26.6,24.2,27.77,28.6,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56107.82152,4.674539741666667,1228,140,350,100
2020-12-08 17:39:18,17.4,16.3,20.7,25.5,17.7,1,1,0,0,1,27.1,27.0,26.0,25.2,27.9,18.0,18.0,18.0,18.0,18.0,60,1617,-41,-59,60,1092,752,752,412,1160,350,350,100,100,100,21.425789473684212,26.247368421052627,1.2677387350063758,44270.0,3.6845833333333333,18.05,19.45,21.05,20.47,23.57,22.5,22.33,21.6,24.3,20.5,22.9,23.07,20.8,19.9,19.3,23.7,22.85,19.2,21.55,24.55,26.43,25.57,26.2,24.55,24.9,26.5,28.8,28.2,20.4,23.3,28.93,29.47,25.57,26.4,24.2,27.7,28.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56122.7938,4.676275638333333,1228,140,350,100
2020-12-08 17:44:47,17.6,16.0,20.7,25.4,17.6,1,1,0,0,1,27.3,26.9,25.9,25.0,27.7,18.0,18.0,18.0,18.0,18.0,61,1618,-42,-60,61,1092,752,752,412,1160,350,350,100,100,100,21.33473684210526,26.182105263157894,1.2698663363388742,43940.0,3.675416666666666,18.0,19.2,20.85,20.33,23.4,22.3,22.3,21.6,24.3,20.4,22.93,22.97,20.73,19.8,19.1,23.7,22.8,19.2,21.45,24.55,26.27,25.43,26.13,24.45,24.9,26.33,28.8,28.2,20.4,23.23,28.87,29.3,25.5,26.4,24.0,27.67,28.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55797.92682,4.6633633591666666,1228,140,350,100
2020-12-08 17:50:15,17.4,16.0,20.7,25.3,18.1,1,1,0,0,1,27.1,26.9,25.9,25.0,27.5,18.0,18.0,18.0,18.0,18.0,62,1619,-43,-61,62,1092,752,752,412,1160,350,350,100,100,100,21.367894736842107,26.15368421052632,1.258929595894475,44150.0,3.6704166666666667,18.0,19.3,20.95,20.4,23.4,22.3,22.17,21.6,24.3,20.5,22.9,22.97,20.83,19.97,19.3,23.7,22.75,19.2,21.45,24.5,26.37,25.37,26.13,24.45,24.9,26.3,28.8,28.0,20.4,23.23,28.87,29.3,25.57,26.3,24.0,27.5,28.8,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55581.74166,4.640819519999999,1228,140,350,100
2020-12-08 17:55:44,17.4,16.0,20.7,25.3,18.3,1,1,0,0,1,27.0,26.9,25.9,25.0,27.7,18.0,18.0,18.0,18.0,18.0,63,1620,-44,-62,63,1092,752,752,412,1160,350,350,100,100,100,21.366315789473685,26.125263157894732,1.2630940888602473,44100.0,3.677083333333333,18.0,19.3,20.95,20.4,23.37,22.3,22.2,21.6,24.1,20.5,22.9,23.03,20.83,20.13,19.4,23.6,22.75,19.2,21.4,24.5,26.33,25.37,26.13,24.35,24.9,26.3,28.5,28.0,20.4,23.2,28.9,29.37,25.63,26.3,23.8,27.57,28.7,28.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55702.44932,4.636841290833333,1228,140,350,100
2020-12-08 18:01:13,17.4,15.9,20.7,25.1,18.1,1,1,0,0,1,27.0,27.0,25.9,25.0,27.5,18.0,18.0,18.0,18.0,18.0,64,1621,-45,-63,64,1092,752,752,412,1160,350,350,100,100,100,21.351052631578945,26.115263157894738,1.2612675001988787,43940.0,3.6683333333333334,18.0,19.3,20.95,20.47,23.23,22.3,22.17,21.6,24.1,20.5,22.7,23.07,20.83,20.1,19.4,23.6,22.75,19.2,21.4,24.5,26.37,25.37,26.13,24.35,24.8,26.3,28.5,28.0,20.4,23.07,29.03,29.33,25.67,26.3,23.8,27.5,28.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55420.09396,4.63010597,1228,140,350,100
2020-12-08 18:06:42,17.4,16.0,20.9,25.1,18.1,1,1,0,0,1,27.0,26.8,25.9,24.9,27.7,18.0,18.0,18.0,18.0,18.0,65,1622,-46,-64,65,1092,752,752,412,1160,350,350,100,100,100,21.351578947368424,26.099999999999994,1.260363567037766,44210.0,3.6729166666666666,18.05,19.3,20.95,20.4,23.23,22.3,22.2,21.6,24.1,20.5,22.7,23.03,20.87,20.1,19.4,23.6,22.75,19.2,21.4,24.55,26.33,25.43,26.13,24.35,24.9,26.3,28.5,28.0,20.4,23.07,28.87,29.33,25.67,26.2,23.8,27.4,28.6,28.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55720.6733,4.630865302499999,1228,140,350,100
2020-12-08 18:12:14,17.4,16.6,20.8,25.0,18.1,1,1,0,0,1,27.3,26.9,25.9,24.9,27.6,18.0,18.0,18.0,18.0,18.0,66,1623,-47,-65,66,1092,752,752,412,1160,350,350,100,100,100,21.380000000000003,26.103684210526314,1.257387314840922,44050.0,3.6775,18.25,19.4,20.95,20.47,23.27,22.1,22.27,21.6,24.1,20.5,22.7,23.07,20.87,20.17,19.4,23.6,22.75,19.2,21.55,24.6,26.37,25.4,26.13,24.3,24.7,26.23,28.5,28.0,20.4,23.07,28.9,29.43,25.67,26.2,23.8,27.5,28.6,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55387.91122,4.629524355,1228,140,350,100
2020-12-08 18:17:43,17.4,16.5,21.0,25.0,18.0,1,1,0,0,1,26.9,27.3,25.9,24.9,27.3,18.0,18.0,18.0,18.0,18.0,67,1624,-48,-66,67,1092,752,752,412,1160,350,350,100,100,100,21.410526315789472,26.139473684210525,1.257076825813032,44270.0,3.6799999999999997,18.25,19.45,20.95,20.47,23.23,22.1,22.3,21.6,24.3,20.7,22.73,23.07,20.9,20.1,19.4,23.6,22.8,19.2,21.65,24.7,26.37,25.43,26.13,24.35,24.9,26.43,28.5,28.0,20.4,23.1,28.9,29.27,25.67,26.2,23.8,27.53,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55650.79108,4.6266125958333335,1228,140,350,100
2020-12-08 18:23:12,17.4,16.5,20.5,25.0,17.9,1,1,0,0,1,26.9,27.0,26.0,24.9,27.5,18.0,18.0,18.0,18.0,18.0,68,1625,-49,-67,68,1092,752,752,412,1160,350,350,100,100,100,21.409473684210525,26.157894736842106,1.2636677519409483,44430.0,3.6958333333333333,18.25,19.45,20.95,20.4,23.3,22.1,22.27,21.6,24.3,20.7,22.77,23.07,20.87,20.1,19.4,23.6,22.8,19.2,21.65,24.85,26.37,25.43,26.13,24.25,24.9,26.27,28.8,28.0,20.4,23.1,28.97,29.33,25.67,26.2,23.8,27.5,28.8,28.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56144.75822,4.6581478875,1228,140,350,100
2020-12-08 18:28:40,17.6,16.2,23.5,25.0,12.1,1,1,0,0,1,26.4,26.5,25.4,24.9,27.1,18.0,18.0,18.0,18.0,18.0,69,1626,-50,-68,69,1092,752,752,412,1160,350,350,100,100,100,20.912631578947366,25.942631578947363,1.2728931478680938,44220.0,3.69375,17.85,18.85,20.45,19.6,23.17,22.3,22.0,21.6,23.9,20.2,22.77,22.67,20.3,17.93,16.8,23.5,22.75,19.2,21.5,24.3,26.07,25.0,25.63,24.35,24.9,26.23,28.3,28.0,20.4,23.1,28.93,29.0,24.97,26.2,23.7,27.4,28.4,28.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56287.335,4.684670550833333,1228,140,350,100
2020-12-08 18:34:09,17.9,16.5,22.4,25.0,18.4,1,1,0,0,1,26.9,27.0,25.4,24.9,27.4,18.0,18.0,18.0,18.0,18.0,70,1627,-51,-69,70,1092,752,752,412,1160,350,350,100,100,100,21.160526315789475,26.009473684210523,1.227986739940422,44110.0,3.6804166666666664,18.1,19.35,20.55,19.8,23.37,22.3,22.1,21.6,24.1,20.2,22.97,22.8,20.63,18.83,18.3,23.4,22.85,19.2,21.6,24.5,26.13,25.0,25.73,24.35,24.9,26.3,28.5,27.8,20.4,23.13,29.2,29.07,25.07,26.2,23.7,27.4,28.6,28.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54166.4951,4.602242920833333,1228,140,350,100
2020-12-08 18:39:37,18.4,16.9,22.2,25.1,19.4,1,1,0,0,1,27.5,27.5,25.9,25.0,27.8,18.0,18.0,18.0,18.0,18.0,71,1628,-52,-70,71,1092,752,752,412,1160,350,350,100,100,100,21.76894736842105,26.39421052631579,1.2240907423382925,44210.0,3.6799999999999997,18.7,20.0,21.3,20.73,23.53,22.8,22.5,21.6,24.7,21.0,23.13,23.37,21.4,20.7,20.3,23.6,23.15,19.2,21.9,25.05,26.73,25.57,26.4,24.55,25.3,26.6,28.8,28.0,20.4,23.3,29.73,29.63,26.0,26.4,23.8,27.7,29.0,28.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54117.05172,4.511814450833333,1228,140,350,100
2020-12-08 18:45:06,18.0,17.0,22.4,25.3,19.8,1,1,0,0,1,27.7,27.7,26.3,25.2,28.0,18.0,18.0,18.0,18.0,18.0,72,1629,-53,-71,72,1092,752,752,412,1160,350,350,100,100,100,22.032631578947367,26.636315789473684,1.2285466496221245,44270.0,3.6866666666666665,19.05,20.45,21.6,21.07,23.67,23.0,22.6,21.6,24.8,21.4,23.33,23.7,21.63,21.27,20.9,23.7,23.4,19.2,22.25,25.4,27.07,25.97,26.67,24.65,25.5,26.77,29.0,28.1,20.4,23.53,30.0,30.0,26.53,26.6,24.0,27.93,29.3,28.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54387.76018,4.521033829166667,1228,140,350,100
