Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-08 18:50:40,18.4,17.2,21.9,25.4,20.8,1,1,0,0,1,28.0,27.8,26.5,25.3,28.2,18.0,18.0,18.0,18.0,18.0,73,1630,-54,-72,73,1092,752,752,412,1160,350,350,100,100,100,22.28578947368421,26.810526315789474,1.2346063970840566,44320.0,3.69125,19.25,20.85,21.95,21.43,23.8,23.0,22.87,21.6,25.0,21.7,23.53,24.0,22.07,21.73,21.4,23.9,23.7,19.2,22.45,25.65,27.27,26.27,26.93,24.75,25.5,27.0,29.2,28.2,20.4,23.7,30.23,30.23,26.93,26.6,24.2,28.07,29.4,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54717.75552,4.546063154166665,1228,140,350,100
2020-12-08 18:56:11,15.6,15.2,23.6,25.4,23.7,1,1,0,0,0,28.3,28.0,26.4,25.3,28.4,17.0,17.0,17.0,17.0,17.0,74,1631,-55,-73,-1,1092,752,752,412,1160,350,350,100,100,100,22.522105263157897,26.835789473684212,1.2406558799718033,44000.0,3.6799999999999997,18.65,20.95,21.6,20.93,23.7,23.1,22.87,21.6,25.0,21.8,23.47,24.57,22.7,23.43,24.6,23.9,23.75,19.2,22.1,25.5,27.37,26.17,26.83,24.75,25.7,26.93,29.2,28.4,20.4,23.7,30.5,30.4,27.6,26.6,24.2,27.93,29.1,28.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54588.858720000004,4.55444226,1228,140,350,100
2020-12-08 19:01:44,16.2,15.5,24.5,25.6,23.2,1,1,0,0,0,28.4,28.4,26.4,25.5,28.6,17.0,17.0,17.0,17.0,17.0,75,1632,-56,-74,-2,1092,752,752,412,1160,350,350,100,100,100,22.81631578947368,27.17526315789474,1.2360070431749375,44210.0,3.675416666666666,18.45,21.1,21.6,20.77,24.07,23.7,23.33,21.6,24.9,21.7,23.8,25.03,23.13,24.23,25.9,24.1,24.3,19.2,22.6,25.4,27.57,26.23,27.0,25.0,26.5,27.53,29.6,28.6,20.4,24.03,31.17,30.83,28.8,26.4,24.4,28.37,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54643.87138,4.551363754166666,1228,140,350,100
2020-12-08 19:07:13,16.2,15.6,24.5,25.7,23.3,1,1,0,0,0,28.5,28.7,26.5,25.7,28.7,17.0,17.0,17.0,17.0,17.0,76,1633,-57,-75,-3,1092,752,752,412,1160,350,350,100,100,100,22.994210526315786,27.36894736842105,1.236647853564468,44260.0,3.68625,18.5,21.25,21.65,20.7,24.17,23.9,23.43,21.6,25.0,21.7,24.03,25.23,23.33,24.8,26.7,24.3,24.6,19.2,22.8,25.4,27.83,26.37,27.2,25.2,26.7,27.77,29.8,28.8,20.4,24.17,31.37,31.2,29.4,26.6,24.4,28.5,29.6,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54734.034,4.557412724166666,1228,140,350,100
2020-12-08 19:12:43,16.0,15.6,24.4,25.9,23.1,1,1,0,0,0,28.7,28.7,26.6,25.8,28.9,17.0,17.0,17.0,17.0,17.0,77,1634,-58,-76,-4,1092,752,752,412,1160,350,350,100,100,100,23.119473684210522,27.458421052631575,1.248231294756276,44100.0,3.6816666666666666,18.5,21.35,21.65,20.6,24.37,24.1,23.47,21.6,25.4,21.9,24.13,25.43,23.4,25.07,26.9,24.5,24.8,19.2,22.9,25.45,27.93,26.47,27.2,25.4,26.7,27.83,29.8,29.0,20.4,24.23,31.47,31.3,29.53,26.8,24.6,28.6,29.7,29.3,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55047.000100000005,4.574209754166667,1228,140,350,100
2020-12-08 19:18:14,15.7,15.7,24.7,26.0,23.2,1,1,0,0,0,28.9,28.7,26.6,25.9,28.9,17.0,17.0,17.0,17.0,17.0,78,1635,-59,-77,-5,1092,752,752,412,1160,350,350,100,100,100,23.20526315789474,27.50052631578947,1.2483462792632074,44040.0,3.6725,18.6,21.4,21.65,20.6,24.53,24.1,23.53,21.6,25.6,21.9,24.27,25.57,23.4,25.3,27.1,24.5,25.0,19.2,23.05,25.45,28.0,26.5,27.2,25.4,26.7,27.83,29.8,29.0,20.4,24.43,31.47,31.3,29.53,26.8,24.6,28.77,29.7,29.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54977.17014,4.5843404266666665,1228,140,350,100
2020-12-08 19:23:45,15.7,16.0,25.0,26.1,23.3,1,1,0,0,0,28.6,29.0,26.7,26.0,29.0,17.0,17.0,17.0,17.0,17.0,79,1636,-60,-78,-6,1092,752,752,412,1160,350,350,100,100,100,23.285263157894736,27.52894736842105,1.2565867069461822,44160.0,3.675,18.6,21.5,21.65,20.53,24.63,24.3,23.7,21.6,25.8,21.9,24.47,25.57,23.5,25.37,27.3,24.7,25.05,19.2,23.05,25.45,28.0,26.5,27.27,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.87,29.9,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55490.86898,4.602834963333333,1228,140,350,100
2020-12-08 19:29:17,16.3,15.9,25.0,26.1,23.3,1,1,0,0,0,28.9,29.1,26.8,26.1,29.0,17.0,17.0,17.0,17.0,17.0,80,1637,-61,-79,-7,1092,752,752,412,1160,350,350,100,100,100,23.324736842105263,27.526842105263153,1.2522154989514347,44110.0,3.6779166666666665,18.7,21.4,21.75,20.7,24.7,24.3,23.8,21.6,25.6,22.1,24.47,25.63,23.57,25.5,27.3,24.7,25.0,19.2,23.15,25.45,28.03,26.57,27.27,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.93,29.7,29.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55235.22566,4.613587276666666,1228,140,350,100
2020-12-08 19:34:44,16.0,15.3,24.7,26.2,23.2,1,1,0,0,0,28.9,28.9,26.7,26.1,29.1,17.0,17.0,17.0,17.0,17.0,81,1638,-62,-80,-8,1092,752,752,412,1160,350,350,100,100,100,23.265263157894736,27.523684210526312,1.2652934274454295,44260.0,3.6820833333333334,18.55,21.45,21.75,20.57,24.63,24.2,23.57,21.6,25.8,22.0,24.4,25.57,23.37,25.43,27.3,24.7,25.0,19.2,22.95,25.45,28.1,26.5,27.27,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.93,29.7,29.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56001.8871,4.634879698333332,1228,140,350,100
2020-12-08 19:40:11,15.6,15.3,24.9,26.2,22.9,1,1,0,0,0,28.9,28.9,26.6,26.1,29.1,17.0,17.0,17.0,17.0,17.0,82,1639,-63,-81,-9,1092,752,752,412,1160,350,350,100,100,100,23.17736842105263,27.48631578947368,1.2663585342116472,44100.0,3.6816666666666666,18.5,21.3,21.55,20.33,24.63,24.1,23.6,21.6,25.4,21.9,24.47,25.53,23.23,25.43,27.1,24.7,25.0,19.2,22.8,25.35,28.0,26.43,27.13,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.87,29.7,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55846.41136,4.660345769166666,1228,140,350,100
2020-12-08 19:45:39,15.6,15.2,24.7,26.2,22.8,1,1,0,0,0,28.6,28.9,26.5,26.1,29.1,17.0,17.0,17.0,17.0,17.0,83,1640,-64,-82,-10,1092,752,752,412,1160,350,350,100,100,100,23.150526315789477,27.44473684210526,1.2671377954361194,44100.0,3.675,18.3,21.35,21.55,20.23,24.57,24.1,23.63,21.6,25.6,21.7,24.47,25.5,23.13,25.43,27.1,24.7,24.9,19.2,22.8,25.25,27.93,26.3,27.07,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.77,29.4,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55880.77678,4.655299505833333,1228,140,350,100
2020-12-08 19:51:08,15.5,15.3,24.9,26.2,22.8,1,1,0,0,0,28.6,28.6,26.5,26.1,29.1,17.0,17.0,17.0,17.0,17.0,84,1641,-65,-83,-11,1092,752,752,412,1160,350,350,100,100,100,23.15684210526316,27.43210526315789,1.2661332648238972,44100.0,3.675,18.3,21.3,21.45,20.17,24.63,24.1,23.63,21.6,25.6,21.9,24.47,25.43,23.27,25.43,27.1,24.7,24.9,19.2,22.8,25.25,27.9,26.23,27.0,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.73,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55836.47698,4.654885573333333,1228,140,350,100
2020-12-08 19:56:35,15.5,15.2,24.8,26.2,22.8,1,1,0,0,0,28.5,28.7,26.5,26.0,29.1,17.0,17.0,17.0,17.0,17.0,85,1642,-66,-84,-12,1092,752,752,412,1160,350,350,100,100,100,23.121052631578948,27.425263157894733,1.2663527445166738,44000.0,3.670833333333333,18.25,21.2,21.35,20.1,24.63,24.1,23.57,21.6,25.5,21.7,24.47,25.33,23.13,25.37,27.3,24.7,25.0,19.2,22.8,25.25,27.9,26.23,26.97,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.7,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55719.52076,4.648166572499999,1228,140,350,100
2020-12-08 20:02:04,15.5,15.3,24.9,26.2,22.8,1,1,0,0,0,28.6,28.5,26.5,26.1,29.0,17.0,17.0,17.0,17.0,17.0,86,1643,-67,-85,-13,1092,752,752,412,1160,350,350,100,100,100,23.101052631578952,27.414210526315784,1.2658671543244857,43990.0,3.66625,18.3,21.2,21.35,20.2,24.63,24.1,23.57,21.6,25.6,21.5,24.4,25.3,23.17,25.3,27.1,24.7,24.9,19.2,22.8,25.15,27.83,26.23,26.93,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.7,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55685.496119999996,4.641875703333333,1228,140,350,100
2020-12-08 20:07:32,15.3,15.3,24.7,26.2,22.7,1,1,0,0,0,28.7,28.7,26.5,26.1,29.1,17.0,17.0,17.0,17.0,17.0,87,1644,-68,-86,-14,1092,752,752,412,1160,350,350,100,100,100,23.09684210526316,27.429473684210524,1.266673023500754,44200.0,3.674583333333333,18.3,21.2,21.35,20.13,24.7,24.1,23.67,21.6,25.4,21.6,24.33,25.33,23.13,25.3,27.1,24.7,24.8,19.2,22.9,25.2,27.83,26.23,26.97,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.87,29.4,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55986.94764,4.653018489999999,1228,140,350,100
2020-12-08 20:13:01,15.5,15.3,24.7,26.3,22.7,1,1,0,0,0,28.6,28.6,26.5,26.1,29.0,17.0,17.0,17.0,17.0,17.0,88,1645,-69,-87,-15,1092,752,752,412,1160,350,350,100,100,100,23.117368421052635,27.429999999999996,1.2705116508440149,44110.0,3.6795833333333334,18.3,21.25,21.35,20.1,24.77,24.1,23.63,21.6,25.6,21.6,24.4,25.33,23.2,25.4,27.1,24.7,24.8,19.2,22.8,25.15,27.83,26.23,26.93,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.77,29.4,29.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56042.26892,4.6678840233333325,1228,140,350,100
2020-12-08 20:18:30,15.5,15.3,24.8,26.3,22.8,1,1,0,0,0,28.6,28.6,26.5,26.2,29.0,17.0,17.0,17.0,17.0,17.0,89,1646,-70,-88,-16,1092,752,752,412,1160,350,350,100,100,100,23.132105263157893,27.43736842105263,1.2678331350086445,44210.0,3.6799999999999997,18.3,21.2,21.35,20.2,24.7,24.1,23.53,21.6,25.7,21.7,24.47,25.43,23.1,25.43,27.1,24.7,24.8,19.2,22.9,25.25,27.83,26.23,26.93,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.87,29.5,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56050.9029,4.670548825833333,1228,140,350,100
2020-12-08 20:23:59,15.5,15.3,24.4,26.3,22.8,1,1,0,0,0,28.6,28.9,26.5,26.2,29.1,17.0,17.0,17.0,17.0,17.0,90,1647,-71,-89,-17,1092,752,752,412,1160,350,350,100,100,100,23.115789473684213,27.41157894736842,1.2666258677512043,44320.0,3.6887499999999998,18.3,21.15,21.35,20.13,24.8,24.1,23.57,21.6,25.6,21.6,24.33,25.37,23.13,25.37,27.1,24.8,24.9,19.2,22.8,25.1,27.83,26.23,26.93,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.7,29.4,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56136.85846,4.6744900566666665,1228,140,350,100
2020-12-08 20:29:27,15.3,15.2,24.7,26.3,22.7,1,1,0,0,0,28.4,28.9,26.6,26.2,29.0,17.0,17.0,17.0,17.0,17.0,91,1648,-72,-90,-18,1092,752,752,412,1160,350,350,100,100,100,23.12368421052632,27.418947368421048,1.2633935761393953,44310.0,3.692916666666666,18.3,21.2,21.35,20.07,24.7,24.1,23.63,21.6,25.6,21.6,24.47,25.23,23.1,25.4,27.3,24.7,25.0,19.2,22.8,25.1,27.83,26.23,26.87,25.4,26.7,27.83,29.8,29.0,20.4,24.5,31.47,31.3,29.53,26.8,24.8,28.83,29.4,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55980.96936,4.6715761591666665,1228,140,350,100
2020-12-08 20:34:54,14.7,14.4,24.2,26.2,21.8,1,1,0,0,0,28.2,28.3,26.1,26.1,28.7,16.0,16.0,16.0,16.0,16.0,92,1649,-73,-91,-19,1092,752,752,412,1160,350,350,100,100,100,22.667894736842104,27.243157894736843,1.3083378453218064,44100.0,3.68375,17.65,20.6,20.6,19.03,24.5,23.8,23.13,21.6,25.2,20.9,24.1,24.8,22.5,25.13,26.5,24.5,24.7,19.2,22.25,24.65,27.47,25.8,26.4,25.4,26.7,27.83,29.8,29.0,20.4,24.17,31.47,31.3,29.53,26.8,24.6,28.57,29.0,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57697.69898,4.736611180833333,1228,140,350,100
2020-12-08 20:40:23,14.6,14.4,23.6,26.1,21.8,1,1,0,0,0,28.0,28.1,25.9,25.9,28.5,16.0,16.0,16.0,16.0,16.0,93,1650,-74,-92,-20,1092,752,752,412,1160,350,350,100,100,100,22.470526315789474,27.126315789473683,1.3064458953271474,44150.0,3.677083333333333,17.4,20.35,20.35,18.87,24.4,23.6,22.77,21.6,25.0,20.7,23.93,24.57,22.23,24.87,26.3,24.4,24.4,19.2,22.0,24.3,27.1,25.47,26.07,25.4,26.7,27.83,29.8,29.0,20.4,24.13,31.47,31.3,29.53,26.8,24.4,28.27,29.0,28.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57679.58628,4.807386885833333,1228,140,350,100
2020-12-08 20:45:53,14.4,14.4,23.7,26.0,21.6,1,1,0,0,0,28.2,28.0,25.7,25.7,28.5,16.0,16.0,16.0,16.0,16.0,94,1651,-75,-93,-21,1092,752,752,412,1160,350,350,100,100,100,22.31736842105263,27.031578947368416,1.307854464393317,44270.0,3.6841666666666666,17.2,20.1,20.15,18.77,24.27,23.4,22.67,21.6,25.0,20.4,23.8,24.47,21.97,24.63,25.9,24.3,24.35,19.2,21.85,24.0,26.87,25.2,25.9,25.4,26.7,27.83,29.8,29.0,20.4,24.0,31.47,31.3,29.53,26.8,24.2,28.23,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57898.71714,4.8157626425,1228,140,350,100
2020-12-08 20:51:21,14.3,14.3,23.6,25.9,21.4,1,1,0,0,0,27.7,27.8,25.5,25.7,28.3,16.0,16.0,16.0,16.0,16.0,95,1652,-76,-94,-22,1092,752,752,412,1160,350,350,100,100,100,22.2378947368421,26.98473684210526,1.3079792051334245,44160.0,3.6845833333333333,17.2,20.0,20.05,18.7,24.1,23.4,22.57,21.6,24.7,20.4,23.77,24.33,21.87,24.53,26.0,24.1,24.15,19.2,21.85,23.85,26.83,25.1,25.7,25.4,26.7,27.83,29.8,29.0,20.4,23.8,31.47,31.3,29.53,26.8,24.2,28.03,28.8,28.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57760.3617,4.819128285,1228,140,350,100
2020-12-08 20:56:49,14.3,14.1,23.6,25.7,21.3,1,1,0,0,0,27.6,27.7,25.4,25.6,28.2,16.0,16.0,16.0,16.0,16.0,96,1653,-77,-95,-23,1092,752,752,412,1160,350,350,100,100,100,22.117894736842103,26.91842105263158,1.3072965366220068,44200.0,3.6816666666666666,17.0,19.85,19.95,18.57,24.03,23.2,22.53,21.6,24.7,20.2,23.57,24.27,21.7,24.37,25.9,24.0,23.95,19.2,21.65,23.75,26.63,24.9,25.67,25.4,26.7,27.83,29.8,29.0,20.4,23.7,31.47,31.3,29.53,26.8,24.0,27.87,28.6,28.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57782.50692,4.814286192499999,1228,140,350,100
2020-12-08 21:02:17,14.3,14.1,23.3,25.6,21.3,1,1,0,0,0,27.6,27.5,25.3,25.5,28.1,16.0,16.0,16.0,16.0,16.0,97,1654,-78,-96,-24,1092,752,752,412,1160,350,350,100,100,100,22.04631578947368,26.557368421052633,1.3063184503315362,44320.0,3.688333333333333,16.95,19.85,19.95,18.5,23.97,23.0,22.57,21.6,24.7,20.2,23.5,24.07,21.6,24.37,25.7,23.9,23.75,19.2,21.5,23.7,26.5,24.9,25.5,25.1,26.1,27.13,28.8,28.6,20.4,23.7,30.17,30.33,28.73,26.6,24.0,27.8,28.6,27.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57896.03372,4.819939193333333,1228,140,350,100
2020-12-08 21:07:45,14.0,14.0,23.3,25.5,21.0,1,1,0,0,0,27.5,27.6,25.0,25.4,28.0,16.0,16.0,16.0,16.0,16.0,98,1655,-79,-97,-25,1092,752,752,412,1160,350,350,100,100,100,21.959999999999997,26.456842105263156,1.3068756634711245,44220.0,3.689166666666667,16.9,19.7,19.75,18.47,23.9,23.0,22.4,21.6,24.5,20.0,23.37,23.9,21.47,24.23,25.7,23.9,23.75,19.2,21.5,23.6,26.4,24.7,25.5,25.05,25.9,26.93,28.8,28.4,20.4,23.57,30.1,30.27,28.73,26.6,23.8,27.7,28.4,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57790.04184,4.820253148333332,1228,140,350,100
2020-12-08 21:13:13,14.0,14.0,23.2,25.5,21.0,1,1,0,0,0,27.3,27.6,25.0,25.3,28.0,16.0,16.0,16.0,16.0,16.0,99,1656,-80,-98,-26,1092,752,752,412,1160,350,350,100,100,100,21.876842105263158,26.411578947368422,1.3099617201797684,43890.0,3.6712499999999997,16.85,19.6,19.75,18.4,23.9,22.9,22.37,21.6,24.3,19.9,23.3,23.9,21.37,24.07,25.5,23.8,23.6,19.2,21.35,23.6,26.4,24.7,25.3,25.05,25.9,26.9,28.8,28.4,20.4,23.5,30.03,30.17,28.5,26.6,23.8,27.6,28.4,27.77,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57494.2199,4.803510905833333,1228,140,350,100
2020-12-08 21:18:41,14.9,14.1,23.1,25.4,21.2,1,1,0,0,0,27.4,27.5,25.0,25.3,27.9,16.0,16.0,16.0,16.0,16.0,100,1657,-81,-99,-27,1092,752,752,412,1160,350,350,100,100,100,21.907368421052627,26.389999999999997,1.3102994799794376,44270.0,3.673333333333333,16.9,19.75,19.9,18.67,23.8,23.0,22.3,21.6,24.4,19.9,23.3,23.87,21.43,24.07,25.5,23.7,23.55,19.2,21.4,23.5,26.33,24.73,25.5,24.95,25.9,26.87,28.5,28.4,20.4,23.47,30.03,30.23,28.57,26.4,23.8,27.6,28.4,27.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58006.95798,4.812549078333333,1228,140,350,100
2020-12-08 21:24:10,14.0,13.8,22.8,25.4,20.9,1,1,0,0,0,27.3,27.4,25.0,25.3,27.8,16.0,16.0,16.0,16.0,16.0,101,1658,-82,-100,-28,1092,752,752,412,1160,350,350,100,100,100,21.79,26.347368421052625,1.3051694724880079,44210.0,3.6866666666666665,16.75,19.5,19.65,18.4,23.67,22.8,22.2,21.6,24.1,19.8,23.23,23.8,21.33,24.03,25.4,23.7,23.55,19.2,21.3,23.4,26.33,24.7,25.3,24.95,25.9,26.83,28.5,28.4,20.4,23.37,30.03,30.13,28.5,26.4,23.8,27.53,28.4,27.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57701.54238,4.821187515,1228,140,350,100
2020-12-08 21:29:38,13.7,13.8,23.2,25.4,20.9,1,1,0,0,0,27.1,27.4,24.9,25.2,27.7,16.0,16.0,16.0,16.0,16.0,102,1659,-83,-101,-29,1092,752,752,412,1160,350,350,100,100,100,21.757368421052632,26.27210526315789,1.3036558861124143,44090.0,3.6791666666666663,16.65,19.45,19.55,18.27,23.73,22.8,22.13,21.6,24.3,19.7,23.2,23.73,21.33,24.0,25.3,23.7,23.55,19.2,21.2,23.4,26.27,24.53,25.3,24.8,25.7,26.73,28.5,28.2,20.4,23.37,29.9,30.1,28.5,26.4,23.7,27.57,28.2,27.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57478.18802,4.799155433333333,1228,140,350,100
2020-12-08 21:35:06,13.8,13.8,23.1,25.3,20.8,1,1,0,0,0,27.1,27.1,25.0,25.0,27.7,16.0,16.0,16.0,16.0,16.0,103,1660,-84,-102,-30,1092,752,752,412,1160,350,350,100,100,100,21.70736842105263,26.20842105263158,1.306701383992131,44060.0,3.6729166666666666,16.6,19.4,19.6,18.2,23.63,22.8,22.07,21.6,24.3,19.7,23.07,23.67,21.2,24.0,25.3,23.6,23.35,19.2,21.15,23.35,26.2,24.5,25.1,24.85,25.7,26.73,28.5,28.2,20.4,23.3,29.83,30.03,28.27,26.2,23.7,27.37,28.2,27.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57573.26298,4.793810458333333,1228,140,350,100
2020-12-08 21:40:35,14.3,13.8,23.3,25.3,21.2,1,1,0,0,0,27.4,27.4,25.0,25.2,27.7,16.0,16.0,16.0,16.0,16.0,104,1661,-85,-103,-31,1092,752,752,412,1160,350,350,100,100,100,21.73105263157895,26.23473684210526,1.3011969394400094,44110.0,3.67375,16.75,19.5,19.65,18.53,23.53,22.7,22.07,21.6,24.1,19.9,23.07,23.67,21.3,23.87,25.3,23.6,23.35,19.2,21.2,23.4,26.33,24.6,25.37,24.75,25.7,26.67,28.5,28.2,20.4,23.27,29.9,30.03,28.37,26.2,23.7,27.3,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57395.797000000006,4.7903774991666666,1228,140,350,100
2020-12-08 21:46:02,14.0,13.8,23.2,25.3,21.2,1,1,0,0,0,27.4,27.4,25.0,25.0,27.8,16.0,16.0,16.0,16.0,16.0,105,1662,-86,-104,-32,1092,752,752,412,1160,350,350,100,100,100,21.77263157894737,26.256315789473682,1.2991422909783292,44260.0,3.6820833333333334,16.75,19.5,19.85,18.63,23.53,22.8,22.27,21.6,24.1,19.9,23.07,23.73,21.33,23.97,25.3,23.6,23.35,19.2,21.2,23.45,26.27,24.63,25.43,24.75,25.7,26.77,28.5,28.2,20.4,23.27,29.93,30.0,28.43,26.2,23.7,27.37,28.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57500.0378,4.78732645,1228,140,350,100
2020-12-08 21:51:31,14.3,13.8,23.3,25.3,21.2,1,1,0,0,0,27.3,27.4,25.0,25.0,27.8,16.0,16.0,16.0,16.0,16.0,106,1663,-87,-105,-33,1092,752,752,412,1160,350,350,100,100,100,21.78315789473684,26.274736842105263,1.3022117899931471,44100.0,3.6816666666666666,16.75,19.6,19.85,18.77,23.63,22.7,22.13,21.6,23.9,19.9,23.07,23.73,21.43,24.07,25.3,23.6,23.35,19.2,21.3,23.45,26.33,24.73,25.43,24.75,25.7,26.7,28.5,28.2,20.4,23.27,29.97,30.03,28.43,26.4,23.7,27.4,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57427.53994,4.7886490725,1228,140,350,100
2020-12-08 21:57:00,14.3,13.8,23.1,25.1,21.2,1,1,0,0,0,27.4,27.5,25.0,25.0,27.8,16.0,16.0,16.0,16.0,16.0,107,1664,-88,-106,-34,1092,752,752,412,1160,350,350,100,100,100,21.812105263157896,26.28894736842105,1.2944117861541469,44150.0,3.677083333333333,16.85,19.6,19.85,18.8,23.57,22.7,22.13,21.6,24.1,19.9,23.13,23.8,21.47,24.03,25.5,23.6,23.35,19.2,21.25,23.5,26.33,24.77,25.57,24.75,25.7,26.67,28.5,28.2,20.4,23.27,29.97,30.03,28.53,26.4,23.7,27.43,28.2,27.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57148.28036,4.7739925125,1228,140,350,100
2020-12-08 22:02:28,13.8,13.8,23.2,25.1,20.9,1,1,0,0,0,27.3,27.4,24.9,25.0,27.8,16.0,16.0,16.0,16.0,16.0,108,1665,-89,-107,-35,1092,752,752,412,1160,350,350,100,100,100,21.779473684210522,26.27315789473684,1.2977047530877872,44110.0,3.6775,16.75,19.5,19.85,18.6,23.53,22.8,22.13,21.6,23.9,20.0,23.07,23.83,21.4,24.0,25.5,23.6,23.35,19.2,21.2,23.5,26.33,24.7,25.43,24.75,25.7,26.67,28.5,28.1,20.4,23.27,29.97,30.03,28.5,26.4,23.7,27.37,28.2,27.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57241.75666,4.766251542499999,1228,140,350,100
2020-12-08 22:07:56,14.0,13.8,23.1,25.1,21.0,1,1,0,0,0,27.3,27.4,24.9,25.0,27.8,16.0,16.0,16.0,16.0,16.0,109,1666,-90,-108,-36,1092,752,752,412,1160,350,350,100,100,100,21.782631578947367,26.27052631578947,1.2983248108912833,44320.0,3.6845833333333333,16.75,19.6,19.85,18.57,23.53,22.8,22.2,21.6,23.9,19.9,23.07,23.83,21.37,24.0,25.5,23.6,23.35,19.2,21.25,23.35,26.33,24.77,25.47,24.75,25.7,26.67,28.5,28.1,20.4,23.27,29.93,30.03,28.57,26.4,23.7,27.37,28.2,27.63,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57541.755619999996,4.782646345,1228,140,350,100
2020-12-08 22:13:24,14.7,13.8,13.4,25.3,20.9,1,1,1,0,0,26.9,26.5,21.9,24.8,27.9,17.0,17.0,17.0,17.0,17.0,110,1667,1,-109,-37,1092,752,752,412,1160,350,350,100,100,100,21.164736842105263,25.948421052631577,1.3133958232870901,44260.0,3.690833333333333,17.2,19.8,19.6,18.53,22.43,21.8,20.93,21.6,24.1,19.7,22.53,21.73,21.03,23.0,23.3,22.8,22.3,19.2,20.55,23.95,26.37,24.53,25.37,23.3,24.7,26.23,27.9,28.0,20.4,23.1,29.1,29.77,27.73,26.6,22.8,27.4,28.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58130.89914,4.819693948333333,1228,140,350,100
2020-12-08 22:18:57,15.0,14.4,16.5,24.8,21.7,1,1,1,0,0,27.1,26.4,22.9,24.4,27.9,17.0,17.0,17.0,17.0,17.0,111,1668,2,-110,-38,1092,752,752,412,1160,350,350,100,100,100,20.96842105263158,25.640526315789472,1.2615064550122272,44040.0,3.6791666666666663,17.15,19.7,19.65,18.67,22.33,21.8,20.13,21.6,24.3,18.6,22.1,20.67,20.7,23.3,24.2,22.8,21.4,19.2,20.1,23.55,26.07,24.5,25.43,23.85,24.4,25.3,27.3,27.6,20.4,22.6,28.93,29.17,27.63,26.4,23.0,26.57,27.6,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55556.74428,4.7369851425,1228,140,350,100
2020-12-08 22:24:27,15.3,14.7,17.6,24.8,21.6,1,1,1,0,0,27.0,26.4,22.5,24.5,28.0,17.0,17.0,17.0,17.0,17.0,112,1669,3,-111,-39,1092,752,752,412,1160,350,350,100,100,100,21.15473684210526,25.790526315789474,1.305204264616485,44210.0,3.677083333333333,17.7,20.0,19.95,18.9,22.33,21.8,20.37,21.6,24.3,19.4,22.33,20.83,21.2,23.33,23.7,23.0,21.55,19.2,20.45,24.25,26.3,24.7,25.53,23.55,24.6,25.53,27.7,27.4,20.4,22.73,29.0,29.43,27.6,26.4,23.1,26.73,28.2,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57703.08054,4.7191593675,1228,140,350,100
2020-12-08 22:29:54,15.3,15.0,17.2,24.8,21.7,1,1,1,0,0,27.3,26.3,22.3,24.4,27.9,17.0,17.0,17.0,17.0,17.0,113,1670,4,-112,-40,1092,752,752,412,1160,350,350,100,100,100,21.062105263157896,25.699473684210524,1.2843557165241644,44100.0,3.6795833333333334,17.6,20.05,19.75,18.73,22.23,22.0,20.03,21.6,24.5,18.9,22.17,20.67,21.17,23.33,23.8,22.8,21.35,19.2,20.3,24.4,26.2,24.63,25.5,23.55,24.6,25.3,27.5,27.4,20.4,22.6,28.7,29.27,27.6,26.2,23.1,26.67,27.8,26.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56640.087100000004,4.7642986516666666,1228,140,350,100
2020-12-08 22:35:23,15.7,15.3,16.8,24.7,21.8,1,1,1,0,0,26.9,26.2,22.7,24.4,27.9,17.0,17.0,17.0,17.0,17.0,114,1671,5,-113,-41,1092,752,752,412,1160,350,350,100,100,100,21.042105263157897,25.67473684210526,1.2811582136597885,44270.0,3.6820833333333334,17.7,20.05,19.75,18.73,22.13,21.9,20.0,21.6,24.3,18.9,22.13,20.63,21.23,23.4,23.8,22.8,21.25,19.2,20.3,24.6,26.2,24.6,25.43,23.45,24.5,25.3,27.6,27.2,20.4,22.53,28.57,29.27,27.6,26.2,23.1,26.57,27.9,26.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56716.87412,4.7232067175,1228,140,350,100
2020-12-08 22:40:52,15.9,15.3,16.8,24.7,21.8,1,1,1,0,0,27.0,26.1,22.8,24.4,27.9,17.0,17.0,17.0,17.0,17.0,115,1672,6,-114,-42,1092,752,752,412,1160,350,350,100,100,100,21.067894736842103,25.62631578947368,1.277577819055322,44330.0,3.6916666666666664,17.8,20.15,19.95,18.97,22.13,21.8,19.87,21.6,24.3,18.9,22.1,20.6,21.27,23.5,23.8,22.8,21.25,19.2,20.3,24.45,26.23,24.63,25.47,23.45,24.4,25.23,27.5,27.2,20.4,22.57,28.5,29.2,27.6,26.0,23.1,26.5,27.8,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56635.02472,4.722995785,1228,140,350,100
2020-12-08 22:46:25,15.7,15.2,16.6,24.7,21.9,1,1,1,0,0,27.0,26.3,22.9,24.4,27.9,17.0,17.0,17.0,17.0,17.0,116,1673,7,-115,-43,1092,752,752,412,1160,350,350,100,100,100,21.01,25.560526315789474,1.2776453878184402,44270.0,3.6916666666666664,17.8,20.15,19.85,18.87,22.1,21.5,19.77,21.6,24.3,18.8,22.1,20.5,21.27,23.53,23.8,22.8,21.05,19.2,20.2,23.8,26.2,24.7,25.53,23.35,24.2,25.13,27.5,27.2,20.4,22.47,28.37,29.2,27.6,26.0,23.1,26.53,27.8,26.57,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56561.361319999996,4.716516084999999,1228,140,350,100
2020-12-08 22:51:53,15.7,15.2,16.6,24.5,21.9,1,1,1,0,0,27.0,26.1,23.1,24.3,27.9,17.0,17.0,17.0,17.0,17.0,117,1674,8,-116,-44,1092,752,752,412,1160,350,350,100,100,100,21.02578947368421,25.511052631578945,1.2783679931852892,44210.0,3.6866666666666665,17.8,20.15,19.9,18.9,22.03,21.6,19.87,21.6,24.3,18.9,22.1,20.53,21.23,23.53,23.8,22.8,21.05,19.2,20.2,23.8,26.13,24.7,25.53,23.25,24.2,25.07,27.5,27.0,20.4,22.5,28.43,29.07,27.53,26.0,22.9,26.5,27.6,26.6,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56516.64898,4.711583762499999,1228,140,350,100
2020-12-08 22:57:20,15.7,15.3,16.8,24.5,21.9,1,1,1,0,0,26.9,26.1,23.1,24.3,27.9,17.0,17.0,17.0,17.0,17.0,118,1675,9,-117,-45,1092,752,752,412,1160,350,350,100,100,100,20.977894736842106,25.49,1.279458376808879,44210.0,3.6841666666666666,17.8,20.15,19.85,18.87,21.93,21.5,19.77,21.6,24.1,18.8,21.97,20.43,21.23,23.53,23.8,22.8,21.05,19.2,20.2,23.7,26.13,24.63,25.5,23.25,24.2,25.1,27.5,27.0,20.4,22.43,28.33,29.07,27.53,26.0,22.9,26.47,27.7,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56564.85484,4.711729325833333,1228,140,350,100
2020-12-08 23:02:51,15.9,15.2,15.6,24.5,21.9,1,1,1,0,0,26.9,26.1,23.2,24.3,27.9,17.0,17.0,17.0,17.0,17.0,119,1676,10,-118,-46,1092,752,752,412,1160,350,350,100,100,100,20.97105263157895,25.457894736842107,1.2952366224543037,44210.0,3.6841666666666666,17.8,20.15,19.85,18.83,22.0,21.6,19.73,21.6,24.1,18.8,21.93,20.43,21.2,23.53,23.8,22.7,21.05,19.2,20.15,23.7,26.13,24.57,25.47,23.25,24.2,25.03,27.3,27.0,20.4,22.43,28.23,29.1,27.53,26.0,22.9,26.33,27.6,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57262.411080000005,4.7428027466666665,1228,140,350,100
2020-12-08 23:08:19,15.7,15.2,12.9,24.3,22.1,1,1,1,0,0,26.7,26.1,22.6,24.0,27.8,17.0,17.0,17.0,17.0,17.0,120,1677,11,-119,-47,1092,752,752,412,1160,350,350,100,100,100,20.805789473684207,25.229473684210525,1.2710990281435406,44370.0,3.690833333333333,17.4,19.95,19.75,18.7,22.0,21.3,19.2,21.6,24.1,18.5,21.6,20.13,20.83,23.7,24.4,22.7,20.6,19.2,19.65,23.7,25.93,24.57,25.43,23.25,23.8,24.5,26.7,26.8,20.4,22.07,28.07,28.67,27.67,26.0,22.6,25.97,27.0,26.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56398.66388,4.7358781233333325,1228,140,350,100
2020-12-08 23:13:47,16.2,15.6,18.8,24.3,22.3,1,1,1,0,0,27.1,26.5,23.1,24.2,27.8,17.0,17.0,17.0,17.0,17.0,121,1678,12,-120,-48,1092,752,752,412,1160,350,350,100,100,100,21.172105263157896,25.503684210526316,1.2498002145312193,44370.0,3.6975,17.85,20.1,20.15,19.07,22.37,21.8,20.03,21.6,24.3,19.2,22.13,20.73,21.17,23.87,24.6,22.7,21.2,19.2,20.2,24.0,26.2,24.8,25.63,23.4,24.0,24.77,27.3,26.8,20.4,22.47,28.53,29.0,27.77,26.0,22.9,26.33,27.6,26.67,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55453.635519999996,4.660512474999999,1228,140,350,100
2020-12-08 23:19:15,15.9,15.6,19.8,24.4,22.2,1,1,1,0,0,27.4,26.6,23.2,24.5,28.0,17.0,17.0,17.0,17.0,17.0,122,1679,13,-121,-49,1092,752,752,412,1160,350,350,100,100,100,21.50947368421053,25.86052631578947,1.2796575144637758,44160.0,3.6887499999999998,18.3,20.45,20.45,19.37,22.53,22.0,20.77,21.6,24.5,20.0,22.57,21.43,21.63,23.93,24.6,22.8,21.7,19.2,20.85,24.2,26.6,25.07,25.93,23.55,24.6,25.43,27.9,27.0,20.4,22.77,28.97,29.53,27.93,26.2,23.1,26.8,28.4,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56509.675839999996,4.665137973333333,1228,140,350,100
2020-12-08 23:24:42,15.9,15.5,19.9,24.5,22.2,1,1,1,0,0,27.3,26.5,23.5,24.5,28.0,17.0,17.0,17.0,17.0,17.0,123,1680,14,-122,-50,1092,752,752,412,1160,350,350,100,100,100,21.38473684210526,25.778421052631575,1.2614013468093315,44430.0,3.69125,18.15,20.45,20.25,19.3,22.43,21.9,20.4,21.6,24.5,19.5,22.33,21.23,21.6,23.87,24.4,23.0,21.6,19.2,20.6,24.35,26.5,24.93,25.8,23.45,24.4,25.47,27.7,27.2,20.4,22.63,28.93,29.4,27.9,26.2,23.1,26.6,28.0,26.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56044.06184,4.68973907,1228,140,350,100
2020-12-08 23:30:12,15.5,15.0,15.5,24.7,21.9,1,1,1,0,0,26.9,26.0,22.5,24.4,28.0,17.0,17.0,17.0,17.0,17.0,124,1681,15,-123,-51,1092,752,752,412,1160,350,350,100,100,100,21.113157894736844,25.6478947368421,1.323544178654795,44100.0,3.6887499999999998,18.0,20.45,19.85,18.93,21.83,21.6,20.33,21.6,24.3,19.5,22.27,20.77,21.4,23.27,23.5,22.5,21.45,19.2,20.4,24.8,26.37,24.7,25.57,22.75,24.2,25.43,27.7,27.2,20.4,22.53,28.73,29.33,27.57,26.2,22.4,26.7,28.2,26.53,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,58368.29828,4.767181671666666,1228,140,350,100
2020-12-08 23:35:42,15.9,15.9,16.3,24.5,21.9,1,1,1,0,0,26.8,26.0,22.8,24.3,27.9,17.0,17.0,17.0,17.0,17.0,125,1682,16,-124,-52,1092,752,752,412,1160,350,350,100,100,100,20.935263157894735,25.48421052631579,1.294874243630098,44160.0,3.6775,17.95,20.1,19.65,18.83,21.67,21.6,19.87,21.6,24.1,18.8,22.03,20.27,21.17,23.33,23.7,22.5,21.2,19.2,20.2,24.35,26.13,24.5,25.43,22.95,24.2,25.07,27.5,27.0,20.4,22.3,28.3,28.97,27.53,26.0,22.8,26.5,27.8,26.47,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57181.6466,4.814581036666667,1228,140,350,100
2020-12-08 23:41:10,16.8,15.9,15.9,24.5,22.1,1,1,1,0,0,26.8,25.9,23.0,24.3,27.8,17.0,17.0,17.0,17.0,17.0,126,1683,17,-125,-53,1092,752,752,412,1160,350,350,100,100,100,20.87,25.403684210526315,1.2819695013284622,44200.0,3.6816666666666666,17.85,20.1,19.65,18.77,21.67,21.5,19.7,21.6,24.1,18.5,21.9,20.17,21.1,23.37,23.7,22.5,21.0,19.2,20.15,23.85,26.13,24.57,25.37,22.95,24.2,24.97,27.3,27.0,20.4,22.27,28.1,28.87,27.53,25.8,22.8,26.43,27.7,26.43,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56663.05196,4.743529106666665,1228,140,350,100
2020-12-08 23:46:38,16.5,15.7,15.9,24.4,22.2,1,1,1,0,0,26.8,26.0,23.0,24.2,27.8,17.0,17.0,17.0,17.0,17.0,127,1684,18,-126,-54,1092,752,752,412,1160,350,350,100,100,100,20.913684210526316,25.364736842105263,1.2755076457293433,44320.0,3.688333333333333,18.0,20.25,19.85,18.9,21.63,21.5,19.57,21.6,24.1,18.6,21.73,20.23,21.2,23.5,23.9,22.5,21.0,19.2,20.1,23.7,26.07,24.57,25.47,22.95,24.1,24.9,27.3,27.0,20.4,22.27,28.1,28.8,27.47,25.8,22.8,26.43,27.6,26.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56530.49886,4.716397950833333,1228,140,350,100
2020-12-08 23:52:08,15.0,21.7,16.2,24.4,21.0,1,0,1,0,0,26.5,26.4,23.5,24.4,27.8,16.0,16.0,16.0,16.0,16.0,128,-1,19,-127,-55,1092,752,752,412,1160,350,350,100,100,100,20.955263157894734,25.519473684210528,1.2352427450967065,44100.0,3.6841666666666666,19.0,19.8,19.45,18.47,22.03,21.3,20.2,21.6,23.9,18.6,22.6,19.97,20.7,23.13,22.9,22.8,21.65,19.2,20.85,24.35,25.87,24.27,25.17,23.05,24.0,24.93,27.7,26.8,20.4,22.63,28.0,28.63,27.17,26.0,23.3,26.83,28.8,26.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54474.20506,4.625195996666666,1228,140,350,100
2020-12-08 23:57:37,15.2,21.4,16.3,24.9,22.3,1,0,1,0,0,27.8,26.9,25.0,25.3,27.9,16.0,16.0,16.0,16.0,16.0,129,-2,20,-128,-56,1092,752,752,412,1160,350,350,100,100,100,21.906842105263156,26.17578947368421,1.2366273881805754,44100.0,3.675,20.3,20.9,20.05,19.17,22.8,22.3,21.1,21.6,25.0,19.4,23.5,21.33,21.73,23.7,24.9,23.6,22.85,19.2,22.8,25.15,26.57,24.77,25.73,23.75,24.6,25.87,28.4,27.2,20.4,23.37,28.83,29.2,27.5,26.4,23.8,27.87,29.6,28.33,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,54535.26782,4.54206137,1228,140,350,100
2020-12-09 00:03:04,15.0,21.6,16.3,25.4,22.6,1,0,1,0,0,27.9,27.1,25.2,25.6,28.0,16.0,16.0,16.0,16.0,16.0,130,-3,21,-129,-57,1092,752,752,412,1160,350,350,100,100,100,22.27526315789473,26.535263157894736,1.249138164187986,44210.0,3.6795833333333334,20.9,21.45,20.3,19.47,23.03,22.5,21.43,21.6,25.4,19.5,23.7,21.9,22.23,24.17,25.5,24.1,23.2,19.2,23.65,25.8,26.97,25.13,26.03,24.0,24.9,26.37,28.5,27.4,20.4,23.73,29.2,29.6,27.97,27.0,24.2,28.37,29.9,28.7,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55224.39824,4.573319419166666,1228,140,350,100
2020-12-09 00:08:30,15.0,22.1,16.0,25.6,22.6,1,0,1,0,0,28.0,27.4,25.3,25.9,28.1,16.0,16.0,16.0,16.0,16.0,131,-4,22,-130,-58,1092,752,752,412,1160,350,350,100,100,100,22.386842105263156,26.702631578947365,1.252171086475268,44160.0,3.6820833333333334,21.0,21.45,20.35,19.47,23.17,22.7,21.5,21.6,25.6,19.5,23.83,22.03,22.33,24.47,25.7,24.1,23.5,19.2,23.85,26.0,27.27,25.27,26.13,24.25,24.9,26.53,28.8,27.6,20.4,24.0,29.27,29.73,28.1,27.2,24.4,28.6,30.1,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55295.87518,4.6050113925,1228,140,350,100
2020-12-09 00:13:59,15.0,22.4,15.6,25.9,22.6,1,0,1,0,0,27.9,27.5,25.4,26.0,28.1,16.0,16.0,16.0,16.0,16.0,132,-5,23,-131,-59,1092,752,752,412,1160,350,350,100,100,100,22.44421052631579,26.78473684210526,1.2533214599715155,44000.0,3.673333333333333,21.1,21.65,20.4,19.47,23.17,22.5,21.5,21.6,25.8,19.4,23.93,22.07,22.4,24.6,25.7,24.3,23.6,19.2,24.05,26.2,27.3,25.33,26.2,24.25,24.9,26.67,28.8,27.8,20.4,24.13,29.37,29.83,28.17,27.2,24.6,28.83,30.1,28.83,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55146.14424,4.601750809166666,1228,140,350,100
2020-12-09 00:19:27,15.2,22.8,15.7,26.1,22.7,1,0,1,0,0,28.1,27.6,25.8,26.1,28.2,16.0,16.0,16.0,16.0,16.0,133,-6,24,-132,-60,1092,752,752,412,1160,350,350,100,100,100,22.489473684210523,26.841052631578947,1.2597503369328855,44100.0,3.670833333333333,21.1,21.75,20.4,19.5,23.2,22.7,21.63,21.6,25.8,19.5,24.0,22.1,22.57,24.6,25.7,24.3,23.6,19.2,24.05,26.2,27.3,25.43,26.23,24.35,25.1,26.7,28.8,27.8,20.4,24.2,29.5,29.9,28.17,27.4,24.6,28.83,30.1,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55554.98986,4.612547254166666,1228,140,350,100
2020-12-09 00:24:55,14.9,23.3,15.9,26.2,22.7,1,0,1,0,0,28.0,27.7,25.6,26.1,28.2,16.0,16.0,16.0,16.0,16.0,134,-7,25,-133,-61,1092,752,752,412,1160,350,350,100,100,100,22.54578947368421,26.914736842105263,1.256803134591219,44050.0,3.6729166666666666,21.2,21.75,20.4,19.5,23.27,22.7,21.63,21.6,25.8,19.5,24.17,22.13,22.5,24.67,25.9,24.5,23.7,19.2,24.25,26.3,27.4,25.47,26.33,24.45,25.1,26.87,28.8,28.0,20.4,24.3,29.5,29.9,28.23,27.4,24.8,28.9,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55362.17808,4.621548664166666,1228,140,350,100
2020-12-09 00:30:24,14.7,23.7,15.6,26.2,22.6,1,0,1,0,0,28.0,27.7,25.6,26.2,28.3,16.0,16.0,16.0,16.0,16.0,135,-8,26,-134,-62,1092,752,752,412,1160,350,350,100,100,100,22.52315789473684,26.904210526315786,1.2618486620904537,43980.0,3.6679166666666667,21.15,21.65,20.35,19.27,23.33,22.7,21.63,21.6,26.0,19.4,24.17,22.1,22.57,24.67,25.7,24.5,23.7,19.2,24.25,26.3,27.3,25.33,26.2,24.45,25.1,26.87,28.8,28.0,20.4,24.37,29.5,29.9,28.23,27.4,24.8,29.03,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55496.10416,4.619095093333333,1228,140,350,100
2020-12-09 00:35:51,14.7,23.9,15.7,26.3,22.6,1,0,1,0,0,27.9,27.8,25.6,26.3,28.3,16.0,16.0,16.0,16.0,16.0,136,-9,27,-135,-63,1092,752,752,412,1160,350,350,100,100,100,22.541578947368418,26.904210526315786,1.2624559238718966,43890.0,3.66125,21.2,21.55,20.25,19.27,23.37,22.7,21.7,21.6,26.0,19.4,24.23,22.1,22.5,24.67,25.9,24.6,23.8,19.2,24.25,26.2,27.3,25.33,26.13,24.6,25.1,26.87,28.9,28.0,20.4,24.43,29.43,29.9,28.23,27.4,24.8,28.93,30.1,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55409.1905,4.6210539441666665,1228,140,350,100
2020-12-09 00:41:17,14.7,24.2,15.7,26.5,22.6,1,0,1,0,0,28.1,27.8,25.5,26.3,28.3,16.0,16.0,16.0,16.0,16.0,137,-10,28,-136,-64,1092,752,752,412,1160,350,350,100,100,100,22.571052631578944,26.949473684210524,1.2612055497333665,44110.0,3.6666666666666665,21.15,21.65,20.25,19.27,23.4,22.7,21.73,21.6,26.0,19.4,24.33,22.1,22.57,24.7,25.9,24.7,23.85,19.2,24.35,26.2,27.3,25.3,26.13,24.65,25.1,26.93,28.9,28.0,20.4,24.5,29.43,29.9,28.23,27.6,24.9,29.07,30.3,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55631.7768,4.626706970833332,1228,140,350,100
2020-12-09 00:46:44,14.7,24.5,15.3,26.5,22.6,1,0,1,0,0,27.9,27.9,26.0,26.3,28.4,16.0,16.0,16.0,16.0,16.0,138,-11,29,-137,-65,1092,752,752,412,1160,350,350,100,100,100,22.541578947368418,26.966315789473686,1.2677920167703112,44050.0,3.673333333333333,21.15,21.55,20.25,19.2,23.5,22.7,21.67,21.6,26.0,19.4,24.27,21.97,22.43,24.6,25.9,24.7,23.85,19.2,24.35,26.25,27.3,25.33,26.2,24.65,25.1,27.0,28.9,28.0,20.4,24.5,29.4,29.9,28.33,27.6,24.9,29.1,30.3,29.2,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55846.238339999996,4.644917297499999,1228,140,350,100
2020-12-09 00:52:12,14.6,24.7,15.0,26.5,22.6,1,0,1,0,0,28.1,27.8,25.8,26.3,28.3,16.0,16.0,16.0,16.0,16.0,139,-12,30,-138,-66,1092,752,752,412,1160,350,350,100,100,100,22.556842105263154,26.960526315789473,1.26435338489927,44320.0,3.6820833333333334,21.15,21.55,20.25,19.2,23.6,22.8,21.7,21.6,26.0,19.4,24.33,21.9,22.4,24.6,25.9,24.8,23.85,19.2,24.35,26.2,27.2,25.3,26.2,24.85,25.1,27.0,28.9,28.2,20.4,24.53,29.37,29.9,28.23,27.6,24.9,29.0,30.1,29.27,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56036.14202,4.661765848333333,1228,140,350,100
2020-12-09 00:57:40,14.6,24.9,15.0,26.5,22.6,1,0,1,0,0,27.9,27.8,25.8,26.4,28.3,16.0,16.0,16.0,16.0,16.0,140,-13,31,-139,-67,1092,752,752,412,1160,350,350,100,100,100,22.51157894736842,26.943157894736842,1.2709130479784667,44160.0,3.6866666666666665,21.05,21.45,20.15,19.17,23.6,22.7,21.67,21.6,26.2,19.2,24.3,21.83,22.4,24.6,25.8,24.7,23.75,19.2,24.35,26.2,27.23,25.17,26.07,24.85,25.1,26.93,28.9,28.2,20.4,24.5,29.37,29.9,28.2,27.6,24.9,29.07,30.1,29.23,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56123.5202,4.673319259166666,1228,140,350,100
2020-12-09 01:03:08,14.6,25.0,14.7,26.5,22.4,1,0,1,0,0,27.9,27.8,25.6,26.4,28.3,16.0,16.0,16.0,16.0,16.0,141,-14,32,-140,-68,1092,752,752,412,1160,350,350,100,100,100,22.44473684210526,26.88315789473684,1.271494906221207,44160.0,3.6799999999999997,20.95,21.45,20.15,19.17,23.37,22.5,21.6,21.6,26.0,19.1,24.23,21.7,22.33,24.6,25.9,24.7,23.75,19.2,24.15,26.1,27.2,25.13,26.07,24.65,25.1,26.93,28.8,28.1,20.4,24.5,29.27,29.77,28.2,27.6,24.9,29.03,30.0,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56149.21506,4.678030635833333,1228,140,350,100
2020-12-09 01:08:36,14.4,25.0,14.9,26.5,22.4,1,0,1,0,0,28.0,27.8,25.3,26.4,28.3,16.0,16.0,16.0,16.0,16.0,142,-15,33,-141,-69,1092,752,752,412,1160,350,350,100,100,100,22.43421052631579,26.885263157894737,1.2717905214532441,43990.0,3.6729166666666666,20.9,21.45,20.15,19.17,23.43,22.7,21.5,21.6,26.0,19.1,24.3,21.7,22.27,24.53,25.7,24.7,23.7,19.2,24.15,26.1,27.2,25.13,26.07,24.75,25.1,26.87,28.8,28.0,20.4,24.5,29.13,29.8,28.23,27.6,24.9,28.97,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55946.06504,4.670636670833333,1228,140,350,100
2020-12-09 01:14:03,14.4,25.1,14.9,26.5,22.4,1,0,1,0,0,27.9,27.9,25.7,26.4,28.3,16.0,16.0,16.0,16.0,16.0,143,-16,34,-142,-70,1092,752,752,412,1160,350,350,100,100,100,22.417368421052632,26.86052631578947,1.2748961079075989,44100.0,3.6704166666666667,20.9,21.45,20.1,19.13,23.5,22.7,21.47,21.6,25.8,19.1,24.27,21.63,22.23,24.6,25.7,24.7,23.7,19.2,24.15,26.1,27.17,25.13,26.07,24.65,25.1,26.93,28.8,28.0,20.4,24.5,29.1,29.77,28.23,27.4,24.9,29.03,30.1,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56222.91836,4.673707641666667,1228,140,350,100
2020-12-09 01:19:33,14.6,25.1,14.7,26.6,22.4,1,0,1,0,0,27.8,27.8,25.4,26.4,28.2,16.0,16.0,16.0,16.0,16.0,144,-17,35,-143,-71,1092,752,752,412,1160,350,350,100,100,100,22.428947368421053,26.876315789473683,1.2745342524114749,44050.0,3.6729166666666666,20.95,21.45,20.1,19.13,23.43,22.7,21.57,21.6,26.0,19.1,24.3,21.57,22.23,24.57,25.7,24.7,23.7,19.2,24.15,26.1,27.13,25.13,26.07,24.65,25.1,26.93,28.8,28.0,20.4,24.5,29.13,29.77,28.17,27.6,24.9,29.07,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56143.23382,4.6819230075,1228,140,350,100
