Timestamp,AcDeliveryTemp_24,AcDeliveryTemp_25,AcDeliveryTemp_27,AcDeliveryTemp_28,AcDeliveryTemp_43,AcOnoffState_24,AcOnoffState_25,AcOnoffState_27,AcOnoffState_28,AcOnoffState_43,AcReturnTemp_24,AcReturnTemp_25,AcReturnTemp_27,AcReturnTemp_28,AcReturnTemp_43,AcSetTemp_24,AcSetTemp_25,AcSetTemp_27,AcSetTemp_28,AcSetTemp_43,AcWorkTime_24,AcWorkTime_25,AcWorkTime_27,AcWorkTime_28,AcWorkTime_43,AcXPos_24,AcXPos_25,AcXPos_27,AcXPos_28,AcXPos_43,AcYPos_24,AcYPos_25,AcYPos_27,AcYPos_28,AcYPos_43,ColdTempMean,HotTempMean,InstantPue,ItElectricPower,ItElectricTotalWork,RackColdTemp_12,RackColdTemp_13,RackColdTemp_14,RackColdTemp_15,RackColdTemp_22,RackColdTemp_23,RackColdTemp_24,RackColdTemp_25,RackColdTemp_27,RackColdTemp_29,RackColdTemp_3,RackColdTemp_30,RackColdTemp_31,RackColdTemp_34,RackColdTemp_35,RackColdTemp_4,RackColdTemp_7,RackColdTemp_8,RackColdTemp_9,RackHotTemp_12,RackHotTemp_13,RackHotTemp_14,RackHotTemp_15,RackHotTemp_22,RackHotTemp_23,RackHotTemp_24,RackHotTemp_25,RackHotTemp_27,RackHotTemp_29,RackHotTemp_3,RackHotTemp_30,RackHotTemp_31,RackHotTemp_34,RackHotTemp_35,RackHotTemp_4,RackHotTemp_7,RackHotTemp_8,RackHotTemp_9,RackXPos_12,RackXPos_13,RackXPos_14,RackXPos_15,RackXPos_2,RackXPos_22,RackXPos_23,RackXPos_24,RackXPos_25,RackXPos_27,RackXPos_29,RackXPos_3,RackXPos_30,RackXPos_31,RackXPos_34,RackXPos_35,RackXPos_4,RackXPos_7,RackXPos_8,RackXPos_9,RackYPos_12,RackYPos_13,RackYPos_14,RackYPos_15,RackYPos_2,RackYPos_22,RackYPos_23,RackYPos_24,RackYPos_25,RackYPos_27,RackYPos_29,RackYPos_3,RackYPos_30,RackYPos_31,RackYPos_34,RackYPos_35,RackYPos_4,RackYPos_7,RackYPos_8,RackYPos_9,TotalElectricPower,TotalElectricTotalWork,XPosMax,XPosMin,YPosMax,YPosMin
2020-12-09 01:24:59,14.6,25.3,15.0,26.5,22.4,1,0,1,0,0,27.9,27.9,25.7,26.4,28.3,16.0,16.0,16.0,16.0,16.0,145,-18,36,-144,-72,1092,752,752,412,1160,350,350,100,100,100,22.429473684210524,26.87578947368421,1.2755227232299609,43940.0,3.66625,20.9,21.35,20.1,19.13,23.47,22.5,21.63,21.6,26.0,19.1,24.3,21.63,22.23,24.57,25.9,24.7,23.7,19.2,24.15,26.1,27.13,25.13,26.07,24.75,25.1,26.83,28.8,28.0,20.4,24.5,29.2,29.8,28.17,27.6,24.9,29.03,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56046.468460000004,4.674570928333333,1228,140,350,100
2020-12-09 01:30:28,14.6,25.4,15.0,26.5,22.4,1,0,1,0,0,27.8,27.8,25.5,26.3,28.3,16.0,16.0,16.0,16.0,16.0,146,-19,37,-145,-73,1092,752,752,412,1160,350,350,100,100,100,22.43578947368421,26.893684210526317,1.2725184886589926,44200.0,3.6725,20.95,21.45,20.1,19.13,23.5,22.5,21.57,21.6,25.9,19.1,24.27,21.73,22.23,24.6,25.8,24.8,23.7,19.2,24.15,26.1,27.2,25.13,26.07,24.85,25.1,26.93,28.8,28.0,20.4,24.53,29.1,29.77,28.23,27.6,24.9,29.07,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56245.3172,4.678824402499999,1228,140,350,100
2020-12-09 01:35:58,14.6,25.4,15.0,26.6,22.4,1,0,1,0,0,27.8,27.8,25.7,26.4,28.2,16.0,16.0,16.0,16.0,16.0,147,-20,38,-146,-74,1092,752,752,412,1160,350,350,100,100,100,22.440000000000005,26.87421052631579,1.2703480778874212,44150.0,3.6812499999999995,20.9,21.45,20.1,19.13,23.5,22.6,21.6,21.6,26.0,19.1,24.37,21.63,22.23,24.6,25.8,24.7,23.7,19.2,24.15,26.0,27.23,25.13,26.07,24.75,25.1,26.93,28.8,28.0,20.4,24.53,29.1,29.7,28.17,27.6,25.0,28.97,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56085.86764,4.680466035,1228,140,350,100
2020-12-09 01:41:25,14.4,25.5,15.2,26.6,22.4,1,0,1,0,0,27.9,27.8,25.5,26.4,28.3,16.0,16.0,16.0,16.0,16.0,148,-21,39,-147,-75,1092,752,752,412,1160,350,350,100,100,100,22.444736842105264,26.89315789473684,1.2722678637721205,44200.0,3.6812499999999995,20.9,21.45,20.1,19.03,23.53,22.7,21.5,21.6,26.0,19.1,24.33,21.63,22.23,24.6,25.9,24.8,23.7,19.2,24.15,26.0,27.2,25.13,26.03,24.85,25.1,26.93,28.8,28.0,20.4,24.6,29.2,29.7,28.2,27.5,25.1,29.03,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56234.239579999994,4.6800044675,1228,140,350,100
2020-12-09 01:46:56,14.4,25.5,15.0,26.6,22.4,1,0,1,0,0,27.9,27.9,25.6,26.4,28.3,16.0,16.0,16.0,16.0,16.0,149,-22,40,-148,-76,1092,752,752,412,1160,350,350,100,100,100,22.42736842105263,26.902631578947368,1.2710657531301655,44320.0,3.688333333333333,20.9,21.45,20.1,19.13,23.37,22.7,21.53,21.6,25.8,19.1,24.33,21.63,22.23,24.6,25.9,24.7,23.7,19.2,24.15,26.1,27.2,25.13,26.07,24.85,25.2,26.93,28.8,28.0,20.4,24.6,29.1,29.77,28.2,27.6,25.1,29.03,30.1,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56333.63418,4.690328073333332,1228,140,350,100
2020-12-09 01:52:23,14.4,25.5,14.7,26.6,22.4,1,0,1,0,0,27.7,27.8,25.6,26.4,28.3,16.0,16.0,16.0,16.0,16.0,150,-23,41,-149,-77,1092,752,752,412,1160,350,350,100,100,100,22.445263157894736,26.897894736842105,1.2751211961563325,44040.0,3.6816666666666666,20.9,21.45,20.15,19.13,23.5,22.7,21.5,21.6,26.0,19.1,24.33,21.67,22.23,24.6,25.7,24.8,23.75,19.2,24.15,26.05,27.17,25.13,26.07,24.85,25.1,26.93,28.8,28.0,20.4,24.63,29.1,29.77,28.23,27.6,25.1,29.0,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56156.33748,4.6870821525,1228,140,350,100
2020-12-09 01:57:49,14.6,25.5,14.9,26.6,22.6,1,0,1,0,0,27.8,27.8,25.4,26.4,28.3,16.0,16.0,16.0,16.0,16.0,151,-24,42,-150,-78,1092,752,752,412,1160,350,350,100,100,100,22.44421052631579,26.897894736842105,1.2736319512016037,43880.0,3.663333333333333,20.9,21.45,20.15,19.13,23.5,22.7,21.57,21.6,26.0,19.1,24.33,21.63,22.23,24.6,25.7,24.8,23.7,19.2,24.15,26.1,27.2,25.13,26.07,24.85,25.1,26.97,28.8,28.0,20.4,24.6,29.1,29.77,28.23,27.6,25.1,28.97,30.1,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55886.97002,4.668471145833333,1228,140,350,100
2020-12-09 02:03:19,14.6,25.6,15.9,26.6,22.4,1,0,1,0,0,28.0,27.9,25.7,26.4,28.3,16.0,16.0,16.0,16.0,16.0,152,-25,43,-151,-79,1092,752,752,412,1160,350,350,100,100,100,22.456315789473685,26.902105263157896,1.272538821319029,44220.0,3.670833333333333,20.9,21.45,20.1,19.13,23.53,22.7,21.67,21.6,26.0,19.1,24.33,21.73,22.23,24.6,25.7,24.8,23.75,19.2,24.15,26.1,27.13,25.13,26.07,24.85,25.1,26.93,28.8,28.0,20.4,24.63,29.1,29.77,28.2,27.6,25.1,29.03,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56271.66668,4.6732765291666665,1228,140,350,100
2020-12-09 02:08:47,15.2,25.6,15.7,26.6,22.8,1,0,1,0,0,27.9,27.9,25.6,26.4,28.3,16.0,16.0,16.0,16.0,16.0,153,-26,44,-152,-80,1092,752,752,412,1160,350,350,100,100,100,22.549473684210525,26.962631578947374,1.291037904624494,44050.0,3.6779166666666665,21.15,21.65,20.3,19.43,23.5,22.7,21.8,21.6,26.0,19.2,24.43,21.8,22.33,24.6,25.9,24.8,23.75,19.2,24.3,26.25,27.23,25.27,26.13,24.85,25.3,27.03,28.8,28.1,20.4,24.63,29.3,29.77,28.23,27.6,25.1,29.1,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56870.2197,4.714245265833334,1228,140,350,100
2020-12-09 02:14:16,14.9,25.6,15.3,26.6,22.6,1,0,1,0,0,28.1,27.9,25.6,26.5,28.3,16.0,16.0,16.0,16.0,16.0,154,-27,45,-153,-81,1092,752,752,412,1160,350,350,100,100,100,22.516842105263162,26.956842105263156,1.2721889638757733,44050.0,3.670833333333333,21.0,21.55,20.25,19.23,23.6,22.7,21.73,21.6,26.0,19.1,24.4,21.87,22.27,24.67,25.8,24.8,23.85,19.2,24.2,26.2,27.23,25.27,26.13,24.85,25.1,27.0,28.9,28.2,20.4,24.63,29.27,29.8,28.23,27.6,25.1,29.1,30.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56039.92386,4.704589315,1228,140,350,100
2020-12-09 02:19:45,14.9,25.7,15.2,26.7,22.6,1,0,1,0,0,28.0,27.8,25.5,26.5,28.3,16.0,16.0,16.0,16.0,16.0,155,-28,46,-154,-82,1092,752,752,412,1160,350,350,100,100,100,22.506315789473685,26.95210526315789,1.2695346318120866,44220.0,3.6779166666666665,21.05,21.55,20.25,19.23,23.43,22.6,21.63,21.6,26.0,19.2,24.47,21.87,22.27,24.67,25.9,24.8,23.75,19.2,24.15,26.1,27.23,25.27,26.2,24.85,25.1,27.07,28.8,28.2,20.4,24.63,29.2,29.77,28.23,27.6,25.1,29.07,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56138.82142,4.674114386666666,1228,140,350,100
2020-12-09 02:25:13,14.7,25.6,15.0,26.7,22.6,1,0,1,0,0,27.8,27.9,25.9,26.5,28.3,16.0,16.0,16.0,16.0,16.0,156,-29,47,-155,-83,1092,752,752,412,1160,350,350,100,100,100,22.489473684210527,26.92736842105263,1.2723711567129279,43830.0,3.6687499999999997,21.05,21.55,20.2,19.23,23.5,22.7,21.63,21.6,26.0,19.1,24.4,21.8,22.27,24.67,25.8,24.8,23.65,19.2,24.15,26.15,27.23,25.2,26.13,24.85,25.1,26.93,28.8,28.2,20.4,24.63,29.2,29.77,28.23,27.6,25.1,28.97,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55768.027799999996,4.662785384166666,1228,140,350,100
2020-12-09 02:30:43,14.7,25.7,15.2,26.6,22.6,1,0,1,0,0,27.7,27.9,25.7,26.5,28.3,16.0,16.0,16.0,16.0,16.0,157,-30,48,-156,-84,1092,752,752,412,1160,350,350,100,100,100,22.469473684210527,26.925263157894737,1.2706990103878917,44160.0,3.66625,21.05,21.45,20.15,19.17,23.5,22.7,21.57,21.6,26.0,19.1,24.4,21.8,22.33,24.6,25.7,24.8,23.65,19.2,24.15,26.1,27.17,25.17,26.07,24.85,25.1,26.93,28.9,28.2,20.4,24.63,29.2,29.77,28.23,27.6,25.1,29.03,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56114.0683,4.661754004166666,1228,140,350,100
2020-12-09 02:36:13,14.7,25.7,14.9,26.6,22.6,1,0,1,0,0,27.8,27.9,25.8,26.5,28.3,16.0,16.0,16.0,16.0,16.0,158,-31,49,-157,-85,1092,752,752,412,1160,350,350,100,100,100,22.473157894736843,26.923684210526318,1.2737466509551292,44210.0,3.6820833333333334,20.95,21.45,20.25,19.17,23.53,22.7,21.57,21.6,26.0,19.1,24.4,21.7,22.27,24.6,25.9,24.8,23.65,19.2,24.15,26.1,27.23,25.27,26.07,24.85,25.1,26.93,28.8,28.0,20.4,24.63,29.3,29.77,28.23,27.6,25.1,28.97,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56312.33944,4.684433655833333,1228,140,350,100
2020-12-09 02:41:39,14.7,25.7,15.0,26.6,22.4,1,0,1,0,0,27.9,27.9,25.5,26.5,28.3,16.0,16.0,16.0,16.0,16.0,159,-32,50,-158,-86,1092,752,752,412,1160,350,350,100,100,100,22.501052631578947,26.92157894736842,1.271372349643746,44270.0,3.6866666666666665,20.95,21.45,20.2,19.23,23.6,22.8,21.57,21.6,26.0,19.1,24.4,21.7,22.27,24.6,25.9,25.0,23.75,19.2,24.2,26.1,27.23,25.2,26.07,24.85,25.1,26.93,28.9,28.0,20.4,24.63,29.2,29.8,28.23,27.6,25.1,28.97,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56283.653920000004,4.691499723333333,1228,140,350,100
2020-12-09 02:47:10,14.9,25.9,15.3,26.6,22.4,1,0,1,0,0,27.9,27.9,25.8,26.5,28.3,16.0,16.0,16.0,16.0,16.0,160,-33,51,-159,-87,1092,752,752,412,1160,350,350,100,100,100,22.506842105263157,26.939473684210526,1.2721430916980183,44480.0,3.6979166666666665,21.05,21.55,20.25,19.27,23.53,22.7,21.63,21.6,26.0,19.1,24.4,21.77,22.33,24.6,25.9,24.8,23.75,19.2,24.2,26.1,27.23,25.27,26.07,24.85,25.1,26.93,28.8,28.1,20.4,24.63,29.3,29.77,28.23,27.6,25.1,29.1,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56584.92472,4.702857443333333,1228,140,350,100
2020-12-09 02:52:38,14.7,26.0,15.3,26.7,22.6,1,0,1,0,0,27.9,27.9,25.4,26.4,28.3,16.0,16.0,16.0,16.0,16.0,161,-34,52,-160,-88,1092,752,752,412,1160,350,350,100,100,100,22.487368421052633,26.92157894736842,1.2683820271759605,44110.0,3.69125,21.05,21.5,20.2,19.23,23.5,22.5,21.63,21.6,26.0,19.1,24.4,21.77,22.33,24.6,25.9,24.8,23.75,19.2,24.2,26.1,27.23,25.2,26.07,24.85,25.1,26.93,28.8,28.0,20.4,24.63,29.23,29.77,28.2,27.6,25.1,29.1,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55948.33122,4.6888856641666665,1228,140,350,100
2020-12-09 02:58:06,14.7,25.9,15.3,26.6,22.4,1,0,1,0,0,28.0,27.9,25.6,26.5,28.3,16.0,16.0,16.0,16.0,16.0,162,-35,53,-161,-89,1092,752,752,412,1160,350,350,100,100,100,22.501052631578947,26.932105263157894,1.2723964411942832,44150.0,3.6775,21.05,21.45,20.15,19.17,23.6,22.7,21.63,21.6,26.0,19.1,24.47,21.83,22.27,24.6,25.9,24.9,23.7,19.2,24.2,26.1,27.2,25.13,26.07,24.85,25.1,26.97,28.9,28.1,20.4,24.63,29.3,29.83,28.23,27.6,25.1,29.0,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56176.30288,4.671859754166666,1228,140,350,100
2020-12-09 03:03:34,14.7,25.7,15.2,26.6,22.4,1,0,1,0,0,27.8,27.8,25.6,26.5,28.3,16.0,16.0,16.0,16.0,16.0,163,-36,54,-162,-90,1092,752,752,412,1160,350,350,100,100,100,22.46842105263158,26.92473684210526,1.272111684085751,43940.0,3.6704166666666667,21.05,21.45,20.15,19.13,23.5,22.7,21.57,21.6,26.0,19.1,24.4,21.7,22.33,24.57,25.8,24.8,23.7,19.2,24.15,26.1,27.23,25.13,26.07,24.85,25.1,26.93,28.8,28.2,20.4,24.63,29.3,29.8,28.2,27.6,25.1,29.0,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55896.587400000004,4.669703761666667,1228,140,350,100
2020-12-09 03:09:01,14.7,25.7,15.0,26.7,22.6,1,0,1,0,0,27.7,27.9,25.9,26.4,28.3,16.0,16.0,16.0,16.0,16.0,164,-37,55,-163,-91,1092,752,752,412,1160,350,350,100,100,100,22.46578947368421,26.909473684210532,1.2740588968199034,44110.0,3.6687499999999997,20.9,21.45,20.1,19.13,23.53,22.7,21.57,21.6,26.0,19.1,24.4,21.67,22.3,24.6,25.9,24.8,23.75,19.2,24.15,26.1,27.13,25.13,26.07,24.85,25.1,26.93,28.8,28.1,20.4,24.63,29.2,29.77,28.2,27.6,25.1,28.97,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56198.73794,4.670638555833333,1228,140,350,100
2020-12-09 03:14:28,14.9,25.9,15.0,26.7,22.6,1,0,1,0,0,27.7,27.9,25.6,26.5,28.4,16.0,16.0,16.0,16.0,16.0,165,-38,56,-164,-92,1092,752,752,412,1160,350,350,100,100,100,22.497894736842106,26.90947368421053,1.2745159841412366,44220.0,3.6804166666666664,21.05,21.45,20.25,19.27,23.43,22.7,21.57,21.6,26.0,19.1,24.47,21.7,22.3,24.57,25.9,25.0,23.7,19.2,24.2,26.1,27.2,25.13,26.07,24.85,25.1,26.93,28.8,28.0,20.4,24.63,29.2,29.77,28.2,27.6,25.1,29.0,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56359.09682,4.689909781666666,1228,140,350,100
2020-12-09 03:20:02,14.9,25.9,15.9,26.7,22.6,1,0,1,0,0,27.9,27.9,25.8,26.5,28.3,16.0,16.0,16.0,16.0,16.0,166,-39,57,-165,-93,1092,752,752,412,1160,350,350,100,100,100,22.52,26.94473684210526,1.2715664952092616,44100.0,3.6799999999999997,21.05,21.55,20.25,19.4,23.43,22.7,21.7,21.6,26.0,19.1,24.47,21.7,22.33,24.6,25.9,24.8,23.85,19.2,24.25,26.1,27.2,25.33,26.2,24.85,25.1,27.0,28.9,28.0,20.4,24.63,29.2,29.77,28.23,27.6,25.1,29.07,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56076.08244,4.684799135833333,1228,140,350,100
2020-12-09 03:25:30,14.4,26.0,15.6,26.6,22.4,1,0,1,0,0,28.0,27.9,25.6,26.5,28.3,16.0,16.0,16.0,16.0,16.0,167,-40,58,-166,-94,1092,752,752,412,1160,350,350,100,100,100,22.461578947368423,26.94473684210526,1.2763358669996305,44220.0,3.6799999999999997,20.95,21.45,20.1,19.13,23.47,22.5,21.67,21.6,26.0,19.1,24.53,21.7,22.27,24.6,25.7,24.8,23.75,19.2,24.25,26.1,27.13,25.2,26.07,24.85,25.1,27.0,28.9,28.2,20.4,24.63,29.3,29.8,28.23,27.6,25.1,29.17,30.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56439.57204,4.68815227,1228,140,350,100
2020-12-09 03:30:59,15.3,25.9,15.3,26.7,22.7,1,0,1,0,0,28.0,28.0,25.8,26.5,28.4,16.0,16.0,16.0,16.0,16.0,168,-41,59,-167,-95,1092,752,752,412,1160,350,350,100,100,100,22.543684210526315,26.972631578947368,1.293493323933496,44110.0,3.6804166666666664,21.15,21.75,20.3,19.4,23.57,22.5,21.6,21.6,26.0,19.2,24.53,21.8,22.43,24.6,25.7,25.0,23.75,19.2,24.25,26.2,27.23,25.27,26.13,24.85,25.1,26.97,28.9,28.2,20.4,24.73,29.37,29.83,28.23,27.6,25.1,29.2,30.1,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57055.99052,4.728981773333333,1228,140,350,100
2020-12-09 03:36:26,14.3,25.9,14.9,26.6,22.3,1,0,1,0,0,27.9,27.8,25.6,26.4,28.3,16.0,16.0,16.0,16.0,16.0,169,-42,60,-168,-96,1092,752,752,412,1160,350,350,100,100,100,22.356842105263155,26.86842105263158,1.279142953664352,44270.0,3.6824999999999997,20.8,21.3,19.85,18.8,23.27,22.3,21.53,21.6,26.0,18.9,24.47,21.63,22.23,24.5,25.7,24.8,23.75,19.2,24.15,26.05,27.1,25.0,25.9,24.75,24.9,26.93,28.8,28.2,20.4,24.63,29.1,29.77,28.2,27.6,25.1,29.07,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56627.65856,4.7368187116666665,1228,140,350,100
2020-12-09 03:41:54,13.8,25.9,15.2,26.5,22.1,1,0,1,0,0,27.7,27.7,25.4,26.3,28.2,16.0,16.0,16.0,16.0,16.0,170,-43,61,-169,-97,1092,752,752,412,1160,350,350,100,100,100,22.267368421052634,26.78894736842105,1.283359548883982,44160.0,3.6845833333333333,20.65,21.05,19.65,18.6,23.23,22.3,21.57,21.6,26.0,18.8,24.4,21.53,22.03,24.37,25.7,24.8,23.5,19.2,24.1,25.9,26.87,24.83,25.7,24.75,24.9,26.87,28.8,28.0,20.4,24.63,29.1,29.57,28.07,27.6,25.1,28.97,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56673.157680000004,4.7208673433333335,1228,140,350,100
2020-12-09 03:47:22,14.1,25.7,14.9,26.5,22.1,1,0,1,0,0,27.9,27.7,25.0,26.3,28.2,16.0,16.0,16.0,16.0,16.0,171,-44,62,-170,-98,1092,752,752,412,1160,350,350,100,100,100,22.21842105263158,26.732105263157894,1.2854169605832677,44430.0,3.69125,20.55,21.05,19.65,18.53,23.27,22.3,21.4,21.6,25.8,18.8,24.33,21.47,22.03,24.37,25.5,24.7,23.6,19.2,24.0,25.85,26.8,24.7,25.7,24.75,24.9,26.77,28.5,28.0,20.4,24.6,29.03,29.57,28.07,27.4,25.1,28.87,29.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57111.07556,4.741009718333333,1228,140,350,100
2020-12-09 03:52:49,13.7,25.7,14.7,26.5,21.9,1,0,1,0,0,27.6,27.7,25.4,26.2,28.2,16.0,16.0,16.0,16.0,16.0,172,-45,63,-171,-99,1092,752,752,412,1160,350,350,100,100,100,22.160526315789475,26.658421052631578,1.2855070893132539,44100.0,3.6887499999999998,20.55,21.0,19.55,18.5,23.17,22.1,21.33,21.6,25.8,18.6,24.3,21.33,22.07,24.2,25.5,24.8,23.55,19.2,23.9,25.75,26.73,24.7,25.57,24.6,24.7,26.73,28.5,28.0,20.4,24.6,28.9,29.5,28.0,27.4,25.1,28.73,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56690.86264,4.741747425,1228,140,350,100
2020-12-09 03:58:17,13.8,25.6,14.4,26.3,21.9,1,0,1,0,0,27.5,27.6,25.0,26.2,28.2,16.0,16.0,16.0,16.0,16.0,173,-46,64,-172,-100,1092,752,752,412,1160,350,350,100,100,100,22.129473684210527,26.626842105263155,1.2856605834363384,44150.0,3.677083333333333,20.45,21.0,19.55,18.5,23.03,22.0,21.33,21.6,25.8,18.6,24.3,21.33,22.0,24.17,25.5,24.7,23.5,19.2,23.9,25.65,26.63,24.7,25.57,24.55,24.7,26.67,28.5,27.8,20.4,24.6,28.9,29.57,28.0,27.4,24.9,28.77,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56761.91476,4.7271990583333325,1228,140,350,100
2020-12-09 04:03:45,13.8,25.6,14.6,26.3,21.9,1,0,1,0,0,27.4,27.6,24.9,26.1,28.1,16.0,16.0,16.0,16.0,16.0,174,-47,65,-173,-101,1092,752,752,412,1160,350,350,100,100,100,22.12578947368421,26.60473684210526,1.2826878197135152,44270.0,3.6841666666666666,20.45,20.9,19.55,18.43,23.23,22.1,21.33,21.6,25.8,18.6,24.3,21.33,21.9,24.17,25.5,24.7,23.4,19.2,23.9,25.7,26.6,24.6,25.5,24.55,24.7,26.7,28.5,27.8,20.4,24.53,28.9,29.47,27.87,27.4,24.9,28.8,29.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56784.58978,4.731104355833333,1228,140,350,100
2020-12-09 04:09:14,14.0,25.6,14.7,26.2,21.9,1,0,1,0,0,27.5,27.5,25.2,26.1,28.1,16.0,16.0,16.0,16.0,16.0,175,-48,66,-174,-102,1092,752,752,412,1160,350,350,100,100,100,22.07684210526316,26.580526315789474,1.2799438279425064,43830.0,3.670833333333333,20.45,21.0,19.55,18.43,23.07,22.1,21.23,21.6,25.8,18.6,24.23,21.27,21.83,24.1,25.3,24.6,23.2,19.2,23.9,25.65,26.57,24.63,25.57,24.55,24.7,26.67,28.4,27.8,20.4,24.5,28.83,29.33,27.83,27.4,24.9,28.73,29.7,28.87,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56099.93798,4.70352199,1228,140,350,100
2020-12-09 04:14:43,14.3,25.6,14.9,26.2,22.1,1,0,1,0,0,27.6,27.6,25.0,26.1,28.1,16.0,16.0,16.0,16.0,16.0,176,-49,67,-175,-103,1092,752,752,412,1160,350,350,100,100,100,22.148947368421055,26.61842105263158,1.2779216585518494,44110.0,3.6641666666666666,20.55,21.05,19.65,18.67,23.3,22.1,21.27,21.6,25.8,18.7,24.17,21.33,21.97,24.17,25.5,24.7,23.3,19.2,23.8,25.75,26.73,24.7,25.67,24.65,24.7,26.73,28.5,27.8,20.4,24.5,28.83,29.33,27.93,27.4,24.9,28.73,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56369.12436,4.686210930833333,1228,140,350,100
2020-12-09 04:20:10,14.1,25.6,15.0,26.2,22.1,1,0,1,0,0,27.6,27.7,25.2,26.1,28.1,16.0,16.0,16.0,16.0,16.0,177,-50,68,-176,-104,1092,752,752,412,1160,350,350,100,100,100,22.17947368421053,26.659473684210525,1.276312220390437,44370.0,3.6866666666666665,20.65,21.1,19.75,18.73,23.27,22.3,21.4,21.6,25.6,18.8,24.17,21.4,21.97,24.17,25.3,24.7,23.4,19.2,23.9,25.75,26.73,24.77,25.67,24.65,24.9,26.73,28.5,27.8,20.4,24.5,28.93,29.43,28.0,27.4,24.9,28.8,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56629.97322,4.7082957325,1228,140,350,100
2020-12-09 04:25:39,14.3,25.6,15.2,26.3,22.1,1,0,1,0,0,27.8,27.7,25.4,26.2,28.1,16.0,16.0,16.0,16.0,16.0,178,-51,69,-177,-105,1092,752,752,412,1160,350,350,100,100,100,22.232631578947373,26.684210526315788,1.2744964165247739,44220.0,3.69125,20.7,21.2,19.75,18.83,23.37,22.6,21.27,21.6,25.8,18.8,24.3,21.4,21.97,24.23,25.3,24.8,23.4,19.2,23.9,25.85,26.8,24.77,25.77,24.55,24.9,26.73,28.5,27.8,20.4,24.5,28.93,29.57,28.0,27.4,24.9,28.8,29.9,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56358.23154,4.707841864999999,1228,140,350,100
2020-12-09 04:31:09,14.1,25.5,15.5,26.3,22.2,1,0,1,0,0,27.7,27.7,25.0,26.2,28.1,16.0,16.0,16.0,16.0,16.0,179,-52,70,-178,-106,1092,752,752,412,1160,350,350,100,100,100,22.290526315789474,26.732105263157894,1.2726945532591225,44100.0,3.6799999999999997,20.8,21.1,19.85,18.83,23.37,22.7,21.4,21.6,25.8,18.9,24.33,21.47,22.0,24.27,25.5,24.8,23.6,19.2,24.0,25.75,26.9,24.87,25.8,24.75,24.9,26.77,28.8,27.8,20.4,24.6,28.9,29.57,28.0,27.4,24.9,28.87,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56125.8298,4.686835889166666,1228,140,350,100
2020-12-09 04:36:36,14.3,25.6,15.0,26.3,22.2,1,0,1,0,0,27.7,27.6,25.6,26.2,28.2,16.0,16.0,16.0,16.0,16.0,180,-53,71,-179,-107,1092,752,752,412,1160,350,350,100,100,100,22.322105263157894,26.765789473684208,1.2760173696051509,44260.0,3.6816666666666666,20.8,21.1,19.85,18.8,23.43,22.7,21.47,21.6,25.8,18.9,24.3,21.53,22.07,24.37,25.7,24.8,23.6,19.2,24.1,25.8,26.87,24.9,25.8,24.75,25.1,26.9,28.8,28.0,20.4,24.6,28.93,29.57,28.13,27.4,24.9,28.8,29.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56476.52878,4.691764940833333,1228,140,350,100
2020-12-09 04:42:05,14.1,25.7,15.3,26.3,22.1,1,0,1,0,0,27.6,27.8,25.4,26.2,28.2,16.0,16.0,16.0,16.0,16.0,181,-54,72,-180,-108,1092,752,752,412,1160,350,350,100,100,100,22.260526315789477,26.757368421052632,1.2767851240652903,44160.0,3.6841666666666666,20.7,21.1,19.75,18.77,23.2,22.5,21.53,21.6,25.8,18.8,24.3,21.53,22.0,24.37,25.5,24.8,23.5,19.2,24.0,25.8,26.87,24.9,25.73,24.65,25.1,26.87,28.8,27.8,20.4,24.63,29.03,29.57,28.17,27.4,25.1,28.77,29.9,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56382.83108,4.7024733275,1228,140,350,100
2020-12-09 04:47:32,14.3,25.7,15.0,26.3,22.2,1,0,1,0,0,27.9,27.7,25.8,26.2,28.2,16.0,16.0,16.0,16.0,16.0,182,-55,73,-181,-109,1092,752,752,412,1160,350,350,100,100,100,22.313157894736843,26.742631578947368,1.2753614586347597,44150.0,3.6795833333333334,20.8,21.25,19.9,18.9,23.33,22.5,21.47,21.6,25.8,18.8,24.33,21.57,22.07,24.43,25.6,24.8,23.6,19.2,24.0,25.85,26.9,24.93,25.8,24.65,24.9,26.77,28.8,27.8,20.4,24.6,28.97,29.57,28.17,27.4,24.9,28.9,29.9,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56307.2084,4.695418311666667,1228,140,350,100
2020-12-09 04:53:01,14.3,25.7,15.3,26.5,22.2,1,0,1,0,0,27.7,27.8,25.2,26.3,28.2,16.0,16.0,16.0,16.0,16.0,183,-56,74,-182,-110,1092,752,752,412,1160,350,350,100,100,100,22.296842105263156,26.786842105263155,1.2762829699982678,44040.0,3.674583333333333,20.8,21.2,19.9,18.83,23.23,22.3,21.57,21.6,25.8,18.9,24.33,21.53,22.03,24.37,25.5,24.8,23.65,19.2,24.1,25.9,26.9,24.93,25.8,24.75,24.9,26.87,28.8,28.0,20.4,24.63,29.0,29.57,28.1,27.4,25.1,29.03,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56207.502,4.688112933333334,1228,140,350,100
2020-12-09 04:58:28,14.3,25.7,15.0,26.3,22.2,1,0,1,0,0,27.6,27.7,25.4,26.2,28.2,16.0,16.0,16.0,16.0,16.0,184,-57,75,-183,-111,1092,752,752,412,1160,350,350,100,100,100,22.327894736842104,26.78473684210526,1.272853407110871,44260.0,3.6791666666666663,20.8,21.3,19.9,18.83,23.5,22.5,21.57,21.6,25.8,18.9,24.33,21.53,22.1,24.37,25.5,24.8,23.6,19.2,24.1,25.9,26.9,24.93,25.8,24.65,24.9,26.9,28.7,28.0,20.4,24.6,29.13,29.57,28.17,27.4,25.1,28.93,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56336.4918,4.6893330749999995,1228,140,350,100
2020-12-09 05:03:56,14.3,25.7,14.7,26.3,22.2,1,0,1,0,0,27.8,27.7,25.3,26.2,28.2,16.0,16.0,16.0,16.0,16.0,185,-58,76,-184,-112,1092,752,752,412,1160,350,350,100,100,100,22.310000000000002,26.77157894736842,1.276894548438663,44050.0,3.6795833333333334,20.8,21.25,19.85,18.8,23.43,22.5,21.47,21.6,25.8,18.8,24.33,21.53,22.1,24.43,25.5,24.8,23.6,19.2,24.1,25.9,26.93,24.93,25.8,24.7,24.9,26.8,28.5,28.0,20.4,24.6,29.03,29.57,28.07,27.6,25.1,28.9,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56247.20486,4.690987360833333,1228,140,350,100
2020-12-09 05:09:24,14.1,25.7,14.9,26.3,22.2,1,0,1,0,0,27.8,27.7,25.0,26.2,28.2,16.0,16.0,16.0,16.0,16.0,186,-59,77,-185,-113,1092,752,752,412,1160,350,350,100,100,100,22.281578947368423,26.755789473684207,1.2768283477971734,44160.0,3.675416666666666,20.75,21.2,19.85,18.8,23.27,22.5,21.4,21.6,25.8,18.8,24.33,21.47,22.1,24.43,25.5,24.7,23.6,19.2,24.05,25.8,26.9,24.93,25.8,24.65,24.9,26.77,28.8,28.0,20.4,24.6,29.0,29.57,28.17,27.4,24.9,28.9,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56384.73984,4.692997695833332,1228,140,350,100
2020-12-09 05:14:53,14.3,25.7,14.4,26.3,22.2,1,0,1,0,0,27.8,27.8,25.2,26.2,28.2,16.0,16.0,16.0,16.0,16.0,187,-60,78,-186,-114,1092,752,752,412,1160,350,350,100,100,100,22.32894736842105,26.78210526315789,1.2783718174529355,44160.0,3.6799999999999997,20.8,21.3,19.9,18.9,23.43,22.5,21.53,21.6,25.8,18.9,24.33,21.53,22.2,24.43,25.5,24.8,23.6,19.2,24.0,25.9,26.9,24.93,25.87,24.65,24.9,26.87,28.8,28.0,20.4,24.63,28.97,29.57,28.17,27.4,25.1,28.87,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56452.89946,4.701568304166667,1228,140,350,100
2020-12-09 05:20:21,14.1,25.7,14.4,26.5,22.2,1,0,1,0,0,27.7,27.8,25.4,26.3,28.2,16.0,16.0,16.0,16.0,16.0,188,-61,79,-187,-115,1092,752,752,412,1160,350,350,100,100,100,22.334210526315786,26.810526315789474,1.2766725628261724,43990.0,3.6729166666666666,20.8,21.15,19.85,18.83,23.37,22.5,21.53,21.6,26.0,18.9,24.33,21.53,22.13,24.43,25.7,24.8,23.6,19.2,24.1,25.95,26.9,24.93,25.87,24.65,25.1,26.9,28.8,28.0,20.4,24.63,29.03,29.57,28.2,27.4,25.1,28.97,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56160.82604,4.6922385625,1228,140,350,100
2020-12-09 05:25:49,14.3,25.7,14.6,26.5,22.2,1,0,1,0,0,27.7,27.8,25.4,26.3,28.2,16.0,16.0,16.0,16.0,16.0,189,-62,80,-188,-116,1092,752,752,412,1160,350,350,100,100,100,22.35421052631579,26.815263157894734,1.2781781298059676,44210.0,3.675,20.85,21.3,19.85,18.97,23.47,22.7,21.57,21.6,25.8,18.9,24.4,21.53,22.17,24.37,25.5,24.8,23.65,19.2,24.1,25.9,26.9,24.9,25.87,24.75,25.1,27.0,28.8,28.0,20.4,24.63,29.1,29.57,28.17,27.4,25.1,28.9,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56508.25512,4.6945450483333335,1228,140,350,100
2020-12-09 05:31:16,14.1,25.7,14.0,26.5,22.2,1,0,1,0,0,27.6,27.8,25.4,26.3,28.2,16.0,16.0,16.0,16.0,16.0,190,-63,81,-189,-117,1092,752,752,412,1160,350,350,100,100,100,22.375789473684208,26.841052631578947,1.276286590808479,44310.0,3.688333333333333,20.8,21.3,19.9,18.93,23.53,22.7,21.53,21.6,26.0,18.9,24.4,21.57,22.1,24.43,25.7,24.8,23.6,19.2,24.15,25.9,27.0,24.93,25.87,24.85,25.1,26.93,28.8,28.0,20.4,24.6,29.1,29.63,28.2,27.6,25.1,28.97,29.9,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56552.258839999995,4.7108547483333325,1228,140,350,100
2020-12-09 05:36:48,14.3,25.7,14.6,26.5,22.3,1,0,1,0,0,27.7,27.8,25.5,26.3,28.2,16.0,16.0,16.0,16.0,16.0,191,-64,82,-190,-118,1092,752,752,412,1160,350,350,100,100,100,22.37578947368421,26.84473684210526,1.276762817413539,44260.0,3.6904166666666662,20.85,21.3,19.9,18.9,23.53,22.7,21.57,21.6,26.0,18.9,24.43,21.6,22.13,24.43,25.5,24.8,23.6,19.2,24.2,25.9,26.9,24.93,25.87,24.85,25.1,26.93,28.8,28.0,20.4,24.63,29.1,29.67,28.2,27.6,25.1,29.0,29.9,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56509.5223,4.7109075475,1228,140,350,100
2020-12-09 05:42:18,14.1,25.7,14.9,26.5,22.2,1,0,1,0,0,27.7,27.8,25.6,26.3,28.2,16.0,16.0,16.0,16.0,16.0,192,-65,83,-191,-119,1092,752,752,412,1160,350,350,100,100,100,22.30315789473684,26.822105263157894,1.2768164364826746,44260.0,3.688333333333333,20.8,21.3,19.85,18.83,23.37,22.5,21.53,21.6,25.8,18.9,24.37,21.47,22.07,24.37,25.5,24.7,23.5,19.2,24.1,25.9,26.9,24.9,25.8,24.85,25.1,26.93,28.8,28.0,20.4,24.6,29.07,29.6,28.17,27.6,25.1,28.97,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56511.89548,4.7092257408333325,1228,140,350,100
2020-12-09 05:47:46,14.1,25.7,15.0,26.5,22.2,1,0,1,0,0,27.6,27.7,25.0,26.3,28.2,16.0,16.0,16.0,16.0,16.0,193,-66,84,-192,-120,1092,752,752,412,1160,350,350,100,100,100,22.312105263157896,26.748947368421046,1.2777518255840656,44040.0,3.6791666666666663,20.8,21.25,19.75,18.77,23.5,22.5,21.53,21.6,25.8,18.8,24.4,21.4,22.0,24.43,25.7,24.8,23.6,19.2,24.1,25.9,26.87,24.9,25.73,24.65,25.0,26.77,28.5,28.0,20.4,24.63,28.97,29.57,28.07,27.4,25.1,28.9,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56272.1904,4.699336911666666,1228,140,350,100
2020-12-09 05:53:16,14.3,25.7,14.6,26.5,22.2,1,0,1,0,0,27.5,27.8,25.4,26.3,28.2,16.0,16.0,16.0,16.0,16.0,194,-67,85,-193,-121,1092,752,752,412,1160,350,350,100,100,100,22.32473684210526,26.78157894736842,1.2847709564729322,44140.0,3.674166666666667,20.8,21.2,19.9,18.87,23.53,22.5,21.53,21.6,25.9,18.9,24.33,21.47,22.07,24.37,25.5,24.8,23.6,19.2,24.1,26.0,26.87,24.93,25.8,24.75,24.9,26.83,28.8,28.0,20.4,24.6,29.03,29.57,28.07,27.4,25.1,28.93,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56709.79002,4.707582517500001,1228,140,350,100
2020-12-09 05:58:44,14.3,25.7,14.9,26.5,22.2,1,0,1,0,0,27.7,27.8,25.3,26.3,28.2,16.0,16.0,16.0,16.0,16.0,195,-68,86,-194,-122,1092,752,752,412,1160,350,350,100,100,100,22.39526315789474,26.832105263157892,1.281833478882498,44100.0,3.6766666666666663,20.85,21.2,19.9,18.9,23.57,22.7,21.73,21.6,26.0,19.1,24.33,21.53,22.07,24.43,25.6,24.8,23.75,19.2,24.25,25.9,26.83,24.97,25.8,24.85,25.1,26.93,28.8,28.0,20.4,24.63,29.1,29.63,28.07,27.4,25.1,29.03,30.1,29.17,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56528.856420000004,4.7182769350000004,1228,140,350,100
2020-12-09 06:04:10,14.3,25.7,15.9,26.3,22.1,1,0,1,0,0,27.7,27.8,25.0,26.3,28.1,16.0,16.0,16.0,16.0,16.0,196,-69,87,-195,-123,1092,752,752,412,1160,350,350,100,100,100,22.338947368421053,26.814736842105265,1.2866592775855736,44270.0,3.6820833333333334,20.85,21.1,19.85,18.77,23.47,22.5,21.63,21.6,26.0,18.9,24.37,21.57,22.1,24.33,25.5,24.8,23.65,19.2,24.25,25.9,26.83,24.9,25.77,24.75,25.1,26.93,28.8,28.0,20.4,24.63,29.03,29.6,28.17,27.4,25.1,28.97,30.1,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56960.406220000004,4.728719276666666,1228,140,350,100
2020-12-09 06:09:38,14.1,25.7,15.3,26.3,22.1,1,0,1,0,0,27.8,27.8,25.3,26.2,28.1,16.0,16.0,16.0,16.0,16.0,197,-70,88,-196,-124,1092,752,752,412,1160,350,350,100,100,100,22.303684210526317,26.787368421052626,1.277803683535399,43990.0,3.6775,20.75,21.1,19.75,18.77,23.37,22.5,21.63,21.6,25.8,18.9,24.4,21.47,22.03,24.3,25.5,24.8,23.7,19.2,24.2,25.8,26.83,24.9,25.73,24.65,25.1,26.93,28.8,28.0,20.4,24.63,29.03,29.57,28.03,27.4,25.1,29.03,29.9,29.13,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56210.58404,4.7154579275,1228,140,350,100
2020-12-09 06:15:08,14.3,25.7,14.7,26.3,22.2,1,0,1,0,0,27.6,27.6,25.3,26.2,28.2,16.0,16.0,16.0,16.0,16.0,198,-71,89,-197,-125,1092,752,752,412,1160,350,350,100,100,100,22.28263157894737,26.76684210526316,1.2759420859245432,44210.0,3.675,20.8,21.1,19.85,18.83,23.3,22.3,21.53,21.6,25.8,18.8,24.4,21.43,22.03,24.3,25.5,24.8,23.7,19.2,24.1,25.85,26.8,24.9,25.8,24.6,24.9,26.93,28.8,28.0,20.4,24.63,29.03,29.57,28.03,27.4,25.1,28.9,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56409.39962,4.692499319166666,1228,140,350,100
2020-12-09 06:20:35,14.1,25.6,15.3,26.3,22.1,1,0,1,0,0,27.6,27.7,25.2,26.2,28.1,16.0,16.0,16.0,16.0,16.0,199,-72,90,-198,-126,1092,752,752,412,1160,350,350,100,100,100,22.245789473684216,26.728421052631575,1.2723768479893005,44150.0,3.6816666666666666,20.65,21.1,19.75,18.8,23.3,22.3,21.47,21.6,25.8,18.8,24.27,21.4,22.03,24.3,25.5,24.8,23.5,19.2,24.1,25.75,26.8,24.9,25.73,24.65,24.9,26.87,28.7,28.0,20.4,24.57,28.9,29.57,28.0,27.4,24.9,28.87,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56175.43784,4.691034894166666,1228,140,350,100
2020-12-09 06:26:03,14.0,25.7,15.3,26.3,22.1,1,0,1,0,0,27.5,27.7,25.0,26.1,28.1,16.0,16.0,16.0,16.0,16.0,200,-73,91,-199,-127,1092,752,752,412,1160,350,350,100,100,100,22.21526315789474,26.67894736842105,1.275644123589541,44330.0,3.6866666666666665,20.65,21.0,19.65,18.73,23.17,22.3,21.53,21.6,25.8,18.8,24.3,21.33,21.93,24.3,25.5,24.7,23.5,19.2,24.1,25.75,26.77,24.83,25.7,24.65,24.9,26.8,28.5,27.8,20.4,24.5,28.93,29.5,28.0,27.4,24.9,28.9,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56549.304000000004,4.696864243333334,1228,140,350,100
2020-12-09 06:31:32,14.0,25.7,14.6,26.3,22.1,1,0,1,0,0,27.5,27.6,25.3,26.1,28.0,16.0,16.0,16.0,16.0,16.0,201,-74,92,-200,-128,1092,752,752,412,1160,350,350,100,100,100,22.18,26.666842105263157,1.2743991637390015,44270.0,3.6916666666666664,20.65,21.0,19.65,18.67,23.1,22.3,21.33,21.6,25.8,18.6,24.23,21.33,21.93,24.23,25.5,24.7,23.6,19.2,24.0,25.75,26.8,24.77,25.7,24.45,24.9,26.7,28.5,27.8,20.4,24.5,28.9,29.5,28.0,27.4,24.9,28.83,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56417.65098,4.7069564575000005,1228,140,350,100
2020-12-09 06:37:00,14.0,25.6,14.6,26.2,22.1,1,0,1,0,0,27.6,27.6,24.9,26.1,28.0,16.0,16.0,16.0,16.0,16.0,202,-75,93,-201,-129,1092,752,752,412,1160,350,350,100,100,100,22.15105263157895,26.602631578947364,1.2764089471964573,44150.0,3.6841666666666666,20.55,21.0,19.65,18.67,23.1,22.3,21.27,21.6,25.8,18.6,24.23,21.23,21.9,24.17,25.5,24.7,23.4,19.2,24.0,25.7,26.57,24.7,25.7,24.45,24.7,26.7,28.5,27.8,20.4,24.43,28.9,29.4,27.97,27.2,24.9,28.83,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56353.45502,4.698796083333333,1228,140,350,100
2020-12-09 06:42:28,14.0,25.6,14.7,26.2,21.9,1,0,1,0,0,27.5,27.6,24.8,26.0,28.0,16.0,16.0,16.0,16.0,16.0,203,-76,94,-202,-130,1092,752,752,412,1160,350,350,100,100,100,22.14315789473684,26.60157894736842,1.2760819189329369,43930.0,3.67,20.55,21.0,19.6,18.67,23.2,22.3,21.2,21.6,25.7,18.6,24.17,21.33,21.9,24.3,25.5,24.7,23.3,19.2,23.9,25.65,26.73,24.7,25.7,24.45,24.9,26.63,28.4,27.8,20.4,24.43,28.9,29.37,27.9,27.2,24.9,28.7,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56058.278699999995,4.683822238333333,1228,140,350,100
2020-12-09 06:47:57,14.0,25.5,14.7,26.1,21.9,1,0,1,0,0,27.5,27.5,24.9,26.0,28.0,16.0,16.0,16.0,16.0,16.0,204,-77,95,-203,-131,1092,752,752,412,1160,350,350,100,100,100,22.11105263157895,26.561578947368417,1.2765931995175375,44100.0,3.6679166666666667,20.45,21.0,19.6,18.57,23.17,22.3,21.2,21.6,25.6,18.6,24.1,21.27,21.9,24.3,25.3,24.7,23.4,19.2,23.85,25.65,26.73,24.7,25.7,24.45,24.7,26.57,28.3,27.8,20.4,24.4,28.83,29.37,27.9,27.2,24.8,28.67,29.7,28.8,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56297.7601,4.681501616666666,1228,140,350,100
2020-12-09 06:53:26,14.0,25.5,14.7,26.1,21.9,1,0,1,0,0,27.5,27.5,24.8,26.0,27.9,16.0,16.0,16.0,16.0,16.0,205,-78,96,-204,-132,1092,752,752,412,1160,350,350,100,100,100,22.073157894736845,26.54157894736842,1.2745202327609937,44160.0,3.6775,20.45,21.0,19.6,18.6,23.07,22.1,21.2,21.6,25.6,18.6,24.1,21.23,21.87,24.27,25.3,24.5,23.4,19.2,23.7,25.65,26.57,24.7,25.63,24.45,24.7,26.6,28.3,27.8,20.4,24.33,28.83,29.33,27.9,27.2,24.8,28.67,29.7,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56282.813480000004,4.690857232499999,1228,140,350,100
2020-12-09 06:58:53,14.0,25.6,15.2,26.1,21.9,1,0,1,0,0,27.6,27.4,24.9,26.0,27.9,16.0,16.0,16.0,16.0,16.0,206,-79,97,-205,-133,1092,752,752,412,1160,350,350,100,100,100,22.092631578947373,26.534736842105264,1.268718454557869,44260.0,3.6841666666666666,20.45,21.0,19.6,18.67,23.2,22.3,21.2,21.6,25.6,18.6,24.1,21.27,21.8,24.27,25.3,24.5,23.3,19.2,23.8,25.65,26.57,24.73,25.7,24.35,24.7,26.6,28.3,27.8,20.4,24.3,28.73,29.33,27.9,27.2,24.8,28.67,29.7,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56153.4788,4.684845511666666,1228,140,350,100
2020-12-09 07:04:21,14.0,25.6,15.2,26.1,21.9,1,0,1,0,0,27.6,27.5,25.0,26.0,27.9,16.0,16.0,16.0,16.0,16.0,207,-80,98,-206,-134,1092,752,752,412,1160,350,350,100,100,100,22.15684210526316,26.59157894736842,1.2703617248292767,44050.0,3.6795833333333334,20.45,21.0,19.7,18.67,23.23,22.5,21.2,21.6,25.6,18.8,24.1,21.43,21.93,24.27,25.3,24.7,23.4,19.2,23.9,25.65,26.63,24.77,25.7,24.45,24.9,26.63,28.5,27.7,20.4,24.3,28.9,29.47,27.9,27.2,24.8,28.67,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55959.43398,4.671371365833333,1228,140,350,100
2020-12-09 07:09:50,14.0,25.6,15.2,26.1,21.9,1,0,1,0,0,27.7,27.6,25.0,26.0,28.0,16.0,16.0,16.0,16.0,16.0,208,-81,99,-207,-135,1092,752,752,412,1160,350,350,100,100,100,22.16684210526316,26.613684210526316,1.2735817215130707,44100.0,3.6729166666666666,20.65,21.05,19.65,18.7,23.17,22.3,21.33,21.6,25.6,18.8,24.1,21.53,21.97,24.27,25.3,24.5,23.4,19.2,24.05,25.8,26.73,24.77,25.7,24.45,24.9,26.67,28.5,27.8,20.4,24.3,28.9,29.47,27.9,27.2,24.8,28.7,29.7,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56164.95392,4.671849495833333,1228,140,350,100
2020-12-09 07:15:19,14.6,25.6,15.3,26.1,22.2,1,0,1,0,0,27.6,27.5,24.9,26.0,28.0,16.0,16.0,16.0,16.0,16.0,209,-82,100,-208,-136,1092,752,752,412,1160,350,350,100,100,100,22.23842105263158,26.647368421052633,1.2691777988387503,44150.0,3.677083333333333,20.65,21.2,19.8,18.9,23.3,22.5,21.37,21.6,25.8,18.9,24.1,21.47,21.97,24.27,25.3,24.7,23.4,19.2,24.1,25.75,26.67,24.93,25.83,24.45,24.9,26.67,28.5,27.8,20.4,24.3,28.97,29.47,28.0,27.2,24.8,28.83,29.9,28.93,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56034.19982,4.674964739166667,1228,140,350,100
2020-12-09 07:20:47,14.1,25.5,15.3,26.2,22.1,1,0,1,0,0,27.9,27.6,25.0,26.0,28.0,16.0,16.0,16.0,16.0,16.0,210,-83,101,-209,-137,1092,752,752,412,1160,350,350,100,100,100,22.26578947368421,26.664210526315788,1.2689397427831348,44170.0,3.6799999999999997,20.65,21.2,19.8,18.9,23.3,22.5,21.43,21.6,25.8,18.9,24.17,21.5,22.0,24.3,25.5,24.7,23.5,19.2,24.1,25.9,26.83,24.87,25.87,24.45,24.9,26.7,28.5,27.8,20.4,24.43,28.93,29.47,28.0,27.2,24.8,28.77,29.8,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56049.06844,4.6701361775,1228,140,350,100
2020-12-09 07:26:15,14.0,25.6,15.2,26.1,22.1,1,0,1,0,0,27.7,27.6,25.5,26.0,28.0,16.0,16.0,16.0,16.0,16.0,211,-84,102,-210,-138,1092,752,752,412,1160,350,350,100,100,100,22.256315789473685,26.670526315789473,1.2715289961171723,44110.0,3.6783333333333332,20.65,21.1,19.85,18.77,23.23,22.5,21.4,21.6,25.8,18.9,24.17,21.6,22.0,24.3,25.5,24.7,23.5,19.2,24.1,25.75,26.8,24.97,25.8,24.45,24.9,26.67,28.5,27.8,20.4,24.43,28.97,29.47,28.0,27.2,24.8,28.9,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56087.14402,4.672342185833333,1228,140,350,100
2020-12-09 07:31:44,14.1,25.7,15.2,26.2,22.2,1,0,1,0,0,27.7,27.6,25.0,26.0,28.0,16.0,16.0,16.0,16.0,16.0,212,-85,103,-211,-139,1092,752,752,412,1160,350,350,100,100,100,22.28421052631579,26.7,1.276990289582246,43990.0,3.670833333333333,20.8,21.2,19.9,18.83,23.23,22.3,21.5,21.6,25.8,18.9,24.17,21.6,22.1,24.37,25.5,24.7,23.6,19.2,24.1,25.9,26.9,24.97,25.8,24.5,24.9,26.7,28.5,27.8,20.4,24.43,29.03,29.57,28.0,27.3,24.9,28.73,29.9,29.07,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56174.80284,4.677581119166666,1228,140,350,100
2020-12-09 07:37:14,14.4,25.6,15.5,26.2,22.1,1,0,1,0,0,27.7,27.5,25.0,26.0,28.0,16.0,16.0,16.0,16.0,16.0,213,-86,104,-212,-140,1092,752,752,412,1160,350,350,100,100,100,22.223157894736843,26.648947368421048,1.2786826078985576,44150.0,3.6725,20.65,21.15,19.75,18.77,23.27,22.3,21.43,21.6,25.8,18.8,24.1,21.47,21.97,24.23,25.5,24.7,23.45,19.2,24.1,25.85,26.7,24.9,25.73,24.45,24.9,26.67,28.5,27.8,20.4,24.4,28.9,29.47,28.0,27.2,24.8,28.73,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56453.837139999996,4.692859999166666,1228,140,350,100
2020-12-09 07:42:41,14.6,25.6,15.5,26.1,22.1,1,0,1,0,0,27.7,27.6,25.0,26.0,28.0,16.0,16.0,16.0,16.0,16.0,214,-87,105,-213,-141,1092,752,752,412,1160,350,350,100,100,100,22.22894736842105,26.642631578947363,1.2806799731831855,44050.0,3.675,20.65,21.05,19.75,18.7,23.33,22.5,21.33,21.6,25.8,18.9,24.17,21.57,21.97,24.23,25.3,24.7,23.5,19.2,24.1,25.75,26.73,24.9,25.7,24.45,24.9,26.67,28.5,27.8,20.4,24.3,28.97,29.57,28.0,27.2,24.8,28.8,29.8,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56413.95282,4.7028245816666665,1228,140,350,100
2020-12-09 07:48:11,14.3,25.6,15.9,26.2,22.1,1,0,1,0,0,27.7,27.6,25.0,26.0,28.0,16.0,16.0,16.0,16.0,16.0,215,-88,106,-214,-142,1092,752,752,412,1160,350,350,100,100,100,22.230526315789472,26.672105263157892,1.2795293401070402,44100.0,3.6729166666666666,20.75,21.05,19.75,18.77,23.2,22.3,21.5,21.6,25.8,18.9,24.2,21.53,22.0,24.23,25.3,24.7,23.5,19.2,24.1,25.85,26.77,24.83,25.73,24.45,24.9,26.67,28.5,27.8,20.4,24.43,28.97,29.57,28.0,27.2,24.9,28.9,29.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56427.2439,4.701716530000001,1228,140,350,100
2020-12-09 07:53:38,13.7,25.7,15.5,26.1,21.8,1,0,1,0,0,27.6,27.5,25.5,26.0,28.0,16.0,16.0,16.0,16.0,16.0,216,-89,107,-215,-143,1092,752,752,412,1160,350,350,100,100,100,22.17736842105263,26.63315789473684,1.2700844789723023,44050.0,3.6729166666666666,20.65,21.0,19.55,18.53,23.13,22.3,21.4,21.6,25.8,18.8,24.17,21.47,21.97,24.3,25.3,24.7,23.5,19.2,24.0,25.75,26.73,24.7,25.63,24.45,24.7,26.7,28.5,27.8,20.4,24.43,28.9,29.47,28.0,27.2,24.9,28.87,29.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,55947.2213,4.682269383333333,1228,140,350,100
2020-12-09 07:59:12,14.6,25.6,15.7,26.2,22.2,1,0,1,0,0,27.7,27.7,25.0,26.1,28.0,16.0,16.0,16.0,16.0,16.0,217,-90,108,-216,-144,1092,752,752,412,1160,350,350,100,100,100,22.301052631578944,26.70894736842105,1.270622545549419,44100.0,3.6729166666666666,20.8,21.2,19.8,18.97,23.3,22.5,21.53,21.6,25.8,18.9,24.17,21.57,22.1,24.33,25.5,24.7,23.6,19.2,24.15,25.85,26.77,24.9,25.87,24.45,24.9,26.7,28.8,27.8,20.4,24.5,29.03,29.57,28.0,27.2,24.9,28.9,29.9,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56034.45426,4.665903148333333,1228,140,350,100
2020-12-09 08:04:42,15.0,25.7,15.7,26.2,22.3,1,0,1,0,0,28.0,27.7,25.0,26.2,28.0,16.0,16.0,16.0,16.0,16.0,218,-91,109,-217,-145,1092,752,752,412,1160,350,350,100,100,100,22.382105263157893,26.75894736842105,1.2701337654480314,44260.0,3.6816666666666666,20.9,21.25,19.95,19.13,23.43,22.7,21.6,21.6,25.9,19.1,24.23,21.57,22.1,24.4,25.7,24.7,23.65,19.2,24.15,26.0,26.8,25.0,25.87,24.55,24.9,26.7,28.8,27.8,20.4,24.5,29.1,29.6,28.13,27.4,24.9,28.87,30.0,29.1,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56216.120460000006,4.6771072799999995,1228,140,350,100
2020-12-09 08:10:11,14.1,25.7,14.9,26.2,22.2,1,0,1,0,0,27.6,27.6,25.2,26.1,28.0,16.0,16.0,16.0,16.0,16.0,219,-92,110,-218,-146,1092,752,752,412,1160,350,350,100,100,100,22.35368421052632,26.79368421052631,1.2917184980428278,44090.0,3.6812499999999995,20.9,21.2,19.9,19.0,23.43,22.7,21.53,21.6,25.8,19.1,24.17,21.6,22.17,24.37,25.5,24.7,23.7,19.2,24.15,25.9,27.0,24.97,25.87,24.65,25.1,26.73,28.8,28.0,20.4,24.5,29.1,29.63,28.07,27.4,24.9,28.93,30.1,29.03,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,56951.868579999995,4.7153328766666665,1228,140,350,100
2020-12-09 08:15:42,15.0,25.6,14.1,26.3,22.4,1,0,1,0,0,27.6,27.7,25.0,26.2,28.0,16.0,16.0,16.0,16.0,16.0,220,-93,111,-219,-147,1092,752,752,412,1160,350,350,100,100,100,22.317894736842106,26.749999999999996,1.3100429746424687,44220.0,3.6795833333333334,20.85,21.25,20.0,19.0,23.43,22.5,21.43,21.6,26.0,19.1,24.13,21.57,22.1,24.23,25.3,24.7,23.5,19.2,24.15,25.9,26.9,25.0,25.87,24.55,24.9,26.77,28.8,28.0,20.4,24.43,29.03,29.6,28.0,27.4,24.9,28.9,29.9,29.0,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57930.100340000005,4.786748705,1228,140,350,100
2020-12-09 08:21:12,16.5,25.6,15.3,26.2,22.4,1,0,1,0,0,27.8,27.7,25.2,26.1,28.0,16.0,16.0,16.0,16.0,16.0,221,-94,112,-220,-148,1092,752,752,412,1160,350,350,100,100,100,22.289473684210527,26.713157894736838,1.342109910383308,43980.0,3.675,20.8,21.35,20.15,19.3,23.1,22.2,21.5,21.6,25.8,18.9,24.17,21.6,22.1,24.23,25.3,24.5,23.6,19.2,24.1,25.9,26.83,25.07,25.93,24.45,24.8,26.7,28.8,27.8,20.4,24.5,29.03,29.57,28.0,27.2,24.9,28.8,29.9,28.97,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,59025.99386,4.873170591666667,1228,140,350,100
2020-12-09 08:26:42,14.3,25.6,14.7,26.2,21.8,1,0,1,0,0,27.6,27.5,25.0,26.0,28.0,16.0,16.0,16.0,16.0,16.0,222,-95,113,-221,-149,1092,752,752,412,1160,350,350,100,100,100,22.096315789473685,26.575789473684207,1.3032741348171788,44050.0,3.6679166666666667,20.65,21.05,19.6,18.63,23.03,22.0,21.23,21.6,25.8,18.6,24.17,21.4,21.9,24.07,25.1,24.5,23.4,19.2,23.9,25.75,26.67,24.77,25.57,24.35,24.7,26.57,28.5,27.8,20.4,24.3,28.9,29.4,27.83,27.2,24.9,28.73,29.7,28.9,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57409.225640000004,4.851467479166667,1228,140,350,100
2020-12-09 08:32:11,13.7,25.6,14.6,26.1,21.7,1,0,1,0,0,27.3,27.4,25.0,25.9,27.9,16.0,16.0,16.0,16.0,16.0,223,-96,114,-222,-150,1092,752,752,412,1160,350,350,100,100,100,21.99263157894737,26.47578947368421,1.2927115277862347,44220.0,3.6779166666666665,20.35,20.75,19.35,18.2,23.03,22.0,21.17,21.6,25.6,18.6,24.07,21.37,21.77,24.1,25.1,24.5,23.3,19.2,23.8,25.55,26.47,24.57,25.37,24.25,24.6,26.53,28.3,27.8,20.4,24.3,28.8,29.33,27.77,27.2,24.8,28.67,29.6,28.73,820,888,956,1024,140,344,412,480,548,684,820,208,888,956,1160,1228,276,480,548,616,100,100,100,100,100,350,350,350,350,350,350,100,350,350,350,350,100,100,100,100,57163.703760000004,4.773872058333334,1228,140,350,100
